time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027752;7.646826800241108e-05;4.247182969628763e-06;6.088870992976541e-07;-1.5266292284363963e-06;2.3510526025338096e-08;8.016614817699248e-05;9.888092872070128;0.8379809568679659;0.015602733011276976;0.01568547079657215;5.406192607204427e-07;-2.4083140574138624e-06;2.7009840725069237e-06
30.027809;7.648613578803422e-05;4.257162270857648e-06;5.79437594676899e-07;-1.4780612233722485e-06;6.246036022219622e-08;8.012644064193712e-05;9.88915851639127;0.8379786190920332;0.015602264919347771;0.015686643606537456;5.666619595718186e-07;-2.4131366821735834e-06;2.7468574516649436e-06
30.027866;7.650708209202495e-05;4.265820596040378e-06;5.481499767536663e-07;-1.429841640215167e-06;1.0062756198810741e-07;8.008753321772295e-05;9.890260907710957;0.8379781642912385;0.01560193527658442;0.015687919605582756;5.910615090448853e-07;-2.417429373429989e-06;2.792772588995954e-06
30.027923;7.653112599710961e-05;4.273214096780315e-06;5.151712965667248e-07;-1.3818788633426087e-06;1.3786924636447168e-07;8.004953906739022e-05;9.891395095652621;0.8379794151083204;0.015601746729659503;0.015689292177188965;6.138542473593543e-07;-2.4211994074027534e-06;2.8386589492294956e-06
30.027926;7.65582563721623e-05;4.279388990898339e-06;4.806620039622682e-07;-1.3340693716906787e-06;1.7398339598039938e-07;8.001255571129338e-05;9.892556673773926;0.8379821902156185;0.015601700922775137;0.015690753288352566;6.350865621581924e-07;-2.4244489512348156e-06;2.8844352341399332e-06
30.027926;7.658839475840532e-05;4.284372052329028e-06;4.447621548300342e-07;-1.2863026241693577e-06;2.0872470996363374e-07;7.997669254757753e-05;9.893742555584774;0.8379862790371667;0.01560179674854314;0.015692293198226022;6.548402948506801e-07;-2.4271916620387287e-06;2.930010616087407e-06
30.027927;7.662138772234354e-05;4.288173997462686e-06;4.075722206828759e-07;-1.2384755616477458e-06;2.4182522437445905e-07;7.994206377112425e-05;9.894950741382898;0.8379914139571022;0.01560203005805666;0.015693900702987776;6.73258293110395e-07;-2.429437975828961e-06;2.975290578253264e-06
30.027928;7.665702583438587e-05;4.290778928801638e-06;3.691653484671179e-07;-1.1905077742073207e-06;2.7301895775865625e-07;7.990875535360247e-05;9.896179599444077;0.8379973067715814;0.015602394149894012;0.01569556399282094;6.905259627554626e-07;-2.431175132984719e-06;3.0201831381646424e-06
30.02793;7.669507428722528e-05;4.2921363054072135e-06;3.296114076913355e-07;-1.142346260923654e-06;3.020736111605252e-07;7.987680920440138e-05;9.897427123234205;0.8380037163717898;0.015602880978338186;0.015697271147474656;7.068189826973384e-07;-2.4323652119805252e-06;3.0646119056343855e-06
30.027934;7.673528733575923e-05;4.292188397758228e-06;2.8899615484025274e-07;-1.0939599527124265e-06;3.2881019878976465e-07;7.984623827453404e-05;9.898690540181208;0.8380104697761018;0.015603482661719941;0.015699010017420825;7.222671143775549e-07;-2.4329484306276867e-06;3.108521062276895e-06
30.027942;7.677740728776963e-05;4.290906018006399e-06;2.474334734281001e-07;-1.045336107831175e-06;3.53094589890498e-07;7.981704426042978e-05;9.899966708105534;0.8380174485146504;0.01560419238979025;0.015700768061857447;7.369420415855329e-07;-2.432838842259232e-06;3.1518676192907765e-06
30.027958;7.682116743875976e-05;4.288286599157526e-06;2.0506792554159346e-07;-9.9648200178162e-07;3.7481972661560325e-07;7.978922316915945e-05;9.901253036964667;0.8380245646312201;0.015605004067464956;0.01570253202187634;7.508598672063907e-07;-2.4319212164051607e-06;3.194620455706168e-06
30.027989;7.686629773586812e-05;4.2843192700228365e-06;1.6207097988821137e-07;-9.474269359669398e-07;3.939122534544833e-07;7.976278495012633e-05;9.90254816843596;0.8380317040041516;0.015605911046427742;0.015704287802502406;7.639991578325519e-07;-2.4300666185966293e-06;3.2367679254536506e-06
30.027989;7.691251930938371e-05;4.278965764572668e-06;1.1862619933084934e-07;-8.982185136504515e-07;4.1035855662180946e-07;7.973777997022495e-05;9.903851874365627;0.8380386754762931;0.015606905496318456;0.01570602094982053;7.763091656111231e-07;-2.4271608486302125e-06;3.2783108127466886e-06
30.02799;7.695954041335514e-05;4.272182624344513e-06;7.490421505841553e-08;-8.489242587586361e-07;4.242096864014923e-07;7.971427790391401e-05;9.905164118541167;0.8380452213835899;0.015607979020681895;0.015707717119166156;7.877086106026961e-07;-2.423108805656316e-06;3.319246480735717e-06
30.027991;7.700708364758841e-05;4.263951187747217e-06;3.1054194172637613e-08;-7.99643354409115e-07;4.3554569434570676e-07;7.969231393287896e-05;9.906484123195726;0.8380510592685064;0.01560912381446174;0.015709362631356284;7.9810351669579e-07;-2.4178138463054642e-06;3.3595617646540418e-06
30.027993;7.705493222230593e-05;4.254279013553769e-06;-1.2785054851214296e-08;-7.504993456851063e-07;4.4444075967659237e-07;7.967187524787783e-05;9.907810585668384;0.8380558736915752;0.01561033369956064;0.015710945079581113;8.074051699571811e-07;-2.4111734036862424e-06;3.3992156511824506e-06
30.027997;7.710294680630433e-05;4.2431807721346516e-06;-5.6474342880676014e-08;-7.016079895949858e-07;4.509697542414521e-07;7.965293186801289e-05;9.909142435960499;0.8380592938094457;0.015611604012656486;0.015712452942378812;8.155309493267966e-07;-2.4030934344001176e-06;3.4381218390286897e-06
30.028005;7.715104307818976e-05;4.230666874793677e-06;-9.985610534391047e-08;-6.530561295366544e-07;4.5522011949176645e-07;7.963544675637784e-05;9.910478518412354;0.838060969639549;0.015612929862088998;0.01571387453622096;8.224071833079667e-07;-2.393489890247654e-06;3.476172061362643e-06
30.028021;7.719916073657585e-05;4.2167508320948325e-06;-1.427229097255054e-07;-6.049088361143743e-07;4.572679949201184e-07;7.96193399890311e-05;9.911816518724043;0.8380606573597703;0.015614304576166336;0.015715198167750726;8.279753800284627e-07;-2.3822699741570926e-06;3.513269550109933e-06
30.028053;7.724724059635203e-05;4.201464343363045e-06;-1.8480804128601405e-07;-5.572311375824412e-07;4.571408064079366e-07;7.960446959043589e-05;9.91315294745344;0.8380581861507198;0.015615720589388375;0.015716413476665216;8.321953906290968e-07;-2.369315154219193e-06;3.5493244981754436e-06
30.028117;7.729521971871546e-05;4.184873624259489e-06;-2.258205952272241e-07;-5.101030167308937e-07;4.5480337455826907e-07;7.959067288771057e-05;9.914484646796165;0.8380533917500016;0.015617171765605398;0.015717512013516753;8.350515394847013e-07;-2.354478905516485e-06;3.5842377226596097e-06
30.028181;7.734304463983495e-05;4.167098554940501e-06;-2.6548573121572786e-07;-4.6361807949740177e-07;4.501778484290999e-07;7.957781444925734e-05;9.915809985169728;0.8380460883604978;0.015618654224300204;0.015718486697754077;8.365549799091302e-07;-2.3375924119321745e-06;3.6179062166314303e-06
30.028245;7.739067944360902e-05;4.148318697232254e-06;-3.0356385412083296e-07;-4.178828408683641e-07;4.431739294966141e-07;7.956578530644051e-05;9.917128392755522;0.8380360652503062;0.015620165238651226;0.01571933109585058;8.367367628708249e-07;-2.318474851500024e-06;3.6502404434813227e-06
30.028309;7.743810089136053e-05;4.128753173951031e-06;-3.3987751188942633e-07;-3.730295261519741e-07;4.33697054782416e-07;7.955447708362497e-05;9.918439643701316;0.8380231243247391;0.015621701576494664;0.01572003917792073;8.356445581354998e-07;-2.2969534765856885e-06;3.6811696552233293e-06
30.028373;7.748528909700852e-05;4.108634352754751e-06;-3.7434354319917063e-07;-3.2922674673979396e-07;4.2164359093311903e-07;7.954377142537622e-05;9.919743918715836;0.838007128823342;0.015623258272728697;0.015720606166705745;8.333523373398183e-07;-2.2728961688585064e-06;3.7106296502803496e-06
30.028437;7.753221689732596e-05;4.088186182572498e-06;-4.0696627253111e-07;-2.8667426709270255e-07;4.0691174109326976e-07;7.953354192007548e-05;9.921041414579534;0.8379879960563724;0.015624828590983632;0.015721029861121703;8.299730279932434e-07;-2.2462389245300676e-06;3.738545255437373e-06
30.028565;7.757883907509999e-05;4.067592342623784e-06;-4.3778738102095314e-07;-2.455899860178882e-07;3.8942095350065636e-07;7.952365108065398e-05;9.922331286966472;0.837965652583559;0.01562640490466337;0.01572131105817789;8.256468909571367e-07;-2.2169874511881332e-06;3.764821434072852e-06
30.02868;7.762508732324918e-05;4.046966422061221e-06;-4.668390489440706e-07;-2.0620088859749172e-07;3.69130207308218e-07;7.951394243076076e-05;9.923611205452078;0.8379400368543982;0.0156279794743979;0.015721452562561317;8.20508273301495e-07;-2.1852075989593204e-06;3.789348280345577e-06
30.028795;7.767088387595481e-05;4.026351968180689e-06;-4.941437401114823e-07;-1.6874059126979075e-07;3.4604587509325565e-07;7.950424563535326e-05;9.924877791553516;0.8379111531417992;0.015629544692935593;0.015721457365756135;8.146768194513739e-07;-2.1510214342025195e-06;3.812008405014512e-06
30.02891;7.771616599105613e-05;4.005755989885456e-06;-5.197424072496504e-07;-1.3344380029878553e-07;3.2020088115393086e-07;7.949440058865703e-05;9.926127464324596;0.8378790774337755;0.015631093345953483;0.015721327403970982;8.082776981999065e-07;-2.1145907429531845e-06;3.83269032776224e-06
30.029026;7.776089374226124e-05;3.9851989678769855e-06;-5.437025249965127e-07;-1.0053095000317908e-07;2.916412444932075e-07;7.948427932928869e-05;9.927357153082731;0.8378438968240277;0.015632619571757676;0.015721063625366183;8.014555024506687e-07;-2.0760841360197744e-06;3.851315294984873e-06
30.029141;7.780503411666627e-05;3.9647356212919586e-06;-5.661112750985432e-07;-7.020201588758732e-08;2.6043863681468587e-07;7.947378495970668e-05;9.928564702664245;0.8378056780335509;0.015634119790528558;0.01572066707246601;7.943807779666642e-07;-2.035662047686248e-06;3.86784157925835e-06
30.029256;7.784853894034139e-05;3.944426502579425e-06;-5.870805382573689e-07;-4.264732587866842e-08;2.266816051926384e-07;7.946283060391943e-05;9.929749433047895;0.8377645043796995;0.01563559239305254;0.01572014006266468;7.87252734128457e-07;-1.9934858205229597e-06;3.8822350547995705e-06
30.029371;7.789133899973401e-05;3.924308680697776e-06;-6.067456230690599e-07;-1.8050209252736926e-08;1.9045241469867686e-07;7.945133636370805e-05;9.930912392346084;0.8377204982974016;0.01563703614259141;0.015719486288409388;7.802793249748153e-07;-1.9497199173316548e-06;3.894458603132662e-06
30.029486;7.793335516702124e-05;3.904396598941027e-06;-6.252401401830062e-07;3.4297409797498225e-09;1.518357795742873e-07;7.943926129984082e-05;9.93205544802518;0.8376737532501795;0.0156384482333562;0.01571870988830177;7.736341343198128e-07;-1.9045239076811267e-06;3.9044859383101454e-06
30.029717;7.797451674199705e-05;3.884696304588289e-06;-6.426689770494078e-07;2.16781744931974e-08;1.1094268350002567e-07;7.942662263712199e-05;9.933180057591855;0.8376242702390904;0.015639823172210573;0.015717814482567764;7.674193418691712e-07;-1.8580474939018811e-06;3.912292504595672e-06
30.029947;7.801478357236047e-05;3.865211067446826e-06;-6.590931742005006e-07;3.66341334374484e-08;6.791334970109232e-08;7.941347652938242e-05;9.934286899278757;0.837571988738236;0.015641153165698238;0.01571680283106876;7.616640632668003e-07;-1.8104220571405985e-06;3.917839447324946e-06
30.030178;7.805415051340195e-05;3.845923403083534e-06;-6.745262922794181e-07;4.827489589605692e-08;2.29145993082129e-08;7.939989620969152e-05;9.935375927645742;0.8375168109253703;0.015642429547481795;0.015715677206670272;7.563522705931833e-07;-1.7617417737764175e-06;3.921079727568094e-06
30.030408;7.809262913444372e-05;3.826763145787897e-06;-6.889485974328731e-07;5.659887171321876e-08;-2.3853541457165e-08;7.938596696323463e-05;9.936446226354558;0.8374586001822046;0.01564364359848672;0.0157144399839115;7.514446626307259e-07;-1.7120597347534285e-06;3.921956526436009e-06
30.030638;7.813023706664289e-05;3.8075952545856976e-06;-7.023258647361847e-07;6.16362804023445e-08;-7.216174920719936e-08;7.937178131435815e-05;9.93749632427212;0.8373972345657851;0.01564478642460659;0.015713094209834032;7.468732887742902e-07;-1.6614250619992546e-06;3.9203960666529494e-06
30.030869;7.816700154863755e-05;3.788233860426761e-06;-7.146123125073543e-07;6.346174825916429e-08;-1.2176872322588088e-07;7.935742298497514e-05;9.938525346253009;0.8373326362911439;0.015645849058007363;0.0157116443326972;7.425377134879919e-07;-1.6099196887761976e-06;3.916327521548444e-06
30.03133;7.820296418953813e-05;3.768465061294189e-06;-7.257428072732261e-07;6.217091315306215e-08;-1.724379234799532e-07;7.934294472245048e-05;9.939533634472138;0.8372647376600433;0.015646822481083848;0.015710096210547867;7.38334921467627e-07;-1.5576518671164492e-06;3.909705357268716e-06
30.03179;7.823818425215282e-05;3.748075273296937e-06;-7.356393678622623e-07;5.785125264610804e-08;-2.2395403046992718e-07;7.93283594613841e-05;9.940521856166978;0.8371935195517796;0.015647697351987136;0.015708455754217313;7.341849041885069e-07;-1.5047311377430655e-06;3.900504963879864e-06
30.032251;7.827273431922588e-05;3.726870025942574e-06;-7.442413235558387e-07;5.0588524459016125e-08;-2.7613479885168656e-07;7.931366080277574e-05;9.941489788649875;0.8371191284296201;0.015648464608585808;0.015706727892521262;7.300177431112487e-07;-1.4512451244428576e-06;3.888712862844953e-06
30.032712;7.830669672634302e-05;3.7046689721935123e-06;-7.51528427976728e-07;4.048998628653333e-08;-3.288184655729795e-07;7.929885304539993e-05;9.942436330190215;0.8370418876438752;0.01564911662777377;0.015704916714071464;7.257604781943946e-07;-1.3972416410697916e-06;3.874320421258214e-06
30.033634;7.834017791697004e-05;3.6812907888228504e-06;-7.575201032249549e-07;2.7692503705560656e-08;-3.818300247537705e-07;7.928395904188096e-05;9.943360655923472;0.8369621527381701;0.015649647582459673;0.015703025392428648;7.213569995965288e-07;-1.3427356445268e-06;3.857317533026678e-06
30.034463;7.837331844315957e-05;3.656537930687483e-06;-7.622694812891553e-07;1.23616242070764e-08;-4.3495778747590365e-07;7.926901394394533e-05;9.944262825629984;0.8368801945857035;0.0156500533399747;0.01570105604887155;7.168039834448168e-07;-1.287729036225569e-06;3.8377082903463364e-06
30.035293;7.840627932777083e-05;3.6302007599325463e-06;-7.658601858601095e-07;-5.30381048400113e-09;-4.879574077156081e-07;7.925406693724172e-05;9.945142744862284;0.836796220531898;0.015650331446888894;0.01569901026986818;7.121622205551782e-07;-1.2322070511113396e-06;3.815538506557363e-06
30.036122;7.843923377383147e-05;3.6021020426512055e-06;-7.683988350683609e-07;-2.5081152883903885e-08;-5.405760156858499e-07;7.923918420444098e-05;9.945998816912617;0.8367104376085456;0.015650481043736855;0.0156968895327928;7.075333663087575e-07;-1.1761182687595963e-06;3.7909000476248455e-06
30.036951;7.847237080725197e-05;3.572142023788555e-06;-7.700003323788739e-07;-4.6760001943375845e-08;-5.925720169875484e-07;7.92244467697451e-05;9.946828057040353;0.8366230973265011;0.015650503262404955;0.015694695132219764;7.03033163688966e-07;-1.1193672841418566e-06;3.7639148377538725e-06
30.037781;7.850586817433308e-05;3.5402992112038935e-06;-7.707788559880447e-07;-7.015754232967571e-08;-6.437115993843666e-07;7.920995194598166e-05;9.947627249772749;0.8365345343504087;0.015650401621020656;0.015692427819294738;6.987692621126094e-07;-1.061829141379731e-06;3.7347129461328043e-06
30.03861;7.853983582216453e-05;3.5066008604160767e-06;-7.708427214303133e-07;-9.509508265326623e-08;-6.937559770949813e-07;7.919581837273814e-05;9.948393429139784;0.8364451478102133;0.01565018152196669;0.015690087664341455;6.948207222701994e-07;-1.0033784872805337e-06;3.7034154908040304e-06
30.03944;7.857428281935411e-05;3.4710806349425854e-06;-7.702747986939277e-07;-1.213917726129396e-07;-7.42453822880581e-07;7.918218073972306e-05;9.949123625302626;0.8363553253496074;0.015649849879376346;0.015687674338492472;6.91237484918383e-07;-9.439083722335674e-07;3.6701261688838364e-06
30.040269;7.860912212605126e-05;3.433747687813881e-06;-7.691163200909939e-07;-1.488823814860146e-07;-7.895438939931912e-07;7.916916438504633e-05;9.949814986692084;0.836265381390817;0.01564941559025343;0.015685187701902796;6.880533777511241e-07;-8.833253022568038e-07;3.6349222888851516e-06
30.041099;7.86442081847937e-05;3.394598033565314e-06;-7.673739238724353e-07;-1.7741179148750718e-07;-8.347863055851298e-07;7.915686270576156e-05;9.950464809697955;0.836175524797417;0.01564889013898503;0.015682628811372445;6.852914291969832e-07;-8.215426735977557e-07;3.5978520714625297e-06
30.041928;7.867939588569579e-05;3.3536397263943657e-06;-7.650369953241385e-07;-2.0681106767735403e-07;-8.780021771334577e-07;7.914533449766744e-05;9.951070106403268;0.8360858614984253;0.015648287280538426;0.01568000100507824;6.829644973884255e-07;-7.58485378959389e-07;3.5589449401679843e-06
30.042758;7.871457251635136e-05;3.3108900024047224e-06;-7.620958135747205e-07;-2.3688919378614878e-07;-9.190760419891902e-07;7.913459619968613e-05;9.951627785645652;0.835996424263587;0.015647621311024148;0.015677310658185905;6.810789328845272e-07;-6.94089267509556e-07;3.518221133231444e-06
30.042863;7.874964697677001e-05;3.2663555029328187e-06;-7.585617441340465e-07;-2.6744500789923995e-07;-9.57927981184582e-07;7.91246019305204e-05;9.952135796771076;0.8359071990999213;0.015646905206736925;0.015674567284907848;6.796475100949926e-07;-6.282922857669116e-07;3.4757016614793275e-06
30.042863;7.8784530588476e-05;3.220030475279876e-06;-7.544913783454394e-07;-2.9828152466747506e-07;-9.94472060060583e-07;7.911524837436e-05;9.952594269154458;0.8358181540801252;0.01564615019471471;0.01567178287055602;6.787094508496089e-07;-5.610303528827347e-07;3.431433493172427e-06
30.042864;7.881912996592189e-05;3.1719226899531138e-06;-7.499989311772601e-07;-3.2920620097980176e-07;-1.0285679403356937e-06;7.910641862012276e-05;9.95300539198122;0.8357292935107253;0.015645366278887622;0.01566897076671783;6.78338116067218e-07;-4.922342002682294e-07;3.385513336381365e-06
30.042865;7.885335616780026e-05;3.1220711170107123e-06;-7.452304740301071e-07;-3.6002585035606556e-07;-1.06001513915127e-06;7.909801586520595e-05;9.953372179096487;0.8356407163817611;0.015644562713257478;0.015666144089927433;6.786345244645779e-07;-4.218267584608243e-07;3.3380889070987293e-06
30.042867;7.88871425680245e-05;3.0705252180941933e-06;-7.403143735628019e-07;-3.9055170573563414e-07;-1.0886079377170826e-06;7.908995777578285e-05;9.953697404384583;0.8355526092522824;0.01564374838827877;0.015663313904174563;6.797227704945637e-07;-3.4973634134059165e-07;3.2893446013169588e-06
30.042871;7.892044476191071e-05;3.017303140623997e-06;-7.353289047397164e-07;-4.20604987623316e-07;-1.1141707550664211e-06;7.908216023090489e-05;9.953983012233167;0.8354651765199403;0.015642931901265037;0.015660488331740708;6.817500002442429e-07;-2.7592908115701324e-07;3.239477371238197e-06
30.042879;7.895321825025659e-05;2.962369292547685e-06;-7.302960737024485e-07;-4.5001613457673437e-07;-1.1365339961603778e-06;7.90745284378735e-05;9.954230069161426;0.8353785671006821;0.0156421210612572;0.01565767285632509;6.848770377551954e-07;-2.004390962106959e-07;3.1886811412508998e-06
30.042895;7.898540147557002e-05;2.9056621285177364e-06;-7.251880499725547e-07;-4.786303642304193e-07;-1.1555210464758012e-06;7.906695593641908e-05;9.954439461671278;0.8352928580875941;0.015641322551324513;0.015654870568386426;6.892545453812239e-07;-1.2336375026040264e-07;3.1371616396737195e-06
30.042927;7.901691781763825e-05;2.8471405991288814e-06;-7.199472192980499e-07;-5.063203742648741e-07;-1.17098131527036e-06;7.905933343790392e-05;9.954612536363442;0.8352081562631501;0.015640542347661393;0.01565208216658472;6.950149368964241e-07;-4.483044778940164e-08;3.085152697880331e-06
30.042991;7.904769014349403e-05;2.786794300198243e-06;-7.14510985538142e-07;-5.329924456442467e-07;-1.1828072804575008e-06;7.905156207011843e-05;9.954751111781569;0.8351247262101336;0.01563978637923916;0.015649307252139824;7.022877486410996e-07;3.5028424888776124e-08;3.0328925567864636e-06
30.043119;7.907765524511701e-05;2.724627361087323e-06;-7.088157501389429e-07;-5.585746861586161e-07;-1.1908918462571196e-06;7.904355723859085e-05;9.954857148376776;0.8350430066373812;0.01563906055168225;0.015646546532771775;7.11188313123443e-07;1.160951233047344e-07;2.980583895108836e-06
30.043375;7.910676755472712e-05;2.6606468056918297e-06;-7.027851371170531e-07;-5.829990186323576e-07;-1.1950787471190154e-06;7.903523967328827e-05;9.954932481946132;0.8349635404358092;0.01563837000917782;0.01564380262875103;7.217714577345856e-07;1.9828883937834355e-07;2.9283844473231844e-06
30.043631;7.91349922805236e-05;2.5948652195902274e-06;-6.963268241436906e-07;-6.062001884844906e-07;-1.1951644144183041e-06;7.902652050988445e-05;9.954978953124606;0.8348868884346553;0.015637718628282192;0.01564107907996105;7.340123315509613e-07;2.8155461689675266e-07;2.8764158873959725e-06
30.043887;7.916229648368129e-05;2.5273140634823503e-06;-6.893391145948509e-07;-6.281154627596966e-07;-1.1909288240450885e-06;7.901728373652925e-05;9.95499867905093;0.8348135571561484;0.01563710946207507;0.01563837920016569;7.478387840697626e-07;3.6581666324342863e-07;2.824761702474989e-06
30.044136;7.918865272880646e-05;2.4580467636447576e-06;-6.817095753039549e-07;-6.486694566435345e-07;-1.1821639120966431e-06;7.900737751646236e-05;9.954994280428725;0.8347439655867247;0.015636545626874516;0.015635705950429128;7.631651771021139e-07;4.5096041988234326e-07;2.773463221218678e-06
30.044136;7.921405063921753e-05;2.3871297412304575e-06;-6.733180417794869e-07;-6.677690057653024e-07;-1.1687057226884348e-06;7.899662032623592e-05;9.954969208693221;0.8346784415307464;0.01563603116244586;0.01563306274674203;7.798924471362972e-07;5.368714936833519e-07;2.722528704304727e-06
30.044137;7.923849298655382e-05;2.3146347046243564e-06;-6.640633942502034e-07;-6.853109386952322e-07;-1.1504678447846592e-06;7.898481761664683e-05;9.954927582513985;0.8346172182411952;0.015635571469507704;0.015630453582630398;7.979010567309417e-07;6.234737908290731e-07;2.671948721328834e-06
30.044138;7.926197758509623e-05;2.2406302619560217e-06;-6.538765302554905e-07;-7.01182240955778e-07;-1.1274511537232329e-06;7.897178734900395e-05;9.95487335922003;0.8345604406835151;0.015635173095893466;0.015627881207971674;8.170569156708206e-07;7.107157721773562e-07;2.6216953848100464e-06
30.04414;7.928447864109176e-05;2.1651790654520253e-06;-6.427016900791058e-07;-7.152552473948835e-07;-1.0997192215201337e-06;7.895738682702521e-05;9.954809954448043;0.8345081933772873;0.015634843691100145;0.015625346179845907;8.372080651677861e-07;7.985347054509012e-07;2.571701194540814e-06
30.044144;7.930592701975724e-05;2.0883519999439617e-06;-6.304821593839289e-07;-7.27395040821546e-07;-1.0673614136217942e-06;7.89415290551632e-05;9.9547405576001;0.8344605257850304;0.01563459198877556;0.015622848566145753;8.58170085835775e-07;8.868430801087444e-07;2.5218465652063724e-06
30.044152;7.93261930966294e-05;2.0102474500011463e-06;-6.171603007064048e-07;-7.374813892835698e-07;-1.0304648604527168e-06;7.892418140982319e-05;9.954668124772091;0.8344174604437865;0.015634426669413653;0.015620388789274159;8.7973328420787e-07;9.755314004924533e-07;2.4719657681338093e-06
30.044168;7.934508698415097e-05;1.9309911370689347e-06;-6.026805678341919e-07;-7.454213278826614e-07;-9.890950281938538e-07;7.89053568862916e-05;9.954594861679182;0.834378976216255;0.015634354747576067;0.015617966479049042;9.01693702820427e-07;1.0644746434923637e-06;2.421852600356087e-06
30.0442;7.936238989982058e-05;1.850713021505354e-06;-5.869931792783686e-07;-7.511432808179255e-07;-9.432857037022206e-07;7.888511280719378e-05;9.95452199042646;0.8343449755165311;0.01563438079817416;0.015615580126633721;9.238825027330041e-07;1.1535397461482664e-06;2.371273032902118e-06
30.044264;7.937790591228717e-05;1.7695283063879152e-06;-5.700558957668402e-07;-7.546024752518134e-07;-8.930508778766964e-07;7.886354181087871e-05;9.95444980895804;0.834315293292733;0.015634507154759312;0.015613227878082532;9.461834994522353e-07;1.2425732111227197e-06;2.319999362005492e-06
30.044392;7.939148716347303e-05;1.6875390810173614e-06;-5.518306490020206e-07;-7.558021255367057e-07;-8.384205165560191e-07;7.88407398035355e-05;9.954377118793458;0.8342897894373146;0.015634734408724607;0.015610907475049006;9.685349221424146e-07;1.3313717545005335e-06;2.267835701405443e-06
30.044648;7.940300649207542e-05;1.6048357077372174e-06;-5.322871488531977e-07;-7.548011977337712e-07;-7.794858650647316e-07;7.881677853715934e-05;9.954300776870172;0.8342684548803897;0.015635061361368947;0.015608615524978489;9.90923146289844e-07;1.4196806011288644e-06;2.2146137090900557e-06
30.044904;7.94123182233302e-05;1.521488418662231e-06;-5.114208353264742e-07;-7.517111008849147e-07;-7.164292959521454e-07;7.879170877882908e-05;9.954217146503204;0.8342514356102885;0.01563548526558071;0.015606348155801678;1.0133770125664003e-06;1.5072315053596421e-06;2.160182254311879e-06
30.04516;7.941925558080602e-05;1.4375446799461023e-06;-4.892623989282065e-07;-7.466897379040264e-07;-6.495125160789553e-07;7.876558071742002e-05;9.95412406995397;0.8342390080211128;0.015636003270206093;0.01560410271637736;1.0359452624358535e-06;1.593781402056168e-06;2.1044042216712e-06
30.045416;7.942365668696352e-05;1.3530313466301908e-06;-4.6586790725821684e-07;-7.399097330887784e-07;-5.790359832016094e-07;7.873845897712243e-05;9.954020529548812;0.8342315192371822;0.015636613023375462;0.015601878128752328;1.0586656089304698e-06;1.6791113964456096e-06;2.0471663800615603e-06
30.045672;7.942539219731543e-05;1.2679534932571979e-06;-4.413079263844295e-07;-7.315108176420943e-07;-5.053082750804811e-07;7.871043273528784e-05;9.953904931151394;0.8342292563748657;0.01563731182524409;0.015599673447845753;1.0815620512837097e-06;1.7630015906575772e-06;1.9883969373347543e-06
30.045928;7.942438722522778e-05;1.1822893712231131e-06;-4.1567335208303723e-07;-7.215848056955725e-07;-4.2863402081167707e-07;7.868162965728648e-05;9.953774956111474;0.8342323495060661;0.01563809668581329;0.015597486954667393;1.1046554474495929e-06;1.8452297683315396e-06;1.9280672048902798e-06
30.046184;7.942061924789314e-05;1.0959863876673735e-06;-3.890908222708733e-07;-7.101951508421481e-07;-3.49311245064586e-07;7.865221536342806e-05;9.95362848988931;0.834240762036906;0.0156389653693535;0.015595317151333981;1.127956242566346e-06;1.925576994814476e-06;1.866183736979522e-06
30.04644;7.941408722795231e-05;1.0089673786690275e-06;-3.6171647654832325e-07;-6.973984757480656e-07;-2.6763938236305946e-07;7.862237260040683e-05;9.953463469860427;0.834254298171795;0.015639916618846027;0.01559316423644111;1.1514493899051214e-06;2.003812477811815e-06;1.8027811200467683e-06
30.046952;7.940478588904849e-05;9.211462463283052e-07;-3.3370002910382377e-07;-6.83265774577279e-07;-1.8393881590613407e-07;7.859228808183368e-05;9.95327712313326;0.8342726790368048;0.01564094902495723;0.015591030890266781;1.175090133346598e-06;2.079697835348396e-06;1.7379143250307495e-06
30.047464;7.939269189987327e-05;8.324451847819408e-07;-3.051559631752963e-07;-6.679054325297963e-07;-9.85647370161124e-08;7.856215257724668e-05;9.95306587427546;0.8342956976063903;0.015642059699157707;0.015588922104895413;1.1988183709167707e-06;2.1530188514259062e-06;1.6716745530272752e-06
30.047976;7.937775320093428e-05;7.428114374680146e-07;-2.761677769268608e-07;-6.514650846368879e-07;-1.189415488726412e-08;7.853215255209543e-05;9.952826061022085;0.8343232619701864;0.01564324401526242;0.015586844251004022;1.2225831401672922e-06;2.2235943078149003e-06;1.6042303818936318e-06
30.048488;7.935990009994445e-05;6.522287099498218e-07;-2.4680294821120037e-07;-6.34111984255205e-07;7.569568648681694e-08;7.850244750433048e-05;9.95255502517367;0.8343552974621038;0.015644495728505632;0.015584804633337786;1.2463560392348351e-06;2.2912595566730035e-06;1.5358359822784026e-06
30.049;7.933906645024818e-05;5.607086937389681e-07;-2.171115699892461e-07;-6.160247434777944e-07;1.6382989895936432e-07;7.847316388684395e-05;9.952251635219207;0.8343916856940958;0.015645807161435474;0.015582811327287616;1.2701165901059346e-06;2.355866779851402e-06;1.466782637124519e-06
30.049512;7.931518544390337e-05;4.682720232695875e-07;-1.8712128127773163e-07;-5.974039616742831e-07;2.5214325886370906e-07;7.844442504609235e-05;9.951916018737199;0.8344322443949557;0.015647170308496758;0.01558087205467136;1.2938243338222444e-06;2.417308393088222e-06;1.3973571833455079e-06
30.050536;7.928817315576584e-05;3.7494907115902744e-07;-1.5685711725819477e-07;-5.784722821575512e-07;3.403084059373988e-07;7.841637113774249e-05;9.951549257074035;0.8344766829303532;0.01564857798327966;0.015578992627534156;1.317417175977173e-06;2.4755320301546807e-06;1.3278420243056527e-06
30.05156;7.92579393120922e-05;2.808017882991184e-07;-1.2637398639519933e-07;-5.594503044823166e-07;4.280481604995019e-07;7.838912857192616e-05;9.95115324209589;0.8345246000490641;0.015650023818368514;0.01557717617879533;1.3408241333519383e-06;2.53052470506963e-06;1.2585164589144122e-06
30.052584;7.92244256093636e-05;1.859441014299587e-07;-9.576429224788353e-08;-5.405255590859524e-07;5.15121323001675e-07;7.836276844532313e-05;9.950730260985127;0.8345755294803507;0.015651501336054995;0.015575423959836332;1.3639569308273755e-06;2.582289171304388e-06;1.1896452963384538e-06
30.053608;7.918762760671941e-05;9.053883730259923e-08;-6.514685256212477e-08;-5.21832814716575e-07;6.013121776514898e-07;7.833730861463842e-05;9.950282111052886;0.8346289972909047;0.01565300291318624;0.015573736921181124;1.3867076831958611e-06;2.630843808103987e-06;1.1214740578726347e-06
30.054632;7.914757072364843e-05;-5.225620287300297e-09;-3.4661391023209455e-08;-5.03456250322223e-07;6.864293095390201e-07;7.831275760984578e-05;9.949809126140801;0.8346845932955244;0.01565451956183299;0.015572116535167666;1.4089687269805597e-06;2.676226534357453e-06;1.054220238025049e-06
30.055656;7.91042709251856e-05;-1.0114889871636012e-07;-4.466434321078654e-09;-4.854468169633506e-07;7.703087292484779e-07;7.828915836898379e-05;9.949309839905748;0.8347420034733358;0.015656041850243274;0.015570565591295608;1.430632880284304e-06;2.7184795775763354e-06;9.880513110635126e-07
30.05668;7.905772367592791e-05;-1.9701648995151906e-07;2.5259535727947007e-08;-4.678298212632652e-07;8.528216372661244e-07;7.826660199716654e-05;9.948781876918172;0.8348009871793438;0.015657561330060462;0.015569089234689696;1.4515725930920727e-06;2.757636465428852e-06;9.230689645231901e-07
30.057704;7.900791193197962e-05;-2.925995901643981e-07;5.432301946328025e-08;-4.506054406759109e-07;9.338673369673095e-07;7.824521250043467e-05;9.94822336287495;0.8348613593679282;0.015659071053932643;0.01556769404995371;1.4716340075142215e-06;2.7937293822274937e-06;8.593038226163531e-07
30.058728;7.895480418160575e-05;-3.8765888847983576e-07;8.254433500642077e-08;-4.337690569174444e-07;1.0133505059604043e-06;7.822511345384162e-05;9.9476335988263;0.8349229898434154;0.01566056466626169;0.01556638577735001;1.4906487882438209e-06;2.8268030037694373e-06;7.967182339585976e-07
30.059752;7.889835153376305e-05;-4.819504690308411e-07;1.0978685772197074e-07;-4.173236407747687e-07;1.0911725330629757e-06;7.820639960196593e-05;9.94701306645457;0.8349857802737486;0.015662035834080924;0.015565168707576757;1.5084601484676663e-06;2.856912574162079e-06;7.352305982649835e-07
30.060776;7.883849997207552e-05;-5.752460724794589e-07;1.3595450275109137e-07;-4.01253048128812e-07;1.1672411880671864e-06;7.81891398701856e-05;9.946363144113059;0.8350495880603543;0.01566347943827516;0.015564046201639833;1.5249601201812642e-06;2.884108863635321e-06;6.747452222989964e-07
30.0618;7.877520268795892e-05;-6.673600334750416e-07;1.6096445249075258e-07;-3.8550200289831186e-07;1.2414863224678117e-06;7.817340275403665e-05;9.94568574182233;0.8351141493201034;0.015664893014545173;0.015563020083539514;1.540102075302744e-06;2.9084390962043796e-06;6.151623529581203e-07
30.062824;7.870842939927837e-05;-7.581606388502232e-07;1.8472610599349057e-07;-3.6997838077135964e-07;1.3138800357113871e-06;7.815926171400146e-05;9.944983241782486;0.8351791118793697;0.015666276669792662;0.015562089475302092;1.5538667837095372e-06;2.929960302978531e-06;5.56386810040341e-07
30.063848;7.863819249817265e-05;-8.475753502254319e-07;2.0714370793304498e-07;-3.545520673975082e-07;1.3844465726495855e-06;7.814677116106169e-05;9.944258483470916;0.8352441453677609;0.01566763187305802;0.015561250653178132;1.5662138925419509e-06;2.94873670600971e-06;4.983410315910194e-07
30.064872;7.85645712529741e-05;-9.355924704532021e-07;2.2812934061555926e-07;-3.390749598477302e-07;1.453237777273198e-06;7.813595283270579e-05;9.943514449854865;0.8353089963296257;0.01566895969653536;0.01556049816004628;1.5770493827103734e-06;2.9648246905226684e-06;4.409578882426869e-07
30.065896;7.848769735502855e-05;-1.0222384118702264e-06;2.476173478433375e-07;-3.2341731855347947e-07;1.5202850289896311e-06;7.812679638609271e-05;9.942754071597966;0.8353734762881616;0.015670258817684007;0.015559826751369143;1.5862237747163758e-06;2.978261930850376e-06;3.841663047030878e-07
30.06692;7.840772351410447e-05;-1.1075402529684366e-06;2.6557423867966277e-07;-3.0747174712773476e-07;1.5855778478524717e-06;7.8119247154705e-05;9.941980167842203;0.8354374389411379;0.015671524334997508;0.015559233177083277;1.5935672188134114e-06;2.989066261966915e-06;3.278872422415736e-07
30.067944;7.832481865242359e-05;-1.1915018139059776e-06;2.8199190025527425e-07;-2.911387136228067e-07;1.6490846851984489e-06;7.811320143257397e-05;9.941194773667238;0.8355007687284252;0.01567274845015425;0.01555871638227472;1.5989190050955437e-06;2.997241035201863e-06;2.720220501089275e-07
30.068968;7.823917597512321e-05;-1.2741037269866369e-06;2.9688039814887563e-07;-2.7432334795587827e-07;1.7107681576748462e-06;7.810853298647255e-05;9.940398323767003;0.8355633710779103;0.015673922792489463;0.015558276389598393;1.6021234021883605e-06;3.002793009642647e-06;2.1644455985128377e-07
30.069992;7.815100509631548e-05;-1.3553134770605595e-06;3.10277746583755e-07;-2.569330195063143e-07;1.77057753045363e-06;7.810512754651871e-05;9.939589928410781;0.8356251623629122;0.015675040406085767;0.015557913077203165;1.6030228901020355e-06;3.0057526512995947e-06;1.6102916029906778e-07
30.071016;7.806051716131058e-05;-1.4350833560756377e-06;3.2226268438804075e-07;-2.388774519551841e-07;1.8284513127443287e-06;7.810290377287547e-05;9.938768227119382;0.8356860813845811;0.01567609681635925;0.01555762528170198;1.6014581836750322e-06;3.0061626076824457e-06;1.0569403234413124e-07
30.07204;7.796790779934365e-05;-1.5133411972974263e-06;3.329575581943713e-07;-2.2007431006968098e-07;1.884320293897577e-06;7.810182044448153e-05;9.937931719622853;0.8357460989888759;0.015677091692576518;0.015557410902379536;1.597273041115062e-06;3.0040594130801228e-06;5.0412866246306606e-08
30.073064;7.787333967892257e-05;-1.5899901014008859e-06;3.4252834444831105e-07;-2.0044230581389478e-07;1.938083183399882e-06;7.810186804934863e-05;9.937078757269179;0.8358052203493871;0.015678030048961546;0.01555726812432711;1.590330846615698e-06;2.9994881349159816e-06;-4.801828305888916e-09
30.074088;7.777694487748013e-05;-1.6649155728998343e-06;3.5118053638280324e-07;-1.7989094958933975e-07;1.989583904499106e-06;7.810303890959757e-05;9.936207622794496;0.8358635277281038;0.01567892104699434;0.015557196785807172;1.5805265821967522e-06;2.9925243997067662e-06;-5.990645088282393e-08
30.075112;7.767884240871963e-05;-1.7379994846499546e-06;3.5914137574090547e-07;-1.583313895371392e-07;2.038625154331724e-06;7.810528474558293e-05;9.935316647315673;0.8359212204964187;0.015679776021442163;0.015557199075943495;1.5677919394704748e-06;2.9832762720463274e-06;-1.1482921668632188e-07
30.076136;7.757915406146862e-05;-1.809135003902693e-06;3.666415776514286e-07;-1.356892024812504e-07;2.0850048809416582e-06;7.81085034344692e-05;9.934404444076877;0.8359785917832205;0.015680607550276136;0.015557278610051172;1.5520933423114436e-06;2.9718725343190735e-06;-1.6950303684551997e-07
30.07716;7.747801810197067e-05;-1.8782230297843915e-06;3.7390693430610843e-07;-1.1189646160386502e-07;2.128550135909883e-06;7.811257284199636e-05;9.933470273072068;0.8360359984778323;0.015681428881271973;0.015557437538426831;1.5334092013777225e-06;2.958444174985035e-06;-2.2391383196348727e-07
30.078184;7.737558875440415e-05;-1.9451632067774557e-06;3.811495046679179e-07;-8.687840948822873e-08;2.16914403934052e-06;7.811738734834101e-05;9.932514120953737;0.836093850068075;0.01568225300502325;0.015557673688917499;1.5117137312174723e-06;2.9431000464246208e-06;-2.781069327004099e-07
30.079208;7.727202554705899e-05;-2.0098710793787587e-06;3.885574176324252e-07;-6.053720161778808e-08;2.2067411824991583e-06;7.812286716454074e-05;9.93153651155627;0.8361525653833605;0.015683091542124036;0.015557980522534064;1.4869877029061433e-06;2.9259205045113674e-06;-3.321364923633903e-07
30.080232;7.716749431837528e-05;-2.0723024758787944e-06;3.962898903457568e-07;-3.273342203609016e-08;2.2413528973836966e-06;7.812894255442121e-05;9.930538639256607;0.8362125165782903;0.015683953832639066;0.015558349607868272;1.4592259768367774e-06;2.906983317166536e-06;-3.8600434126574225e-07
30.081256;7.706217771966509e-05;-2.132440041331954e-06;4.044701381427914e-07;-3.299755144864433e-09;2.2730147789860697e-06;7.81355238017552e-05;9.929522725304603;0.8362740143914074;0.015684847176449544;0.015558772910534452;1.4284219267371786e-06;2.886389517902308e-06;-4.396329039632769e-07
30.08228;7.695628832913106e-05;-2.1902574421163823e-06;4.13169272974987e-07;2.7923124437056184e-08;2.3017792547459417e-06;7.814249457701824e-05;9.92849180914935;0.8363373284603233;0.015685778425529033;0.015559243493357248;1.394544247712206e-06;2.864268634081186e-06;-4.928810982605284e-07
30.083304;7.685007501414566e-05;-2.2457160223746395e-06;4.223966769164174e-07;6.109428636449516e-08;2.327734138114363e-06;7.814973417835696e-05;9.927449269344692;0.8364026905460628;0.015686754765787618;0.015559754797769138;1.3575436532855092e-06;2.8407744214157765e-06;-5.455860025713853e-07
30.085352;7.674381741298827e-05;-2.298785010643722e-06;4.32114819169079e-07;9.640653912511293e-08;2.351005239068728e-06;7.815712256283853e-05;9.926399095709455;0.8364702658805185;0.015687782474730447;0.015560299709824504;1.3173963555741078e-06;2.8160727237869646e-06;-5.976032147274143e-07
30.087195;7.663781443072287e-05;-2.349447130917946e-06;4.422690298632708e-07;1.3407107453612766e-07;2.3717347404658917e-06;7.816452611655528e-05;9.925346548114632;0.8365401649122546;0.015688865732819517;0.015560870610180846;1.2741296663775887e-06;2.790318498983429e-06;-6.488196470868045e-07
30.089038;7.653235479724386e-05;-2.3976965054672914e-06;4.528044340516482e-07;1.7427214030577163e-07;2.390067224537902e-06;7.81718011488334e-05;9.924298189650926;0.8366125119574351;0.01569000661162576;0.015561460016031429;1.2278063303901906e-06;2.763641833475443e-06;-6.991202095980051e-07
30.090881;7.642767935033836e-05;-2.4435392766145573e-06;4.6365680523020605e-07;2.171445542544683e-07;2.4061490420432583e-06;7.817881869566662e-05;9.923261190305519;0.8366874749786638;0.01569120502009712;0.015562060925302296;1.178504620524146e-06;2.7361597847054954e-06;-7.483423606655584e-07
30.092724;7.63239822622655e-05;-2.486994552310967e-06;4.7473365673196113e-07;2.627771507840339e-07;2.420122491197887e-06;7.818549278612359e-05;9.922242391494562;0.8367652189924394;0.0156924586754588;0.015562666822778074;1.1263097782744717e-06;2.707994062037023e-06;-7.962734218191379e-07
30.094568;7.622144583269269e-05;-2.5280884098600283e-06;4.859146896212953e-07;3.11229411160883e-07;2.4321129446570866e-06;7.81917857496179e-05;9.921247340424886;0.8368458476607599;0.01569376405486553;0.015563271943565842;1.071312907366708e-06;2.6792714549671828e-06;-8.426772937894965e-07
30.096411;7.612025911118351e-05;-2.566837300178119e-06;4.970772977408825e-07;3.6253947608422924e-07;2.4422196892372135e-06;7.819767935816889e-05;9.920279396497543;0.8369293740166277;0.01569511785274563;0.015563871685073512;1.0136195775423602e-06;2.6501102172800227e-06;-8.873242577403253e-07
30.098254;7.602061699766094e-05;-2.603250241258973e-06;5.081150338020781e-07;4.1671540090338174e-07;2.4505225975140874e-06;7.820314645290141e-05;9.919339815030808;0.8370157070388039;0.01569651763497004;0.01556446214603901;9.533626914050914e-07;2.6206098911710616e-06;-9.300217593759965e-07
30.100097;7.592272145154001e-05;-2.637354995566659e-06;5.18923063337246e-07;4.737155853980737e-07;2.457108222901218e-06;7.820814671484991e-05;9.918428932658399;0.8371046600135236;0.015697961354533267;0.015565039334214173;8.907059163943301e-07;2.590856206288114e-06;-9.706244609200202e-07
30.10194;7.582679532857404e-05;-2.6692005825126095e-06;5.293779426951061e-07;5.334297240788309e-07;2.462096960702363e-06;7.821264176478136e-05;9.917547098007535;0.8371959637449291;0.015699446693000354;0.015565599455643928;8.258207769269172e-07;2.5609297958667558e-06;-1.0090198629468743e-06
30.103784;7.573309702331647e-05;-2.698837386442971e-06;5.393525866963803e-07;5.956787071599456e-07;2.465642436654631e-06;7.821662339789054e-05;9.916695084251208;0.837289232075661;0.015700970453603923;0.015566139506286646;7.588503426440823e-07;2.5309036794160085e-06;-1.0451202599485465e-06
30.10747;7.564189698154846e-05;-2.726318121358826e-06;5.487519772124595e-07;6.602269401642551e-07;2.467902998987467e-06;7.822013260394362e-05;9.91587428553119;0.8373839322463955;0.015702528203790443;0.015566657628364606;6.899010706413566e-07;2.5008334169524262e-06;-1.0788727727366962e-06
30.111156;7.555343541739779e-05;-2.7517040828540507e-06;5.575278942994351e-07;7.268055805482111e-07;2.469014544889757e-06;7.822325413478314e-05;9.915086334078707;0.837479445536774;0.015704115067003265;0.015567153897190022;6.190647496142793e-07;2.4707547372004624e-06;-1.1102590404511942e-06
30.114843;7.546791771466864e-05;-2.775053439873709e-06;5.656654090964581e-07;7.951588739084289e-07;2.469077426080067e-06;7.822609915783478e-05;9.914332481415721;0.8375751717671455;0.015705726735570715;0.015567630291491386;5.464358480372181e-07;2.440695783005262e-06;-1.139275383334811e-06
30.118529;7.538552899687747e-05;-2.7964192785236276e-06;5.731649175308899e-07;8.650842941509157e-07;2.4681476843913084e-06;7.822879856050869e-05;9.913613232612963;0.837670592894116;0.01570735939826315;0.015568088981258577;4.7211831150280965e-07;2.4106936498690382e-06;-1.165924231487151e-06
30.122216;7.530643561794482e-05;-2.8158672052483856e-06;5.80032653886267e-07;9.364302966858408e-07;2.4662324294298434e-06;7.823151946711508e-05;9.912928319488975;0.837765283401284;0.015709009116549363;0.015568530433956099;3.96233992512922e-07;2.38080703174625e-06;-1.1902168222556605e-06
30.125902;7.523078478346174e-05;-2.8334857429567464e-06;5.862654238430743e-07;1.0090642829698096e-06;2.4632969296346555e-06;7.823448388457512e-05;9.912276922090484;0.8378588868784611;0.015710671837974685;0.015568952832600822;3.189301173749263e-07;2.3511132569520164e-06;-1.2121669024693084e-06
30.129588;7.515870907149148e-05;-2.849376060326988e-06;5.91835330270541e-07;1.0828489055296602e-06;2.459276447403654e-06;7.8237953011498e-05;9.911657585611978;0.8379510752289936;0.01571234408852601;0.01556935345784793;2.4037838840294793e-07;2.321674129771276e-06;-1.231775552628934e-06
30.136961;7.509033367938099e-05;-2.863629441606537e-06;5.967024781910788e-07;1.1576439109317887e-06;2.454092823960729e-06;7.824217296995062e-05;9.911068173211723;0.8380414997994217;0.015714022480163337;0.015569731458181923;1.6076801004799618e-07;2.292501985147301e-06;-1.2490122367486896e-06
30.144334;7.502578451129797e-05;-2.87630803944946e-06;6.008373559045792e-07;1.2333172547103996e-06;2.44768588786715e-06;7.824732585084842e-05;9.910506727358625;0.8381297242537712;0.01571570177961049;0.015570089704033242;8.031002276906563e-08;2.2635617181848138e-06;-1.2638111623410827e-06
30.147364;7.496518699299761e-05;-2.8874526383488486e-06;6.042137328447801e-07;1.3097494588429623e-06;2.4400360918705386e-06;7.82535280971369e-05;9.909972341969238;0.8382151635523499;0.01571737433965303;0.015570433642110946;-7.457299007703742e-10;2.23479271151221e-06;-1.2761015431344874e-06
30.147364;7.490863697159833e-05;-2.89712283824759e-06;6.067862500907518e-07;1.3868324000663337e-06;2.4311497644437775e-06;7.826086385552815e-05;9.909464672551406;0.8382970876884842;0.015719031580518152;0.015570768794607571;-8.21040235872815e-08;2.2061342543367895e-06;-1.285846719585281e-06
30.147365;7.485614533881951e-05;-2.905421192143045e-06;6.084916314251518e-07;1.4644649518524776e-06;2.421031262846521e-06;7.826941873695134e-05;9.908982895882959;0.838374690090804;0.01572066524096708;0.015571099865020787;-1.6343782289113173e-07;2.177540252613421e-06;-1.2930541151509487e-06
30.147366;7.480760950675193e-05;-2.912468464132867e-06;6.092747043091745e-07;1.5425514404139493e-06;2.409677852247769e-06;7.827930008270139e-05;9.908525749800253;0.8384471921561705;0.01572226750111966;0.015571430051610026;-2.4441981730831537e-07;2.14896944728314e-06;-1.2977634566125106e-06
30.147368;7.476286109452823e-05;-2.918383981858351e-06;6.091073192404768e-07;1.621008353572971e-06;2.397098605718622e-06;7.829063836945006e-05;9.908092215395516;0.8385139501701718;0.015723830769890975;0.015571759367539108;-3.2475530757687383e-07;2.120374945683672e-06;-1.3000350613256285e-06
30.147372;7.472174699344065e-05;-2.92330909638467e-06;6.079741758088343e-07;1.6997638136952831e-06;2.383348765318865e-06;7.830356819878884e-05;9.907681367755014;0.8385744857045655;0.01572534771547626;0.015572084361319441;-4.0419259323513873e-07;2.0917081919860014e-06;-1.2999345268641076e-06
30.14738;7.468415766556882e-05;-2.9274189491607983e-06;6.058344211435466e-07;1.7787324247822043e-06;2.368545000658148e-06;7.831821099920932e-05;9.907291725097346;0.8386284429771899;0.015726811520700566;0.015572399085891225;-4.825276788446305e-07;2.0629198870558504e-06;-1.2975221121688277e-06
30.147396;7.465000191371647e-05;-2.9308921289290507e-06;6.025963649440427e-07;1.857786024163522e-06;2.3528251039283437e-06;7.833467800267999e-05;9.906921338925592;0.838675586690217;0.015728215920527408;0.015572695768828908;-5.596131641265224e-07;2.033954789674193e-06;-1.2928543631424401e-06
30.147428;7.461918783192509e-05;-2.9338924204160406e-06;5.981249320610826e-07;1.936760292934319e-06;2.336295633920092e-06;7.83530717534621e-05;9.906568623830395;0.8387158439426472;0.015729554977901086;0.015572965920493911;-6.353435700496738e-07;2.0047512399275905e-06;-1.2859804463313145e-06
30.147492;7.459162590260231e-05;-2.9365883645107546e-06;5.922658611300343e-07;2.015494925287667e-06;2.3190224286198547e-06;7.837347247485178e-05;9.906233049447284;0.8387492760406584;0.01573082319114936;0.015573201778101876;-7.096327538022867e-07;1.9752538946537e-06;-1.2769455144276739e-06
30.14762;7.456724330471545e-05;-2.9391679095598957e-06;5.848695488775966e-07;2.0938663352483318e-06;2.3010475710705955e-06;7.839593608889485e-05;9.905915006461143;0.8387759978414548;0.015732016198831165;0.01557339726411272;-7.82404047526353e-07;1.94543558018371e-06;-1.2658084448369132e-06
30.147748;7.454600328714878e-05;-2.9418353863419012e-06;5.758150987702993e-07;2.171792452414746e-06;2.282393236312999e-06;7.84205075143392e-05;9.905615037361876;0.8387961758054473;0.015733131274357486;0.015573548344753479;-8.535697206173841e-07;1.9153024914648194e-06;-1.2526382315094064e-06
30.147876;7.452791056554171e-05;-2.9448136612114517e-06;5.650284470806614e-07;2.2492206972184405e-06;2.2630388512851873e-06;7.844722283547798e-05;9.905333350874216;0.8388100493944204;0.015734166686252007;0.015573652253829395;-9.230159640164486e-07;1.8848845441032088e-06;-1.2374876130135882e-06
30.148004;7.451298643716843e-05;-2.948338695595853e-06;5.524802598071638e-07;2.3261208410164652e-06;2.2428968804361524e-06;7.847610853288134e-05;9.90507013124552;0.838817852784895;0.015735120506923675;0.015573706603755339;-9.906168781523257e-07;1.854235340361443e-06;-1.2203778457327737e-06
30.148132;7.450122849439381e-05;-2.9526364086073453e-06;5.38172977429563e-07;2.402486310167373e-06;2.221825555056304e-06;7.850719116988267e-05;9.904826251001426;0.8388197558025464;0.01573599020407273;0.015573710032093032;-1.0562436772644647e-06;1.8234285530148797e-06;-1.2013194650512407e-06
