time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.148388;7.449259535982435e-05;-2.957908296484216e-06;5.221309840287012e-07;2.4783210269679857e-06;2.199667341560199e-06;7.85404939305439e-05;9.90460379592167;0.8388159352915631;0.015736773423504657;0.015573663189012078;-1.1197649252830164e-06;1.7925325078744076e-06;-1.180358910991753e-06
30.148644;7.448702366485565e-05;-2.964335532664241e-06;5.043926248315592e-07;2.553616063305673e-06;2.176273515606036e-06;7.857601688933731e-05;9.904405887353569;0.8388066569037577;0.015737469358079775;0.015573569116269179;-1.1810711092586978e-06;1.7615815492793818e-06;-1.157603820885024e-06
30.1489;7.448443671894208e-05;-2.972091912607828e-06;4.850125275213175e-07;2.628345914429336e-06;2.1515176175011012e-06;7.861372703443435e-05;9.904235659668176;0.8387922610400447;0.015738079267425875;0.015573433589490867;-1.2401122478852598e-06;1.7305786774122152e-06;-1.1332137275429008e-06
30.149412;7.44847347236017e-05;-2.981362961725695e-06;4.6407097379297714e-07;2.702483743599799e-06;2.1252939242876572e-06;7.86535667315988e-05;9.904095647453644;0.8387730869082788;0.015738604979194756;0.015573264896682034;-1.2969152304380357e-06;1.6995277990116598e-06;-1.1073821344997153e-06
30.149924;7.448779549686595e-05;-2.9923511085994677e-06;4.416656264897758e-07;2.7760152393918134e-06;2.097486567880285e-06;7.869547419498854e-05;9.903988464137585;0.8387493981764718;0.015739046885231322;0.015573072659086647;-1.3515763074949593e-06;1.6684497140008639e-06;-1.0803100429830455e-06
30.150436;7.449348929094937e-05;-3.0052404960213507e-06;4.1788771882263895e-07;2.848934784056483e-06;2.067963984533339e-06;7.873939546011781e-05;9.903917557711617;0.8387213567392287;0.015739403709536606;0.015572866568520938;-1.4042334623339007e-06;1.637371197397209e-06;-1.0521597531621808e-06
30.15146;7.450169029289114e-05;-3.02015112575508e-06;3.92803924182893e-07;2.921226687718127e-06;2.036625715462368e-06;7.878527238844155e-05;9.903886850085128;0.8386890744657561;0.01573967353074539;0.015572655976052042;-1.4550203747569241e-06;1.6063239009576951e-06;-1.0230304071259634e-06
30.152484;7.451228396302385e-05;-3.037138090635034e-06;3.6645393187074036e-07;2.992870127676638e-06;2.003435523238416e-06;7.883302160193597e-05;9.903899512224069;0.8386527028572844;0.01573985431666684;0.015572450322248167;-1.504032602887911e-06;1.5753686055065428e-06;-9.930053606703934e-07
30.154532;7.452517573727384e-05;-3.0562225390571245e-06;3.3886941151406207e-07;3.063878730153115e-06;1.9684167541540665e-06;7.888252221511324e-05;9.903957043262594;0.8386124775808842;0.015739943277350513;0.015572259442014841;-1.5513291518501854e-06;1.5446266018734788e-06;-9.622220790248924e-07
30.15658;7.454029332465333e-05;-3.0774011591868195e-06;3.1010726939613524e-07;3.134317075691532e-06;1.9316522886042574e-06;7.893361642660285e-05;9.904059349135737;0.838568696453052;0.015739936320340923;0.01557209302061201;-1.5969403384050646e-06;1.5142827856127536e-06;-9.308761357342779e-07
30.158628;7.455757559071451e-05;-3.1006313269345687e-06;2.8027495886348936e-07;3.2042715997961737e-06;1.8932953155408938e-06;7.898611889467026e-05;9.904205318368001;0.8385216546654387;0.015739828776070875;0.01557195943575156;-1.6408692053133628e-06;1.4845465200028648e-06;-8.991691304251965e-07
30.162724;7.457695636043087e-05;-3.125827369032799e-06;2.4952499892220654e-07;3.273828493316708e-06;1.8535608411818485e-06;7.903982821581208e-05;9.904393148370428;0.838471610000365;0.015739615294073656;0.015571864818126472;-1.6831072714768334e-06;1.4556120995310048e-06;-8.672711672765624e-07
30.16682;7.459835150966059e-05;-3.152878101477609e-06;2.1801976301314085e-07;3.343073042195943e-06;1.8126903550927085e-06;7.909454318933603e-05;9.904620487662628;0.8384188595527854;0.01573928802779884;0.015571813187513233;-1.7236507225340565e-06;1.4276540307035784e-06;-8.353261225391698e-07
30.170916;7.462164678274404e-05;-3.1816609903971713e-06;1.8590430023572903e-07;3.412075836020495e-06;1.7709120784702662e-06;7.915008974826492e-05;9.904885157066273;0.8383638431043425;0.015738836196457433;0.015571807234815058;-1.7624892117116381e-06;1.400839614116256e-06;-8.034826594480872e-07
30.179108;7.464669417012667e-05;-3.212044935378706e-06;1.53303452206376e-07;3.480876786740564e-06;1.7284217655694955e-06;7.920634521798067e-05;9.905186140234916;0.8383071641740476;0.015738248231008667;0.015571848550289237;-1.7995862505340939e-06;1.3753338751015785e-06;-7.719112230535293e-07
30.1873;7.467332668337825e-05;-3.2438980330354885e-06;1.203191553239799e-07;3.5494854775658737e-06;1.6853860116044933e-06;7.926323730603043e-05;9.905523901105141;0.8382495713457432;0.01573751428853989;0.015571937379533891;-1.8348861056605662e-06;1.351294457070228e-06;-7.407785000546455e-07
30.1973;7.470137764636744e-05;-3.2771025748099182e-06;8.702971230235039e-08;3.6178772690711255e-06;1.641952656213594e-06;7.93207205679911e-05;9.905900097457277;0.8381919185552595;0.015736627276290906;0.015572072570609476;-1.8683394487983825e-06;1.3288691906322105e-06;-7.101996099298476e-07
30.2073;7.473070216626803e-05;-3.311564787732049e-06;5.351090753204586e-08;3.685987156506513e-06;1.5982630980615066e-06;7.937875435534898e-05;9.90631675201547;0.8381350552492366;0.015735582297937496;0.015572252169835413;-1.8999129694838313e-06;1.3081997852171373e-06;-6.802022458657291e-07
30.2173;7.476120059568457e-05;-3.347193113357101e-06;1.986561960991687e-08;3.7537232975448606e-06;1.5544618278792621e-06;7.943730128362819e-05;9.906774967668063;0.8380796826996583;0.015734376029074203;0.015572474415334107;-1.9295757393571446e-06;1.2894140314979383e-06;-6.507281066262755e-07
30.2273;7.479281457187324e-05;-3.3838502384181713e-06;-1.3768909732029615e-08;3.821000308783013e-06;1.5106856108292661e-06;7.949634979485192e-05;9.907274184415957;0.8380263048923421;0.015733007218674714;0.015572738063748839;-1.9572896710525895e-06;1.2726040131626595e-06;-6.216826902419878e-07
30.2373;7.48255032760544e-05;-3.4213399243734307e-06;-4.7246738316969095e-08;3.887771685962255e-06;1.4670376186932937e-06;7.955592484558264e-05;9.907812539639831;0.8379752795613091;0.015731477130324058;0.015573042117851066;-1.983020316337577e-06;1.2578215484477347e-06;-5.929917402745911e-07
30.2473;7.485923549598714e-05;-3.459439607330098e-06;-8.044824079337157e-08;3.954038933869253e-06;1.4235758253388308e-06;7.961604797308196e-05;9.908387641417246;0.8379268476625708;0.015729788798415342;0.01557338563617561;-2.0067566866529885e-06;1.2451010873619228e-06;-5.646123367791338e-07
30.2573;7.489399428401953e-05;-3.497934632801482e-06;-1.1329841073842119e-07;4.019840862705488e-06;1.380329736857952e-06;7.967669161980657e-05;9.908996865690847;0.8378811503744433;0.0157279458273298;0.01557376780490354;-2.028525545742394e-06;1.2344828102704114e-06;-5.36509057998835e-07
30.2673;7.492978807520996e-05;-3.536633285624506e-06;-1.4576966376413498e-07;4.085242202410872e-06;1.33733403064802e-06;7.973778484985275e-05;9.909636849273408;0.8378382843921945;0.015725951445475457;0.015574188255937885;-2.0483941389428212e-06;1.226032550661638e-06;-5.086371358179086e-07
30.2773;7.496666827287377e-05;-3.5753519347919466e-06;-1.7787025691172834e-07;4.150323567880659e-06;1.2946456877290638e-06;7.979923878082679e-05;9.9103030065143;0.837798357900499;0.015723808535616935;0.015574646783609576;-2.0664624145777826e-06;1.2198527017094905e-06;-4.809498472817941e-07
30.2873;7.500472764326415e-05;-3.613884614048041e-06;-2.0960984055392705e-07;4.215162121659852e-06;1.2523276552296515e-06;7.986095328540709e-05;9.910990145868466;0.8377615300756217;0.01572152037720148;0.015575142238021446;-2.0828457691180985e-06;1.2160521493060276e-06;-4.534089655053125e-07
30.2973;7.504406139756793e-05;-3.6519876597055236e-06;-2.4096590421290553e-07;4.279812694725907e-06;1.2104410565432928e-06;7.992282604835549e-05;9.911693381821177;0.8377280045956044;0.015719090286431696;0.01557567231811463;-2.0976529837561515e-06;1.2147042083376297e-06;-4.259776533358345e-07
30.3073;7.508471860825411e-05;-3.689379253298384e-06;-2.7188637496682883e-07;4.344310392868714e-06;1.1690736248360963e-06;7.998476431375844e-05;9.912408373602405;0.8376979604762834;0.015716520845296303;0.015576234918051829;-2.1109696904680477e-06;1.2158432040227258e-06;-3.9861757070542765e-07
30.3173;7.512668651081861e-05;-3.725753127652841e-06;-3.023139593961104e-07;4.408675139503085e-06;1.1283555578308327e-06;8.004666524069804e-05;9.913131659943588;0.8376715171371104;0.015713815012937275;0.015576828962134354;-2.1228485848877065e-06;1.2194718090165206e-06;-3.71302017862684e-07
30.3273;7.516990732207642e-05;-3.7608064486502436e-06;-3.322167848648071e-07;4.472891084121139e-06;1.0884255262580245e-06;8.010838775319191e-05;9.913861193886678;0.8376487852317341;0.015710978140163867;0.015577453520047057;-2.133311087657029e-06;1.2255425025558653e-06;-3.4402117210517973e-07
30.3373;7.521429465662011e-05;-3.7942575558462513e-06;-3.6162803981049e-07;4.536887592045324e-06;1.0493709376725217e-06;8.016975991670446e-05;9.914595943588578;0.8376298787046348;0.015708018003527342;0.015578106944745783;-2.1423652026270324e-06;1.2339463973438465e-06;-3.1677707190235973e-07
30.3473;7.525974704272588e-05;-3.825835913908071e-06;-3.90655454385493e-07;4.600554147494668e-06;1.011191953545301e-06;8.023060928200249e-05;9.915334450017014;0.8376148315921863;0.015704942947534887;0.015578787201168237;-2.150023084733524e-06;1.2445412360554806e-06;-2.895779967854688e-07
30.3573;7.530616633565169e-05;-3.855260886808759e-06;-4.1944172493960974e-07;4.6637800029546114e-06;9.738254571558562e-07;8.029078397062626e-05;9.916073535364847;0.8376035642180121;0.015701761043922752;0.015579492249216191;-2.1563119059787393e-06;1.2571792823202518e-06;-2.6241940374825095e-07
30.3673;7.535345444434803e-05;-3.882247527374872e-06;-4.4812491106734287e-07;4.726491521844897e-06;9.371963416899311e-07;8.035014845292182e-05;9.916808187895708;0.8375959206565504;0.015698480927152224;0.015580220214848112;-2.1612799914572973e-06;1.2717016173160202e-06;-2.352498998467132e-07
30.3773;7.540149443116871e-05;-3.906547803188886e-06;-4.7682536721270336e-07;4.7886600594433655e-06;9.012310567575998e-07;8.040856685619669e-05;9.917532416419965;0.8375916421610974;0.015695111931720258;0.015580969954403046;-2.164982502581587e-06;1.2879317654506437e-06;-2.0795705442202495e-07
30.3873;7.545015988921136e-05;-3.927987612982822e-06;-5.056358576390693e-07;4.8502680471993236e-06;8.658387735829266e-07;8.046590495128183e-05;9.918240189224276;0.8375903037442929;0.015691662329166682;0.015581741053964293;-2.1674520083588616e-06;1.3056930954063703e-06;-1.8039078096415589e-07
30.3973;7.549934737676288e-05;-3.946470679871795e-06;-5.34605970268629e-07;4.9112630339154045e-06;8.309127145269902e-07;8.052205097525378e-05;9.9189259689395;0.8375913120570246;0.015688137459837118;0.015582533135335528;-2.168672005127667e-06;1.3248236521680213e-06;-1.5238364226115298e-07
30.4073;7.554899659079016e-05;-3.961963170388754e-06;-5.637425055782724e-07;4.971541907437438e-06;7.963561982963989e-07;8.05769192676053e-05;9.919584999466974;0.8375939502424777;0.0156845399028724;0.015583345510868296;-2.16855390888431e-06;1.3451743497992942e-06;-1.237517301429102e-07
30.4173;7.55990865440722e-05;-3.974487566629612e-06;-5.930382511310152e-07;5.030965805792253e-06;7.620969494608263e-07;8.063042610685432e-05;9.920214093976169;0.8375974283536783;0.01568087151329017;0.015584176617703702;-2.166940361097701e-06;1.36661075467611e-06;-9.432039661322155e-08
30.4273;7.564961500200441e-05;-3.984134919262591e-06;-6.225130900970031e-07;5.089385150576872e-06;7.280840454828534e-07;8.068247031409869e-05;9.920812875152274;0.8376009218972142;0.015677135572372523;0.015585023538572055;-2.163645883319087e-06;1.389015169757346e-06;-6.396792947362492e-08
30.4373;7.570057378900638e-05;-3.991065101514521e-06;-6.522374941048762e-07;5.146661092197521e-06;6.942831304500148e-07;8.07329348119207e-05;9.921383973602405;0.8376036102465803;0.01567333732817755;0.015585882640519822;-2.1584945820341238e-06;1.4122780675465874e-06;-3.263510242934369e-08
30.4473;7.575192653580533e-05;-3.995469477835915e-06;-6.823182123772163e-07;5.202674070901134e-06;6.606693472921906e-07;8.078169977850082e-05;9.921931719715557;0.8376047161337212;0.015669483211925628;0.015586750524074995;-2.151338824465144e-06;1.4362976784804256e-06;-3.114149582444062e-10
30.4573;7.580359560261091e-05;-3.997529601905281e-06;-7.128683030194896e-07;5.257328072199525e-06;6.272174629504714e-07;8.082865589372501e-05;9.922460508117082;0.8376035164910591;0.01566558060941628;0.01558762485317721;-2.1420834034115287e-06;1.4609869687635816e-06;3.297056390638252e-08
30.4673;7.585547394689392e-05;-3.997398663912076e-06;-7.439965954654262e-07;5.310561237578197e-06;5.938885642623796e-07;8.087370757082986e-05;9.922973849814678;0.8375993533722519;0.015661638175971767;0.015588504633755091;-2.1307137596301343e-06;1.486263816730339e-06;6.714769838014189e-08
30.4773;7.590746630529355e-05;-3.995186525977981e-06;-7.758100289517958e-07;5.362351627735243e-06;5.606177898618115e-07;8.091676598873422e-05;9.92347448476792;0.8375916928002426;0.015657665828157228;0.01558938896638664;-2.117297498331623e-06;1.5120313963462296e-06;1.0215540273305797e-07
30.4873;7.595952655971084e-05;-3.990951775853967e-06;-8.084208384761847e-07;5.41270908681849e-06;5.273114862072337e-07;8.095773829934049e-05;9.923964873156821;0.837580203470107;0.015653674609465568;0.015590275179000244;-2.1019543190249243e-06;1.5381761411461379e-06;1.3793762291363372e-07
30.4973;7.601165220187217e-05;-3.9847156506388525e-06;-8.419630221905299e-07;5.461667256996449e-06;4.938522436272045e-07;8.099652222843815e-05;9.924447160375864;0.8375647872711546;0.015649676115921704;0.015591158407436908;-2.0848174731970267e-06;1.564573149489463e-06;1.7441918659325932e-07
30.5073;7.606386048106843e-05;-3.976491724841711e-06;-8.765999471772285e-07;5.509288909275874e-06;4.6012118961561184e-07;8.103300606492246e-05;9.924922861835725;0.8375455383085963;0.015645681416271758;0.015592032730679604;-2.0659981436621485e-06;1.5910760148112118e-06;2.1148936117934674e-07
30.5173;7.611618708422288e-05;-3.966318135082088e-06;-9.125029063709419e-07;5.555668420755708e-06;4.2603276780461633e-07;8.106706921847802e-05;9.925392435968492;0.8375226835442026;0.015641700555597226;0.01559289189491281;-2.0455625256662938e-06;1.6175107906680555e-06;2.490274850404708e-07
30.5273;7.616869076394063e-05;-3.9542698725126036e-06;-9.498068412534813e-07;5.6009185846529e-06;3.9155311115207486e-07;8.109859349441464e-05;9.925855179577379;0.8374965446946693;0.015637743053400755;0.015593729221226538;-2.0235466600296644e-06;1.6436950180261042e-06;2.86923679329204e-07
30.5373;7.62214539475184e-05;-3.940450002751774e-06;-9.885822741279761e-07;5.645160971006405e-06;3.5668925132837195e-07;8.11274927680448e-05;9.926310473479132;0.8374675270351364;0.01563381845954049;0.015594537351335197;-2.0000113132356634e-06;1.669467679770961e-06;3.2506926697992143e-07
30.5473;7.627458731880916e-05;-3.924974580512981e-06;-1.0288432189906854e-06;5.688519688584533e-06;3.214635963648349e-07;8.115374479987729e-05;9.92675924939728;0.8374361310940251;0.015629936123553435;0.01559530781612579;-1.975097415715309e-06;1.6947081602622535e-06;3.633583814812182e-07
30.5573;7.632821649538361e-05;-3.907948475349946e-06;-1.0705515274974216e-06;5.731095885432986e-06;2.858992658997961e-07;8.117740608007222e-05;9.927203690239864;0.837402921894636;0.015626105008483993;0.015596031366639786;-1.9490372248628617e-06;1.7193346042513618e-06;4.017029794929058e-07
30.5673;7.638245860280294e-05;-3.8894453765053185e-06;-1.1135909735879853e-06;5.772942389054683e-06;2.500139199702245e-07;8.119861147698266e-05;9.927645801112694;0.8373684306111863;0.015622334745586393;0.015596699412006901;-1.922105276843704e-06;1.7432890957198165e-06;4.400218266743302e-07
30.5773;7.643742766969365e-05;-3.869512381556063e-06;-1.1577471720993247e-06;5.814065453515938e-06;2.1380861274384628e-07;8.121755170112765e-05;9.92808667572447;0.8373330742000559;0.015618636650834784;0.015597305488757443;-1.8945521460183015e-06;1.7665349524853415e-06;4.782240993340392e-07
30.5873;7.649325295687809e-05;-3.84819007531493e-06;-1.2027384044081205e-06;5.854428597219728e-06;1.7726074157409408e-07;8.123442659054268e-05;9.928526760503944;0.837297146378408;0.015615023208829185;0.015597846061414745;-1.8665900660493801e-06;1.7890773021614534e-06;5.162218895998722e-07
30.5973;7.655006647592502e-05;-3.82552836222867e-06;-1.2482831149972455e-06;5.893933817165403e-06;1.4032879722381574e-07;8.124941733313607e-05;9.928966134892601;0.8372608651658874;0.01561150738049994;0.015598320032397478;-1.838416876417123e-06;1.8109731184633052e-06;5.53959652393378e-07
30.6073;7.66079645545345e-05;-3.8015830694477607e-06;-1.2941556780992242e-06;5.9324055780181696e-06;1.0296918506326106e-07;8.12626922774432e-05;9.92940446867691;0.8372244584940505;0.015608102709071855;0.015598726957844698;-1.8102140938210164e-06;1.8323079200928267e-06;5.914434659254368e-07
30.6173;7.666697965395166e-05;-3.7764063071879283e-06;-1.3402183781587546e-06;5.969616801883537e-06;6.515505616608877e-08;8.127440714822011e-05;9.929841334200427;0.8371882321182016;0.015604823057748084;0.015599065678028424;-1.782132900683035e-06;1.853173779883962e-06;6.287412436772781e-07
30.6273;7.672707412123688e-05;-3.7500574561494083e-06;-1.386427133380466e-06;6.005343487839024e-06;2.6876206591895987e-08;8.128469763320106e-05;9.930276841774047;0.8371525471805261;0.015601681822114393;0.015599334281904643;-1.754310869242261e-06;1.873678603638807e-06;6.659480028873012e-07
30.6373;7.678814883792693e-05;-3.7226298711854077e-06;-1.4327902624433996e-06;6.039388483012525e-06;-1.1874309122466262e-08;8.129368801764459e-05;9.93071165353939;0.837117746444608;0.015598691686992303;0.015599530413753292;-1.7268990242376404e-06;1.893962101703413e-06;7.031628346618249e-07
30.6473;7.685006628471918e-05;-3.6942741118900996e-06;-1.479302002033951e-06;6.071563046134157e-06;-5.1097950196623647e-08;8.130150723659871e-05;9.93114648537924;0.8370841367044326;0.01559586470789548;0.015599651185102337;-1.7000692175653598e-06;1.914190826044322e-06;7.404853340763491e-07
30.6573;7.691267870625355e-05;-3.6651898848478116e-06;-1.525906123421015e-06;6.101673421674509e-06;-9.077421848485736e-08;8.130830228962127e-05;9.931582071057793;0.837052016049343;0.015593211864122145;0.015599692211955611;-1.674004691248431e-06;1.9345410573758413e-06;7.78009031005332e-07
30.6673;7.697584942175658e-05;-3.635583802488912e-06;-1.5725026885000897e-06;6.1295302411834625e-06;-1.308586176210537e-07;8.131424207628419e-05;9.932019125320995;0.8370216647522727;0.015590742136199579;0.015599646940355207;-1.6488808905777577e-06;1.9551789231188737e-06;8.158196526951164e-07
30.6773;7.703946793534109e-05;-3.605654482519834e-06;-1.6189750947758343e-06;6.154957533446492e-06;-1.7130232733630845e-07;8.131950501479729e-05;9.932457726848629;0.8369932958957864;0.015588462054433842;0.015599508160632533;-1.6248423073858444e-06;1.9762514690545837e-06;8.540076546345797e-07
30.6873;7.710344977860314e-05;-3.575622722982946e-06;-1.6652186367712604e-06;6.177796254262061e-06;-2.1206676505259663e-07;8.132426236743241e-05;9.932897360947763;0.836967000257402;0.015586376731892554;0.015599269719340834;-1.6019850035476057e-06;1.997909101123569e-06;8.926821526186942e-07
30.6973;7.71677206322398e-05;-3.545742260633046e-06;-1.7111465699705647e-06;6.197913931726361e-06;-2.531138047048965e-07;8.132865266053733e-05;9.933337995603667;0.8369427428369872;0.015584491076196874;0.015598926523799806;-1.5803519542479606e-06;2.0203309082395234e-06;9.319601562123136e-07
30.7073;7.723221024012026e-05;-3.5162730960198836e-06;-1.7566598858195473e-06;6.215203974579704e-06;-2.9439636976516626e-07;8.133274725124768e-05;9.933780827203426;0.8369204217950058;0.015582809169108517;0.01559847458904615;-1.5599396404317351e-06;2.0437086229296586e-06;9.719372706479557e-07
30.7173;7.729686228747539e-05;-3.4874551238297903e-06;-1.8016185893083166e-06;6.229568421887756e-06;-3.3587072969778913e-07;8.133654576694881e-05;9.93422808131804;0.8368998745604853;0.01558133281336086;0.015597911732660251;-1.5407013898428715e-06;2.0682053773885428e-06;1.012660055654401e-06
30.7273;7.736164566036459e-05;-3.4594903419229793e-06;-1.8458492268734045e-06;6.240920181406844e-06;-3.775097122162705e-07;8.134001590419582e-05;9.93468210517997;0.8368808071882922;0.015580060973759453;0.015597237465586519;-1.5225476427424778e-06;2.093940374414798e-06;1.0541002146580014e-06
30.7373;7.742655558429015e-05;-3.4325239498224827e-06;-1.8891653891821796e-06;6.249200520376406e-06;-4.192918550550711e-07;8.13431370107754e-05;9.935144283220264;0.8368627848428958;0.015578990117732667;0.015596451749251786;-1.5053608961473334e-06;2.121017309065561e-06;1.0961533473033177e-06
30.7473;7.749159809745625e-05;-3.4066356547612074e-06;-1.9313816396692884e-06;6.254359817912641e-06;-4.611805938273815e-07;8.134591150957382e-05;9.935614610068162;0.836845345596122;0.015578114973706063;0.01559555434792308;-1.4890142430922793e-06;2.149559712208919e-06;1.1386680695016738e-06
30.7573;7.755676871327728e-05;-3.381866543790709e-06;-1.97233191948345e-06;6.256320415637728e-06;-5.031301550966013e-07;8.134835706643602e-05;9.936091977631209;0.8368281282090635;0.01557742967415506;0.015594546155602235;-1.4733763415093393e-06;2.179711851403169e-06;1.1814637997806422e-06
30.7673;7.762204461834874e-05;-3.358269748626484e-06;-2.0118929401723547e-06;6.254994720294316e-06;-5.45105399453076e-07;8.13504945150125e-05;9.936574821299777;0.8368108821989739;0.015576928953598699;0.015593430769423109;-1.4583146238072873e-06;2.2116141685945903e-06;1.2243266042392102e-06
30.7773;7.768739496178024e-05;-3.3359320206266716e-06;-2.0500001939215393e-06;6.2503350429947334e-06;-5.870732164037738e-07;8.135233060688252e-05;9.937062195268696;0.8367934039700939;0.015576608198071048;0.015592214278127221;-1.4436927143254545e-06;2.24538204623101e-06;1.2670157712941945e-06
30.7873;7.775279056252348e-05;-3.314953167332558e-06;-2.0866522134387686e-06;6.242329416715314e-06;-6.289806163835717e-07;8.13538530135517e-05;9.937554750396625;0.8367755423876593;0.015576462122740891;0.015590904255970614;-1.4293516831034034e-06;2.281089142483572e-06;1.3092904158925226e-06
30.7973;7.781818631484535e-05;-3.295419936519355e-06;-2.12191163104744e-06;6.230951793795711e-06;-6.707543932620039e-07;8.135504539549362e-05;9.938054661380164;0.8367572752890416;0.015576483801466104;0.015589509226870944;-1.4151055219944764e-06;2.318745744599032e-06;1.350932741487771e-06
30.8073;7.788347951938604e-05;-3.2773972782861593e-06;-2.1559088076047166e-06;6.216136495116282e-06;-7.123042527739478e-07;8.135590853266668e-05;9.938564657372954;0.8367387387732348;0.015576665282443797;0.015588038451538876;-1.4007611693048728e-06;2.358281374204567e-06;1.3917650559743246e-06
30.8173;7.794850263395305e-05;-3.2609284039351208e-06;-2.1888325206028235e-06;6.197791694389769e-06;-7.535189992838331e-07;8.135646812221382e-05;9.939087298578482;0.8367201538713455;0.015576998114445342;0.015586502232457883;-1.3861278481540422e-06;2.3995516703784273e-06;1.4316709179307391e-06
30.8273;7.801308284979708e-05;-3.2460410536441877e-06;-2.2208901788350965e-06;6.1758295500883126e-06;-7.942798738112421e-07;8.135674851586341e-05;9.939624942653175;0.8367017202059684;0.015577471660765507;0.015584912641303584;-1.3710113589416408e-06;2.442367824037239e-06;1.4705992873266381e-06
30.8373;7.807709162217381e-05;-3.2327658626963265e-06;-2.252266819122777e-06;6.1501978771291495e-06;-8.344764252057598e-07;8.135673303969707e-05;9.940179650597916;0.836683569981173;0.015578070894790236;0.015583283535525112;-1.3552135769950122e-06;2.486522604261383e-06;1.5085421165064382e-06
30.8473;7.814044102022177e-05;-3.2211474287907256e-06;-2.283133848272775e-06;6.120892184628906e-06;-8.74004131407657e-07;8.135635366537197e-05;9.940753059931808;0.8366657599444091;0.015578776729055518;0.015581629118471616;-1.3385364763287017e-06;2.53180164539956e-06;1.545510377855199e-06
30.8573;7.820308178874214e-05;-3.211229752283984e-06;-2.3136959674694878e-06;6.0879468841065856e-06;-9.127637901031892e-07;8.13555111205452e-05;9.941346913945033;0.8366482400048101;0.015579568929301225;0.01557996193071222;-1.320791322835986e-06;2.577997382836378e-06;1.5815023407604378e-06
30.8673;7.826500943705164e-05;-3.2030247863986683e-06;-2.3442177624618458e-06;6.051433459797085e-06;-9.506784701285622e-07;8.13541117940479e-05;9.941963377393956;0.8366308320033845;0.015580429551396291;0.015578292156238547;-1.301816467237223e-06;2.624931213061722e-06;1.6164569362687813e-06
30.8773;7.832626068168709e-05;-3.196483843368974e-06;-2.3750008181481197e-06;6.011463477155654e-06;-9.877095641536315e-07;8.135209418657674e-05;9.942604434607338;0.8366132677804015;0.015581344576735195;0.015576628479347614;-1.2814839720431468e-06;2.672459894958962e-06;1.6502475465243608e-06
30.8873;7.838691001024476e-05;-3.1914939118031815e-06;-2.40633275516817e-06;5.968168111973176e-06;-1.0238426091048901e-06;8.134941429819636e-05;9.943271242820808;0.8365952609956632;0.015582303048047752;0.01557497916364525;-1.2596982114583462e-06;2.720462683438689e-06;1.6827402409976888e-06
30.8973;7.844704520021597e-05;-3.1879051400986916e-06;-2.4384504514591753e-06;5.921669158804078e-06;-1.0590565432211522e-06;8.134601425761244e-05;9.943963797846635;0.8365765434885355;0.015583295813224134;0.015573352852942042;-1.2364235950714835e-06;2.7688327851783185e-06;1.713847839381383e-06
30.9073;7.85067246870949e-05;-3.1855608464257854e-06;-2.4715302935290607e-06;5.872079057802424e-06;-1.093315426234664e-06;8.134179987464463e-05;9.944680585717087;0.8365568393149042;0.0155843152146636;0.015571758918812476;-1.2117166149807806e-06;2.817474165129238e-06;1.743531216706075e-06
30.9173;7.856596796479591e-05;-3.18430974702798e-06;-2.5056973328307564e-06;5.819531092551895e-06;-1.1265852055335596e-06;8.133662962284326e-05;9.945418315847022;0.8365358461659888;0.01558535451137455;0.015570207270582576;-1.1857154524180972e-06;2.866294032140596e-06;1.7717719022632725e-06
30.9273;7.862478139644428e-05;-3.184019654917542e-06;-2.5410490311285927e-06;5.764217977677571e-06;-1.1588451086036685e-06;8.133032495152929e-05;9.946172153461998;0.8365133023315111;0.015586406548125927;0.015568707856711323;-1.1586142340684356e-06;2.915204322021605e-06;1.7985433006631048e-06
30.9373;7.868317452626802e-05;-3.1845889337086163e-06;-2.577667515403101e-06;5.706397399863289e-06;-1.1900738856302828e-06;8.132269383396415e-05;9.946936565796923;0.8364890776406948;0.015587462892531434;0.015567269634251323;-1.1306454341691265e-06;2.9641272339301626e-06;1.8237940670030122e-06
30.9473;7.874115575801613e-05;-3.185931753260134e-06;-2.615613697847717e-06;5.64634324216143e-06;-1.2202326659520295e-06;8.131355197087925e-05;9.947706234336913;0.836463163639562;0.015588513970935173;0.015565899752050107;-1.1020575757301582e-06;3.012974127928365e-06;1.847452295167412e-06
30.9573;7.879872767697461e-05;-3.1879567985432327e-06;-2.6549291502918247e-06;5.584289536604126e-06;-1.2492677420593255e-06;8.130273466915226e-05;9.948476670474593;0.8364355910616484;0.015589549077222601;0.015564603336657329;-1.073093629701297e-06;3.061623469404848e-06;1.8694435817593687e-06
30.9673;7.885589537305886e-05;-3.190563194281593e-06;-2.695639329276534e-06;5.520417160380057e-06;-1.2771182334753684e-06;8.129009983870087e-05;9.949244681652479;0.8364063779330192;0.015590556124465665;0.015563383045131472;-1.0439776209289057e-06;3.1099363898793386e-06;1.8897087788618153e-06
30.9773;7.89126811803168e-05;-3.19364918544075e-06;-2.7377523939329817e-06;5.454882679356378e-06;-1.3037234507816027e-06;8.12755291289711e-05;9.950008394965481;0.8363755122939397;0.015591522386659288;0.015562239567312926;-1.0149050806140295e-06;3.15777332221008e-06;1.908208894508514e-06
30.9873;7.89691321704855e-05;-3.1971341175395115e-06;-2.781259616347114e-06;5.387850846961099e-06;-1.3290440626822222e-06;8.125892802526749e-05;9.95076680617948;0.8363429399628739;0.015592435689176343;0.015561173422114561;-9.860403139650043e-07;3.2049916220690198e-06;1.924918522368238e-06
30.9973;7.90253162199462e-05;-3.200981282975244e-06;-2.8261279498444613e-06;5.31950307866318e-06;-1.353084551113291e-06;8.124023119030236e-05;9.95151961221836;0.8363085769252753;0.015593284704103306;0.015560185721656128;-9.575224294656567e-07;3.251461356759534e-06;1.9398222190918403e-06
31.0073;7.908129782971184e-05;-3.2051962443627975e-06;-2.872296967234563e-06;5.2500349235285124e-06;-1.3758976491480678e-06;8.121942341054585e-05;9.952267321466595;0.8362723502341286;0.015594059146744825;0.015559277697552353;-9.29470875300617e-07;3.2970930595453457e-06;1.9529128778281894e-06
31.0173;7.91370999205617e-05;-3.209805445685242e-06;-2.9196907345905033e-06;5.179645778593799e-06;-1.3975777528744693e-06;8.119656331886768e-05;9.953011311244525;0.8362342155312518;0.015594750974388302;0.015558450775137272;-9.019898640956572e-07;3.341831633707783e-06;1.9641763093974424e-06
31.0273;7.919268890578577e-05;-3.214833297211091e-06;-2.968219968431443e-06;5.108512947224675e-06;-1.418250770684472e-06;8.117177245040536e-05;9.95375376771899;0.836194152366714;0.015595355098324807;0.015557707306700405;-8.751819659456584e-07;3.38561909711085e-06;1.97357714777993e-06
31.0373;7.924799408317379e-05;-3.220283957272192e-06;-3.0177586281201724e-06;5.0367778357175055e-06;-1.438058444229109e-06;8.114518737603271e-05;9.954497095911103;0.8361521591185459;0.015595868453668152;0.01555705013234375;-8.491682917520401e-07;3.4283699606540004e-06;1.981079779287358e-06
31.0473;7.930292612272273e-05;-3.2261246637956245e-06;-3.0681288442728593e-06;4.964573474170067e-06;-1.4571476467605801e-06;8.111693574194672e-05;9.955243163211005;0.8361082177129088;0.015596288822824572;0.015556480459441947;-8.240935742597698e-07;3.46997414625191e-06;1.9866826203919976e-06
31.0573;7.935737591887091e-05;-3.232272433274984e-06;-3.1191336487174035e-06;4.892056883145355e-06;-1.4756753046819711e-06;8.108715724271748e-05;9.955993111134177;0.8360622708944313;0.015596614226696644;0.015555996552464816;-8.001016278163872e-07;3.5103056989314586e-06;1.9904202037803725e-06
31.0673;7.94112101473197e-05;-3.2386021569295543e-06;-3.170609404588003e-06;4.819387307061866e-06;-1.4938180546670711e-06;8.10560260760702e-05;9.956747544406438;0.8360142520577125;0.015596842889070716;0.015555594652049923;-7.77298202035664e-07;3.5492240816114475e-06;1.9923556032024372e-06
31.0773;7.94642721396176e-05;-3.2449713011116536e-06;-3.2224471570870446e-06;4.7466863760580695e-06;-1.5117538511359395e-06;8.10237601886498e-05;9.957506478775121;0.8359641041903643;0.015596974182154803;0.015555270468609304;-7.557306491676967e-07;3.5865777991645566e-06;1.992597850199756e-06
31.0873;7.951638022705204e-05;-3.2512282776730586e-06;-3.2745814951980285e-06;4.674050591306293e-06;-1.5296066424159085e-06;8.099062799982525e-05;9.958269017596365;0.8359117887844102;0.015597010122014452;0.015555019891447216;-7.35405379975746e-07;3.622215878285052e-06;1.99130418745516e-06
31.0973;7.956732370079355e-05;-3.257220924806708e-06;-3.326965703967886e-06;4.601585645390744e-06;-1.547408810022816e-06;8.095694487635906e-05;9.959033411054662;0.8358573342879926;0.015596956039835647;0.015554838772267229;-7.163314246804679e-07;3.6559945991373343e-06;1.988644019840186e-06
31.1073;7.961687287391932e-05;-3.2628415609700466e-06;-3.3795395256650303e-06;4.529406947547317e-06;-1.5651210255112689e-06;8.092303989437395e-05;9.959797359532315;0.8358008409942891;0.015596819900131302;0.01555472231970223;-6.985361165712838e-07;3.687780793767462e-06;1.98477770440173e-06
31.1173;7.96648040749488e-05;-3.2680656969385165e-06;-3.4322017646138774e-06;4.457628728907875e-06;-1.5826667499141272e-06;8.088920305882855e-05;9.960558231367122;0.8357423890778851;0.015596611099439987;0.015554665545964259;-6.820331213190733e-07;3.717468524382502e-06;1.9798724588660685e-06
31.1273;7.971091600683541e-05;-3.272934953511993e-06;-3.484806140658845e-06;4.386370695348933e-06;-1.5999416658258562e-06;8.08556563210631e-05;9.96131351558963;0.8356819787185783;0.015596339474211022;0.01555466493100206;-6.667925142247759e-07;3.744996078803658e-06;1.9741217981292064e-06
31.1373;7.975502685531143e-05;-3.277513936883951e-06;-3.5371814555181016e-06;4.315759224420265e-06;-1.6168288105047158e-06;8.082255196349354e-05;9.962061232967644;0.8356195488273682;0.015596015012757146;0.01555471960221779;-6.527523615134937e-07;3.7703440868292065e-06;1.967740966927034e-06
31.1473;7.979696635029753e-05;-3.2818691765005773e-06;-3.589153799505047e-06;4.2459153774707365e-06;-1.6332358055834186e-06;8.07899679316848e-05;9.962800104668068;0.8355550029987251;0.015595648023310203;0.01555483107551435;-6.398432018685588e-07;3.793522935135428e-06;1.9609340424014184e-06
31.1573;7.983657904730762e-05;-3.286074967344972e-06;-3.640544763966514e-06;4.1769494308562475e-06;-1.649119384511806e-06;8.075790817544435e-05;9.963529550265212;0.8354882329440984;0.015595248068465843;0.015555002134598603;-6.279890537989513e-07;3.814564775316385e-06;1.9538586690550092e-06
31.1673;7.987373510499989e-05;-3.2902136073721496e-06;-3.6911576436002165e-06;4.108953728885352e-06;-1.664486246466029e-06;8.072632575720355e-05;9.96424924169314;0.8354191138370443;0.01559482191427381;0.01555523564018786;-6.171099246946676e-07;3.833533032385884e-06;1.946613331334239e-06
31.1773;7.99083397337504e-05;-3.294349894673007e-06;-3.74078376440311e-06;4.0419814880579965e-06;-1.6793810526242464e-06;8.069515400125992e-05;9.964958395214113;0.8353474456322397;0.015594373151959513;0.015555533055792803;-6.071449736346914e-07;3.850534687994678e-06;1.9392437545219507e-06
31.1873;7.994033884437961e-05;-3.298509152440286e-06;-3.7892213375606493e-06;3.976029989893305e-06;-1.6938600800115794e-06;8.066433335306988e-05;9.965655134909891;0.8352729080089172;0.015593903394331152;0.015555892635720827;-5.980587703109603e-07;3.865706132677338e-06;1.9317570897991806e-06
31.1973;7.996970785805377e-05;-3.302692814815162e-06;-3.836289749448048e-06;3.911046796251703e-06;-1.7079602804183266e-06;8.063382686470736e-05;9.96633641287613;0.835195087346915;0.015593412716787535;0.015556308728133468;-5.898131278684933e-07;3.8791856481105985e-06;1.924130179598802e-06
31.2073;7.999642987125647e-05;-3.3069082643053016e-06;-3.881839396751712e-06;3.846955876968018e-06;-1.7216846914716714e-06;8.060361435319499e-05;9.9669987877802;0.8351135231657496;0.015592899461652996;0.015556772760671779;-5.823417921971413e-07;3.891104169979167e-06;1.9163094524924855e-06
31.2173;8.002049733224861e-05;-3.3111727883814568e-06;-3.92574254353581e-06;3.7836930756809445e-06;-1.7350064646331366e-06;8.057367895796035e-05;9.967639402788375;0.8350277109374458;0.015592361016777467;0.015557274594740341;-5.755577688228191e-07;3.901593133287731e-06;1.9082146477611735e-06
31.2273;8.004193352043306e-05;-3.315490635046996e-06;-3.9678635954173e-06;3.721231998285467e-06;-1.7478772183137973e-06;8.054400590081869e-05;9.968256970027436;0.8349371202893038;0.01559179509391671;0.015557803603186432;-5.693788601353565e-07;3.9107758312013634e-06;1.8997497466460858e-06
31.2373;8.006079662828408e-05;-3.3198251666628287e-06;-4.0080433876481525e-06;3.6595861102557767e-06;-1.7602333747069795e-06;8.051459154066915e-05;9.968852472940979;0.8348412689102712;0.01559119979578889;0.015558349763022727;-5.637411002731395e-07;3.918726259689817e-06;1.8908190213990313e-06
31.2473;8.007715938381147e-05;-3.3240923528238537e-06;-4.046124800543926e-06;3.5987986642448776e-06;-1.772007303825911e-06;8.048545199273736e-05;9.969428764912628;0.8347397760072327;0.015590572969483112;0.015558904129509174;-5.585930358122026e-07;3.925439509483897e-06;1.8813401001225183e-06
31.2573;8.00910908279171e-05;-3.3281854298382007e-06;-4.0820006898878145e-06;3.5389269020296395e-06;-1.783144180534483e-06;8.045663286822118e-05;9.969989952342436;0.8346323753488929;0.015589912359457976;0.015559458359947289;-5.53891700403971e-07;3.930852738500027e-06;1.871232715500293e-06
31.2673;8.01026485688769e-05;-3.332007941258663e-06;-4.115626753077044e-06;3.4800185305678477e-06;-1.7936132259568985e-06;8.042822264568449e-05;9.970541556691257;0.8345189407015746;0.015589216157987201;0.015560004323351445;-5.496091500889365e-07;3.934887241203248e-06;1.8603874011964483e-06
31.2773;8.01118653545746e-05;-3.3354879728333327e-06;-4.146982041164192e-06;3.42209557423612e-06;-1.8034120978424987e-06;8.040034679768786e-05;9.971090335065652;0.8343995279583021;0.015588483158029904;0.015560534266155134;-5.457365107656969e-07;3.937470268785622e-06;1.8486562746532572e-06
31.2873;8.01187462135542e-05;-3.3385733399003694e-06;-4.176038316080562e-06;3.3651516683928335e-06;-1.8125611018829798e-06;8.037313597172269e-05;9.971642961033483;0.8342743899957166;0.015587712740014399;0.015561041027819094;-5.422775115443491e-07;3.938532639882173e-06;1.8358821606927403e-06
31.2973;8.012328817940734e-05;-3.3412219441929027e-06;-4.202773348059399e-06;3.3091556604949617e-06;-1.8210801475976109e-06;8.034669902114139e-05;9.97220478728068;0.834143937943747;0.015586905068160928;0.015561517863479373;-5.392324175800847e-07;3.938005632041707e-06;1.8219420110625395e-06
31.3073;8.012549486611562e-05;-3.3433942979261496e-06;-4.22718321428612e-06;3.2540650572890065e-06;-1.8289778220318264e-06;8.032111504062605e-05;9.97277977942064;0.8340086565001754;0.015586061330138325;0.015561958536815539;-5.365878042773984e-07;3.9358358023386376e-06;1.8067770622269108e-06
31.3173;8.012538738038234e-05;-3.345050997366571e-06;-4.249270235627757e-06;3.1998355174472015e-06;-1.8362629531395742e-06;8.029644494091486e-05;9.97337099455125;0.8338690163509656;0.015585183254544867;0.015562358124287233;-5.343200025375224e-07;3.932001170651524e-06;1.7903822234759822e-06
31.3273;8.012301583068392e-05;-3.3461553108130616e-06;-4.269030992534478e-06;3.146404055264801e-06;-1.8429439557993042e-06;8.027275586255551e-05;9.973980651522538;0.8337254608107926;0.015584271981657452;0.015562713441826649;-5.32386268538807e-07;3.926511996220097e-06;1.7727632613878134e-06
31.3373;8.01184473293326e-05;-3.3466795044107943e-06;-4.286440239809408e-06;3.0936719991118654e-06;-1.8490317382480406e-06;8.02501360015522e-05;9.974609693775138;0.833578462815573;0.015583327447781403;0.015563022911633391;-5.306919640324427e-07;3.919402689891028e-06;1.7539158963145899e-06
31.3473;8.0111745171977e-05;-3.346612448590123e-06;-4.301426860289463e-06;3.0415225433441564e-06;-1.8545736500609969e-06;8.022870077678741e-05;9.975257624354033;0.833428561571108;0.015582348858512243;0.015563286363561914;-5.290710395573443e-07;3.910716785723433e-06;1.7338478647208435e-06
31.3573;8.01029675467e-05;-3.3459613758297645e-06;-4.3138761328896655e-06;2.989849105423829e-06;-1.8596735323972244e-06;8.02085944202822e-05;9.975923310926206;0.8332763457495924;0.015581335846858058;0.015563504413249796;-5.273137800478292e-07;3.9004958591124916e-06;1.7126148934775845e-06
31.3673;8.009216861857068e-05;-3.3447402681909342e-06;-4.323662326276657e-06;2.938564361757454e-06;-1.8644602323021045e-06;8.018997085544377e-05;9.976605819566664;0.8331224233982841;0.015580289242675401;0.015563677419095796;-5.252121971359449e-07;3.888780236994974e-06;1.6903312807231937e-06
31.3773;8.0079379221058e-05;-3.342938691557133e-06;-4.330670792759678e-06;2.8876004846704013e-06;-1.8690353029949073e-06;8.017296116463422e-05;9.977304190328292;0.8329674079253983;0.015579210664060143;0.015563804557329797;-5.225781815143341e-07;3.875608274464739e-06;1.6671319098062607e-06
31.3873;8.006459473365836e-05;-3.340486444658238e-06;-4.3347880819187545e-06;2.8369001679489337e-06;-1.8734437242251805e-06;8.015765813031772e-05;9.978016719031116;0.8328119004975433;0.015578101657647971;0.015563883639153113;-5.192517826415877e-07;3.861022402192116e-06;1.6431195750973666e-06
31.3973;8.004780127366226e-05;-3.337244431659531e-06;-4.335890151413379e-06;2.786401691944595e-06;-1.8776698996278875e-06;8.014412590705579e-05;9.978740589099989;0.8326564697168769;0.015576963629939454;0.015563911524910276;-5.151166811742235e-07;3.845091902570346e-06;1.618357100472708e-06
31.4073;8.002899826028452e-05;-3.333017564011059e-06;-4.333856666236754e-06;2.736044754835571e-06;-1.881642881410822e-06;8.013240894961023e-05;9.979472158704562;0.8325016772418408;0.01557579822433313;0.015563884327779645;-5.100920179948345e-07;3.8279325807285985e-06;1.592900860578667e-06
31.4173;8.000818028464264e-05;-3.3275733341801937e-06;-4.328591351488969e-06;2.685778554688005e-06;-1.8852534341130211e-06;8.012253066713232e-05;9.980207733058217;0.832348126291465;0.015574607471386694;0.015563797751962982;-5.041075677581728e-07;3.8097024333994916e-06;1.5668269779297109e-06
31.4273;7.998531958013704e-05;-3.3206718355466033e-06;-4.3200296534239e-06;2.6355424182747948e-06;-1.8883879538096576e-06;8.011449831946986e-05;9.98094435743797;0.832196429421749;0.015573394367143042;0.015563647832551692;-4.970949690006536e-07;3.790570762835182e-06;1.5402336000221768e-06
31.4373;7.996038002108701e-05;-3.312104013918104e-06;-4.308133453688206e-06;2.5852468109308706e-06;-1.8909718307050625e-06;8.010831150030599e-05;9.981679963945775;0.8320471208151548;0.015572163329001791;0.015563431266348517;-4.8897896823027e-07;3.770686205409187e-06;1.5132333211222614e-06
31.4473;7.993333547999904e-05;-3.3017179080878545e-06;-4.292874377150089e-06;2.5347861987878723e-06;-1.8929989663899456e-06;8.010396918392572e-05;9.982412363965592;0.8319006612305719;0.01557091930679446;0.01556314488700603;-4.796552224589183e-07;3.750174534557378e-06;1.4859395075573457e-06
31.4573;7.990416410084634e-05;-3.2894157357310566e-06;-4.274218008315777e-06;2.4840658756030875e-06;-1.8945237998799968e-06;8.010147313538108e-05;9.9831382773093;0.8317575094897821;0.015569666998397126;0.015562784777012548;-4.6898952584905777e-07;3.7291572972849675e-06;1.4584515579021841e-06
31.4673;7.987282212018842e-05;-3.2751334834696385e-06;-4.252123900563552e-06;2.4330088699103594e-06;-1.89562553928929e-06;8.010081726280784e-05;9.983853696631037;0.8316181190833605;0.015568411761696568;0.015562346500418133;-4.5686765002273885e-07;3.707765934314064e-06;1.4308481741846898e-06
31.4773;7.983922501830273e-05;-3.258831788304434e-06;-4.2265606494749045e-06;2.381545427618221e-06;-1.8963776865829206e-06;8.010198028667021e-05;9.98455482447878;0.8314828978592538;0.01556716072005395;0.015561826759401513;-4.4324969155468164e-07;3.686157844159982e-06;1.4031779561203888e-06
31.4873;7.980327206779143e-05;-3.240494256795684e-06;-4.197519239174273e-06;2.329614060513767e-06;-1.8968383166341461e-06;8.010494190479024e-05;9.985238510612781;0.8313522359456937;0.015565922549111553;0.015561224229646935;-4.2816064044035627e-07;3.664526033237826e-06;1.3754558820478163e-06
31.4973;7.976490765161311e-05;-3.2201151691916774e-06;-4.1650186603402365e-06;2.2771816115566585e-06;-1.8970481043541195e-06;8.01097069451458e-05;9.985901959132844;0.8312265628049234;0.015564707226891877;0.015560538267055975;-4.116436286431049e-07;3.6430662321901934e-06;1.3476929263897415e-06
31.5073;7.972415700239401e-05;-3.1976819555437043e-06;-4.129110917660236e-06;2.2242543166335496e-06;-1.897033286611666e-06;8.011632013658013e-05;9.98654211531021;0.8311063402048698;0.015563526157573027;0.01555976745287287;-3.9374236122176187e-07;3.6219302323753266e-06;1.319934175617161e-06
31.5173;7.968111637800098e-05;-3.173173383536535e-06;-4.089890732710597e-06;2.170868580140926e-06;-1.896826979071899e-06;8.01248649909833e-05;9.987155185968922;0.8309919970224829;0.015562390709398178;0.015558910089455188;-3.7451098274935385e-07;3.6012288911335193e-06;1.2922627206216946e-06
31.5273;7.96359387328043e-05;-3.1465728442016356e-06;-4.047502969711223e-06;2.117089262415687e-06;-1.8964938128191522e-06;8.013544669128508e-05;9.987736375670835;0.8308838985083787;0.015561309903089597;0.015557965481617808;-3.540192201202508e-07;3.5810759234960914e-06;1.2647787039970578e-06
31.5373;7.958881980633975e-05;-3.1178650254618247e-06;-4.002141458097649e-06;2.0630098746120266e-06;-1.8961316908809766e-06;8.014817021246102e-05;9.988280465571648;0.830782357008171;0.015560290408185427;0.015556933827222496;-3.3235535397392237e-07;3.561613413066298e-06;1.2375839911367387e-06
31.5473;7.953997069898111e-05;-3.087020922233927e-06;-3.954063620566542e-06;2.008735451062864e-06;-1.895844971653263e-06;8.016311464421767e-05;9.988783226605202;0.8306876055161446;0.015559338131888128;0.015555815376304839;-3.0963250566260945e-07;3.542996118284677e-06;1.210779448691539e-06
31.5573;7.948960182686474e-05;-3.054004056755512e-06;-3.903613725707369e-06;1.9543696246118367e-06;-1.8957042708390187e-06;8.01803078221289e-05;9.989241935047648;0.8305997482860132;0.015558458329990536;0.015554610283880787;-2.8597535951311363e-07;3.5253647069182217e-06;1.1844624843237867e-06
31.5673;7.94379301812251e-05;-3.018786945597136e-06;-3.851200370900055e-06;1.9000159966391076e-06;-1.8957305475351756e-06;8.01997229175663e-05;9.989654467951093;0.830518752761546;0.015557654920816668;0.015553318139328302;-2.614967702441282e-07;3.5088278315295926e-06;1.1587133837139894e-06
31.5773;7.938518947417115e-05;-2.9813525167976836e-06;-3.7972355336719816e-06;1.8457871409723986e-06;-1.8959153055368832e-06;8.02213000933273e-05;9.990018561839253;0.8304445066309034;0.015556930892855984;0.01555193671043336;-2.3630476163682815e-07;3.493449349938916e-06;1.1335832181243243e-06
31.5873;7.933162137526906e-05;-2.9416847948971327e-06;-3.7420901405713012e-06;1.7918057432959558e-06;-1.8962597991923651e-06;8.024498075417493e-05;9.99033220861344;0.830376896694827;0.015556288373688247;0.01555046234809772;-2.1052560447215563e-07;3.479244231817565e-06;1.1091038913366665e-06
31.5973;7.927744693462052e-05;-2.899773130899123e-06;-3.686074867936208e-06;1.738184738525041e-06;-1.896826753402847e-06;8.027073203715325e-05;9.990594528285762;0.8303158231918292;0.015555726944645524;0.015548891995940064;-1.8430514967949268e-07;3.4661850521615838e-06;1.0853045742776255e-06
31.6073;7.92228512485795e-05;-2.855632228327021e-06;-3.629428625213194e-06;1.6850123837592086e-06;-1.8977647141617509e-06;8.029853646889177e-05;9.990806113226844;0.8302611839942571;0.01555524229605239;0.015547223067403035;-1.578006409316354e-07;3.4542305644937336e-06;1.062210020861798e-06
31.6173;7.916799209283567e-05;-2.8092964692381913e-06;-3.572320431738187e-06;1.6323532930405245e-06;-1.899256607555394e-06;8.032836597569794e-05;9.990968913044249;0.8302129178211917;0.015554827190248309;0.015545451619157043;-1.3118058205032816e-07;3.4433714622963637e-06;1.0398344376939814e-06
31.6273;7.911300675155923e-05;-2.760779450465914e-06;-3.5148747268588974e-06;1.5802534001053807e-06;-1.9014467754671947e-06;8.036017980243227e-05;9.991086423446054;0.8301710705457249;0.015554473117202183;0.015543572555162763;-1.046219880981369e-07;3.4336474162189386e-06;1.0181870943622762e-06
31.6373;7.905801091634023e-05;-2.710052953926032e-06;-3.4572012685387317e-06;1.5287572687006827e-06;-1.9044348031329648e-06;8.039393939838353e-05;9.991164269091394;0.830135824532796;0.01555417090360368;0.015541581467229032;-7.830396239918297e-08;3.4251296983025775e-06;9.972811739798204e-07
31.6473;7.900309106639172e-05;-2.657074278322526e-06;-3.3994117181205412e-06;1.4779289275721848e-06;-1.908310392086119e-06;8.042959989325116e-05;9.991210198845776;0.8301074780775781;0.015553910599441733;0.015539475782926828;-5.24088227961841e-08;3.417892175256839e-06;9.771427857866114e-07
31.6573;7.894829199350924e-05;-2.6018338391281936e-06;-3.3416338883641564e-06;1.4278513160020557e-06;-1.9131634891540924e-06;8.046707967561577e-05;9.991232807080749;0.8300863455006819;0.015553681132428032;0.015537255212035478;-2.713053354007108e-08;3.411972037459225e-06;9.578128921168193e-07
31.6673;7.889362392496298e-05;-2.544378191494084e-06;-3.284020197927277e-06;1.3786064441962424e-06;-1.919079365602722e-06;8.050625226089329e-05;9.991239995013618;0.830072596514941;0.015553470839421312;0.015534921450583649;-2.6768768203388685e-09;3.4073521988628583e-06;9.393305186928773e-07
