time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.6773;7.883909724463899e-05;-2.484785364165127e-06;-3.2267342249866714e-06;1.3302557574537896e-06;-1.926150547151039e-06;8.054695901201814e-05;9.991238470026609;0.8300661516818827;0.015553269417493512;0.01553247684485559;2.0742302403408922e-08;3.4039759374754076e-06;9.217249097094922e-07
31.6873;7.87847513728214e-05;-2.423120067413504e-06;-3.1699286545694843e-06;1.2828286970806365e-06;-1.9345052096174476e-06;8.058901193130543e-05;9.991234090060484;0.8300667065058106;0.015553069251400242;0.015529923454101102;4.294095075402337e-08;3.401750947316422e-06;9.050381484302525e-07
31.6973;7.873066093212455e-05;-2.359412615479581e-06;-3.113739830983903e-06;1.2363196726164502e-06;-1.944333882563853e-06;8.063219900479094e-05;9.991232052990124;0.8300738421789787;0.015552864827720989;0.015527263567513662;6.379282228692927e-08;3.4005410455720145e-06;8.893350789773332e-07
31.7073;7.867693489090618e-05;-2.2936697740840845e-06;-3.0583011913420313e-06;1.1906997779622949e-06;-1.955893351235263e-06;8.067630512943437e-05;9.99123673182423;0.8300871713461188;0.015552651481892273;0.015524501065118714;8.325487141277446e-08;3.4001620294821357e-06;8.74669371207517e-07
31.7173;7.862370396469879e-05;-2.2259022309607983e-06;-3.0037471774961733e-06;1.1459251958162013e-06;-1.969471596339579e-06;8.072113518456687e-05;9.991251819869875;0.8301064547887699;0.015552424618123858;0.015521641931082778;1.0136113519612621e-07;3.4003821175325575e-06;8.610503921021347e-07
31.7273;7.857110149733326e-05;-2.1561469630708727e-06;-2.950189209144314e-06;1.1019213897815244e-06;-1.9853233558198237e-06;8.07665236101457e-05;9.991280725145051;0.8301316101050513;0.015552179341990635;0.015518693036867117;1.1819636294471252e-07;3.400940744331042e-06;8.48456955974984e-07
31.7373;7.851927078544968e-05;-2.084474673825757e-06;-2.8976873331681177e-06;1.0585734207595146e-06;-2.0036244864605054e-06;8.081231964445755e-05;9.991326568238982;0.8301626499859889;0.01555191020347314;0.015515660562425771;1.3386985668365369e-07;3.401566095376929e-06;8.3687253935137e-07
31.7473;7.84683844457693e-05;-2.0110066398892414e-06;-2.846248174155162e-06;1.0157441341043071e-06;-2.0244764057133183e-06;8.085837336359746e-05;9.991391911487959;0.8301996400995744;0.015551611547275709;0.015512548832494174;1.4850536890751867e-07;3.401963210292909e-06;8.262927354539892e-07
31.7573;7.841863303002288e-05;-1.9359378093552695e-06;-2.7958480886175873e-06;9.733009651449765e-07;-2.0479319389195135e-06;8.090455406213726e-05;9.991478449922743;0.8302426840458491;0.015551278424958502;0.015509359722584834;1.6223850993978122e-07;3.401808728219939e-06;8.167088672784379e-07
31.7673;7.837019309862444e-05;-1.859520285498716e-06;-2.7464587519960035e-06;9.311344931883802e-07;-2.074007531632143e-06;8.095077097057982e-05;9.991586567929561;0.830291911948416;0.015550906870834458;0.015506093425118836;1.7520805398101206e-07;3.4007830483707383e-06;8.081001772666732e-07
31.7773;7.832321814274245e-05;-1.7820136804470914e-06;-2.6980732221256464e-06;8.891573603671744e-07;-2.1026801301884605e-06;8.099695559808795e-05;9.991715401893746;0.8303474570798397;0.015550494207047783;0.015502749957336241;1.8755325243344714e-07;3.3986079350517305e-06;8.004388687407908e-07
31.7873;7.827784754239154e-05;-1.7036500320225625e-06;-2.6507350795376357e-06;8.472890370191836e-07;-2.133875538415164e-06;8.104303566239923e-05;9.991863729663917;0.8304094271150162;0.015550039945636328;0.015499330082156565;1.9942480499696422e-07;3.3950601062844547e-06;7.93704888702957e-07
31.7973;7.823420366100758e-05;-1.6246269045188946e-06;-2.6045370893574144e-06;8.054506848605502e-07;-2.167452936944535e-06;8.108894089717021e-05;9.992030324702693;0.8304779054301142;0.015549544991621337;0.015495835737982794;2.1098332172049978e-07;3.389974965217641e-06;7.879100216940791e-07
31.8073;7.819238923878427e-05;-1.5451185467104262e-06;-2.5595829089411144e-06;7.635782204206277e-07;-2.2031976938310998e-06;8.113461320935143e-05;9.99221321889133;0.8305529897054604;0.015549009160787105;0.015492270908824695;2.2237339281686287e-07;3.383246250575695e-06;7.830999227903451e-07
31.8173;7.815249208470197e-05;-1.4652909833467763e-06;-2.5159586410075165e-06;7.216341614264532e-07;-2.2408360870597674e-06;8.117999857321812e-05;9.992409357434601;0.8306348350670555;0.015548430265863706;0.015488642180962525;2.3370550107345182e-07;3.3748104792263906e-06;7.793227599985742e-07
31.8273;7.811458966624041e-05;-1.385297579090017e-06;-2.4737257342111764e-06;6.795920683546523e-07;-2.2800720032692423e-06;8.12250434429967e-05;9.992615484346569;0.8307236521265;0.015547805262505833;0.015484957317452095;2.4506889009874356e-07;3.3646297664025623e-06;7.766118964877209e-07
31.8373;7.807876500683337e-05;-1.3052624025531832e-06;-2.432920622150448e-06;6.373925437943773e-07;-2.320614464565541e-06;8.126969465915334e-05;9.992829206182526;0.8308196607779555;0.01554713141251322;0.01548122327377976;2.565638904248281e-07;3.352673724966497e-06;7.749926448263205e-07
31.8473;7.804511200504169e-05;-1.2252909361300917e-06;-2.3935656940030206e-06;5.949167158772156e-07;-2.3621710719421236e-06;8.13138881005336e-05;9.993049128690558;0.8309230687365196;0.015546406903410847;0.015477446118975564;2.683275820417305e-07;3.3388937838714532e-06;7.744789537641741e-07
31.8573;7.80137012855524e-05;-1.1454945312414593e-06;-2.355680193528443e-06;5.520169087252917e-07;-2.404446352014848e-06;8.135754591112634e-05;9.993274447578841;0.8310340713928805;0.015545630879515071;0.015473632083360138;2.805210773534317e-07;3.323213433439582e-06;7.750692403220131e-07
31.8673;7.79845437618893e-05;-1.065989915848239e-06;-2.3192746136632565e-06;5.085545923896302e-07;-2.4471813809553298e-06;8.140059943362275e-05;9.99350459711127;0.8311528268209025;0.015544802874752182;0.01546978768265696;2.932806812888163e-07;3.3055280759705835e-06;7.767556999955432e-07
31.8773;7.795758993517341e-05;-9.868905963277126e-07;-2.284332857765812e-06;4.643954532373129e-07;-2.4901873987626893e-06;8.144300528513413e-05;9.993739086205332;0.8312794384971612;0.015543922908090821;0.015465919193483517;3.06691470631082e-07;3.2856958705594494e-06;7.795266241031861e-07
31.8873;7.793274860153105e-05;-9.083119793455819e-07;-2.250813209875152e-06;4.194029727294428e-07;-2.5333214100314634e-06;8.148472651282484e-05;9.993977834591504;0.8314139555464604;0.015542992244470765;0.01546203273588696;3.2080733810699345e-07;3.263540415326726e-06;7.833557002834754e-07
31.8973;7.790990554676006e-05;-8.303693750261904e-07;-2.218687643515154e-06;3.7345187215467776e-07;-2.5764424550860276e-06;8.152571174758755e-05;9.994221548573568;0.8315563405622393;0.015542013133835485;0.015458134052375486;3.3567253931166147e-07;3.2388774861145636e-06;7.88196404356538e-07
31.9073;7.788893629603452e-05;-7.531519675932653e-07;-2.1879676950568248e-06;3.2642942012426096e-07;-2.6194084199323592e-06;8.156589887912766e-05;9.994471417970141;0.831706409152254;0.01554098740494746;0.015454227754380028;3.513178073992015e-07;3.211553282357805e-06;7.939895570766191e-07
31.9173;7.786971298086556e-05;-6.76703418181068e-07;-2.1586780321056116e-06;2.7822597761868244e-07;-2.662096551397562e-06;8.160522852642083e-05;9.994728501018944;0.8318638207274539;0.015539915561427503;0.015450317989648169;3.677448199162893e-07;3.181461753426692e-06;8.006725480655132e-07
31.9273;7.785212166340036e-05;-6.010414640426509e-07;-2.130828341291046e-06;2.2873885765823984e-07;-2.7044134814988147e-06;8.164366280713123e-05;9.99499307572562;0.8320281365390094;0.015538797220326788;0.015446410047186252;3.849275358783122e-07;3.1485185872749856e-06;8.081804776261604e-07
31.9373;7.783608590642194e-05;-5.261991100602775e-07;-2.1044290417364277e-06;1.7789137229458566e-07;-2.746303083345925e-06;8.168120287377697e-05;9.99526428725037;0.8321988246452201;0.015537631611678428;0.01544251093381783;4.028290616605313e-07;3.112628594358712e-06;8.164389252822511e-07
31.9473;7.782156657100993e-05;-4.52253857440673e-07;-2.0795281902155654e-06;1.2565260594411784e-07;-2.7877433037908116e-06;8.171787716113888e-05;9.99554078804231;0.8323751958286604;0.015536417403760189;0.015438629458934434;4.2140359601271245e-07;3.0736859925613337e-06;8.253548719345386e-07
31.9573;7.780854425980202e-05;-3.793172607734491e-07;-2.056223289650734e-06;7.203870982356859e-08;-2.8287174903422753e-06;8.175370755366506e-05;9.995821420806442;0.832556407527841;0.015535152797666592;0.015434776660856008;4.4059860555501335e-07;3.0315993818606974e-06;8.348115158961348e-07
31.9673;7.779701488129913e-05;-3.0748841384270257e-07;-2.0346245751098562e-06;1.7087526329537938e-08;-2.869195266002501e-06;8.17886965477683e-05;9.996104743683539;0.832741535244367;0.015533835052620133;0.015430965285166165;4.6037564055735177e-07;2.986331976906241e-06;8.446635502300633e-07
31.9773;7.778698608931866e-05;-2.3682948789094218e-07;-2.014806694857604e-06;-3.917736213713419e-08;-2.9091341529460435e-06;8.182284562691353e-05;9.996388428918547;0.8329296530882935;0.015532459226519973;0.015427207856820791;4.807201717396072e-07;2.937944380885821e-06;8.547400942274247e-07
31.9873;7.777845220116116e-05;-1.6739109102414653e-07;-1.9968017338012342e-06;-9.67651977105219e-08;-2.948461692939933e-06;8.185617491783534e-05;9.996669589580494;0.8331199232636306;0.015531018799526522;0.015423515297338215;5.016273962436826e-07;2.8865883052028113e-06;8.648493792020843e-07
31.9973;7.777137709394667e-05;-9.92483629954593e-08;-1.9806210400876783e-06;-1.5570900567518304e-07;-2.987055228587114e-06;8.188871296761055e-05;9.996945548150574;0.8333116137214539;0.015529507653126048;0.015419897093270973;5.230925006224472e-07;2.8324412904613994e-06;8.747699312727596e-07
32.0073;7.776570464952398e-05;-3.250716316653767e-08;-1.9662725855442865e-06;-2.1604993162199688e-07;-3.0247652396461405e-06;8.19204616487116e-05;9.997214297457251;0.8335040215639564;0.015527920936686935;0.015416361750515925;5.451252168415697e-07;2.775654469464882e-06;8.842598986832782e-07
32.0173;7.776135930464656e-05;3.272063913358161e-08;-1.9537649842315173e-06;-2.778385655828536e-07;-3.0614483501952007e-06;8.195137204310503e-05;9.997474577322055;0.833696407136501;0.015526255739510672;0.015412916613172933;5.677627790685276e-07;2.716357591297154e-06;8.930938464521123e-07
32.0273;7.775822776386202e-05;9.633621508914309e-08;-1.943093985570645e-06;-3.4113624097193485e-07;-3.096968119019011e-06;8.198135363673926e-05;9.997726182706757;0.8338879965626665;0.0155245122805335;0.015409567740978028;5.910552302983996e-07;2.6546905421798416e-06;9.010907043648169e-07
32.0373;7.775617061116669e-05;1.582519574919641e-07;-1.9342258104562165e-06;-4.0598312318881866e-07;-3.131181077634235e-06;8.201030393851475e-05;9.99797067609849;0.8340780370078836;0.015522694046150478;0.015406320397396386;6.150504025662114e-07;2.5908168208068076e-06;9.081332249558008e-07
32.0473;7.775507049989367e-05;2.1839462654941814e-07;-1.927098172068482e-06;-4.723649056706051e-07;-3.163932546438951e-06;8.203812022142547e-05;9.998211752500255;0.8342658697388545;0.015520806612923198;0.015403179991169483;6.39805198067369e-07;2.5249066740756816e-06;9.141715438276585e-07
32.0573;7.775485958313604e-05;2.7671820652324037e-07;-1.9216319500180405e-06;-5.40214274280155e-07;-3.195066962290428e-06;8.206468591810906e-05;9.998454680386555;0.8344509980348732;0.015518857128814421;0.015400153016292837;6.653977189080378e-07;2.457102422919666e-06;9.191858768887118e-07
32.0673;7.775550501183654e-05;3.332030941463186e-07;-1.917739945984409e-06;-6.094083507721148e-07;-3.224445908524327e-06;8.208987325544073e-05;9.998704976028547;0.8346331015401497;0.015516854852427023;0.015397247054281726;6.919167847296782e-07;2.3874956408579083e-06;9.231398434031777e-07
32.0773;7.775698164157161e-05;3.8784616574245543e-07;-1.9153287815487768e-06;-6.797531445724329e-07;-3.251967335948968e-06;8.211357405284727e-05;9.998967039519023;0.8348119351407916;0.015514810429516981;0.015394470329505477;7.19432071605595e-07;2.3161550002126584e-06;9.25962732874345e-07
32.0873;7.775925413734502e-05;4.406634274357066e-07;-1.914293829433114e-06;-7.509988453098307e-07;-3.277577531047469e-06;8.213571304721055e-05;9.999243627105043;0.834987167614182;0.015512734186999421;0.015391831892058054;7.479538412117043e-07;2.2431882211849373e-06;9.275576325227234e-07
32.0973;7.776226752390489e-05;4.916965822475927e-07;-1.9145218523103373e-06;-8.22894331525402e-07;-3.301258069210611e-06;8.215621784918306e-05;9.99953591722993;0.8351582966175588;0.015510636183642292;0.015389341304837925;7.774200439034289e-07;2.16876322927768e-06;9.278209480988754e-07
32.1073;7.776593110854512e-05;5.4100947349465e-07;-1.9159003915862607e-06;-8.95249602692755e-07;-3.322991139489462e-06;8.217497939413681e-05;9.999843274513927;0.8353246767169185;0.0155085273945936;0.015387007418574591;8.077372824139766e-07;2.0930713079603834e-06;9.266526779468968e-07
32.1173;7.777010946543568e-05;5.886877489359335e-07;-1.9183090605179947e-06;-9.679618595012145e-07;-3.3427356176778166e-06;8.219184504624557e-05;10.000163010755369;0.8354855933157594;0.015506419101124413;0.015384837569029862;8.388236521514472e-07;2.0162999658484706e-06;9.239476561671444e-07
32.1273;7.777464456226315e-05;6.348535730511552e-07;-1.9216026197848974e-06;-1.0409790129264304e-06;-3.36042710097653e-06;8.22066457851203e-05;10.000490517950864;0.8356403230258476;0.01550432032558339;0.015382837046484616;8.706066248764702e-07;1.9386490466621597e-06;9.195931309795713e-07
32.1373;7.77793917343682e-05;6.796720441548874e-07;-1.9256151870040204e-06;-1.1142308825875745e-06;-3.3759809768300897e-06;8.221922023599832e-05;10.0008195868997;0.8357881641275063;0.015502236592261862;0.01538100888021035;9.03011565409796e-07;1.8603487360667756e-06;9.134895399943429e-07
32.1473;7.778424664292403e-05;7.233261705268582e-07;-1.9301805545947808e-06;-1.1875851642826075e-06;-3.389284619001793e-06;8.22294039494056e-05;10.001143293693204;0.8359284650958144;0.015500171413782482;0.015379355034985512;9.359720204968608e-07;1.7816555051755688e-06;9.055628325672926e-07
32.1573;7.778915223911942e-05;7.659850040803746e-07;-1.9351468840598634e-06;-1.2608411688112989e-06;-3.400206137924671e-06;8.223700580781233e-05;10.0014548133786;0.8360606514096005;0.015498127887059458;0.015377877551794051;9.694283914168547e-07;1.7028429314412207e-06;8.957502469576846e-07
32.1673;7.779408106486774e-05;8.077914149017024e-07;-1.940381754484744e-06;-1.3337375286440832e-06;-3.4086439047011543e-06;8.224181562506715e-05;10.001747006125857;0.8361842259443171;0.01549610898389762;0.015376578014529296;1.003298223522895e-06;1.6241924017374175e-06;8.839872900437998e-07
32.1773;7.779901210690411e-05;8.48851398150615e-07;-1.9457826577363937e-06;-1.405962525202815e-06;-3.414577010883117e-06;8.224362844402314e-05;10.002011856276003;0.8362987751595614;0.01549411766401101;0.015375457582548508;1.0374633956159222e-06;1.5459807894040036e-06;8.70209998395386e-07
32.1873;7.780391727260362e-05;8.892230753410256e-07;-1.951293223613295e-06;-1.4771714002759121e-06;-3.418064661676903e-06;8.224224342136621e-05;10.002240577263633;0.8364039898813308;0.015492157324761158;0.015374518835693044;1.0717896212264185e-06;1.4684669213970539e-06;8.543688598490882e-07
32.1973;7.780875656387372e-05;9.289316708776121e-07;-1.9568947850942556e-06;-1.5470099697592397e-06;-3.419202185509559e-06;8.223744764806832e-05;10.002423441854583;0.8364996773297271;0.015490231937458266;0.015373766588643607;1.1061388023806198e-06;1.3918829597568804e-06;8.364484921199165e-07
32.2073;7.781349070305232e-05;9.679971448632607e-07;-1.9625768595878825e-06;-1.61513085178394e-06;-3.418083340284613e-06;8.222901360465164e-05;10.002549465359913;0.8365857621338795;0.01548834524679243;0.015373206600381769;1.1403769178673047e-06;1.3164401274103131e-06;8.164751485995127e-07
32.2173;7.781809906278923e-05;1.0064513403825342e-06;-1.9683228381441687e-06;-1.6812003901439484e-06;-3.4148006155440087e-06;8.221671451931021e-05;10.002606796516702;0.8366622560156136;0.015486499796974909;0.015372844295578763;1.1744043651503877e-06;1.2423344396288703e-06;7.945026473279104e-07
32.2273;7.782256200945522e-05;1.044339125976033e-06;-1.974100668537112e-06;-1.7449188759678378e-06;-3.409458134485183e-06;8.220034302415367e-05;10.002583926270706;0.8367291983017744;0.015484697091292896;0.015372684321354328;1.2081840194389588e-06;1.1697349970330294e-06;7.705793678014944e-07
32.2373;7.782681904133176e-05;1.0817000993374848e-06;-1.979842781719183e-06;-1.8060470503446742e-06;-3.4021571646171383e-06;8.217971917693618e-05;10.00247147538592;0.8367866102022279;0.015482938266795037;0.015372730366169984;1.241737408667857e-06;1.098765557834406e-06;7.447221939191427e-07
32.2473;7.783076239393546e-05;1.118556321286541e-06;-1.985446951914458e-06;-1.864391546917877e-06;-3.3929622152966663e-06;8.215469851446478e-05;10.002263826888157;0.8368344967915167;0.015481224001330802;0.015372984871612;1.2751189103371327e-06;1.0294976629526754e-06;7.169407657811003e-07
32.2573;7.783426809007134e-05;1.1549196165057716e-06;-1.990813175179465e-06;-1.919759379864504e-06;-3.381875517506393e-06;8.212518000007602e-05;10.001959308078124;0.8368728810785735;0.015479554325033102;0.015373448822174188;1.3083943434577838e-06;9.619649599452808e-07;6.872896688702115e-07
32.2673;7.783722501340982e-05;1.190793297430457e-06;-1.995871473808985e-06;-1.971944905099604e-06;-3.3688346986005105e-06;8.209109851709288e-05;10.001558440899606;0.8369018205332359;0.015477929064475069;0.015374122361727352;1.3416328393948535e-06;8.961917987163294e-07;6.55879830700342e-07
32.2773;7.783956149007416e-05;1.2261633989579051e-06;-2.000568919739906e-06;-2.020754237115784e-06;-3.3537430305676952e-06;8.205241198477375e-05;10.001061903812557;0.8369214352391049;0.015476347602922682;0.01537500622573931;1.3748940865858208e-06;8.322155454706363e-07;6.228534112449439e-07
32.2873;7.784126652752477e-05;1.2609883841664658e-06;-2.00484212719002e-06;-2.066033639073161e-06;-3.3365127323610806e-06;8.200909282695461e-05;10.000470114093265;0.8369319744125967;0.015474808080799669;0.015376102695544451;1.4082189195653204e-06;7.700823377635276e-07;5.883753939195063e-07
32.2973;7.7842377958535e-05;1.2951890618314235e-06;-2.0086007429870793e-06;-2.1076918278937217e-06;-3.3170801112603656e-06;8.196112620588992e-05;9.999783981211673;0.8369338103841018;0.015473308557055445;0.015377414967258782;1.4416440640333179e-06;7.098225237274444e-07;5.526445945408333e-07
32.3073;7.784294612676049e-05;1.3286536287797919e-06;-2.011738261842926e-06;-2.1457042477386414e-06;-3.2953862295172523e-06;8.19085260170278e-05;9.999005553219444;0.8369273252217428;0.015471849404837581;0.015378945420466203;1.475216586998224e-06;6.514394471995724e-07;5.158980054991945e-07
32.3173;7.784300696373618e-05;1.3612673954192807e-06;-2.014169832019682e-06;-2.1800923824464734e-06;-3.2713655988453915e-06;8.185136004176986e-05;9.998138148699027;0.8369128484008617;0.015470433198085174;0.015380694270402494;1.5089889477328852e-06;5.94917240075092e-07;4.783991074325271e-07
32.3273;7.784257523710035e-05;1.3929473436701938e-06;-2.0158503519001987e-06;-2.2108953509790097e-06;-3.2449809359419437e-06;8.178975996701908e-05;9.997185804904218;0.8368907267165727;0.01546906203351496;0.015382659075683496;1.543001867411679e-06;5.402318941415054e-07;4.404050403983958e-07
32.3373;7.784164880310474e-05;1.4236552971045639e-06;-2.0167475144511144e-06;-2.238151775213215e-06;-3.216273585291213e-06;8.172390848941634e-05;9.996152522019154;0.8368614210799966;0.015467735564165811;0.015384834419691221;1.5772634438117415e-06;4.87370386254905e-07;4.021339466150458e-07
32.3473;7.784021320477682e-05;1.4533872191415947e-06;-2.0168106747091185e-06;-2.2619025760200123e-06;-3.1853656564528665e-06;8.165402083323678e-05;9.99504217258464;0.8368255492404402;0.015466451592582926;0.015387211751306277;1.6117477604910866e-06;4.3635101918837235e-07;3.6376667267933507e-07
32.356857;7.783824515164552e-05;1.482146119131091e-06;-2.015976199219664e-06;-2.2822057889141474e-06;-3.152410974182123e-06;8.15803392998941e-05;9.99385889628226;0.8367838468989303;0.015465208626643393;0.015389779634202693;1.64641097731262e-06;3.872201854401821e-07;3.254697781669768e-07
32.356857;7.78357111148037e-05;1.5099124055304558e-06;-2.0142006794107286e-06;-2.299144452649371e-06;-3.117550727016511e-06;8.150313196639585e-05;9.992606898185398;0.8367370115762254;0.015464007508894555;0.015392523839041588;1.6811867512168993e-06;3.4003405646054855e-07;2.874072980878473e-07
32.356857;7.783254686881515e-05;1.5366374608068147e-06;-2.0114789696019194e-06;-2.312824673193818e-06;-3.0809061287628855e-06;8.1422680755038e-05;9.991289587751654;0.8366855478877249;0.015462850397777823;0.015395427362807152;1.7159605703181162e-06;2.94855675375158e-07;2.4973471069494097e-07
32.356857;7.78286272451777e-05;1.5622485813828688e-06;-2.007817920019159e-06;-2.3233625428482865e-06;-3.0425867218749854e-06;8.133926328755028e-05;9.98990933174674;0.8366297890222061;0.015461739314774728;0.015398471241767152;1.7505644079435638e-06;2.5175722007848083e-07;2.1258740683979157e-07
32.356858;7.782376128328187e-05;1.5866404262979128e-06;-2.0032040650572297e-06;-2.3308653369529036e-06;-3.002690308048958e-06;8.125314242039579e-05;9.988467922255724;0.8365700376088234;0.015460675987265369;0.015401636028599881;1.7848025420031126e-06;2.1079909571022776e-07;1.7608691838783585e-07
32.356859;7.781772768185781e-05;1.6096798663186227e-06;-1.997618061701805e-06;-2.335426014298971e-06;-2.961300769328959e-06;8.116456815251565e-05;9.98696680418561;0.8365066421311205;0.0154596620159352;0.015404903339272899;1.8184805818508418e-06;1.7200669944158946e-07;1.4037355137527053e-07
32.356861;7.78103338873376e-05;1.6312428184836076e-06;-1.991067977261612e-06;-2.33713364717539e-06;-2.918488926000882e-06;8.107378414055349e-05;9.985407157581824;0.8364399606100893;0.015458698447190208;0.015408257189907307;1.8514231139223387e-06;1.3537158365897556e-07;1.0562923378058656e-07
32.356865;7.780145645584648e-05;1.6512402959819174e-06;-1.983580656260316e-06;-2.3360812015726233e-06;-2.8743087828492797e-06;8.098103434571688e-05;9.98379036305997;0.8363703055307314;0.015457785224470208;0.015411684109615457;1.883474015233851e-06;1.0085246607646405e-07;7.206118134631732e-08
32.356873;7.779103113777269e-05;1.6695969814884335e-06;-1.975168668129484e-06;-2.3323596650765015e-06;-2.828806546646614e-06;8.088656690553608e-05;9.982118822816886;0.836297927323868;0.015456921488588047;0.015415171786068459;1.9144781894905024e-06;6.836151167140476e-08;3.9874396498913904e-08
32.356889;7.777902528479994e-05;1.6862219898990038e-06;-1.9658305228541292e-06;-2.3260502331043153e-06;-2.782049274679243e-06;8.079062965138017e-05;9.980396400008317;0.8362230368608615;0.015456106831928097;0.015418708278797898;1.9442745165678967e-06;3.776446989734822e-08;9.260286322447121e-09
32.356921;7.776543033951856e-05;1.7010136487181015e-06;-1.9555691281444058e-06;-2.317226790298619e-06;-2.734129466130029e-06;8.069345719450369e-05;9.97862768532937;0.8361458524093883;0.015455342729471442;0.015422282760310062;1.9727093587310136e-06;8.905139930606737e-09;-1.9608252249974593e-08
32.356985;7.775025551260449e-05;1.713870328981064e-06;-1.94439011424968e-06;-2.30596169811903e-06;-2.6851439940481035e-06;8.059526137853405e-05;9.976817096045318;0.836066592094959;0.015454632995122763;0.015425886275244874;1.9996387786534975e-06;-1.8371227764476496e-08;-4.6584044182177196e-08
32.357113;7.773351023789238e-05;1.724689220312343e-06;-1.932294809038843e-06;-2.292324765348784e-06;-2.635194342207909e-06;8.049623561391572e-05;9.974969262706944;0.83598538073473;0.015453982058689926;0.015429511621319728;2.024922871954266e-06;-4.4219651386518167e-08;-7.155181215111357e-08
32.357369;7.771520006971875e-05;1.733368055705166e-06;-1.919286321968434e-06;-2.276378093763385e-06;-2.584401494495517e-06;8.039656557390738e-05;9.97308991516319;0.8359021722474484;0.015453392139309284;0.015433152537463368;2.048444597603977e-06;-6.88116780437182e-08;-9.442988328667375e-08
32.357881;7.769534234114355e-05;1.7398178469051311e-06;-1.905377784858461e-06;-2.258180970022639e-06;-2.532912629988407e-06;8.029643979003155e-05;9.971185864035649;0.835816759840365;0.015452862712439843;0.015436802662682395;2.070137172709412e-06;-9.233216662191313e-08;-1.1517090857744253e-07
32.358905;7.767398192662512e-05;1.7439841927980156e-06;-1.890592202490839e-06;-2.2377994719577015e-06;-2.480908449118665e-06;8.0196051231631e-05;9.969264104502411;0.8357288644868907;0.015452392227248358;0.015440455576265394;2.089981368472874e-06;-1.1495978380079016e-07;-1.3376789759648495e-07
32.360953;7.765119332612161e-05;1.745857423666821e-06;-1.8749685494266592e-06;-2.215296907443876e-06;-2.428593416989808e-06;8.009558002244942e-05;9.967330903965925;0.8356382910302855;0.015451978661032487;0.015444106077594116;2.10797897379887e-06;-1.3685790917613837e-07;-1.5025109669581387e-07
32.365049;7.762706773274451e-05;1.745469508837824e-06;-1.858574557108397e-06;-2.1907284542981214e-06;-2.37615390544096e-06;7.999517954560063e-05;9.965391582871888;0.8355450580576524;0.015451619045335145;0.015447750606542023;2.1241307273325035e-06;-1.5816683316095401e-07;-1.6465261119286326e-07
32.373241;7.760169885258075e-05;1.7428997766051198e-06;-1.8414989666353689e-06;-2.164162096463924e-06;-2.3237260494889746e-06;7.989497926364354e-05;9.963450938545028;0.8354493666895496;0.015451310527818249;0.015451385740211728;2.1384271083449557e-06;-1.7898475030336586e-07;-1.7696297635820027e-07
32.383241;7.757517563296233e-05;1.738281644598109e-06;-1.8238294145808446e-06;-2.1356845045042098e-06;-2.2714134272718807e-06;7.979508728895709e-05;9.961513605125779;0.835351455146267;0.01545105208810239;0.015455006535880594;2.150849965905923e-06;-1.9935830720297435e-07;-1.8713669737094096e-07
32.393241;7.754756558490281e-05;1.731789272217289e-06;-1.805645629558718e-06;-2.1053843037668394e-06;-2.219327926637382e-06;7.96955904230615e-05;9.95958373414032;0.8352515070515443;0.015450844190099325;0.01545860652108842;2.161383206229806e-06;-2.1930165754068393e-07;-1.9513092006328252e-07
32.403241;7.751889315609287e-05;1.7236247022913503e-06;-1.7870318953390258e-06;-2.073357465681797e-06;-2.1676006368669924e-06;7.959655608519277e-05;9.95766424334797;0.8351496784251574;0.015450686680076771;0.015462178654280612;2.1700183090814086e-06;-2.38832675978079e-07;-2.009094686037009e-07
32.413241;7.748914900975454e-05;1.7140319676788764e-06;-1.7680996664452004e-06;-2.0397411944705567e-06;-2.116379131359083e-06;7.949803845706199e-05;9.955756690337909;0.8350461605515423;0.015450577784360785;0.015465715789614481;2.176742006032807e-06;-2.57985427729903e-07;-2.04425581779054e-07
32.423241;7.74583181987847e-05;1.7033106262371655e-06;-1.7490102843754227e-06;-2.0047348420008593e-06;-2.065842652752251e-06;7.94000927573638e-05;9.953862039163567;0.834941191486062;0.015450515621275043;0.01546921068016222;2.1815216793667273e-06;-2.767755213472344e-07;-2.0562856479811457e-07
32.433241;7.742638445550374e-05;1.6917974163454973e-06;-1.729966019097907e-06;-1.9685776381793652e-06;-2.016193421052546e-06;7.930278334481703e-05;9.951981431234156;0.8348350332957559;0.015450500265438571;0.015472656418475603;2.18431085241512e-06;-2.951689196353786e-07;-2.044813720126907e-07
32.443241;7.739332986125604e-05;1.6798395730258627e-06;-1.7111662043305062e-06;-1.9315018386860236e-06;-1.967608424879501e-06;7.920617683065296e-05;9.950116810461775;0.834727944666358;0.015450534267993695;0.015476047477444816;2.185067003921603e-06;-3.1310063264081905e-07;-2.009643992482486e-07
32.453241;7.735915731893527e-05;1.6677845890962804e-06;-1.6927854192429429e-06;-1.8937026768171608e-06;-1.92021438702913e-06;7.911033886972649e-05;9.948271836747217;0.8346201256389038;0.015450622176751232;0.015479380725133274;2.1837501628089266e-06;-3.3050771185307787e-07;-1.9506206066529902e-07
32.463241;7.732390711678297e-05;1.6559738017391017e-06;-1.674979668867723e-06;-1.8553389345844136e-06;-1.8741008514651915e-06;7.901534610174369e-05;9.946452390809597;0.8345116340961088;0.015450769408758867;0.015482655675398789;2.180298909684738e-06;-3.4734231007489084e-07;-1.867529253819756e-07
32.473241;7.728764903171259e-05;1.6447345235036626e-06;-1.657880321486626e-06;-1.816542411613314e-06;-1.8293202127518447e-06;7.892131121012065e-05;9.944665516300171;0.8344023442799475;0.015450980831408554;0.015485873819728425;2.174622045055553e-06;-3.635806716269477e-07;-1.760160822370044e-07
32.483241;7.725046660727008e-05;1.6343765456550973e-06;-1.641596032208982e-06;-1.7774197472395408e-06;-1.7858833677962256e-06;7.882840745135805e-05;9.942917060885835;0.8342920218816622;0.015451260518483653;0.015489037860307761;2.1666310766633647e-06;-3.7922913012956164e-07;-1.6282972897880327e-07
32.493241;7.721245080785824e-05;1.625182545593329e-06;-1.626240792599939e-06;-1.7380513300341466e-06;-1.7437830141938555e-06;7.873685711674525e-05;9.941209942544425;0.8341804609658695;0.015451612323168974;0.015492151005671636;2.156281841747219e-06;-3.943060140818234e-07;-1.4716086851580892e-07
32.503241;7.717370306267478e-05;1.6173908267128423e-06;-1.611952069365526e-06;-1.6984899572458274e-06;-1.7030150795224345e-06;7.864688469782553e-05;9.939544712871541;0.8340675463423535;0.01545204008556346;0.015495215509562323;2.143582606376393e-06;-4.088247450438735e-07;-1.289810783420135e-07
32.513241;7.713432481193593e-05;1.6111862766703528e-06;-1.5988881534122886e-06;-1.6587553400696902e-06;-1.6635806029085544e-06;7.855868453580855e-05;9.937921528529472;0.833953218094688;0.015452547418964475;0.015498231289959865;2.128585118150565e-06;-4.22804444678595e-07;-1.0830256443186027e-07
32.523241;7.709439370244982e-05;1.606701732197551e-06;-1.5872116575884931e-06;-1.6188233090791961e-06;-1.6254905279943953e-06;7.847243244230514e-05;9.93634090222633;0.8338374273383156;0.01545313726287302;0.015501196641691152;2.111383550765239e-06;-4.3627185014204257e-07;-8.51859321394696e-08
32.533241;7.705395213060126e-05;1.6040264428875137e-06;-1.5770464319893799e-06;-1.578615185652879e-06;-1.5887822898821625e-06;7.838832651886216e-05;9.934802859850814;0.8337201568964457;0.01545381117721548;0.015504110321848522;2.0921089172091272e-06;-4.492476176338873e-07;-5.970606406515732e-08
32.543241;7.701301391329261e-05;1.6032360034431033e-06;-1.5684360261422167e-06;-1.5380163559042562e-06;-1.5535224719978333e-06;7.830660917750272e-05;9.93330670774784;0.8336014872859528;0.015454568670906827;0.015506971788196771;2.070908590044763e-06;-4.617479885956576e-07;-3.191462246612943e-08
32.553241;7.697158136617581e-05;1.6044338302928207e-06;-1.561340317361607e-06;-1.496936022730561e-06;-1.5197780810371463e-06;7.822753926145053e-05;9.93185185877301;0.8334816411716154;0.015455408342581047;0.015509779180716585;2.0479232222931366e-06;-4.737975766650799e-07;-1.828765474046739e-09
32.563241;7.692964367730469e-05;1.6077542923155207e-06;-1.5556532129237918e-06;-1.455340470366061e-06;-1.4875944868938108e-06;7.815135257127886e-05;9.930438432516047;0.833361002530792;0.015456330857470228;0.015512528174928568;2.02329120848102e-06;-4.854430514689589e-07;3.056864131625337e-08
32.573241;7.688715528828601e-05;1.6133209564740696e-06;-1.551235923075229e-06;-1.4132175627410853e-06;-1.4570070060695596e-06;7.807825800923939e-05;9.929067602519147;0.8332401033866029;0.015457339997802157;0.015515213061369847;1.997173368754137e-06;-4.967593144295168e-07;6.532867583709134e-08
32.583241;7.68440489363355e-05;1.6212013255596203e-06;-1.5479624329079161e-06;-1.3705303709058815e-06;-1.4280506920107503e-06;7.800844157811663e-05;9.92774185274669;0.8331195340540392;0.015458441303647671;0.01551782880469126;1.969747093689788e-06;-5.078327277766053e-07;1.0250842395361308e-07
32.593241;7.680027332346134e-05;1.6313823270631636e-06;-1.5457394674106498e-06;-1.3272007050857834e-06;-1.400750595176254e-06;7.794204339123916e-05;9.926464761634058;0.832999839408723;0.015459641458395679;0.015520373170758267;1.9411742468075033e-06;-5.187333292703359e-07;1.421161837303285e-07
32.603241;7.675579660568316e-05;1.643785235214941e-06;-1.5444986194833458e-06;-1.28310825355496e-06;-1.3751254532006463e-06;7.787913699197937e-05;9.925240398696696;0.8328815122979311;0.01546094790558861;0.015522847729128132;1.91160460200294e-06;-5.295042747968295e-07;1.840851160550843e-07
32.613241;7.671058627429635e-05;1.6583133278247033e-06;-1.5441889491905445e-06;-1.2381023308769265e-06;-1.3512033154500931e-06;7.78197265466845e-05;9.924072366349371;0.8327650556023165;0.01546236726812759;0.01552525688870009;1.8812169816570887e-06;-5.401760907791395e-07;2.2829638702403818e-07
32.623241;7.666459804307636e-05;1.6748785806963825e-06;-1.5447635982558828e-06;-1.1920311545439475e-06;-1.329011829526767e-06;7.776374815454267e-05;9.92296282561248;0.8326509909791744;0.015463903980032934;0.015527606399387205;1.8502326169863835e-06;-5.507865879612884e-07;2.7461373003377277e-07
32.633241;7.661778002850178e-05;1.6933905516128943e-06;-1.5461463579162044e-06;-1.1447729391375412e-06;-1.3085625857442285e-06;7.771109494893028e-05;9.921912385315471;0.8325397832711237;0.015465559586013365;0.015529902352043632;1.8188902821305364e-06;-5.613807812279741e-07;3.228901573843373e-07
32.643241;7.657009702183377e-05;1.7137430961278097e-06;-1.5482093497336682e-06;-1.096243417588921e-06;-1.289865452514813e-06;7.766167332999918e-05;9.920920689016747;0.8324318028269466;0.015467332496164702;0.015532149881894634;1.7874201362429267e-06;-5.719913221110659e-07;3.729544617687755e-07
32.653241;7.652155918094337e-05;1.7358086979255007e-06;-1.5507877948247516e-06;-1.0463719906625766e-06;-1.2729516644916162e-06;7.76154403843933e-05;9.91998659495685;0.8323274207066604;0.015469219437893918;0.015534351542068536;1.7560230958993982e-06;-5.826259086635258e-07;4.246217678306027e-07
32.663241;7.647222875015568e-05;1.7594329065979803e-06;-1.5537036480556856e-06;-9.95081331676955e-07;-1.2578800568143406e-06;7.757239298995904e-05;9.919107900107734;0.8322271325795494;0.015471217854178024;0.01553650695954641;1.724861005979475e-06;-5.932660111039942e-07;4.777261625843984e-07
32.673241;7.642221053596345e-05;1.7844373089002125e-06;-1.5567859326651492e-06;-9.423055267912251e-07;-1.244730764542217e-06;7.753254221410855e-05;9.918281529958476;0.8321315843213406;0.015473326366522122;0.015538614632296065;1.6940556077110215e-06;-6.038529659737086e-07;5.321342671719296e-07
32.683241;7.637164197537453e-05;1.8106269103419034e-06;-1.5598940501404204e-06;-8.880189797239953e-07;-1.2335893074616183e-06;7.749590777083242e-05;9.917504477210953;0.8320415139374963;0.01547554353558021;0.015540674205595694;1.6636857569820043e-06;-6.142683017314431e-07;5.877414214838731e-07
32.693241;7.632067376749251e-05;1.8377931532785026e-06;-1.562912185634457e-06;-8.322301303243412e-07;-1.224512701226269e-06;7.746252942276553e-05;9.91677505209892;0.8319576572694393;0.015477867317441201;0.0155426866216668;1.633793942178681e-06;-6.243371970211691e-07;6.444660283151509e-07
32.703241;7.626944249261464e-05;1.865725969612769e-06;-1.5657207571440313e-06;-7.749448494102338e-07;-1.2175013005529516e-06;7.743246283588777e-05;9.916093448575202;0.8318806506299541;0.015480295218633188;0.015544652092008705;1.6044018650732844e-06;-6.338456177011864e-07;7.022345667220176e-07
32.713241;7.62180616264562e-05;1.8942367132060326e-06;-1.5681966857790857e-06;-7.161404944977655e-07;-1.212516822412447e-06;7.740574805284274e-05;9.915461114895812;0.8318109649763992;0.015482824480081508;0.015546569079082825;1.575526994111564e-06;-6.425413295626052e-07;7.609648955766138e-07
32.723241;7.616662848000022e-05;1.9231613002436946e-06;-1.5702325756812086e-06;-6.557753340716806e-07;-1.209513515589061e-06;7.738238581162036e-05;9.914879877145363;0.8317489002572548;0.015485452232978328;0.015548435381200527;1.5472026102802497e-06;-6.501263874800068e-07;8.205706248767546e-07
32.733241;7.611522412861021e-05;1.952334327143344e-06;-1.5717409909488048e-06;-5.938164580782552e-07;-1.2084384191595508e-06;7.736233504402766e-05;9.914351419738367;0.8316946404437967;0.015488174735577386;0.015550249000202607;1.5194924827130773e-06;-6.562828514036492e-07;8.809903513566948e-07
32.743241;7.606391009506747e-05;1.9815730376952245e-06;-1.572647380411925e-06;-5.302530603348254e-07;-1.2092285869966593e-06;7.734551546342041e-05;9.913876961678664;0.8316483133083642;0.015490986734332699;0.015552008862666706;1.4924847088016577e-06;-6.607257938033933e-07;9.422153032281855e-07
32.753241;7.601273702230593e-05;2.01069071692186e-06;-1.5728773637350346e-06;-4.650889386115751e-07;-1.2118137116282482e-06;7.733181920642333e-05;9.913457131803089;0.8316100378669531;0.015493882822221723;0.015553716861679872;1.4662724989665826e-06;-6.632184444533552e-07;1.0042863296218631e-06
32.763241;7.596176405014647e-05;2.039504704297255e-06;-1.5723489722478875e-06;-3.9832925105609585e-07;-1.216105019621606e-06;7.732113232735877e-05;9.913091954257757;0.8315799566330581;0.015496858732552262;0.015555379185122328;1.4409472121288382e-06;-6.635413839748135e-07;1.0672592376035836e-06
32.773241;7.591106704792685e-05;2.0678235592159163e-06;-1.5709830335031406e-06;-3.29970633878614e-07;-1.221991531248449e-06;7.731335604654256e-05;9.912781068360491;0.8315581725872009;0.015499910410423671;0.01555700469361979;1.4165995780349146e-06;-6.614772422464363e-07;1.1311531925543391e-06
32.783241;7.586071566970276e-05;2.095443344905857e-06;-1.568725352101962e-06;-2.599999104404885e-07;-1.2293568203804011e-06;7.730842037127968e-05;9.912524050290731;0.8315446279663187;0.015503032230165917;0.015558602035282225;1.39330820314183e-06;-6.568305857033715e-07;1.195908496078531e-06
32.793241;7.581074351608447e-05;2.1221600278242098e-06;-1.5655603370286546e-06;-1.8839956252830177e-07;-1.2380938855764256e-06;7.730628513319599e-05;9.912320490198276;0.8315390878238429;0.015506215811181317;0.015560177691960417;1.3711282511602787e-06;-6.494524582756431e-07;1.2613823337253049e-06
32.803241;7.576115789570524e-05;2.147777056805482e-06;-1.5615033070897156e-06;-1.151495031867061e-07;-1.2480902713470094e-06;7.730694166836845e-05;9.912170353802425;0.8315412219096391;0.015509449940724092;0.015561734905554516;1.3501015512924165e-06;-6.392556008362981e-07;1.3273825993885197e-06
32.813241;7.5711972042927e-05;2.1721030057539196e-06;-1.5565837860050865e-06;-4.021522367906809e-08;-1.2591881672905083e-06;7.731041775252714e-05;9.912074433001107;0.8315506671718093;0.015512721725218713;0.015563273658612337;1.3302671350756973e-06;-6.262215075586917e-07;1.393714972554046e-06
32.823241;7.566321766599742e-05;2.194951956401402e-06;-1.5508168238468354e-06;3.647428807290831e-08;-1.271169888479865e-06;7.731675765441062e-05;9.912033777017475;0.831567050904781;0.015516017750206454;0.015564792218534107;1.3116398607758128e-06;-6.103941425628401e-07;1.460208632827534e-06
32.833241;7.561494938619487e-05;2.216158416317029e-06;-1.544161596327585e-06;1.1503284528308401e-07;-1.2837807204676944e-06;7.732597924913746e-05;9.912048510465867;0.8315899840538248;0.01551932429754011;0.015566289037919031;1.2941891546119261e-06;-5.918582651201823e-07;1.526706345749969e-06
32.843241;7.556723811427688e-05;2.235590487359858e-06;-1.5365230786847612e-06;1.9558753259170854e-07;-1.2967537807583127e-06;7.733804668330907e-05;9.912117470197595;0.8316190353851862;0.015522627801343497;0.0155677632576111;1.2778553706399645e-06;-5.70707720644902e-07;1.5930393308319828e-06
32.853241;7.552014255256685e-05;2.2531352314989647e-06;-1.527816605580879e-06;2.782269634158905e-07;-1.309824881931707e-06;7.735286628855241e-05;9.91223905703948;0.8316537258191881;0.015525916613263493;0.015569213921714469;1.262564425541969e-06;-5.470225640334936e-07;1.659001955232799e-06
32.863241;7.547369724597625e-05;2.2686817840595777e-06;-1.5180242163506806e-06;3.629731143306641e-07;-1.3227381538293976e-06;7.737029127776719e-05;9.912412135191703;0.831693560050509;0.015529182286109776;0.015570639450385374;1.2482192643557136e-06;-5.208716373289698e-07;1.7243408958342616e-06
32.873241;7.542793073389731e-05;2.282134963326101e-06;-1.5071861644205234e-06;4.4980567451573873e-07;-1.3352601776459742e-06;7.739013691385066e-05;9.912635832299891;0.8317380931346602;0.015532418559955172;0.015572037732126903;1.2346937710524055e-06;-4.923220941968775e-07;1.7887877455978437e-06
32.883241;7.538288271642303e-05;2.2934299702670932e-06;-1.4953530257314026e-06;5.386944994342732e-07;-1.3472124641304711e-06;7.741220127603499e-05;9.912909002378774;0.8317869890058572;0.015535619612571022;0.015573406402776038;1.2218300782962417e-06;-4.614459098349148e-07;1.8521229308250999e-06
32.893241;7.533860540837918e-05;2.302517582987833e-06;-1.4825543053568022e-06;6.295855982618155e-07;-1.3584811694427305e-06;7.743627639059208e-05;9.913230415902467;0.8318399956984677;0.015538779402622351;0.015574743464594946;1.2094455515844106e-06;-4.2833964333648406e-07;1.914210547424514e-06
32.903241;7.529515788200405e-05;2.3093385364373685e-06;-1.4687951306158094e-06;7.22362468521429e-07;-1.3689988840177033e-06;7.74621557586876e-05;9.913598814640693;0.8318968301234977;0.015541891770606383;0.01557604791203007;1.1973495123271146e-06;-3.9312996470662263e-07;1.974977609478376e-06
32.913241;7.525259314490888e-05;2.313819142033935e-06;-1.4540612641879738e-06;8.168270816355959e-07;-1.3787421634629668e-06;7.748965406709754e-05;9.914012111857371;0.8319570813684931;0.015544951189001824;0.015577319920715468;1.185335840174481e-06;-3.559420855378046e-07;2.0343785403116933e-06
32.923241;7.521093117336181e-05;2.315889503013122e-06;-1.4383313251501271e-06;9.127022532006096e-07;-1.3877353384423186e-06;7.751862175037528e-05;9.91446697355926;0.8320202313017;0.015547954336017173;0.015578560837367058;1.1731700173938451e-06;-3.1687258206532805e-07;2.0923786429868784e-06
32.933241;7.51701382016101e-05;2.3155027906467205e-06;-1.4215981440481296e-06;1.0096588322439616e-06;-1.3960318017127957e-06;7.754893229047214e-05;9.914959494765496;0.8320857112682013;0.015550900933590621;0.015579772871962615;1.1606130579324848e-06;-2.759913231428343e-07;2.1489487247921224e-06
32.943241;7.513013543168725e-05;2.3126451531662606e-06;-1.4038820983486441e-06;1.1073639726146075e-06;-1.4036930528180335e-06;7.75804621313471e-05;9.91548571754139;0.8321528938208628;0.015553792877892773;0.015580958213155005;1.1474580690842345e-06;-2.3335869305016904e-07;2.2040693955871504e-06
32.953241;7.509082283260767e-05;2.307337170278799e-06;-1.385216394243934e-06;1.2055134484628724e-06;-1.4107903420396346e-06;7.7613081127545e-05;9.916041344808729;0.8322210931159355;0.015556632790209574;0.015582118273854244;1.1335482403884202e-06;-1.890342907509201e-07;2.2577385620692203e-06
32.963241;7.505209984069921e-05;2.2996309131954878e-06;-1.3656182531842177e-06;1.3038410286711894e-06;-1.417415075612393e-06;7.764663944733851e-05;9.916621780359542;0.8322896246248269;0.015559422545721537;0.015583253314554927;1.1187795935207152e-06;-1.4306586449292018e-07;2.309961783539308e-06
32.973241;7.501389000564684e-05;2.2896004205429726e-06;-1.3450942650222434e-06;1.4021070056901518e-06;-1.4236700496218405e-06;7.768094712920802e-05;9.917222794705491;0.8323578649778316;0.015562162101272262;0.01558436163927649;1.103092399102623e-06;-9.549279661913502e-08;2.3607352894902827e-06
32.983241;7.497615947202442e-05;2.277334568083821e-06;-1.3236793612591416e-06;1.5000577598288268e-06;-1.4296473244648828e-06;7.771577117616584e-05;9.917840810383248;0.8324253108988972;0.015564849149992802;0.015585439035797463;1.0864532759109519e-06;-4.6373867067210605e-08;2.4100430524050568e-06
32.993241;7.493890763576083e-05;2.2629420986718204e-06;-1.301458024068205e-06;1.5973950581283136e-06;-1.4354174281529303e-06;7.775086269899549e-05;9.918472626566405;0.832491661223631;0.015567478796686199;0.015586479695926027;1.0688387714861715e-06;4.208078417893032e-09;2.457868088730698e-06
33.003241;7.490214730068716e-05;2.2465471981266733e-06;-1.2785567298802421e-06;1.6937962215634378e-06;-1.441032348460597e-06;7.778599719761631e-05;9.91911522642746;0.832556871876674;0.015570043328159852;0.015587478418373414;1.050236411904191e-06;5.617374269195168e-08;2.5042129569063478e-06
33.013241;7.486589528329582e-05;2.228270590228081e-06;-1.2551294193211275e-06;1.7889579702620059e-06;-1.4465325430195659e-06;7.782100942541139e-05;9.919766150754846;0.832621110839102;0.015572533559730246;0.01558843260444692;1.030666739909515e-06;1.0947060501996973e-07;2.549118985951928e-06
33.023241;7.483016677730902e-05;2.2082129840901696e-06;-1.231343211074135e-06;1.8826124864099637e-06;-1.4519454070881116e-06;7.78558025819861e-05;9.920424187431253;0.8326846236469847;0.015574941032139215;0.015589341974358356;1.0101958552992302e-06;1.6407565835112213e-07;2.592664380106555e-06
33.033241;7.479497156194619e-05;2.186450154647298e-06;-1.207356419588918e-06;1.9745212976998686e-06;-1.4572753075169183e-06;7.789032258876469e-05;9.921089579452168;0.8327476227364994;0.01557725904021044;0.015590206570382443;9.889073968612795e-07;2.1998622311147606e-07;2.634940940436606e-06
33.043241;7.47603198496905e-05;2.163046462048935e-06;-1.1832970993157454e-06;2.0644830452404368e-06;-1.4625013160923273e-06;7.792452750999868e-05;9.921763378233367;0.8328102720541007;0.015579482144843271;0.015591026062892718;9.668639314579032e-07;2.772107668821105e-07;2.6760284087967184e-06
33.053241;7.472622420197476e-05;2.138074695560087e-06;-1.1592720377793562e-06;2.1523493315224093e-06;-1.4675838881537565e-06;7.79583900434069e-05;9.922446390824765;0.8328726971358402;0.015581604876010346;0.015591800571054665;9.440993608058538e-07;3.357625714873678e-07;2.7159845808880424e-06
33.063241;7.46926830178247e-05;2.1116284691585524e-06;-1.135393870817845e-06;2.238024076892273e-06;-1.4724764824790525e-06;7.799192442815172e-05;9.923138999458278;0.8329349545439468;0.01558362084462972;0.015592530682807275;9.206266190178031e-07;3.956546429434107e-07;2.754852168503879e-06
33.073241;7.465967615257092e-05;2.0838251425233827e-06;-1.111783892874613e-06;2.3214442982897754e-06;-1.477138021955752e-06;7.802519907795943e-05;9.92384227069188;0.8329970212211982;0.015585523267718225;0.015593216858961973;8.964403024306215e-07;4.5690135901061616e-07;2.792661078899402e-06
33.083241;7.462719668732009e-05;2.0547936447456533e-06;-1.0885530166928008e-06;2.402552400127751e-06;-1.4815351445125427e-06;7.805833030840882e-05;9.924558672302172;0.8330588279005634;0.015587306412598978;0.015593859424191243;8.715194967251515e-07;5.195207174906997e-07;2.8294215304072076e-06
33.093241;7.459529234434849e-05;2.0246557425739906e-06;-1.0657946553687793e-06;2.4812809290501876e-06;-1.4856390930792557e-06;7.809146960288248e-05;9.925291466011469;0.8331202887006385;0.01558896645509879;0.015594457926095897;8.458374712737049e-07;5.835164743455895e-07;2.8651171079458815e-06
33.103241;7.456407621418436e-05;1.99351819461563e-06;-1.0436059557869903e-06;2.557561865705443e-06;-1.4894257470650487e-06;7.81247813209772e-05;9.92604388367982;0.8331813465151405;0.01559050080410775;0.015595010093559873;8.19383172808827e-07;6.488427115683737e-07;2.899700281850315e-06
33.113241;7.45336967493379e-05;1.961474486731994e-06;-1.022112403989774e-06;2.631335760054141e-06;-1.4928765908097937e-06;7.815842136033186e-05;9.926818570257195;0.8332420218946591;0.015591906863191736;0.01559551271873858;7.921778485036254e-07;7.153938132026408e-07;2.9330997121459367e-06
33.123241;7.450430052143879e-05;1.928601698596183e-06;-1.0014548295299737e-06;2.70255112893807e-06;-1.495985131243368e-06;7.81925292139189e-05;9.927617080927826;0.8333024034452396;0.015593181856801551;0.015595963043433102;7.642697765900081e-07;7.830412807723721e-07;2.965236342444353e-06
33.133241;7.44760215928889e-05;1.89495750833676e-06;-9.817470277137056e-07;2.771177693849125e-06;-1.498769707846537e-06;7.822722992860545e-05;9.928439975361224;0.8333626154919704;0.015594323778920054;0.015596358160193401;7.357298917960823e-07;8.516695224747337e-07;2.996032879552427e-06
33.143241;7.444900622735273e-05;1.860598908145493e-06;-9.630528352251838e-07;2.8372274148881855e-06;-1.5012746433962155e-06;7.826263915493288e-05;9.929287463993997;0.833422820511941;0.01559533224293339;0.015596694584830342;7.066615118898576e-07;9.211865663182678e-07;3.02541452150585e-06
