time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.153241;7.442344813553027e-05;1.825611958545385e-06;-9.454048769573366e-07;2.900755153185751e-06;-1.503554409630155e-06;7.829886447179549e-05;9.93015997961225;0.8334832256095949;0.01559620840247629;0.015596969349871238;6.771987424783521e-07;9.915451355729732e-07;3.053308188777859e-06
33.163241;7.439958202530063e-05;1.790113988368618e-06;-9.28845471512097e-07;2.9618295562872647e-06;-1.5056686166378701e-06;7.833600581977027e-05;9.93105868856973;0.8335440508794217;0.015596954405357757;0.01559717994792891;6.474738739379344e-07;1.0627668837069e-06;3.0796506952367558e-06
33.173241;7.437763044940192e-05;1.754218728774123e-06;-9.134494957894767e-07;3.0204841248307235e-06;-1.5076923656696961e-06;7.8374159823212e-05;9.931985432950238;0.8336054663219978;0.015597573122764717;0.015597322445124661;6.175694176490862e-07;1.1349318536496056e-06;3.104405622853819e-06
33.183241;7.43577631850504e-05;1.7180100149075221e-06;-8.993046751186918e-07;3.0766831193904275e-06;-1.5097083068712816e-06;7.841342786277674e-05;9.932941706869318;0.8336675188023908;0.015598068018909329;0.015597390203029322;5.874952806750925e-07;1.208135847746547e-06;3.127565684443787e-06
33.193241;7.434009927154844e-05;1.6815520001091032e-06;-8.86481115221947e-07;3.130327879921449e-06;-1.5117860611301301e-06;7.845392696534837e-05;9.93392780999857;0.8337300638754079;0.015598442977466547;0.015597375004079097;5.5720198851761e-07;1.2824446621162494e-06;3.1491401698161908e-06
33.203241;7.432472323137696e-05;1.6448946731618686e-06;-8.750297133338977e-07;3.181275494599539e-06;-1.5139792673755171e-06;7.849579732119582e-05;9.934943003966882;0.833792754186824;0.0155987023321423;0.015597269606981178;5.266044242145684e-07;1.3578833874056743e-06;3.169159970400528e-06
33.213241;7.431169455847081e-05;1.6080547859275596e-06;-8.649934231528553e-07;3.2293448918054674e-06;-1.5163283386993814e-06;7.853918992068499e-05;9.935986122802616;0.8338551512786782;0.015598851108957505;0.015597069173271631;4.956063102362701e-07;1.4344624963868549e-06;3.1876884988916783e-06
33.223241;7.430105487520275e-05;1.5710003152966363e-06;-8.564071116142112e-07;3.2743301096633073e-06;-1.5188587774033362e-06;7.858422269660438e-05;9.93705575633642;0.833916859382225;0.015598895466086067;0.015596771319588533;4.6412902448542486e-07;1.5121898705180394e-06;3.2048018801518695e-06
33.233241;7.429283392125539e-05;1.5336625394023535e-06;-8.492832150781708e-07;3.3160277002912355e-06;-1.5215873055064274e-06;7.863094734026583e-05;9.938149828497595;0.8339775174845283;0.015598842954895834;0.015596376200274018;4.321273326093633e-07;1.591056210580776e-06;3.22056114306574e-06
33.243241;7.428705534543714e-05;1.4959765814204185e-06;-8.435984525189895e-07;3.3542592875842444e-06;-1.524532248100116e-06;7.867936817527167e-05;9.939265084688785;0.8340367341804664;0.015598701970615254;0.015595886470298533;3.9958340414584414e-07;1.6710284803166187e-06;3.2350121906482313e-06
33.253241;7.428374861637849e-05;1.4579094371537148e-06;-8.393124792124459e-07;3.388879647008249e-06;-1.5277218048748956e-06;7.872946416577413e-05;9.940396724662136;0.8340941030949434;0.015598480869034531;0.01559530646179053;3.665056785143168e-07;1.7520595906339869e-06;3.248200332229065e-06
33.263241;7.428295386297372e-05;1.4194440602845002e-06;-8.363961242028773e-07;3.419780109210164e-06;-1.5311965410849245e-06;7.878118039053597e-05;9.941538285329877;0.8341492351105304;0.015598187834993197;0.01559464083460282;3.329293849603474e-07;1.8340953678892027e-06;3.2601772104980027e-06
33.273241;7.428471054902379e-05;1.3805414865188838e-06;-8.348273717080553e-07;3.446888680609756e-06;-1.534996975447398e-06;7.883443252688697e-05;9.942681766739543;0.8342017409389331;0.015597831377045679;0.015593893668532432;2.989032882685248e-07;1.9170725089790643e-06;3.2709882888819997e-06
33.283241;7.428905138944886e-05;1.3411196972842811e-06;-8.345776881023785e-07;3.470141223387155e-06;-1.5391355170245544e-06;7.888912234505865e-05;9.943818026193611;0.8342511982545949;0.015597420084078367;0.01559306873471124;2.6448392377034284e-07;2.000919996276891e-06;3.2806423331195216e-06
33.293241;7.429599790744002e-05;1.3010729212175416e-06;-8.356167841047386e-07;3.4894404895338677e-06;-1.5435707218602796e-06;7.894512846091919e-05;9.94493796960697;0.8342971325571897;0.01559696190458358;0.01559217049197208;2.2972618578160482e-07;2.0855662368530684e-06;3.289105091385561e-06
33.303241;7.430554106448873e-05;1.2603076387548982e-06;-8.37926691167956e-07;3.5046569392120537e-06;-1.5482117312968755e-06;7.900229099996718e-05;9.946034050355804;0.8343390377924517;0.015596464428756536;0.015591204552444423;1.9465356148437414e-07;2.17094013011965e-06;3.2963339117583198e-06
33.313241;7.431762371961669e-05;1.218752780863503e-06;-8.415031843298109e-07;3.515661274687709e-06;-1.552943431907319e-06;7.906041199779935e-05;9.947100655164487;0.8343764465827662;0.015595935468175611;0.01559017680040409;1.5924394639395797e-07;2.256964723768507e-06;3.302307417270462e-06
33.323241;7.433213601464801e-05;1.1763520201282508e-06;-8.463367894219208e-07;3.522344995007358e-06;-1.5576352625731956e-06;7.911926862933605e-05;9.948133206496975;0.8344089936187987;0.01559538269203706;0.015589092365217558;1.2344896709190516e-07;2.3435490494101804e-06;3.307034110957491e-06
33.333241;7.434891667774742e-05;1.133057946484712e-06;-8.524056672833294e-07;3.5246231363501865e-06;-1.5621348277513551e-06;7.917862542927123e-05;9.94912737663606;0.8344364371440558;0.015594812605652538;0.015587956422318295;8.72307487079359e-08;2.430577871962645e-06;3.310557646885381e-06
33.343241;7.436775834266782e-05;1.0888127550737038e-06;-8.597024532067831e-07;3.5224366349872762e-06;-1.5662684156728942e-06;7.923822665218597e-05;9.95007922807227;0.8344586852224622;0.015594230004972873;0.015586776222115815;5.058889201570237e-08;2.517909772225501e-06;3.312959580314467e-06
33.353241;7.43884152555543e-05;1.043519915579709e-06;-8.682548190427216e-07;3.515767619954163e-06;-1.5698526094426109e-06;7.929779152327955e-05;9.950985321384378;0.8344758161252204;0.015593638711007845;0.015585562235138524;1.3556836906590774e-08;2.6053945749607167e-06;3.3143479760234596e-06
33.363241;7.441061097810948e-05;9.970387968106451e-07;-8.781174063960828e-07;3.504663494472041e-06;-1.5727059244338726e-06;7.935703955159717e-05;9.951842508420615;0.8344880109961985;0.015593042381229964;0.015584327878402283;-2.3803245857454887e-08;2.6928815111920063e-06;3.3148302725893623e-06
33.373241;7.443405496996983e-05;9.492008068047679e-07;-8.893557349106949e-07;3.4892544564351735e-06;-1.5746498842240638e-06;7.941571724892675e-05;9.952647794883804;0.834495438590374;0.015592444165310892;0.015583087973135228;-6.139169370313856e-08;2.7801973164328987e-06;3.3144930179301393e-06
33.383241;7.445846766859681e-05;8.998291024619393e-07;-9.020210022570987e-07;3.46974878071936e-06;-1.5755034789270531e-06;7.947359560315747e-05;9.953397668775002;0.8344982145508375;0.015591845895859782;0.015581856284147997;-9.907296435137341e-08;2.8671381654399988e-06;3.3133884348550286e-06
33.393241;7.448359749280309e-05;8.487641264892738e-07;-9.161381526819422e-07;3.4463961132576745e-06;-1.5750771850801542e-06;7.953045491337373e-05;9.954087478254642;0.8344964698047361;0.015591247860632481;0.01558064403552348;-1.3668344653505987e-07;2.9535095787526184e-06;3.311530543329438e-06
33.403241;7.450922725631912e-05;7.958846744307314e-07;-9.317327957875033e-07;3.419433109544015e-06;-1.5731655024530193e-06;7.958608392103429e-05;9.954712209371719;0.8344904554609296;0.015590649391050196;0.015579460245716381;-1.7404175792948915e-07;3.039175208069184e-06;3.3089328279674124e-06
33.413241;7.453516958099446e-05;7.411052498244305e-07;-9.488489697789975e-07;3.389044449952906e-06;-1.5695452060294243e-06;7.964027729056015e-05;9.955268118697013;0.8344805671378955;0.015590049150258736;0.01557831248960334;-2.1096919580463e-07;3.1240606207520735e-06;3.3056439940109757e-06
33.423241;7.456125892063651e-05;6.843654704569951e-07;-9.67531398433094e-07;3.3553639478240625e-06;-1.5639902643252782e-06;7.969282586433807e-05;9.955753662173501;0.8344672753687506;0.015589444550151153;0.015577207185182107;-2.473171761650017e-07;3.2081139743409226e-06;3.3017343038389735e-06
33.433241;7.458735334878434e-05;6.256275231298139e-07;-9.878120706317841e-07;3.318504162381355e-06;-1.5562856690336082e-06;7.974353571528485e-05;9.95616902101244;0.8344510454869902;0.01558883167373738;0.015576149193887808;-2.829906164641271e-07;3.2912753973512656e-06;3.297286809459884e-06
33.443241;7.461333240410359e-05;5.648730665602761e-07;-1.0097071302671155e-06;3.278565186461234e-06;-1.5462306758293815e-06;7.979225694175182e-05;9.9565151900484;0.8344322848357385;0.015588206736401202;0.015575140779601603;-3.179335993467539e-07;3.3734820663812033e-06;3.292413867785437e-06
33.453241;7.463909647825909e-05;5.020992727020637e-07;-1.0332060323492564e-06;3.235614313454643e-06;-1.5336578192430762e-06;7.983887576357347e-05;9.956793638651176;0.8344113612888868;0.015587568143481128;0.01557418063577067;-3.5208150797141325e-07;3.454674426276751e-06;3.2872577191947544e-06
33.463241;7.466458577411283e-05;4.373176029926017e-07;-1.0582747209538125e-06;3.1896888016158214e-06;-1.5184565163553402e-06;7.988329706350106e-05;9.957005967823296;0.8343886830009675;0.01558691705673833;0.015573264007929116;-3.853370607914953e-07;3.5347809571164826e-06;3.2819788465629857e-06
33.473241;7.468978731308978e-05;3.7055788450787773e-07;-1.084889376172032e-06;3.140834898963169e-06;-1.5005756437132883e-06;7.992544840558314e-05;9.957153479706157;0.8343646947633815;0.01558625643999911;0.015572384436411216;-4.175823963671663e-07;3.613705202671472e-06;3.276750188380605e-06
33.483241;7.471471021214192e-05;3.018789891975474e-07;-1.1130699140995654e-06;3.089141344468838e-06;-1.4800259319049443e-06;7.996528177060422e-05;9.957237343732311;0.834339808398766;0.015585590632285828;0.015571535774122207;-4.487014654407432e-07;3.6913344138974402e-06;3.2717368885918625e-06
33.493241;7.473937604663696e-05;2.313720254121828e-07;-1.1428710211169682e-06;3.0347423262419786e-06;-1.4568861157808692e-06;8.000276902990097e-05;9.957258682599797;0.8343144595681362;0.015584925412721967;0.015570712182726307;-4.785951914570198e-07;3.7675628485827918e-06;3.267053911581749e-06
33.503241;7.476384652618211e-05;1.5914946464675585e-07;-1.1743410304061105e-06;2.9778116182005788e-06;-1.4312917603705495e-06;8.003790603233118e-05;9.957218189897457;0.834289214781628;0.01558426711822451;0.01556990651747464;-5.071658437400144e-07;3.842299830484155e-06;3.2627399344770277e-06
33.513241;7.478823825527505e-05;8.534220026853611e-08;-1.207496529557263e-06;2.9185670140424193e-06;-1.4034096088924867e-06;8.007071687095744e-05;9.95711638146134;0.8342647094049646;0.015583621295680932;0.015569109937837224;-5.342854860975803e-07;3.915459132492776e-06;3.2587693294336915e-06
33.523241;7.481270318151268e-05;1.0111955449974979e-08;-1.2423248386317996e-06;2.857256905362298e-06;-1.3734105496117055e-06;8.01012513140844e-05;9.956954288067747;0.834241512189055;0.015582992066255779;0.015568313476740774;-5.597970576440824e-07;3.986965373216701e-06;3.2550773301286195e-06
33.533241;7.48374091518955e-05;-6.634149279753356e-08;-1.2787971641948697e-06;2.794126239007731e-06;-1.3414603541509141e-06;8.012957778879861e-05;9.956733626163986;0.8342200780659985;0.015582381833248858;0.01556750953878345;-5.835419186323274e-07;4.056764693692523e-06;3.251580487790732e-06
33.543241;7.486252669994916e-05;-1.437816248694426e-07;-1.3168789721088293e-06;2.729406602056567e-06;-1.3077340359922672e-06;8.015577134533509e-05;9.95645713492099;0.8342007450986013;0.01558179061463861;0.01556669233809523;-6.053729518930753e-07;4.1247993969438825e-06;3.2482046696131074e-06
33.553241;7.488821755510055e-05;-2.2194791973163156e-07;-1.3565314346842173e-06;2.6633282090220653e-06;-1.2724249274448532e-06;8.01798831037296e-05;9.956129372276056;0.834183777342318;0.015581215753906828;0.01556585839522637;-6.251363303289077e-07;4.190967101227676e-06;3.244915823305987e-06
33.563241;7.491463620977137e-05;-3.0058404097095985e-07;-1.397701610958484e-06;2.5961156101539327e-06;-1.2357412523294105e-06;8.020190568005763e-05;9.955756970460632;0.8341694511065403;0.01558065323374369;0.015565007188892963;-6.426402864784102e-07;4.255107755276874e-06;3.2417152209948973e-06
33.573241;7.494192089672545e-05;-3.7945949964678723e-07;-1.4403074275948852e-06;2.5279621911142897e-06;-1.1979124907357567e-06;8.022178801257422e-05;9.955347910110763;0.8341580600053132;0.015580099765987917;0.015564140350269514;-6.576581369187369e-07;4.317029932765574e-06;3.238602619396703e-06
33.583241;7.497016526231086e-05;-4.583769906280282e-07;-1.4842298806852044e-06;2.4590020738885696e-06;-1.1591914237101505e-06;8.023949506092128e-05;9.95491036608846;0.8341498420676181;0.015579553159009035;0.01556325949783596;-6.699700559172671e-07;4.376561016845276e-06;3.2355613488732194e-06
33.593241;7.499941323088787e-05;-5.371716265933978e-07;-1.529313994179675e-06;2.389301613221927e-06;-1.119822150466164e-06;8.02550504536577e-05;9.954452204990853;0.834144941868433;0.015579010722616372;0.015562365084519301;-6.793893303692016e-07;4.433586449179363e-06;3.232574333416461e-06
33.603241;7.50296812759461e-05;-6.157048283445345e-07;-1.5753803281722708e-06;2.3188847381352926e-06;-1.0800010361537193e-06;8.026853567708446e-05;9.953981421295293;0.8341434378855181;0.015578468521060788;0.01556145711595028;-6.857538704054949e-07;4.488048240570885e-06;3.2296289425435403e-06
33.613241;7.506096941506595e-05;-6.938662856150707e-07;-1.6222439577076554e-06;2.247781946252761e-06;-1.0398811452815697e-06;8.028006438383474e-05;9.953506529812046;0.8341453853481612;0.015577922646448692;0.015560536230858601;-6.889111580766644e-07;4.5399125850209714e-06;3.226703135850988e-06
33.623241;7.50932530079582e-05;-7.715782750347869e-07;-1.6697223099239431e-06;2.1760669349877195e-06;-9.996051706446736e-07;8.028975250360946e-05;9.953036164438386;0.834150822994179;0.01557737038505176;0.015559604368957725;-6.887109770861735e-07;4.589150554250523e-06;3.223773431358936e-06
33.633241;7.512647806913743e-05;-8.487785596670473e-07;-1.717629375294794e-06;2.1038542172021073e-06;-9.593154653411054e-07;8.02976846292864e-05;9.95257855033698;0.8341597716303494;0.015576810033418922;0.01555866519891966;-6.85003541350781e-07;4.635746405339928e-06;3.2208478998656176e-06
33.643241;7.516057731428234e-05;-9.253959561762738e-07;-1.7657736723093596e-06;2.031280854318064e-06;-9.191430591653643e-07;8.030388802776616e-05;9.95214156424467;0.8341722599529992;0.01557624030668594;0.015557723474620432;-6.776482271007134e-07;4.6797027873535375e-06;3.2179703955468e-06
33.653241;7.519550351056691e-05;-1.0013528738264705e-06;-1.8139672078463564e-06;1.958498484914522e-06;-8.792050203916316e-07;8.030834887215662e-05;9.951732540739188;0.834188332245476;0.01557565984364955;0.015556782747921537;-6.665367821098429e-07;4.721039710752062e-06;3.2151822222685804e-06
33.663241;7.523125240319447e-05;-1.076579035853894e-06;-1.8620345100395236e-06;1.885658534570396e-06;-8.396094794715384e-07;8.031106718000644e-05;9.951357520522139;0.8342080028103581;0.015575066735557174;0.015555843309888717;-6.516194729101266e-07;4.75979570942005e-06;3.212486721180851e-06
33.673241;7.526785298341952e-05;-1.1510031222573188e-06;-1.909803406997422e-06;1.8128917834640106e-06;-8.00454901168356e-07;8.031209010085505e-05;9.951021210674178;0.8342312210041891;0.015574458320991304;0.015554902521969276;-6.329236238608602e-07;4.796011931183647e-06;3.2098468709824974e-06
33.683241;7.530534803243632e-05;-1.2245409191652502e-06;-1.9570798489857016e-06;1.7403122276228723e-06;-7.61817458043513e-07;8.031149022312411e-05;9.950727931249546;0.8342579100577782;0.015573831195792217;0.015553956752085426;-6.105582225936454e-07;4.829710286882163e-06;3.2072128698336744e-06
33.693241;7.53437907471107e-05;-1.297095974947915e-06;-2.003633004380785e-06;1.668034289569224e-06;-7.237414114697376e-07;8.030934220330601e-05;9.9504824663238;0.8342880200154719;0.015573181463623716;0.015553002681121525;-5.846976121972962e-07;4.860886382777857e-06;3.2045572436956104e-06
33.703241;7.538324240634541e-05;-1.3685519968581937e-06;-2.0492004870821647e-06;1.5961711676016494e-06;-6.862512697806794e-07;8.030573952997908e-05;9.950290110860758;0.8343215265686243;0.015572505688281144;0.015552037031236117;-5.555587795284987e-07;4.889512021366656e-06;3.2018868815765566e-06
33.713241;7.542376326009509e-05;-1.438765344246171e-06;-2.0934988121793557e-06;1.5248149472170633e-06;-6.493579482753558e-07;8.030080837746069e-05;9.950156095039837;0.8343583775242436;0.015571802177828659;0.015551055516028776;-5.233946943091114e-07;4.915556167334561e-06;3.1992338102680273e-06
33.723241;7.546540883209109e-05;-1.5075833302149588e-06;-2.1362339409048763e-06;1.454028118663066e-06;-6.130363217465815e-07;8.029468696239924e-05;9.950084974572984;0.8343983986992065;0.01557107180806631;0.015550052454539574;-4.884997291992329e-07;4.9390170244517485e-06;3.196655059907959e-06
33.733241;7.550822765773204e-05;-1.5748753896696496e-06;-2.1771302057248523e-06;1.3838593126529512e-06;-5.772133695010029e-07;8.028749254477648e-05;9.950080183889213;0.834441242800104;0.015570318492593044;0.015549021312436127;-4.5121238004561254e-07;4.959931600341692e-06;3.19423648592338e-06
33.743241;7.555225464692195e-05;-1.640541127778292e-06;-2.2159626078504097e-06;1.3143503960814104e-06;-5.41798191739164e-07;8.02793065019795e-05;9.95014367104498;0.8344864716915873;0.015569548780102405;0.015547955730479235;-4.119190776653333e-07;4.978367855140017e-06;3.1920754218670958e-06
33.753241;7.559751138404733e-05;-1.7044969024714998e-06;-2.2525530381273314e-06;1.2455205155062015e-06;-5.06734205584786e-07;8.027018221022152e-05;9.950275548165552;0.834533682094133;0.015568770203663675;0.015546850854524848;-3.7106045582701046e-07;4.994431175568307e-06;3.1902597057123022e-06
33.763241;7.56440129389976e-05;-1.7666812543879474e-06;-2.2867487422077683e-06;1.177369965523507e-06;-4.7203110921138943e-07;8.026015091324754e-05;9.950473720734584;0.8345825321259117;0.015567990172052208;0.01554570363281946;-3.29117911556794e-07;5.008278483577751e-06;3.1888619307168154e-06
33.773241;7.569176025077012e-05;-1.827075711042782e-06;-2.31840761521097e-06;1.1099257878654286e-06;-4.377568050246232e-07;8.02492279598668e-05;9.950734085020317;0.8346326796990453;0.015567215504580163;0.015544511474070249;-2.865754950339839e-07;5.020107573638338e-06;3.1879286048463113e-06
33.783241;7.574072280793936e-05;-1.8857003920869475e-06;-2.3473831260823784e-06;1.043273374558968e-06;-4.0402117719959084e-07;8.023742913848767e-05;9.951051502204567;0.8346837491248559;0.015566451003891334;0.015543271448967801;-2.438807973442884e-07;5.0301221632685505e-06;3.187466303749299e-06
33.793241;7.579083894669187e-05;-1.9425886392263346e-06;-2.373524365900634e-06;9.775227178978465e-07;-3.709758407781533e-07;8.022477824524294e-05;9.951420485684547;0.8347353912078238;0.01556569821360307;0.015541980789808774;-2.0142460603410093e-07;5.0384984391682056e-06;3.1874550762310342e-06
33.803241;7.584202688301808e-05;-1.99778096952708e-06;-2.396702511800497e-06;9.12754063248299e-07;-3.387984808325992e-07;8.021131214839366e-05;9.951835377147441;0.8347873429332269;0.015564956330504526;0.015540637354091212;-1.5954664377798303e-07;5.045365352894133e-06;3.1878780328282262e-06
33.813241;7.589418353537475e-05;-2.051341587859651e-06;-2.4168346062834133e-06;8.490063636923024e-07;-3.076509751608579e-07;8.019709015422343e-05;9.952290762610533;0.8348394059019799;0.015564224550119165;0.015539239785341387;-1.18551452875149e-07;5.050791841709689e-06;3.188739855699366e-06
33.823241;7.594718532631099e-05;-2.103366950818935e-06;-2.433876750727862e-06;7.862979610348348e-07;-2.77658503642018e-07;8.018219708122589e-05;9.952781821143063;0.8348914338077748;0.015563503017604162;0.015537787682997722;-7.870822931882769e-08;5.054792573129068e-06;3.190083258010487e-06
33.833241;7.600091032121e-05;-2.1539815221043957e-06;-2.447807498757962e-06;7.246519317595819e-07;-2.489210466799761e-07;8.016674879263279e-05;9.95330412337691;0.8349433559088294;0.015562791857092242;0.015536282005144574;-4.024303276809584e-08;5.057384198825465e-06;3.1919919882648484e-06
33.843241;7.60552671445184e-05;-2.203325119277462e-06;-2.458639988046273e-06;6.641211785368083e-07;-2.215226251027201e-07;8.015089527552305e-05;9.953853036836186;0.8349951630729158;0.015562090720883633;0.015534725225638523;-3.350684269897951e-09;5.058651647403914e-06;3.194539346773237e-06
33.853241;7.611021179704639e-05;-2.251537859797618e-06;-2.4664533401136593e-06;6.047925806872606e-07;-1.955310113540469e-07;8.013480216943095e-05;9.954422833746996;0.835046850943333;0.015561398766804775;0.015533120500847975;3.178802141846061e-08;5.058743650951675e-06;3.197716589202546e-06
33.863241;7.616574796709993e-05;-2.2987651524059013e-06;-2.471397138026596e-06;5.467546528559924e-07;-1.7099054393543913e-07;8.01186185363673e-05;9.955006309658138;0.835098336323429;0.015560713884349903;0.015531470515931711;6.501223934965204e-08;5.057815431896424e-06;3.2014307689061505e-06
33.873241;7.622190999615882e-05;-2.345165173120311e-06;-2.4736571672540657e-06;4.900537919311646e-07;-1.4791390080791598e-07;8.010245866875624e-05;9.955595719451878;0.8351493860647113;0.015560032842698144;0.015529776990761959;9.618880978664681e-08;5.055989488354458e-06;3.2055829169456286e-06
33.883241;7.627873054826707e-05;-2.3908758129208165e-06;-2.473427418152799e-06;4.346757816110567e-07;-1.2629091661112722e-07;8.00864133557631e-05;9.956183882168048;0.8351996430740848;0.015559352952268837;0.015528040944794992;1.2520559460558054e-07;5.053351399021288e-06;3.2101470749930376e-06
33.893241;7.63362146697694e-05;-2.435966003079307e-06;-2.4709068385586525e-06;3.805648321308263e-07;-1.0610613430741426e-07;8.007057212423189e-05;9.956764159414789;0.8352487521283415;0.015558673356569842;0.015526263658028023;1.519759894787414e-07;5.049961574182758e-06;3.2151870009018724e-06
33.903241;7.639434955654613e-05;-2.4804343416766213e-06;-2.4662875365286757e-06;3.276632354854999e-07;-8.7349237496367e-08;8.005503225905791e-05;9.957330002661292;0.8352964654016809;0.015557995004093333;0.015524448090819222;1.7645094303145264e-07;5.045859912670619e-06;3.220832290711159e-06
33.913241;7.645313299314235e-05;-2.5242546808036467e-06;-2.4597357927145982e-06;2.7594375748590235e-07;-7.002123163019203e-08;8.003989011812321e-05;9.95787500222489;0.8353426574628554;0.015557319615553561;0.015522599958714562;1.9860893154308528e-07;5.0410507665634745e-06;3.2272467513012202e-06
33.923241;7.65125756709059e-05;-2.5674111592040105e-06;-2.4513879141155615e-06;2.254091111371134e-07;-5.413842193452252e-08;8.002521971984747e-05;9.958393074070225;0.8353872809441065;0.015556648657815947;0.015520727820788663;2.184269718635402e-07;5.035490745698193e-06;3.2345834158925834e-06
33.933241;7.657268827888316e-05;-2.6098896623037568e-06;-2.4413543869603413e-06;1.7606265332590643e-07;-3.972905336884609e-08;8.001106548777716e-05;9.958878216307935;0.8354302906513962;0.015555983312394075;0.01551884256879109;2.3586520240873066e-07;5.029106390006557e-06;3.2429536550195383e-06
33.943241;7.663348165520321e-05;-2.6516539869577627e-06;-2.4297302739460767e-06;1.2789157269103148e-07;-2.6823933126775922e-08;7.999746083055313e-05;9.959324011723345;0.835471575647107;0.015555324676033643;0.015516957081839531;2.508813643030749e-07;5.0218301203657e-06;3.252439178007473e-06
33.953241;7.669495671465205e-05;-2.6926369015654485e-06;-2.416605464304499e-06;8.08790293293226e-08;-1.5460528739911242e-08;7.998443271289112e-05;9.95972383019468;0.8355109212489875;0.01555467312408298;0.015515085768380343;2.6344753716274823e-07;5.013617831348558e-06;3.263112695510367e-06
33.963241;7.67570850361607e-05;-2.732734637672162e-06;-2.4020564824306563e-06;3.5021401617387286e-08;-5.690231011943405e-09;7.997198820302208e-05;9.960072397739774;0.8355479969640706;0.015554027545096053;0.015513243520633714;2.735444924458524e-07;5.004429065718735e-06;3.2750331191044577e-06
33.973241;7.681981244252809e-05;-2.7718055884338518e-06;-2.3861378237272074e-06;-9.666868289529395e-09;2.4427271898701475e-09;7.996012528781791e-05;9.9603674095096;0.8355824084491138;0.015553385532689552;0.015511444922134162;2.811460834260158e-07;4.9941917550270985e-06;3.2882237961776334e-06
33.983241;7.688307262034142e-05;-2.80968361539736e-06;-2.368896031719225e-06;-5.3156840866898013e-08;8.916793409276912e-09;7.994886387624403e-05;9.960609401403328;0.8356138006381221;0.015552744295881684;0.01550970419519041;2.8621191917722247e-07;4.9827760318411596e-06;3.3026621917830798e-06
33.993241;7.694679250428892e-05;-2.8461965636193474e-06;-2.3503822201518746e-06;-9.540488803515668e-08;1.371757855399096e-08;7.99382626969081e-05;9.960800681894877;0.8356419257261084;0.015552101146084971;0.015508034688650554;2.886953731038977e-07;4.969985189585296e-06;3.318304270446039e-06
34.003241;7.701090281796104e-05;-2.881191997299539e-06;-2.3306494063589527e-06;-1.363456149567117e-07;1.6836365308889576e-08;7.992841002443256e-05;9.960944997324534;0.8356666467789253;0.015551452903115702;0.015506447638597163;2.8856164472750243e-07;4.955576635222757e-06;3.3351227700759143e-06
34.013241;7.707535307306821e-05;-2.9145605783234975e-06;-2.309761832556384e-06;-1.7588860891921358e-07;1.8282084824375645e-08;7.99194025042502e-05;9.961047620380027;0.8356879120076678;0.015550794804067715;0.015504952027118133;2.8580361447150847e-07;4.939303514664373e-06;3.353109250969067e-06
34.023241;7.714010317093547e-05;-2.946232071049679e-06;-2.287817272934764e-06;-2.1393151896172024e-07;1.8063129513669366e-08;7.991132951776197e-05;9.961115385660158;0.8357057209338333;0.015550120166284369;0.015503555608006923;2.8045533759247227e-07;4.920938757270939e-06;3.3722488027689474e-06
34.033241;7.720509978389099e-05;-2.9761598593873886e-06;-2.2649465773850103e-06;-2.503920351491855e-07;1.6160435102873753e-08;7.990425858821518e-05;9.96115669185085;0.835720097137729;0.015549420920152957;0.015502265033130711;2.726017575566156e-07;4.900269908485079e-06;3.3925189993005215e-06
34.043241;7.727028019618735e-05;-3.00432023739075e-06;-2.241272099073875e-06;-2.8523676072082777e-07;1.2543125718882947e-08;7.989822390604834e-05;9.96118057362262;0.8357310959598319;0.015548687725926002;0.015501085873727158;2.6236512880541133e-07;4.877094266720322e-06;3.4139029769448193e-06
34.053241;7.733559156871295e-05;-3.030710443033558e-06;-2.216852979921443e-06;-3.184849911125334e-07;7.209543097525751e-09;7.989322909378664e-05;9.961195213758296;0.8357388255469338;0.015547909646887207;0.01550002384588833;2.498763817348501e-07;4.851227792457064e-06;3.43637553359483e-06
34.063241;7.740099134417203e-05;-3.0553288035756323e-06;-2.191672187238772e-06;-3.5020288518869886e-07;2.0055307885661183e-10;7.988925928465971e-05;9.96120765389574;0.8357434162244881;0.015547074899034105;0.015499084463460894;2.3526492211750773e-07;4.8225047171864185e-06;3.4598798366781306e-06
34.073241;7.746645446649805e-05;-3.07815435510679e-06;-2.1656736827156945e-06;-3.8050232759509784e-07;-8.409675042711585e-09;7.988629415610998e-05;9.961224721381727;0.8357449729559933;0.01554617284091684;0.015498270300459907;2.1865459442318918e-07;4.790772911941574e-06;3.484327109301003e-06
34.083241;7.753200992630404e-05;-3.0991473400988296e-06;-2.1387962185860373e-06;-4.095387550122546e-07;-1.8512470890274983e-08;7.98843122981699e-05;9.961253986820818;0.835743605713619;0.015545195744404721;0.015497580114236159;2.0014419370428164e-07;4.7559144325031625e-06;3.5096055327614055e-06
34.093241;7.759776155683785e-05;-3.1182729362017255e-06;-2.110981089504824e-06;-4.3749415719317394e-07;-2.9959450135427275e-08;7.988328107118984e-05;9.96130387661941;0.8357394927664576;0.015544139121251776;0.015497011409332483;1.7980302877634319e-07;4.717869623913721e-06;3.5355761218198294e-06
34.103241;7.766385150625459e-05;-3.1355222954016338e-06;-2.082181472881781e-06;-4.64541911865061e-07;-4.257796313415472e-08;7.988314239696386e-05;9.961382778850137;0.8357328761519108;0.015543000201218687;0.01549656258441526;1.5769632107699446e-07;4.6766302935395286e-06;3.562061521683137e-06
34.113241;7.773039435478563e-05;-3.1509050002250657e-06;-2.0523746417319824e-06;-4.908330245985287e-07;-5.620461321089587e-08;7.988381567742994e-05;9.961498205649557;0.8357239704315068;0.015541775464632184;0.015496232259758812;1.339112633788153e-07;4.632221863821284e-06;3.588852067914488e-06
34.123241;7.779743825241983e-05;-3.1644394359363286e-06;-2.021557617074779e-06;-5.165181389321135e-07;-7.070266370348437e-08;7.988522039285189e-05;9.961657108089526;0.8357128332652014;0.01554045929612069;0.015496017625872119;1.0857226097438375e-07;4.584709016085012e-06;3.6157311040571503e-06
34.133241;7.78649707983465e-05;-3.1761608329542436e-06;-1.989740655856359e-06;-5.417600674276417e-07;-8.595255975061031e-08;7.988728086069176e-05;9.961866914070063;0.8356993288911637;0.01553904485791859;0.015495913581622682;8.184696431449799e-08;4.534210176620624e-06;3.6424877887980563e-06
34.143241;7.793294446962002e-05;-3.186108638032239e-06;-1.9569568852203254e-06;-5.667093747333764e-07;-1.0185082225428954e-07;7.988989687535107e-05;9.962135833872937;0.8356832156705591;0.0155375262256834;0.015495913084020015;5.393966925336481e-08;4.480881016994178e-06;3.668904684070837e-06
34.153241;7.800129455110885e-05;-3.1942999879694454e-06;-1.9232746702742444e-06;-5.91465943782423e-07;-1.1832943377504924e-07;7.989293321837036e-05;9.962471726721423;0.8356642090056712;0.015535899897792763;0.015496008275696348;2.507207858218298e-08;4.424877899010135e-06;3.694742987277929e-06
34.163241;7.806994182185809e-05;-3.2007359553080525e-06;-1.8887948216112969e-06;-6.160761362713665e-07;-1.3536517132603858e-07;7.989625850871992e-05;9.962880275257614;0.8356419919859178;0.015534164704792216;0.015496190979067858;-4.542735582189078e-09;4.366348184146333e-06;3.7197547342022247e-06
34.173241;7.813879131453922e-05;-3.205423857313952e-06;-1.8536331572702882e-06;-6.405766045859341e-07;-1.5296448092574138e-07;7.989978045632354e-05;9.963363894451213;0.8356162617779553;0.015532321411378275;0.01549645209300246;-3.4709458392340245e-08;4.3054575381909556e-06;3.743723377771785e-06
34.183241;7.820774037913805e-05;-3.208386949521517e-06;-1.8179132483537034e-06;-6.650318466968281e-07;-1.7113436026224342e-07;7.990344253071056e-05;9.963921886872976;0.8355867535529955;0.015530373281939598;0.015496780647683873;-6.52393169123326e-08;4.242420545339629e-06;3.7664876739825937e-06
34.193241;7.827668558530841e-05;-3.2096707824251225e-06;-1.7817902230003128e-06;-6.895225665327198e-07;-1.8986371954252087e-07;7.990720804482653e-05;9.964551065860183;0.8355531788464746;0.015528326327633724;0.015497164200787119;-9.595604044639664e-08;4.177503113198742e-06;3.7879182576226398e-06
34.203241;7.834551581604687e-05;-3.2093467703526714e-06;-1.7454738056784772e-06;-7.141028791406294e-07;-2.0913305647150916e-07;7.991104797366325e-05;9.965246796129085;0.8355152039065085;0.015526188133799171;0.01549759161281006;-1.2672668144508178e-07;4.1109978021927334e-06;3.807883568275854e-06
34.213241;7.841410461030429e-05;-3.207488973383849e-06;-1.7092058811984462e-06;-7.387773573961819e-07;-2.2892785756117358e-07;7.99149301557401e-05;9.966004739792941;0.8354725239735383;0.015523965913103508;0.015498055205124667;-1.5747716239090193e-07;4.043194908474104e-06;3.826253918976038e-06
34.223241;7.848231231548613e-05;-3.2041308759910343e-06;-1.6732152031172534e-06;-7.635192166019444e-07;-2.492240951230061e-07;7.991881442033139e-05;9.966822054641732;0.8354248879697326;0.01552166512025154;0.015498549509793449;-1.881727585174461e-07;3.974357215504565e-06;3.8429368823077405e-06
34.233241;7.854998555613191e-05;-3.1992534004594734e-06;-1.6377020898888042e-06;-7.882984829606636e-07;-2.6995455384250805e-07;7.992267165738968e-05;9.96769718554116;0.835372046118402;0.015519290105521858;0.015499069076141486;-2.187914932405049e-07;3.9046934161116244e-06;3.857896332826032e-06
34.243241;7.861695327767993e-05;-3.1928160697229006e-06;-1.6028475885459135e-06;-8.130885487962457e-07;-2.9099593537852163e-07;7.992652259948937e-05;9.968629134332941;0.8353137296933726;0.015516845836920985;0.015499608257638374;-2.4931996538678753e-07;3.834356796496053e-06;3.871140228321854e-06
34.253241;7.868303300442456e-05;-3.184796339144632e-06;-1.5688155050973088e-06;-8.378604465409989e-07;-3.1219561596496855e-07;7.993044994593541e-05;9.969616846275501;0.8352496728969881;0.015514338357665958;0.015500162906676005;-2.797597020562313e-07;3.763482680086905e-06;3.8827116575488735e-06
34.263241;7.87480269106843e-05;-3.175208828869914e-06;-1.535755286646116e-06;-8.625838447442324e-07;-3.3341654752917086e-07;7.993457654244922e-05;9.970658696682793;0.8351796465030297;0.015511774360360574;0.015500732673147895;-3.101227543774117e-07;3.6922093875468816e-06;3.892698285449621e-06
34.273241;7.88116990517363e-05;-3.1640983303653723e-06;-1.5038151053986454e-06;-8.872288009641764e-07;-3.5457553197758405e-07;7.993904771760947e-05;9.971752404219483;0.8351034721758938;0.015509160947958093;0.015501321711533896;-3.404246636357908e-07;3.6206555427369955e-06;3.901242571912014e-06
34.283241;7.887377844158367e-05;-3.151520003522233e-06;-1.4731468845455673e-06;-9.117557754555541e-07;-3.75650242939939e-07;7.994402074495066e-05;9.972895396269163;0.8350209592354335;0.015506504853797932;0.015501937205890938;-3.706795083315303e-07;3.5489042719396572e-06;3.908544434937906e-06
34.293241;7.893399611516077e-05;-3.137510959346766e-06;-1.4438966479585938e-06;-9.360980732554737e-07;-3.9665340950232757e-07;7.994964381377443e-05;9.97408512595072;0.8349318212924918;0.015503811408860417;0.015502587678154583;-4.0088053367093755e-07;3.4770129089336897e-06;3.9148512154419294e-06
34.303241;7.899211672241746e-05;-3.122066276993649e-06;-1.4161881739345751e-06;-9.60156977670586e-07;-4.1760857931672597e-07;7.995602915258508e-05;9.975319282976377;0.8348357160332867;0.015501085270437231;0.015503281424667163;-4.3096821374308753e-07;3.4050120382349096e-06;3.9204239894596825e-06
34.313241;7.90479508841878e-05;-3.1051501811488147e-06;-1.3901049755274364e-06;-9.838162304789235e-07;-4.385391648642009e-07;7.996323796951926e-05;9.97659580133727;0.8347323688718891;0.015498332759958938;0.015504024718172275;-4.6081275054785295e-07;3.332895395470641e-06;3.925498196111539e-06
34.323241;7.910135041912669e-05;-3.086735673341007e-06;-1.3656924409718276e-06;-1.0069484529738323e-06;-4.594656216948695e-07;7.997128896741878e-05;9.977912127477785;0.8346216228836746;0.015495562517169142;0.015504821246992602;-4.902232559011549e-07;3.260632919483849e-06;3.930282061720593e-06
34.333241;7.9152189482114e-05;-3.0668327039530965e-06;-1.3429917583440202e-06;-1.0294047768670966e-06;-4.804053606209856e-07;7.99801823847553e-05;9.979264338312852;0.8345034228261156;0.01549278314358446;0.01550567318468989;-5.189798287907224e-07;3.1882075701262252e-06;3.934982818993836e-06
34.343241;7.920035669329961e-05;-3.0454872932295847e-06;-1.3220703557320134e-06;-1.0510175839350015e-06;-5.013631378360416e-07;7.998992521566104e-05;9.980647344572146;0.8343778253226048;0.015490000903741512;0.015506582220000955;-5.468696201608775e-07;3.1156513881888103e-06;3.93981455490205e-06
34.353241;7.924577006355141e-05;-3.0227684501531107e-06;-1.3030233043707615e-06;-1.0716208787614366e-06;-5.223310375085999e-07;8.000055665819345e-05;9.982055833346672;0.8342450288873353;0.015487219460173108;0.01550754943002236;-5.736911744470607e-07;3.0430628715925286e-06;3.944998664367645e-06
34.363241;7.92883855861769e-05;-2.99875324881585e-06;-1.2859575422942696e-06;-1.0910618698622366e-06;-5.433158536098886e-07;8.001216552053907e-05;9.983484872167004;0.8341054071077697;0.015484440969024155;0.015508574255402377;-5.992354991651147e-07;2.9706036795076344e-06;3.950770113491814e-06
34.373241;7.932818025432242e-05;-2.973513075171464e-06;-1.2709718191240867e-06;-1.1091943021206183e-06;-5.643668561144203e-07;8.002487945366746e-05;9.984929990960948;0.8339595418877941;0.0154816683061808;0.015509653823947275;-6.232847915811502e-07;2.898475481802736e-06;3.95735879314221e-06
34.383241;7.936512984275711e-05;-2.947114346744398e-06;-1.2581439845384071e-06;-1.125861983745804e-06;-5.855780627344157e-07;8.003882510568145e-05;9.986386891991414;0.8338081816332955;0.015478907104491908;0.015510783647392645;-6.456329474024054e-07;2.8268817310441278e-06;3.964962318879814e-06
34.393241;7.939920076074535e-05;-2.919628753565634e-06;-1.2475331893360577e-06;-1.140883347497749e-06;-6.0706750817441e-07;8.005408666114465e-05;9.987850858652495;0.8336521213859793;0.015476165708869874;0.015511958598848607;-6.661040959663493e-07;2.7559904294277667e-06;3.973752483625432e-06
34.403241;7.94303432960101e-05;-2.8911325712089866e-06;-1.2391788954078908e-06;-1.1540483584952834e-06;-6.289513397138195e-07;8.007069848800056e-05;9.98931631365984;0.8334921244049786;0.01547345337627496;0.015513173321822537;-6.845497952185519e-07;2.685916913084531e-06;3.983890327741492e-06
34.413241;7.945848611554488e-05;-2.8616878491460072e-06;-1.233093527896712e-06;-1.165132911242304e-06;-6.513276738638009e-07;8.008866462948976e-05;9.990776998470308;0.8333289353630623;0.015470778510550006;0.015514422923536022;-7.008398911230163e-07;2.616733910892783e-06;3.995524799746177e-06
34.423241;7.948355260534747e-05;-2.8313250017502474e-06;-1.229277136864129e-06;-1.1739247560476212e-06;-6.742626452042876e-07;8.010795216696597e-05;9.992226488531701;0.833163325904901;0.01546814853351813;0.015515703789643717;-7.148757420808466e-07;2.548496979739317e-06;4.0087899978683795e-06
34.433241;7.950547975786385e-05;-2.800054145885294e-06;-1.2277360873287454e-06;-1.1802401366535482e-06;-6.97771807058555e-07;8.012846023169309e-05;9.993658342921423;0.8329960869139773;0.015465570786123506;0.01551701387014195;-7.266097988790969e-07;2.481262932625409e-06;4.02378486986262e-06
34.443241;7.952421826805042e-05;-2.767894067623154e-06;-1.2284767746550637e-06;-1.1839118041715852e-06;-7.21826010794653e-07;8.01500160567619e-05;9.995065911887009;0.8328279615192793;0.015463052208916233;0.015518352000183989;-7.360406446120231e-07;2.415090394292981e-06;4.0405370907096495e-06
34.453241;7.953973869765914e-05;-2.734883965001971e-06;-1.231492661955862e-06;-1.1847675934459789e-06;-7.463891560816238e-07;8.017239728515538e-05;9.996442676441843;0.8326596234320062;0.015460598028905244;0.01551971587716679;-7.431800110829124e-07;2.3500448138706874e-06;4.059003052895486e-06
34.463241;7.955204828402641e-05;-2.701076476561045e-06;-1.2367459819656127e-06;-1.1826298252489167e-06;-7.714399187172289e-07;8.01953646795446e-05;9.997783107662979;0.8324917245714901;0.015458211814639529;0.015521100356921584;-7.480084629885863e-07;2.2862263161442357e-06;4.079099208830694e-06
34.473241;7.956119103482616e-05;-2.6665353094399865e-06;-1.244153538091889e-06;-1.1773263150651965e-06;-7.969669272201656e-07;8.021870556261185e-05;9.999082892990938;0.8323249061963938;0.015455897161764747;0.015522497792213747;-7.504554385219664e-07;2.2237970164761155e-06;4.1007129310250095e-06
34.483241;7.956723221841688e-05;-2.6313347745291286e-06;-1.2536028344311015e-06;-1.1686959471662325e-06;-8.229633188069418e-07;8.024226738637917e-05;10.000338496663364;0.8321597719315327;0.015453659156995597;0.015523899299111106;-7.504164693556392e-07;2.162974266522714e-06;4.123699180952197e-06
34.493241;7.957023990150837e-05;-2.595546200263706e-06;-1.2649800939341084e-06;-1.1565879184998209e-06;-8.494163362902043e-07;8.026596274764101e-05;10.001547075376292;0.8319969138193387;0.01545150429122823;0.015525295681675549;-7.477820764823466e-07;2.1039862431013368e-06;4.1478980623649675e-06
34.503241;7.95702686453974e-05;-2.5592224416393625e-06;-1.2781934389074285e-06;-1.14086024891475e-06;-8.763028027896802e-07;8.028973654815315e-05;10.002706858090157;0.8318369543540025;0.01544943911655475;0.015526678155208999;-7.424662576462748e-07;2.0470285089846865e-06;4.17315406380149e-06
34.513241;7.956736120897013e-05;-2.522389394914879e-06;-1.293187195154275e-06;-1.121389415984186e-06;-9.036111018718576e-07;8.031351857133805e-05;10.00381732332145;0.8316805095033528;0.015447469031096075;0.015528038815152162;-7.344250375754008e-07;1.9922547052758912e-06;4.1993079639862385e-06
34.523241;7.956156509333604e-05;-2.4850401912542235e-06;-1.3099410151125618e-06;-1.0980856098355088e-06;-9.313646139597443e-07;8.033721347762792e-05;10.004878902774173;0.8315281237130558;0.015445597974180346;0.01552937105760872;-7.236469185859717e-07;1.939784130223114e-06;4.226182744496839e-06
34.533241;7.95529478755745e-05;-2.4471421132903155e-06;-1.3284605906652595e-06;-1.070903841076074e-06;-9.596143527750496e-07;8.03607195891177e-05;10.005892498140874;0.8313802862954851;0.015443829032080568;0.015530670418001723;-7.101339492421842e-07;1.8897036270008775e-06;4.25358494941712e-06
34.543241;7.954160694492404e-05;-2.4086582563246894e-06;-1.348754453691643e-06;-1.0398611141718422e-06;-9.884005440205456e-07;8.038392630495377e-05;10.00685935725025;0.831237480624719;0.015442165390216513;0.015531934969309479;-6.939102930207845e-07;1.8420726810381997e-06;4.281312845961948e-06
34.553241;7.952766463413878e-05;-2.369559690904753e-06;-1.3708085782919433e-06;-1.0050487402550045e-06;-1.0177244558320022e-06;8.04066995903567e-05;10.007781347197962;0.8311001651349211;0.015440610134374397;0.015533164840493795;-6.750407313710639e-07;1.7969426534266165e-06;4.309160642026032e-06
34.563241;7.951125069884621e-05;-2.329818871981901e-06;-1.3945828289892478e-06;-9.666053822905584e-07;-1.047571898893046e-06;8.042889757016821e-05;10.00866064437359;0.8309687072291075;0.015439164766649836;0.015534361841017235;-6.536173370625741e-07;1.7543665073597364e-06;4.336925219624308e-06
34.573241;7.949248724200535e-05;-2.289405907996825e-06;-1.4200140569898752e-06;-9.246615229303397e-07;-1.0779574048518728e-06;8.045039440958257e-05;10.009498797508982;0.8308433266224248;0.015437828222445224;0.015535529247233459;-6.297413982036473e-07;1.7143750591107564e-06;4.364430733650616e-06
34.583241;7.947147875733691e-05;-2.2482945816905325e-06;-1.447016543650767e-06;-8.79315487181742e-07;-1.108946049353296e-06;8.047107832623899e-05;10.010296703408905;0.8307240921504953;0.015436597204776886;0.015536671602483367;-6.03538235821909e-07;1.6769563337402878e-06;4.391556364175743e-06
34.593241;7.944829675718038e-05;-2.206466600979064e-06;-1.4754866836934883e-06;-8.306619797931441e-07;-1.140652059497653e-06;8.049084831314093e-05;10.011055550967537;0.830610989786259;0.01543546718618199;0.015537794925362027;-5.751717008843756e-07;1.6420655339497553e-06;4.418234905330309e-06
34.603241;7.942296829687725e-05;-2.163916818071986e-06;-1.5053030508829625e-06;-7.788315506697044e-07;-1.1732076537564089e-06;8.050961823344619e-05;10.011777165751301;0.8305040039512371;0.015434433204529592;0.015538906011482122;-5.448320728092023e-07;1.6096348813275743e-06;4.444435828830142e-06
34.613241;7.93954904875915e-05;-2.120662657905513e-06;-1.5363231817132919e-06;-7.240114380466407e-07;-1.2067144415487342e-06;8.052730988426252e-05;10.012463388681256;0.8304031588075287;0.015433490481195798;0.015540009847610515;-5.127073909137341e-07;1.5795732384467862e-06;4.470160042936369e-06
34.623241;7.936585200052758e-05;-2.076748566787242e-06;-1.568389185204214e-06;-6.664427951012213e-07;-1.241230170610726e-06;8.054384051383525e-05;10.013115519513049;0.8303085197083415;0.015432635313087298;0.015541107817606406;-4.78946885987857e-07;1.5517672354249037e-06;4.4954196250563545e-06
34.633241;7.93340455804498e-05;-2.03225088483651e-06;-1.6013451910615197e-06;-6.063903961399631e-07;-1.2767909759703264e-06;8.055910989025727e-05;10.013734629799083;0.8302201881021537;0.01543186538780969;0.015542198794400393;-4.4364914854049984e-07;1.5260795352031425e-06;4.520195662852301e-06
34.643241;7.930008002484306e-05;-1.9872966877797374e-06;-1.635054256847158e-06;-5.441088235205659e-07;-1.3134121594019228e-06;8.05729891823565e-05;10.01432184795998;0.830138318046135;0.015431178973453256;0.015543281764571874;-4.068856409462389e-07;1.5023470783399585e-06;4.544428753768177e-06
34.653241;7.92639757567064e-05;-1.9420714684141752e-06;-1.6693856197111046e-06;-4.798354606123562e-07;-1.3510709808419574e-06;8.058533035907827e-05;10.014877481577615;0.830063094797161;0.015430573820972524;0.015544358232969666;-3.6871539588660406e-07;1.4803990359853757e-06;4.568049492161864e-06
34.663241;7.92257560950947e-05;-1.8967902929471016e-06;-1.7041762518041685e-06;-4.137987306251095e-07;-1.3897005091276454e-06;8.059598782568878e-05;10.015400187953379;0.8299946425473066;0.015430046035559338;0.015545432397056143;-3.2918406645959565e-07;1.4601002782350361e-06;4.590994337219512e-06
34.673241;7.918546304452896e-05;-1.8516636474979888e-06;-1.7392265188031834e-06;-3.462111750363788e-07;-1.4291926296757128e-06;8.060481339514761e-05;10.01588743410611;0.8299329628524756;0.015429589346928516;0.015546508461005942;-2.8833785446876217e-07;1.4413823136415002e-06;4.6132009355758035e-06
34.683241;7.914316556409218e-05;-1.806888279503291e-06;-1.774348017073643e-06;-2.772503930085169e-07;-1.4694139543723395e-06;8.061163247412608e-05;10.016336233610671;0.8298779541327856;0.01542919597804117;0.01554758852341858;-2.4624642516812315e-07;1.4242297144523034e-06;4.6346211084091385e-06
34.693241;7.909893980816036e-05;-1.76264932906656e-06;-1.8093987866154546e-06;-2.070609889839171e-07;-1.5102155773624772e-06;8.06162428129141e-05;10.016743098637892;0.8298294620082233;0.015428858458898756;0.015548673359712965;-2.030018146689935e-07;1.4086455517010747e-06;4.6552336694390095e-06
34.703241;7.905285268038995e-05;-1.71912148027515e-06;-1.8442745371673887e-06;-1.35771610388357e-07;-1.5514244004802006e-06;8.06184377271455e-05;10.017103748067083;0.829787353502216;0.015428570797065553;0.015549763712558728;-1.5869243026095698e-07;1.3946240983308205e-06;4.675022754888882e-06
34.713241;7.900495267726992e-05;-1.6764699750133795e-06;-1.878895243322555e-06;-6.349788595217714e-08;-1.5928357608828067e-06;8.061802456767467e-05;10.017413653863755;0.8297516063449878;0.015428328820629066;0.01555086033963575;-1.1339435983046469e-07;1.3821314377829978e-06;4.693953410340686e-06
34.723241;7.895525755312595e-05;-1.6348404220074406e-06;-1.91319908276677e-06;9.654311011772946e-09;-1.6342088736032438e-06;8.061483071167299e-05;10.017669164189103;0.8297223264109045;0.015428129559999174;0.01555196402215068;-6.718991272665029e-08;1.3710832396118252e-06;4.711982390999092e-06
34.733241;7.89037623591929e-05;-1.5943338136095758e-06;-1.947118738271701e-06;8.356929590445075e-08;-1.6752704252915448e-06;8.060872054036706e-05;10.017867738332182;0.8296996746091546;0.015427969978406661;0.015553075822522466;-2.0177207742069944e-08;1.3613293099079142e-06;4.7290869730878545e-06
34.743241;7.885047497071328e-05;-1.5549810109154646e-06;-1.9805500872585903e-06;1.5810129438866748e-07;-1.715737509509995e-06;8.059962380706371e-05;10.018007221066107;0.8296838005805796;0.015427846616910046;0.015554197148031117;2.753279234651077e-08;1.352676579509007e-06;4.745280914236619e-06
34.753241;7.879544678566654e-05;-1.5167432730897876e-06;-2.013355495517295e-06;2.3308006743107497e-07;-1.7553352006683524e-06;8.058754612196484e-05;10.018085576403717;0.8296748200170969;0.015427756234373492;0.015555330303036278;7.581615617326738e-08;1.3449334964732424e-06;4.760613470773745e-06
34.763241;7.873877988801555e-05;-1.479554530024191e-06;-2.0454068577708044e-06;3.0834486611402624e-07;-1.7937882593030954e-06;8.057256281545288e-05;10.018101357273407;0.8296727864104732;0.015427695730259462;0.015556479174394587;1.2454846452918717e-07;1.3379299299074615e-06;4.775150778087372e-06
34.773241;7.868061463393606e-05;-1.4433672354835521e-06;-2.0766162062776645e-06;3.8375853780683846e-07;-1.8308143879603078e-06;8.055482102981129e-05;10.018054127112785;0.8296776450925498;0.015427661631477267;0.01555764892647036;1.7362311830103024e-07;1.3315180973334508e-06;4.788942961018343e-06
