time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.783241;7.862110991473002e-05;-1.4081617523602678e-06;-2.1069224959176684e-06;4.5918340782961793e-07;-1.8661388212178168e-06;8.053453749401423e-05;10.017944592463422;0.8296892256726137;0.015427651113293308;0.015558845164856618;2.2293732321610512e-07;1.325575253490918e-06;4.8020057056423565e-06
34.793241;7.856043967334539e-05;-1.373923621058679e-06;-2.13626243805573e-06;5.344649316403738e-07;-1.8995143180813038e-06;8.051197253679639e-05;10.017774419196613;0.8297073130641947;0.015427663828427564;0.015560073255665887;2.7235293571215246e-07;1.3199974799035361e-06;4.814336454069721e-06
34.803241;7.849880389089034e-05;-1.3406148472428267e-06;-2.1645555458625984e-06;6.094385575549107e-07;-1.930737422398374e-06;8.04874079902589e-05;10.017545631938987;0.829731757092813;0.015427701955955513;0.015561337871331201;3.216728395666377e-07;1.3146850617806033e-06;4.825946530653613e-06
34.813241;7.843642391565992e-05;-1.3081797033228563e-06;-2.191708498961314e-06;6.839431564484727e-07;-1.959661263684731e-06;8.046114975524255e-05;10.017259986532675;0.8297625431469924;0.015427767955683635;0.015562643026203474;3.706490928523968e-07;1.3095494954644036e-06;4.836874001671771e-06
34.823241;7.837352146361643e-05;-1.2765747599602465e-06;-2.2176302350254303e-06;7.578379994753592e-07;-1.98619696905797e-06;8.0433533065357e-05;10.016918853593753;0.8297997714019212;0.015427862223758373;0.01556399208278398;4.1901256246068557e-07;1.3045445027023477e-06;4.847177605612124e-06
34.833241;7.831030197408586e-05;-1.2457712765696714e-06;-2.2422500423477226e-06;8.310075022864991e-07;-2.010295282463408e-06;8.040490801643454e-05;10.01652376982837;0.8298435632962196;0.015427982941219592;0.015565386977223507;4.664972293290954e-07;1.2996818105799212e-06;4.856937427280589e-06
34.843241;7.824694336527633e-05;-1.2157415605736637e-06;-2.265535519223433e-06;9.033448407908789e-07;-2.031922763971275e-06;8.037561639550559e-05;10.01607720658291;0.8298939926463513;0.015428127376690599;0.015566828021242806;5.128457112126391e-07;1.2950071170701563e-06;4.866254118090625e-06
34.853241;7.818359225390005e-05;-1.1864510420074736e-06;-2.2875040435871413e-06;9.747334628704888e-07;-2.051050927915379e-06;8.034598067384221e-05;10.01558275387835;0.8299511111418639;0.01542829250811875;0.01556831532608458;5.578182705612103e-07;1.290559681698251e-06;4.875218241410177e-06
34.863241;7.812037663066709e-05;-1.1578392280964459e-06;-2.3082276724345395e-06;1.0450363657960577e-06;-2.06765000025438e-06;8.031630203767377e-05;10.015044500518679;0.8300149981415084;0.015428475089824659;0.015569849525228401;6.012091449949271e-07;1.2863605049261354e-06;4.883858015409331e-06
34.873241;7.805742090038906e-05;-1.1298055619448082e-06;-2.3278276189052194e-06;1.114096954689567e-06;-2.0816904672162074e-06;8.028685756121797e-05;10.014466048740477;0.8300857429119702;0.015428672635870824;0.01557143055787364;6.428523540453031e-07;1.2824367788222325e-06;4.892118913297417e-06
34.883241;7.799484201104665e-05;-1.1022244214310536e-06;-2.346448965274727e-06;1.181752809618829e-06;-2.0931654154611893e-06;8.025788933652626e-05;10.0138500098233;0.8301634098177696;0.015428884968219418;0.015573056669024511;6.826172198408254e-07;1.278835444435042e-06;4.8998995307382376e-06
34.893241;7.79327349513152e-05;-1.074978793106013e-06;-2.364227751825755e-06;1.2478410669917022e-06;-2.1021115689253536e-06;8.022958732898652e-05;10.013198789198274;0.8302480549915364;0.015429114280971344;0.015574724789440714;7.203859455807849e-07;1.275587834561582e-06;4.907098036267537e-06
34.903241;7.78711831617988e-05;-1.0479885882125702e-06;-2.381278748910906e-06;1.3121947403316345e-06;-2.10860270415125e-06;8.020207380463266e-05;10.0125160440699;0.8303397296692436;0.015429363737870318;0.015576431485798787;7.560331954988933e-07;1.2726565437916646e-06;4.913625400042599e-06
34.913241;7.781029233916457e-05;-1.0212002540933508e-06;-2.397712826685419e-06;1.374662351172578e-06;-2.1127387799105272e-06;8.017539321595491e-05;10.011807141095716;0.8304384101153491;0.015429636652215698;0.015578173664997922;7.894471335702853e-07;1.2699283650333335e-06;4.9193953870084985e-06
34.923241;7.775019030606033e-05;-9.945395190467813e-07;-2.413655195791013e-06;1.4351397748147634e-06;-2.114663686219568e-06;8.014952483924678e-05;10.011078521422565;0.8305439445659014;0.015429936489126831;0.015579948504667903;8.205581176698428e-07;1.267262322655932e-06;4.9243180990439976e-06
34.933241;7.769099130286131e-05;-9.67883162478237e-07;-2.4292416335571466e-06;1.4935690614085586e-06;-2.114588518874492e-06;8.012441416548206e-05;10.010336986308012;0.8306560948242248;0.0154302665437341;0.015581752737422535;8.493400681032858e-07;1.2645315675249594e-06;4.928296075736482e-06
34.943241;7.763279025331325e-05;-9.410754639451591e-07;-2.444606684216149e-06;1.5499042111221675e-06;-2.1127878650279007e-06;8.009999025102581e-05;10.009588782460062;0.8307746121218457;0.01543062959266051;0.015583582212045666;8.757987304897562e-07;1.26162160284809e-06;4.931221760351983e-06
34.953241;7.7575686718735e-05;-9.139557545845381e-07;-2.4598803818434596e-06;1.6040869527965783e-06;-2.109577565846012e-06;8.007616704749159e-05;10.008838734994338;0.8308992964763617;0.015431028437567613;0.015585431903514859;8.999507057395058e-07;1.2584247775012395e-06;4.932985856434604e-06
34.963241;7.75197790974749e-05;-8.863705091599506e-07;-2.475192356887241e-06;1.6560581292656236e-06;-2.105286146178354e-06;8.005284611322053e-05;10.008090364849922;0.8310300235130155;0.015431466218113534;0.015587296226805655;9.218112950678912e-07;1.2548611018530336e-06;4.9334833055794825e-06
34.973241;7.746512641658128e-05;-8.581795487744664e-07;-2.4906698894797794e-06;1.7057728351313569e-06;-2.1002165253016906e-06;8.002992268494959e-05;10.007346530495028;0.8311666826839919;0.01543194536527868;0.015589169753314898;9.414041789009181e-07;1.2508841027387424e-06;4.932620969189304e-06
34.983241;7.74117341159884e-05;-8.292681354212965e-07;-2.5064152118421147e-06;1.7531840137780393e-06;-2.094614775279613e-06;8.000728945942619e-05;10.00660971824214;0.8313090596075456;0.015432466240170029;0.015591047163777754;9.587623275605472e-07;1.2464474832663847e-06;4.930345579403458e-06
34.993241;7.735958637769285e-05;-7.995552366518204e-07;-2.522480508370307e-06;1.7982206549286255e-06;-2.088682082596424e-06;7.99848315720633e-05;10.005882059837212;0.8314568007496381;0.015433026364539758;0.015592922441710328;9.739038915646162e-07;1.241487890888551e-06;4.926664187607656e-06
35.003241;7.730868321794837e-05;-7.689922890946778e-07;-2.538877343213339e-06;1.8407923539489625e-06;-2.0826169078194555e-06;7.996241580970682e-05;10.005165227520916;0.8316094454876797;0.01543362068565685;0.015594788993062643;9.868119659502855e-07;1.2359522395724314e-06;4.921633954804814e-06
35.013241;7.725905383725514e-05;-7.375616742452078e-07;-2.555605051459116e-06;1.8808096281075262e-06;-2.076626865698487e-06;7.993989447755285e-05;10.004460227078004;0.83176640687768;0.015434242890158687;0.01559664026649342;9.974433680265144e-07;1.2298223751544556e-06;4.915341420411259e-06
35.023241;7.721076184679525e-05;-7.052730291792837e-07;-2.572662149094404e-06;1.9181977358686086e-06;-2.0709061849513746e-06;7.991712713381826e-05;10.003767304756012;0.8319269591598736;0.015434886800682562;0.01559846935541975;1.005743443531846e-06;1.2231218848768726e-06;4.907882704712581e-06
35.033241;7.716390123696401e-05;-6.72157205108843e-07;-2.590043161556953e-06;1.952890858610407e-06;-2.065629129168044e-06;7.989399244602859e-05;10.003085858283345;0.832090298166942;0.015435547448881986;0.0156002677143335;1.011643249086132e-06;1.215924884878998e-06;4.8993429438486434e-06
35.043241;7.711857142539079e-05;-6.382613965115769e-07;-2.6077337220867986e-06;1.9848162940341876e-06;-2.0609625453713043e-06;7.987038239407911e-05;10.002413984119269;0.8322555689861968;0.015436221449543942;0.015602024504527325;1.0150554098070561e-06;1.2083474515675013e-06;4.889791322335838e-06
35.053241;7.707485654884903e-05;-6.036424642452527e-07;-2.6257117735046342e-06;2.0139017828044698e-06;-2.057070103690312e-06;7.984619350956995e-05;10.001747800118101;0.8324218473003305;0.015436906257543747;0.015603727215700218;1.0158876419867892e-06;1.200501846625344e-06;4.879299616003056e-06
35.063241;7.703282165184657e-05;-5.683765292853951e-07;-2.643948806994114e-06;2.0401053762959785e-06;-2.054114786753863e-06;7.982132489908856e-05;10.001081586874074;0.8325881658488973;0.015437599134612071;0.015605362491017348;1.0140725064759814e-06;1.1924497700999684e-06;4.86795620870134e-06
35.073241;7.699250240594288e-05;-5.325871155857718e-07;-2.6623949440394662e-06;2.063422525610153e-06;-2.0522684775233174e-06;7.979568726298464e-05;10.000409370514507;0.8327535313452806;0.015438296330897286;0.015606916713468179;1.0095891011014106e-06;1.1842065650607588e-06;4.855871827525738e-06
35.083241;7.695389099250012e-05;-4.964497874144885e-07;-2.6809652909384535e-06;2.0838626168977774e-06;-2.051709669693339e-06;7.976920633900184e-05;9.999726726107752;0.8329168864918745;0.015438992805167192;0.015608377294437224;1.0024524140388211e-06;1.1757952287484e-06;4.84320626975906e-06
35.093241;7.691693252659499e-05;-4.601634546387363e-07;-2.699555295495607e-06;2.1014193018747546e-06;-2.052604349236497e-06;7.974182490578121e-05;9.999031058887267;0.8330771267689377;0.015439683003358714;0.015609734388107964;9.926720458624485e-07;1.1672921363156764e-06;4.830191260338253e-06
35.103241;7.688152617630046e-05;-4.2392759863640977e-07;-2.7180618063816383e-06;2.1160403975116503e-06;-2.0550871901941526e-06;7.971352839867703e-05;9.998320268785417;0.8332331875288947;0.015440361752473613;0.015610980964927466;9.802039473381237e-07;1.1588218251212624e-06;4.817104012419455e-06
35.113241;7.684752970106199e-05;-3.879360426728837e-07;-2.736379839343254e-06;2.1276193111013755e-06;-2.0592398267721446e-06;7.968436007219132e-05;9.997591686294806;0.8333840866005231;0.015441024181518374;0.015612111001589931;9.649430071530287e-07;1.1505295052914907e-06;4.804215820881966e-06
35.123241;7.681477768039815e-05;-3.5236559009419754e-07;-2.7543942631724062e-06;2.1360368816875907e-06;-2.0650650454141645e-06;7.965439794224897e-05;9.996842169661095;0.8335289232498968;0.01544166481024569;0.015613117877966102;9.46783003508263e-07;1.1425590848819505e-06;4.79176759463698e-06
35.133241;7.678310783132416e-05;-3.1735506480250963e-07;-2.7719878108198164e-06;2.1412197990733512e-06;-2.0724879812138923e-06;7.962373684366212e-05;9.996068273574243;0.8336669146759714;0.015442276971453546;0.015613994414306458;9.256863170492458e-07;1.1350175188204689e-06;4.7799768692988745e-06
35.143241;7.67523683058519e-05;-2.829906864625264e-07;-2.7890583165342564e-06;2.1431482149455374e-06;-2.0813879989669474e-06;7.959249246983728e-05;9.99526640767946;0.8337974410262268;0.015442853709055133;0.015614734371456418;9.016898417038291e-07;1.1279429313207722e-06;4.769050739754394e-06
35.153241;7.672241198352573e-05;-2.493255752649736e-07;-2.8055278816882823e-06;2.1418185235801387e-06;-2.091622436632539e-06;7.95607889740639e-05;9.994433325895011;0.8339200331522612;0.015443389179391523;0.015615333945533381;8.748643528873905e-07;1.1213174326860354e-06;4.759194791872567e-06
35.163241;7.669310377689312e-05;-2.1642972263074614e-07;-2.8213299667898795e-06;2.1372293413854585e-06;-2.1030378669587858e-06;7.952872905734091e-05;9.993566633074938;0.8340343126287834;0.015443878824217218;0.015615792295476286;8.452905439350677e-07;1.1150982700618103e-06;4.750613682186664e-06
35.173241;7.666432810566953e-05;-1.844063771622138e-07;-2.8363880996951796e-06;2.129412444988438e-06;-2.115491619271998e-06;7.949638823321173e-05;9.992665559685854;0.8341399237445011;0.015444318580072733;0.015616111314305877;8.130630683382729e-07;1.1092246500079026e-06;4.743499194216598e-06
35.183241;7.663598532241435e-05;-1.5333993863179868e-07;-2.8506165948151774e-06;2.1184673909054255e-06;-2.1288714309043576e-06;7.946383688333156e-05;9.991731723747277;0.8342364944873354;0.015444704890324137;0.015616294977420758;7.782981194031851e-07;1.103623735906502e-06;4.7380178805256185e-06
35.193241;7.660799907068635e-05;-1.2324793487899525e-07;-2.863939434681179e-06;2.1045551889987994e-06;-2.143091957968675e-06;7.943116251320869e-05;9.99076856064692;0.8343236184800126;0.015445036317359741;0.01561634875722804;7.411400958909491e-07;1.098240531641412e-06;4.73430436477331e-06
35.203241;7.658033173402312e-05;-9.410830302510726e-08;-2.87629604299627e-06;2.0878558296563295e-06;-2.158077881343166e-06;7.939847404366783e-05;9.989779272520297;0.83440081737719;0.015445314764376168;0.015616279260787604;7.01772839331933e-07;1.0930541009195679e-06;4.7324533060332704e-06
35.213241;7.655296907593268e-05;-6.590431766048838e-08;-2.887627535068362e-06;2.0685445948836006e-06;-2.173759514319487e-06;7.936588198319687e-05;9.988765424774405;0.834467538048247;0.015445544730045063;0.015616093730162758;6.604277467961456e-07;1.0880631259662954e-06;4.732510415092531e-06
35.223241;7.652588550970373e-05;-3.860926191533412e-08;-2.8978677804100853e-06;2.0468017507717815e-06;-2.1900922929281546e-06;7.933346884010207e-05;9.987727801045319;0.8345232615491919;0.015445732039515384;0.015615799237054086;6.173777434565705e-07;1.0832643476982965e-06;4.73447040009511e-06
35.233241;7.649904784395308e-05;-1.2149859644330251e-08;-2.9069553836177004e-06;2.0228175470361096e-06;-2.207081299557325e-06;7.930126791063749e-05;9.986668061341463;0.8345676124571142;0.015445883066120955;0.015615402392813699;5.729180814183202e-07;1.07862345759016e-06;4.738284260051997e-06
35.243241;7.647245260643758e-05;1.3580198752728701e-08;-2.9148478429411228e-06;1.996795815690826e-06;-2.2247826317951933e-06;7.926925360927048e-05;9.985589257077686;0.8346003422227041;0.015446004382066591;0.015614910376644617;5.273465244995312e-07;1.074060955766832e-06;4.74386439630626e-06
35.253241;7.644614105177912e-05;3.8678783041524876e-08;-2.921508937338566e-06;1.9689637222764335e-06;-2.243284941686812e-06;7.923734056251996e-05;9.984495381564825;0.8346212987059813;0.015446102891380376;0.015614332055725827;4.809522296721075e-07;1.0694849933474518e-06;4.751088505899106e-06
35.263241;7.642017766381297e-05;6.32155902152384e-08;-2.9268771070687252e-06;1.939563797117272e-06;-2.262687729261028e-06;7.920539054447333e-05;9.983390908059624;0.834630431534006;0.015446185834201376;0.015613677679632698;4.3401482490161277e-07;1.0648285846521109e-06;4.759819511098847e-06
35.273241;7.639462038858363e-05;8.722427722853132e-08;-2.9308458971389243e-06;1.9088432071075583e-06;-2.2830709323440074e-06;7.917322892741776e-05;9.98228043576641;0.8346276995794918;0.015446260335506832;0.015612957320973082;3.8680229254585556e-07;1.0600466485999988e-06;4.7699302718387245e-06
35.283241;7.636950206573068e-05;1.1070546246447864e-07;-2.9332745379624977e-06;1.8770526972007208e-06;-2.30446916242925e-06;7.914067077724194e-05;9.981168308251279;0.834612946125486;0.015446333220469679;0.015612179202751037;3.395563365375083e-07;1.0550941481215825e-06;4.781305439224789e-06
35.293241;7.634483060646334e-05;1.336351912897894e-07;-2.934034306381109e-06;1.8444390086714732e-06;-2.3268767377142575e-06;7.910755072931095e-05;9.980058423227765;0.8345859091165946;0.015446411493327672;0.015611349044825031;2.9247597557748027e-07;1.049912722168242e-06;4.7938273198131544e-06
35.303241;7.632061764715627e-05;1.559430200139764e-07;-2.9330534160553514e-06;1.8112432128018537e-06;-2.3502636110151907e-06;7.907373592314196e-05;9.978953965864257;0.8345463176376554;0.01544650203692067;0.015610470308217847;2.457100186975333e-07;1.0444232469352349e-06;4.807370093025172e-06
35.313241;7.629691410254822e-05;1.774986787050772e-07;-2.9302988563404727e-06;1.7777021894097894e-06;-2.374578049984523e-06;7.90391145663834e-05;9.977856796044673;0.8344939408366135;0.015446609895191235;0.015609544580404386;1.993622926167122e-07;1.038513736547055e-06;4.821794075295869e-06
35.323241;7.627380629786316e-05;1.9815690223288637e-07;-2.925723295504862e-06;1.744027970170728e-06;-2.3997490549370513e-06;7.900360404736631e-05;9.97676741959148;0.8344285671529613;0.015446737614608153;0.015608571597309101;1.5351128157259125e-07;1.0320285885237823e-06;4.836932556529753e-06
35.333241;7.62513726074734e-05;2.1781488562416233e-07;-2.9192624622889976e-06;1.710381607703665e-06;-2.4256921949329934e-06;7.896719409914529e-05;9.975686263526214;0.8343500078630016;0.015446886117645506;0.015607548930310947;1.0823009466241871e-07;1.0247800151436722e-06;4.852601461573269e-06
35.343241;7.622964903755011e-05;2.3643976823201868e-07;-2.910883637705482e-06;1.6768702113795826e-06;-2.4523082907695002e-06;7.892996459274185e-05;9.974615219012605;0.8342581485328651;0.015447054619432462;0.015606473132917182;6.359638328531816e-08;1.016586254445726e-06;4.8686351620491225e-06
35.353241;7.620863338539593e-05;2.5406960587304596e-07;-2.9006161691179116e-06;1.6435617596251185e-06;-2.479488686452604e-06;7.88920589443811e-05;9.973558097009844;0.8341529441593856;0.0154472403862856;0.015605341824300522;1.9698573610307474e-08;1.0072995229258998e-06;4.884908794551706e-06
35.363241;7.618831083315843e-05;2.707851974608239e-07;-2.8885340857415073e-06;1.6105012427163956e-06;-2.507131861632201e-06;7.885365855906134e-05;9.972520043815415;0.8340343823165939;0.01544744000941758;0.015604153576724074;-2.335732361975276e-08;9.967877643357618e-07;4.9013351141521086e-06
35.373241;7.616867621676376e-05;2.8666135944420526e-07;-2.874730931511972e-06;1.5777223042964164e-06;-2.535141197959156e-06;7.881497690018861e-05;9.971506618798214;0.833902501001058;0.015447650315655892;0.015602906667066974;-6.544952072140089e-08;9.849041560191427e-07;4.9178593663980396e-06
35.383241;7.61497436942867e-05;3.017362341786414e-07;-2.859323409581424e-06;1.545248906238367e-06;-2.5633982883126513e-06;7.877625606026829e-05;9.970523018221385;0.8337573905628746;0.015447868097312646;0.015601598877270305;-1.0646142776757186e-07;9.715052379319846e-07;4.934456863384571e-06
35.393241;7.613154802818877e-05;3.160221639646468e-07;-2.8424567229994093e-06;1.5130987723201894e-06;-2.591750103946489e-06;7.873774465645216e-05;9.969573818723456;0.8335991822945709;0.015448089516951436;0.01560022815515501;-1.4630309708979176e-07;9.565075270390384e-07;4.951127205842275e-06
35.403241;7.611415600052566e-05;3.2953622295334265e-07;-2.8242736478877833e-06;1.4813052966751304e-06;-2.6200372495253157e-06;7.869965956663419e-05;9.968663245373204;0.8334281096213;0.015448309165322574;0.01559879406161584;-1.849087723071397e-07;9.399120979404892e-07;4.967895422630619e-06
35.413241;7.60976724999433e-05;3.4232353231865725e-07;-2.804858739136398e-06;1.449922566526508e-06;-2.648138388177112e-06;7.866215605005566e-05;9.967795617339224;0.8332445357695698;0.015448519542599041;0.01559729889650696;-2.2222694916556958e-07;9.217687143578056e-07;4.984797323305362e-06
35.423241;7.608220612837177e-05;3.5446950765307927e-07;-2.7842143252697395e-06;1.4189874175526292e-06;-2.6759841172056365e-06;7.862532551167564e-05;9.966975769784003;0.833048868905148;0.015448711252394384;0.015595747268955382;-2.582250880905856e-07;9.021270778104459e-07;5.001830269301832e-06
35.433241;7.606782020762403e-05;3.6609995870444986e-07;-2.7622994322079096e-06;1.388480215689884e-06;-2.7035366954197386e-06;7.858922883883857e-05;9.96620935295858;0.8328415155562605;0.015448873087302795;0.015594144166919366;-2.9289938243156156e-07;8.810190668896501e-07;5.018922415315358e-06
35.443241;7.605451252476742e-05;3.7736986100736444e-07;-2.7390786604806466e-06;1.3583160813456205e-06;-2.7307722318618424e-06;7.855393249454744e-05;9.965502640107136;0.8326229556803387;0.0154489928577258;0.015592492433844475;-3.2627657903158126e-07;8.584596905482606e-07;5.035952630428883e-06
35.453241;7.604222906648915e-05;3.884480308386702e-07;-2.7145377599955965e-06;1.328354071443764e-06;-2.7576833781141156e-06;7.851950352570899e-05;9.96486163021798;0.8323938260176948;0.015449059949033409;0.015590791927696017;-3.5841026527954946e-07;8.344462366331782e-07;5.0527882797179965e-06
35.463241;7.603089887376526e-05;3.994936460061246e-07;-2.688690727702238e-06;1.2984069593054488e-06;-2.7842781977785285e-06;7.848598608944068e-05;9.96429098850183;0.832154903408442;0.015449067746590927;0.01558904096890692;-3.8936748045494046e-07;8.089650311829384e-07;5.069314768213752e-06
35.473241;7.602045907780689e-05;4.1062073373489994e-07;-2.661575004476946e-06;1.2682553122548382e-06;-2.8105668968888467e-06;7.845338639344646e-05;9.9637938205268;0.8319070111155934;0.015449013769622906;0.015587238036859132;-4.1920032546046835e-07;7.820059743421901e-07;5.08545367035997e-06
35.483241;7.601085405798507e-05;4.218832609610437e-07;-2.6332260357808946e-06;1.2376770878747875e-06;-2.836563963587085e-06;7.842165516150992e-05;9.96337264896335;0.8316509705983128;0.01544889814859654;0.01558538292029378;-4.479226708433595e-07;7.535692606530296e-07;5.1011645562242496e-06
35.493241;7.600203551870177e-05;4.3330578528555637e-07;-2.6036728465132983e-06;1.2064810532382024e-06;-2.8622892242366e-06;7.83906937683888e-05;9.96303032592433;0.8313876526941449;0.015448722427804495;0.015583477373486527;-4.7552052090315877e-07;7.23663551543774e-07;5.116431099689544e-06
35.503241;7.599397939301576e-05;4.4491932960484774e-07;-2.572951620840384e-06;1.1745225909678016e-06;-2.887745607743679e-06;7.836040353477617e-05;9.962769459086882;0.8311180197508817;0.015448489969932375;0.015581524908168092;-5.019943313366961e-07;6.923032767905861e-07;5.131244790295521e-06
35.513241;7.598669497446643e-05;4.56767451122546e-07;-2.5411032654256552e-06;1.1417064011079925e-06;-2.912910757564561e-06;7.83307228139881e-05;9.962591546342557;0.8308430821352161;0.015448207196326414;0.015579530760404338;-5.273926090801286e-07;6.595129826986294e-07;5.1455928750164324e-06
35.523241;7.59802072092726e-05;4.6890222612380747e-07;-2.5081646086908785e-06;1.107992740926855e-06;-2.9377468493319156e-06;7.830161799956482e-05;9.962497777279085;0.8305638431195997;0.015447883588045169;0.015577502391766798;-5.518069357279636e-07;6.25331762517413e-07;5.159449612644896e-06
35.533241;7.597452082101452e-05;4.813794469040298e-07;-2.474171219798067e-06;1.0733932809665674e-06;-2.962193156289952e-06;7.827306405307322e-05;9.962490349402621;0.8302812684568504;0.015447529932758247;0.015575449193713313;-5.753426034761172e-07;5.898013412192917e-07;5.1727702205107395e-06
35.543241;7.596958407648924e-05;4.94242292924204e-07;-2.43917222568714e-06;1.0379441523047816e-06;-2.9861534724745338e-06;7.824503110505796e-05;9.962572199330406;0.8299962423870721;0.015447155907614744;0.015573381367697503;-5.980823730413784e-07;5.529548385938476e-07;5.185492445939153e-06
35.553241;7.596527744760913e-05;5.075014597823437e-07;-2.4032335040021236e-06;1.0016864609890106e-06;-3.009509426721662e-06;7.821747044874981e-05;9.962745703950034;0.8297095318176295;0.0154467681604942;0.015571308846131128;-6.200584780392286e-07;5.148310252070058e-07;5.197560733448137e-06
35.563241;7.596143020881372e-05;5.211204499070049e-07;-2.366419716445638e-06;9.646849587272726e-07;-3.0321431376783707e-06;7.819031418139076e-05;9.963012001842532;0.8294217930241331;0.015446369610146046;0.015569241139672261;-6.412609727120412e-07;4.754922405292723e-07;5.20895856126601e-06
35.573241;7.595784220283703e-05;5.350086841347693e-07;-2.3287884062114746e-06;9.270675773273225e-07;-3.0539297231510705e-06;7.816348164249553e-05;9.963371239474535;0.829133611552362;0.015445960161244198;0.015567188081662197;-6.616668250089328e-07;4.350168124952116e-07;5.219705187515914e-06
35.583241;7.595430836802855e-05;5.490267226549779e-07;-2.2903999710165753e-06;8.890322251567451e-07;-3.074714649087598e-06;7.813687540182985e-05;9.963822668769547;0.8288455280436766;0.015445538134666509;0.015565160329177598;-6.812418359542893e-07;3.9347252184898015e-07;5.229823059414473e-06
35.593241;7.595064665179407e-05;5.630056751262545e-07;-2.2513175689071013e-06;8.508041231304763e-07;-3.0943214002487214e-06;7.811038302277793e-05;9.964363990911846;0.8285580318569876;0.015445101010848736;0.0155631692361468;-6.999264566700266e-07;3.5089892804043526e-07;5.239319416521658e-06
35.603241;7.594671480386475e-05;5.767820659612388e-07;-2.211602012829086e-06;8.125879779388779e-07;-3.112571654018782e-06;7.808388209406048e-05;9.964990823495663;0.8282715936180781;0.015444645565124834;0.015561225591407806;-7.17642793646875e-07;3.0732306041044465e-07;5.248186143765166e-06
35.613241;7.594241167477421e-05;5.902295026582086e-07;-2.1713135143972317e-06;7.745549064301518e-07;-3.1292779988161877e-06;7.80572268465038e-05;9.96569688037772;0.8279867191806959;0.01544416874601575;0.015559337574635467;-7.343158737678439e-07;2.6279112037738746e-07;5.256406184294655e-06
35.623241;7.593767291045803e-05;6.03265682754558e-07;-2.130516439361016e-06;7.368615202843598e-07;-3.144228046524916e-06;7.803024199472872e-05;9.966474756752996;0.8277039173977037;0.015443668998866285;0.01555751032504033;-7.498866767077355e-07;2.1738065237331533e-07;5.263973203822123e-06
35.633241;7.593246260953564e-05;6.158491549739868e-07;-2.0892796789017316e-06;6.996770731404197e-07;-3.157198542662341e-06;7.800275296016503e-05;9.967317300568562;0.8274236335709937;0.015443146800781732;0.015555747681441093;-7.643107342773411e-07;1.7119136918121667e-07;5.2709084901201956e-06
35.643241;7.592675259224848e-05;6.279864026103386e-07;-2.0476811858902534e-06;6.631923327081833e-07;-3.167996112674739e-06;7.797461679849726e-05;9.968218898192838;0.8271462651826937;0.015442604797266512;0.015554053732161009;-7.775521887164849e-07;1.243324876533656e-07;5.277241931352887e-06
35.653241;7.59205046389461e-05;6.397371126140508e-07;-2.0058265131632587e-06;6.276064015562921e-07;-3.1764875186338257e-06;7.794571759533304e-05;9.969176093690656;0.826872248608117;0.01544204824050435;0.0155524327715721;-7.895915224890447e-07;7.691480545152234e-08;5.282976900594243e-06
35.663241;7.591367398360083e-05;6.511951361968902e-07;-1.9638506124155437e-06;5.93127438313017e-07;-3.1826015891877253e-06;7.791595891898213e-05;9.97018784161322;0.8266021384458245;0.01544148477102311;0.015550888547638331;-8.00445651809961e-07;2.9036025528536023e-08;5.288082463349355e-06
35.673241;7.590621995466436e-05;6.624540335469979e-07;-1.9218850867682556e-06;5.599862592079031e-07;-3.1863186883427272e-06;7.788528464865923e-05;9.971255192768586;0.8263366097316316;0.015440923074678455;0.015549423645509087;-8.101772547084887e-07;-1.9237192223424207e-08;5.292506501077929e-06
35.683241;7.589810388632154e-05;6.735895942363179e-07;-1.8800337519895987e-06;5.284238467668684e-07;-3.187653192336652e-06;7.785369556890498e-05;9.972379961673607;0.826076407541586;0.015440371581002088;0.015548039315421118;-8.188929429774246e-07;-6.786759012465553e-08;5.296187063025009e-06
35.693241;7.588927512118392e-05;6.846644119333751e-07;-1.8383881441119481e-06;4.986659155661977e-07;-3.1866184418985063e-06;7.782124074596776e-05;9.973563164439799;0.8258223245380478;0.015439837488896014;0.01554673634937715;-8.267432229437422e-07;-1.1683388053840515e-07;5.299055047463743e-06
35.703241;7.587967214312693e-05;6.957287640085868e-07;-1.7970506027107308e-06;4.709046397951368e-07;-3.1831952377411245e-06;7.778801384175097e-05;9.97480465343292;0.8255751870530162;0.015439325747828076;0.015545516203670966;-8.339134476127353e-07;-1.661341876650088e-07;5.3010338527171685e-06
35.713241;7.586925602740593e-05;7.068101532954002e-07;-1.7561348900357947e-06;4.4528297410240037e-07;-3.1773374347254826e-06;7.77541517872403e-05;9.976103968135911;0.8253358077941432;0.015438839185665534;0.015544380547575436;-8.405958090534557e-07;-2.1580158676063095e-07;5.302052362539784e-06
35.723241;7.585804684800523e-05;7.179116981099588e-07;-1.7157665020358828e-06;4.218826402343685e-07;-3.1690030250915345e-06;7.771981270530035e-05;9.977460821558452;0.8251049306449726;0.015438380172639586;0.01554333021038847;-8.46951631001543e-07;-2.6588930287235544e-07;5.302065744660126e-06
35.733241;7.584612457210441e-05;7.290283889369094e-07;-1.676089918905546e-06;4.007177927459335e-07;-3.1581732289065116e-06;7.76851572940518e-05;9.978874446359141;0.8248832005097583;0.015437951697237013;0.015542365447122071;-8.530820037531684e-07;-3.164298672744745e-07;5.30106010029413e-06
35.743241;7.583359973037508e-05;7.401560028751183e-07;-1.6372484615132936e-06;3.8174272185572345e-07;-3.1448422075879563e-06;7.765034068714145e-05;9.980342725137799;0.8246711650631532;0.015437556886720657;0.015541487038625193;-8.590227018766449e-07;-3.674207110407967e-07;5.2990430690058825e-06
35.753241;7.582058639412468e-05;7.512792510351688e-07;-1.5993342229155824e-06;3.6487124022856677e-07;-3.12900157792591e-06;7.761550175700196e-05;9.981862134188146;0.82446926681985;0.015437198089598194;0.015540697304833172;-8.647576469013584e-07;-4.188323229516301e-07;5.296047172492657e-06
35.763241;7.580718229370484e-05;7.623691268507715e-07;-1.5623618214092448e-06;3.4999589505989007e-07;-3.1106499573211883e-06;7.758076565969363e-05;9.983428339527896;0.8242778142164334;0.015436876571147836;0.015540000484338234;-8.702321049112684e-07;-4.7060530443266365e-07;5.292140076957106e-06
35.773241;7.579345780847994e-05;7.733947286280944e-07;-1.526288935830991e-06;3.370030778818578e-07;-3.089806478396074e-06;7.754624967521376e-05;9.985036775553096;0.8240969842441708;0.015436592993788073;0.015539402237624091;-8.753639263312188e-07;-5.226388923589029e-07;5.287413061856402e-06
35.783241;7.577947375106687e-05;7.843182582431615e-07;-1.4910542461317334e-06;3.2578388211710685e-07;-3.066507932001412e-06;7.751205304191107e-05;9.986683245403261;0.8239268459222272;0.015436347775457762;0.015538908353778793;-8.800569252840171e-07;-5.748000661594835e-07;5.281956691687488e-06
35.793241;7.576530624335228e-05;7.95084929661048e-07;-1.4566211807828096e-06;3.162448310290393e-07;-3.0408095733336514e-06;7.747824455082353e-05;9.988364270999458;0.8237673901876865;0.015436140911057992;0.015538522907288452;-8.842175411672121e-07;-6.269632545529449e-07;5.275839023817502e-06
35.803241;7.575104242668151e-05;8.056376358842359e-07;-1.4230049197655138e-06;3.083127654202801e-07;-3.012782448811515e-06;7.744486903000205e-05;9.990076769165078;0.8236185961900839;0.015435971849649375;0.015538247062020567;-8.877705836550304e-07;-6.790382778543201e-07;5.269090833011184e-06
35.813241;7.573676617789573e-05;8.159354260193991e-07;-1.3902536632382663e-06;3.019337965085497e-07;-2.9824888105871735e-06;7.741198866468657e-05;9.991817573186841;0.8234804623989748;0.015435839394857074;0.0155380790599048;-8.906616891473496e-07;-7.309625626950407e-07;5.261718168796211e-06
35.823241;7.572256013667187e-05;8.259510982897198e-07;-1.3584172377543713e-06;2.9707131974117735e-07;-2.949972078723838e-06;7.737972235111988e-05;9.99358307865587;0.8233529712619162;0.015435741430521923;0.015538014804569261;-8.928576012463119e-07;-7.826720167979887e-07;5.253738708144128e-06
35.833241;7.570849965507613e-05;8.356563729100991e-07;-1.3275331631403933e-06;2.9369009921702347e-07;-2.9152858572916175e-06;7.734821726958212e-05;9.995369091219606;0.8232361336434503;0.015435675091439963;0.015538048602857851;-8.94358939084171e-07;-8.340597721794891e-07;5.2451973546564765e-06
35.843241;7.569462797575448e-05;8.450095095418702e-07;-1.2976102272958519e-06;2.917396929662372e-07;-2.8785180929990458e-06;7.731758742826608e-05;9.997170934468306;0.8231301051737511;0.015435637795360342;0.015538173874963424;-8.952086789616185e-07;-8.849617102828501e-07;5.2361362921633466e-06
35.853241;7.568095218756895e-05;8.539535920985306e-07;-1.2686124427531811e-06;2.9115375520710424e-07;-2.839775122710957e-06;7.728789791376565e-05;9.99898387432975;0.8230351679835454;0.015435628356515272;0.015538384301868926;-8.954789015181937e-07;-9.351936475047118e-07;5.2265547775370306e-06
35.863241;7.566745330359154e-05;8.624201120247121e-07;-1.2404787545787088e-06;2.918391959303198e-07;-2.7991446309352924e-06;7.72591697196152e-05;10.000804028329162;0.8229515903921328;0.015435646762344083;0.015538675280881884;-8.952513896115085e-07;-9.84579816029756e-07;5.216404785483279e-06
35.873241;7.565407602681506e-05;8.703329018014164e-07;-1.2131661660703545e-06;2.9364727121302274e-07;-2.7566744677186473e-06;7.723136575184794e-05;10.00262879925472;0.8228795196063344;0.015435692502313015;0.015539044541346022;-8.946215033093032e-07;-1.0329324686397713e-06;5.205617638249306e-06
35.883241;7.564073565196997e-05;8.776078269995093e-07;-1.1866629506838316e-06;2.963508811315391e-07;-2.712383302711944e-06;7.720439565065624e-05;10.004456405614903;0.8228188973146378;0.015435763648909064;0.015539491501547051;-8.937182797528132e-07;-1.080037217751007e-06;5.194132752689865e-06
35.893241;7.562736073329061e-05;8.841359215033616e-07;-1.1609702234524586e-06;2.9965654578631205e-07;-2.666293092811277e-06;7.71781535632071e-05;10.006285469654935;0.8227694196871522;0.01543585819045469;0.015540015858786756;-8.927008992407754e-07;-1.1256863146157576e-06;5.1819144569629064e-06
35.903241;7.561391071288894e-05;8.897522888225546e-07;-1.1360842160273115e-06;3.032510062834882e-07;-2.618462096536798e-06;7.715254933216265e-05;10.008114945039052;0.8227306333790013;0.015435975937641027;0.015540616590494235;-8.917184988129012e-07;-1.1697240721142259e-06;5.168948778189165e-06
35.913241;7.560034970635417e-05;8.942199585143178e-07;-1.111983227287197e-06;3.0683823800002803e-07;-2.5689888781973722e-06;7.712751223567779e-05;10.00994432611701;0.8227020540509986;0.015436118934236041;0.015541291914688584;-8.908724003113281e-07;-1.2120570802793798e-06;5.155216299344446e-06
35.923241;7.558663207855317e-05;8.972546204108843e-07;-1.0886240406268097e-06;3.101547017099759e-07;-2.5179790511581997e-06;7.710298669194276e-05;10.011774089781168;0.8226831796730836;0.015436290130916262;0.015542039325582409;-8.902212799253795e-07;-1.2526282010203358e-06;5.140660467089176e-06
35.933241;7.557272123740931e-05;8.985661836080292e-07;-1.0659525270824708e-06;3.129796928637823e-07;-2.465512606161345e-06;7.707894871235712e-05;10.013605734543566;0.8226734991175726;0.015436491433073313;0.01554285542199203;-8.898151040465381e-07;-1.2913793061310258e-06;5.1251920810318315e-06
35.943241;7.555859948824996e-05;8.978769646578441e-07;-1.043908649099223e-06;3.15130548608309e-07;-2.4116480996336865e-06;7.705543687809585e-05;10.015440982199431;0.8226725600116668;0.015436723296690191;0.015543736388205847;-8.896996588293722e-07;-1.328221632515698e-06;5.108730701593773e-06
35.953241;7.554425091306824e-05;8.949192450916691e-07;-1.0224237513609468e-06;3.164456708454285e-07;-2.356450496514065e-06;7.703255770978276e-05;10.017280652488196;0.822680009711959;0.015436986463725304;0.015544679313924828;-8.898734593997481e-07;-1.3630331205920324e-06;5.091230499608987e-06
35.963241;7.55296444219733e-05;8.894385391621475e-07;-1.0014301794201272e-06;3.167738144465152e-07;-2.3000159846850997e-06;7.701045426443651e-05;10.019123897327386;0.8226955603010504;0.015437283247471121;0.01554568294151874;-8.902694770373624e-07;-1.3956870245329548e-06;5.072671259749844e-06
35.973241;7.551473639946445e-05;8.812111226744802e-07;-9.808787149880015e-07;3.1597174954348607e-07;-2.2424877165892343e-06;7.698926971741869e-05;10.02096805354637;0.8227189066795869;0.015437616725650744;0.015546746792904432;-8.908023631889665e-07;-1.4260790960882521e-06;5.053046701364866e-06
35.983241;7.549949192232537e-05;8.700607477501983e-07;-9.607449747712968e-07;3.13906496487094e-07;-2.1840463333656777e-06;7.696912916819978e-05;10.02280926794729;0.8227496678130812;0.015437989572427268;0.015547869790080559;-8.914159640540373e-07;-1.4541198416432722e-06;5.032366520690537e-06
35.993241;7.548390145233527e-05;8.558602088715446e-07;-9.410292910937764e-07;3.1045723734737305e-07;-2.1248652924166056e-06;7.695014063757449e-05;10.02464334137846;0.8227873887516464;0.015438404499387081;0.015549049724884426;-8.920924472072944e-07;-1.4797002875913547e-06;5.010660256880422e-06
36.003241;7.546796663532068e-05;8.385192710116631e-07;-9.217560423006189e-07;3.055221213739148e-07;-2.06506289788238e-06;7.693241024610812e-05;10.026465947944132;0.8228315751849289;0.015438865244251105;0.01555028303715094;-8.928448798844651e-07;-1.502674588582422e-06;4.987976496650971e-06
36.013241;7.545166390016024e-05;8.179777200996871e-07;-9.029615650119761e-07;2.9903110874364855e-07;-2.0046878056752163e-06;7.69160508660213e-05;10.028272529788579;0.8228817393779781;0.015439375760378652;0.015551564035491667;-8.936976160530584e-07;-1.522882449247183e-06;4.964378404591979e-06
36.023241;7.543492784013653e-05;7.942205949130233e-07;-8.846750529188671e-07;2.9093869488394025e-07;-1.9437321857953977e-06;7.690116347973808e-05;10.030058232599915;0.822937442847645;0.015439938347154248;0.01555288488625073;-8.946689098936074e-07;-1.5401864500442586e-06;4.939934950509233e-06
36.033241;7.541768566565753e-05;7.672995226523796e-07;-8.669062824822783e-07;2.8119615404502057e-07;-1.882142176306304e-06;7.688781329200516e-05;10.031817753872275;0.8229983047621533;0.015440553062606216;0.015554237604993703;-8.957793625466859e-07;-1.5544834660972676e-06;4.914714041636769e-06
36.043241;7.539990803746449e-05;7.373301632202894e-07;-8.496464910341478e-07;2.6975060771427575e-07;-1.819832959593923e-06;7.687603023985816e-05;10.033545539166902;0.8230639618489671;0.0154412182482143;0.015555615801166777;-8.970588522309465e-07;-1.5656772145632263e-06;4.888783462115315e-06
36.053241;7.538162846821333e-05;7.04465095003496e-07;-8.328808067024177e-07;2.565854024732597e-07;-1.7567350164514817e-06;7.686582850857285e-05;10.035236352899645;0.8231340034168675;0.01544193109496445;0.015557013855774024;-8.985336742943562e-07;-1.5736467740743059e-06;4.8622099984479846e-06
36.063241;7.536294709064491e-05;6.688741739374344e-07;-8.165894158893715e-07;2.4174482624865285e-07;-1.6928380947098755e-06;7.685722966599786e-05;10.03688539354166;0.8232079363293955;0.015442688651143012;0.015558425265737212;-9.002231630745135e-07;-1.5782511237376328e-06;4.83504828539494e-06
36.073241;7.534403213349979e-05;6.307470476777683e-07;-8.007322641406936e-07;2.2530923446470578e-07;-1.628185112996136e-06;7.685027715240042e-05;10.038488059046317;0.8232852095100811;0.015443489062502;0.015559842270448496;-9.021492791302915e-07;-1.5793665606568566e-06;4.807329929821179e-06
36.083241;7.532510028692335e-05;5.90292117740151e-07;-7.852526078399444e-07;2.0737085133985826e-07;-1.5628503707978426e-06;7.684502974868481e-05;10.040040084161975;0.8233652723064538;0.015444331666655261;0.0155612563786343;-9.043520659826328e-07;-1.576921689498738e-06;4.779066798426903e-06
36.093241;7.530637697617555e-05;5.477292038727293e-07;-7.70099868394187e-07;1.8804664971646686e-07;-1.4969437509836552e-06;7.68415329083295e-05;10.04153739223941;0.8234476158531786;0.015445216078146752;0.015562659759028274;-9.069162820292986e-07;-1.5709015380717453e-06;4.750268220322343e-06
36.103241;7.52880550985885e-05;5.032940108903487e-07;-7.552360920016435e-07;1.674943623051285e-07;-1.4306097748155799e-06;7.68397892748393e-05;10.042975082374307;0.8235317676622452;0.015446141164128999;0.015564046938103345;-9.099858141335528e-07;-1.5613228949585391e-06;4.720958504722507e-06
36.113241;7.527027515834282e-05;4.5723426939055747e-07;-7.406271346018438e-07;1.4589848186619455e-07;-1.3640076221977853e-06;7.683975331083548e-05;10.04434695854655;0.8236172930112385;0.01544710387428439;0.015565414849098739;-9.137543419326702e-07;-1.5482033536650492e-06;4.691186163558079e-06
36.123241;7.52531368343241e-05;4.097868482383179e-07;-7.262287423716865e-07;1.234457516268549e-07;-1.297301114564972e-06;7.684135145734804e-05;10.045646450165867;0.8237038402916513;0.015448098772618955;0.015566761499067796;-9.184529918585313e-07;-1.5315508903339978e-06;4.661028189901363e-06
36.133241;7.523670917085025e-05;3.611707032484657e-07;-7.119703640923623e-07;1.0032566261439303e-07;-1.230650299065781e-06;7.684450090667433e-05;10.046867820009865;0.8237911614513905;0.01544911922260464;0.01556808503889213;-9.24334542274389e-07;-1.5113873096095133e-06;4.630583695596714e-06
36.143241;7.522101011582245e-05;3.116142460923859e-07;-6.977561534443493e-07;7.674848802620682e-08;-1.1641919127207589e-06;7.684910865051199e-05;10.048006842537086;0.8238790767286039;0.015450159231064846;0.015569383755898792;-9.316407123003887e-07;-1.4877792072078986e-06;4.599949934209902e-06
36.153241;7.52059912015583e-05;2.613814189112453e-07;-6.834815059606134e-07;5.295192322016037e-08;-1.098039420337525e-06;7.68550737731425e-05;10.049061247973906;0.8239674210942739;0.015451214641657959;0.015570656489133316;-9.40571868621918e-07;-1.4608351803886545e-06;4.569191927576577e-06
36.163241;7.519156138857283e-05;2.1075634895797635e-07;-6.69042871473028e-07;2.918862753287619e-08;-1.032303206814426e-06;7.686230279378741e-05;10.050031060018668;0.8240560041534338;0.015452282888866567;0.015571902375309246;-9.512924810850587e-07;-1.4306772477615327e-06;4.538328000895133e-06
36.173241;7.517762265295551e-05;1.600070710171776e-07;-6.543362171790139e-07;5.70805773512152e-09;-9.670903548733134e-07;7.687071013801285e-05;10.05091804643271;0.824144624283183;0.015453361883666793;0.015573119463558166;-9.63949338637481e-07;-1.3974328638683247e-06;4.507337764212161e-06
36.183241;7.51640911086721e-05;1.0936618060017664e-07;-6.392532945557226e-07;-1.7252123643547967e-08;-9.024823834724435e-07;7.688019675512612e-05;10.05172436302556;0.824233130699349;0.015454449867909767;0.015574303402086138;-9.786556185692203e-07;-1.3612568030066885e-06;4.476173467561363e-06
36.193241;7.515091025632725e-05;5.903094236699728e-08;-6.23694280405125e-07;-3.9478829838581075e-08;-8.385280545893109e-07;7.689063334693031e-05;10.052451847299293;0.8243214648841396;0.01545554601611167;0.01557544760112584;-9.954672536537542e-07;-1.3223431011665356e-06;4.444769899637854e-06
36.203241;7.513807034468323e-05;9.176648456324212e-09;-6.076095508420292e-07;-6.081280804489041e-08;-7.752659572337404e-07;7.690186566299826e-05;10.053102091438209;0.8244096462372731;0.015456650897362034;0.015576544883949217;-1.0143898212723874e-06;-1.2809077762876729e-06;4.41305348209114e-06
36.213241;7.512563327978465e-05;-4.003453474098731e-08;-5.910344121753292e-07;-8.116223720884e-08;-7.127430754061056e-07;7.691372538529712e-05;10.05367638434046;0.8244977212125566;0.015457767031573238;0.01557758924560874;-1.0353950153102124e-06;-1.2371667638585672e-06;4.380934914474292e-06
36.223241;7.511373457530047e-05;-8.846634774696795e-08;-5.740652130588727e-07;-1.0048051857510388e-07;-6.509907207517655e-07;7.6926026083099e-05;10.05417577803409;0.8245857378264149;0.015458898271776995;0.015578576421434877;-1.0584303969177621e-06;-1.1913211470429938e-06;4.348293448330961e-06
36.233241;7.510255005858395e-05;-1.3601906150681478e-07;-5.567986263792841e-07;-1.1873878912578634e-07;-5.899915771162402e-07;7.693856556048529e-05;10.054601783518788;0.824673769061823;0.015460047776753397;0.015579503366719955;-1.083424068308287e-06;-1.1435407471435488e-06;4.314981192355002e-06
36.243241;7.509225616632317e-05;-1.8261543749573984e-07;-5.39300526365985e-07;-1.359135569336236e-07;-5.296902054589943e-07;7.695115638604359e-05;10.054957020879174;0.8247619306963319;0.015461217180264676;0.01558036755560149;-1.11028883776041e-06;-1.093956517301139e-06;4.2808549777311525e-06
36.253241;7.508300119492003e-05;-2.2818137149533284e-07;-5.216119490680551e-07;-1.5197523778367393e-07;-4.700135849987359e-07;7.696364304939398e-05;10.055245081437885;0.8248503669371549;0.015462407404952696;0.015581166656891217;-1.1389358138560801e-06;-1.0426776673834725e-06;4.245805018952388e-06
36.263241;7.507488755233353e-05;-2.726299091562611e-07;-5.037488748979566e-07;-1.6687664843852048e-07;-4.1087408415458157e-07;7.697587497137166e-05;10.055470064647691;0.8249392254094309;0.015463619309660896;0.015581898361629194;-1.169286909025065e-06;-9.898075049174141e-07;4.20975150491603e-06
36.273241;7.506797344205897e-05;-3.1584490194082077e-07;-4.856822793468299e-07;-1.8055489602281482e-07;-3.5219077010418057e-07;7.698767414326072e-05;10.055636140570925;0.82502866473211;0.015464853844848319;0.015582560131104746;-1.2012797532642258e-06;-9.354298708504544e-07;4.1726324664265195e-06
36.283241;7.506228990661969e-05;-3.57689689252184e-07;-4.673196050835719e-07;-1.9295158227974667e-07;-2.939262716203281e-07;7.699882518874761e-05;10.055746526811104;0.825118890728605;0.015466112327457579;0.015583149514140563;-1.2348762330467534e-06;-8.795984505722149e-07;4.13440915637338e-06
36.293241;7.505784783814039e-05;-3.980351449386745e-07;-4.485005019483139e-07;-2.0404154767917078e-07;-2.361030321316039e-07;7.700908602503064e-05;10.055802259061336;0.8252101538988881;0.015467397187662407;0.01558366517076727;-1.270066881023439e-06;-8.223546392425033e-07;4.095072383456049e-06
36.303241;7.505462939128321e-05;-4.367678310982613e-07;-4.2900588772254934e-07;-2.1383000827281288e-07;-1.7878997092891303e-07;7.701822111502501e-05;10.055802358828963;0.8253026991308154;0.0154687123117895;0.015584107609801839;-1.3068493797245156e-06;-7.637448977686503e-07;4.054633930044171e-06
36.313241;7.505259164829809e-05;-4.7378742373386747e-07;-4.085845709237762e-07;-2.2231286297521904e-07;-1.2207626217558065e-07;7.702603272026064e-05;10.05574539289025;0.8253967342819084;0.015470061746387062;0.015584479238837297;-1.3451904252307357e-06;-7.038164137128922e-07;4.01310451955781e-06
36.323241;7.505169056116524e-05;-5.090205385371291e-07;-3.870000014166391e-07;-2.2947215887746125e-07;-6.606039572005531e-08;7.703235743484158e-05;10.055630609426663;0.8254924747380478;0.015471448696745663;0.015584784299559295;-1.3850228796960808e-06;-6.42606192021546e-07;3.97046232112971e-06
36.333241;7.505189033956047e-05;-5.424380142886028e-07;-3.640738501151977e-07;-2.353266831080949e-07;-1.085622456332295e-08;7.703704704547621e-05;10.055458022320826;0.8255902087149116;0.015472876578957791;0.015585029028172851;-1.4262869118261575e-06;-5.801459750493567e-07;3.926643230490606e-06
36.343241;7.505313535995614e-05;-5.740507312036449e-07;-3.3969987174136115e-07;-2.399650639171827e-07;4.34110526448992e-08;7.70399672992465e-05;10.05522839224231;0.8256902775823464;0.015474349654628657;0.0155852214354458;-1.4689473113152667e-06;-5.164887632812652e-07;3.881572346297137e-06
36.353241;7.505533127917493e-05;-6.038948835578864e-07;-3.1383851628172197e-07;-2.435301386037727e-07;9.662541424659563e-08;7.70410083197965e-05;10.054943407175312;0.8257930100021724;0.015475871859856858;0.015585369876173432;-1.512956345422753e-06;-4.5173558374912924e-07;3.835186606622768e-06
36.363241;7.505838452035924e-05;-6.320318261734311e-07;-2.865087160519273e-07;-2.4618972511204337e-07;1.4869305726706612e-07;7.704009682271499e-05;10.054605604353782;0.8258987052972168;0.015477445833727635;0.015585480766026618;-1.5582043851193348e-06;-3.860253724587387e-07;3.7874269950793675e-06
36.373241;7.506224949989211e-05;-6.585478620208939e-07;-2.5776645152067253e-07;-2.481155648514559e-07;1.9952724409559373e-07;7.703720924476609e-05;10.05421817075689;0.8260076398054341;0.015479073112552429;0.015585557140183082;-1.6044972769481017e-06;-3.1949412242451394e-07;3.7382362238549547e-06
36.383241;7.50669143555546e-05;-6.835410639738887e-07;-2.2766641654290785e-07;-2.4947366662114793e-07;2.4902340559470994e-07;7.703237318576482e-05;10.05378506326955;0.8261200424035615;0.015480754645075626;0.015585599045757329;-1.6515683296782163e-06;-2.522615202914046e-07;3.687556668425125e-06
36.393241;7.507235286763991e-05;-7.071167213055396e-07;-1.962331740741365e-07;-2.5043014054397354e-07;2.9706167915744605e-07;7.702565791992893e-05;10.0533113125116;0.8262360385122105;0.01548249108538972;0.015585605478218174;-1.6991166878132628e-06;-1.8446020008302848e-07;3.6353277709160343e-06
36.403241;7.50785112309226e-05;-7.293840725363181e-07;-1.634662521693113e-07;-2.5116358373670935e-07;3.435382624294705e-07;7.701716570419056e-05;10.052802697111536;0.826355585039672;0.015484282825540933;0.015585576865810967;-1.7468451590030304e-06;-1.1625684450196973e-07;3.581505384499925e-06
36.413241;7.508533077568456e-05;-7.504304921938815e-07;-1.2936204168443847e-07;-2.518639975654831e-07;3.883953513027391e-07;7.700702497144514e-05;10.052264311186184;0.8264784519562028;0.015486129653723838;0.01558551516517192;-1.7944681841295096e-06;-4.7837563531237615e-08;3.526076523734536e-06
