time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.423241;7.509275919879284e-05;-7.703028062401773e-07;-9.392484213627542e-08;-2.527144171351029e-07;4.3163080983287715e-07;7.699538354966504e-05;10.0516990465697;0.8266042757688656;0.015488030211068878;0.015585420611165829;-1.841711448128775e-06;2.061551178004842e-08;3.46905241040611e-06
36.433241;7.510075087302112e-05;-7.89023374052149e-07;-5.71666177778251e-08;-2.5387903178882206e-07;4.7329866200047365e-07;7.698239432289698e-05;10.051107187728913;0.8267326218607985;0.015489981985666307;0.015585289785030397;-1.8883341142055373e-06;8.893181736980965e-08;3.4104611885715385e-06
36.443241;7.510927610279006e-05;-8.066017368950814e-07;-1.90945278546314e-08;-2.5551688875832307e-07;5.135110836922352e-07;7.69681989000309e-05;10.050487249985025;0.8268630208618875;0.015491981810233202;0.015585117897102143;-1.9341471315248434e-06;1.5695540881772276e-07;3.3503433762496762e-06
36.453241;7.511832709476425e-05;-8.230191612594425e-07;2.0300568181261304e-08;-2.578019250245864e-07;5.524292797052299e-07;7.695293622668273e-05;10.049837284957793;0.8269950284888028;0.015494026176807785;0.015584902151757169;-1.9790094521001337e-06;2.2455589148800296e-07;3.288745908303998e-06
36.463241;7.512791934067955e-05;-8.382193369936109e-07;6.10187526860168e-08;-2.6091903394683674e-07;5.902372052819436e-07;7.693675788843377e-05;10.049155260905014;0.8271282761032293;0.01549611142342811;0.015584642690408138;-2.022816032121533e-06;2.916289054018279e-07;3.225723831537089e-06
36.473241;7.513808303877263e-05;-8.521200411276004e-07;1.0301325288510741e-07;-2.6503955711785847e-07;6.271245776715567e-07;7.691980561510968e-05;10.048438351164053;0.8272624517388608;0.015498233689419563;0.01558434133150586;-2.0654848960598816e-06;3.5807937067880054e-07;3.1613495478218e-06
36.483241;7.514883721148409e-05;-8.646343503376587e-07;1.4619853486393885e-07;-2.703007778965416e-07;6.632941754684304e-07;7.690217013317146e-05;10.047682435405482;0.827397305637413;0.015500388551839068;0.015584000445454554;-2.1069577192917075e-06;4.2381721399759855e-07;3.09571443923305e-06
36.493241;7.516017016520482e-05;-8.756936900024558e-07;1.9048310746097284e-07;-2.7679924684019057e-07;6.989598875711293e-07;7.688387153626272e-05;10.046882804512896;0.8275326874926731;0.015502570963018904;0.015583622643272626;-2.1472176994314387e-06;4.887760263001584e-07;3.0289205820452013e-06
36.503241;7.517204499111557e-05;-8.852563298992279e-07;2.3577442441736022e-07;-2.8458950418226755e-07;7.343223211153277e-07;7.686486631891943e-05;10.046035543568662;0.8276684816769164;0.015504775180022872;0.015583210378975665;-2.186303213636391e-06;5.529209197470852e-07;2.9610698919857203e-06
36.513241;7.51844281260996e-05;-8.932956942217975e-07;2.8196120491925123e-07;-2.9367891343604297e-07;7.695487844545775e-07;7.684508316490056e-05;10.045137831527027;0.8278044942795444;0.015506994478331386;0.01558276542091219;-2.224299027935267e-06;6.162212167406375e-07;2.8922508403909864e-06
36.523241;7.519731755761259e-05;-8.997947306107082e-07;3.289162608905131e-07;-3.040169000706705e-07;8.047585040483844e-07;7.682447320178015e-05;10.044187255643962;0.8279404390641112;0.015509222249020621;0.015582288628223688;-2.2613030977129213e-06;6.786306218612231e-07;2.8225353248816574e-06
36.533241;7.52107428956504e-05;-9.047555371822641e-07;3.7652953590743154e-07;-3.154953047031233e-07;8.400075660945267e-07;7.680303096310726e-05;10.043181814908003;0.8280760146740744;0.015511454144569567;0.015581779934511302;-2.297388492028826e-06;7.401161117686544e-07;2.752001577068127e-06
36.543241;7.522473252340703e-05;-9.082003395385128e-07;4.24719274368492e-07;-3.279763824068503e-07;8.752987797051475e-07;7.678077446407227e-05;10.042120242774098;0.8282109593535703;0.015513688071962259;0.015581238489893736;-2.3325966433757393e-06;8.006817759912556e-07;2.6807636181634966e-06
36.553241;7.523926379216612e-05;-9.101571563358691e-07;4.7340525385417464e-07;-3.413251953957219e-07;9.106217388045237e-07;7.67577100397157e-05;10.041001752271857;0.8283450010762042;0.015515921994593842;0.015580663271342098;-2.3669687812489977e-06;8.603436304234343e-07;2.6089653324224034e-06
36.563241;7.525423367392355e-05;-9.106540092201543e-07;5.224934501888073e-07;-3.5542458606301624e-07;9.459785967389956e-07;7.673380632753501e-05;10.039825556007537;0.8284777957592925;0.01551815306111069;0.015580054078680903;-2.400569516482148e-06;9.191022625936728e-07;2.536745239886014e-06
36.573241;7.526947904070785e-05;-9.097288680707668e-07;5.718924382587923e-07;-3.701840091967528e-07;9.813753420312995e-07;7.670899091867971e-05;10.038590594332506;0.8286089803629918;0.015520379022170846;0.015579412299959813;-2.433472644289356e-06;9.769412840004993e-07;2.4642220933939263e-06
36.583241;7.528483030904413e-05;-9.074195012528884e-07;6.215383589516695e-07;-3.855458518395293e-07;1.0168095496786781e-06;7.668316763184315e-05;10.037295898847404;0.8287382451368407;0.015522599560805829;0.015578740922244878;-2.4657334688507648e-06;1.033828000002743e-06;2.391499284919599e-06
36.593241;7.530015548430264e-05;-9.037355285270819e-07;6.713901439152246e-07;-4.014835404263474e-07;1.052264558520013e-06;7.665625149512965e-05;10.035941071504695;0.8288653228183472;0.015524816030797778;0.015578043896862737;-2.4973770067993423e-06;1.0897187155973443e-06;2.318652960020178e-06
36.603241;7.531536633855264e-05;-8.986767164463964e-07;7.21397394391842e-07;-4.179932680156034e-07;1.087709712214165e-06;7.66281968471179e-05;10.034526168605797;0.8289899784496082;0.015527030235247657;0.015577325307018173;-2.5284039975451112e-06;1.1445792261629747e-06;2.245721332079683e-06
36.613241;7.533038194461661e-05;-8.92277288611445e-07;7.714999535805047e-07;-4.350885470288515e-07;1.12311310010453e-06;7.65989885375569e-05;10.033051712058176;0.8291120210024044;0.015529242928712775;0.01557658870547262;-2.5587892128007775e-06;1.1983956980934234e-06;2.172723772422583e-06
36.623241;7.534507659966333e-05;-8.845956254530588e-07;8.216589538924405e-07;-4.527954909018901e-07;1.1584478518700575e-06;7.656862820771309e-05;10.031519046913104;0.8292312673186185;0.015531452271973206;0.015575837025953597;-2.5884655205162396e-06;1.2511668941274416e-06;2.0996794516136526e-06
36.633241;7.53592644253461e-05;-8.756748611359127e-07;8.718562861532838e-07;-4.7113237824221374e-07;1.1936874509674204e-06;7.653713989287005e-05;10.02993049139744;0.8293475160312919;0.015533653019291743;0.015575072901634216;-2.6173315358844723e-06;1.302904070352138e-06;2.0265916073468405e-06
36.643241;7.5372726065005e-05;-8.65531421158059e-07;9.220642862800279e-07;-4.900871189914703e-07;1.2288069157628673e-06;7.650456633928359e-05;10.028289331952047;0.829460586735212;0.01553583724224069;0.015574298445099633;-2.6452843549281966e-06;1.3536378957838834e-06;1.953432420318583e-06
36.653241;7.538524374176867e-05;-8.541572455204059e-07;9.722383828375084e-07;-5.096163634573622e-07;1.2637888277024346e-06;7.647096051511515e-05;10.026599647526648;0.8295703578752855;0.015537996086319558;0.015573514369505886;-2.6722400812986812e-06;1.4034041943854497e-06;1.8801648311015125e-06
36.663241;7.539663657869646e-05;-8.415287583151011e-07;1.022341815351607e-06;-5.296502983660699e-07;1.2986235885632061e-06;7.643638936608386e-05;10.02486553127995;0.8296767949900354;0.015540121177737752;0.015572719751909261;-2.6981437474047153e-06;1.452226394910711e-06;1.8067706260172534e-06
36.673241;7.540677733533666e-05;-8.276388561337239e-07;1.0723671539403839e-06;-5.500882292408121e-07;1.3333058710637473e-06;7.640093518259425e-05;10.023090020689308;0.8297799690980051;0.015542204917603827;0.015571912808510526;-2.7229773413812647e-06;1.5001195571279932e-06;1.7332468626665469e-06
36.683241;7.541557405509539e-05;-8.125300561436054e-07;1.1223323927470217e-06;-5.707966170002003e-07;1.3678417361074311e-06;7.636469608746848e-05;10.021274909490527;0.8298800065980089;0.015544240181798563;0.015571091561633013;-2.7467520248971525e-06;1.5470819532352177e-06;1.6595883534961194e-06
36.693241;7.542294874898e-05;-7.962971013608288e-07;1.1722674109210318e-06;-5.916077330704156e-07;1.4022646236106042e-06;7.632778859221462e-05;10.01942151256866;0.8299770017550683;0.015546220957530613;0.015570254296965074;-2.7694851498308658e-06;1.5930720532279448e-06;1.5857890359291783e-06
36.703241;7.542882806213645e-05;-7.79074816861293e-07;1.2221979831168282e-06;-6.123252619866103e-07;1.4366398907675e-06;7.629033723956943e-05;10.017531312004806;0.8300709579707461;0.01554814382292741;0.015569400387757783;-2.7911797272124455e-06;1.6380153984893938e-06;1.5118518088518055e-06
36.713241;7.54331417009845e-05;-7.610348890927852e-07;1.2721245515413778e-06;-6.327587383644795e-07;1.4710560577648448e-06;7.625245739384368e-05;10.015606192893594;0.8301617784692763;0.015550008493048235;0.015568530770608952;-2.8118197985205584e-06;1.681833863254455e-06;1.4377951106121578e-06
36.723241;7.543583853849926e-05;-7.423783734818038e-07;1.3220178123398091e-06;-6.527509351284757e-07;1.505612057752497e-06;7.621425123291803e-05;10.013648472432642;0.8302492888727571;0.015551817529483583;0.015567647364343948;-2.831376838042545e-06;1.72445690379836e-06;1.3636717080218166e-06
36.733241;7.543689909617128e-05;-7.233151792246486e-07;1.3718277799738622e-06;-6.721634574367518e-07;1.540402909307711e-06;7.617582191138907e-05;10.011660622856267;0.8303332507521026;0.015553575889292933;0.015566752092710317;-2.8498107731405908e-06;1.7658102677497444e-06;1.2895934423820742e-06
36.743241;7.543632069673998e-05;-7.040419302500656e-07;1.4214930213150372e-06;-6.908657210638453e-07;1.5755195538446433e-06;7.613729058195895e-05;10.009645142740975;0.8304133814364723;0.015555289720304136;0.015565846412421166;-2.8670563731542448e-06;1.8058003761771906e-06;1.2157336977984721e-06
36.753241;7.543409250059327e-05;-6.847346814037204e-07;1.4709618789600153e-06;-7.087463918739174e-07;1.6110629778860259e-06;7.609879720707295e-05;10.00760508207216;0.830489392899964;0.015556964584061058;0.015564931677391062;-2.8830118640765447e-06;1.8443034068197751e-06;1.1423014961156467e-06
36.763241;7.543018250169856e-05;-6.655685591475607e-07;1.5202059625159412e-06;-7.257215691098897e-07;1.6471351799791787e-06;7.606048826255806e-05;10.005544388266058;0.830561019744958;0.015558604631514733;0.015564009703305218;-2.8975713410829335e-06;1.8811821438163835e-06;1.0695093574235385e-06
36.773241;7.542454451219808e-05;-6.467422715941295e-07;1.56920715877807e-06;-7.417358744787398e-07;1.6838004060095667e-06;7.602251000391715e-05;10.00346754849068;0.8306280434229452;0.015560213488019451;0.0155630824168318;-2.9106816169387964e-06;1.916333065031048e-06;9.975557541428405e-07
36.783241;7.541713582394955e-05;-6.284722706370552e-07;1.6179397336869764e-06;-7.567448715060321e-07;1.7210637326243474e-06;7.598501425054837e-05;10.001379329091334;0.8306903005186211;0.015561795432685242;0.015562150793925526;-2.9223456768583227e-06;1.9497059994418577e-06;9.266193686910846e-07
36.793241;7.540792462166507e-05;-6.109572663423896e-07;1.666362418463334e-06;-7.706909942426853e-07;1.7588947288798073e-06;7.594817397894667e-05;9.999284812331284;0.8307476460172636;0.015563355255194594;0.015561214253354959;-2.9325787342682797e-06;1.9812752011036062e-06;8.568491313778242e-07
36.803241;7.539688056959311e-05;-5.943422851973671e-07;1.7144137972393141e-06;-7.835090214931373e-07;1.7972592233848614e-06;7.591220423769098e-05;9.997189464790612;0.8307999372217272;0.015564897009941856;0.015560270867751245;-2.941375967478214e-06;2.0110086605163966e-06;7.88346208822727e-07
36.813241;7.538395463770732e-05;-5.787129239139615e-07;1.7619936943889192e-06;-7.951434932505494e-07;1.8361148856307903e-06;7.587736323320638e-05;9.995099311567934;0.83084705733087;0.015566423050100345;0.01555931819818214;-2.9486955267950915e-06;2.038867436975634e-06;7.211495010929762e-07
36.823241;7.536906888118175e-05;-5.641315573919785e-07;1.8089447105756412e-06;-8.055540402684121e-07;1.8753884800268872e-06;7.58439209937984e-05;9.993021001429891;0.8308888830086084;0.01556793391608675;0.01555835447431262;-2.9544548871865554e-06;2.0648229792858196e-06;6.552364910154488e-07
36.833241;7.535213822549254e-05;-5.506751183340166e-07;1.855076195025281e-06;-8.147249946711687e-07;1.9149728853062216e-06;7.581212105905782e-05;9.990961544142536;0.8309252539328378;0.015569428434276784;0.015557379130946491;-2.9585568060638326e-06;2.088866742686574e-06;5.905354788249389e-07
36.843241;7.533310044497304e-05;-5.384288020611233e-07;1.9002165800466347e-06;-8.226806976889344e-07;1.9547487647567456e-06;7.578215481427375e-05;9.988927876610028;0.8309560404445152;0.01557090399559742;0.015556392499383058;-2.9609240759139063e-06;2.1110128935112736e-06;5.269376827586597e-07
36.853241;7.531193633207439e-05;-5.274698719326807e-07;1.9442493101452847e-06;-8.294845552680392e-07;1.9946161628517127e-06;7.575416930728844e-05;9.986926533184922;0.8309811761166651;0.015572357204067126;0.01555539611695668;-2.9615108211692513e-06;2.131312321377296e-06;4.643140944877356e-07
36.863241;7.52886869644852e-05;-5.178759032563533e-07;1.9871232393132626e-06;-8.352202848872755e-07;2.0345068151078925e-06;7.572830292519622e-05;9.984963365432176;0.831000602062016;0.015573784503930274;0.015554393459348574;-2.9603011365620095e-06;2.149860011691579e-06;4.0253692008195817e-07
36.873241;7.526343711319918e-05;-5.097239192360709e-07;2.0288394592797437e-06;-8.399654612332724e-07;2.0743670467979348e-06;7.570469937366851e-05;9.983043057241725;0.8310142657786074;0.015575182396853158;0.015553389522475966;-2.9573181537209455e-06;2.166774354455064e-06;3.414931059076399e-07
36.883241;7.523627548972687e-05;-5.030705574703839e-07;2.069423309069494e-06;-8.43767957955458e-07;2.1141429658393378e-06;7.568349528520327e-05;9.981168558416726;0.8310221699638638;0.015576546339160903;0.01555239008773502;-2.952629903210131e-06;2.1821767096614596e-06;2.8109958989433067e-07
36.893241;7.52072954620647e-05;-4.979437687658048e-07;2.108904929192461e-06;-8.466485839496035e-07;2.153782711352315e-06;7.56648165034047e-05;9.979341107675667;0.8310243577300643;0.015577868757153144;0.015551401522204274;-2.9463324648253774e-06;2.196183067977475e-06;2.2131997806359709e-07
36.903241;7.517663031372915e-05;-4.943520044812741e-07;2.147319557391274e-06;-8.486315451355289e-07;2.193238427934331e-06;7.56487872612467e-05;9.977561229102706;0.8310208745966104;0.015579138895597538;0.015550429707171283;-2.9385260816269937e-06;2.208891542208378e-06;1.6215020111030759e-07
36.913241;7.514447023591655e-05;-4.922974686399876e-07;2.1847087404399213e-06;-8.497725600710416e-07;2.232458672652981e-06;7.563552039398352e-05;9.975829561599333;0.8310118103857028;0.0155803458433429;0.015549478290257964;-2.929291238265094e-06;2.2203806680509784e-06;1.0358069620941021e-07
36.923241;7.511103925263388e-05;-4.917833601877815e-07;2.221105630988145e-06;-8.501620825909724e-07;2.2713715243670728e-06;7.562508897416023e-05;9.974146724268339;0.8309973912679404;0.015581482479081903;0.015548548088947303;-2.918654921272215e-06;2.2307228433136733e-06;4.558372617666712e-08
36.933241;7.507655124299192e-05;-4.92804992663742e-07;2.2565278209898237e-06;-8.499073135628224e-07;2.3098643856400354e-06;7.561751624107316e-05;9.972513270864185;0.8309780094905624;0.015582546772515792;0.015547637772166112;-2.9065749525399323e-06;2.2399804017373554e-06;-1.1868859856385501e-08
36.943241;7.504117637500415e-05;-4.953304094209513e-07;2.2909999790166702e-06;-8.491183372961996e-07;2.347785838095782e-06;7.561277509620926e-05;9.97093003255391;0.8309541697808102;0.015583540082311439;0.01554674497044128;-2.8929679426080808e-06;2.2481826806198555e-06;-6.879203002020524e-08
36.953241;7.500502785099132e-05;-4.992931520392179e-07;2.3245835167621154e-06;-8.479124221634987e-07;2.384979157617283e-06;7.561079464490453e-05;9.96939793425536;0.8309264329555119;0.015584464628383508;0.015545867091276644;-2.877757753686004e-06;2.2553258502269453e-06;-1.2518759621424964e-07
36.963241;7.496817357355928e-05;-5.046002821354746e-07;2.3573741869155285e-06;-8.464274397831819e-07;2.421305077884818e-06;7.561149500312525e-05;9.967917501620086;0.8308953828897814;0.015585321103157504;0.01554500151517068;-2.860915056008306e-06;2.2614068202141945e-06;-1.8103727903020137e-07
36.973241;7.493067800888833e-05;-5.111443887945696e-07;2.3894602412131713e-06;-8.448351010591515e-07;2.4566350970708065e-06;7.561482109808659e-05;9.966488871224039;0.8308615663773785;0.01558610731173589;0.01554414557745386;-2.8424710114190826e-06;2.266455546144099e-06;-2.3628273021305692e-07
36.983241;7.489264494955138e-05;-5.18824138615555e-07;2.420886207923924e-06;-8.433363978924779e-07;2.490855182139308e-06;7.562074610520813e-05;9.965111518987225;0.8308254084025641;0.015586819108856544;0.015543296336979305;-2.8224987884956967e-06;2.2705462157545447e-06;-2.9082335469166825e-07
36.993241;7.485423030801564e-05;-5.275723573751215e-07;2.451663612540279e-06;-8.421363528232587e-07;2.523879806414343e-06;7.562926339121494e-05;9.963782998558273;0.8307871802658021;0.015587452891223992;0.015542449887438116;-2.8010850023343952e-06;2.2738027821196475e-06;-3.445509858557232e-07
37.003241;7.481564414419504e-05;-5.373772821831325e-07;2.4818072555451172e-06;-8.414255001267565e-07;2.555650146225515e-06;7.56403863830277e-05;9.962498363877376;0.8307470443951667;0.015588007363337736;0.015541600833989162;-2.778322301207086e-06;2.2763913451794848e-06;-3.9738035866228024e-07
37.013241;7.477714965680433e-05;-5.482949338313346e-07;2.511350680083295e-06;-8.413669535251907e-07;2.586133623172942e-06;7.565413741316863e-05;9.96125133329292;0.8307051284472923;0.015588483260516983;0.015540742625951731;-2.754321438322627e-06;2.27847700661474e-06;-4.4924607318572185e-07
37.023241;7.473904193723703e-05;-5.604455377599176e-07;2.5403226099361817e-06;-8.420790149693683e-07;2.6153254377440444e-06;7.567052068178649e-05;9.96003584865393;0.8306616113126671;0.015588882111221905;0.015539868416890746;-2.729215406022665e-06;2.28018507913101e-06;-5.000963544779662e-07
37.033241;7.470163719316922e-05;-5.739781084651417e-07;2.5687147747092826e-06;-8.436261783678755e-07;2.643239663566482e-06;7.568951233019097e-05;9.958846931224217;0.830616787728725;0.015589205800927168;0.015538971805477055;-2.703144951439639e-06;2.281608428093985e-06;-5.498916873861822e-07
37.043241;7.466528982574155e-05;-5.890221128121878e-07;2.5964861270939633e-06;-8.460243084054168e-07;2.6699089126160155e-06;7.571106928419865e-05;9.957680797078124;0.8305710481609276;0.015589456363617313;0.015538047400460279;-2.6762466754444453e-06;2.282830384443601e-06;-5.985877985335588e-07
37.053241;7.463038504377922e-05;-6.056671464093015e-07;2.6235883639022082e-06;-8.49262476534176e-07;2.6953855293434765e-06;7.573513326975998e-05;9.95653470486949;0.8305248042623806;0.015589634942187087;0.015537091302044774;-2.648659806977306e-06;2.283927975144125e-06;-6.461212318915795e-07
37.063241;7.459728740314186e-05;-6.239762405924343e-07;2.6499733708506474e-06;-8.533222199946781e-07;2.7197188219862606e-06;7.576163645695994e-05;9.955407154805338;0.8304784514413527;0.015589741261391654;0.015536101531274844;-2.620534370307392e-06;2.284959890106809e-06;-6.924229324029859e-07
37.073241;7.456629753565371e-05;-6.440062797102045e-07;2.6756026945509116e-06;-8.581728260691489e-07;2.7429273460532004e-06;7.579052305431579e-05;9.954297939795929;0.8304323742598572;0.015589774691137039;0.01553507848872639;-2.5920301706487805e-06;2.2859583956815635e-06;-7.374417490822849e-07
37.083241;7.453765630641439e-05;-6.658138641382639e-07;2.7004650168706363e-06;-8.637653782443895e-07;2.7649960153877952e-06;7.582176038996573e-05;9.953207156426371;0.8303869238171795;0.015589735892843357;0.015534025223175657;-2.5633118118407804e-06;2.286926831373726e-06;-7.811488662710092e-07
37.093241;7.451157463130024e-05;-6.894484151336792e-07;2.7245618707461955e-06;-8.700461587715192e-07;2.7859043364333263e-06;7.585532553953574e-05;9.952133749187857;0.8303423785021427;0.015589627831524946;0.015532946517690457;-2.534535959361865e-06;2.287844002877496e-06;-8.235248759082354e-07
37.103241;7.448825215822739e-05;-7.149510490922377e-07;2.7478840643214263e-06;-8.76973438030065e-07;2.8056642371312205e-06;7.589120110588167e-05;9.95107489072091;0.8302989737191723;0.015589455375107045;0.015531846696453053;-2.5058364555074045e-06;2.2886894984355486e-06;-8.64548604125673e-07
37.113241;7.446788238897595e-05;-7.423533550703594e-07;2.7704066500695875e-06;-8.845202378481797e-07;2.8243156000361328e-06;7.592937609360396e-05;9.950026473393079;0.8302569673002423;0.015589223475330882;0.015530728835732416;-2.477302854421338e-06;2.289461316029277e-06;-9.041897341017377e-07
37.123241;7.445064279445813e-05;-7.71660279136839e-07;2.792073792483924e-06;-8.926684281225493e-07;2.841875694183717e-06;7.596982752454454e-05;9.948983825013121;0.8302166301412336;0.01558893572176381;0.015529596036664746;-2.4489463055115394e-06;2.2901501972821727e-06;-9.423918939580651e-07
37.133241;7.443666529548156e-05;-8.028372809610776e-07;2.812784528042882e-06;-9.01399750933049e-07;2.8582982412553793e-06;7.601250761401441e-05;9.947942096233021;0.8301781899269107;0.015588594663601504;0.015528451299171055;-2.4206911057103568e-06;2.290702718840187e-06;-9.790531622087631e-07
37.143241;7.442602005666418e-05;-8.358212276638013e-07;2.8324053579903336e-06;-9.106811182210642e-07;2.8734647181241346e-06;7.605734961952577e-05;9.94689645732696;0.8301418393001275;0.015588202263497086;0.015527296073985864;-2.392413322512673e-06;2.291023539681424e-06;-1.014029564651463e-06
37.153241;7.441872732270203e-05;-8.705441772187233e-07;2.8508024666386744e-06;-9.204670723125069e-07;2.8872045319895984e-06;7.610427139491398e-05;9.945842113044533;0.8301077849679109;0.015587759559768846;0.01552613077274518;-2.363990413887707e-06;2.2910113941275375e-06;-1.0471553548943642e-06
37.163241;7.441476847304678e-05;-9.069492901679026e-07;2.8678862785450124e-06;-9.307328088572858e-07;2.8993381245094117e-06;7.615317433454981e-05;9.944774481635472;0.8300762563306177;0.015587267314219935;0.015524956205015343;-2.335332353188727e-06;2.290578016938068e-06;-1.078251279335736e-06
37.173241;7.441409381177741e-05;-9.449915689995417e-07;2.883632912676485e-06;-9.414877646582111e-07;2.909711967310339e-06;7.620394062695387e-05;9.943689659794252;0.830047504786023;0.01558672747234188;0.015523773577485404;-2.3064060099009366e-06;2.289638042987014e-06;-1.10712461258618e-06
37.183241;7.441664498266359e-05;-9.846396644910394e-07;2.8980568093192537e-06;-9.527474807676799e-07;2.918203878634759e-06;7.625643379327782e-05;9.942584532953473;0.8300218116704406;0.015586143293608976;0.015522583647966182;-2.2772556202394343e-06;2.288112440753322e-06;-1.1335751432210648e-06
37.193241;7.442238249926231e-05;-1.0258891675977547e-06;2.91117605006877e-06;-9.645088834295492e-07;2.9247097532377247e-06;7.631050729795453e-05;9.941456719435068;0.8299994701603026;0.015585518214432208;0.0155213861103958;-2.247985650920615e-06;2.2859490503443077e-06;-1.1574005969949556e-06
37.203241;7.443129468256195e-05;-1.0687769582351276e-06;2.9229967180129846e-06;-9.76740176058963e-07;2.929126957846162e-06;7.636600116835816e-05;9.940304780408383;0.8299807585550001;0.015584855155100455;0.01552017944020354;-2.2187133368722476e-06;2.283114137814423e-06;-1.1784009288061003e-06
37.213241;7.444337973592535e-05;-1.1133779018237285e-06;2.9335081226198362e-06;-9.89372509470644e-07;2.9313364444413917e-06;7.642272735574076e-05;9.939128159047721;0.8299659144472082;0.015584156819527803;0.015518960537859453;-2.189543617841804e-06;2.2795551521855473e-06;-1.1963944175123457e-06
37.223241;7.445861563843612e-05;-1.1597736396584494e-06;2.942697825903921e-06;-1.0023120832429352e-06;2.9311832853086806e-06;7.648046670882676e-05;9.937926595514485;0.8299551048882444;0.015583426340034722;0.015517723970320104;-2.1605682035142384e-06;2.2751786538480322e-06;-1.2112524163391017e-06
37.233241;7.447695400686439e-05;-1.2080170489160163e-06;2.950570153935936e-06;-1.0154705969542022e-06;2.928475129435072e-06;7.653898194423468e-05;9.93669968961504;0.8299484218671368;0.015582667366640598;0.015516461801956233;-2.131861306230869e-06;2.2698554923915045e-06;-1.222933684196775e-06
37.243241;7.44983511217247e-05;-1.2581183873929902e-06;2.9571381972433348e-06;-1.0287843589761062e-06;2.9230153888192013e-06;7.659805024331529e-05;9.935447214067667;0.8299459152702581;0.015581883332954063;0.015515164564249865;-2.103482172986036e-06;2.263444559816795e-06;-1.2314877003674834e-06
37.253241;7.452279118520756e-05;-1.3100445127614194e-06;2.962411692311683e-06;-1.0422200803564746e-06;2.914645251356209e-06;7.665750908740971e-05;9.934169347885112;0.8299476282377601;0.015581076951128543;0.015513823289755794;-2.075496563983763e-06;2.2558287707169355e-06;-1.2370277903913339e-06
37.263241;7.45502750130264e-05;-1.3637215672073543e-06;2.9663973434748614e-06;-1.0557720038340891e-06;2.903251507819067e-06;7.671728189711335e-05;9.932866135617662;0.8299535838402986;0.01558025059739843;0.015512431663828711;-2.047996601205211e-06;2.246941116550081e-06;-1.2396952652078202e-06
37.273241;7.458080011585548e-05;-1.4190466554891685e-06;2.9690941559604635e-06;-1.0694453744675242e-06;2.888729473732188e-06;7.677736085856086e-05;9.93153762167776;0.829963729338878;0.015579406504690262;0.015510986764609365;-2.021100970342114e-06;2.236761618101785e-06;-1.2396306644725665e-06
37.283241;7.461434537990125e-05;-1.475899740962005e-06;2.970487190854021e-06;-1.083246241689578e-06;2.8709502490429543e-06;7.6837758773032e-05;9.930184959100021;0.8299779103132561;0.015578546186172333;0.015509488096586614;-1.994939074586025e-06;2.2252995763501683e-06;-1.236969287000969e-06
37.293241;7.465085539866805e-05;-1.5341366033860924e-06;2.9705390721982994e-06;-1.0971999831505155e-06;2.849788206387545e-06;7.689845996238077e-05;9.92881076813495;0.8299958826649863;0.015577670211948483;0.015507936326016424;-1.9696196434500646e-06;2.2125810905082926e-06;-1.2318516775285345e-06
37.303241;7.469023079847363e-05;-1.5935796943923932e-06;2.9691818528395555e-06;-1.1113718096652535e-06;2.8251693215007884e-06;7.695939837156937e-05;9.92741851433513;0.83001729594755;0.015576778425587452;0.015506333280440451;-1.945195779822521e-06;2.198644363488174e-06;-1.2244146962392127e-06
37.313241;7.47323318656395e-05;-1.654023538497784e-06;2.9663356647361805e-06;-1.1258515906451346e-06;2.797075302734073e-06;7.702046326963875e-05;9.926011730943753;0.8300416748926535;0.015575869814893738;0.015504682368597063;-1.9216568584859205e-06;2.1835384011511863e-06;-1.2147707382924067e-06
37.323241;7.47769909525528e-05;-1.715226916633748e-06;2.9619367873737792e-06;-1.1407197728610224e-06;2.7655274105274277e-06;7.708151246151631e-05;9.924593570709412;0.8300685059770815;0.015574942657601091;0.01550298730343278;-1.8989444518115708e-06;2.1673163850756646e-06;-1.202998510420733e-06
37.333241;7.482402996212801e-05;-1.7769059412786122e-06;2.955945552621627e-06;-1.1560217823007008e-06;2.7305777653451594e-06;7.714238652282135e-05;9.923166819672513;0.8300973724656262;0.015573994902633984;0.015501250124748388;-1.8769687587437997e-06;2.1500279691466158e-06;-1.1891350660178564e-06
37.343241;7.487328069839694e-05;-1.8387633642364922e-06;2.948346511249416e-06;-1.1717511137649245e-06;2.692285870922057e-06;7.720292499839183e-05;9.921734131358125;0.8301279649369812;0.015573024107158377;0.015499470920091777;-1.8556257200462747e-06;2.1317218142961185e-06;-1.1731757979702854e-06
37.353241;7.492459179907181e-05;-1.9005131504956414e-06;2.9391432644050984e-06;-1.1878505964699595e-06;2.6506869862885895e-06;7.726298042621169e-05;9.920298620924054;0.8301600075113703;0.015572027804836274;0.015497648603006129;-1.834813614564602e-06;2.1124590717534125e-06;-1.1550975032151245e-06
37.363241;7.497781551825195e-05;-1.9618674938070233e-06;2.9283439811253344e-06;-1.2042431459033498e-06;2.605775724653229e-06;7.732242217334311e-05;9.918864500155726;0.8301932438119469;0.015571004308419163;0.01549578130590951;-1.8144443689857794e-06;2.0923336428534663e-06;-1.134896046484547e-06
37.373241;7.503280012624766e-05;-2.0225223880616035e-06;2.9159616989838087e-06;-1.2208724728416946e-06;2.557504393239167e-06;7.738113480437714e-05;9.91743677813429;0.8302274527896608;0.01556995243866613;0.015493866294385246;-1.7944624312387889e-06;2.0714742912072033e-06;-1.1126243255125684e-06
37.383241;7.508940280875418e-05;-2.082167943912988e-06;2.9020370946936095e-06;-1.237711239300003e-06;2.5058015546732202e-06;7.74390181552213e-05;9.916020253374924;0.830262408624128;0.01556887045795075;0.015491899633507807;-1.7748592711185472e-06;2.0500102199113047e-06;-1.0884044702279424e-06
37.393241;7.51475025735504e-05;-2.1405042951456474e-06;2.8866513633222165e-06;-1.2547308813171826e-06;2.450604008236612e-06;7.749596977641994e-05;9.914618819858841;0.8302977953330104;0.015567756488489775;0.01548987624331403;-1.7556595105381754e-06;2.028039892848477e-06;-1.062408187980104e-06
37.403241;7.52070011850619e-05;-2.1972416681144446e-06;2.869918336375125e-06;-1.2718840136465097e-06;2.3918801075748197e-06;7.755185860939456e-05;9.913235403818202;0.8303331628586325;0.01556661066139093;0.015487790768128179;-1.7369070774465625e-06;2.005632590843653e-06;-1.03482781249037e-06
37.413241;7.526781515725197e-05;-2.2520984546000793e-06;2.8519657304847578e-06;-1.289112689547229e-06;2.3296451473678326e-06;7.760653352598968e-05;9.911872395528745;0.8303679844992513;0.015565436144331823;0.01548563899246747;-1.7186754866611492e-06;1.9828340664340277e-06;-1.0058518032060771e-06
37.423241;7.532986124975189e-05;-2.3048142059318782e-06;2.8329023685075728e-06;-1.3063418096573122e-06;2.2639587402975907e-06;7.765985945397425e-05;9.910532157649774;0.8304017756625246;0.015564238231827376;0.015483418656842282;-1.7010759992127046e-06;1.959669998591284e-06;-9.75655247264881e-07
37.433241;7.539305014882471e-05;-2.355165469593313e-06;2.812797387841435e-06;-1.3234660788996075e-06;2.194897028980614e-06;7.771173801250738e-05;9.909216806564674;0.830434186557479;0.015563023608186965;0.015481128641528789;-1.6842476414884748e-06;1.936164122831413e-06;-9.444080690208905e-07
37.443241;7.545728706135626e-05;-2.4029752011667493e-06;2.791693572730405e-06;-1.3403668580625635e-06;2.122532527341417e-06;7.776210026591217e-05;9.907927458199532;0.8304650122149163;0.015561800242212565;0.015478768039597057;-1.6683332999779664e-06;1.912359854511573e-06;-9.122973564819792e-07
37.453241;7.552246384653712e-05;-2.4481189789965693e-06;2.7696211502568085e-06;-1.3569304955369137e-06;2.0469395121834614e-06;7.781087842395206e-05;9.906664247309633;0.8304941550781823;0.01556057649406963;0.015476337150987797;-1.6534485094234648e-06;1.8883241772724254e-06;-8.795508105318972e-07
37.463241;7.558845969414216e-05;-2.4905269642838493e-06;2.7465948260659595e-06;-1.3730413011401135e-06;1.9682115077639144e-06;7.785797083884681e-05;9.905427217585416;0.83052161960824;0.01555935959374347;0.015473839232319075;-1.6396653328442813e-06;1.864119373370789e-06;-8.464345578993577e-07
37.473241;7.565515493039289e-05;-2.530174503649149e-06;2.7226263972731736e-06;-1.3885815649152597e-06;1.8864631622113445e-06;7.790323061200164e-05;9.904216587265799;0.830547504766707;0.015558155253119621;0.015471280387936433;-1.6270196598816058e-06;1.8397596457929581e-06;-8.13231332287835e-07
37.483241;7.572243528713692e-05;-2.5670571724765454e-06;2.6977542996214763e-06;-1.4034392199449288e-06;1.8018082938196242e-06;7.794648698858183e-05;9.903032043432445;0.8305719163583063;0.015556967794822405;0.01546866739926547;-1.6155209450955998e-06;1.8151860951728005e-06;-7.802214176274506e-07
37.493241;7.579018942474124e-05;-2.6011686900026105e-06;2.6720455158157737e-06;-1.4175020540145643e-06;1.714357920183267e-06;7.798756966724161e-05;9.901872655230827;0.8305948906549083;0.015555799328197143;0.01546600583943073;-1.6051610633964781e-06;1.7902626139114583e-06;-7.47673908304802e-07
37.503241;7.585830877208156e-05;-2.6324992085888364e-06;2.6455724984973325e-06;-1.430663470075064e-06;1.6242554266817458e-06;7.802631242423668e-05;9.900737818641556;0.8306164718509019;0.01555464966414862;0.015463300190326304;-1.5959259124218622e-06;1.7647923767241434e-06;-7.158539733228314e-07
37.513241;7.592669231912364e-05;-2.6610455421093306e-06;2.618409845481405e-06;-1.4428368324307274e-06;1.5316938477949128e-06;7.806254985544327e-05;9.899627778855116;0.830636859536846;0.015553517857951046;0.015460554802009602;-1.5877928212841715e-06;1.7385520464353564e-06;-6.850240625791617e-07
37.523241;7.599525239986492e-05;-2.686820383098383e-06;2.5906399726635037e-06;-1.453933427739325e-06;1.4368833980665176e-06;7.809613440528777e-05;9.898543241028891;0.8306564212761336;0.01555240328485801;0.015457773923291684;-1.5807207321195384e-06;1.7113207445137485e-06;-6.554221288239256e-07
37.533241;7.606390406421327e-05;-2.7098479986791893e-06;2.5623374248596565e-06;-1.4638281386955302e-06;1.3400166142409629e-06;7.812696568460809e-05;9.897484887730196;0.8306755737347399;0.01555130556878301;0.015454961479564098;-1.574652826364313e-06;1.6829056771879765e-06;-6.272522881676219e-07
37.543241;7.61325429938165e-05;-2.730156060269445e-06;2.533560333697292e-06;-1.4723735703147159e-06;1.2412777324459558e-06;7.8154993192686e-05;9.896453320881289;0.8306947054110866;0.01555022479350478;0.01545212173655427;-1.569521931994787e-06;1.65316300498282e-06;-6.00692003746112e-07
37.553241;7.620102977200555e-05;-2.747793602909704e-06;2.5043657405794374e-06;-1.4794513459155562e-06;1.1408769466580751e-06;7.818019582560373e-05;9.895449242811425;0.8307141970353782;0.015549161972454015;0.015449259911391832;-1.5652574665401605e-06;1.6219849212401429e-06;-5.758834250520895e-07
37.563241;7.626918409472172e-05;-2.762855505463299e-06;2.4748116341561226e-06;-1.4850095011300719e-06;1.0390690336119846e-06;7.820257219005358e-05;9.894473440151245;0.8307344554721043;0.01554811833524214;0.015446381763281922;-1.5618047963057358e-06;1.5892689857378087e-06;-5.529395980668111e-07
37.573241;7.633680297578277e-05;-2.7754680030891036e-06;2.4449336574510045e-06;-1.4890492524077447e-06;9.361423564142566e-07;7.822213621722088e-05;9.893526422736079;0.8307558954577798;0.015547094134392972;0.01544349286574756;-1.5591397442037671e-06;1.5549081072930715e-06;-5.31988774348726e-07
37.583241;7.640369678301157e-05;-2.7857473061210018e-06;2.4147290536997722e-06;-1.4915702834454408e-06;8.323911235982809e-07;7.823891014996376e-05;9.892607808403604;0.8307788995097477;0.015546088683264377;0.01544059824981215;-1.557263061814712e-06;1.5187993058002023e-06;-5.131978251171238e-07
37.593241;7.64696994429937e-05;-2.7937744800652686e-06;2.384169879023295e-06;-1.4925379186871962e-06;7.280859300449716e-07;7.82529326776298e-05;9.891715958112334;0.8308038222819412;0.01554510141508754;0.015437702443879679;-1.556184694725893e-06;1.4808593996873152e-06;-4.967296071249856e-07
37.603241;7.653466040953885e-05;-2.799602470114573e-06;2.353223059601627e-06;-1.491899803658168e-06;6.234448341726542e-07;7.826428372758955e-05;9.890848863329515;0.8308310225617626;0.015544132858146565;0.015434810149538299;-1.5559030135215398e-06;1.441038601943763e-06;-4.82672565939955e-07
37.613241;7.6598454974607e-05;-2.8032782197528084e-06;2.321844515769697e-06;-1.4896131759118608e-06;5.186311645585326e-07;7.82731040357685e-05;9.890005649980676;0.8308608846436435;0.01554318454479083;0.015431927222879241;-1.5563959762118263e-06;1.3993212752968241e-06;-4.710127034127031e-07
37.623241;7.666099312533924e-05;-2.8048575789085137e-06;2.2899628798513293e-06;-1.4856614231175954e-06;4.1379148420525195e-07;7.827959065177682e-05;9.889186701199284;0.8308938525387667;0.015542257880775375;0.015429060873230465;-1.5576396924842391e-06;1.3557214493473582e-06;-4.6166084415147973e-07
37.633241;7.672221179068564e-05;-2.80441447362832e-06;2.2574896670458997e-06;-1.480069831302842e-06;3.090789731330638e-07;7.828397202049889e-05;9.888392867017066;0.830930466791298;0.015541353163176688;0.015426219162926878;-1.5596255640524646e-06;1.310286988796094e-06;-4.5450148524977476e-07
37.643241;7.678207372792905e-05;-2.8020495804862718e-06;2.224351806751591e-06;-1.4729077542139953e-06;2.0464281215971753e-07;7.82864788808174e-05;9.887625261582228;0.8309713514201005;0.01554046970372605;0.01542341076703329;-1.5623570873612339e-06;1.2631039764780102e-06;-4.494314154994421e-07
37.653241;7.684057742375957e-05;-2.797888885501538e-06;2.190517629708719e-06;-1.4642653218139377e-06;1.0062483567996524e-07;7.82873248060941e-05;9.886885014937832;0.8310171300313576;0.01553960693819765;0.015420645027080565;-1.5658443513925917e-06;1.2142847375324544e-06;-4.4637395149543034e-07
37.663241;7.689775664781441e-05;-2.79206381933043e-06;2.1559971979054995e-06;-1.4542285999785059e-06;-2.8338872402677444e-09;7.82866998661612e-05;9.8861726844343;0.8310683234753263;0.015538765519897876;0.015417931940566188;-1.570107229771501e-06;1.163950437158353e-06;-4.4529789923102225e-07
37.673241;7.695366082014737e-05;-2.784675089383865e-06;2.1208239073725286e-06;-1.442868831142787e-06;-1.055964513219378e-07;7.828476994560681e-05;9.885488186292285;0.8311253143351791;0.015537947937881514;0.015415281971823838;-1.5751767091161772e-06;1.1122298313260177e-06;-4.462479336410626e-07
37.683241;7.700833749715921e-05;-2.775767767347517e-06;2.085049639922028e-06;-1.4302476422043794e-06;-2.0754434737396805e-07;7.828167203017977e-05;9.88483080288565;0.8311883666511166;0.015537158803980667;0.01541270540449664;-1.5810852526857897e-06;1.0592683478700079e-06;-4.4933493808803725e-07
37.693241;7.70618288127764e-05;-2.7653484621346294e-06;2.04875463939636e-06;-1.4164431874488052e-06;-3.085962207492859e-07;7.827750407150959e-05;9.884198781854666;0.8312576358167032;0.015536404604068214;0.01541021166672885;-1.5878680780401634e-06;1.0052312186583033e-06;-4.546810925587683e-07
37.703241;7.711416587389996e-05;-2.753419260354419e-06;2.012044284564526e-06;-1.4015643806246288e-06;-4.0871965828319244e-07;7.827233156380023e-05;9.883589562533622;0.8313331745555886;0.015535692854270793;0.015407809588618924;-1.5955800074115801e-06;9.502991206874814e-07;-4.6237018734474095e-07
37.713241;7.716536525615873e-05;-2.739983246315274e-06;1.975038229226465e-06;-1.3857252555682523e-06;-5.079261498767409e-07;7.826620824693218e-05;9.883000704788692;0.8314149677018989;0.015535031533200766;0.01540550749908807;-1.6042874863099416e-06;8.946610731238918e-07;-4.724278131374474e-07
37.723241;7.721544336474582e-05;-2.7250292054636024e-06;1.9378652742265527e-06;-1.369013873302538e-06;-6.062492609052551e-07;7.82591766372682e-05;9.882430449916631;0.8315029590722725;0.015534429441865604;0.015403311863333094;-1.6140336768202374e-06;8.385056466623113e-07;-4.848227243864085e-07
37.733241;7.726442384908793e-05;-2.708525472937812e-06;1.9006570124607489e-06;-1.3514817938347224e-06;-7.037117507005855e-07;7.825126870801955e-05;9.881877867066018;0.8315970434059616;0.015533896396283341;0.015401226001970414;-1.6248110781683714e-06;7.820189453140183e-07;-4.994757532482268e-07
37.743241;7.731231630687728e-05;-2.6904252030186328e-06;1.8635389308385423e-06;-1.3331505708615655e-06;-8.002996102769642e-07;7.824253342489986e-05;9.881342823097363;0.8316970826898623;0.015533442264446268;0.015399250154986487;-1.6365523384477677e-06;7.253943752228199e-07;-5.162655035371755e-07
37.753241;7.735909350115219e-05;-2.670675334237836e-06;1.8266203097751053e-06;-1.314034252169468e-06;-8.959645335524532e-07;7.823305716041512e-05;9.880825895709455;0.8318029338132681;0.015533075687302991;0.015397382420936856;-1.649144239486838e-06;6.688248306282465e-07;-5.350229301126181e-07
37.763241;7.740469182018418e-05;-2.6492329685254058e-06;1.789982577298345e-06;-1.294154689603129e-06;-9.906364546572226e-07;7.822295474376077e-05;9.88032875132182;0.8319144279849972;0.015532803665988564;0.015395619989714593;-1.662457256111039e-06;6.124723654220802e-07;-5.555203173128811e-07
37.773241;7.74490318905867e-05;-2.626086177962844e-06;1.7536669080183794e-06;-1.2735225723255439e-06;-1.0842146673203935e-06;7.821234370681369e-05;9.879854612294112;0.8320313297273229;0.015532632296117144;0.01539395971791045;-1.6763603943399512e-06;5.56462199473991e-07;-5.774811838541844e-07
37.783241;7.749204158622227e-05;-2.6012589153387976e-06;1.717666793951921e-06;-1.2521081942371626e-06;-1.1765596089241982e-06;7.820131244440732e-05;9.879407643343761;0.832153327306867;0.015532567984961632;0.015392397692236314;-1.6907173464324427e-06;5.009024795015038e-07;-6.006201683321423e-07
37.793241;7.753366497106406e-05;-2.5747941966232816e-06;1.6819436187711453e-06;-1.229840064934195e-06;-1.2675162099106207e-06;7.818990677413518e-05;9.878991564091237;0.8322800768850603;0.015532617630850348;0.015390929292063376;-1.7053852277693682e-06;4.459042565837551e-07;-6.246809125552364e-07
37.803241;7.757386469254455e-05;-2.5467432379309313e-06;1.646458106171746e-06;-1.2066229151148865e-06;-1.356945716763614e-06;7.817815588483771e-05;9.878608991149994;0.8324112437494668;0.01553278715866297;0.015389550608792588;-1.7202197696480947e-06;3.9161377496347703e-07;-6.494569564625732e-07
37.813241;7.761262512581103e-05;-2.517165457733543e-06;1.6111837375094042e-06;-1.1823565586037277e-06;-1.4447352412613062e-06;7.816609591544587e-05;9.878261912679715;0.8325465048199827;0.015533080123003458;0.015388259527594681;-1.7350794606855348e-06;3.382346210736148e-07;-6.748098365003582e-07
37.823241;7.764995057764679e-05;-2.4861145905371057e-06;1.5761020034340368e-06;-1.156954684636999e-06;-1.5307992688280384e-06;7.815374611580873e-05;9.87795265546401;0.8326855452713496;0.015533497624467851;0.015387055171414173;-1.7498200702129982e-06;2.859960490287271e-07;-7.006785468256768e-07
37.833241;7.768585977724214e-05;-2.453625901653596e-06;1.541200543171607e-06;-1.13036071021543e-06;-1.6150899025648808e-06;7.814107208124976e-05;9.877684866483886;0.8328280266492617;0.015534039047669871;0.015385936735379581;-1.7642778384035443e-06;2.3510119543428623e-07;-7.270665656291553e-07
37.843241;7.772038024596306e-05;-2.419724318973473e-06;1.5064750040954937e-06;-1.1025491321795887e-06;-1.697589781738114e-06;7.812797873271696e-05;9.877463951267188;0.8329735629983642;0.01553470307225223;0.015384903562492013;-1.7782669227735476e-06;1.8570512911133772e-07;-7.540082122285363e-07
37.853241;7.775354707014697e-05;-2.3844381115315634e-06;1.4719235927984171e-06;-1.073503305224249e-06;-1.7782737223994293e-06;7.811433153023709e-05;9.8772965073826;0.8331217605273575;0.015535488424301202;0.01538395634486842;-1.7916050128147522e-06;1.3790837252681224e-07;-7.815239810279653e-07
37.863241;7.778540095340377e-05;-2.3478104639425212e-06;1.4375318661318286e-06;-1.0431915439505964e-06;-1.8570841555832235e-06;7.810000479941674e-05;9.877189572671936;0.8332722454079191;0.015536394076009945;0.015383096991687608;-1.8041375261287765e-06;9.175530241619136e-08;-8.095881675154706e-07
37.873241;7.781596941090398e-05;-2.3098975574342298e-06;1.4032689564009744e-06;-1.011572675503538e-06;-1.9339531053953955e-06;7.808493312979416e-05;9.877150433743578;0.833424685691768;0.015537419028034629;0.015382326466780031;-1.8157456226829558e-06;4.7253663749868987e-08;-8.381353040632572e-07
37.883241;7.784524361642858e-05;-2.270749261518812e-06;1.3691018899696362e-06;-9.786220165534148e-07;-2.0088388361542837e-06;7.806912266636161e-05;9.87718631906442;0.8335788624676996;0.015538561726476989;0.015381642602944966;-1.826356774935482e-06;4.3952305667708236e-09;-8.671023612761754e-07
37.893241;7.787317617911365e-05;-2.230413171122423e-06;1.3350024904965032e-06;-9.443385433533876e-07;-2.0817419704884736e-06;7.805263086891171e-05;9.877303944245217;0.8337346828542554;0.015539819138525873;0.015381039976181857;-1.8359569157286518e-06;-3.684512566435588e-08;-8.964598223506416e-07
37.903241;7.789969564808647e-05;-2.1889664585653977e-06;1.3009452920124525e-06;-9.087217066973567e-07;-2.152702730383468e-06;7.803553867863742e-05;9.877509360523263;0.8338920821356913;0.015541186416218907;0.015380512358620419;-1.8445944606903627e-06;-7.651017868482745e-08;-9.261912546822305e-07
37.913241;7.792472300367242e-05;-2.146524636051571e-06;1.2669115322840214e-06;-8.717536379418957e-07;-2.22179108480818e-06;7.801792480632871e-05;9.877807903091126;0.8340509388865247;0.0155426581986893;0.015380055525784257;-1.8523784824633053e-06;-1.1464268834270935e-07;-9.562608268832367e-07
37.923241;7.794817479184537e-05;-2.1032309611556538e-06;1.2328985629637756e-06;-8.334138594704524e-07;-2.2890912541305503e-06;7.799985772613248e-05;9.878204447733797;0.8342110703888351;0.015544229884305469;0.01537966776410625;-1.859453618585141e-06;-1.5126671336150087e-07;-9.866225005640415e-07
37.933241;7.796995806030027e-05;-2.0592570274097352e-06;1.1989329154002395e-06;-7.93705320192945e-07;-2.354683977731959e-06;7.798140047743466e-05;9.878703719390924;0.8343722307122377;0.015545896518979209;0.015379348400558514;-1.8659506313331198e-06;-1.863871877099035e-07;-1.0172454079882552e-06
37.943241;7.798998635199338e-05;-2.0147940778337127e-06;1.1650781423502115e-06;-7.526566698603363e-07;-2.4186442126231387e-06;7.796262627996234e-05;9.879309818438129;0.8345340492422878;0.01554765077628881;0.01537909619113147;-1.8719646526773823e-06;-2.2000618124176347e-07;-1.0481253646172226e-06
37.953241;7.800819460612087e-05;-1.9700246962889267e-06;1.1314255312941102e-06;-7.103077301586403e-07;-2.4810480795489566e-06;7.794364635920463e-05;9.880025232846947;0.8346960105908148;0.01554948273498972;0.015378908312883965;-1.8775865268758944e-06;-2.52147715798484e-07;-1.0792937044369365e-06
37.963241;7.802450907021321e-05;-1.9251077847163932e-06;1.098069330360726e-06;-6.667091632700362e-07;-2.541954242733867e-06;7.792461258400936e-05;9.880850242192144;0.834857591388615;0.015551380858778645;0.015378780468519527;-1.882943928281133e-06;-2.828744226212804e-07;-1.1108034856494492e-06
37.973241;7.803880868988765e-05;-1.8801910661532753e-06;1.0650834087898253e-06;-6.219197205017106e-07;-2.601352767016675e-06;7.790567552639774e-05;9.881783137032992;0.8350184076077919;0.015553332725882323;0.015378708463167187;-1.8882107717611885e-06;-3.1228535809300056e-07;-1.142690549082312e-06
37.983241;7.805093520585709e-05;-1.8354108531826753e-06;1.03253049165763e-06;-5.759736767293798e-07;-2.659125417146046e-06;7.788694169850343e-05;9.882821069808449;0.8351781889546457;0.015555325626897487;0.015378689451057784;-1.8935857087184555e-06;-3.40505077167612e-07;-1.1749634984193287e-06
37.993241;7.806072926741366e-05;-1.7908532201138476e-06;1.000498594271638e-06;-5.288536675863487e-07;-2.7150745482205086e-06;7.786847399845022e-05;9.88396077233833;0.8353367057525865;0.015557347021310288;0.015378721419851664;-1.8992570616658866e-06;-3.676675052406701e-07;-1.2076206565797623e-06
38.003241;7.806804540078643e-05;-1.7465283567198032e-06;9.69118240563938e-07;-4.805021656724491e-07;-2.7690016415532718e-06;7.785031682187426e-05;9.885198408298614;0.8354937870790814;0.015559385103149258;0.015378802344809117;-1.9053767462229235e-06;-3.9389422111054627e-07;-1.24066174797202e-06
38.013241;7.807274367693894e-05;-1.7023977235089496e-06;9.385571407266911e-07;-4.308505411601845e-07;-2.820755878689994e-06;7.783250875543247e-05;9.886529331837075;0.8356493320285147;0.015561429810727825;0.015378929872024506;-1.9120557619473596e-06;-4.192784590457916e-07;-1.274101387417956e-06
38.023241;7.807467838250997e-05;-1.658402978217858e-06;9.090141212296501e-07;-3.7983268639431807e-07;-2.870237685692252e-06;7.781508364506943e-05;9.887948627288733;0.8358032365768172;0.015563473184063892;0.015379100935551058;-1.9193583535077118e-06;-4.438920381676691e-07;-1.3079761057971893e-06
38.033241;7.807370922947915e-05;-1.6144466481905252e-06;8.807031505803595e-07;-3.273740812592105e-07;-2.9173909703918254e-06;7.779806302742006e-05;9.889451316427708;0.8359553196322239;0.015565508708271053;0.015379311700640495;-1.9272904159752286e-06;-4.6780282819192616e-07;-1.3423324333182113e-06
38.043241;7.806973313871659e-05;-1.5703705097939681e-06;8.538312148307181e-07;-2.733768865141953e-07;-2.9621825577846747e-06;7.778144493209423e-05;9.891031969350498;0.836105328888081;0.015567530527115625;0.015379558367992369;-1.935815088872774e-06;-4.910635518432646e-07;-1.3772073072345013e-06
