time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.053241;7.806268907304747e-05;-1.5259910436554776e-06;8.28590576635606e-07;-2.1771609900085498e-07;-3.0045721881238526e-06;7.776520668176465e-05;9.892685447283549;0.836252986994567;0.015569532844650314;0.015379837836981563;-1.9448897055267834e-06;-5.136886815127914e-07;-1.4126056494659834e-06
38.063241;7.805253273727769e-05;-1.4811505583436484e-06;8.051496981099979e-07;-1.6024452398452435e-07;-3.0445026802906075e-06;7.774931931760495e-05;9.894408457950707;0.8363980396641547;0.015571510288782916;0.015380147448544686;-1.9544972721973654e-06;-5.356641173347454e-07;-1.4484825857594688e-06
38.073241;7.803923622915054e-05;-1.435722507435367e-06;7.836271499952132e-07;-1.0081261188000446e-07;-3.081904450117877e-06;7.773376455135737e-05;9.896199737541256;0.8365402875112039;0.015573459285714415;0.015380484585140993;-1.9646633110878924e-06;-5.569723391759932e-07;-1.4847509801040002e-06
38.083241;7.802280917663696e-05;-1.389598620124264e-06;7.640836963744189e-07;-3.930494428984007e-08;-3.116697076176793e-06;7.771854380791244e-05;9.898058946385069;0.8366795297142418;0.015575378409174421;0.015380846540581219;-1.9754507272195836e-06;-5.776001548481162e-07;-1.5213156786066478e-06
38.093241;7.800330092558906e-05;-1.3427019831725363e-06;7.465523689732908e-07;2.4333128099681333e-08;-3.148793556916129e-06;7.770367408140212e-05;9.899985799394361;0.8368154713572026;0.015577267626170559;0.015381230762999864;-1.9869474800648872e-06;-5.975318749175441e-07;-1.5581043231941676e-06
38.103241;7.798079195655877e-05;-1.2950017706134017e-06;7.310738796349251e-07;9.011068282051448e-08;-3.1780989291079018e-06;7.768918406574552e-05;9.901979535832123;0.8369477223828989;0.015579128484644343;0.01538163594879067;-1.99925983296896e-06;-6.167449897339998e-07;-1.5950690986853059e-06
38.113241;7.795539086234139e-05;-1.2464866670435564e-06;7.177086941741962e-07;1.5803461328087554e-07;-3.2044998503353065e-06;7.767510606387275e-05;9.90403835240923;0.8370758532259203;0.01558096508811865;0.015382063017309423;-2.0125013060584873e-06;-6.352191259289132e-07;-1.6321748799162794e-06
38.123241;7.792724026867045e-05;-1.1971149713726373e-06;7.065188493919931e-07;2.2813250534469865e-07;-3.227866418451478e-06;7.766145311932231e-05;9.906159440823876;0.8371994473991986;0.015582784600984898;0.015382514304657122;-2.0267811578013113e-06;-6.529439371708631e-07;-1.669393216036377e-06
38.133241;7.78965246744719e-05;-1.1468027230334722e-06;6.97530192420188e-07;3.00442232720787e-07;-3.248067907193396e-06;7.764821302308913e-05;9.908339803302049;0.8373181664434479;0.015584596990551347;0.015382991528554463;-2.042193100640533e-06;-6.699164510406634e-07;-1.7066930957601754e-06
38.143241;7.786345432143572e-05;-1.0954649517699112e-06;6.907095817916447e-07;3.749931943550001e-07;-3.2649766287820215e-06;7.763537856025363e-05;9.91057648800663;0.8374317931595874;0.015586413141473349;0.01538349470070822;-2.058797423627605e-06;-6.861478750285307e-07;-1.744036009746656e-06
38.153241;7.782823397307827e-05;-1.0430573758571894e-06;6.859802218466593e-07;4.517871170016204e-07;-3.278458604752697e-06;7.762297287500061e-05;9.912865627575112;0.8375402018602119;0.015588241317199892;0.015384022576251323;-2.0766130104465534e-06;-7.016706599744637e-07;-1.7813867564973185e-06
38.163241;7.779105408145518e-05;-9.895774063291776e-07;6.83254351592447e-07;5.3078211662039e-07;-3.2883767682354423e-06;7.761104625986481e-05;9.915201383651764;0.8376433074457836;0.015590085038231987;0.015384573361497856;-2.095628919108719e-06;-7.16519204416279e-07;-1.8187143014879771e-06
38.173241;7.775210525355729e-05;-9.35039023137002e-07;6.824571702820135e-07;6.118932491454989e-07;-3.2946104491174224e-06;7.759966145666087e-05;9.917576036134575;0.837741074792427;0.01559194392219362;0.015385144760687145;-2.115819568634318e-06;-7.307148976265185e-07;-1.8559732845790291e-06
38.183241;7.771159412885953e-05;-8.794539864532011e-07;6.835405000448776e-07;6.95004723413962e-07;-3.297078155518067e-06;7.758887734031996e-05;9.919981539300462;0.8378335383248862;0.015593814934485969;0.015385733170532642;-2.1371638123340203e-06;-7.442852238382369e-07;-1.8931041684470998e-06
38.193241;7.76697467963668e-05;-8.228363134892807e-07;6.864834415723468e-07;7.799898370638295e-07;-3.2957463100566357e-06;7.757873664326365e-05;9.922411217474306;0.8379207568526694;0.01559569303609327;0.015386332925170923;-2.1596639540170886e-06;-7.572719186430312e-07;-1.930056081097924e-06
38.203241;7.762680396883768e-05;-7.652227885611541e-07;6.912785217179438e-07;8.667324887247886e-07;-3.290614706971297e-06;7.756925746190623e-05;9.924859718769191;0.8380027565000807;0.015597572579313695;0.015386937016693388;-2.1833347944272253e-06;-7.696974703767411e-07;-1.966786831449299e-06
38.213241;7.758302047241141e-05;-7.066931365084645e-07;6.979252048214029e-07;9.551228682209895e-07;-3.2817103343360094e-06;7.756043207716902e-05;9.927321632417971;0.8380795376014036;0.015599448887616347;0.015387538374338433;-2.2081773133824308e-06;-7.815342111488927e-07;-2.003249123336789e-06
38.223241;7.753865790742372e-05;-6.473744860124063e-07;7.064480481814699e-07;1.0450369123045122e-06;-3.2690985033285077e-06;7.755223739568355e-05;9.929790985943562;0.8381511310912485;0.015601318386268595;0.01538812985006125;-2.2341804405254475e-06;-7.927074750410912e-07;-2.039408540387332e-06
38.233241;7.749397072505788e-05;-5.87424752033762e-07;7.16914045419467e-07;1.1363492044018077e-06;-3.252867962170161e-06;7.75446368433105e-05;9.93226223129899;0.8382176301172071;0.015603177861016388;0.015388703232059835;-2.2613407105344455e-06;-8.031142464933162e-07;-2.0752606460708353e-06
38.243241;7.744921134961572e-05;-5.270099993255495e-07;7.294130361145309e-07;1.2289700154394527e-06;-3.2330984249293347e-06;7.753757062078013e-05;9.934731190368094;0.8382791572600984;0.015605024459634886;0.0153892490450283;-2.289658245284481e-06;-8.126459964469997e-07;-2.1108018043922478e-06
38.253241;7.740464226316648e-05;-4.6628031444301373e-07;7.440229984603734e-07;1.3228470726330709e-06;-3.2098546527950753e-06;7.75309560812299e-05;9.937194996645452;0.8383358134842495;0.015606855921568704;0.01538975794854237;-2.3191085975655056e-06;-8.212215749350776e-07;-2.1460034180516815e-06
38.263241;7.736052322604512e-05;-4.053484064025711e-07;7.608111185482265e-07;1.417930028770871e-06;-3.183198876677879e-06;7.752470287153188e-05;9.939651553438258;0.8383876539497924;0.015608670260486093;0.015390222159202027;-2.3496335770854123e-06;-8.288217576538402e-07;-2.1808217160093177e-06
38.273241;7.731708985858211e-05;-3.4428437697934505e-07;7.798530456210782e-07;1.514137492717244e-06;-3.153202752536786e-06;7.751873207807168e-05;9.942098830404364;0.8384346297581295;0.015610465875979779;0.015390635625981659;-2.381160073819996e-06;-8.355046375653509e-07;-2.215206937410781e-06
38.283241;7.727455533789307e-05;-2.831244512283663e-07;8.012177490812805e-07;1.6113401521845872e-06;-3.1199566440425008e-06;7.7512982976433e-05;9.944534075834996;0.8384764805898783;0.015612242305374042;0.01539099381972359;-2.4136094511142712e-06;-8.413891998680938e-07;-2.2491099207955877e-06
38.293241;7.723312292453955e-05;-2.2189322680300853e-07;8.249403423512989e-07;1.7093605470851347e-06;-3.0835672478080918e-06;7.750740118055628e-05;9.946953528877962;0.8385127295207999;0.015614000254040885;0.015391293387426327;-2.446893869532786e-06;-8.466155374945983e-07;-2.2824940821541986e-06
38.303241;7.719299329849816e-05;-1.6062217840545369e-07;8.51034275964766e-07;1.8079855701348096e-06;-3.0441565286936805e-06;7.750192234692299e-05;9.949352583282788;0.8385428368785943;0.01561574009737775;0.015391531515544793;-2.4809209456055086e-06;-8.51308229080709e-07;-2.3153453308162704e-06
38.313241;7.715437293866246e-05;-9.934343025479514e-08;8.79513027198079e-07;1.9069799832942805e-06;-3.0018678032808403e-06;7.749646850859683e-05;9.951726254144276;0.8385663371963503;0.015617459709572507;0.015391705801569268;-2.5155953806572284e-06;-8.555619182389532e-07;-2.3476780938684866e-06
38.323241;7.711747507253563e-05;-3.80799208661284e-08;9.103743126553516e-07;2.0061012896144454e-06;-2.956849665226932e-06;7.749095215920271e-05;9.95407025608556;0.8385828291698966;0.015619153495782745;0.015391814803771508;-2.550822405679819e-06;-8.594465115192888e-07;-2.3795185466345462e-06
38.333241;7.708249816698671e-05;2.3160493396598728e-08;9.435778573638858e-07;2.105113150868754e-06;-2.9092361804404715e-06;7.748526432864606e-05;9.956381979372868;0.8385919188893417;0.015620813403801262;0.015391858629607314;-2.5865358835453473e-06;-8.630198375284894e-07;-2.41087070010207e-06
38.343241;7.704959746352952e-05;8.439669059022876e-08;9.790465502648479e-07;2.2037841735357797e-06;-2.859160229404349e-06;7.747925642762135e-05;9.958660558733522;0.8385932430611405;0.015622430050617689;0.015391838861701762;-2.622705427599694e-06;-8.663323187180025e-07;-2.44170556975633e-06
38.353241;7.701889012254556e-05;1.4566885678033642e-07;1.016672446802413e-06;2.3018792432079463e-06;-2.8067660722474163e-06;7.74727566361344e-05;9.960906262714078;0.8385865333050134;0.015623992609081733;0.01539175783114807;-2.6592813344859127e-06;-8.694212152726512e-07;-2.4719682913989102e-06
38.363241;7.699049261707294e-05;2.0701215411507112e-07;1.0563237723080375e-06;2.399158706333037e-06;-2.752191863950779e-06;7.746562299794902e-05;9.963119855873005;0.8385716274485557;0.015625488792140846;0.015391618165317948;-2.696138212709129e-06;-8.723196233099205e-07;-2.501578576959625e-06
38.373241;7.696453767488777e-05;2.6844789164992073e-07;1.0978549166780855e-06;2.4953830296679346e-06;-2.695555538797424e-06;7.745778966574066e-05;9.9653024869852;0.8385484447827435;0.01562690584646365;0.015391423057057872;-2.733084529267558e-06;-8.750755969240654e-07;-2.5304468204566917e-06
38.383241;7.694115317401344e-05;3.299931252814462e-07;1.1411081503019267e-06;2.590321293845697e-06;-2.6369621417268344e-06;7.744927280764478e-05;9.967455679578515;0.8385169673303414;0.015628232059049812;0.01539117721132;-2.7699219782333134e-06;-8.77735087911894e-07;-2.558499956639093e-06
38.393241;7.692043541160795e-05;3.916560444597254e-07;1.1859142140101863e-06;2.6837668912182773e-06;-2.5765127363480508e-06;7.744014642806553e-05;9.969580704600478;0.8384771971231187;0.01562945806584126;0.015390887957221659;-2.8064884772743863e-06;-8.803059718664402e-07;-2.5856787110240634e-06
38.403241;7.690243971390713e-05;4.534247540039085e-07;1.2321026436578375e-06;2.7755410445236694e-06;-2.5143050290200164e-06;7.743051118065173e-05;9.971678078405347;0.8384291166219715;0.0156305777044739;0.01539056526609245;-2.8426586680148975e-06;-8.82760611265902e-07;-2.6119252256316814e-06
38.413241;7.688718316061222e-05;5.152613118179644e-07;1.2795121655846056e-06;2.8654775403682596e-06;-2.450426041655855e-06;7.74204557003475e-05;9.973748009272818;0.8383726788073924;0.01563158888248408;0.015390220041193711;-2.8783410137818674e-06;-8.85060391061921e-07;-2.637183416268226e-06
38.423241;7.687464665545332e-05;5.771008699305403e-07;1.3279966070025334e-06;2.953422433316508e-06;-2.3849386236567506e-06;7.741002384955439e-05;9.975790989363102;0.838307776346098;0.015632494067307774;0.01538986204104792;-2.913482591616994e-06;-8.871591518035054e-07;-2.6614013593886937e-06
38.433241;7.686477051824453e-05;6.388728908587683e-07;1.3774274398722517e-06;3.0392400882344483e-06;-2.317865041610277e-06;7.739922192107597e-05;9.977808134677813;0.8382342328042208;0.015633299867604467;0.015389499943596611;-2.9480570392323766e-06;-8.889799602974737e-07;-2.6845342137019152e-06
38.443241;7.685744795311515e-05;7.005319011445959e-07;1.427685426259293e-06;3.1227841950211656e-06;-2.2491803724844926e-06;7.738805548937721e-05;9.979801624974622;0.8381518736495931;0.015634016262591307;0.015389143321787502;-2.982043839986936e-06;-8.903846405520576e-07;-2.7065417349061192e-06
38.453241;7.685253956149884e-05;7.620687438576883e-07;1.4786429257696714e-06;3.203866323188581e-06;-2.1788280702796638e-06;7.737656011260616e-05;9.981774780697764;0.8380606277409152;0.01563465512179122;0.015388803278942735;-3.015417020628731e-06;-8.911831995363618e-07;-2.727380697670715e-06
38.463241;7.684991511060404e-05;8.235051281965029e-07;1.5301355128712998e-06;3.282275381296602e-06;-2.1067381757581624e-06;7.736481219810517e-05;9.983731494240205;0.8379605901192336;0.015635228278107424;0.015388490685896261;-3.048141840038734e-06;-8.911899624382712e-07;-2.7470076585373502e-06
38.473241;7.6849479856746e-05;8.848829363226449e-07;1.5819359519696474e-06;3.3578219661729236e-06;-2.0328331024184375e-06;7.735291860039893e-05;9.985675358933738;0.8378519672067631;0.015635747822388454;0.015388214563506674;-3.080167697154819e-06;-8.902585702095898e-07;-2.765381671993625e-06
38.483241;7.685116341848844e-05;9.462489174504604e-07;1.6337722354331541e-06;3.4303599261450213e-06;-1.957038470331589e-06;7.73410014576814e-05;9.98760920617363;0.8377349531182159;0.01563622853975747;0.015387982214419095;-3.111423460713144e-06;-8.88273506296991e-07;-2.7824546875812544e-06
38.493241;7.685489569367344e-05;1.0076292700427756e-06;1.6853730311860375e-06;3.4997786523143407e-06;-1.8793029238075748e-06;7.732918887322284e-05;9.989535462522019;0.8376097037296528;0.0156366884728451;0.015387799389324094;-3.141837073956634e-06;-8.851369247469457e-07;-2.798168015186176e-06
38.503241;7.686059470460146e-05;1.0690089687306862e-06;1.7364836221739644e-06;3.565986894682805e-06;-1.7996071708129192e-06;7.731759664511526e-05;9.99145654295329;0.8374763735485299;0.01563714685264197;0.015387669381304312;-3.1713559575185888e-06;-8.807675498305876e-07;-2.8124561564330324e-06
38.513241;7.686818870641116e-05;1.1303452197273659e-06;1.7868600995529535e-06;3.6289148574017677e-06;-1.7179627691643043e-06;7.73063048335715e-05;9.993374798501918;0.837335107035567;0.015637622429878293;0.015387592325497908;-3.199931589370398e-06;-8.751145049099627e-07;-2.8252504880980867e-06
38.523241;7.687766031218375e-05;1.1915942793133959e-06;1.8362802809108231e-06;3.68852704665323e-06;-1.6344138239490469e-06;7.729534566473368e-05;9.995292382383719;0.8371860487004841;0.015638132843288098;0.01538756565207993;-3.2274873285198506e-06;-8.681713257543356e-07;-2.8365051512658383e-06
38.533241;7.688905589897649e-05;1.2527106867323448e-06;1.8845683594963942e-06;3.7448223317248454e-06;-1.5490394027137086e-06;7.728470353644328e-05;9.997211292682834;0.8370294239431328;0.015638693603390392;0.01538758583189544;-3.2539023651009217e-06;-8.599635025129461e-07;-2.846238833677319e-06
38.543241;7.69024456718276e-05;1.313637429628714e-06;1.931598309548475e-06;3.7978224458288085e-06;-1.46195912081031e-06;7.72743261486008e-05;9.999133466123231;0.8368656471517532;0.015639316951840374;0.01538765015430348;-3.279024712698884e-06;-8.505307148178273e-07;-2.8545490774392306e-06
38.553241;7.691788379858316e-05;1.3743207203506906e-06;1.9772714809371954e-06;3.847550757425268e-06;-1.3733405492166016e-06;7.726414571235171e-05;10.00106020458376;0.8366953949168563;0.015640011519730088;0.015387756565348085;-3.3027086138463777e-06;-8.399343602826374e-07;-2.8615932542934085e-06
38.563241;7.693539709234395e-05;1.4347370852482285e-06;2.021502515665195e-06;3.8940100934870715e-06;-1.2833971626556028e-06;7.7254109370526e-05;10.002990776439988;0.8365195851575612;0.015640782842185754;0.01538790251321693;-3.324836934810157e-06;-8.282598991044838e-07;-2.8675532716546865e-06
38.573241;7.695498589380786e-05;1.4949018066393903e-06;2.0642183960491265e-06;3.937183081539197e-06;-1.1923737611317094e-06;7.72442004429426e-05;10.004921321783836;0.8363392714288538;0.015641634735586017;0.015388085335921354;-3.345302559261314e-06;-8.15594134419195e-07;-2.872593822671786e-06
38.583241;7.697663137810777e-05;1.5548546293371583e-06;2.1053546667245463e-06;3.977057855408233e-06;-1.1005190259784403e-06;7.72344286248728e-05;10.006845064387846;0.8361555224938966;0.01564257058399444;0.015388304100265187;-3.363982860058818e-06;-8.020170411456315e-07;-2.876847255011063e-06
38.593241;7.700030271665047e-05;1.6146344231240967e-06;2.1448448165414295e-06;4.013656157133304e-06;-1.0080603348256575e-06;7.722482345498133e-05;10.00875377169949;0.8359693194819778;0.01564359322738216;0.015388561036010419;-3.3807437286724987e-06;-7.876134781232014e-07;-2.8804386824407963e-06
38.603241;7.702594203857607e-05;1.6742500473725697e-06;2.18260142469333e-06;4.0470371303887985e-06;-9.151986868386212e-07;7.721545708823908e-05;10.010639538872764;0.8357814563098654;0.015644703939416766;0.015388861729944768;-3.3954647209459578e-06;-7.724659349410939e-07;-2.8835095304285864e-06
38.613241;7.70534472903977e-05;1.7336673266664752e-06;2.218511339344552e-06;4.077264548059459e-06;-8.221084030282466e-07;7.720645772774585e-05;10.012496027530291;0.8355924651535234;0.015645901344078752;0.01538921391490468;-3.4080477493334757e-06;-7.566274062503695e-07;-2.8862165469644115e-06
38.623241;7.7082690343214e-05;1.7928118023466949e-06;2.252456219369365e-06;4.1043622730347824e-06;-7.289275805921418e-07;7.719799531079491e-05;10.014318947324757;0.835402645362471;0.015647180834622312;0.015389625517406597;-3.4183961018379857e-06;-7.401019484279484e-07;-2.8887157318015117e-06
38.633241;7.711354997004011e-05;1.8515663474656439e-06;2.284330742421335e-06;4.12830659845881e-06;-6.357621722286702e-07;7.7190266767146e-05;10.016106142121176;0.8352121913886721;0.015648535315839783;0.0153901037091363;-3.426397884652152e-06;-7.228472872398854e-07;-2.8911370568051255e-06
38.643241;7.714592059930899e-05;1.9097876220497743e-06;2.31404882677516e-06;4.149051405859478e-06;-5.427091034118971e-07;7.718349569539849e-05;10.017857603858214;0.8350212655083583;0.01564995672444509;0.015390655562101287;-3.4319406537524385e-06;-7.047917933442247e-07;-2.893571097341721e-06
38.653241;7.717970611788278e-05;1.967355200445607e-06;2.3415363566533137e-06;4.166541517455686e-06;-4.498605752103574e-07;7.717792707401992e-05;10.019574622806065;0.8348299595667856;0.01565143656723518;0.015391289517507858;-3.4349414791010694e-06;-6.858411426053e-07;-2.8960801366736716e-06
38.663241;7.721482051621352e-05;2.024198885031241e-06;2.366709235286014e-06;4.1807248511504865e-06;-3.5728547769240454e-07;7.717379716550794e-05;10.021258043119174;0.83463828683489;0.015652965179221802;0.0153920158534449;-3.4353606981652546e-06;-6.658731518052134e-07;-2.898714073070752e-06
38.673241;7.725117553393238e-05;2.0802781349632115e-06;2.38946662986952e-06;4.1915855304755485e-06;-2.65027139459512e-07;7.717129686480365e-05;10.022907560319037;0.8344462516564329;0.01565453124840241;0.01539284455933566;-3.4331947628163753e-06;-6.447495944330452e-07;-2.9015162252521257e-06
38.683241;7.728864061421293e-05;2.1355564588031907e-06;2.4097091998295968e-06;4.199164333358212e-06;-1.7312166301097297e-07;7.717056503190658e-05;10.024522183182912;0.8342538983507429;0.015656122786645205;0.015393782586998622;-3.4284640253926605e-06;-6.22345444731208e-07;-2.904507971266704e-06
38.693241;7.732701338289962e-05;2.189999398898544e-06;2.4273555802532904e-06;4.20354456590379e-06;-8.161170320396955e-08;7.717170963890742e-05;10.0261000777732;0.8340613111259313;0.01565772933333706;0.015394833926052653;-3.4212058359445926e-06;-5.985661448935239e-07;-2.9076565437710356e-06
38.703241;7.736603502950598e-05;2.2435822528937604e-06;2.4423391280763163e-06;4.204828085734516e-06;9.442048674539636e-09;7.717482178602468e-05;10.027637888395507;0.8338686109716285;0.015659343512169775;0.015396002134452724;-3.4114858657167984e-06;-5.733487899793063e-07;-2.910872747114587e-06
38.713241;7.740542464548983e-05;2.296290812018081e-06;2.454596674790928e-06;4.203122880004855e-06;9.994044878583666e-08;7.717997438297009e-05;10.029130878961091;0.8336759684259124;0.01566096019065825;0.015397291692412395;-3.399418763813306e-06;-5.466586014103185e-07;-2.9140549596733276e-06
38.723241;7.744489586084727e-05;2.3481196839935632e-06;2.4640793210631964e-06;4.198535983758821e-06;1.8973520389968917e-07;7.718721390855873e-05;10.030574122368957;0.8334835996911206;0.015662575014306235;0.015398706958945295;-3.385169577517408e-06;-5.184808395873009e-07;-2.9171281483478638e-06
38.733241;7.748417273482497e-05;2.399079072657221e-06;2.470772401019951e-06;4.191172596417629e-06;2.786412124563739e-07;7.719654913998015e-05;10.031963777904576;0.8332916899404997;0.01566418488755464;0.015400250950107067;-3.3689351523193442e-06;-4.888087320858043e-07;-2.920050568938017e-06
38.743241;7.75230237951163e-05;2.449205048605464e-06;2.4746906926383646e-06;4.1811580662760514e-06;3.6644809207536176e-07;7.72079513793381e-05;10.033297465921168;0.8331002925556024;0.015665789532611284;0.015401925069842221;-3.3509186022455933e-06;-4.576345221806694e-07;-2.922812548286927e-06
38.753241;7.756128173240964e-05;2.4985523817777474e-06;2.4758686448570517e-06;4.1686587217431385e-06;4.5292514990586547e-07;7.722135912126548e-05;10.034573508965062;0.83290934374004;0.01566739180447041;0.015403729632598987;-3.331304531259475e-06;-4.2495400940573184e-07;-2.9254403969335506e-06
38.763241;7.759881780710984e-05;2.547167882489992e-06;2.4743623708972366e-06;4.153859808359299e-06;5.378479900582261e-07;7.72366738218528e-05;10.035789749737015;0.8327187783277351;0.01566899633005565;0.01540566482753589;-3.3102405457464343e-06;-3.9077485236097947e-07;-2.9279906277943015e-06
38.773241;7.763549489133231e-05;2.595081251527616e-06;2.470244260859711e-06;4.136925970061334e-06;6.210275379550513e-07;7.725376607861607e-05;10.03694304410783;0.8325286148629651;0.015670607662959714;0.015407731054290514;-3.2878276259794134e-06;-3.551016502273394e-07;-2.9305212997416756e-06
38.783241;7.76711490121557e-05;2.642321453968079e-06;2.4635906940788633e-06;4.117992481331405e-06;7.023013557792299e-07;7.72724956491707e-05;10.038029772807434;0.8323389849091193;0.015672228997126083;0.015409928775852401;-3.2641262972791827e-06;-3.179115166298664e-07;-2.9330622465806042e-06
38.793241;7.770560223680321e-05;2.688924475120047e-06;2.4544780462039e-06;4.097179156536206e-06;7.815194441430525e-07;7.729271934585033e-05;10.039046701398005;0.8321501409383799;0.01567386215958752;0.015412258654639438;-3.2391668232637977e-06;-2.7915649356533054e-07;-2.9356140949837436e-06
38.803241;7.773867007382801e-05;2.7349268994833557e-06;2.442980169189014e-06;4.074594201242913e-06;8.585569374861817e-07;7.73142806884636e-05;10.039991305829181;0.8319624462074191;0.015675508576273717;0.015414721371093523;-3.2129460501062295e-06;-2.387754597108087e-07;-2.938173664930963e-06
38.813241;7.777016325935625e-05;2.7803543988872323e-06;2.4291441456403786e-06;4.050317080882401e-06;9.333253614865613e-07;7.733700795649387e-05;10.040861687731;0.8317763460622918;0.015677170214004055;0.015417316303699942;-3.1854328994557665e-06;-1.966926738833548e-07;-2.9407721130183982e-06
38.823241;7.779990173025942e-05;2.8252063118288935e-06;2.4129601685365326e-06;4.024386455214262e-06;1.005766141164301e-06;7.736073471061324e-05;10.041656701379633;0.8315923350600618;0.015678850026165633;0.015420039658101114;-3.156587010770741e-06;-1.528268912628353e-07;-2.9434915003174073e-06
38.833241;7.782772377143992e-05;2.869457045057011e-06;2.3943686759707792e-06;3.996824764659111e-06;1.0758288161472995e-06;7.738531918100882e-05;10.04237606603698;0.8314109377400076;0.015680551274460837;0.015422884535769727;-3.1263595603638893e-06;-1.0711090070062905e-07;-2.9464413849321734e-06
38.843241;7.785347947844885e-05;2.913082559068657e-06;2.3732940540307084e-06;3.96767564454689e-06;1.1434471031035513e-06;7.741065301038855e-05;10.04302039546492;0.8312326969712771;0.015682276540405708;0.015425844160111083;-3.0946864940507433e-06;-5.949895290053324e-08;-2.9497420998457482e-06
38.853241;7.787702165142982e-05;2.956073394812909e-06;2.3496688296218633e-06;3.93701211302527e-06;1.2085445817318254e-06;7.743667570728104e-05;10.043591124816508;0.8310581564169197;0.015684027979174345;0.015428914947133348;-3.0615106494817223e-06;-9.970768261555366e-09;-2.953533297567147e-06
38.863241;7.78981969807194e-05;2.998412820751829e-06;2.323444947906063e-06;3.904922878367445e-06;1.2710510196593585e-06;7.746338299658356e-05;10.044089778937229;0.8308878217828928;0.01568580765638485;0.015432095889842307;-3.0268294401915112e-06;4.146026951917571e-08;-2.957972370475854e-06
38.873241;7.791683925038184e-05;3.040054313340899e-06;2.294606081774727e-06;3.8715071747961425e-06;1.330894560326297e-06;7.749080849358143e-05;10.044517172296091;0.83072209609473;0.015687616849793258;0.01543538589759109;-2.9907137821834888e-06;9.474713545835274e-08;-2.9632032515169153e-06
38.883241;7.793277357071614e-05;3.08092602494528e-06;2.2631824920138433e-06;3.836882263277109e-06;1.3879984198948803e-06;7.751899078126093e-05;10.04487339567309;0.8305612623038834;0.015689455412691164;0.015438782196669899;-2.9532707148608807e-06;1.498226055343481e-07;-2.969311391213762e-06
38.893241;7.794583569037461e-05;3.1209517463650982e-06;2.2292462192264795e-06;3.801171909048037e-06;1.4422967168541155e-06;7.754794641109916e-05;10.045158267723881;0.8304055637628323;0.01569132188385317;0.015442280082370063;-2.9146039622274387e-06;2.0661138930585595e-07;-2.976315208616573e-06
38.903241;7.795591049600462e-05;3.160073311818155e-06;2.1928870115701834e-06;3.7644624333984868e-06;1.4937384672085606e-06;7.757765335432777e-05;10.045371841445993;0.8302552810140076;0.015693213954494935;0.015445873695896728;-2.8748097187104488e-06;2.6503126638608373e-07;-2.9842050765854407e-06
38.913241;7.796296740641566e-05;3.1982685713403056e-06;2.154199129388805e-06;3.7267782810318115e-06;1.5422833156375547e-06;7.760804412264994e-05;10.04551462706791;0.830110722541252;0.015695128851391685;0.015449556917661054;-2.8339778097357046e-06;3.2499143524939447e-07;-2.9929756312693863e-06
38.923241;7.796703752607515e-05;3.2355517942176818e-06;2.1132764770568633e-06;3.688112278089439e-06;1.5879112669803107e-06;7.763901832881234e-05;10.045587173766354;0.8299721769468905;0.015697063806450633;0.015453323284610703;-2.7921816689432285e-06;3.863855837928983e-07;-3.0026334870301153e-06
38.933241;7.796814948144492e-05;3.2719580661094535e-06;2.0702001138762183e-06;3.6484665781805235e-06;1.6306324729266648e-06;7.767046004467265e-05;10.045589533217656;0.8298398767544827;0.01569901719744909;0.015457166014761256;-2.7494738165632862e-06;4.4908325169746655e-07;-3.0131911806361505e-06
38.943241;7.796631584921354e-05;3.307536068566136e-06;2.025032377452933e-06;3.607864109184212e-06;1.6704852569746694e-06;7.770223116519863e-05;10.045521359901482;0.8297139640080642;0.015700989724403938;0.015461078759385866;-2.705889884127399e-06;5.129401680109221e-07;-3.024644556137893e-06
38.953241;7.796157275043231e-05;3.3423459702384096e-06;1.977829955717917e-06;3.566336440708236e-06;1.7075183467271666e-06;7.773416446171395e-05;10.045382182341339;0.8295944384338888;0.01570298396369295;0.015465055800933714;-2.6614536208686795e-06;5.77818475282693e-07;-3.036954438238132e-06
38.963241;7.79539952030146e-05;3.3764473688832807e-06;1.9286672304211314e-06;3.52390214393255e-06;1.741760169476217e-06;7.776608336343006e-05;10.045171400763081;0.8294811426727312;0.01570500266447307;0.01546909077155146;-2.616188257984582e-06;6.435964585592517e-07;-3.050044357184503e-06
38.973241;7.794367841764481e-05;3.4098811938535725e-06;1.877651225550374e-06;3.4805561544794822e-06;1.7732079401640136e-06;7.779782307893948e-05;10.044888215454604;0.8293738345297373;0.015707047986591786;0.015473175269737504;-2.5701361365090143e-06;7.101708615678803e-07;-3.063798188677169e-06
38.983241;7.793072701451271e-05;3.442657471569531e-06;1.8249062760920153e-06;3.436273047545902e-06;1.801838981064788e-06;7.782923292265674e-05;10.044531078677549;0.8292722739354673;0.015709122230100184;0.015477299913475281;-2.5233761130324866e-06;7.774457239317928e-07;-3.078062500783982e-06
38.993241;7.791526935646133e-05;3.4747673295780603e-06;1.7705376212438398e-06;3.3910124905446024e-06;1.8276243789502748e-06;7.786017724551707e-05;10.044097047448915;0.8291762421756487;0.015711228957514135;0.015481456385976868;-2.4760255551959434e-06;8.4530663063798e-07;-3.0926643003054944e-06
39.003241;7.789748151990976e-05;3.5062072122462256e-06;1.7146079176306693e-06;3.344746370576455e-06;1.8505375886126444e-06;7.789054546276431e-05;10.04358240638536;0.8290855248717413;0.015713373369206408;0.015485636938470677;-2.4282293145755654e-06;9.136134736327357e-07;-3.107432792471866e-06
39.013241;7.787759125722597e-05;3.536979808531783e-06;1.6571405763639186e-06;3.297496612091863e-06;1.8705358787105557e-06;7.79202561798427e-05;10.042983960117903;0.8289999494935075;0.015715561030190672;0.015489832701829409;-2.380150937978359e-06;9.822226833711255e-07;-3.1222264949521465e-06
39.023241;7.785586093009182e-05;3.5670709426110067e-06;1.5981477023957768e-06;3.2493381051949646e-06;1.8875318913750845e-06;7.794924684824938e-05;10.042299436141096;0.8289194566304524;0.01571779583748623;0.015494034193977796;-2.331964731208858e-06;1.0510032329868044e-06;-3.1369706614490515e-06
39.033241;7.783257699024407e-05;3.5964360392110577e-06;1.537663290894143e-06;3.2003695541397513e-06;1.9014021661070105e-06;7.797746074471396e-05;10.041527063923404;0.8288440661283745;0.015720079506149624;0.015498233160571695;-2.283845862261801e-06;1.119830743890103e-06;-3.1516749996553666e-06
39.043241;7.780805007162645e-05;3.625024589384176e-06;1.4757658943565336e-06;3.1506808814425126e-06;1.9120193994664177e-06;7.800483964979935e-05;10.040664883329852;0.8287737392823057;0.015722412574727503;0.015502423098100763;-2.2359620216382186e-06;1.1885778928843526e-06;-3.1664167260075265e-06
39.053241;7.778260821984453e-05;3.652821298102945e-06;1.4125946658690825e-06;3.1003387444434685e-06;1.919275841372335e-06;7.803132074048373e-05;10.03971047018281;0.8287083229565129;0.01572479500967358;0.015506598415647783;-2.188462626837637e-06;1.2571091347882729e-06;-3.1813137687720806e-06
39.063241;7.775658531598145e-05;3.679856433687551e-06;1.348342335769093e-06;3.049389270082904e-06;1.92309029732692e-06;7.805685244062571e-05;10.038661790867874;0.8286476418863762;0.01572722608110231;0.015510752913072606;-2.141473777778313e-06;1.3252831196659518e-06;-3.196503582600383e-06
39.073241;7.773031646511505e-05;3.706184824590606e-06;1.2832203726375774e-06;2.9978571486186882e-06;1.92339784764995e-06;7.808142433514151e-05;10.037518228559206;0.8285916112336216;0.01572970381083442;0.015514878161669484;-2.0951058942212595e-06;1.3929572110059457e-06;-3.2121236002378267e-06
39.083241;7.770413114958175e-05;3.7318616427307376e-06;1.2174316725056574e-06;2.94574811789676e-06;1.920136527269935e-06;7.810506499270822e-05;10.036280269747415;0.8285402886591823;0.015732223416765754;0.01551896351536096;-2.0494571681733005e-06;1.4599783897677429e-06;-3.2282908493352114e-06
39.093241;7.767833055205956e-05;3.7569209331979956e-06;1.1511677339515386e-06;2.893060084257413e-06;1.9132406540831092e-06;7.81278069702898e-05;10.034948215754877;0.8284938688264823;0.01573477587167349;0.015522997399219925;-2.004612952810368e-06;1.5261752186739326e-06;-3.245085387727957e-06
39.103241;7.765316002302479e-05;3.781362300535932e-06;1.0846123073566227e-06;2.83978593931308e-06;1.9026429327960463e-06;7.81496571266422e-05;10.033521575167876;0.8284526093843665;0.015737348749612346;0.015526967112920249;-1.9606577304846895e-06;1.5913668304258912e-06;-3.262539655475804e-06
39.113241;7.762879544896296e-05;3.805160139128524e-06;1.0179293598643737e-06;2.7859148989327848e-06;1.8882947132175921e-06;7.817058105321821e-05;10.031999712422598;0.8284167093323987;0.01573992882307364;0.015530857546151779;-1.917687667411673e-06;1.6553746258869915e-06;-3.2806438421486738e-06
39.123241;7.760534754537967e-05;3.828284409290407e-06;9.512434676590764e-07;2.7314337928700527e-06;1.8701871892555514e-06;7.819051075497015e-05;10.03038239468507;0.8283862148047579;0.015742504054448263;0.01553465153833705;-1.8758135302997726e-06;1.7180305924862921e-06;-3.2993791075628765e-06
39.133241;7.75828864505382e-05;3.85071248422309e-06;8.846517536568287e-07;2.6763277599761124e-06;1.8483510698145471e-06;7.820938424930332e-05;10.028668920195013;0.8283610241641078;0.01574506441214682;0.015538331106792081;-1.8351636020864771e-06;1.7791865716827004e-06;-3.3187429453757005e-06
39.143241;7.756147401942537e-05;3.872427872363783e-06;8.182687857138954e-07;2.6205983651729237e-06;1.822845713976104e-06;7.822718909394509e-05;10.026856853102364;0.8283409740657189;0.015747602350560417;0.015541878358078997;-1.7958807254583159e-06;1.838723724257794e-06;-3.338733925605086e-06
39.153241;7.754117181944816e-05;3.893405724467807e-06;7.522659307389656e-07;2.5642700215556085e-06;1.7937491144376504e-06;7.824396543645545e-05;10.024942334625655;0.8283259018558541;0.015750112553338098;0.015545276981004542;-1.7580977433130375e-06;1.8965565637572488e-06;-3.3593341410822798e-06
39.163241;7.75220249580822e-05;3.913601709899425e-06;6.868850995809066e-07;2.5073715237237673e-06;1.7611527880738103e-06;7.82597719434227e-05;10.022921917082963;0.8283156569043598;0.015752591022692088;0.01554851279529643;-1.7219011240969019e-06;1.9526241602918076e-06;-3.380509604936852e-06
39.173241;7.750404946973405e-05;3.932959837412456e-06;6.224187725121835e-07;2.449943256266907e-06;1.7251610587804176e-06;7.827466122368295e-05;10.02079426152567;0.8283101039693324;0.0157550348542253;0.015551572710114705;-1.6873268246602766e-06;2.0068813367034882e-06;-3.4022031509518795e-06
39.183241;7.74872276965629e-05;3.951420900691011e-06;5.59167226228195e-07;2.392055997996834e-06;1.6858861704358768e-06;7.828866611378215e-05;10.018560542311263;0.8283090938414676;0.01575744180151027;0.015554444886642321;-1.654398246739968e-06;2.059307050940933e-06;-3.4243300265566182e-06
39.193241;7.74715011824604e-05;3.968920578441669e-06;4.97402692606516e-07;2.3337850692828916e-06;1.6434502380349265e-06;7.830178401751276e-05;10.016223902128939;0.8283124010274298;0.015759808472789353;0.015557119932056804;-1.6231516549954892e-06;2.1099198097766234e-06;-3.446787438895113e-06
39.203241;7.745676916597036e-05;3.98539112003366e-06;4.3735572365191805e-07;2.2751644273876807e-06;1.5979965669502537e-06;7.831397439206976e-05;10.01378920143736;0.8283197172567706;0.01576212926988828;0.01555959070401661;-1.5936265230167664e-06;2.1587705301340095e-06;-3.469452800664751e-06
39.213241;7.744290721716287e-05;4.000767126476763e-06;3.7922093857344564e-07;2.216184150187373e-06;1.5496838458909435e-06;7.832515620198565e-05;10.01126323379177;0.8283307202984543;0.01576439734668145;0.01556185183750242;-1.5658530282141943e-06;2.2059049397814473e-06;-3.4921769570316633e-06
39.223241;7.742979879952714e-05;4.014988365442342e-06;3.2315563468834755e-07;2.1568242084830315e-06;1.4986694015885975e-06;7.833520766113719e-05;10.008654644408246;0.8283451408468074;0.01576660588354288;0.01556390028899803;-1.5398536202191661e-06;2.251340150360595e-06;-3.514805919963706e-06
39.233241;7.741736296292435e-05;4.028007836134522e-06;2.6925978542348506e-07;2.097065943227308e-06;1.4451101332758108e-06;7.834400005512205e-05;10.005973669376658;0.8283627853722768;0.0157687488329984;0.015565734576278287;-1.515652218798755e-06;2.295082465398351e-06;-3.5372108478468172e-06
39.243241;7.74055690678837e-05;4.039803785204334e-06;2.1756197469629868e-07;2.036879954551155e-06;1.3891722925216514e-06;7.835143968830788e-05;10.003231910225118;0.8283835455035311;0.015770820967208707;0.015567352151724901;-1.4932784547999971e-06;2.337149583795268e-06;-3.559293519352261e-06
39.253241;7.739442994651601e-05;4.0503732161453945e-06;1.6801922114291627e-07;1.976223136759552e-06;1.3310324202270274e-06;7.835747215141205e-05;10.00044145801845;0.8284074135394476;0.01577281678979968;0.015568747939490576;-1.4727546448760107e-06;2.3775712090160004e-06;-3.5809855175912963e-06
39.263241;7.738397856517476e-05;4.059695630624317e-06;1.205342309700789e-07;1.915034701436869e-06;1.2708709850913964e-06;7.8362052073921e-05;9.997613518108432;0.8284344735310558;0.015774729952869056;0.015569916208418655;-1.4540729374163937e-06;2.416380108011575e-06;-3.6022438246367656e-06
39.273241;7.737425143044943e-05;4.0677010465661075e-06;7.498736291454195e-08;1.8532282029860274e-06;1.208866562340396e-06;7.836510855555146e-05;9.994757816115074;0.8284648774950688;0.015776554353796164;0.015570854541127662;-1.4371951099855355e-06;2.4536106266539792e-06;-3.6230234732953314e-06
39.283241;7.736528806000763e-05;4.074289320463053e-06;3.125007325644911e-08;1.7907043670870465e-06;1.1451911066251692e-06;7.836654569619305e-05;9.991883009415313;0.8284988381412085;0.015778284527374887;0.015571565327823205;-1.4220921339173482e-06;2.4893049582442615e-06;-3.6432396755756793e-06
39.293241;7.735713164192308e-05;4.079378837831813e-06;-1.0814224462871598e-08;1.7273731718734485e-06;1.079996897263416e-06;7.836629189389881e-05;9.988997092218412;0.8285366046025329;0.015779914263677988;0.015572053344081769;-1.4087843385317413e-06;2.523508047924167e-06;-3.66275659012162e-06
39.303241;7.734982104380011e-05;4.082935549244436e-06;-5.133000188046175e-08;1.663160284833712e-06;1.013404203478499e-06;7.836435021909623e-05;9.986107364363074;0.8285784006460932;0.01578143618891052;0.015572323783130348;-1.3973226901884859e-06;2.556252479553169e-06;-3.681426942748285e-06
39.313241;7.734338909340465e-05;4.084977548392477e-06;-9.039357975935248e-08;1.5980085796937508e-06;9.455095661989316e-07;7.836079419844593e-05;9.983220663242555;0.8286243772042471;0.015782843289387907;0.015572382996372794;-1.3877213140217606e-06;2.587556228718412e-06;-3.6991431938540122e-06
39.323241;7.733787422137755e-05;4.085555140065777e-06;-1.280898989429378e-07;1.531876763410262e-06;8.764094302725686e-07;7.835570822582017e-05;9.980344114682822;0.8286746322712181;0.015784130097821737;0.015572239830238227;-1.3799193224251514e-06;2.617433216893751e-06;-3.7158453196282916e-06
39.333241;7.73333205220453e-05;4.084717297148032e-06;-1.64513418068849e-07;1.4647182996692318e-06;8.062226575012569e-07;7.834913211928351e-05;9.977485676089291;0.8287292695501115;0.015785292159170263;0.015571905583417546;-1.3737980370315834e-06;2.6458960378728106e-06;-3.7315001537707917e-06
39.343241;7.732975055676895e-05;4.082495317919471e-06;-1.9975026332595869e-07;1.3964587125906717e-06;7.350973826658315e-07;7.834106712597237e-05;9.974654343446225;0.8287884269808942;0.015786324621364197;0.015571392088307108;-1.369208150499903e-06;2.6729462757111177e-06;-3.746080515495696e-06
39.353241;7.732714207698596e-05;4.078905032915194e-06;-2.3383851324398642e-07;1.3270049401506426e-06;6.631900849573722e-07;7.833151467216064e-05;9.971860000052173;0.828852253304918;0.01578722173945985;0.015570709181439801;-1.3659804929513164e-06;2.6985724091302775e-06;-3.7595377126130572e-06
39.363241;7.732543487860005e-05;4.073946921543279e-06;-2.6676705306935146e-07;1.2562721785222405e-06;5.906367512030217e-07;7.832049031197361e-05;9.969112215478559;0.8289208442392392;0.015787978065097054;0.01556986409446257;-1.3639256045820278e-06;2.7227574102019258e-06;-3.7717862574228025e-06
39.373241;7.732453741852499e-05;4.067595732726168e-06;-2.985068874048305e-07;1.1841844754843412e-06;5.175443632399453e-07;7.830801374330909e-05;9.96641876154261;0.8289941973999291;0.015788589554886812;0.015568862893762027;-1.3628392859966497e-06;2.7454833677618635e-06;-3.7827201088421937e-06
39.383241;7.732431649374383e-05;4.059790742843165e-06;-3.290198863845382e-07;1.1106448208373515e-06;4.4399287259603716e-07;7.829409887845332e-05;9.963785357859305;0.8290722412736442;0.015789052914910805;0.01556771180366574;-1.3625235728111645e-06;2.766741932417637e-06;-3.7922379169287684e-06
39.393241;7.732459872209106e-05;4.050435222738326e-06;-3.5825097747493907e-07;1.0355092257499602e-06;3.7003367638940495e-07;7.827875620664141e-05;9.961216383241831;0.8291548777263295;0.015789364691525882;0.015566417418055945;-1.3627898369252857e-06;2.786549061720719e-06;-3.800267802244509e-06
39.403241;7.73251879878562e-05;4.039402219117143e-06;-3.86135353945591e-07;9.585874389650424e-07;2.957038960277056e-07;7.826199986738008e-05;9.958715677365092;0.8292419686656024;0.015789521700237542;0.015564986015561404;-1.363432811771309e-06;2.804948239139274e-06;-3.8067782738399826e-06
39.413241;7.732587012910716e-05;4.026547790722609e-06;-4.1261052387935544e-07;8.796698377175993e-07;2.210623045372617e-07;7.824384792611482e-05;9.95628708068059;0.8293333000768068;0.01578952139437959;0.015563422740972513;-1.3642255365380642e-06;2.8220030571983207e-06;-3.81176383512189e-06
39.423241;7.732640178322153e-05;4.011726850448462e-06;-4.3760894355401645e-07;7.985695872041242e-07;1.462010071413142e-07;7.822432607192963e-05;9.953934774408523;0.8294285643683426;0.015789360899507065;0.01556173114861204;-1.3649427490208457e-06;2.837790254932839e-06;-3.815244614864857e-06
39.433241;7.732652531995005e-05;3.9948100164628825e-06;-4.6104085686301634e-07;7.15149843089825e-07;7.122223459110238e-08;7.820347002137945e-05;9.951663555431548;0.8295273449995971;0.015789035750294677;0.015559913345963735;-1.3653813956177789e-06;2.852403148216036e-06;-3.817288857543436e-06
39.443241;7.732601466139285e-05;3.975703211667792e-06;-4.828026734856679e-07;6.293090550959278e-07;-3.774649459772304e-09;7.818131877675272e-05;9.949478418530866;0.8296291118724399;0.01578853933871011;0.015557971392934146;-1.3653766771186819e-06;2.8659554152361654e-06;-3.818022025709936e-06
39.453241;7.732469678657426e-05;3.9543521449136985e-06;-5.028139624941436e-07;5.409541269866444e-07;-7.869580903102557e-08;7.815791920128271e-05;9.947383303276307;0.8297332662574765;0.015787863323437568;0.01555590856876067;-1.3647996227090519e-06;2.8785604566893175e-06;-3.817605938078061e-06
39.463241;7.732243884816484e-05;3.93072831122002e-06;-5.210454057877296e-07;4.5000310117004245e-07;-1.5347018193160686e-07;7.813333896375616e-05;9.945380277705357;0.8298392127427174;0.015786999208324437;0.015553728103235468;-1.3635326056350612e-06;2.8902989986342905e-06;-3.816189751835741e-06
39.473241;7.731913659774604e-05;3.904825352402692e-06;-5.375047244859218e-07;3.563983936994022e-07;-2.2807585801365285e-07;7.81076672351932e-05;9.9434696538547;0.8299464143497824;0.015785939636488992;0.015551431073406438;-1.3614565391840982e-06;2.901221022046874e-06;-3.8138623697378248e-06
39.483241;7.731471218576579e-05;3.876674287322993e-06;-5.521974614730926e-07;2.601054751551855e-07;-3.02558115023213e-07;7.808099944165263e-05;9.941650426751679;0.8300543943656478;0.015784678025881925;0.015549016351090088;-1.358451759140912e-06;2.9113815623960176e-06;-3.8106359489864316e-06
39.493241;7.730911355379564e-05;3.846339315086459e-06;-5.651096746273274e-07;1.6111337079682987e-07;-3.770258657950421e-07;7.805341595837702e-05;9.93992099529735;0.8301626752005709;0.015783208209289967;0.015546481579288044;-1.3543983556145154e-06;2.920865318787793e-06;-3.8064538315786254e-06
39.503241;7.730232110341564e-05;3.813885784888123e-06;-5.762213800019344e-07;5.9447375879055564e-08;-4.5163740598330784e-07;7.802496931051226e-05;9.938280045855732;0.8302707540725811;0.015781525109902772;0.015543823844614781;-1.349189342082084e-06;2.9297895816814546e-06;-3.801215519829226e-06
39.513241;7.72943598402216e-05;3.7793714562334215e-06;-5.85527647340894e-07;-4.482235361228156e-08;-5.265854635524535e-07;7.799567442909837e-05;9.936726955059006;0.8303781720667722;0.015779625352528047;0.015541040392423726;-1.3427626892940152e-06;2.9383030161685513e-06;-3.7948227815858546e-06
39.523241;7.72852905183959e-05;3.7428619300838926e-06;-5.930442033815038e-07;-1.5159374825178768e-07;-6.020615030428362e-07;7.796550516415259e-05;9.935261492829786;0.8304845912986762;0.015777507367862407;0.015538128936544212;-1.3351245288259054e-06;2.9465759466250117e-06;-3.7872356188669846e-06
39.533241;7.72751721446535e-05;3.704432958106206e-06;-5.987968845546486e-07;-2.607640846139197e-07;-6.782060176479979e-07;7.793441815409104e-05;9.933883302927937;0.8305898253674519;0.015775171037856014;0.015535087585692582;-1.3263348863227035e-06;2.954769864727781e-06;-3.778493423248377e-06
39.543241;7.726403241773176e-05;3.664169872228865e-06;-6.028258922960098e-07;-3.7225447883452863e-07;-7.550851954652512e-07;7.79024006116922e-05;9.932591847582078;0.8306938345824877;0.01577261783231801;0.015531915424463907;-1.3164720043214178e-06;2.9630052593063036e-06;-3.7686718478603496e-06
39.553241;7.725187255889574e-05;3.6221609660366154e-06;-6.052028548268686e-07;-4.860076012868968e-07;-8.326996841426009e-07;7.786950850817255e-05;9.931386988727711;0.8307966739648495;0.015769852158905882;0.015528613078426665;-1.3056111897081497e-06;2.9713555079895802e-06;-3.757832217863817e-06
39.563241;7.723869174822541e-05;3.578476329490336e-06;-6.060306695409e-07;-6.019631243048507e-07;-9.110087760046981e-07;7.783585649968852e-05;9.930269583372446;0.8308983935753099;0.01576688191573544;0.015525181927712088;-1.2938226776766722e-06;2.979861481828585e-06;-3.7460180835056866e-06
39.573241;7.722451034770444e-05;3.53317650719261e-06;-6.054261267155302e-07;-7.200207715172806e-07;-9.899605770891325e-07;7.780157506953151e-05;9.929241251383115;0.8309989699560629;0.01576371732723438;0.015521622731953656;-1.2811761754427217e-06;2.9885517234546872e-06;-3.7332681184249057e-06
39.583241;7.720938085283695e-05;3.486345259916281e-06;-6.034902077877365e-07;-8.400039998610544e-07;-1.0695089535048584e-06;7.776679240776786e-05;9.928303548097881;0.8310983104987181;0.0157603702908262;0.015517935055074619;-1.2677461421279677e-06;2.997456276554183e-06;-3.719617714852536e-06
39.593241;7.719337753794876e-05;3.4380834289314984e-06;-6.00290070013719e-07;-9.61654408675308e-07;-1.149619675167508e-06;7.773164171992844e-05;9.927457559006507;0.8311962644140324;0.015756854861645016;0.015514117678281123;-1.2536156963516905e-06;3.0066117262558316e-06;-3.7050939346316597e-06
39.603241;7.717657421174595e-05;3.3884793064517057e-06;-5.958746272039327e-07;-1.0846659476664546e-06;-1.2302826487836288e-06;7.769624001649664e-05;9.926703941462328;0.8312926002552308;0.01575318731476985;0.015510169370565423;-1.238882678170603e-06;3.01607514403119e-06;-3.68970640063544e-06
39.613241;7.715903694264645e-05;3.3376103499482337e-06;-5.902732894784431e-07;-1.2087345567542292e-06;-1.3115068997906218e-06;7.766064167868412e-05;9.926042863216598;0.831386985293913;0.015749385517455066;0.015506089379477261;-1.2236587819188214e-06;3.025936980596068e-06;-3.67344310450422e-06
39.623241;7.714083195116852e-05;3.2855633810498165e-06;-5.834592717521351e-07;-1.3335887776292412e-06;-1.3932933316893268e-06;7.762483541465006e-05;9.92547422136494;0.8314790312196295;0.015745468145701828;0.015501878022860627;-1.2080469813346949e-06;3.036313075465774e-06;-3.6562788745843687e-06
39.633241;7.71220227733779e-05;3.2324256258550707e-06;-5.753387322889856e-07;-1.4589681096217965e-06;-1.4756156004773113e-06;7.758879070909987e-05;9.924998836308324;0.8315684104824473;0.015741453471590987;0.015497537677464543;-1.1921190770218622e-06;3.047338196699491e-06;-3.6381963172886843e-06
39.643241;7.710265262294761e-05;3.1782486336046155e-06;-5.657888674917961e-07;-1.5845812688522882e-06;-1.5584020546158542e-06;7.755249397828336e-05;9.924619870464237;0.8316549306264708;0.015737358019001797;0.01549307300852406;-1.1759220325957385e-06;3.0591716573984353e-06;-3.6192070618188023e-06
39.653241;7.708272781512684e-05;3.123045259816129e-06;-5.54713790700323e-07;-1.710120461739584e-06;-1.6415197259720478e-06;7.751595710077664e-05;9.924342718305212;0.8317385023833604;0.01573319618623273;0.015488490143770399;-1.1594921053000808e-06;3.071985041770459e-06;-3.5993551710216712e-06
39.663241;7.706222134954819e-05;3.0668342274950054e-06;-5.420719066568914e-07;-1.8353256681424673e-06;-1.7247907877718316e-06;7.747922390699915e-05;9.924173349409678;0.8318190655033119;0.015728980491876515;0.01548379600304781;-1.1428445090656987e-06;3.085935138597866e-06;-3.578700054924031e-06
39.673241;7.704109966509398e-05;3.009664463819874e-06;-5.278576018009383e-07;-1.9600228976882653e-06;-1.8080307944078214e-06;7.744238587466596e-05;9.92411712647525;0.831896537196577;0.015724721704743823;0.015478998495804737;-1.1259566979995313e-06;3.1011647492657472e-06;-3.5572869699438046e-06
