time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.683241;7.701934069572273e-05;2.9515987208148265e-06;-5.120804242390662e-07;-2.0840943594647492e-06;-1.8910739116381835e-06;7.74055865097636e-05;9.92417909935521;0.8319708187188226;0.01572042940889377;0.015474107548325547;-1.1087699486954646e-06;3.1178116018028636e-06;-3.535131422511946e-06
39.693241;7.699692943504907e-05;2.892710934127515e-06;-4.947763011166781e-07;-2.2074187415112678e-06;-1.973779596262827e-06;7.736899734196094e-05;9.924364680981167;0.8320418435088646;0.015716112570309755;0.015469135704192848;-1.0912018076276354e-06;3.1359824034162616e-06;-3.5122391779208664e-06
39.703241;7.697384634561144e-05;2.8331036903075467e-06;-4.760365460534571e-07;-2.3298492561903542e-06;-2.0560386809988606e-06;7.733278943870463e-05;9.924679818716665;0.8321095909901123;0.015711779134439934;0.015464097029127214;-1.0731678493517267e-06;3.155725923231244e-06;-3.488625064097827e-06
39.713241;7.695005506836419e-05;2.772914276198502e-06;-4.560136653160579e-07;-2.451237554246503e-06;-2.1377725420429173e-06;7.729712570935359e-05;9.925130635349298;0.8321740595487506;0.015707435804070295;0.015459005633478944;-1.0545986247541464e-06;3.1770342611837324e-06;-3.464301141474822e-06
39.723241;7.69255001136463e-05;2.712311119583631e-06;-4.348829326380036e-07;-2.571456475918992e-06;-2.2189007548034425e-06;7.726216507286287e-05;9.925722450917084;0.8322352472710671;0.015703088972653264;0.015453875425375716;-1.0354355378297606e-06;3.199858504410059e-06;-3.439270609692724e-06
39.733241;7.690011936851015e-05;2.651482163944464e-06;-4.1280489022577567e-07;-2.6903870013916577e-06;-2.29930306225144e-06;7.72280649314479e-05;9.926458925218911;0.8322931408398815;0.015698745298059577;0.01544872049291582;-1.0156324480037096e-06;3.2241284503311715e-06;-3.413545495566276e-06
39.743241;7.687386150939153e-05;2.5906122133439233e-06;-3.899269874631455e-07;-2.807892774887598e-06;-2.3788180149378056e-06;7.719498291597365e-05;9.927342047191516;0.8323477327906033;0.015694410722883193;0.015443555279910688;-9.951684112497848e-07;3.2497539866162943e-06;-3.3871650383225903e-06
39.753241;7.684669770084854e-05;2.5298676849775237e-06;-3.6639832944789707e-07;-2.923827183963479e-06;-2.4572642029721593e-06;7.716308188260536e-05;9.928372202106978;0.8323990716183294;0.015690089229410596;0.015438394785022623;-9.740470926766093e-07;3.2766094969360072e-06;-3.36020698083951e-06
39.763241;7.681861965508513e-05;2.4694040567921426e-06;-3.423788198099095e-07;-3.0380591397019153e-06;-2.5344512453768146e-06;7.713251877762373e-05;9.929547999498793;0.8324472543639319;0.01568578279918368;0.015433254872417753;-9.52290575211557e-07;3.3045443046849846e-06;-3.33278619439111e-06
39.773241;7.678962827041602e-05;2.409381164601157e-06;-3.180437319277043e-07;-3.1504775093427745e-06;-2.610178216038426e-06;7.710340306547472e-05;9.930866449989209;0.8324923608670511;0.015681492078609995;0.015428152085472399;-9.299353521341463e-07;3.3334180219290865e-06;-3.305030176280823e-06
39.783241;7.675972568355692e-05;2.3499607499654424e-06;-2.935753395420704e-07;-3.2609764996914374e-06;-2.684237629196682e-06;7.70757690708141e-05;9.932323298421581;0.8325344070961334;0.015677217338843797;0.015423103020170111;-9.070269560655834e-07;3.363113662367995e-06;-3.2770484351903086e-06
39.793241;7.672892179761731e-05;2.2913061709156127e-06;-2.6915247681202326e-07;-3.369443623457143e-06;-2.756432198293795e-06;7.704959086467625e-05;9.933913359300064;0.8325733064516128;0.015672959984582256;0.015418123589322834;-8.836313748635849e-07;3.3935231613506973e-06;-3.248926315198698e-06
39.803241;7.669723972259574e-05;2.2336054237546436e-06;-2.449501599499981e-07;-3.4757658906583085e-06;-2.8265936288180656e-06;7.702480416316566e-05;9.935631266496669;0.8326088688578133;0.01566872289655675;0.01541322778403564;-8.598618645658779e-07;3.4245392463720413e-06;-3.220736349169537e-06
39.813241;7.666469818149172e-05;2.1770718586890063e-06;-2.211341484054074e-07;-3.5798480419558124e-06;-2.894593394917043e-06;7.700132030207892e-05;9.937471982904714;0.8326408718028911;0.015664508970091487;0.01540842677543943;-8.35885293926143e-07;3.456064308304834e-06;-3.1925331936552168e-06
39.823241;7.663129987017792e-05;2.1219150615014e-06;-1.978435186741294e-07;-3.6816143836226978e-06;-2.9603343754110796e-06;7.697904741134598e-05;9.939430258141222;0.8326690966823919;0.015660320205018556;0.01540372949694066;-8.118995881334597e-07;3.488011132986229e-06;-3.1643401150060074e-06
39.833241;7.659704733173385e-05;2.068331271163502e-06;-1.7517108483070592e-07;-3.7809976207408846e-06;-3.0237253240709372e-06;7.695791924939449e-05;9.941499958476701;0.8326933029171228;0.015656157583245005;0.015399144057490361;-7.881044105095802e-07;3.5202779125537663e-06;-3.1361663268423003e-06
39.843241;7.656195323509492e-05;2.01649686088986e-06;-1.5315510858632594e-07;-3.8779363189017856e-06;-3.0846668820382162e-06;7.693792296874604e-05;9.943674427405858;0.8327132550651148;0.015652020655394793;0.015394678890983518;-7.646784005284935e-07;3.55272987752324e-06;-3.1080596716992243e-06
39.853241;7.652603277942401e-05;1.966545047206637e-06;-1.3179166181745832e-07;-3.972376204352868e-06;-3.143059813407222e-06;7.691910571977263e-05;9.945947541697656;0.8327287851155308;0.015647907815237838;0.015390342453052193;-7.417725318124962e-07;3.585217072723765e-06;-3.0801496555302784e-06
39.863241;7.648929994261307e-05;1.9185722533655813e-06;-1.1105308373367257e-07;-4.064276199307262e-06;-3.198822449015314e-06;7.690154232485314e-05;9.948314428483172;0.8327397876252017;0.01564381792817426;0.015386141841072506;-7.195245277512017e-07;3.6176051960909066e-06;-3.0526436179723552e-06
39.873241;7.645177394676624e-05;1.8726678785119906e-06;-9.090108253607275e-08;-4.153618856834169e-06;-3.251907674084959e-06;7.688528443878143e-05;9.95077112908199;0.8327462106362115;0.015639752131803183;0.015382082941299335;-6.980785219490048e-07;3.64979337546765e-06;-3.0257824860789783e-06
39.883241;7.641348635611726e-05;1.8289108043987829e-06;-7.130678953199472e-08;-4.240415928593259e-06;-3.3023039891115077e-06;7.687033441096257e-05;9.953313350765086;0.8327480981622616;0.015635714466337405;0.015378171866776577;-6.775877666892161e-07;3.6817077732134396e-06;-2.9997801294679276e-06
39.893241;7.637448058723709e-05;1.7873461723793793e-06;-5.226721937035217e-08;-4.324717279769544e-06;-3.3500212196056257e-06;7.685665784747758e-05;9.955935647586873;0.83274558547755;0.015631711536923488;0.01537441512573319;-6.581958017765568e-07;3.713279449850572e-06;-2.9747847990515893e-06
39.903241;7.633480620474248e-05;1.7479904400777484e-06;-3.379565079610254e-08;-4.406604184697908e-06;-3.3950834949439555e-06;7.684419881431007e-05;9.958631841863447;0.8327388463065611;0.015627752152674316;0.015370819286429607;-6.400161216525333e-07;3.744442877771111e-06;-2.9508820952728174e-06
39.913241;7.629451861116405e-05;1.710862457758502e-06;-1.5904794176859043e-08;-4.486144719787022e-06;-3.4375348504346746e-06;7.683286479808995e-05;9.961395738061613;0.8327281124861313;0.015623846698012428;0.015367391415526017;-6.23135737746988e-07;3.7751573299623717e-06;-2.928123302758242e-06
39.923241;7.625368552766861e-05;1.6760003057848132e-06;1.3999372611212285e-09;-4.563357508349621e-06;-3.4774523847459915e-06;7.682250764709582e-05;9.964221216900194;0.8327137506940538;0.015620005512552236;0.015364138853085452;-6.07636534226227e-07;3.8054038441429927e-06;-2.9065474494937763e-06
39.933241;7.621238908385318e-05;1.6434488528219358e-06;1.8130492124887705e-08;-4.638224147912997e-06;-3.514954822310515e-06;7.681293075462662e-05;9.967101801723343;0.8326962724800354;0.015616237119932978;0.015361068285207065;-5.935952732844013e-07;3.83515100637832e-06;-2.88616970700226e-06
39.943241;7.617072593613004e-05;1.613247371146989e-06;3.4326376246672405e-08;-4.710718966508142e-06;-3.550184138903032e-06;7.680390994432898e-05;9.970030141360647;0.8326762689733203;0.015612547616873387;0.01535818547244894;-5.810586329801343e-07;3.864335363622655e-06;-2.8669695231842596e-06
39.953241;7.612881672780998e-05;1.585428930378835e-06;5.0063786379224534e-08;-4.780818225659778e-06;-3.5832743649461856e-06;7.679521206852862e-05;9.972997822795314;0.8326543381631816;0.015608941307642527;0.01535549545143983;-5.700403357748396e-07;3.8928571123424434e-06;-2.8489118025895097e-06
39.963241;7.608681768252159e-05;1.5600161251279323e-06;6.547346139884473e-08;-4.848489750442239e-06;-3.614334590664333e-06;7.678660265193929e-05;9.975995577204083;0.8326310350335198;0.015605422192424858;0.015353002716410415;-5.605369967609668e-07;3.92057634800131e-06;-2.8319682250728952e-06
39.973241;7.60449168475841e-05;1.5370100477784453e-06;8.0745147228399e-08;-4.913677593054445e-06;-3.64344057739182e-06;7.677784946032572e-05;9.979013686070537;0.8326068747883875;0.015601995235258407;0.01535071128640062;-5.525261809250761e-07;3.947333686925277e-06;-2.816117726150964e-06
39.983241;7.600330703504612e-05;1.5163785630715945e-06;9.610291163971517e-08;-4.976289738190492e-06;-3.6706291186373173e-06;7.676874040225544e-05;9.98204225231529;0.8325823767923163;0.015598666055963854;0.015348624806090911;-5.459772404272451e-07;3.972983042163417e-06;-2.8013351743557387e-06
39.993241;7.596216002591512e-05;1.4980553780074209e-06;1.1177153451187962e-07;-5.036191642063057e-06;-3.695893179964329e-06;7.67590995816238e-05;9.985071322788336;0.8325581027510223;0.015595439711210168;0.015346746766480348;-5.408889735205863e-07;3.997404544980107e-06;-2.7875697927806094e-06
40.003241;7.592162089439762e-05;1.4819547866872966e-06;1.279462799021621e-07;-5.093215448327129e-06;-3.719180253877444e-06;7.674878408869046e-05;9.988091473301603;0.8325346886862309;0.015592320516139234;0.015345080117338842;-5.372916876515776e-07;4.020498195128966e-06;-2.774727257427162e-06
40.013241;7.588179972334465e-05;1.4679969507755382e-06;1.4476006055748438e-07;-5.147192073864361e-06;-3.7403966485056883e-06;7.673768193691089e-05;9.991094361299314;0.8325128634352943;0.015589312821644514;0.01534362657947456;-5.35196471561455e-07;4.042170430248914e-06;-2.76268181071252e-06
40.023241;7.584276958067207e-05;1.456127897798089e-06;1.6226400543825243e-07;-5.197979330167434e-06;-3.759408704084768e-06;7.672571195021621e-05;9.994072130690105;0.8324934368215541;0.01558642107453968;0.015342387245932215;-5.345585702366798e-07;4.062329366222303e-06;-2.751313188293741e-06
40.033241;7.580459032010306e-05;1.4463133809943013e-06;1.8044756233754763e-07;-5.245453801335532e-06;-3.7760563146737955e-06;7.671280659398712e-05;9.997016585901362;0.832477269949637;0.015583648970601095;0.01534136381867455;-5.352929809039521e-07;4.0808923625663874e-06;-2.7405324153150927e-06
40.043241;7.576732157805586e-05;1.4385251460967136e-06;1.9926984966456688e-07;-5.289482382547192e-06;-3.7901827671326238e-06;7.669889264166613e-05;9.999919528993354;0.832465235032926;0.015580998910375907;0.015340558274737116;-5.372967936584171e-07;4.097795293049765e-06;-2.7302836386254835e-06
40.053241;7.573101289886622e-05;1.4327401334583254e-06;2.1865926631484833e-07;-5.329912156512747e-06;-3.801651870743103e-06;7.668389456001635e-05;10.002773670401037;0.8324581714909937;0.015578472130757044;0.015339971560965235;-5.404453428582063e-07;4.1130008226518936e-06;-2.720540996715331e-06
40.063241;7.569569898228176e-05;1.4289337353433002e-06;2.385013178581058e-07;-5.366586259781665e-06;-3.8103669652507297e-06;7.66677590375238e-05;10.005572982394318;0.8324568518666752;0.015576068759653752;0.015339603433340059;-5.445967788658032e-07;4.126511315166017e-06;-2.7113035887111575e-06
40.073241;7.566140249597988e-05;1.4270738229755812e-06;2.586499358681468e-07;-5.399361564734777e-06;-3.816302637493133e-06;7.665048209808509e-05;10.008312391379029;0.8324619566871222;0.015573788484955668;0.015339452818312895;-5.496183917028689e-07;4.138372498111508e-06;-2.7025845971549593e-06
40.083241;7.562814329630909e-05;1.4271468732023297e-06;2.789469278298876e-07;-5.428110670720536e-06;-3.819503140200804e-06;7.663212317525398e-05;10.010987336484911;0.832474071372085;0.015571632364231766;0.015339517627905072;-5.553999852199756e-07;4.148644192101294e-06;-2.694409539534953e-06
40.093241;7.559595446300466e-05;1.4291933056952122e-06;2.992208477819726e-07;-5.4527179827150175e-06;-3.820046309694702e-06;7.661279296297856e-05;10.013593902280716;0.8324937072299455;0.015569603279528452;0.015339794981290367;-5.618465706220068e-07;4.157360187998002e-06;-2.6868218354616083e-06
40.103241;7.556488661115793e-05;1.4332947790918062e-06;3.1927982671261707e-07;-5.473082530949755e-06;-3.8180117999968034e-06;7.659261497125156e-05;10.016129381961784;0.832521280428431;0.01556770452185152;0.01534028173536409;-5.688680748045741e-07;4.1645181278228086e-06;-2.679882545732279e-06
40.113241;7.553498934464734e-05;1.4395162666177143e-06;3.3891856749607296e-07;-5.489131174397194e-06;-3.8134648965180324e-06;7.657170220957273e-05;10.018591968079262;0.8325570383130197;0.015565938704386014;0.015340974734857312;-5.763666812049676e-07;4.170104211678368e-06;-2.673673867786124e-06
40.123241;7.550629032314454e-05;1.4478551003785044e-06;3.5792362021412635e-07;-5.500819757141041e-06;-3.806471211406194e-06;7.655017404691435e-05;10.020979590173592;0.8326010377335922;0.015564307368583928;0.01534187114810685;-5.842281676778505e-07;4.174139515483214e-06;-2.6683106798167844e-06
40.133241;7.547879836552492e-05;1.4582242896741059e-06;3.7607466531763803e-07;-5.50809613348039e-06;-3.797136326577212e-06;7.652817425045979e-05;10.0232894280741;0.8326531822514166;0.015562811284509223;0.015342969227801234;-5.923319135651271e-07;4.176714801582296e-06;-2.6639407078011907e-06
40.143241;7.545251460045374e-05;1.4704644925865905e-06;3.9315615021144353e-07;-5.510870452033706e-06;-3.7856197479401307e-06;7.650586204708373e-05;10.025518149098943;0.8327132237977082;0.015561451183341896;0.015344269415435695;-6.005708358383451e-07;4.177977611321412e-06;-2.660724588200827e-06
40.153241;7.542743309531957e-05;1.4843675280105814e-06;4.089667891792738e-07;-5.509023049292279e-06;-3.7721003025770165e-06;7.648339056354645e-05;10.027662100331936;0.8327807609783165;0.015560227666326231;0.015345774118765903;-6.088639741787518e-07;4.178093898950288e-06;-2.658806255290699e-06
40.163241;7.540356613065843e-05;1.4997084228254339e-06;4.23322050039895e-07;-5.50240695479394e-06;-3.7567313080704135e-06;7.646089531657417e-05;10.029717335932816;0.8328552970274862;0.015559140877844905;0.015347486165481683;-6.171590476778261e-07;4.177226726201922e-06;-2.6582856922433214e-06
40.173241;7.538099781353017e-05;1.516284142868565e-06;4.3605645942586283e-07;-5.490851318448012e-06;-3.7396359053937728e-06;7.643849840840193e-05;10.031679246232603;0.8329362999415654;0.015558190639994052;0.0153494083807075;-6.25422346517529e-07;4.1755296175899435e-06;-2.6592052584478328e-06
40.183241;7.535989806654268e-05;1.5339275157906233e-06;4.470206602233155e-07;-5.47419872004811e-06;-3.720941629729019e-06;7.64163105255901e-05;10.033542356562288;0.8330232071740964;0.015557375948469178;0.015351543501525131;-6.336178528355519e-07;4.173135180036899e-06;-2.661554870694232e-06
40.193241;7.534047941962582e-05;1.5524902048379083e-06;4.560853206535209e-07;-5.4523442927384234e-06;-3.700805814310023e-06;7.639443623745266e-05;10.035301150662814;0.8331153850114417;0.015556694088845486;0.015353892873065865;-6.417056071012852e-07;4.170152414030306e-06;-2.6652917764266585e-06
40.203241;7.53229503082648e-05;1.57183112097353e-06;4.631543326078614e-07;-5.425241516785743e-06;-3.6794024171574648e-06;7.637300192546307e-05;10.036951058046188;0.8332120929421618;0.015556140397770013;0.015356455955804774;-6.496629575301353e-07;4.166698062623308e-06;-2.670355328622538e-06
40.213241;7.530749138779663e-05;1.5918219479127416e-06;4.6816480624018863e-07;-5.3928938560862926e-06;-3.656885083742238e-06;7.635217551026208e-05;10.038488352669777;0.8333124960767835;0.015555708716618544;0.015359231698075564;-6.57487124882759e-07;4.162924540217369e-06;-2.676669165986145e-06
40.223241;7.52942468277938e-05;1.6123568465585324e-06;4.710754877983621e-07;-5.3553579073785605e-06;-3.6333581336179362e-06;7.633214160297446e-05;10.039909582952657;0.8334157246180893;0.015555392510403726;0.015362219381211881;-6.651852716225689e-07;4.158989222095878e-06;-2.6841557088484923e-06
40.233241;7.528332376995111e-05;1.6333593581051217e-06;4.718613036962036e-07;-5.312753856250969e-06;-3.6088756298299782e-06;7.631306840519192e-05;10.041211835069571;0.8335209620422088;0.015555185686299407;0.01536541770289225;-6.727812583043124e-07;4.155004522848277e-06;-2.6927570581760424e-06
40.243241;7.527480447426715e-05;1.6547884619644181e-06;4.7051976087199494e-07;-5.265269209896857e-06;-3.583462329949059e-06;7.62951127432046e-05;10.042393262878875;0.8336275064505362;0.015555082589707366;0.015368824153726814;-6.803224924239489e-07;4.151034514931095e-06;-2.7024321524027293e-06
40.253241;7.526877567006148e-05;1.676642725558141e-06;4.6707491016211325e-07;-5.213147666007293e-06;-3.5571367743824307e-06;7.627842896696387e-05;10.04345278324172;0.8337347351620332;0.015555078037475644;0.015372435553635324;-6.878744690769766e-07;4.147116281088468e-06;-2.713148930491596e-06
40.263241;7.526534371138901e-05;1.6989507115771045e-06;4.615623860557557e-07;-5.156670162907786e-06;-3.5299250549277695e-06;7.626314925735895e-05;10.044389553014648;0.833842043924457;0.01555516738167609;0.015376248107975646;-6.954992037261039e-07;4.143256475669641e-06;-2.7248865630102334e-06
40.273241;7.526461171249041e-05;1.721746891972471e-06;4.540050223442965e-07;-5.096141464967993e-06;-3.5018747570136954e-06;7.624936971320453e-05;10.045202779183457;0.8339488779199586;0.015555346304648134;0.0153802570205811;-7.032279304509959e-07;4.13941034300195e-06;-2.737620803275657e-06
40.283241;7.526665075041028e-05;1.7450391313816313e-06;4.443938964525497e-07;-5.0318848516136545e-06;-3.473075581537927e-06;7.623715955763122e-05;10.045891355121631;0.8340547748015131;0.015555610380643006;0.015384456608588302;-7.110686509281742e-07;4.135479062276235e-06;-2.751300558824797e-06
40.293241;7.527149091481065e-05;1.7687805516591837e-06;4.3268483396408013e-07;-4.964248043886102e-06;-3.443667413774466e-06;7.622657019220421e-05;10.046453622579142;0.8341593356423354;0.015555954735973184;0.015388840379429156;-7.190317296472036e-07;4.1313323912320455e-06;-2.7658457222417478e-06
40.303241;7.527913493899693e-05;1.7928720228689401e-06;4.1881216195492507e-07;-4.89361982816184e-06;-3.4138220771904835e-06;7.62176409331973e-05;10.04688807026112;0.8342621805652116;0.015556375025840286;0.015393401139869171;-7.271256746861661e-07;4.126829256614087e-06;-2.7811599028559045e-06
40.313241;7.528958862741244e-05;1.8171933076891933e-06;4.0271004495015517e-07;-4.8204255212266145e-06;-3.383699926300922e-06;7.621041807225187e-05;10.047194536554203;0.8343628904832389;0.015556869292120783;0.015398131679551877;-7.353413646777611e-07;4.121817446744274e-06;-2.7971390767581717e-06
40.323241;7.530287152239689e-05;1.8416262995064665e-06;3.843442984187549e-07;-4.745085275216439e-06;-3.353408865795521e-06;7.62049741052979e-05;10.047374422146817;0.8344609672717459;0.01555743825775865;0.015403024956893326;-7.436511420235558e-07;4.116130911616051e-06;-2.8136730618610326e-06
40.333241;7.531900344762596e-05;1.866050721283959e-06;3.6374085867680896e-07;-4.66798641310879e-06;-3.323009498554436e-06;7.620140343922706e-05;10.047429464461503;0.8345559214172535;0.015558083697831713;0.01540807299685953;-7.520176177385767e-07;4.109611187601876e-06;-2.83065445777087e-06
40.343241;7.533800692673768e-05;1.8903337385063801e-06;3.4097996096992423e-07;-4.589488613835774e-06;-3.2925459607660364e-06;7.619979625449364e-05;10.047360660250034;0.8346473890042281;0.015558806763639962;0.015413265976448149;-7.604091002993149e-07;4.102143696480911e-06;-2.847994517416432e-06
40.353241;7.535990997713146e-05;1.9143340356830956e-06;3.161679296255288e-07;-4.5099198083970015e-06;-3.2620606970005113e-06;7.620020485852147e-05;10.047168497764833;0.8347351159650539;0.015559607506016022;0.015418592425807157;-7.688048842142257e-07;4.093680986402193e-06;-2.8656233384493504e-06
40.363241;7.538471970948619e-05;1.93790477296021e-06;2.894091315545824e-07;-4.429572270518566e-06;-3.2316104834813584e-06;7.62026189083618e-05;10.046853502005925;0.8348189107304484;0.015560485485565717;0.01542403935897133;-7.771773679253588e-07;4.084240318139012e-06;-2.8834699602336315e-06
40.373241;7.541239838684905e-05;1.9608835048695365e-06;2.607813258581726e-07;-4.3487298954018935e-06;-3.2012908138536624e-06;7.620696288342995e-05;10.046416135840726;0.8348986740005508;0.015561440160407057;0.015429592295105855;-7.854852417203947e-07;4.073866314159309e-06;-2.901447315678104e-06
40.383241;7.544286354436991e-05;1.9830986831132704e-06;2.3034022570201636e-07;-4.267694697422083e-06;-3.1712410078425433e-06;7.621311880555673e-05;10.045856568650981;0.8349744178474454;0.01556247003390982;0.015435236091345554;-7.936912560670247e-07;4.062578851019263e-06;-2.919467153400683e-06
40.393241;7.547599645412862e-05;2.0044092581601288e-06;1.9815196979647218e-07;-4.186772731446365e-06;-3.1416270822283367e-06;7.62209558028448e-05;10.045174803296025;0.8350462669417021;0.015563571859740779;0.015440955855800706;-8.01756270253964e-07;4.050354954898262e-06;-2.937462336915686e-06
40.403241;7.551165937236217e-05;2.0247302422295846e-06;1.6429538377719944e-07;-4.1062414040138825e-06;-3.112622670708089e-06;7.623034827134192e-05;10.044370991040486;0.8351145280072254;0.015564741291864316;0.015446737102372559;-8.095934696532577e-07;4.037134405983927e-06;-2.9553830954478965e-06
40.413241;7.554972549368418e-05;2.044007606618765e-06;1.2883556964636634e-07;-4.026334068496299e-06;-3.0843952952335325e-06;7.624118620903386e-05;10.04344552659535;0.835179748845207;0.015565973734292205;0.01545256546702632;-8.170313846390993e-07;4.022810153801191e-06;-2.9731890553695422e-06
40.423241;7.55901008223746e-05;2.062182752380848e-06;9.18362579082445e-08;-3.947236442482301e-06;-3.057101118691744e-06;7.625338001519203e-05;10.042398765969098;0.8352426306030856;0.015567263821283081;0.015458426711636544;-8.238337389058233e-07;4.007224891893165e-06;-2.990854502721957e-06
40.433241;7.563272667552895e-05;2.079190482755096e-06;5.341036180940278e-08;-3.869079739213595e-06;-3.030897815781545e-06;7.626686229692237e-05;10.041231223824449;0.8353038539869245;0.015568604315868878;0.01546430674571089;-8.297607133451354e-07;3.990208186920555e-06;-3.008364064038677e-06
40.443241;7.56775693570776e-05;2.0949639435516747e-06;1.37278660830771e-08;-3.7919353568182114e-06;-3.0059515133011476e-06;7.628158801503481e-05;10.039944651580955;0.8353639972223084;0.015569986293267146;0.015470190378704063;-8.346142212412416e-07;3.971627419509665e-06;-3.02569331299852e-06
40.453241;7.572459604752173e-05;2.1094173740403774e-06;-2.7039459677332344e-08;-3.7158337275979838e-06;-2.9824144011851094e-06;7.629751929602998e-05;10.038542448428887;0.8354235708104244;0.015571400576607785;0.015476059882348226;-8.382498443793133e-07;3.951404407129939e-06;-3.0427919243208246e-06
40.463241;7.577374843597476e-05;2.122438427140893e-06;-6.87528013218777e-08;-3.6408029625722494e-06;-2.9604117382490663e-06;7.631460721787124e-05;10.037028857923652;0.835483071849777;0.015572838310199334;0.015481896055585535;-8.405641293732759e-07;3.929504683466665e-06;-3.0595867968147524e-06
40.473241;7.582493512239128e-05;2.1339085066342174e-06;-1.11285240722508e-07;-3.566881371500973e-06;-2.940066510523526e-06;7.633280442450685e-05;10.035408669331042;0.835543020352115;0.015574289798926026;0.01548768105078099;-8.414729661678028e-07;3.905925042349567e-06;-3.07600124925974e-06
40.483241;7.587803899478473e-05;2.1437251130615978e-06;-1.5450102517391063e-07;-3.4941002369455735e-06;-2.921526155758764e-06;7.635208626964647e-05;10.033687987380661;0.8356039217657374;0.015575743673999918;0.015493399822664225;-8.409103368040616e-07;3.880681062931349e-06;-3.0919544925959553e-06
40.493241;7.593293103163664e-05;2.15182981201513e-06;-1.9827299182116187e-07;-3.422476812735243e-06;-2.9049526168123073e-06;7.637243563828728e-05;10.031874745241895;0.8356661492085374;0.015577188072610928;0.015499039316529621;-8.388363401768761e-07;3.853811781370768e-06;-3.107340181682727e-06
40.503241;7.598948720487491e-05;2.1582458671480423e-06;-2.4251905692443275e-07;-3.352021555919596e-06;-2.8904865596226443e-06;7.639382203203974e-05;10.029978124803765;0.8357299128681747;0.015578612308232953;0.015504586925801473;-8.3523312890932e-07;3.82540042440486e-06;-3.122027151713396e-06
40.513241;7.604759130619495e-05;2.1630785201019376e-06;-2.872037066412901e-07;-3.2827384986087944e-06;-2.878226442756684e-06;7.641621558038436e-05;10.028007665077915;0.8357953685645428;0.015580007106086391;0.015510029913760999;-8.30103017196419e-07;3.7955712897548995e-06;-3.135879790007297e-06
40.523241;7.610711990269453e-05;2.1664721764329586e-06;-3.322985002539548e-07;-3.2146175588986677e-06;-2.868230386142117e-06;7.643960083776805e-05;10.0259731873339;0.8358626830603412;0.015581363786000047;0.01551535627093709;-8.234720724438552e-07;3.7644611834934086e-06;-3.1487670391707807e-06
40.533241;7.61679424997382e-05;2.168569467807263e-06;-3.7775826103267684e-07;-3.147632794054883e-06;-2.860520897269941e-06;7.646396268202118e-05;10.023885052802731;0.8359319668019847;0.015582673401347513;0.015520555375112361;-8.153915485267981e-07;3.7321941267113744e-06;-3.160568895158196e-06
40.543241;7.622994981864061e-05;2.1694879764554625e-06;-4.235170047229849e-07;-3.0817521928673796e-06;-2.855093954991739e-06;7.648927541767329e-05;10.021753526200337;0.8360032139950863;0.01558392636862025;0.015525617075718695;-8.05934893190348e-07;3.6988665909349956e-06;-3.171189679397149e-06
40.553241;7.629307446870266e-05;2.169318668880002e-06;-4.6947220271099324e-07;-3.0169530303226105e-06;-2.8519389180878e-06;7.651551217152024e-05;10.019587528088252;0.836076353835634;0.015585112955447039;0.015530531013077938;-7.951845688830146e-07;3.6645434231034438e-06;-3.1805642587292588e-06
40.563241;7.635728580579731e-05;2.1681384563710942e-06;-5.154800387742708e-07;-2.9532376282064893e-06;-2.8510519289129078e-06;7.654265214722525e-05;10.017394368368736;0.8361513021588156;0.015586223880817056;0.015535287665843394;-7.832178722428115e-07;3.6292617737329637e-06;-3.1886527643415523e-06
40.573241;7.642256939149074e-05;2.166017416953681e-06;-5.613826172719837e-07;-2.890646785650325e-06;-2.8524277839006502e-06;7.657068054641738e-05;10.015180900060063;0.8362279129281058;0.015587249719964535;0.01553987951518628;-7.701080976373559e-07;3.593039233285783e-06;-3.195424320010597e-06
40.583241;7.648890528838433e-05;2.163029670583983e-06;-6.070349648778794e-07;-2.829252689356435e-06;-2.8560491436026744e-06;7.659960114586478e-05;10.012954472198038;0.836305932563171;0.015588180019149963;0.015544301224231252;-7.559343840855829e-07;3.5558919595282113e-06;-3.200842264081074e-06
40.593241;7.655625968131709e-05;2.159268363023568e-06;-6.52309124235722e-07;-2.7691209872495836e-06;-2.8618894803815096e-06;7.662945569588471e-05;10.010722625805261;0.8363850525341165;0.015589004215456866;0.015548549295273465;-7.407837362044255e-07;3.517845736749435e-06;-3.2048688667167914e-06
40.603241;7.662457819296635e-05;2.154849793226592e-06;-6.97087128534591e-07;-2.7102876513587823e-06;-2.8699202373261148e-06;7.666031779272184e-05;10.00849227574184;0.836464981629293;0.015589713691110847;0.015552621460972785;-7.247479778815941e-07;3.4789220444629774e-06;-3.2074790766431556e-06
40.613241;7.66937722655175e-05;2.149918856401115e-06;-7.412488083118387e-07;-2.6527804661744866e-06;-2.88011573953066e-06;7.669226185669294e-05;10.006269080939786;0.8365454726420489;0.015590302684879386;0.015556516065727376;-7.079243306828871e-07;3.4391293741479884e-06;-3.2086759735520426e-06
40.623241;7.676371365547953e-05;2.1446466848390816e-06;-7.846597753452865e-07;-2.5966367343678824e-06;-2.8924367194724207e-06;7.672535038110532e-05;10.00405704213029;0.8366263427597431;0.01559076807580087;0.015560231567100265;-6.904127752319587e-07;3.3984729403442743e-06;-3.2085109992191885e-06
40.633241;7.683422915564475e-05;2.139195113586404e-06;-8.271771684124058e-07;-2.5418886335805e-06;-2.9067911879733478e-06;7.675964067467178e-05;10.001858433049964;0.8367074931645085;0.01559110962786999;0.015563766627009644;-6.723008033366692e-07;3.3569633699015203e-06;-3.2070738043407076e-06
40.643241;7.690509203656778e-05;2.1336780291286675e-06;-8.686720871148983e-07;-2.48855113458874e-06;-2.923024265450448e-06;7.679517545883762e-05;9.999674337995534;0.8367888884522398;0.01559133052964895;0.015567121055016467;-6.536352016927009e-07;3.314632016230838e-06;-3.2044419943589296e-06
40.653241;7.697603738535126e-05;2.1281581308386e-06;-9.090499979922343e-07;-2.436618579931996e-06;-2.9409488247655837e-06;7.683197133362883e-05;9.997505371068952;0.8368704975226745;0.01559143670963662;0.015570296427798449;-6.343884722582816e-07;3.2715406621742265e-06;-3.200660553331142e-06
40.663241;7.704679566389986e-05;2.1226696064025313e-06;-9.482610432131829e-07;-2.3860396290824622e-06;-2.960372056425896e-06;7.687002724486003e-05;9.995351899801513;0.8369522570269403;0.015591434988725348;0.015573296503424488;-6.144423043261791e-07;3.227752943825203e-06;-3.1957673695215975e-06
40.673241;7.711712064644193e-05;2.1172310214428348e-06;-9.863011714326669e-07;-2.336692172788315e-06;-2.9811089195777425e-06;7.690933796424119e-05;9.993214341392779;0.8370341023763912;0.015591331836877224;0.015576128472905008;-5.936068889263285e-07;3.183306777046374e-06;-3.189806478993512e-06
40.683241;7.718681679175282e-05;2.1118361823497924e-06;-1.0232014357624637e-06;-2.2884054851807398e-06;-3.002994954568935e-06;7.694989447533196e-05;9.991093920445493;0.8371159932858518;0.01559113371414908;0.015578803472336183;-5.716661377959141e-07;3.1382433498755766e-06;-3.182826705591428e-06
40.693241;7.72557537824508e-05;2.106447300299605e-06;-1.059005516763201e-06;-2.2410167839288663e-06;-3.025872031463747e-06;7.699166651102697e-05;9.988993279717196;0.8371978626544456;0.015590847623656864;0.015581334692134689;-5.484287569340191e-07;3.0926588705621297e-06;-3.1748781775957443e-06
40.703241;7.73238462606355e-05;2.1009905629892703e-06;-1.093750191637765e-06;-2.1944073775862913e-06;-3.0495456766848573e-06;7.703458339281846e-05;9.986916788241;0.8372795580138829;0.015590480305366824;0.015583734911315053;-5.237580756126993e-07;3.0467159241004494e-06;-3.1659915776887916e-06
40.713241;7.739101465782075e-05;2.095337925327921e-06;-1.1274557641677808e-06;-2.1484875283337817e-06;-3.073770246638915e-06;7.70785325915448e-05;9.984870321809293;0.8373608014474778;0.015590037306246996;0.015586016071990528;-4.975663407173782e-07;3.000615109106145e-06;-3.1561647467903556e-06
40.723241;7.745715991019007e-05;2.0892977168984265e-06;-1.1601196383537023e-06;-2.103155138764858e-06;-3.0982718970720343e-06;7.712338167617232e-05;9.98286041936428;0.8374411332586473;0.015589523379711066;0.015588190397714464;-4.6980097550900934e-07;2.954567123187874e-06;-3.1453787157658147e-06
40.733241;7.752217603162293e-05;2.082638688880967e-06;-1.1917194853882922e-06;-2.0582840175463928e-06;-3.1227669868053474e-06;7.716901620193168e-05;9.980893543704099;0.8375199333637057;0.015588943202484343;0.015590270449749007;-4.4044307543748085e-07;2.9087794249790213e-06;-3.133623813986114e-06
40.743241;7.75859766523921e-05;2.075134865207202e-06;-1.2222192487807478e-06;-2.013754225147826e-06;-3.1469703968575237e-06;7.721536435323809e-05;9.97897574331445;0.8375965537383776;0.015588302248796806;0.015592267492184876;-4.095147918260863e-07;2.8634471225878638e-06;-3.120919697467657e-06
40.753241;7.764848410562549e-05;2.066606433652499e-06;-1.251563212331421e-06;-1.9694806654097115e-06;-3.1706136249925867e-06;7.726238461114395e-05;9.977112940349095;0.8376704067983217;0.01558760823724841;0.015594190626352523;-3.7708153229719483e-07;2.81875374606379e-06;-3.1073156750902028e-06
40.763241;7.770958976180166e-05;2.0569393578456003e-06;-1.2796825669013954e-06;-1.92540914028797e-06;-3.193469698041271e-06;7.731003476388939e-05;9.975311967824586;0.8377409306972201;0.015586871065928544;0.015596047270230295;-3.432264869864695e-07;2.774886646952396e-06;-3.0928634975241072e-06
40.773241;7.776912631521758e-05;2.0460725600524696e-06;-1.306522577596489e-06;-1.8814938670664906e-06;-3.215371049902635e-06;7.735825352262618e-05;9.973581281244002;0.8378075230814661;0.015586100011061768;0.01559784326495544;-3.080103567876504e-07;2.7320429340901755e-06;-3.0775930266171515e-06
40.783241;7.782687035900089e-05;2.0339644645880257e-06;-1.3320615113459102e-06;-1.8376866459697241e-06;-3.236211166855875e-06;7.74069600284483e-05;9.971930544827362;0.8378695357647183;0.015585301388953636;0.015599583035225857;-2.7145216235699656e-07;2.6904155359914934e-06;-3.0615177765475915e-06
40.793241;7.788257972341139e-05;2.020573645880357e-06;-1.3563141337724946e-06;-1.7939393923242964e-06;-3.2559293241565335e-06;7.745606033775493e-05;9.97036949090487;0.8379263168551495;0.015584479487976371;0.015601269921819623;-2.3353828096455638e-07;2.650177959746399e-06;-3.0446476570466012e-06
40.803241;7.793604318779559e-05;2.005863446493543e-06;-1.3793142367369164e-06;-1.7501999246996716e-06;-3.274494246422237e-06;7.75054497853388e-05;9.968906969795757;0.8379772374908965;0.01558363786930006;0.01560290631492978;-1.942489061685081e-07;2.611476033827248e-06;-3.0269908234026137e-06
40.813241;7.798710048287072e-05;1.9898047501996576e-06;-1.401076342201186e-06;-1.7064087845682805e-06;-3.29189456372766e-06;7.755501702281328e-05;9.967551045427577;0.8380216881496206;0.015582778568459866;0.015604494921715268;-1.535848530863564e-07;2.5744231782248672e-06;-3.0085586867553375e-06
40.823241;7.803562780097517e-05;1.972376306132482e-06;-1.4215729594675905e-06;-1.6625117301494947e-06;-3.308119223872501e-06;7.760465923062613e-05;9.966309779571052;0.838059066226131;0.015581901774620979;0.01560604086963255;-1.1157454992047615e-07;2.539093261119238e-06;-2.989379484885878e-06
40.833241;7.808153246132683e-05;1.953579697938193e-06;-1.4407478207319543e-06;-1.6184797648554462e-06;-3.3231284864674747e-06;7.76542922790057e-05;9.96519133902836;0.8380887833274205;0.015581007555625354;0.015607552874512985;-6.827531312210768e-08;2.5055112989484504e-06;-2.9695079707225577e-06
40.843241;7.81247725450622e-05;1.9334478967481326e-06;-1.4585515195985515e-06;-1.5743272767266498e-06;-3.3368419721966207e-06;7.770384421056525e-05;9.964203593479919;0.8381103058756129;0.015580097891040503;0.015609042898322517;-2.377643172026163e-08;2.4736549651243048e-06;-2.949021528314882e-06
40.853241;7.816535747858483e-05;1.9120400517399377e-06;-1.4749782924197786e-06;-1.5301200846774906e-06;-3.349140013282724e-06;7.775323781113602e-05;9.963354539672974;0.8381231587838469;0.01557917740754299;0.01561052424718275;2.1833257494944142e-08;2.443461067920009e-06;-2.9280112600829257e-06
40.863241;7.820331787144188e-05;1.889439262855998e-06;-1.4900815596061817e-06;-1.4859633739526656e-06;-3.3598662767947404e-06;7.780237744941356e-05;9.962652733753682;0.8381268724312592;0.015578252778770233;0.015612009038276193;6.851173641826235e-08;2.4148180269504274e-06;-2.9065721230759852e-06
40.873241;7.823870014937444e-05;1.8657412804228554e-06;-1.503971054364644e-06;-1.441964350053992e-06;-3.3688462318334507e-06;7.78511616858888e-05;9.962106326435926;0.8381209975897833;0.015577331136367379;0.015613507434302914;1.1626615254932959e-07;2.3875489111355766e-06;-2.884776494485514e-06
40.883241;7.827159050678649e-05;1.8410435231242147e-06;-1.5168146368970561e-06;-1.3981922604910287e-06;-3.3759097997326287e-06;7.789950378469062e-05;9.961721791540137;0.8381051796795216;0.015576418865584247;0.01561502866148274;1.6513079684023294e-07;2.3614051852361846e-06;-2.862643799932807e-06
40.893241;7.830211086706997e-05;1.8154565219015018e-06;-1.5288413166029204e-06;-1.3546735015161351e-06;-3.3809011758919988e-06;7.794732858844343e-05;9.961503653245977;0.8380791462600281;0.015575522607084759;0.015616581288665924;2.151479306587596e-07;2.3360827387945404e-06;-2.8401402994650697e-06
40.903241;7.833038397177299e-05;1.7891115408904416e-06;-1.5403229219882834e-06;-1.3114209336225593e-06;-3.3836931273623315e-06;7.79945568707769e-05;9.96145471241791;0.8380426307995693;0.015574650413222207;0.015618172590795872;2.663371340556072e-07;2.311249052427624e-06;-2.8172035925168246e-06
40.913241;7.835651097575159e-05;1.7621509044936635e-06;-1.55152475468441e-06;-1.268463924472986e-06;-3.3842092718472883e-06;7.804109368450681e-05;9.96157627750838;0.8379953758745531;0.015573810591181219;0.015619808248754533;3.186544339306546e-07;2.286566629046658e-06;-2.793763419723421e-06
40.923241;7.838058306462087e-05;1.7347203162466673e-06;-1.5626448379908295e-06;-1.2258418714260802e-06;-3.3824371990907324e-06;7.808683110194746e-05;9.961868614122285;0.83793722483051;0.015573010223706664;0.015621492236469999;3.7197000269083125e-07;2.2617188959469438e-06;-2.7697473449632354e-06
40.933241;7.840270219182548e-05;1.706965614773821e-06;-1.5737818275275617e-06;-1.1835668203133451e-06;-3.378421770174767e-06;7.813167166110869e-05;9.962331380826118;0.8378681544204922;0.015572254839455816;0.015623226432412202;4.2609022756491703e-07;2.2364365671716903e-06;-2.745079391109109e-06
40.943241;7.842297042143436e-05;1.6790344237512805e-06;-1.5849396590585465e-06;-1.1416138330931485e-06;-3.372239898013436e-06;7.817554516344324e-05;9.962963684596732;0.8377881810646272;0.015571548201089335;0.0156250104745808;4.808009731688477e-07;2.2105050317228096e-06;-2.719683120287749e-06
40.953241;7.844146337538788e-05;1.6510753849352328e-06;-1.5960529605979922e-06;-1.0999497501337496e-06;-3.363970935608687e-06;7.821840130835341e-05;9.96376375789727;0.837697264440513;0.015570892167452438;0.0156268426895465;5.358920999024728e-07;2.1837547748374346e-06;-2.693487323232023e-06
40.963241;7.845823498274665e-05;1.623217476633223e-06;-1.607020991085369e-06;-1.0585472216754651e-06;-3.35367888729161e-06;7.826020226515842e-05;9.96472849734707;0.8375953189288516;0.015570287211550533;0.01562872117972191;5.911716908515935e-07;2.156048850841698e-06;-2.6664298899894157e-06
40.973241;7.847334909147969e-05;1.5955455197873729e-06;-1.6177229396214735e-06;-1.0173639661204798e-06;-3.341418694647337e-06;7.83009222726103e-05;9.965853686660155;0.8374823119652971;0.015569733165477476;0.015630643797788266;6.464937281721005e-07;2.1272623231108107e-06;-2.638469397516364e-06
40.983241;7.848689517474933e-05;1.5680998670654927e-06;-1.6280101751828368e-06;-9.763289996277324e-07;-3.3272648707858163e-06;7.83405377499481e-05;9.967135288940678;0.8373583964354369;0.015569229667792138;0.015632608113572567;7.017838784854037e-07;2.0972557543779898e-06;-2.6096005509152933e-06
40.993241;7.849897645980024e-05;1.5408989923933177e-06;-1.6377097060643303e-06;-9.353768925248621e-07;-3.311329241735297e-06;7.837901361006407e-05;9.968570555977752;0.8372240128306175;0.01556877649843883;0.01563461233476584;7.570204319253817e-07;2.0658647910473215e-06;-2.5798381695980825e-06
41.003241;7.85096921918504e-05;1.5139596591020936e-06;-1.6466489502776027e-06;-8.944905038048176e-07;-3.2937409418158194e-06;7.84162919905624e-05;9.97015774603629;0.8370798623059404;0.015568373835794264;0.015636655566725034;8.121749872704978e-07;2.032903000331176e-06;-2.549179013273907e-06
41.013241;7.851912812556544e-05;1.4872959231827402e-06;-1.654675212074744e-06;-8.536918047599399e-07;-3.2746224293507744e-06;7.845228250367944e-05;9.971894856496004;0.8369267435494577;0.015568022249455036;0.015638736278292747;8.671767657584144e-07;1.9981635242053064e-06;-2.517601243221565e-06
41.023241;7.852735483505514e-05;1.460914257554969e-06;-1.6616511104066053e-06;-8.130075707307108e-07;-3.2540965599819863e-06;7.848687436009653e-05;9.973778414432289;0.8367653960296815;0.015567722552025157;0.015640850930842158;9.219210089242939e-07;1.9614337351866997e-06;-2.4850993215647e-06
41.033241;7.853442642343293e-05;1.4348256411683016e-06;-1.6674346297121826e-06;-7.724496334925934e-07;-3.232299198001004e-06;7.8519966990281e-05;9.975803055522158;0.8365964562964681;0.015567475614947094;0.01564299456608749;9.762726826826112e-07;1.922529198701632e-06;-2.451708189038321e-06
41.043241;7.854037467364639e-05;1.4090537133905052e-06;-1.6718706987723905e-06;-7.320021036671291e-07;-3.2093771923663036e-06;7.855148271914507e-05;9.97796215883923;0.8364204880386871;0.015567282158711223;0.01564516213643075;1.030052252774974e-06;1.8813220432895016e-06;-2.4175047403690433e-06
41.053241;7.854520282702623e-05;1.383614265080576e-06;-1.6748105095315572e-06;-6.916103403291269e-07;-3.1854863886269403e-06;7.858136077482732e-05;9.98024888696742;0.8362380210203835;0.01556714223235505;0.015647349433096366;1.0830447648513467e-06;1.8377297697791677e-06;-2.3825852768201547e-06
41.063241;7.854888409264877e-05;1.3584915344791146e-06;-1.6761404030750436e-06;-6.511719935833352e-07;-3.160786483008618e-06;7.860955285330175e-05;9.982656376145963;0.8360495720881083;0.015567053955282552;0.015649553536742942;1.1350292051355912e-06;1.7916719010687136e-06;-2.3470289070855e-06
41.073241;7.855136825614208e-05;1.3336524797867347e-06;-1.6757973916032902e-06;-6.105333938623023e-07;-3.1354263598063145e-06;7.863601746489627e-05;9.985177126030692;0.8358556335671419;0.015567012341009807;0.01565177212962262;1.1857933026331732e-06;1.7430583220875719e-06;-2.3108773546130862e-06
41.083241;7.855259769979492e-05;1.3090764449010268e-06;-1.6737675168684179e-06;-5.694998354314368e-07;-3.1095377508040087e-06;7.866071244264521e-05;9.987802861149309;0.8356566451912506;0.01556700994148891;0.01565400260944818;1.2351366506041283e-06;1.6918108373971516e-06;-2.274138896367014e-06
41.093241;7.855252990800966e-05;1.284748449837972e-06;-1.6700765665554565e-06;-5.278673568118907e-07;-3.0832422155538476e-06;7.868359869036999e-05;9.990525012322014;0.8354529848578969;0.015567039016116639;0.015656242555333346;1.2828615476149897e-06;1.6378587876906852e-06;-2.2368105718381317e-06
41.103241;7.855115661480243e-05;1.260631082370651e-06;-1.6647910293063507e-06;-4.854804413772303e-07;-3.0566604736502794e-06;7.87046553121212e-05;9.993335167511074;0.8352450170314615;0.015567092666148825;0.015658490341312583;1.3287549106860222e-06;1.5811405392495704e-06;-2.198912752770473e-06
41.113241;7.854850575740051e-05;1.2366603346643816e-06;-1.6580186862945005e-06;-4.4228375913932145e-07;-3.0299078946190647e-06;7.872388275856611e-05;9.996225520434686;0.8350331603068097;0.01556716450074603;0.015660744509428892;1.3726057158939695e-06;1.521644244060591e-06;-2.160508791819022e-06
41.123241;7.854462595503249e-05;1.2127755672070213e-06;-1.6498819080323337e-06;-3.9832015739775187e-07;-3.0030786832757003e-06;7.874128659002757e-05;9.99918934791474;0.8348178508397802;0.015567249001095703;0.01566300272780835;1.4142462373548438e-06;1.4594150830023083e-06;-2.121698285562481e-06
41.133241;7.853957606403747e-05;1.188949904463226e-06;-1.6404864184087905e-06;-3.5368766863941373e-07;-2.976248946278064e-06;7.875686686170536e-05;10.002220997715419;0.834599452881329;0.015567342758877493;0.015665261541442824;1.4535564705671152e-06;1.3945079810551427e-06;-2.082606415471314e-06
41.143241;7.853343461018592e-05;1.165182100665475e-06;-1.629918783491058e-06;-3.085138706887213e-07;-2.94949387442148e-06;7.877062499352222e-05;10.005315394421984;0.8343782734442886;0.015567444944452127;0.015667516860322767;1.490445824576524e-06;1.3269694516157512e-06;-2.043373477165709e-06
41.153241;7.852631004858017e-05;1.1414746934308278e-06;-1.6182566774376366e-06;-2.629649406639416e-07;-2.92289803181641e-06;7.87825848618418e-05;10.008467844380354;0.8341546207209956;0.015567556585970232;0.015669764790419035;1.524849270094872e-06;1.2568805692172603e-06;-2.0041343246917117e-06
41.163241;7.851834110407879e-05;1.1178334046735756e-06;-1.6055799998073443e-06;-2.1725534124259547e-07;-2.8965484559150953e-06;7.879282109396082e-05;10.01167447421804;0.8339287771552497;0.015567679437104437;0.015672002755680727;1.5567264739221223e-06;1.1843918259383708e-06;-1.9650050298950883e-06
41.173241;7.850969509164375e-05;1.0942692880141163e-06;-1.5919921726793051e-06;-1.716312754442632e-07;-2.8705105274003426e-06;7.880147054907192e-05;10.014932801659462;0.8337009243846947;0.015567815281760353;0.015674229533311754;1.5860528371092116e-06;1.10970218146534e-06;-1.9260905584664656e-06
41.183241;7.850055088184246e-05;1.0707853018441366e-06;-1.5776305413015061e-06;-1.2632679961185783e-07;-2.844823427591127e-06;7.880871581075985e-05;10.01824142334913;0.8334711586180926;0.015567965842910073;0.015676443395713016;1.6128098912987723e-06;1.0330178674258765e-06;-1.887494801017946e-06
41.193241;7.849105800950524e-05;1.0473650435222613e-06;-1.5626472320799816e-06;-8.151265011130933e-08;-2.8195092015183944e-06;7.881476062029987e-05;10.021598442209037;0.8332396452157347;0.015568132518348205;0.01567864036025994;1.6369823866362499e-06;9.545334100471236e-07;-1.849322807095238e-06
41.203241;7.848130103019439e-05;1.0239806972844845e-06;-1.5471804767158387e-06;-3.7271190215667166e-08;-2.794557275608141e-06;7.881981789208336e-05;10.024999792226925;0.8330067390039348;0.015568315465671688;0.015680814003751795;1.6585542718235137e-06;8.74427934040909e-07;-1.811684335625903e-06
41.213241;7.84713053854483e-05;1.00060356621902e-06;-1.531334127245588e-06;6.383454756938046e-09;-2.7699154169257807e-06;7.882411161368081e-05;10.02843890777057;0.8327729237545266;0.015568513379331787;0.015682956483589788;1.6774994166520363e-06;7.928587563998942e-07;-1.7746926527830122e-06
41.223241;7.84610762890286e-05;9.772082617282433e-07;-1.5151765092295766e-06;4.946161759055326e-08;-2.74551439753237e-06;7.882788392463616e-05;10.031908093515897;0.8325386774431062;0.015568724685555226;0.01568505990263332;1.6937903310912803e-06;7.099676220426298e-07;-1.7384591051002283e-06
41.233241;7.84506246094399e-05;9.537802379707098e-07;-1.4987550963207213e-06;9.198582057015988e-08;-2.7212994206532654e-06;7.883138895401506e-05;10.03540014592563;0.8323043936007174;0.01556894892981467;0.01568711704361969;1.7074230541054947e-06;6.259054182422825e-07;-1.7031017234732744e-06
41.243241;7.843996435846565e-05;9.303197932294197e-07;-1.4820905425873671e-06;1.3401417541996513e-07;-2.697240879221392e-06;7.883485926826666e-05;10.038908614373376;0.832070397051404;0.01556918794361116;0.015689121264439145;1.7184340358560664e-06;5.408418539462633e-07;-1.6687518585180876e-06
41.253241;7.842910518055555e-05;9.068339082868331e-07;-1.4651498585382462e-06;1.7563982418933097e-07;-2.6733188609493864e-06;7.883847803338494e-05;10.042427306304342;0.8318370504158341;0.015569446757949695;0.015691065973890795;1.7269085902958703e-06;4.549497287568117e-07;-1.6355373285628226e-06
41.263241;7.84180484158356e-05;8.833272901332122e-07;-1.4478451105818526e-06;2.1695875972065653e-07;-2.649504123940723e-06;7.884238895864864e-05;10.045950132112688;0.8316048284090917;0.01556973366406865;0.015692944078579865;1.732968144664103e-06;3.683901008752138e-07;-1.6035642224832656e-06
41.273241;7.840678065390646e-05;8.598034716708252e-07;-1.4300688468765818e-06;2.580483918744072e-07;-2.6257612621569897e-06;7.88467203020612e-05;10.049471124369454;0.8313742506832492;0.015570059448604161;0.015694747891550436;1.7367332697078996e-06;2.81304565883087e-07;-1.5729217211370679e-06
41.283241;7.839528011669608e-05;8.36258092446291e-07;-1.4117367899206851e-06;2.9896284084117683e-07;-2.6020770324065785e-06;7.885160444508189e-05;10.05298400040759;0.8311457719098827;0.015570436449981635;0.01569646968043118;1.7382967979973977e-06;1.9381368072825015e-07;-1.5436996410960787e-06
41.293241;7.838353885089935e-05;8.126606927747322e-07;-1.3928007641065727e-06;3.397304888691303e-07;-2.5784904364745193e-06;7.885719269687943e-05;10.056481195796568;0.8309197714850024;0.015570877813515493;0.015698102199631348;1.7377196683576415e-06;1.0603832627691726e-07;-1.5159943263014634e-06
41.303241;7.837156793119656e-05;7.889417470782231e-07;-1.3732165788347624e-06;3.8036034713232967e-07;-2.5550848211806588e-06;7.886364650827502e-05;10.05995359533731;0.8306966007899712;0.015571397200182883;0.01569963886845923;1.7350477842849275e-06;1.8129534817562657e-08;-1.4898943124337228e-06
