time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.313241;7.835937839055615e-05;7.649849666374908e-07;-1.3529130536534313e-06;4.208635878231078e-07;-2.5319472363121093e-06;7.887110664220175e-05;10.063391598340067;0.8304765834503275;0.015572009060954014;0.015701073935241415;1.7303484685946862e-06;-6.973900238509701e-08;-1.4654423483863434e-06
41.323241;7.834696730209573e-05;7.406432101340549e-07;-1.3318112636675293e-06;4.6125680840171067e-07;-2.5091422146485095e-06;7.887968519823137e-05;10.066785915234497;0.8302600162942407;0.015572728042738857;0.01570240300827264;1.723735615531142e-06;-1.574191987146765e-07;-1.4425948496079448e-06
41.333241;7.833431943060049e-05;7.157825231770292e-07;-1.3098622153299746e-06;5.015282104353362e-07;-2.4867106808583625e-06;7.888949479854077e-05;10.070127295290359;0.830047231152931;0.015573566952133208;0.01570362419387884;1.7153611125527795e-06;-2.4481992780955395e-07;-1.4212307256864393e-06
41.343241;7.832141432363767e-05;6.903121886335247e-07;-1.2870555604854973e-06;5.416258192160811e-07;-2.4646854143179983e-06;7.890066641501824e-05;10.073406541936814;0.829838633888944;0.015574535776533163;0.015704738893212833;1.705390238473363e-06;-3.318843973481926e-07;-1.4012024223726855e-06
41.353241;7.830824440210055e-05;6.641803099105789e-07;-1.263402488603692e-06;5.81490514907326e-07;-2.443118030809034e-06;7.891333547096434e-05;10.076615308809771;0.829634677004217;0.015575643015322957;0.01570575117782636;1.6939858450098862e-06;-4.185488759770913e-07;-1.3823774555013662e-06
41.363241;7.829483024748028e-05;6.373461263007215e-07;-1.2389186627673306e-06;6.210726424935803e-07;-2.4220904748305036e-06;7.89276335551373e-05;10.079746624620157;0.8294358483953277;0.015576897134655163;0.015706666008309337;1.6813107798701205e-06;-5.047274302918937e-07;-1.364670791717577e-06
41.373241;7.82811962643896e-05;6.097533875260343e-07;-1.2136259643745928e-06;6.603158557666351e-07;-2.4017000503086586e-06;7.894369263404697e-05;10.082794596915681;0.8292426645618703;0.015578306516988038;0.015707487172135534;1.6675314885674399e-06;-5.903299695942126e-07;-1.3480719239212004e-06
41.383241;7.826734866645405e-05;5.813404398071147e-07;-1.1875596769406971e-06;6.991485522339658e-07;-2.3820406958842365e-06;7.89616338063628e-05;10.085754130387414;0.8290555802531328;0.015579878764204526;0.015708216074769455;1.652809347355155e-06;-6.75288091127168e-07;-1.332628520484447e-06
41.393241;7.825330504139215e-05;5.520787603440831e-07;-1.1607722390964452e-06;7.374953143561899e-07;-2.3632022942342776e-06;7.898154658150995e-05;10.088621318323035;0.8288748953124592;0.015581620633147612;0.015708851894077093;1.6373103426576694e-06;-7.595485990604632e-07;-1.318391782894239e-06
41.403241;7.823910128513763e-05;5.219926599062324e-07;-1.1333476922743576e-06;7.752856911669891e-07;-2.3452872665325825e-06;7.900347833820058e-05;10.091393808246027;0.828700781982077;0.015583538927707245;0.015709392471219868;1.6212376991944139e-06;-8.430305928909431e-07;-1.3053792669113481e-06
41.413241;7.822474309286715e-05;4.911452922002241e-07;-1.105407506509329e-06;8.124528040889443e-07;-2.328418836418461e-06;7.902742748164187e-05;10.094070784417484;0.8285333912960556;0.015585641127893263;0.015709834633059392;1.6048301502946234e-06;-9.255883877806487e-07;-1.2935779071179432e-06
41.423241;7.821019758021444e-05;4.59605375230453e-07;-1.0770899018611264e-06;8.48929026088848e-07;-2.312730723007682e-06;7.905333954608742e-05;10.096652444379735;0.8283729455077375;0.015587934784732449;0.015710173346970523;1.588309961612755e-06;-1.0070203715394371e-06;-1.2829693862519952e-06
41.433241;7.819544294906578e-05;4.27424603996378e-07;-1.04852494059955e-06;8.846428388015557e-07;-2.2983658399872103e-06;7.908111910004417e-05;10.099138929781905;0.8282198024775569;0.015590426726269226;0.015710401358607358;1.5718332584524222e-06;-1.0871088860713506e-06;-1.273543375871926e-06
41.443241;7.818048840715267e-05;3.9464704102227735e-07;-1.0198204509634877e-06;9.195327470137964e-07;-2.2854850516109133e-06;7.911064697419253e-05;10.101530549570127;0.8280744836039393;0.015593122809221158;0.015710510272577166;1.5554796241980579e-06;-1.1656386249009811e-06;-1.2652911965129617e-06
41.453241;7.816534910634477e-05;3.613222065592556e-07;-9.910674107769436e-07;9.535708694942523e-07;-2.274250294157454e-06;7.914178976415953e-05;10.103829359624223;0.8279375954730678;0.015596028029261388;0.015710491581837353;1.539270188929675e-06;-1.2423981386351373e-06;-1.2582177318783123e-06
41.463241;7.815003510359383e-05;3.2750985600657076e-07;-9.623639716916722e-07;9.867651260196602e-07;-2.264800102711945e-06;7.91744100428007e-05;10.106038936983632;0.827809686550941;0.015599146963211411;0.01571033716473772;1.5231893588194485e-06;-1.3172003799260584e-06;-1.2523649693057098e-06
41.473241;7.813456520300641e-05;2.9329723356689944e-07;-9.338254356741754e-07;1.01913474484944e-06;-2.2572655942839897e-06;7.920837190905403e-05;10.10816235058492;0.8276911805247583;0.015602483672449485;0.015710039709178555;1.5072100309258503e-06;-1.3898960438219963e-06;-1.247804901476895e-06
41.483241;7.811897349513298e-05;2.5879888329663474e-07;-9.055668672293596e-07;1.0506728379082364e-06;-2.251804758794304e-06;7.924352649743265e-05;10.110201419918932;0.827582384035527;0.015606040163688798;0.01570959331714794;1.4913365949391859e-06;-1.4603557437741717e-06;-1.2446093767134872e-06
41.493241;7.810330262161418e-05;2.2412298920345767e-07;-8.776809495074032e-07;1.0813223503940472e-06;-2.248600077084065e-06;7.92796910945487e-05;10.112157718485586;0.8274835139301951;0.015609814476160139;0.01570899500107083;1.4756421787963552e-06;-1.5284492631706485e-06;-1.2428208409953632e-06
41.503241;7.808760471467775e-05;1.8934860825176608e-07;-8.50229879711437e-07;1.1109903485768353e-06;-2.247827170980388e-06;7.931665166889678e-05;10.114033518079873;0.8273947438623795;0.01561379989678795;0.015708245958305427;1.4602568235834289e-06;-1.5940403956942845e-06;-1.2424412119286143e-06
41.513241;7.807195379902558e-05;1.5452246003547738e-07;-8.232500971308139e-07;1.1395813912217452e-06;-2.249639547372216e-06;7.935418739529489e-05;10.115832050728663;0.827316232545389;0.015617985247166958;0.015707350864599155;1.4453228333760465e-06;-1.6569937583198047e-06;-1.2434564393364858e-06
41.523241;7.805644095265078e-05;1.1965930091755853e-07;-7.967546907170534e-07;1.1670180806493985e-06;-2.2541734828629865e-06;7.939208385554314e-05;10.117557748108391;0.8272481189494272;0.015622355651445312;0.015706316403259323;1.4309667472713478e-06;-1.717183024280632e-06;-1.2458786177796615e-06
41.533241;7.804114429634513e-05;8.475029655448781e-08;-7.707305914709128e-07;1.1932528237799286e-06;-2.261555509480928e-06;7.943012652313804e-05;10.119216304468502;0.8271905099620461;0.01562689358676988;0.015705150827361833;1.4172922281148438e-06;-1.7744861412284068e-06;-1.2497619460611305e-06
41.543241;7.802610842333588e-05;4.978489888879973e-08;-7.451450225273272e-07;1.21827349161504e-06;-2.271912083221467e-06;7.946810428359434e-05;10.120813907366035;0.8271434766257016;0.015631579870353813;0.01570386422319227;1.4043780436055228e-06;-1.8287661214524035e-06;-1.255182546784157e-06
41.553241;7.801134742220527e-05;1.477672625052265e-08;-7.199676695143667e-07;1.2420899608527203e-06;-2.2853802132942888e-06;7.950582852490487e-05;10.12235630624747;0.8271070802632291;0.01563639443495308;0.015702468389495957;1.3922805429990927e-06;-1.8798518879844677e-06;-1.2622194220655145e-06
41.563241;7.799685049761614e-05;-2.0236740037719023e-08;-6.951791601249537e-07;1.264708800101106e-06;-2.3021096555678013e-06;7.954313903189229e-05;10.123848806728002;0.8270813916993301;0.015641317291204788;0.015700976199462032;1.3810399919766736e-06;-1.927534541051694e-06;-1.2709570070474938e-06
41.573241;7.798258109919535e-05;-5.522188690812357e-08;-6.707450238856424e-07;1.2861300094416038e-06;-2.322251864790086e-06;7.957989563159229e-05;10.125296741749708;0.8270664543805212;0.015646329480057064;0.015699401496448648;1.3706904091794197e-06;-1.971588162371099e-06;-1.2814805204734779e-06
41.583241;7.796847447334169e-05;-9.016413149208781e-08;-6.465921686596242e-07;1.3063729569851783e-06;-2.3459435363417314e-06;7.961597868951643e-05;10.126705202252314;0.8270622343059871;0.01565141350368641;0.015697759581466367;1.3612723804625608e-06;-2.0118034089788427e-06;-1.293846218726582e-06
41.593241;7.795445008879869e-05;-1.2505491010064021e-07;-6.226022107140378e-07;1.3254824651922878e-06;-2.373294067781317e-06;7.965128980685831e-05;10.128078023560358;0.8270686305179923;0.015656553104089484;0.01569606689013366;1.3528395839941633e-06;-2.047998795100406e-06;-1.3080519081396972e-06
41.603241;7.79404476865377e-05;-1.5987026307397154e-07;-5.986110032469684e-07;1.3435031681137633e-06;-2.4043778110988906e-06;7.968572762042658e-05;10.129416888525952;0.8270855381686022;0.015661732175162757;0.01569434026494364;1.345453373488227e-06;-2.080007084060992e-06;-1.3240394479942807e-06
41.613241;7.792644122466779e-05;-1.945598500957952e-07;-5.744420676360716e-07;1.3604685094297578e-06;-2.4392315126616986e-06;7.971915131133903e-05;10.130721038111187;0.8271128464849052;0.01566693385625486;0.01569259658087836;1.3391726003101464e-06;-2.107675274533668e-06;-1.3417279158010729e-06
41.623241;7.791241620275504e-05;-2.2904770884306365e-07;-5.499614274646634e-07;1.3764163594094668e-06;-2.477857548580842e-06;7.975136820984882e-05;10.131987501197179;0.8271503364392213;0.01567214127226794;0.015690851474535063;1.3340435573961425e-06;-2.1308814493171547e-06;-1.3610446274507149e-06
41.633241;7.789838046308776e-05;-2.632459246677314e-07;-5.251011290458383e-07;1.3914009179294566e-06;-2.5202335921343427e-06;7.978216185995433e-05;10.133211295373851;0.8271976302905845;0.015677338559927336;0.015689117542048693;1.3300918918272612e-06;-2.1495411569764466e-06;-1.3819297705088142e-06
41.643241;7.78844105978957e-05;-2.9708551490072774e-07;-4.998492349942871e-07;1.405478107144511e-06;-2.566326789004386e-06;7.981134327058967e-05;10.134385278042467;0.827254268655585;0.015682510343775182;0.015687403971765095;1.3273256821306218e-06;-2.1636060914086236e-06;-1.4043147004382568e-06
41.653241;7.787065110589945e-05;-3.3053474792331017e-07;-4.7422971428230735e-07;1.418693309991828e-06;-2.616101698692564e-06;7.983878845206514e-05;10.13550020390035;0.8273197736760315;0.015687640934403217;0.01568571752423786;1.325744919744784e-06;-2.173062868012641e-06;-1.4280957889419916e-06
41.663241;7.785725799518055e-05;-3.635767782643079e-07;-4.4829123147410305e-07;1.4311015569748516e-06;-2.669514984818762e-06;7.986444711957141e-05;10.136545581359059;0.8273936244605415;0.015692715007201492;0.015684063456140755;1.3253459261589862e-06;-2.1779211209739713e-06;-1.4531358030564184e-06
41.673241;7.784435160410837e-05;-3.9617549532737454e-07;-4.2210573528925106e-07;1.4427783234244336e-06;-2.7265071180931586e-06;7.988833289539803e-05;10.137510991302623;0.8274752567999623;0.015697718361157267;0.0156824459416844;1.3261287576809443e-06;-2.178193836720266e-06;-1.479290530887027e-06
41.683241;7.783201282927913e-05;-4.282548636427574e-07;-3.9574804486546315e-07;1.453808576937303e-06;-2.787000470539058e-06;7.991049539337607e-05;10.138387199241743;0.8275640909882823;0.015702636953315575;0.015680868295393068;1.3281070024024078e-06;-2.173888262375845e-06;-1.50643201977957e-06
41.693241;7.782030078780675e-05;-4.5968772526131714e-07;-3.6926809938305637e-07;1.464301989891184e-06;-2.8508884051361884e-06;7.993097487575407e-05;10.139166669291887;0.827659510577877;0.015707455621600763;0.015679332677449375;1.3313027711258611e-06;-2.165014876444602e-06;-1.5344597260188781e-06
41.703241;7.780925319218055e-05;-4.903101294352359e-07;-3.427082671378574e-07;1.474418451119917e-06;-2.918008823523474e-06;7.99497636619687e-05;10.13984366351013;0.8277608605115019;0.015712158182989017;0.015677839275848992;1.3357314696010676e-06;-2.151606940811439e-06;-1.5632982742760167e-06
41.713241;7.779887568969428e-05;-5.199602583671826e-07;-3.161563134323346e-07;1.484358080432571e-06;-2.988135421586349e-06;7.996680462041365e-05;10.140414427064899;0.827867530872462;0.015716728457515663;0.015676386362824164;1.3413998686420278e-06;-2.1337246481549283e-06;-1.5928890725422586e-06
41.723241;7.778916038635324e-05;-5.484939548392207e-07;-2.897741419080951e-07;1.4943331211386072e-06;-3.0609984904546774e-06;7.998202322786753e-05;10.140876889111492;0.8279790687086701;0.01572115123433602;0.015674970963763583;1.3483075169773445e-06;-2.111425108123746e-06;-1.6231954720689881e-06
41.733241;7.778012217905117e-05;-5.757651431401096e-07;-2.63776998897733e-07;1.5045551233508208e-06;-3.1362966260372248e-06;7.999535302266634e-05;10.141229384231409;0.8280951963078215;0.01572541277677091;0.015673588264500996;1.3564264821538559e-06;-2.084744343239812e-06;-1.6542017943452584e-06
41.743241;7.77718004640174e-05;-6.016211238671474e-07;-2.3838178138723043e-07;1.5152363199354952e-06;-3.2136933568335773e-06;8.00067400908375e-05;10.141469780815754;0.8282156920402405;0.01572950122118195;0.015672230752598354;1.3656781553253589e-06;-2.0537285215967846e-06;-1.6858859337077616e-06
41.753241;7.776423256052731e-05;-6.259259450165284e-07;-2.137662543029952e-07;1.526587899537131e-06;-3.2928368331598543e-06;8.001614869597189e-05;10.141595959763489;0.8283402680210501;0.015733406978274384;0.015670889069430406;1.3759314223158004e-06;-2.018470625780363e-06;-1.7181995423229626e-06
41.763241;7.775743767713547e-05;-6.4857124748503e-07;-1.9006468552649908e-07;1.538812101268486e-06;-3.373390542038196e-06;8.002357171116982e-05;10.141606550391844;0.8284685580482063;0.015737122401709564;0.015669553995697902;1.3870266360813942e-06;-1.9791150953618546e-06;-1.751081779804929e-06
41.773241;7.775141048786834e-05;-6.694640891375732e-07;-1.6738294538503555e-07;1.5521055459069163e-06;-3.4550319302145915e-06;8.002903090552935e-05;10.141501040616683;0.8286001869090527;0.015740640980850977;0.01566821843275897;1.3988165150424407e-06;-1.935834247224889e-06;-1.7844961687998472e-06
41.783241;7.774612420652786e-05;-6.885190604008037e-07;-1.458114615444603e-07;1.566672615139764e-06;-3.537439965310822e-06;8.003257045985837e-05;10.141279875193858;0.8287348456056626;0.015743957299396247;0.015666878473094184;1.411179355784203e-06;-1.8888029920098333e-06;-1.8184588594374233e-06
41.793241;7.774154291648568e-05;-7.056783900082199e-07;-1.254313536796721e-07;1.5827256115561078e-06;-3.6203149196094147e-06;8.003425331285375e-05;10.140944985159459;0.8288723102118247;0.01574706736577487;0.01566553278659514;1.4239938954280202e-06;-1.8381986507463195e-06;-1.8530277740465714e-06
41.803241;7.773762503459823e-05;-7.209414745930861e-07;-1.0632193826993534e-07;1.6004783027441197e-06;-3.703404763639407e-06;8.003414673858088e-05;10.140500008870317;0.8290124079137436;0.015749968690916744;0.01566418174574741;1.4371265784572926e-06;-1.7842097418795604e-06;-1.8882642089901736e-06
41.813241;7.773432250483998e-05;-7.343525657805991e-07;-8.856802310218998e-08;1.6201510247796356e-06;-3.7864941862363226e-06;8.003229912084964e-05;10.139949646828274;0.8291549719320535;0.01575266070413815;0.01566282806019871;1.4504377863916417e-06;-1.7270360179408347e-06;-1.9241961072759177e-06
41.823241;7.773158453328639e-05;-7.45959902012582e-07;-7.224496698361912e-08;1.641975804558716e-06;-3.869376035809034e-06;8.00287354399433e-05;10.13929868424198;0.8292998088744529;0.015755144880606635;0.015661477650441718;1.463789577647389e-06;-1.6668960962174299e-06;-1.960800936216782e-06
41.833241;7.772935752961495e-05;-7.55806761233377e-07;-5.738785211782172e-08;1.6661823993427553e-06;-3.951836052770016e-06;8.00234694296963e-05;10.138551271697645;0.8294466920821171;0.015757424122589504;0.015660139263551264;1.4770645696695011e-06;-1.6040482492751862e-06;-1.9980271017495773e-06
41.843241;7.772758044289599e-05;-7.639435769471811e-07;-4.3985743447244515e-08;1.6929644127910659e-06;-4.03364619235259e-06;8.00165133461968e-05;10.137710580642286;0.8295953859137939;0.0157595026456235;0.015658823224577515;1.4901680316173489e-06;-1.5387931533796362e-06;-2.0358338873201457e-06
41.853241;7.772619225129363e-05;-7.70421086401818e-07;-3.2014081113865025e-08;1.7224486781069616e-06;-4.1145663067089055e-06;8.000788435793586e-05;10.136779227493161;0.8297456632708534;0.015761386574436115;0.01565753994522452;1.5029879079804672e-06;-1.4714354517503032e-06;-2.0741961062534365e-06
41.863241;7.77251495207738e-05;-7.752783164121938e-07;-2.1461803763909432e-08;1.7546898160944647e-06;-4.194358193896839e-06;7.999761911365525e-05;10.135759976273448;0.82989724898807;0.015763084145883587;0.015656299181836163;1.5153649201426032e-06;-1.4022354831496184e-06;-2.1130810396503045e-06
41.873241;7.772442393127796e-05;-7.785486510659449e-07;-1.2317459095910414e-08;1.7896830473817806e-06;-4.272806827301867e-06;7.99857943771994e-05;10.134655334861609;0.8300497468406037;0.015764605270307364;0.0156551099545265;1.5271150968580673e-06;-1.3313960486752031e-06;-2.152436894418179e-06
41.883241;7.77239984566858e-05;-7.802798332704535e-07;-4.5459659431979976e-09;1.827372702555634e-06;-4.349739036573376e-06;7.997252626541521e-05;10.133466955884236;0.8302026672844258;0.01576596085230453;0.015653979935351104;1.5380605995553079e-06;-1.2590837023543235e-06;-2.1921912513009255e-06
41.893241;7.772389544382498e-05;-7.805521122355903e-07;1.9021109734358747e-09;1.8676486651934936e-06;-4.425028100678727e-06;7.995794698901129e-05;10.13219659703014;0.8303555024389737;0.015767161823067075;0.0156529148421019;1.5480301821816945e-06;-1.1854525446262158e-06;-2.232264599324167e-06
41.903241;7.772419555074662e-05;-7.794791748807986e-07;7.065179404656437e-09;1.910357401851898e-06;-4.4985850838310365e-06;7.994219024941533e-05;10.130847504004178;0.8305077763563199;0.01576821840144731;0.015651918217897163;1.5568570772629806e-06;-1.1106589005461505e-06;-2.2725961329683323e-06
41.913241;7.772501814319955e-05;-7.771881196458841e-07;1.0967286458621963e-08;1.955338420887567e-06;-4.570341940534572e-06;7.99253900515049e-05;10.129424098539234;0.8306590899972033;0.015769140611119035;0.01565099134702761;1.5643899977324076e-06;-1.0348684141626835e-06;-2.313151226595539e-06
41.923241;7.772649680763551e-05;-7.73792476499369e-07;1.3636421436489972e-08;2.0024462893389773e-06;-4.640230366175931e-06;7.990768263461986e-05;10.12793035892929;0.8308091356974687;0.015769939528324284;0.015650133769981495;1.5704974818797616e-06;-9.582467035573999e-07;-2.3539213877405056e-06
41.933241;7.772876442956194e-05;-7.693737548481183e-07;1.5126551610718057e-08;2.0515390688343423e-06;-4.708166688413514e-06;7.988921432040827e-05;10.126369045160946;0.830957685435567;0.01577062790867351;0.015649343634823683;1.5750566094598514e-06;-8.809472833149864e-07;-2.394932690357904e-06
41.943241;7.773193680536365e-05;-7.639749298980024e-07;1.553504437942255e-08;2.1024579455355844e-06;-4.774055298966343e-06;7.987015431065775e-05;10.12474219160251;0.8311046057472652;0.015771220444120264;0.0156486178781503;1.5779338410928151e-06;-8.031193431894374e-07;-2.43624810412779e-06
41.953241;7.773609879674589e-05;-7.576108985408434e-07;1.5001793588439967e-08;2.1550217239504233e-06;-4.837809633971333e-06;7.985070047074886e-05;10.123051624163459;0.8312498634947082;0.015771734184549364;0.015647953534092877;1.5789675661683352e-06;-7.249250905243647e-07;-2.4779711234565785e-06
41.963241;7.774129390267501e-05;-7.50292251415271e-07;1.3687304625639191e-08;2.2090396273449574e-06;-4.899366701854584e-06;7.983106760577954e-05;10.121299415886591;0.8313934684277746;0.01577218791145775;0.0156473490447985;1.5779662945384316e-06;-6.465403061660925e-07;-2.5202520974456783e-06
41.973241;7.774751092652145e-05;-7.420377975785047e-07;1.1745130481524883e-08;2.264322122634241e-06;-4.958678106707601e-06;7.981147229344511e-05;10.119488287201879;0.8315354199521209;0.01577259975883965;0.015646804089997697;1.574736761069507e-06;-5.681299874066401e-07;-2.5632718624178662e-06
41.983241;7.775467561697231e-05;-7.328749808963342e-07;9.306650172169071e-09;2.3206754001214004e-06;-5.015696642593117e-06;7.979213821136218e-05;10.117621061429059;0.8316757398900115;0.015772984270460366;0.015646318665780482;1.5691214767665376e-06;-4.898247493205558e-07;-2.6072078137962208e-06
41.993241;7.776266337996655e-05;-7.228456501413286e-07;6.4958681337318315e-09;2.3778968906782333e-06;-5.070388975567533e-06;7.977331358062954e-05;10.115699745033359;0.8318145408797728;0.015773350906201994;0.0156458925235182;1.5610006415680077e-06;-4.117298134472307e-07;-2.6522129246350783e-06
42.003241;7.777133797560975e-05;-7.120045479228023e-07;3.4579106828664234e-09;2.435789081757111e-06;-5.122754077595767e-06;7.975528080722446e-05;10.113725412455729;0.8319520349184506;0.015773705323900024;0.015645525216535738;1.5502655222518088e-06;-3.339622067124964e-07;-2.6984105874996176e-06
42.013241;7.778059949235493e-05;-7.004051189581155e-07;3.5930522602083145e-10;2.4941774194503714e-06;-5.172803617605725e-06;7.973834946377441e-05;10.111698722858613;0.8320884560701853;0.015774051827992255;0.015645216278176312;1.5368150343325747e-06;-2.566811736478189e-07;-2.7458890234252244e-06
42.023241;7.779041019240332e-05;-6.880833948305924e-07;-2.6350291069747223e-09;2.552905158329021e-06;-5.220528115695152e-06;7.972282935546852e-05;10.109620569593101;0.8322239706827684;0.01577439454115406;0.01564496533543664;1.5205784347524238e-06;-1.8008848473347592e-07;-2.7946941676726897e-06
42.033241;7.780078565939531e-05;-6.75042308767968e-07;-5.376328406149852e-09;2.6118037359347515e-06;-5.265884249637141e-06;7.970900725489444e-05;10.107492110466495;0.8323586586122715;0.015774737394762064;0.015644772594051455;1.5015291422682767e-06;-1.0440790698340447e-07;-2.844830958008595e-06
42.043241;7.781177198330682e-05;-6.612614227901724e-07;-7.744796287385064e-09;2.6706697767894726e-06;-5.308788902563452e-06;7.969715013529153e-05;10.105314048262061;0.832492541120771;0.015775083956212122;0.015644639288814013;1.4796813638759249e-06;-2.9861528888337796e-08;-2.8962704121053344e-06
42.053241;7.78234269547984e-05;-6.467272928997638e-07;-9.667999779430307e-09;2.7292768135904268e-06;-5.349121340503148e-06;7.968751091578721e-05;10.103086447799889;0.8326255820069575;0.015775437556649393;0.015644567087995238;1.4550786477035403e-06;4.335068471001891e-08;-2.9489514781629776e-06
42.063241;7.783581209304306e-05;-6.314427633475206e-07;-1.1117771118070807e-08;2.787420785425309e-06;-5.386740651457118e-06;7.968031399612559e-05;10.100809607452366;0.8327576319518106;0.015775801745661157;0.015644556794239924;1.4277794547794557e-06;1.1505657330674505e-07;-3.0027913125329685e-06
42.073241;7.784899794337929e-05;-6.154308659905517e-07;-1.2087484237814831e-08;2.844966997520766e-06;-5.421502506675809e-06;7.967573486319276e-05;10.098485315369308;0.8328883986985518;0.01577618036623669;0.015644607822061233;1.3978482974370018e-06;1.85100591924069e-07;-3.0577156487217335e-06
42.083241;7.786307070244933e-05;-5.987479270135906e-07;-1.2582085371847105e-08;2.9018489161395045e-06;-5.453281224793753e-06;7.967389341008157e-05;10.09611747196686;0.8330175355901566;0.01577657709842229;0.01564471896616783;1.3653609835784213e-06;2.5334380189889263e-07;-3.11367912964358e-06
42.093241;7.787813384490229e-05;-5.814837261641897e-07;-1.261046501543076e-08;2.9580183233442325e-06;-5.481993638941143e-06;7.967486617509128e-05;10.093711566899747;0.833144777285815;0.015776995720322862;0.01564488883267913;1.3304110587767969e-06;3.196807427919546e-07;-3.1706532666001017e-06
42.103241;7.789430330693203e-05;-5.637596617060642e-07;-1.2168791603988092e-08;3.013403276164811e-06;-5.50759176646793e-06;7.967869647843522e-05;10.091273629883554;0.8332700210136649;0.01577744140129771;0.015645115379152905;1.2931125420017283e-06;3.840529126758554e-07;-3.2285970944581505e-06
42.113241;7.791168344308975e-05;-5.457282977815565e-07;-1.1245390191633465e-08;3.067896961181318e-06;-5.530037220193442e-06;7.96853966132011e-05;10.088809163331952;0.8333933289119604;0.01577792097714923;0.015645396736347378;1.2536206355488407e-06;4.464540427354746e-07;-3.287431810214528e-06
42.123241;7.79303356842225e-05;-5.275537790235627e-07;-9.837069766118617e-09;3.1213673945410258e-06;-5.549295260909142e-06;7.969496579880077e-05;10.086322553341526;0.8335148700751936;0.015778440958491013;0.015645732630977387;1.2121587716672628e-06;5.06919899397651e-07;-3.347032422456931e-06
42.133241;7.795027838757003e-05;-5.093766538788069e-07;-7.938104803913633e-09;3.1736889848856725e-06;-5.565344500859719e-06;7.9707412451099e-05;10.08381732315285;0.8336348544947347;0.015779005065061247;0.01564612350813995;1.169017520857297e-06;5.65505281242734e-07;-3.4072425335139895e-06
42.143241;7.797151550507895e-05;-4.912849574360284e-07;-5.525857840364577e-09;3.224778019170663e-06;-5.57818898793832e-06;7.972276351018786e-05;10.08129626212793;0.83375348728354;0.015779613408984115;0.015646568992800477;1.124523174513607e-06;6.22274199523513e-07;-3.4679064486391494e-06
42.153241;7.799405210597229e-05;-4.733202736601888e-07;-2.5805321474518476e-09;3.2746062493351024e-06;-5.58786632105677e-06;7.974106233248327e-05;10.078761041802462;0.8338709620755843;0.015780264069407374;0.01564706863055663;1.0789845229962689e-06;6.772990156568352e-07;-3.528890196490464e-06
42.163241;7.801788176832788e-05;-4.55517063546558e-07;8.78554027110573e-10;3.32319782516354e-06;-5.594443591020884e-06;7.976235512970109e-05;10.076212306635869;0.8339874980219482;0.015780955853791273;0.015647623768790628;1.0326411821152445e-06;7.306373719131129e-07;-3.590065489718204e-06
42.173241;7.804296889933898e-05;-4.379207484460607e-07;4.774846745790115e-09;3.3706123967536883e-06;-5.5980041283193934e-06;7.978669175639138e-05;10.07365024891026;0.8341033644944091;0.01578168894150713;0.015648238108094646;9.85652296756661e-07;7.823022985782272e-07;-3.651278933044158e-06
42.183241;7.80692457062201e-05;-4.2056153297105387e-07;8.995250013239968e-09;3.4169161318227015e-06;-5.5986285879208685e-06;7.981413942753488e-05;10.071074789413164;0.8342188432349936;0.015782463038453886;0.015648916467829878;9.381194312273368e-07;8.322602120000715e-07;-3.712349234215506e-06
42.193241;7.809662040016404e-05;-4.0344508267246086e-07;1.3436391346304668e-08;3.462172205919723e-06;-5.596382347141355e-06;7.984476103851076e-05;10.068485291771779;0.8343341472412059;0.015783276879849668;0.015649663189530143;8.901144141394503e-07;8.804390430648456e-07;-3.773084448173698e-06
42.203241;7.812499164721944e-05;-3.8658915878224254e-07;1.8039024816203123e-08;3.5064568668629544e-06;-5.5913307733923125e-06;7.987856611278062e-05;10.065880579865851;0.8344493765960007;0.01578412969013109;0.015650481264271248;8.417088535760984e-07;9.267280239945599e-07;-3.833285583562569e-06
42.213241;7.815426546774922e-05;-3.700487434702196e-07;2.280254432833056e-08;3.5498704212814905e-06;-5.5835715147179926e-06;7.991549151795325e-05;10.063259808720595;0.8345645491987699;0.015785021585114925;0.015651371745971525;7.929942027869793e-07;9.709955276824405e-07;-3.892744436355526e-06
42.223241;7.818435736174886e-05;-3.539094583944602e-07;2.7773108501446325e-08;3.592525305259025e-06;-5.573248809473572e-06;7.995541729696374e-05;10.060623407873575;0.8346796341937702;0.01578595296442311;0.015652333113247912;7.440773895061238e-07;1.0131280145558582e-06;-3.951256213873137e-06
42.233241;7.82151757704032e-05;-3.382727247833705e-07;3.299762582039981e-08;3.6345099082518738e-06;-5.560540935541283e-06;7.999818255350224e-05;10.057972977416389;0.8347945348188361;0.01578692471186107;0.01565336133302201;6.950693059443377e-07;1.0530542606198808e-06;-4.00863869966211e-06
42.243241;7.824662114072144e-05;-3.2323688954971477e-07;3.848000505824788e-08;3.675855672039801e-06;-5.545636806584413e-06;8.004359877771454e-05;10.055310632365298;0.8349090663828009;0.01578793888947223;0.015654451394670203;6.46088645770445e-07;1.0907436613324199e-06;-4.06473975395978e-06
42.253241;7.82786228951075e-05;-3.0888746407104e-07;4.4168839729980076e-08;3.7165389846092495e-06;-5.528718157579501e-06;8.009147422539985e-05;10.052638933267085;0.8350229539461658;0.01578899855229964;0.015655599692920515;5.972728899827952e-07;1.126191481487699e-06;-4.119432902093792e-06
42.263241;7.831117702902164e-05;-2.9529746193451303e-07;4.996438275010469e-08;3.756500071713458e-06;-5.509958642883902e-06;8.014162980937663e-05;10.049961375545774;0.8351358416747747;0.015790106177820833;0.01565680504898749;5.487686915797308e-07;1.1594040308712467e-06;-4.1726131221470005e-06
42.273241;7.834434036722768e-05;-2.825211728161156e-07;5.573119300250853e-08;3.7956543559548954e-06;-5.489531089232294e-06;8.01938828982538e-05;10.047282760356389;0.8352473459358277;0.015791262504690363;0.015658067892766445;5.007072997063013e-07;1.1903953827578705e-06;-4.224195808651187e-06
42.283241;7.837818710532493e-05;-2.705840221985481e-07;6.131745226763137e-08;3.833905572082762e-06;-5.467603834802507e-06;8.02480152587102e-05;10.044609457068725;0.8353571274556756;0.015792467455120283;0.015659389994963035;4.531901848896804e-07;1.2191959304208297e-06;-4.274114602269502e-06
42.293241;7.841276563889122e-05;-2.5947566230802457e-07;6.658132252658429e-08;3.871159322489122e-06;-5.444334592927618e-06;8.030376476951096e-05;10.04194981983299;0.8354649197957509;0.015793721338991814;0.01566077496390607;4.0628346541280053e-07;1.2458571534195739e-06;-4.3223127293534355e-06
42.303241;7.844808705680344e-05;-2.4915090053547926e-07;7.141774246999533e-08;3.907327418161361e-06;-5.419876388052009e-06;8.03608603287564e-05;10.03931404216139;0.8355705379080836;0.015795024750605208;0.01566222779129164;3.6002739147551126e-07;1.2704375296905436e-06;-4.3687360993876175e-06
42.313241;7.848414442429781e-05;-2.395445087007812e-07;7.577427278941034e-08;3.942344373342268e-06;-5.394385022237872e-06;8.041906983570276e-05;10.036712797515237;0.8356738927484569;0.015796378358003113;0.015663753948252146;3.1446024642583434e-07;1.292971905345371e-06;-4.413336460355545e-06
42.323241;7.852094096491914e-05;-2.3059951982625884e-07;7.964891548272111e-08;3.976197892207096e-06;-5.368022747601515e-06;8.047822039940805e-05;10.034155565282854;0.8357749767581238;0.015797782941662557;0.01566535907568313;2.696326276537992e-07;1.3134416650680123e-06;-4.45606780940569e-06
42.333241;7.855850018915937e-05;-2.2229460241811897e-07;8.307100672145537e-08;4.0089305586506636e-06;-5.340951170826e-06;8.053819355930643e-05;10.031649827352425;0.8358738163766893;0.015799238853311155;0.015667048892514756;2.2561196732560148e-07;1.3317704586283643e-06;-4.496871140194559e-06
42.343241;7.85968425783074e-05;-2.146600167542265e-07;8.606762745834681e-08;4.040605260100472e-06;-5.313308881342083e-06;8.059891476504572e-05;10.029200784187505;0.835970432018581;0.015800745212225208;0.015668828583844188;1.8247320249605922e-07;1.3478488878042123e-06;-4.535665382166754e-06
42.353241;7.863595821657027e-05;-2.0778385126747383e-07;8.862936186914268e-08;4.071277625807627e-06;-5.285215177724021e-06;8.06603428772822e-05;10.026810909573134;0.8360648350219341;0.015802299781862393;0.015670702006441665;1.4026220944935525e-07;1.3615691804514404e-06;-4.572350210405449e-06
42.363241;7.867580820423527e-05;-2.017879182976858e-07;9.069557480422439e-08;4.100994912179323e-06;-5.2568024670259285e-06;8.072245497736484e-05;10.024480166029663;0.8361570444741286;0.01580389993144119;0.01567267148100349;9.896720650769599e-08;1.372845899827892e-06;-4.606811393499128e-06
42.373241;7.8716343988862e-05;-1.967737281128718e-07;9.216947844087965e-08;4.129799041717429e-06;-5.228221285757566e-06;8.078522026807106e-05;10.022207390689411;0.836247056670245;0.01580554385612903;0.015674737619226626;5.852603705160513e-08;1.3816084084302741e-06;-4.638923885831738e-06
42.383241;7.875752845203188e-05;-1.9279642637127133e-07;9.295968268665688e-08;4.157721287932562e-06;-5.199625630684989e-06;8.084857915251487e-05;10.019991566275282;0.8363347816157737;0.015807230908660163;0.015676898763719173;1.8841422465226065e-08;1.3877959752002343e-06;-4.668555219358296e-06
42.393241;7.879934719043207e-05;-1.8988491615707445e-07;9.302055612787517e-08;4.184783904721818e-06;-5.1711754998827175e-06;8.091244548988923e-05;10.017832365630513;0.8364200504622892;0.01580896115836476;0.015679151000457112;-2.0210432912204204e-08;1.3913689932441382e-06;-4.695570281211397e-06
42.403241;7.884179671609334e-05;-1.8805760208363348e-07;9.235799110810178e-08;4.2110118453604605e-06;-5.143039120245816e-06;8.09767214983814e-05;10.015730679294725;0.8365026876147917;0.01581073492069391;0.015681489268698834;-5.87707038109886e-08;1.3922993224204609e-06;-4.719840506524661e-06
42.413241;7.888485665456236e-05;-1.8731232893791786e-07;9.099561702941465e-08;4.236429826484287e-06;-5.115370044333575e-06;8.104131000263034e-05;10.013689007103192;0.8365825578000686;0.015812552972352678;0.015683908442174814;-9.698454471078802e-08;1.390550326368183e-06;-4.741257515015394e-06
42.423241;7.892847129249082e-05;-1.8762746264115783e-07;8.89299801999467e-08;4.261037076651374e-06;-5.088277113935742e-06;8.110611591168501e-05;10.01171113814398;0.8366595651814852;0.015814417175496507;0.015686403174367543;-1.349778132420694e-07;1.386088061809309e-06;-4.759738583657799e-06
42.433241;7.89725585604923e-05;-1.88977305630196e-07;8.611316280686423e-08;4.2847814639333255e-06;-5.061814619883904e-06;8.117104015116465e-05;10.009801264502723;0.8367336346422484;0.01581632994665607;0.01568896750340811;-1.728364235495834e-07;1.3789132819350251e-06;-4.775215270870547e-06
42.443241;7.901702132204892e-05;-1.9131552820911864e-07;8.24664901094659e-08;4.3075418533062125e-06;-5.035990188999372e-06;8.123598389071017e-05;10.0079630762374;0.8368047218308193;0.015818292724990097;0.015691595484688563;-2.1060109671983787e-07;1.3690758304141465e-06;-4.7876178111369864e-06
42.453241;7.906172778009526e-05;-1.9453731062431628e-07;7.789862792265884e-08;4.329127361934762e-06;-5.010781680634047e-06;8.130085838855206e-05;10.006199473413929;0.836872861094901;0.015820305216541538;0.01569428200425097;-2.48270358317225e-07;1.356659525492789e-06;-4.796871971739643e-06
42.463241;7.910649382911117e-05;-1.984769300787755e-07;7.232264582980853e-08;4.349316095950578e-06;-4.986162445159797e-06;8.136558149821764e-05;10.004512851393313;0.8369381827766811;0.0158223656873973;0.015697022927008395;-2.858079657297469e-07;1.3417609173018146e-06;-4.8029073177209525e-06
42.473241;7.915110506311457e-05;-2.0294559254919967e-07;6.568556026177381e-08;4.367910919806472e-06;-4.962125583656616e-06;8.143006676395286e-05;10.002905207785872;0.8370008224469914;0.015824471561064694;0.015699814381156717;-3.23145685715264e-07;1.3244703338487177e-06;-4.805665236245942e-06
42.483241;7.919535163086587e-05;-2.0776777435839747e-07;5.799779897255677e-08;4.38476441576496e-06;-4.938690692610603e-06;8.149421531222449e-05;10.001377963941087;0.8370607359928754;0.015826619652046393;0.01570265115149953;-3.60173778287813e-07;1.3048395628720125e-06;-4.805101493650358e-06
42.493241;7.923904730228613e-05;-2.1279209474683227e-07;4.933355831570236e-08;4.399781300876923e-06;-4.9158929147772105e-06;8.155791301135236e-05;9.999931986125157;0.837117574660087;0.01582880574477337;0.01570552560335968;-3.9673569773579693e-07;1.2828592049114755e-06;-4.801186555209216e-06
42.503241;7.928203504372837e-05;-2.1789388484559655e-07;3.979825989632527e-08;4.412927039747361e-06;-4.8937661994924585e-06;8.16210326133667e-05;9.998567434970283;0.8371707394380461;0.015831023758898086;0.015708427981551275;-4.3263552008461583e-07;1.2584810629467694e-06;-4.793904758649342e-06
42.513241;7.932418342291394e-05;-2.229770405282531e-07;2.9480160078999148e-08;4.424225834364638e-06;-4.8723214986967166e-06;8.168343126871795e-05;9.997282983248484;0.8372195322220215;0.01583326509706234;0.015711346855022647;-4.6764749240879053e-07;1.2316762924774532e-06;-4.783253909468591e-06
42.523241;7.93653826039373e-05;-2.2794649862561994e-07;1.8423323544256596e-08;4.4337280726766105e-06;-4.851531070428429e-06;8.174494179319178e-05;9.996075545303668;0.8372632695458441;0.015835519532638974;0.01571426932218581;-5.015280127065283e-07;1.2024914685626364e-06;-4.769244312121816e-06
42.533241;7.940555087048987e-05;-2.32671013430922e-07;6.65829189263437e-09;4.441470078953613e-06;-4.83133923357899e-06;8.18053725788831e-05;9.99494106310445;0.8373013208847269;0.015837777017744387;0.01571718146777043;-5.340328678319758e-07;1.1710661312683343e-06;-4.751883525629994e-06
42.543241;7.944464555498156e-05;-2.3700246669740973e-07;-5.74627515631971e-09;4.4474553462807234e-06;-4.8116925946780415e-06;8.186452537276538e-05;9.993875419275069;0.8373330943243908;0.01584002761349257;0.01572006897325515;-5.649363528951025e-07;1.1376113531986643e-06;-4.731153204267211e-06
42.553241;7.948265895295799e-05;-2.4083169518283934e-07;-1.868628881302218e-08;4.451659447773166e-06;-4.792565182037384e-06;8.19222155890155e-05;9.992875209364021;0.8373580153755644;0.01584226039430919;0.01572291828950574;-5.940447628146733e-07;1.1023735837500149e-06;-4.7070072948416284e-06
42.563241;7.951959129734173e-05;-2.441085127401154e-07;-3.208848329058306e-08;4.454042987095932e-06;-4.7739655385637975e-06;8.197827396794464e-05;9.991938091334653;0.8373755542478004;0.015844464636583004;0.015725718583904067;-6.211860077554877e-07;1.0656041742040368e-06;-4.679395584263749e-06
42.573241;7.955542532619875e-05;-2.4682376619728905e-07;-4.597294132520736e-08;4.454566295425309e-06;-4.7559329035603725e-06;8.203253582018255e-05;9.991062500483734;0.8373852803863296;0.01584663202492938;0.015728463036748856;-6.461890807567787e-07;1.0275439197709352e-06;-4.648292226000884e-06
42.583241;7.959012879897023e-05;-2.4897877901939e-07;-6.044400356095861e-08;4.453202752947704e-06;-4.7385354290024286e-06;8.208483855344566e-05;9.99024739110799;0.8373868646572246;0.015848756238868254;0.015731148109083437;-6.68888035072971e-07;9.884078801838433e-07;-4.613710605111233e-06
42.593241;7.962366810410525e-05;-2.505478576732416e-07;-7.562451510971253e-08;4.449927769175912e-06;-4.7218713426887454e-06;8.213502716323745e-05;9.989492189994788;0.837380038489672;0.015850831130768236;0.015733771560191834;-6.891326086339836e-07;9.483667004662922e-07;-4.575699588125333e-06
42.603241;7.96560048479022e-05;-2.51455209581089e-07;-9.160554484929608e-08;4.444688277828823e-06;-4.7060644934668545e-06;8.218295640802735e-05;9.988796742918725;0.8373645632911018;0.015852850503147827;0.015736330726405897;-7.067796149276367e-07;9.075471977592255e-07;-4.534325263322266e-06
42.613241;7.968708038648367e-05;-2.5158265070253724e-07;-1.0844996034397939e-07;4.43739814514385e-06;-4.691256498381233e-06;8.222849275411973e-05;9.988161331675531;0.8373402197382185;0.015854808486285257;0.015738821723507723;-7.2168790746166e-07;8.660570147343771e-07;-4.489647743292035e-06
42.623241;7.971680380380853e-05;-2.507969339844393e-07;-1.2622717181239975e-07;4.427960135222776e-06;-4.677605895991697e-06;8.227151228130093e-05;9.987586617425071;0.8373068227509066;0.01585669917356265;0.015741240449803115;-7.337325144759141e-07;8.240137800602446e-07;-4.441712958827276e-06
42.633241;7.97450541789501e-05;-2.4898736567853123e-07;-1.450284398137068e-07;4.416276293847337e-06;-4.66528210201091e-06;8.231189248869474e-05;9.987072955019173;0.8372642519648694;0.01585851669525309;0.015743584825090032;-7.428223450751461e-07;7.815633133251873e-07;-4.390564995815228e-06
42.643241;7.977170622489035e-05;-2.4609290021288896e-07;-1.6494057686307974e-07;4.402251516457902e-06;-4.654441152836795e-06;8.234952295783232e-05;9.986619278979454;0.8372124638559026;0.015860255831126557;0.015745855537236352;-7.489037278096159e-07;7.388862884210133e-07;-4.336258839909966e-06
42.653241;7.979666366807019e-05;-2.4209253051188164e-07;-1.8600663098136516e-07;4.38581267403164e-06;-4.6452062608372525e-06;8.238432907141122e-05;9.986222684460285;0.8371514910690173;0.015861911368292413;0.01574805481861019;-7.519465312851713e-07;6.961830167647104e-07;-4.278849332422805e-06
42.663241;7.981987755386481e-05;-2.3698454930820605e-07;-2.0821681749533064e-07;4.366935959939839e-06;-4.63767143701349e-06;8.241626679664106e-05;9.985878915609097;0.8370814317814451;0.01586347642251282;0.015750185196013684;-7.519362851674364e-07;6.53635701420336e-07;-4.2183625355957906e-06
42.673241;7.98413508393139e-05;-2.3078815556614962e-07;-2.3152883866985888e-07;4.345661890710614e-06;-4.631910266021328e-06;8.244529912963481e-05;9.985583402003584;0.8370023882694808;0.015864942264244623;0.01575224901274668;-7.48876378883298e-07;6.113937050124776e-07;-4.154790087662132e-06
42.683241;7.986113620090061e-05;-2.2354393796024487e-07;-2.558840070994631e-07;4.322082017760423e-06;-4.627971148002295e-06;8.247140461671543e-05;9.98533248055888;0.8369144050716291;0.015866300134668807;0.01575424773895015;-7.427817374300033e-07;5.69586007875993e-07;-4.088109724069394e-06
42.693241;7.987933444330557e-05;-2.1529295401056934e-07;-2.812112205518876e-07;4.296301838212525e-06;-4.625869520065216e-06;8.249460717175019e-05;9.985123823142173;0.8368174990311287;0.01586754298624378;0.015756180149592656;-7.336767523866427e-07;5.283113730989058e-07;-4.018297058729875e-06
42.703241;7.989609160471236e-05;-2.0606033036578195e-07;-3.074226890757583e-07;4.268409522413124e-06;-4.62560650806954e-06;8.251497118127138e-05;9.984955897231258;0.8367117134273622;0.015868666177221505;0.01575804123307755;-7.215993804747908e-07;4.876198385709315e-07;-3.945328823743301e-06
42.713241;7.991157876829012e-05;-1.9585485689812903e-07;-3.3440166137003256e-07;4.238470589904291e-06;-4.627202423439309e-06;8.253256263640363e-05;9.984827305118051;0.8365970926849644;0.015869667759548765;0.015759823417191288;-7.065976345176433e-07;4.4752225544888606e-07;-3.8691871807798436e-06
42.723241;7.992597172069426e-05;-1.8466210735093838e-07;-3.619945366671911e-07;4.206538061276947e-06;-4.630693701028672e-06;8.254742776080129e-05;9.984736409110738;0.8364736411150766;0.01587054777419676;0.015761517477307814;-6.887245899925367e-07;4.08004669936088e-07;-3.7898652517254814e-06
42.733241;7.993945103524886e-05;-1.7244147469700274e-07;-3.900242506827102e-07;4.172669989070747e-06;-4.636109413344265e-06;8.255960965894948e-05;9.98468110382478;0.8363413694059713;0.015871305866958334;0.01576311202247223;-6.680362212566711e-07;3.6902359591399357e-07;-3.7073817807736573e-06
42.743241;7.995219454981315e-05;-1.5915730232494962e-07;-4.1832037303398506e-07;4.136945325202934e-06;-4.643476285968389e-06;8.256917284732254e-05;9.984658784841164;0.8362003707853958;0.01587193972609365;0.015764593936403518;-6.446015763411475e-07;3.305001132287074e-07;-3.62178714650598e-06
42.753241;7.996435537610621e-05;-1.4481629174723715e-07;-4.4673226825015736e-07;4.099453554355459e-06;-4.652831767641809e-06;8.257621002933785e-05;9.98466688541237;0.836050817878697;0.01587244602770267;0.015765949791097487;-6.185236223742474e-07;2.9233077505194893e-07;-3.5331508119107335e-06
42.763241;7.997606483822498e-05;-1.2947289184019055e-07;-4.751178113097195e-07;4.060263507927651e-06;-4.664219119327542e-06;8.258084413820969e-05;9.984703526286829;0.8358929282821229;0.01587282141243147;0.015767166728941608;-5.899451759359126e-07;2.544091584932616e-07;-3.4415557857711996e-06
42.773241;7.998745849922586e-05;-1.1321936078522178e-07;-5.033335347436384e-07;4.0193975831334e-06;-4.677673274026238e-06;8.258323196832796e-05;9.984767312405;0.8357269597911325;0.01587306225396595;0.015768232779329833;-5.590344238090955e-07;2.1664931708665336e-07;-3.3470920098990253e-06
42.783241;7.99986757648092e-05;-9.617557192379067e-08;-5.312352887155553e-07;3.976827566570653e-06;-4.693205096687005e-06;8.258354996764184e-05;9.98485673279132;0.8355531814220584;0.015873164685105957;0.015769137162757404;-5.259552873086673e-07;1.7899982999981558e-07;-3.2498301199063306e-06
42.793241;8.000983789358726e-05;-7.846150110080674e-08;-5.58693716703391e-07;3.932508946638059e-06;-4.710795673947937e-06;8.25819661965695e-05;9.984970161763941;0.8353718433146985;0.015873125006409895;0.015769870710398964;-4.908275972153398e-07;1.414289578246561e-07;-3.1498046024760552e-06
42.803241;8.002104438151314e-05;-6.015687755165775e-08;-5.856152304172495e-07;3.886429173391184e-06;-4.73041102783358e-06;8.2578637643781e-05;9.985106195765985;0.8351832250415305;0.015872939881296455;0.01577042572445224;-4.537060306945442e-07;1.0389193471275142e-07;-3.0470225204752907e-06
42.813241;8.003236399057438e-05;-4.1285172209912735e-08;-6.119402292015071e-07;3.838611321958213e-06;-4.752015504225825e-06;8.257373924642288e-05;9.985263781297464;0.834987719120266;0.015872606173422694;0.015770795501467285;-4.145950477559813e-07;6.631989380083626e-08;-2.9414771564176303e-06
42.823241;8.004380208775066e-05;-2.1826269142147007e-08;-6.37629657471806e-07;3.7890828762187e-06;-4.7755570007202486e-06;8.256747438929895e-05;9.985442237615809;0.8347858631477603;0.015872120652066894;0.015770974837954036;-3.7347472679333107e-07;2.8643276111583497e-08;-2.8331544352256803e-06
42.833241;8.005528544866752e-05;-1.7263264158034902e-09;-6.626604401905873e-07;3.737869028928849e-06;-4.800958434763547e-06;8.25600526833972e-05;9.985641340147891;0.8345783100515464;0.015871480371636423;0.015770960529629372;-3.303145882902173e-07;-9.175675037244956e-09;-2.722044382752134e-06
42.843241;8.006668529521711e-05;1.9093754959577712e-08;-6.870132010897807e-07;3.685012313282678e-06;-4.8281469175907625e-06;8.255167555197804e-05;9.985861368179695;0.8343657497750095;0.01587068292192365;0.01577075015218063;-2.850869737044361e-07;-4.7125202850558866e-08;-2.6081795948635354e-06
42.853241;8.007785748347526e-05;4.072134883448055e-08;-7.106555463245622e-07;3.6305765972959086e-06;-4.857078957381566e-06;8.254253622130759e-05;9.986102863590418;0.8341487785076163;0.015869725844159792;0.015770341215190192;-2.3779062528159997e-07;-8.514378838051694e-08;-2.491682198103472e-06
42.863241;8.008867216335416e-05;6.3245655810266e-08;-7.335473596273348e-07;3.5746195352950934e-06;-4.887734559740984e-06;8.253281431556692e-05;9.98636584597183;0.833927806040121;0.01586860708204856;0.015769732120560476;-1.88471307454781e-07;-1.2313667599777864e-07;-2.3727649848881712e-06
42.873241;8.00990263742718e-05;8.676294602938283e-08;-7.556591990915693e-07;3.5171601012170268e-06;-4.9201014674859776e-06;8.252267434228535e-05;9.986649027760475;0.8337031279896442;0.015867326753230982;0.015768922510695834;-1.3722720159976108e-07;-1.6099666432986657e-07;-2.25168100835757e-06
42.883241;8.010883684216609e-05;1.1137166024856553e-07;-7.769727799950283e-07;3.4581846974465605e-06;-4.9541695587372836e-06;8.251227873335569e-05;9.986950091218496;0.8334750596322666;0.015865888150428945;0.01576791278007329;-8.420176038218879e-08;-1.986122243982683e-07;-2.1286832723551274e-06
42.893241;8.011800237480681e-05;1.371579063071944e-07;-7.974616890807425e-07;3.397684175546735e-06;-4.989933139590057e-06;8.250179336809381e-05;9.987266585164248;0.833243940919892;0.01586429743355076;0.015766704367720787;-2.958079319423858e-08;-2.3587943411763522e-07;-2.0040335378137397e-06
42.903241;8.01263725369636e-05;1.6419480231758642e-07;-8.170792318756674e-07;3.33567318821722e-06;-5.027380073709604e-06;8.249136791909739e-05;9.987596262353748;0.8330100568770767;0.01586256299759461;0.015765299822054643;2.6400754826866542e-08;-2.727350281107377e-07;-1.8780195230735303e-06
42.913241;8.013376859481635e-05;1.925514228594702e-07;-8.357604297396092e-07;3.2721954255244904e-06;-5.066475734556595e-06;8.248112185886835e-05;9.987936830667142;0.8327736004185682;0.015860695225577995;0.01576370172250493;8.3472458901881e-08;-3.091890657967211e-07;-1.750944958552355e-06
42.923241;8.014002414753892e-05;2.2228852170508986e-07;-8.534260361769703e-07;3.2073403826240625e-06;-5.1071767500507e-06;8.247116209655453e-05;9.98828568678122;0.8325347007130808;0.015858706688547695;0.015761911923732663;1.4138037929400303e-07;-3.453271198495852e-07;-1.6231223956688799e-06
42.933241;8.014500231986946e-05;2.534549937692079e-07;-8.699933471924822e-07;3.141247685892655e-06;-5.149456365900859e-06;8.246160229826471e-05;9.98864018263656;0.8322934936739094;0.01585661163880656;0.015759931992587607;1.9994009886196163e-07;-3.8128056774933545e-07;-1.4948827503776515e-06
