time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.943241;8.014860526178633e-05;2.8609118987137674e-07;-8.853918580062699e-07;3.074077573605095e-06;-5.193293168982192e-06;8.245255726097432e-05;9.988998195881077;0.8320501717652312;0.01585442408985684;0.015757763861506142;2.590433963047209e-07;-4.171932835077819e-07;-1.3665696517811396e-06
42.953241;8.015078367093035e-05;3.202232821517908e-07;-8.995717482481819e-07;3.0059763199185482e-06;-5.23864013868427e-06;8.244411921785339e-05;9.989358131141348;0.8318049583852719;0.01585215660415321;0.015755410297708446;3.1861990605170893e-07;-4.532101908949405e-07;-1.2385142455363942e-06
42.963241;8.01515286100552e-05;3.5586188980271537e-07;-9.125040215766231e-07;2.9370761819753137e-06;-5.285417427052508e-06;8.243633292725306e-05;9.98971836979203;0.831558031923673;0.015849820951537023;0.015752876263540088;3.7859751861061103e-07;-4.89495004543938e-07;-1.1110172480431217e-06
42.973241;8.015085447832144e-05;3.9299505280188353e-07;-9.241727436333396e-07;2.867524309365283e-06;-5.333523785981539e-06;8.24291941422985e-05;9.990076920281824;0.8313094812588308;0.015847428614266263;0.015750171138882458;4.3888196046022173e-07;-5.262626779779356e-07;-9.843415405211533e-07
42.983241;8.014879045025841e-05;4.315572366308975e-07;-9.345756316113132e-07;2.7974949395793064e-06;-5.382850258262973e-06;8.242268117219718e-05;9.99043166754556;0.8310593557646925;0.015844990590559573;0.015747308832724592;4.993501295268658e-07;-5.637805753117152e-07;-8.587097615484792e-07
42.993241;8.014537953553878e-05;4.7142132210262085e-07;-9.437359561812142e-07;2.727170495123529e-06;-5.4332945903941306e-06;8.24167821523122e-05;9.99078097725853;0.830807786609127;0.015842517224487897;0.015744304148395973;5.598686426276145e-07;-6.023208202560564e-07;-7.343109509282887e-07
43.003241;8.014068060155828e-05;5.124264285510084e-07;-9.517002651628821e-07;2.6567188419042695e-06;-5.48476471924463e-06;8.241147797718707e-05;9.991124228327617;0.8305550888609597;0.01584001742762373;0.01574116909891924;6.203157389911224e-07;-6.421184518841468e-07;-6.113058512928784e-07
43.013241;8.013476482035076e-05;5.543874006257632e-07;-9.585229736340294e-07;2.586279888703924e-06;-5.537162742075723e-06;8.240671520503496e-05;9.991462142465013;0.8303017564306966;0.01583749764902058;0.01573791273827827;6.805642994884756e-07;-6.833738306123779e-07;-4.898288732523728e-07
43.023241;8.012771099104375e-05;5.970975858967182e-07;-9.642461300368443e-07;2.51595876410083e-06;-5.590368680559284e-06;8.240242074488925e-05;9.99179683163851;0.8300483611257011;0.01583496209720024;0.015734542941418315;7.404567361484077e-07;-7.262692071781715e-07;-3.6999836883150955e-07
43.033241;8.011960844056374e-05;6.403682710635542e-07;-9.688746573158357e-07;2.4458328117108166e-06;-5.6442365713610096e-06;8.239853408892628e-05;9.992131416455;0.8297954614570476;0.015832414082304125;0.015731067560329264;7.998150525571264e-07;-7.709710990120911e-07;-2.5192089898685037e-07
43.043241;8.011054615234178e-05;6.840654270439279e-07;-9.723698664558583e-07;2.375967226466393e-06;-5.698583272869118e-06;8.239501480599845e-05;9.992469313486982;0.8295435935737062;0.01582985650029255;0.015727494633239223;8.584659466045661e-07;-8.176202859578916e-07;-1.3568316787599026e-07
43.053241;8.01005939101239e-05;7.281018234029156e-07;-9.746761901172725e-07;2.306421451570825e-06;-5.753171076430788e-06;8.239183346588517e-05;9.99281370097648;0.8292933182785911;0.01582729107505849;0.015723831948694193;9.162668786552634e-07;-8.663144938528905e-07;-2.1354589097221025e-08
43.063241;8.008980863446154e-05;7.724124995572207e-07;-9.757579640008068e-07;2.237256934924173e-06;-5.80771135245773e-06;8.2388966877011e-05;9.993167489695862;0.8290452524858973;0.0158247184478021;0.015720086557527893;9.731393484423558e-07;-9.170974672707801e-07;9.099840110567049e-08
43.073241;8.0078261237051e-05;8.169338320232581e-07;-9.756074967055252e-07;2.1685459136032514e-06;-5.861893958552966e-06;8.238639437725398e-05;9.99353326360931;0.8288000810381255;0.015822138931164374;0.015716265325947103;1.0290800079117296e-06;-9.699701828009839e-07;2.0130368359064672e-07
43.083241;8.00660703999396e-05;8.615863379506662e-07;-9.742212402918002e-07;2.100353916553856e-06;-5.915424797261225e-06;8.23840873583846e-05;9.993912836034204;0.8285585712968037;0.01581955184726352;0.015712376823872585;1.08413089190046e-06;-1.0249075594407332e-06;3.0948592334230283e-07
43.093241;8.005341463397411e-05;9.062845417010112e-07;-9.715836419236562e-07;2.032716463321402e-06;-5.9680452695154535e-06;8.238200288836015e-05;9.994307172334937;0.8283215587910047;0.015816954455791916;0.015708433157252833;1.1383434911049483e-06;-1.0818564106979789e-06;4.1547962164091776e-07
43.103241;8.004048897079083e-05;9.509706359949403e-07;-9.67683435355009e-07;1.965651651355168e-06;-6.019523822093703e-06;8.238008931329959e-05;9.994717221891461;0.8280898969874977;0.01581434262945754;0.015704449760864925;1.1917668004693416e-06;-1.1407317908558493e-06;5.192467421280627e-07
43.113241;8.002745660746763e-05;9.956248922610053e-07;-9.62555936856035e-07;1.8991883034617644e-06;-6.069636335072503e-06;8.23782940899503e-05;9.995144782297785;0.827864412336148;0.015811712370750804;0.01570044357850097;1.2444459681675249e-06;-1.2014264352050058e-06;6.207818074521155e-07
43.123241;8.001445551486576e-05;1.0402409799853315e-06;-9.563271072065556e-07;1.8333652094758822e-06;-6.1181530825691485e-06;8.237657592028072e-05;9.995592251456987;0.8276458834252519;0.015809060006887133;0.015696432152521218;1.29641096623157e-06;-1.2638163886409395e-06;7.200957258819364e-07
43.133241;8.000162771368052e-05;1.0847998495113307e-06;-9.492265636750872e-07;1.768214042974304e-06;-6.164838280386136e-06;8.237492166169649e-05;9.99606155233637;0.8274350091762054;0.015806381651877015;0.01569243343243485;1.3476634207986599e-06;-1.3277550608410343e-06;8.172031217938228e-07
43.143241;7.998913864909078e-05;1.1292561782052043e-06;-9.415616422559099e-07;1.7037512249518566e-06;-6.209454549565819e-06;8.237334623087384e-05;9.996553331239339;0.8272323470373505;0.0158036743406919;0.015688464112129596;1.3981766617099798e-06;-1.3930622702490298e-06;9.121350839124853e-07
43.153241;7.997718687071654e-05;1.1735263808055915e-06;-9.336763072125946e-07;1.6399708499529614e-06;-6.2517747243647335e-06;8.237188054568013e-05;9.997066886239619;0.8270382841462612;0.01580093817621271;0.015684537715453847;1.447914119107619e-06;-1.4595216764339416e-06;1.0049531328059236e-06
43.163241;7.996599582419662e-05;1.2174837069762971e-06;-9.25914460092886e-07;1.5768494170466271e-06;-6.291611008720416e-06;8.237057949120077e-05;9.997600612589887;0.8268530795792487;0.015798176420513947;0.01568066482148768;1.496856331027605e-06;-1.5269060285689027e-06;1.0957420433124816e-06
43.173241;7.995579713178844e-05;1.2609781490239612e-06;-9.185821745794089e-07;1.5143658295456183e-06;-6.328832440510046e-06;8.236954345061862e-05;9.99815279865119;0.8266769092157813;0.01579539336014976;0.0156768543799528;1.5450030146340933e-06;-1.5950267154643297e-06;1.1845874484437799e-06
43.183241;7.994680986698647e-05;1.3038582456050803e-06;-9.119062973516606e-07;1.452511005993994e-06;-6.363337670017788e-06;8.236890927218583e-05;9.998722402241285;0.8265098490879834;0.015792592571539987;0.01567311424090355;1.5923457490329386e-06;-1.6637566244165264e-06;1.2715452467779835e-06
43.193241;7.993920813806086e-05;1.3459687151454909e-06;-9.060094030432032e-07;1.391286668520186e-06;-6.395015398059674e-06;8.236879614396097e-05;9.999309007524989;0.8263518381797523;0.015789776648336216;0.015669450900072643;1.6388524355298183e-06;-1.7329946397562563e-06;1.3566178880657646e-06
43.203241;7.99331011754482e-05;1.3871682431066731e-06;-9.009175661348401e-07;1.3307016034477831e-06;-6.423745774128299e-06;8.236925843656314e-05;9.999912084606345;0.8262026870434601;0.015786947384933123;0.015665869709627397;1.6844723012589675e-06;-1.8026219224893053e-06;1.4397470686886736e-06
43.213241;7.992854357690298e-05;1.4273813885237064e-06;-8.965925588000377e-07;1.2707682052077434e-06;-6.449434227440944e-06;8.23703004761895e-05;10.00053067012842;0.8260621154232788;0.015784105699920527;0.015662375995225235;1.7291382483903995e-06;-1.8724970109851641e-06;1.520821221583791e-06
43.223241;7.992554617471951e-05;1.4666114374488035e-06;-8.929643545924021e-07;1.2115119734571855e-06;-6.472032507431391e-06;8.237192851173514e-05;10.001164189227918;0.8259297994357397;0.01578125107435024;0.015658975063941663;1.7727694619482035e-06;-1.9424726141261465e-06;1.5997028975038706e-06
43.233241;7.992407813339762e-05;1.5048916798818934e-06;-8.899547071825681e-07;1.1529778623701212e-06;-6.491532738080203e-06;8.237417539493764e-05;10.001813731691973;0.8258054243877874;0.01577838098433048;0.015655670897937977;1.8152787957483003e-06;-2.012408751663071e-06;1.6762668958976688e-06
43.243241;7.992408101175072e-05;1.542239055623682e-06;-8.874945670979594e-07;1.095207213779357e-06;-6.507939750028563e-06;8.237708424199917e-05;10.002482303795688;0.825688681836721;0.015775491248458715;0.015652466343624452;1.8565762232766625e-06;-2.0821723338155077e-06;1.7504155864995989e-06
43.253241;7.992547789373452e-05;1.578652593003037e-06;-8.855223642602606e-07;1.0382086444515303e-06;-6.521236549847878e-06;8.23806852546306e-05;10.003174078383312;0.8255792422729027;0.01577257674451228;0.015649364417837878;1.896567631547996e-06;-2.1516189818417017e-06;1.8220517750750736e-06
43.263241;7.992816811257356e-05;1.6141449109232365e-06;-8.839678336029998e-07;9.819522732944745e-07;-6.53137674082832e-06;8.238498437947504e-05;10.003893655133359;0.8254767986806648;0.01576963152359468;0.015646368466803662;1.9351465324008212e-06;-2.2205771091061564e-06;1.8910462589882912e-06
43.273241;7.993203095073975e-05;1.6487698294009644e-06;-8.8275631391412e-07;9.263751927001591e-07;-6.538313124160415e-06;8.238995814485138e-05;10.004645358058855;0.825381123661123;0.01576664888994279;0.01564348168853941;1.9721923950305796e-06;-2.288862585632816e-06;1.95724246688286e-06
43.283241;7.993693571068922e-05;1.6826135774576064e-06;-8.818329477552697e-07;8.713796831976917e-07;-6.542032861000138e-06;8.239555002524287e-05;10.00543273623042;0.8252920735896365;0.01576362220128805;0.015640706922768206;2.0075959978684805e-06;-2.3563079033567912e-06;2.020476891893971e-06
43.293241;7.994274158347897e-05;1.7157627665390966e-06;-8.811722600762546e-07;8.168376226239621e-07;-6.54256871270983e-06;8.240166888071888e-05;10.006258886414145;0.8252095618478789;0.015760546331141566;0.015638046162120972;2.0412883603349405e-06;-2.4227625943576562e-06;2.0805913203286216e-06
43.303241;7.99492896961384e-05;1.7482811206854682e-06;-8.807759575958642e-07;7.62619718989603e-07;-6.5399862956219416e-06;8.240820777553724e-05;10.007126402963681;0.8251334772721878;0.015757419568223654;0.01563549948403698;2.0732444429067424e-06;-2.488064955728927e-06;2.1374511111483918e-06
43.313241;7.995640799616518e-05;1.7802065166733123e-06;-8.806883012805259e-07;7.086323906312648e-07;-6.534377198294213e-06;8.241509003091296e-05;10.008036083177549;0.8250635697892963;0.015754244689222575;0.015633064620417983;2.1034716415438983e-06;-2.552020338763846e-06;2.1909674917668462e-06
43.323241;7.996393778404982e-05;1.8115651489685624e-06;-8.810081885381775e-07;6.548428924739385e-07;-6.525869221740394e-06;8.242229977616071e-05;10.008986545939997;0.8249994397904097;0.015751027858320894;0.015630737946359684;2.1320039811205235e-06;-2.614408168215725e-06;2.2411064706049895e-06
43.333241;7.997175100547708e-05;1.8423846446730548e-06;-8.818531719161921e-07;6.012838851347265e-07;-6.514620558781958e-06;8.242986727090004e-05;10.009975398663675;0.8249406702304919;0.015747776591803972;0.015628515196883186;2.1589088401872198e-06;-2.675017048594814e-06;2.287879765292568e-06
43.343241;7.997973442109747e-05;1.8726975765233253e-06;-8.83308905184226e-07;5.480253595953212e-07;-6.500788883393513e-06;8.243783433947647e-05;10.010999625001125;0.8248869115494113;0.015744498620527476;0.015626391050458967;2.1842909834509303e-06;-2.733674221508701e-06;2.331316626342059e-06
43.353241;7.998776965534632e-05;1.9025426032706038e-06;-8.854221716714668e-07;4.951368076117323e-07;-6.484509477529306e-06;8.244623124066234e-05;10.01205485241346;0.824837767442426;0.015741201755742933;0.015624358974393323;2.2082837934885987e-06;-2.7902424955930942e-06;2.371431057272265e-06
43.363241;7.999573622306867e-05;1.931964975349258e-06;-8.882220225894819e-07;4.426706022722622e-07;-6.465884116017626e-06;8.24550671076477e-05;10.013134828145636;0.8247926839819112;0.015737894043540968;0.015622411748160727;2.2310406415580234e-06;-2.8446031897887552e-06;2.408217203397104e-06
43.373241;8.000351854879628e-05;1.961018960874666e-06;-8.91743659649781e-07;3.9066196223943245e-07;-6.444969256705609e-06;8.246431307375525e-05;10.014231122973735;0.8247510446981698;0.015734583518704076;0.015620541810362928;2.2527289545042436e-06;-2.8966347320036276e-06;2.441678252229291e-06
43.383241;8.001100370319146e-05;1.9897731892135802e-06;-8.960555973796712e-07;3.3914434050977574e-07;-6.421774275463518e-06;8.247388399188728e-05;10.015333464479582;0.8247122978775064;0.015731277597793396;0.01561874108273829;2.2735172706746415e-06;-2.9461859212943053e-06;2.471855326512874e-06
43.393241;8.001807962598889e-05;2.0183093459069475e-06;-9.012805374449056e-07;2.8817080399802024e-07;-6.3962593867022495e-06;8.248365156773414e-05;10.016431548420979;0.8246759647962634;0.015727982590411204;0.015617000928202646;2.293549979477606e-06;-2.9930639525796084e-06;2.4988317359954854e-06
43.403241;8.002463115239817e-05;2.0467082065669273e-06;-9.07599087187115e-07;2.3780427150101674e-07;-6.368326095410096e-06;8.249347504827007e-05;10.017516680110461;0.8246416254010954;0.015724703736075898;0.015615312601722244;2.312918859448457e-06;-3.0370460406895276e-06;2.5227209018089303e-06
43.413241;8.00305357526401e-05;2.0750332863927762e-06;-9.152330867051084e-07;1.880916833252766e-07;-6.337826496530358e-06;8.25032273939598e-05;10.018581327770992;0.8246089500996743;0.015721445825183998;0.015613667838529188;2.331664938767636e-06;-3.077907624935233e-06;2.543654043749587e-06
43.423241;8.003567683308676e-05;2.103326641983005e-06;-9.244181565800813e-07;1.3906948131164125e-07;-6.304596620638361e-06;8.251282395376012e-05;10.019618138077139;0.8245777106835744;0.015718213570955576;0.015612059740582874;2.3498206764307014e-06;-3.1154509716197484e-06;2.561770072303754e-06
43.433241;8.003996244771901e-05;2.131608056268671e-06;-9.353764370596853e-07;9.077441111924589e-08;-6.268490145484039e-06;8.252222827703319e-05;10.02062009953472;0.8245476993565108;0.015715011381362554;0.015610483390577023;2.3674527330281767e-06;-3.14951959029447e-06;2.577211550598652e-06
43.443241;8.004331537696836e-05;2.159868885324233e-06;-9.482871153188012e-07;4.323816897881135e-08;-6.229401077182354e-06;8.253142639155108e-05;10.021580775734913;0.8245186380378664;0.01571184341935214;0.015608935033650658;2.3846777644284433e-06;-3.1800087022007786e-06;2.590129197099776e-06
43.453241;8.00456487684793e-05;2.188083342078665e-06;-9.632629372374755e-07;-3.497155470564708e-09;-6.1872792082082295e-06;8.254041239617415e-05;10.022494133614277;0.8244902189841442;0.01570871404506183;0.015607410869675436;2.40166236624465e-06;-3.206871555717802e-06;2.6006825986614405e-06
43.463241;8.004686794079213e-05;2.2162245414472538e-06;-9.803496156447143e-07;-4.935328752416683e-08;-6.14214306118621e-06;8.2549190106138e-05;10.023354717552076;0.8244622243048672;0.015705627779389643;0.015605907108798566;2.418618009725025e-06;-3.2301107907691078e-06;2.6090403775692707e-06
43.473241;8.004688720365894e-05;2.2442437120626455e-06;-9.99539589170662e-07;-9.421246851512915e-08;-6.094077213396018e-06;8.25577660454925e-05;10.024158039751809;0.8244345626376688;0.015702588816274357;0.015604420650774426;2.4357857126041482e-06;-3.2497639930686896e-06;2.615379990788453e-06
43.483241;8.00456394804465e-05;2.2720363665681787e-06;-1.0207869406863752e-06;-1.37930004812242e-07;-6.04320410096567e-06;8.256613613625073e-05;10.024900884395562;0.8244072190982107;0.015699600454398978;0.015602949154348275;2.4533989282021262e-06;-3.2658873374590225e-06;2.6198663871599315e-06
43.493241;8.004309820598344e-05;2.299443882720677e-06;-1.044033964460508e-06;-1.803538886343458e-07;-5.9896612118063944e-06;8.257427224104462e-05;10.025581614297504;0.8243802145245599;0.0156966642672561;0.015601490510122011;2.47163840592678e-06;-3.2785377781719092e-06;2.6226315580261284e-06
43.503241;8.003930310818071e-05;2.326291464042616e-06;-1.069234924811907e-06;-2.2134640838370238e-07;-5.933596829959106e-06;8.258210738719666e-05;10.026200241899465;0.8243536000864584;0.0156937798148004;0.015600042688905167;2.490625644481823e-06;-3.287764342770272e-06;2.623780578644285e-06
43.513241;8.003435005706477e-05;2.3524316288645963e-06;-1.096350889268927e-06;-2.608057450593544e-07;-5.875157847171972e-06;8.258952827799384e-05;10.026757749239424;0.8243274752409077;0.01569094600998268;0.01559860418121468;2.5104515379523473e-06;-3.2936214489518202e-06;2.623398677736655e-06
43.523241;8.002836143154413e-05;2.3777563058195206e-06;-1.125341134451069e-06;-2.986816504318774e-07;-5.814477145617967e-06;8.259639034340856e-05;10.027255248099687;0.8243020047139202;0.01568816223712721;0.015597173643390765;2.5311915524751358e-06;-3.2961974021328033e-06;2.6215600743787654e-06
43.533241;8.002147305403636e-05;2.402159603420324e-06;-1.1561646505574664e-06;-3.34960732188447e-07;-5.751672225794682e-06;8.260255199382666e-05;10.02769402330594;0.8242773918216881;0.015685426834917394;0.015595749129722367;2.552899812241329e-06;-3.295613156419059e-06;2.6183484721745503e-06
43.543241;8.001382620607192e-05;2.4254912528704114e-06;-1.1887643373005922e-06;-3.696196143021906e-07;-5.686839781334023e-06;8.26078984368164e-05;10.028075738196847;0.8242538353659454;0.01568273491046469;0.015594328726954695;2.575590733496529e-06;-3.2919794105424353e-06;2.6138553444918736e-06
43.553241;8.000555922745901e-05;2.4475624823578957e-06;-1.2230459539495734e-06;-4.0258740534397057e-07;-5.620050974141437e-06;8.261234001334176e-05;10.028401798439598;0.8242315298688464;0.015680078767332645;0.01559291174578727;2.599221380003603e-06;-3.2853705030820226e-06;2.608150492578635e-06
43.563241;7.999681555254035e-05;2.468193626150853e-06;-1.2588821047634609e-06;-4.337508820879785e-07;-5.551351210286204e-06;8.261580831149813e-05;10.028672478767623;0.824210670183155;0.015677450517246633;0.01559149837385011;2.623703735976397e-06;-3.2758463864353325e-06;2.601260545029196e-06
43.573241;7.998775103633756e-05;2.487243268100557e-06;-1.296124894751722e-06;-4.6299204187422904e-07;-5.480762289569121e-06;8.26182633687512e-05;10.028886817897746;0.8241914330175153;0.015674844174244272;0.015590088201601368;2.6489364276019836e-06;-3.2634802647539306e-06;2.593172203760744e-06
43.583241;7.99785208659497e-05;2.5046003421848208e-06;-1.3346094839196869e-06;-4.902194206819582e-07;-5.408293143776863e-06;8.261970224627554e-05;10.029043500020911;0.8241740020702831;0.015672256382214714;0.01558868043245083;2.6748098872480555e-06;-3.248360186253655e-06;2.5838460978190474e-06
43.593241;7.99692602130388e-05;2.5201747075009292e-06;-1.374165499203516e-06;-5.153704868710376e-07;-5.333951522033846e-06;8.262017129023657e-05;10.029141982683907;0.8241586184152218;0.015669686382868336;0.015587276342775186;2.7011844204884546e-06;-3.2305878375056345e-06;2.5732231021441984e-06
43.603241;7.996006747665858e-05;2.533909043773142e-06;-1.4146340502061992e-06;-5.384131963639336e-07;-5.257756511848836e-06;8.26197656944592e-05;10.029182762231848;0.8241455671885685;0.015667135184942237;0.015585880444404798;2.7278921883476767e-06;-3.2102868041072153e-06;2.561232904512964e-06
43.613241;7.995099791161623e-05;2.5457733186831497e-06;-1.455863772270627e-06;-5.593670987090637e-07;-5.1797571839727785e-06;8.261859126130827e-05;10.029166736836169;0.8241351179816107;0.01566460489580857;0.015584498725695013;2.754772127905247e-06;-3.1876011634371023e-06;2.547816734958888e-06
43.623241;7.994207226471681e-05;2.5557246058197286e-06;-1.4976936041716732e-06;-5.783050571227256e-07;-5.100048350244539e-06;8.261671794849561e-05;10.029094890294816;0.8241274743653967;0.015662099291950914;0.015583136743661654;2.78168479296352e-06;-3.1626793097341074e-06;2.532943327174933e-06
43.633241;7.993328867038298e-05;2.5636971195751688e-06;-1.539950251009469e-06;-5.953231410811587e-07;-5.018772396132102e-06;8.261416010187137e-05;10.028968996653745;0.8241227436223497;0.015659624140105518;0.015581799428581115;2.8084857698501676e-06;-3.1356523688901905e-06;2.51659446464342e-06
43.643241;7.992463976087094e-05;2.5696525793418534e-06;-1.582460628237641e-06;-6.10524913442216e-07;-4.936095669093643e-06;8.26108773379898e-05;10.028792260601579;0.8241209315632396;0.01565718621400583;0.015580491262054645;2.835004199733435e-06;-3.1066202388636377e-06;2.498729878802193e-06
43.653241;7.991612855296736e-05;2.5736245111753243e-06;-1.6250611894629768e-06;-6.240280671297104e-07;-4.852172014971684e-06;8.260679245050994e-05;10.02856868168355;0.8241219303776368;0.015654791922314112;0.015579215247604857;2.8610637828082275e-06;-3.075663933451481e-06;2.479269776152582e-06
43.663241;7.990775957416075e-05;2.5757030650530647e-06;-1.6675894377642025e-06;-6.359589597272484e-07;-4.767128804657773e-06;8.260182002721234e-05;10.028302061925478;0.8241254685222782;0.015652446599866855;0.01557797198522263;2.8865160355154954e-06;-3.0428820826508408e-06;2.458102167299958e-06
43.673241;7.989951863858523e-05;2.575994911440387e-06;-1.7098609466277972e-06;-6.464322116965552e-07;-4.681085419773889e-06;8.259588490698939e-05;10.02799598934849;0.8241310935829241;0.015650155113124793;0.015576760581836685;2.9112491160800256e-06;-3.0084223449745517e-06;2.4350912996790677e-06
43.683241;7.989137627748231e-05;2.5746171880141827e-06;-1.7516538728281772e-06;-6.555381946447789e-07;-4.594175668089366e-06;8.258892339398114e-05;10.027654247665941;0.8241382695211571;0.015647922719566103;0.0155755798818515;2.9351811282928265e-06;-2.9724787060361924e-06;2.4100936140045248e-06
43.693241;7.98833129860086e-05;2.571710631329099e-06;-1.7927176748340873e-06;-6.633555955290352e-07;-4.506542147768701e-06;8.258087333511828e-05;10.027280340895382;0.8241465409652571;0.015645754990318717;0.015574428293643696;2.95824227849899e-06;-2.9352505321475305e-06;2.3829728514154554e-06
43.703241;7.987532765766507e-05;2.5674250914500695e-06;-1.8328069248353278e-06;-6.699704391855737e-07;-4.418318607533558e-06;8.257165954202963e-05;10.026876129320561;0.8241556312103352;0.015643657522354866;0.01557330274916794;2.9803514793723164e-06;-2.896907072584649e-06;2.353590171720925e-06
43.713241;7.986740250294664e-05;2.561898741464275e-06;-1.871717876981576e-06;-6.754580724509592e-07;-4.329634756501022e-06;8.256117685141768e-05;10.026441397562797;0.8241654195055502;0.015641635358712304;0.01557219831883313;3.001417619577797e-06;-2.857595698647981e-06;2.32179242900026e-06
43.723241;7.985946431042183e-05;2.5552472076071587e-06;-1.909300788593066e-06;-6.798457978488127e-07;-4.240633895048566e-06;8.254928214148936e-05;10.025975079408614;0.8241758844015581;0.01563969161610962;0.015571109185439039;3.0213627781394156e-06;-2.817463500796207e-06;2.2874223174552924e-06
43.733241;7.985140033191789e-05;2.54752901494709e-06;-1.9454498245521337e-06;-6.830995054085954e-07;-4.151485960784587e-06;8.2535800057251e-05;10.025476198188173;0.8241870581225031;0.015637826880049308;0.015570029867598312;3.0401370818522296e-06;-2.7766632499902086e-06;2.2503441358943694e-06
43.743241;7.984310156706764e-05;2.5387161837019e-06;-1.9800850142163173e-06;-6.851245233082601e-07;-4.062394162820349e-06;8.252052397953472e-05;10.02494358106591;0.8241989291886097;0.01563604048781455;0.01556895582271785;3.057712142788789e-06;-2.7353477607709515e-06;2.2104704008823047e-06
43.753241;7.983446726956006e-05;2.5287210063077192e-06;-2.013133859385122e-06;-6.857797310878319e-07;-3.973596729434746e-06;8.250322165183218e-05;10.024375484167283;0.8242113285343389;0.015634332287703036;0.015567883744511764;3.0740558959649435e-06;-2.693635913009249e-06;2.167774283959338e-06
43.763241;7.982537315939472e-05;2.517441505199689e-06;-2.0445138054168974e-06;-6.849154249936634e-07;-3.8853727781986185e-06;8.248366712028968e-05;10.023769421807852;0.8242239341614124;0.01563270287221571;0.015566811845217576;3.0891124310888462e-06;-2.6515594395853723e-06;2.1222839904268463e-06
43.773241;7.981565276935113e-05;2.504774712649017e-06;-2.07412844107305e-06;-6.82408948661851e-07;-3.798033992062166e-06;8.246167288246104e-05;10.023121939466511;0.8242363956069644;0.015631152693136762;0.015565740253205305;3.1028103445702256e-06;-2.609059989726351e-06;2.0740644884851226e-06
43.783241;7.980511420756474e-05;2.4906091885741844e-06;-2.101885882665867e-06;-6.781761791776074e-07;-3.711886349012448e-06;8.243708955761772e-05;10.022428874181312;0.8242484442868366;0.015629682299691392;0.015564671387993414;3.115085362126267e-06;-2.5660661502987715e-06;2.0232021579293714e-06
43.793241;7.979357755874542e-05;2.474827014735256e-06;-2.127704407888962e-06;-6.721567557298442e-07;-3.6272047038239797e-06;8.240978650472807e-05;10.021686155033647;0.8242599468344499;0.015628293179827602;0.015563609961191098;3.1259008770040743e-06;-2.5225865767352045e-06;1.9698035714220707e-06
43.803241;7.978090185466537e-05;2.4573232962169586e-06;-2.1514923356528946e-06;-6.642901869798329e-07;-3.544245012055826e-06;8.237964417275322e-05;10.020890766064824;0.8242709256899309;0.015626987256526337;0.015562562048881337;3.135266419651781e-06;-2.4787419743264983e-06;1.9139925921047653e-06
43.813241;7.976698490118045e-05;2.4380271137258575e-06;-2.1731458280616426e-06;-6.545134390538362e-07;-3.463250656600536e-06;8.23465602114534e-05;10.020041661545688;0.8242814802107835;0.01562576572339531;0.01556153312525336;3.1432390686377583e-06;-2.434716209404005e-06;1.8558974766199803e-06
43.823241;7.975175576292256e-05;2.4169094492093632e-06;-2.192580649870053e-06;-6.427790309484174e-07;-3.384428854049516e-06;8.231045577594902e-05;10.01913960238491;0.8242916149145494;0.015624628502433234;0.0155605265703044;3.1499082680557268e-06;-2.3906777424200616e-06;1.7956511337255016e-06
43.833241;7.973517742630982e-05;2.393986406109378e-06;-2.2097633390233422e-06;-6.290729313211464e-07;-3.3079362737999166e-06;8.22712819007364e-05;10.018185632380897;0.8243011281084422;0.015623574747798854;0.015559543785911081;3.1553772749195528e-06;-2.346752782823625e-06;1.7334112580517143e-06
43.843241;7.971724991911997e-05;2.369320926943725e-06;-2.2247130789527205e-06;-6.134203200099586e-07;-3.2338983176404575e-06;8.222902529970945e-05;10.017180143050052;0.8243096065979035;0.015622603721825067;0.015558585152847632;3.159731230585952e-06;-2.303052631887158e-06;1.6693714779497506e-06
43.853241;7.969800298743435e-05;2.34300932790717e-06;-2.2374776868936853e-06;-5.958750701739791e-07;-3.162428471528305e-06;8.218370620739926e-05;10.016123469191202;0.8243164813956898;0.015621714868299323;0.0155576509703674;3.163006418738655e-06;-2.2596853558743994e-06;1.6037463968422959e-06
43.863241;7.967747629836084e-05;2.3151521679116286e-06;-2.2481096044981e-06;-5.765089302409323e-07;-3.0936193611634326e-06;8.213536935010664e-05;10.015016412840321;0.8243211307008952;0.015620907455623223;0.015556742062209751;3.165195979571604e-06;-2.216736114303832e-06;1.536747070223577e-06
43.873241;7.965570148279008e-05;2.2858383120090673e-06;-2.256658596714893e-06;-5.55421729387704e-07;-3.0275284055744457e-06;8.208407622427792e-05;10.013859800841464;0.8243229213416926;0.015620180381780131;0.015555859599221207;3.1662807080172655e-06;-2.1742523393074836e-06;1.4685657591730908e-06
43.883241;7.963270188209278e-05;2.2551679047370915e-06;-2.2631604115625716e-06;-5.327591557793845e-07;-2.964183109949554e-06;8.202990943124098e-05;10.012654217677234;0.8243211404015967;0.015619531813283431;0.015555003692217894;3.1662576184342953e-06;-2.1322479032508415e-06;1.3993795196312988e-06
43.893241;7.96084922585513e-05;2.2232805933696233e-06;-2.2676176033148385e-06;-5.087013485394801e-07;-2.903593210048557e-06;8.197298761247545e-05;10.011400404845277;0.8243149827401158;0.015618958504397517;0.01555417183127696;3.165163231049981e-06;-2.09071348510181e-06;1.3293690677663893e-06
43.903241;7.95830713929964e-05;2.190342002955106e-06;-2.270003930610755e-06;-4.834262505207027e-07;-2.8457520363381267e-06;8.191345622005511e-05;10.010099165314976;0.8243036462251956;0.015618455773812401;0.015553359353892238;3.163081746410626e-06;-2.0496204656301843e-06;1.2587226772200984e-06
43.913241;7.955643501080846e-05;2.1565043329022625e-06;-2.270278687675073e-06;-4.570850335884577e-07;-2.7906241519432238e-06;8.185144278626719e-05;10.00875085804203;0.8242864091796288;0.015618018827197286;0.01555256194442348;3.1601346218047607e-06;-2.008925746710707e-06;1.1876251433107411e-06
43.923241;7.952860681621551e-05;2.121883173283729e-06;-2.268385130090146e-06;-4.298020697929473e-07;-2.7381310947853728e-06;8.178702967295964e-05;10.00735595317923;0.8242626727546597;0.015617643661880837;0.015551778001777171;3.156471086582824e-06;-1.9685711977966875e-06;1.1162666026755858e-06
43.933241;7.949966052996427e-05;2.086571761356781e-06;-2.2642498181172733e-06;-4.016883099808289e-07;-2.6881680842285e-06;8.172026975494299e-05;10.005916276722557;0.8242320423985898;0.015617326676266426;0.015551009036953322;3.152257732978828e-06;-1.9284575386693417e-06;1.0448596274064544e-06
43.943241;7.946971534498492e-05;2.050671059060839e-06;-2.2577918186668093e-06;-3.728529160515738e-07;-2.6406505710604696e-06;8.165121685364921e-05;10.00443528979473;0.8241944175025174;0.015617064663539515;0.015550257757299225;3.147657550999454e-06;-1.888422414822026e-06;9.736385434698344e-07
43.953241;7.943890098085731e-05;2.014286197048417e-06;-2.2489396264000144e-06;-3.43406292793145e-07;-2.595523284872719e-06;8.157994987345111e-05;10.002917178419512;0.8241499652275509;0.01561685512916121;0.01554952550799029;3.1428110422088294e-06;-1.8482579943892348e-06;9.028492007827766e-07
43.963241;7.940731769041791e-05;1.9774935575288212e-06;-2.2376531028379825e-06;-3.1345638786129087e-07;-2.5527095503286524e-06;8.15065780535984e-05;10.001365729465626;0.8240989877853016;0.015616695399627291;0.01554881112374381;3.137816614371438e-06;-1.8077468487381568e-06;8.327401823165529e-07
43.973241;7.937502307742393e-05;1.940320466617217e-06;-2.223933596698057e-06;-2.8310384062646037e-07;-2.5120753211110136e-06;8.143123312686074e-05;9.99978372004805;0.8240418569404047;0.015616581593331525;0.015548110873177987;3.1327148132769687e-06;-1.7666947457159307e-06;7.63556073849016e-07
43.983241;7.934205343417352e-05;1.9027413519799354e-06;-2.207818914207502e-06;-2.524395348145524e-07;-2.473455231947276e-06;8.135406747497189e-05;9.998173039532213;0.8239790459193569;0.015616509844697453;0.01554741832712653;3.1274999074939353e-06;-1.7249558095977042e-06;6.955277432800988e-07
43.993241;7.930845406631837e-05;1.8646908391086602e-06;-2.1893807558278264e-06;-2.215316250354141e-07;-2.4367079489831032e-06;8.127525937868186e-05;9.99653484145362;0.8239111326942958;0.015616478620025546;0.015546724504577086;3.1221402179070777e-06;-1.6824360180633263e-06;6.288599657687007e-07
44.003241;7.92742879858539e-05;1.8261007654027801e-06;-2.168721171612221e-06;-1.903977372860469e-07;-2.4017563397224837e-06;8.119502382523265e-05;9.994868966611516;0.8238387311855571;0.015616489264415586;0.015546018400689894;3.1165874185682044e-06;-1.6390831464426928e-06;5.637246500755753e-07
44.013241;7.923963269506496e-05;1.7869348775255342e-06;-2.1459570794841197e-06;-1.5899225694113841e-07;-2.368599184643927e-06;8.111360715639461e-05;9.993173832474946;0.8237623875549293;0.015616545214526672;0.015545288029235337;3.1107818037358786e-06;-1.5948742050521043e-06;5.002629524366951e-07
44.023241;7.920458079903939e-05;1.7472013243187255e-06;-2.1212144934757577e-06;-1.2723498431019684e-07;-2.337302075746508e-06;8.103123743621326e-05;9.991447750682084;0.8236825504185079;0.015616650922634562;0.015544522584604622;3.1046417570578677e-06;-1.549797701947859e-06;4.3859612829881634e-07
44.033241;7.916923913729829e-05;1.7069466482419333e-06;-2.0946368668635115e-06;-9.504896417551554e-08;-2.3079669283047087e-06;8.094807088190206e-05;9.989690189090883;0.8235996536745631;0.015616810166217717;0.015543714069217363;3.098047673408374e-06;-1.5038537400672494e-06;3.788381298494177e-07
44.043241;7.913373095838428e-05;1.666230733805687e-06;-2.0663903577626976e-06;-6.235150844020889e-08;-2.280687861030101e-06;8.086418903564631e-05;9.987901779597932;0.823514174155759;0.01561702497185751;0.015542857064544842;3.0908574679686714e-06;-1.4570741243953475e-06;3.211021669185677e-07
44.053241;7.909820732010703e-05;1.6251027377550657e-06;-2.03666874591657e-06;-2.9024015084161684e-08;-2.255528503632842e-06;8.077963420820347e-05;9.986083379105745;0.8234266353915463;0.015617296334197022;0.01554194825359142;3.082937011657671e-06;-1.40952550094945e-06;2.6550537051902657e-07
44.063241;7.906285654870091e-05;1.5836045862246898e-06;-2.0056890136246296e-06;5.078794156166907e-09;-2.2325357706600353e-06;8.069443632057176e-05;9.984234997959803;0.8233376253803485;0.01561762508255116;0.015540985969774095;3.0741625510979974e-06;-1.3612867078989298e-06;2.121610671208664e-07
44.073241;7.902789602807779e-05;1.5417828037894953e-06;-1.9736674168816455e-06;4.00895121949521e-08;-2.2117555699158474e-06;8.060860899358006e-05;9.98235559083958;0.8232477853458476;0.015618012071299354;0.015539968901950163;3.0643995110707656e-06;-1.3124375118004768e-06;1.6115579231464556e-07
44.083241;7.899354533843559e-05;1.4996789505483673e-06;-1.940787606512147e-06;7.608617462347677e-08;-2.193223012878891e-06;8.052214469651478e-05;9.980443611638323;0.8231577734701603;0.015618459013822092;0.015538895638517403;3.0534858912334726e-06;-1.263082913959724e-06;1.1254496226639673e-07
44.093241;7.895999635905184e-05;1.4573071678943887e-06;-1.9071730047978087e-06;1.1306959176292535e-07;-2.176942486856811e-06;8.043504183105488e-05;9.978497442285258;0.8230682713303761;0.015618968691044614;0.01553776588994894;3.0412385165179837e-06;-1.2133718416157181e-06;6.636727563486281e-08
44.103241;7.892738707721894e-05;1.4146422563019718e-06;-1.8728893255735644e-06;1.509750609443118e-07;-2.1628786988688814e-06;8.034733907492957e-05;9.976515598431206;0.8229799625861436;0.015619543105929234;0.015536581421941986;3.027480395391064e-06;-1.163480695405192e-06;2.2649319757580596e-08
44.113241;7.889578124082623e-05;1.3716239856193084e-06;-1.83799152840991e-06;1.896924576958208e-07;-2.1509684576133442e-06;8.025911697507781e-05;9.974496943164079;0.8228934103379622;0.015620182023764546;0.01553534575577488;3.0120699947350003e-06;-1.1135915698600269e-06;-1.8599900404020815e-08
44.123241;7.88651738968824e-05;1.3281734400168655e-06;-1.8025674576246291e-06;2.290834471142496e-07;-2.1411416033102296e-06;8.017047436850232e-05;9.972440904996807;0.8228089523839558;0.015620883078829258;0.015534062403365554;2.994915962761467e-06;-1.0638803177028321e-06;-5.739816742048381e-08
44.133241;7.883552198435385e-05;1.2842095911048414e-06;-1.7667278856554114e-06;2.690090829408223e-07;-2.133329958258671e-06;8.00815056251865e-05;9.9703473815439;0.8227267391604258;0.01562164164465214;0.01553273223259544;2.975964766971948e-06;-1.0145165808324472e-06;-9.378902869335865e-08
44.143241;7.880676952742077e-05;1.2396505766874187e-06;-1.730562475980458e-06;3.09356616453282e-07;-2.1274672627258204e-06;7.999228438187534e-05;9.968216261344802;0.822646864761441;0.015622450282160501;0.015531353433713037;2.9551745601758336e-06;-9.656829235150993e-07;-1.278270911439866e-07
44.153241;7.877885647793714e-05;1.1944108853040337e-06;-1.6941203566351432e-06;3.50042015598884e-07;-2.1234909471424277e-06;7.99028571740871e-05;9.966047495959831;0.8225694372998997;0.015623299343922589;0.015529924425097083;2.932514161219841e-06;-9.175884339674958e-07;-1.5957942684839756e-07
44.163241;7.875172946557226e-05;1.1484100259973586e-06;-1.6574351904039582e-06;3.909820699933761e-07;-2.121352819327154e-06;7.981325136773166e-05;9.963841844693825;0.8224945466176252;0.01562417887778583;0.015528444921029899;2.90797907980478e-06;-8.704496042822051e-07;-1.8914132324615076e-07
44.173241;7.872537272754818e-05;1.1015813976805649e-06;-1.6205448626070963e-06;4.320697843220618e-07;-2.121033899183506e-06;7.97234927605865e-05;9.961601171440545;0.8224222570603082;0.015625080491311272;0.015526914336082203;2.881586697547147e-06;-8.244534311686027e-07;-2.1663179540449664e-07
44.183241;7.869983302333659e-05;1.0538736002615923e-06;-1.5834732471496565e-06;4.7317898665998884e-07;-2.122540939220962e-06;7.963364027550676e-05;9.95932815422469;0.8223526323354262;0.015625998594051276;0.015525331245948978;2.853358486016301e-06;-7.797405364892605e-07;-2.4217662231134717e-07
44.193241;7.867520435546885e-05;1.005253612139384e-06;-1.5462174206935046e-06;5.14171571180242e-07;-2.125887126465968e-06;7.954382790798016e-05;9.95702598926041;0.8222856770799366;0.01562693123960213;0.015523694682924402;2.8233122131648134e-06;-7.36419125238457e-07;-2.6590425381957096e-07
44.203241;7.865159398532034e-05;9.557061633316945e-07;-1.50876201192951e-06;5.548934165039849e-07;-2.1310848504157857e-06;7.945426580796634e-05;9.954698061956844;0.8222212520945907;0.015627880139346084;0.015522005311998259;2.791473553501268e-06;-6.945799533106836e-07;-2.8794699376193237e-07
44.213241;7.862909926772263e-05;9.052202887416364e-07;-1.4710834504765095e-06;5.951782878746895e-07;-2.1381463213069534e-06;7.936520561465494e-05;9.952347431092704;0.8221590835986579;0.01562884904745655;0.015520265393964748;2.7578973038098935e-06;-6.542902330990507e-07;-3.084432820291783e-07
44.223241;7.860779759908288e-05;8.537935734719052e-07;-1.4331410615215646e-06;6.348615688010197e-07;-2.1470725783745406e-06;7.92769112042792e-05;9.949976407707874;0.822098830140534;0.0156298407865158;0.015518477492578038;2.722667348736221e-06;-6.155838476366188e-07;-3.275456360410944e-07
44.233241;7.858774214045139e-05;8.014702318662233e-07;-1.3948876130946977e-06;6.737935090185167e-07;-2.157842143076994e-06;7.918963621173515e-05;9.947586346966084;0.822040159149841;0.015630854798214702;0.015516643113471756;2.6858755291969915e-06;-5.78470771036573e-07;-3.4542347155503583e-07
44.243241;7.856895636127427e-05;7.48366396761092e-07;-1.3562941978662052e-06;7.118517045725278e-07;-2.1704131176374504e-06;7.910362211907437e-05;9.945177871000707;0.821982835606123;0.015631887242881202;0.015514763146658174;2.6475943935150098e-06;-5.429512087757642e-07;-3.6225812593510674e-07
44.253241;7.855142813882912e-05;6.946473911121669e-07;-1.3173643155863072e-06;7.489419434808604e-07;-2.1847404548734104e-06;7.901912283229934e-05;9.942751898881752;0.8219267445435792;0.015632933200107012;0.015512839787569135;2.6078563122873995e-06;-5.090132827791385e-07;-3.7823570434441017e-07
44.263241;7.853510372373805e-05;6.40481858088915e-07;-1.2781312150987665e-06;7.849782187423651e-07;-2.2007937529449635e-06;7.893641459551522e-05;9.940310632088131;0.8218717984584519;0.015633988295130935;0.015510877547713731;2.5666790959584203e-06;-4.766216459151726e-07;-3.935326330784107e-07
44.273241;7.851988943484317e-05;5.860145933208806e-07;-1.2386401227309926e-06;8.198614673159692e-07;-2.218551851184775e-06;7.8855779967489e-05;9.937857766525665;0.8218178408919681;0.015635048811488823;0.015508882594580897;2.5241344969749416e-06;-4.457099029690258e-07;-4.083009830101144e-07
44.283241;7.850566525744108e-05;5.313685066334413e-07;-1.198925479690159e-06;8.534729648654711e-07;-2.2379969102639893e-06;7.877749101963475e-05;9.935398509464802;0.8217646733194799;0.015636111433303904;0.015506861469972148;2.4803839964809326e-06;-4.161815343196646e-07;-4.226802791917857e-07
44.293241;7.849229254987433e-05;4.766528312667919e-07;-1.15900121093999e-06;8.856826379773306e-07;-2.2591351949964217e-06;7.870180240868945e-05;9.932939448103442;0.8217121309020323;0.01563717301823483;0.015504819671756402;2.435652914406085e-06;-3.8791801600948883e-07;-4.368264826163375e-07
44.303241;7.847961968911742e-05;4.219610703483968e-07;-1.1188736535288959e-06;9.163666149440187e-07;-2.2820104661835325e-06;7.862895319200348e-05;9.930488055980028;0.8216600555639622;0.015638231061209595;0.015502760487128573;2.390196150568388e-06;-3.608004331994206e-07;-4.5090860563420255e-07
44.313241;7.846749506672814e-05;3.67370252476761e-07;-1.078563104084664e-06;9.454236437050842e-07;-2.306680731851793e-06;7.855916550119164e-05;9.928052490648867;0.8216082246481982;0.01563928499016046;0.015500685035161867;2.344284804093629e-06;-3.347419697253845e-07;-4.65061269733127e-07
44.323241;7.845576907494151e-05;3.1294911538673483e-07;-1.0381050589115491e-06;9.727839812540163e-07;-2.3331834776035e-06;7.849264116009991e-05;9.925641911991322;0.8215563868589857;0.01564033650753921;0.01549859360848352;2.2981846752800078e-06;-3.0969381754053925e-07;-4.793451682223399e-07
44.333241;7.844429113196231e-05;2.587599314613051e-07;-9.975352682899457e-07;9.984058107991258e-07;-2.3615245287644525e-06;7.842957225447146e-05;9.923266370071227;0.8215044068066494;0.015641388524028476;0.01549648741476724;2.2521161743596193e-06;-2.8561494945604935e-07;-4.937614961128708e-07
44.343241;7.843292205741166e-05;2.048559066309436e-07;-9.568887810802402e-07;1.0222576336718156e-06;-2.391692817320666e-06;7.837014935394133e-05;9.920936121443606;0.8214523590489576;0.01564244377765214;0.015494369717392363;2.206231368110023e-06;-2.624500229192819e-07;-5.082988031116905e-07
44.353241;7.842154417345246e-05;1.5129373430384628e-07;-9.162108158751748e-07;1.0442968774035692e-06;-2.42366710150461e-06;7.831455515177352e-05;9.918661538239137;0.8214004466843182;0.015643504143161475;0.015492245386737116;2.1606373926251046e-06;-2.4013210007357594e-07;-5.229657577655275e-07
44.363241;7.841005108499316e-05;9.81392410906444e-08;-8.755517524298785e-07;1.0644775622635836e-06;-2.4574033872476878e-06;7.826295290587448e-05;9.91645327657294;0.8213488541190835;0.015644571183448683;0.015490119151917515;2.1154430245895624e-06;-2.1858531407402657e-07;-5.377958521109766e-07
44.373241;7.839835188090251e-05;4.543504454591055e-08;-8.349450199426748e-07;1.0827841902859226e-06;-2.4928373749608152e-06;7.82154635031807e-05;9.914321394421389;0.8212977020713494;0.01564564704682237;0.015487994057517648;2.070774837295602e-06;-1.977203553459142e-07;-5.528379219938998e-07
44.383241;7.838640484324628e-05;-6.8344670765455834e-09;-7.943932340859212e-07;1.0992292443334373e-06;-2.5299028507520565e-06;7.817214054596938e-05;9.912274044169232;0.8212470738077138;0.01564673514880026;0.015485871127055467;2.0267565278789163e-06;-1.7743425273031036e-07;-5.681517381423647e-07
44.393241;7.837422293933223e-05;-5.8741833529719404e-08;-7.538717378238723e-07;1.1138164790528682e-06;-2.5685349019826255e-06;7.813296554073076e-05;9.910317065973146;0.8211970283520786;0.01564784081911337;0.015483750029276615;1.9834927359949433e-06;-1.5761334264586206e-07;-5.83800390425934e-07
44.403241;7.83618355733513e-05;-1.1040614849981491e-07;-7.133361015502329e-07;1.126532268078894e-06;-2.6086544226761264e-06;7.80978675485928e-05;9.90845448215623;0.8211476260699602;0.015648970635991265;0.015481629390529245;1.941067866797508e-06;-1.3813765155544714e-07;-5.998249514757184e-07
44.413241;7.834925784101467e-05;-1.6199290611002475e-07;-6.727276177720534e-07;1.1373598242109545e-06;-2.6501530041526546e-06;7.806675713868497e-05;9.906688961898109;0.8210989739596015;0.015650130353696123;0.015479506716948121;1.8995454789506435e-06;-1.1889717699543133e-07;-6.162259595802657e-07
44.423241;7.833649557387496e-05;-2.1369866741196117e-07;-6.319843390182135e-07;1.1462862933610633e-06;-2.692902460732451e-06;7.803954039836428e-05;9.90502145911618;0.8210512272988488;0.015651324001402355;0.015477379246839033;1.8589672984352448e-06;-9.980518203005989e-08;-6.329624989949398e-07
44.433241;7.83235665237943e-05;-2.6571202203829324e-07;-5.910512297049988e-07;1.1533101045266009e-06;-2.7367905623199117e-06;7.801609550628324e-05;9.903450598922484;0.8210045629931936;0.01565255396025443;0.015475245409433562;1.8193518931156553e-06;-8.078238988838605e-08;-6.499540798850808e-07
44.443241;7.831049801903537e-05;-3.1817424646343935e-07;-5.498765012234539e-07;1.1584383154363592e-06;-2.7817522500472725e-06;7.799625118379123e-05;9.901973132083768;0.8209592294978993;0.015653819735559123;0.015473105537656065;1.7806993158783589e-06;-6.174457327176495e-08;-6.67092996754112e-07
44.453241;7.829730988105814e-05;-3.7117205431814414e-07;-5.084088791564385e-07;1.161664362567972e-06;-2.827761286777388e-06;7.797980534301273e-05;9.900585304503348;0.8209156623534459;0.015655117061048204;0.015470961361465052;1.7430068382672945e-06;-4.2624874041399734e-08;-6.84254733665038e-07
44.463241;7.828401516252733e-05;-4.2477005431198886e-07;-4.6661190818210076e-07;1.1629498671451457e-06;-2.874785529424259e-06;7.796657725165928e-05;9.89928371098286;0.8208745055656317;0.015656438842636712;0.01546881541972589;1.7062767774660714e-06;-2.3394466796493387e-08;-7.012920200115045e-07
44.473241;7.827062977031986e-05;-4.790385132529995e-07;-4.244793844635467e-07;1.1622231653371978e-06;-2.9227600607281326e-06;7.79564514777771e-05;9.898065168989298;0.8208364940216898;0.015657776087438617;0.01546667138872773;1.6705206614088135e-06;-4.056347635972851e-09;-7.180452046953681e-07
44.483241;7.825717901627916e-05;-5.340458147644569e-07;-3.8203466256200076e-07;1.1593899350966158e-06;-2.971604879704161e-06;7.794936559745424e-05;9.896926518657978;0.8208023419907272;0.015659118301124875;0.015464534331082452;1.6357808323771423e-06;1.537166835955917e-08;-7.343743696733216e-07
44.493241;7.824370250406649e-05;-5.898442127873876e-07;-3.3931318137703844e-07;1.1543500340414027e-06;-3.0212494652100055e-06;7.794526280129314e-05;9.89586489223077;0.8207726936227104;0.015660453898544154;0.015462410155082347;1.6021395597731294e-06;3.4870678388381016e-08;-7.501807541539596e-07
44.503241;7.82302567522103e-05;-6.464611054622068e-07;-2.963367159963311e-07;1.147014387777357e-06;-3.0716354172862632e-06;7.794407729729335e-05;9.894877671795394;0.8207480816654555;0.01566177044819735;0.01546030525969782;1.5696905671729463e-06;5.442547205851613e-08;-7.65400437979642e-07
44.513241;7.821691073104067e-05;-7.038908276258691e-07;-2.5310419167074953e-07;1.1373135932918824e-06;-3.122708259673225e-06;7.79457561423482e-05;9.893961751612917;0.8207289216550225;0.015663055425858195;0.01545822665402196;1.5385065366855374e-06;7.402304452174172e-08;-7.799784102317856e-07
44.523241;7.820373519871015e-05;-7.62108146938376e-07;-2.096079183263611e-07;1.1251900567708762e-06;-3.174415090998498e-06;7.795028114783567e-05;9.893113374846882;0.8207155259038379;0.015664297941714513;0.015456181225911981;1.5086348694018697e-06;9.365674479176206e-08;-7.938555748334669e-07
44.533241;7.81908026374642e-05;-8.210910362226629e-07;-1.6585055302502473e-07;1.1105867807779721e-06;-3.2267070764602567e-06;7.795766460680481e-05;9.892328950510281;0.8207080912904214;0.015665489534718545;0.015454174438423719;1.4801075263584696e-06;1.1332909060858745e-07;-8.069826164214784e-07
44.543241;7.817819784499669e-05;-8.808122074795436e-07;-1.218537664660466e-07;1.0934610786318017e-06;-3.279537133374078e-06;7.796791533269128e-05;9.89160561968514;0.8207067265299567;0.01566662265406987;0.015452210776397067;1.4529336566794439e-06;1.3303505061242342e-07;-8.193315785980524e-07
44.553241;7.816602313516296e-05;-9.412105592392621e-07;-7.766755478696681e-08;1.0738201158173872e-06;-3.3328545838744522e-06;7.798102196455355e-05;9.890941030029795;0.8207115244530627;0.01566768864628657;0.015450295746730354;1.4270773028989528e-06;1.5274598137526367e-07;-8.308785789506575e-07
44.563241;7.815439438624313e-05;-1.0021876701930368e-06;-3.336821688610721e-08;1.051738383958075e-06;-3.386601581841525e-06;7.799697166726906e-05;9.89033290183308;0.8207225844169378;0.015668676694731463;0.015448436539689397;1.402453809210434e-06;1.7242670283189802e-07;-8.41584627275013e-07
