time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.573241;7.81434250868859e-05;-1.0636294790845461e-06;1.0961788186230011e-08;1.0273295876306636e-06;-3.440712721103093e-06;7.801575522626072e-05;9.889779115530054;0.8207399601839329;0.015669573658387777;0.015446640836024317;1.3789546062233682e-06;1.9206628667275793e-07;-8.514103487382692e-07
44.583241;7.813319738404775e-05;-1.1254135648565298e-06;5.524548021011187e-08;1.0007018312831229e-06;-3.495127074930989e-06;7.80373509853705e-05;9.889278362244328;0.8207635990237838;0.01567036519310975;0.015444916268448057;1.3564740044203054e-06;2.1167348424476748e-07;-8.603294759041181e-07
44.593241;7.81237429716915e-05;-1.1874002767249696e-06;9.941328269273484e-08;9.719487930384225e-07;-3.5498071822013845e-06;7.806172033634194e-05;9.888830787922249;0.8207933370730115;0.01567103716114448;0.015443271046223311;1.334924391092357e-06;2.3124317629451937e-07;-8.683090982813513e-07
44.603241;7.811506246280673e-05;-1.2494379294425877e-06;1.4342791749206108e-07;9.411649677204066e-07;-3.604736848283465e-06;7.808880916902537e-05;9.888438016515078;0.8208289427575672;0.015671575869385883;0.015441713673246657;1.3142496708259482e-06;2.507440951414297e-07;-8.752901579419924e-07
44.613241;7.810716730775501e-05;-1.3113855091985334e-06;1.8731218207609697e-07;9.084423277584564e-07;-3.6599075119859922e-06;7.811855059699859e-05;9.88810232967112;0.8208701384814001;0.015671968382979105;0.015440251728499495;1.2944372390779782e-06;2.701267644180566e-07;-8.811919819499646e-07
44.623241;7.810009822721147e-05;-1.3731207478764538e-06;2.3112888283784325e-07;8.738606867905299e-07;-3.7153292731991396e-06;7.815088499192579e-05;9.887825583928862;0.8209165983364115;0.015672203969062434;0.015438891369796323;1.2755117633944955e-06;2.8931873965406077e-07;-8.859410471471012e-07
44.633241;7.8093911138009e-05;-1.4345084644686224e-06;2.7493891924007433e-07;8.374887264548912e-07;-3.7710441089206968e-06;7.81857807288592e-05;9.887608593560374;0.8209680067551421;0.015672275154003053;0.015437637202432835;1.2575158607552116e-06;3.082175036616273e-07;-8.89507476853144e-07
44.643241;7.808866276954448e-05;-1.4953610251715505e-06;3.187941890447902e-07;7.993823680241617e-07;-3.827112359889248e-06;7.822323514333194e-05;9.887451050267298;0.8210241664505642;0.01567217757036522;0.015436491414729735;1.2405035218804228e-06;3.267066114462702e-07;-8.919139593173809e-07
44.653241;7.808441962488336e-05;-1.555444525173789e-06;3.627466227570137e-07;7.595818681898587e-07;-3.883595990077628e-06;7.826326845383152e-05;9.88735174130574;0.8210850484890607;0.015671909254960353;0.015435453095745623;1.2245406770503374e-06;3.4468408547076607e-07;-8.93224601298571e-07
44.663241;7.808127800876821e-05;-1.6145328655912375e-06;4.068402495659938e-07;7.181158983180085e-07;-3.940544873789e-06;7.830591126451574e-05;9.887308852322162;0.8211507549838974;0.01567146954578053;0.015434518597181542;1.2096862941098825e-06;3.6207808639276263e-07;-8.935438384281785e-07
44.673241;7.80793683787872e-05;-1.672458669278721e-06;4.5109616309817224e-07;6.750033254232721e-07;-3.99798500016785e-06;7.83511725956773e-05;9.88732002696087;0.8212214567336884;0.015670858607046687;0.015433682023607617;1.1959636405528443e-06;3.7884615906373295e-07;-8.930212330162687e-07
44.683241;7.807882955769029e-05;-1.7291178012431755e-06;4.954991743790696e-07;6.302480658167193e-07;-4.055925313790282e-06;7.839900779804256e-05;9.887382541768828;0.8212973740713014;0.01567007857417111;0.015432935576967673;1.1833609171609968e-06;3.949714442563467e-07;-8.918373944816657e-07
44.693241;7.807976470240159e-05;-1.784431239204012e-06;5.399985840600464e-07;5.838419092841838e-07;-4.114367375542848e-06;7.844931324903455e-05;9.887494304469588;0.8213787833886276;0.015669133937643263;0.015432270440477309;1.1718532905309793e-06;4.104676399909457e-07;-8.901642215240088e-07
44.703241;7.808222091659291e-05;-1.8382960781931034e-06;5.845359218341527e-07;5.357735312875169e-07;-4.1733049400724985e-06;7.850193894234087e-05;9.887654518189722;0.8214659480147938;0.015668029786687087;0.015431677628210988;1.1613995706632473e-06;4.2539492552946494e-07;-8.881390197999604e-07
44.713241;7.8086204294842e-05;-1.8905585067379296e-06;6.290828725934916e-07;4.860212207745488e-07;-4.232729679964067e-06;7.855670268532357e-05;9.887862715916613;0.8215589764084659;0.01566677062867725;0.015431148198168525;1.1519123801944933e-06;4.3987251608788036e-07;-8.858720045835088e-07
44.723241;7.809170081512533e-05;-1.9410214117269643e-06;6.736568072862064e-07;4.3453773522287746e-07;-4.292641384876749e-06;7.861340019853227e-05;9.888117585229297;0.8216577744382286;0.0156653604719451;0.015430673419944972;1.1432462155935644e-06;4.540616776307979e-07;-8.834490727797359e-07
44.733241;7.80987038253392e-05;-1.9894702613811515e-06;7.183004111902456e-07;3.812499644851876e-07;-4.353050284017333e-06;7.867180908115958e-05;9.888417125105724;0.8217621565143264;0.015663802054949313;0.015430244522543074;1.1352263548031338e-06;4.681261512198578e-07;-8.809145670586778e-07
44.743241;7.81072446783173e-05;-2.0356901075805175e-06;7.630545294159732e-07;3.260680464732674e-07;-4.413963575732582e-06;7.873170176540393e-05;9.888759394561069;0.8218719473424503;0.015662095795323867;0.015429852003088195;1.1276869538114785e-06;4.822054983274007e-07;-8.782631077332788e-07
44.753241;7.811738441184884e-05;-2.0794744684948505e-06;8.079554772664543e-07;2.688966487633207e-07;-4.475353776029802e-06;7.879286792008843e-05;9.88914245385774;0.8219869399933494;0.015660240409096565;0.015429486062275014;1.1204823313632872e-06;4.96406450417949e-07;-8.754646942097126e-07
44.763241;7.812916861603815e-05;-2.120649051364303e-06;8.530465052879076e-07;2.09651548589788e-07;-4.5371324266907865e-06;7.88551192272924e-05;9.88956359653278;0.8221068101272484;0.01565823471049537;0.015429137679851586;1.1134785487547338e-06;5.108049780553694e-07;-8.725048563256122e-07
44.773241;7.814259181403719e-05;-2.1590951490277275e-06;8.983834176072125e-07;1.4827092368936002e-07;-4.599155172386848e-06;7.891826709070224e-05;9.890019356352342;0.822231129972281;0.01565607941573564;0.015428798699533045;1.1065468316001295e-06;5.254672173376167e-07;-8.69386833925271e-07
44.783241;7.815759456674162e-05;-2.194748326411686e-06;9.440320075432471e-07;8.472068452344542e-08;-4.661251362541432e-06;7.898209384975742e-05;9.890506443226238;0.8223594443016548;0.015653778704709926;0.015428461549893519;1.0995637448891398e-06;5.404728949281676e-07;-8.66080211467997e-07
44.793241;7.817409198941306e-05;-2.2275899668887623e-06;9.900571900487154e-07;1.9012521822386653e-08;-4.723254731408072e-06;7.904635041030372e-05;9.891022256916884;0.8224913180228911;0.015651340577142722;0.015428119959459962;1.092416728822039e-06;5.559204332418557e-07;-8.62479957524952e-07
44.803241;7.819200293239485e-05;-2.2576425766015934e-06;1.0365022281586626e-06;-4.877468269913543e-08;-4.785012321277425e-06;7.911077918382275e-05;9.891564849462299;0.8226263694778049;0.015648775466933128;0.015427769752317317;1.0850128897450007e-06;5.719222774030953e-07;-8.58437962823794e-07
44.813241;7.821125093966407e-05;-2.284963270626301e-06;1.0833680471611767e-06;-1.1848830188970079e-07;-4.846370754325754e-06;7.917512451313041e-05;9.892133007514012;0.8227643028909756;0.01564609463471551;0.015427407795396324;1.0772669049765496e-06;5.885883781234664e-07;-8.538326861323849e-07
44.823241;7.823175443365107e-05;-2.3096353124854194e-06;1.1306093446749792e-06;-1.8991629685071617e-07;-4.907166152312056e-06;7.923912416486341e-05;9.892726477203066;0.822904923936217;0.01564330953939187;0.01542703070944958;1.0690574947031653e-06;6.060017365668553e-07;-8.486064521010482e-07
44.833241;7.825342087746313e-05;-2.3317568794624044e-06;1.1781593409550507e-06;-2.6282582509479784e-07;-4.967225134359469e-06;7.930250622879703e-05;9.893346031242189;0.8230481357072149;0.01564043162515982;0.015426635341875834;1.0602103093089494e-06;6.24215695245281e-07;-8.427527529504595e-07
44.843241;7.827614708246807e-05;-2.3514331105274335e-06;1.2259736472807385e-06;-3.369961092067929e-07;-5.026373242988273e-06;7.936498880207011e-05;9.893993213921748;0.8231938808228942;0.015637471586797357;0.01542621890166539;1.0505518283297198e-06;6.432700318714539e-07;-8.362753934952149e-07
44.853241;7.829983156645647e-05;-2.3687760645128984e-06;1.274054054216153e-06;-4.122187207828699e-07;-5.0844545600538515e-06;7.942627502649594e-05;9.894670208135452;0.8233420282195414;0.015634438483812345;0.015425778140280877;1.0399782036106888e-06;6.631903304168242e-07;-8.291571094015194e-07
44.863241;7.832438385367896e-05;-2.3839136151412496e-06;1.3224370180177723e-06;-4.882795547122588e-07;-5.141343497427483e-06;7.948607396647416e-05;9.895380044271375;0.8234923046646107;0.01563133967737307;0.015425309552573834;1.0284649331644e-06;6.839604435170414e-07;-8.213524491963969e-07
44.873241;7.83497244881977e-05;-2.3970025877594496e-06;1.371183040027942e-06;-5.649487105445371e-07;-5.196931721656032e-06;7.954414710475356e-05;9.896126405873286;0.8236443275354872;0.015628181499646863;0.015424810338842628;1.0160267836339535e-06;7.055002289053391e-07;-8.127987844233707e-07
44.883241;7.837578936780046e-05;-2.40823207110783e-06;1.4203738803056534e-06;-6.420006443029363e-07;-5.2511059191519175e-06;7.960032929162512e-05;9.89691290936324;0.8237976374963814;0.015624970525395463;0.015424278471170087;1.0026916589223814e-06;7.276833957411886e-07;-8.034502902576635e-07
44.893241;7.840253046137942e-05;-2.417810786255569e-06;1.470080312903788e-06;-7.192430302822305e-07;-5.303746119104866e-06;7.965451448821435e-05;9.897742821311912;0.8239516485053068;0.015621715585535373;0.01542371133471302;9.885103872303009e-07;7.503773568487205e-07;-7.933008772719001e-07
44.903241;7.842989225583931e-05;-2.425949058891963e-06;1.520315652287246e-06;-7.965167522037253e-07;-5.354754835520165e-06;7.970663944374077e-05;9.898619263930428;0.8241056092679806;0.015618428986508351;0.015423104589257662;9.735575905935643e-07;7.734608757024138e-07;-7.823583796811829e-07
44.913241;7.845777850140429e-05;-2.4328591596933386e-06;1.5710259619403333e-06;-8.736978809274094e-07;-5.404082442118968e-06;7.975667244037451e-05;9.899545083874264;0.8242586739684995;0.015615125191662929;0.01542245299145082;9.579009579668148e-07;7.968217548749471e-07;-7.706080484390358e-07
44.923241;7.848604767686985e-05;-2.4387720732729387e-06;1.6221198003286862e-06;-9.507189048261623e-07;-5.451716894975997e-06;7.980459157519201e-05;9.900522705051388;0.8244100155411879;0.015611818093903568;0.01542175186015292;9.415822721468932e-07;8.203652553467001e-07;-7.580060056998363e-07
44.933241;7.851453942718367e-05;-2.443935941526964e-06;1.6735120847080231e-06;-1.0275567321597105e-06;-5.497659974640531e-06;7.98503661537e-05;9.901554650062806;0.8245588806451112;0.015608519475733476;0.015420997171524868;9.246316894891997e-07;8.440327925318804e-07;-7.44493800639303e-07
44.943241;7.854310749531568e-05;-2.448591645284904e-06;1.7251548738237316e-06;-1.104192575047229e-06;-5.541915097888768e-06;7.989396516643159e-05;9.902644107472046;0.8247046029554732;0.015605239593636262;0.015420184901452319;9.070783130894364e-07;8.678091723221168e-07;-7.300103812535367e-07
44.953241;7.857164114861173e-05;-2.452950821634398e-06;1.7770299578149734e-06;-1.180602851635159e-06;-5.584478348403473e-06;7.993537521670921e-05;9.90379468687064;0.8248466324099439;0.015601988170971982;0.015419310819966187;8.889430280628464e-07;8.917139373672565e-07;-7.14488813185662e-07
44.963241;7.860006221758743e-05;-2.4571840940529566e-06;1.8291125695925679e-06;-1.2567711405856349e-06;-5.625344673764538e-06;7.99746087413368e-05;9.905009653896197;0.8249845604959246;0.015598773884970281;0.015418370325617152;8.702342798618883e-07;9.157863895560228e-07;-6.978535966013388e-07
44.973241;7.862830448429434e-05;-2.4614233837144855e-06;1.8813388152804606e-06;-1.3326769844741999e-06;-5.664542096683443e-06;8.001171469635249e-05;9.906291290972755;0.8251181101969896;0.015595603667310307;0.01541735808135016;8.509477823677556e-07;9.400669958873871e-07;-6.80028617443667e-07
44.983241;7.865630097389427e-05;-2.465782775019924e-06;1.9335867405327335e-06;-1.408284703929636e-06;-5.702147019117452e-06;8.004679278457876e-05;9.90764056225647;0.8252471290017709;0.015592484096613873;0.015416268048692205;8.310651327981793e-07;9.645767140350003e-07;-6.609392967318904e-07
44.993241;7.868399077443131e-05;-2.4703758445611434e-06;1.9856708675437217e-06;-1.4835686518354413e-06;-5.7382559449530985e-06;8.007998781398883e-05;9.909057275207628;0.8253716201335094;0.015589423221752887;0.01541509410547938;8.105529353429392e-07;9.893066925082061e-07;-6.405055384101909e-07
45.003241;7.871132690879632e-05;-2.4753097462320966e-06;2.0373574980811334e-06;-1.558527808212131e-06;-5.772953492730589e-06;8.011144766362482e-05;9.910540432047618;0.8254917778031423;0.015586429714384335;0.015413830341113606;7.89366243166391e-07;1.0142233752287412e-06;-6.186485569581026e-07
45.013241;7.873827051931087e-05;-2.4806621180470843e-06;2.088394581820886e-06;-1.6331496872392942e-06;-5.8062997337898036e-06;8.014127229591955e-05;9.91208812183705;0.8256079500270945;0.015583510380481865;0.015412470271581106;7.674605841210463e-07;1.0392715061797865e-06;-5.953133998659706e-07
45.023241;7.876478497129884e-05;-2.4864686071387796e-06;2.1385313741228096e-06;-1.7073743679289123e-06;-5.838332219965218e-06;8.016950262926109e-05;9.91369756812675;0.8257205090922877;0.015580668814603921;0.01541100643477209;7.448022837591327e-07;1.0643719065109331e-06;-5.704596989339805e-07
45.033241;7.879084346571905e-05;-2.4927550091959867e-06;2.1875063590131567e-06;-1.7811046271227748e-06;-5.8690668310229655e-06;8.019614363690309e-05;9.91536627146316;0.825829718268841;0.015577905356606095;0.015409431535712798;7.213753911008941e-07;1.0894400686441217e-06;-5.440179512035933e-07
45.043241;7.88164477948591e-05;-2.4995776495862377e-06;2.235032932464068e-06;-1.8542406063363454e-06;-5.898484676552779e-06;8.022118409117811e-05;9.917093343319488;0.8259356933817719;0.015575217973444298;0.015407739897659234;6.971896207008945e-07;1.1144113782859766e-06;-5.158780931886521e-07
45.053241;7.884163639239024e-05;-2.507001508563366e-06;2.280831392315488e-06;-1.92669153752378e-06;-5.926527694868044e-06;8.024461131330076e-05;9.918879450306642;0.8260384582836476;0.015572604311991072;0.015405928093559347;6.722858795571214e-07;1.1392350619478814e-06;-4.859139458926887e-07
45.063241;7.886646394085317e-05;-2.5150456903072832e-06;2.3246752554741446e-06;-1.998350114266893e-06;-5.953117946144265e-06;8.026641773300931e-05;9.920725821421177;0.8261380001958782;0.015570063669829588;0.015403994523849189;6.467437173519335e-07;1.1638651636227854e-06;-4.539829584183679e-07
45.073241;7.889097336771916e-05;-2.5236769457192006e-06;2.3663874229653336e-06;-2.0690693104890113e-06;-5.978175156408608e-06;8.02865917982172e-05;9.922633560494086;0.8262342801933177;0.015567597773781004;0.01540193834835916;6.206862716918694e-07;1.188279872141536e-06;-4.19909497386579e-07
45.083241;7.89151877169157e-05;-2.532851780217049e-06;2.405808517392624e-06;-2.13868117560729e-06;-6.001611889487236e-06;8.030512132438066e-05;9.924603021343552;0.8263272561573884;0.015565210519431839;0.015399759214037915;5.942716551061714e-07;1.2124924020561062e-06;-3.8351152092757417e-07
45.093241;7.893912806425221e-05;-2.5425516592998756e-06;2.442793789228904e-06;-2.207037022520671e-06;-6.023324494903608e-06;8.032201037740347e-05;9.926633348521754;0.8264169248513994;0.015562906812894461;0.015397458452017274;5.676648096561421e-07;1.2365258213920205e-06;-3.4465310535325657e-07
45.103241;7.896283863657702e-05;-2.552788779849385e-06;2.4772205246193857e-06;-2.2740264823761075e-06;-6.043203284484755e-06;8.03372858255425e-05;9.928722893736794;0.8265033286107688;0.015560691672310613;0.015395040064528496;5.410040036417712e-07;1.2603835459258667e-06;-3.032571637705971e-07
45.113241;7.898637954522167e-05;-2.5635880241588823e-06;2.508975851171869e-06;-2.339577872734597e-06;-6.061145360862752e-06;8.035100532934913e-05;9.930869639971434;0.8265865296618122;0.015558570567210455;0.015392509895515872;5.143978890761805e-07;1.284043732557281e-06;-2.592852412531229e-07
45.123241;7.900978764409788e-05;-2.5749554661095196e-06;2.5379496345998045e-06;-2.403658270385148e-06;-6.077054987077271e-06;8.036326636213187e-05;9.933071077187696;0.8266665854174053;0.015556549255253745;0.015389874361795133;4.879450502822328e-07;1.3074593103940274e-06;-2.1273864392475427e-07
45.133241;7.90330592372048e-05;-2.5868604003081867e-06;2.5640403047087714e-06;-2.466260977294869e-06;-6.090845176687631e-06;8.03741874772274e-05;9.935324431438719;0.8267435492015972;0.015554631909537887;0.015387140246737908;4.6174912731055253e-07;1.3305518605364493e-06;-1.636792110559352e-07
45.143241;7.905616779664737e-05;-2.59924045797273e-06;2.5871566882310003e-06;-2.527375493881284e-06;-6.102446814561758e-06;8.03838647736904e-05;9.937627139310955;0.8268174826271142;0.015552819937337063;0.015384314196806073;4.359364499922607e-07;1.3532133504033954e-06;-1.1222244101267235e-07
45.153241;7.907907137223532e-05;-2.612000849001434e-06;2.607229342637567e-06;-2.586971560999988e-06;-6.111815829426436e-06;8.039234005187152e-05;9.939976986670562;0.8268884145963744;0.015551112932403414;0.015381401442230064;4.106567410349699e-07;1.3753143886266598e-06;-5.850073967111625e-08
45.163241;7.910170969984269e-05;-2.6249958778260477e-06;2.6242287784994595e-06;-2.6450068718222802e-06;-6.118923516572467e-06;8.0399609571872e-05;9.942372151745476;0.8269562931546155;0.015549509970096641;0.015378405735523112;3.860543430607477e-07;1.396710371751465e-06;-2.64162249863359e-09
45.173241;7.912402772297582e-05;-2.6380222149794465e-06;2.638161985595783e-06;-2.701432168901914e-06;-6.123732552248314e-06;8.040565841828977e-05;9.944811219619346;0.8270210439589181;0.015548010034031157;0.015375330666539429;3.6224773575013904e-07;1.4172403403589215e-06;5.521750547290535e-08
45.183241;7.914600095830917e-05;-2.650838378195447e-06;2.6490677339110664e-06;-2.7561947954975186e-06;-6.126186150242971e-06;8.041047575858774e-05;9.947292934871975;0.8270826549865241;0.015546611554237023;0.015372180619339494;3.393154723737074e-07;1.4367157063462365e-06;1.1490157848241002e-07
45.193241;7.916763779543833e-05;-2.6631901956585184e-06;2.6570387895311656e-06;-2.8092627193412195e-06;-6.1262158860837116e-06;8.041406072543602e-05;9.949815758368603;0.8271411544104239;0.015545311683473251;0.015368961197477594;3.1727056099734524e-07;1.4549145681506037e-06;1.76186257345903e-07
45.203241;7.9188985677749e-05;-2.6748331810879455e-06;2.6622393926275344e-06;-2.860655490030137e-06;-6.123740635303299e-06;8.041644500278443e-05;9.952377568165652;0.8271965429010099;0.015544106038779652;0.015365679827397373;2.960567876027407e-07;1.4715926345311252e-06;2.388052982609502e-07
45.213241;7.921012995606164e-05;-2.6855603415697853e-06;2.6648868102084886e-06;-2.9104478540528543e-06;-6.118657720563273e-06;8.041769337910614e-05;9.954975273923779;0.8272488110551183;0.015542988196339194;0.01536234600956999;2.7557836813477643e-07;1.486499670928314e-06;3.024698051229822e-07
45.223241;7.923116288928085e-05;-2.69524154356886e-06;2.665217715777194e-06;-2.9587496853151626e-06;-6.110844657948407e-06;8.041787176905592e-05;9.957604196006471;0.8272980364269569;0.0155419493218978;0.015358970470049447;2.557318005324636e-07;1.4993921635073277e-06;3.6688761274110803e-07
45.233241;7.925215796198427e-05;-2.7038500891312187e-06;2.6634684404182207e-06;-3.005692827995302e-06;-6.100162360402256e-06;8.041703584183872e-05;9.960258113502542;0.8273444338065867;0.01554097916619053;0.015355563678645143;2.3642361921405282e-07;1.510047027176861e-06;4.317646752505408e-07
45.243241;7.927316994544624e-05;-2.7114290553854614e-06;2.659861088779501e-06;-3.05142391401497e-06;-6.086462309119427e-06;8.04152645742964e-05;9.962930110079968;0.827388322092857;0.015540066754126478;0.015352133934328712;2.1757907811277572e-07;1.5182860314247563e-06;4.967980306715062e-07
45.253241;7.929423796230968e-05;-2.718024662271282e-06;2.6545851406760694e-06;-3.096085298817215e-06;-6.069607213571971e-06;8.041269826188066e-05;9.965613358573695;0.8274300806989816;0.015539200156057725;0.015348685540211206;1.991502758351615e-07;1.5239951975059004e-06;5.616884390380241e-07
45.263241;7.93153850190561e-05;-2.72366036143866e-06;2.6477883281275584e-06;-3.1398024844473656e-06;-6.0494870474425006e-06;8.040953184187182e-05;9.968301464101344;0.8274701193604744;0.015538367514695598;0.015345219051665518;1.8111430766647333e-07;1.5271020648656698e-06;6.261729340994533e-07
45.273241;7.933662760981018e-05;-2.7283420314772284e-06;2.639577324113376e-06;-3.1826901496210253e-06;-6.0260215025539425e-06;8.040597834651148e-05;9.970988094229885;0.827508847180108;0.015537558908507498;0.015341733775630405;1.6345621350612893e-07;1.5275237349421157e-06;6.900447704620295e-07
45.283241;7.935798036684274e-05;-2.732061374501274e-06;2.6300252324288908e-06;-3.224848121853502e-06;-5.9991605778171985e-06;8.040223780076121e-05;9.973666091531218;0.8275466229034824;0.015536767350691646;0.015338230556252547;1.4615992499180983e-07;1.5251545760985654e-06;7.531430381251866e-07
45.293241;7.937942229399948e-05;-2.7348094021499495e-06;2.619190009953674e-06;-3.2663475558713722e-06;-5.968886900497322e-06;8.03984774279503e-05;9.976327156396913;0.8275837073349477;0.015535988897983594;0.015334713320487232;1.2921157644586708e-07;1.5199015710229376e-06;8.153460282845589e-07
45.303241;7.940085106635523e-05;-2.7365885065995123e-06;2.6071233399957834e-06;-3.307237207213815e-06;-5.9352141995663185e-06;8.039482751887804e-05;9.978962389053512;0.827620281153768;0.015535222051601951;0.015331188777412815;1.1259808012945129e-07;1.5116989162204017e-06;8.765792545438976e-07
45.313241;7.942208536423047e-05;-2.737409234914336e-06;2.593851847505406e-06;-3.3475593383872745e-06;-5.898186347133561e-06;8.039138814539912e-05;9.981562856492337;0.8276564938454265;0.015534466946189547;0.015327665000641226;9.630348179086357e-08;1.5004905223024636e-06;9.368040989832129e-07
45.323241;7.944291390741793e-05;-2.7372946256328987e-06;2.5793497099173352e-06;-3.3873429127144723e-06;-5.85788764915362e-06;8.038824368961848e-05;9.98411978020203;0.8276924687098037;0.015533725243981118;0.01532415043947329;8.030943246561637e-08;1.4862204078540636e-06;9.959956935482607e-07
45.333241;7.946315113749595e-05;-2.736293207604999e-06;2.5635341071881157e-06;-3.4265868704794486e-06;-5.814450111301273e-06;8.038548514419188e-05;9.98662450710752;0.8277282924404413;0.015533000862514482;0.015320653410901316;6.458901032099831e-08;1.4688292279165592e-06;1.0541250544072973e-06
45.343241;7.94826653379911e-05;-2.734476433199578e-06;2.5462903213458635e-06;-3.465265273127665e-06;-5.76804252666133e-06;8.038321366049394e-05;9.989068675379215;0.8277640300732096;0.01553230064870642;0.015317180446499679;4.909370924584576e-08;1.4482508864710182e-06;1.111131464713308e-06
45.353241;7.950136746449336e-05;-2.7319258757561925e-06;2.5275009835077325e-06;-3.50334257543073e-06;-5.718861673714755e-06;8.038152175458786e-05;9.991444779677863;0.8277997325480074;0.015531634180268513;0.015313734088181345;3.3754875415081326e-08;1.4244259918069067e-06;1.1669088652035936e-06
45.363241;7.951918775343324e-05;-2.7287320286490436e-06;2.507054840993074e-06;-3.5407747896560062e-06;-5.667134538550196e-06;8.03804769940839e-05;9.993746643618957;0.8278354230145774;0.01553101232971325;0.015310313804194484;1.8492885008740267e-08;1.3973225701709383e-06;1.2213317275457436e-06
45.373241;7.953606165632164e-05;-2.7249983516212167e-06;2.484843883868558e-06;-3.5775059148983506e-06;-5.613109458022078e-06;8.038011003543177e-05;9.995969520360019;0.8278711081414665;0.015530445152479082;0.015306920260790348;3.2050000128743656e-09;1.3669399820861748e-06;1.2742798253805912e-06
45.383241;7.955192276056824e-05;-2.7208332518568906e-06;2.4607723616582884e-06;-3.613468879657689e-06;-5.557037143245132e-06;8.038042157167573e-05;9.998109924199492;0.8279068073272965;0.015529940964261742;0.015303557812713371;-1.2256382158906753e-08;1.3333065183966873e-06;1.3256342224944444e-06
45.393241;7.956670214675391e-05;-2.7163319471367836e-06;2.4347803379598257e-06;-3.6485855684590527e-06;-5.499160458356432e-06;8.038142060540692e-05;10.000165408850522;0.8279425277273489;0.015529506610325594;0.015300233004797692;-2.8080344745418575e-08;1.29649127078936e-06;1.3752771159289356e-06
45.403241;7.958033549944498e-05;-2.7115617547685625e-06;2.4068554629738717e-06;-3.6827918387931413e-06;-5.43971068856655e-06;8.038313993474709e-05;10.00213453364383;0.827978214504683;0.0155291471651713;0.015296952360974982;-4.4469058641253676e-08;1.2566114076567698e-06;1.4230970179047268e-06
45.413241;7.959277517088288e-05;-2.7065596770382188e-06;2.377012990954565e-06;-3.7160779935189157e-06;-5.3789044861761564e-06;8.03856007365465e-05;10.004016826663127;0.8280137646538027;0.015528865395746333;0.01529372152277846;-6.161355913288294e-08;1.2138164591105169e-06;1.468979472825225e-06
45.423241;7.960399341654399e-05;-2.7013384155202836e-06;2.3452680901803764e-06;-3.748476103005431e-06;-5.316937620688679e-06;8.038878804778757e-05;10.00581253531987;0.8280490576085041;0.01552866224718443;0.01529054486874961;-7.968657494176312e-08;1.1682745130836941e-06;1.5128029108247286e-06
45.433241;7.961397057943515e-05;-2.6958933604400158e-06;2.3116274285788454e-06;-3.7800046470583884e-06;-5.253976164116353e-06;8.039267732486315e-05;10.007522411966505;0.8280839468348641;0.015528538138280718;0.01528742506896016;-9.884295245594696e-08;1.1201704020759739e-06;1.5544460933662726e-06
45.443241;7.962268372669918e-05;-2.6902105569044222e-06;2.276096953894345e-06;-3.8106313756170707e-06;-5.1901607419090956e-06;8.039727559313244e-05;10.009148000423377;0.8281182795991112;0.01552849372328243;0.015284363408165006;-1.192148529380175e-07;1.069697162729136e-06;1.5937979007693294e-06
45.453241;7.963009803943423e-05;-2.684270406914171e-06;2.2386949637904116e-06;-3.840278453545372e-06;-5.125625307071177e-06;8.040263366064562e-05;10.010692269336396;0.8281519529507555;0.01552852944833819;0.015281360911542882;-1.409001039958299e-07;1.01704403010683e-06;1.6307707430554904e-06
45.463241;7.963615827179866e-05;-2.6780374905773977e-06;2.19945056257877e-06;-3.868866187621323e-06;-5.060515630021615e-06;8.040883746822353e-05;10.01215959693689;0.8281849184238205;0.015528644911228053;0.015278418518365524;-1.639612900563067e-07;9.6239184683319e-07;1.6652977637347873e-06
45.473241;7.964079165262312e-05;-2.671447976047354e-06;2.1583759651096005e-06;-3.8963483049105165e-06;-4.9949959219092115e-06;8.041600277517268e-05;10.013554772398173;0.8282171553186374;0.015528838598523805;0.01527553616153484;-1.8843708119701225e-07;9.059198727607114e-07;1.697306087974864e-06
45.483241;7.964391556378563e-05;-2.6644132129677812e-06;2.1154414296398114e-06;-3.922704021101733e-06;-4.929237923281894e-06;8.042426832814169e-05;10.014882193090216;0.8282486981980056;0.015529108011650646;0.015272713087233287;-2.143484628993396e-07;8.478230418089295e-07;1.7267071758315833e-06
45.493241;7.964545117068282e-05;-2.6568326346606752e-06;2.070582647807984e-06;-3.947911567518534e-06;-4.863405253444171e-06;8.043377718169153e-05;10.016145934281287;0.8282796648212735;0.015529450685371392;0.015269949906503067;-2.417034050000665e-07;7.883159290313195e-07;1.7534227671091626e-06
45.503241;7.964535986696687e-05;-2.6486035337458726e-06;2.023721971072054e-06;-3.971930426859637e-06;-4.797646415266837e-06;8.044465667485699e-05;10.017349795511578;0.8283102211155038;0.015529865325237686;0.015267249758182033;-2.704985051015285e-07;7.276126118677604e-07;1.7774060673865568e-06
45.513241;7.964367634788503e-05;-2.6396346773048175e-06;1.9747842454286995e-06;-3.994698475942321e-06;-4.732085471300405e-06;8.045701557749171e-05;10.018496945895393;0.8283405539820702;0.01553035197828566;0.015264617460181198;-3.007009507781438e-07;6.65911722645226e-07;1.7986354012996455e-06
45.523241;7.964050320775184e-05;-2.6298497469981225e-06;1.923715225196388e-06;-4.016146442143669e-06;-4.666817267649413e-06;8.047093942895317e-05;10.01959012308805;0.8283708848987799;0.015530911094709245;0.015262058637404728;-3.322315630732041e-07;6.033984198902166e-07;1.8171080161820757e-06
45.533241;7.963598044955736e-05;-2.6191562686815714e-06;1.8704941484517261e-06;-4.03621287544863e-06;-4.601925909988758e-06;8.048645974011923e-05;10.020632794970675;0.8284014679018618;0.015531541619817808;0.015259579952640216;-3.6498304533985525e-07;5.402429195551132e-07;1.8328595719468643e-06
45.543241;7.963026459425476e-05;-2.6074229133903448e-06;1.8151267113818454e-06;-4.054834071951648e-06;-4.537498427084197e-06;8.050353596217769e-05;10.021629459574726;0.8284325517000568;0.015532239794258757;0.015257189231108984;-3.988535513818956e-07;4.7659622060016495e-07;1.8459922587220321e-06
45.553241;7.962352574583786e-05;-2.5945086038238343e-06;1.75762004106116e-06;-4.071925186559148e-06;-4.47361014806035e-06;8.052207335024255e-05;10.022583627978333;0.8284643573734776;0.015533000259278352;0.01525489391605486;-4.3375446190846916e-07;4.1260203078914596e-07;1.856676010884636e-06
45.563241;7.961593517291814e-05;-2.5803064832690312e-06;1.697970828031901e-06;-4.087383522673487e-06;-4.410313915775061e-06;8.054193190696062e-05;10.023495771716851;0.8284971014979601;0.015533818695059138;0.01525269880611659;-4.6959444118828386e-07;3.484217618191164e-07;1.8651234961579397e-06
45.573241;7.960763243466749e-05;-2.5647622391344943e-06;1.6361970216366105e-06;-4.101108308272628e-06;-4.347657105513892e-06;8.056291864766071e-05;10.024363658331998;0.8285310099805924;0.015534693853108253;0.01525060632963211;-5.062680345367189e-07;2.842383980943718e-07;1.8715597119820429e-06
45.583241;7.959869569349974e-05;-2.5478659937501773e-06;1.5723714765493915e-06;-4.113012413461899e-06;-4.285698080123307e-06;8.058480321454365e-05;10.025183990032216;0.8285662929373083;0.015535627366741736;0.015248619110797165;-5.436507246101436e-07;2.2022600753825892e-07;1.876194344490267e-06
45.593241;7.958913366352067e-05;-2.52962787067908e-06;1.506615008535439e-06;-4.1230100856085045e-06;-4.224497878215021e-06;8.060734803277435e-05;10.025953786901846;0.8286031239896947;0.01553662270966001;0.015246741130090663;-5.815935016579248e-07;1.5652351326638706e-07;1.8792156506204186e-06
45.603241;7.95789055393672e-05;-2.510043382748593e-06;1.4390730540495235e-06;-4.130990837306778e-06;-4.164106678932765e-06;8.063031851239627e-05;10.026671491591449;0.8286416449652834;0.015537685202990792;0.015244976958063561;-6.199362012553226e-07;9.323133205980819e-08;1.880814734921851e-06
45.613241;7.956795969738285e-05;-2.4890676919289375e-06;1.3698929319113442e-06;-4.136814817864143e-06;-4.104553717222357e-06;8.065347918903179e-05;10.027337467801985;0.8286819808205069;0.015538822227294094;0.015243331086606577;-6.585356595480651e-07;3.041943886541744e-08;1.8812049019129634e-06
45.623241;7.955626437791533e-05;-2.466623261210643e-06;1.2991980888207428e-06;-4.140340294081598e-06;-4.045830876094807e-06;8.067659095069009e-05;10.02795322473767;0.8287242548904344;0.015540042842372698;0.015241807691761736;-6.972743367887061e-07;-3.184806013657199e-08;1.8806151871732633e-06
45.633241;7.954381221200552e-05;-2.4426221746996817e-06;1.227083988175715e-06;-4.1414433951931276e-06;-3.987892712721376e-06;8.069941264653206e-05;10.028520226023886;0.8287685863696046;0.0155413568714832;0.01524041025830611;-7.360488511956614e-07;-9.348422488297095e-08;1.8792777394873766e-06
45.643241;7.953061271652137e-05;-2.4169829114128556e-06;1.153649344475192e-06;-4.140007944205452e-06;-3.9306828559531514e-06;8.072171412748997e-05;10.0290397046544;0.8288150674000816;0.015542773409845763;0.015239141278097069;-7.747586660955232e-07;-1.5437194377254578e-07;1.8774218139925918e-06
45.653241;7.951669400925122e-05;-2.3896507682956813e-06;1.0790272720697659e-06;-4.135918008014194e-06;-3.874145397769728e-06;8.074329365014254e-05;10.029512959076225;0.8288637711113047;0.015544299778006884;0.01523800221557443;-8.132930586732758e-07;-2.1437758617997165e-07;1.8752692989202745e-06
45.663241;7.95020969603478e-05;-2.3606122136905386e-06;1.0033855456687179e-06;-4.12906695381814e-06;-3.81821391708171e-06;8.076398459223038e-05;10.029941143024807;0.8289148116220482;0.015545941340072918;0.015236993753998168;-8.515126672123364e-07;-2.7336854898796805e-07;1.8730155114366122e-06
45.673241;7.948685221465407e-05;-2.3298965785147644e-06;9.269047072524823e-07;-4.11936104447609e-06;-3.76281823762543e-06;8.078365466931159e-05;10.030325545662398;0.828968365825343;0.015547700803908115;0.015236116700207405;-8.892488863143007e-07;-3.3121522756300604e-07;1.870804838449636e-06
45.683241;7.947097410430926e-05;-2.2975779354755285e-06;8.497530386843894e-07;-4.1067139219428485e-06;-3.707906600508186e-06;8.080221224068678e-05;10.030668798462981;0.8290245790708815;0.015549577343006547;0.015235372859060308;-9.263437728692746e-07;-3.8778607188315614e-07;1.8687358396754136e-06
45.693241;7.945448377553294e-05;-2.263770634920475e-06;7.720743125467692e-07;-4.091040195300459e-06;-3.6534504437357156e-06;8.081961596664572e-05;10.030975615666675;0.8290834715656045;0.01555156766513402;0.015234765010602178;-9.626988411335223e-07;-4.429690473962683e-07;1.866887074945729e-06
45.703241;7.943743803341091e-05;-2.228616887216404e-06;6.940049118256604e-07;-4.0722560894616705e-06;-3.5994311840776435e-06;8.083586205856667e-05;10.031252952894839;0.8291449677186264;0.015553668573313239;0.015234296633074353;-9.982832561875842e-07;-4.967075742558533e-07;1.865338767809618e-06
45.713241;7.941994447286383e-05;-2.192290647395589e-06;6.157007338906914e-07;-4.05029070960716e-06;-3.5458289893108747e-06;8.085095520155862e-05;10.031509691602443;0.8292089478564683;0.01555587816969918;0.015233971346686104;-1.0331210162040736e-06;-5.490013987151487e-07;1.8641947405057283e-06
45.723241;7.94021507785551e-05;-2.1550096918193407e-06;5.373310911146924e-07;-4.025097892199564e-06;-3.4926249231567038e-06;8.08649018455822e-05;10.031755005637027;0.8292752556613846;0.01555819462932562;0.015233792089431996;-1.0672892566812833e-06;-5.99876772003402e-07;1.863591819920522e-06
45.733241;7.938421615246708e-05;-2.11702012437163e-06;4.590510863760963e-07;-3.996656892268625e-06;-3.439812351797559e-06;8.087773404721931e-05;10.031996661755946;0.8293437152273402;0.015560614488956888;0.015233761007037973;-1.1008955243925464e-06;-6.493688889409464e-07;1.8636689672867643e-06
45.743241;7.936629684825141e-05;-2.0785639084298043e-06;3.809974394802949e-07;-3.964957841762462e-06;-3.3874073967938135e-06;8.088952045166299e-05;10.032240855227556;0.8294141362759582;0.015563131906600842;0.015233879552403155;-1.1340211214605732e-06;-6.97526849097061e-07;1.8645216873283446e-06
45.753241;7.934854860517137e-05;-2.039869995617898e-06;3.033113981655723e-07;-3.929990271191868e-06;-3.335450397026219e-06;8.090032855455577e-05;10.032492437647562;0.8294862699115657;0.015565738657892085;0.015234148147277183;-1.1666832234692658e-06;-7.444221016064746e-07;1.8661935126710288e-06
45.763241;7.933112212973078e-05;-2.001157519897294e-06;2.26154369767397e-07;-3.891750196320498e-06;-3.2840022112846394e-06;8.091017897375121e-05;10.032754518692604;0.8295597646273281;0.015568425593847288;0.015234565774598387;-1.1988482340963292e-06;-7.901349058518837e-07;1.8686960444692775e-06
45.773241;7.931416211970519e-05;-1.9626127255932495e-06;1.4969418971259073e-07;-3.850250798218034e-06;-3.233149977455938e-06;8.091904165190677e-05;10.033028740911808;0.8296341986128434;0.015571185357194296;0.015235129709099328;-1.2304578802796566e-06;-8.347304724292717e-07;1.8720176607849822e-06
45.783241;7.929781919049054e-05;-1.9243661058199956e-06;7.407836219776624e-08;-3.8055244558409814e-06;-3.183008703556823e-06;8.092685819677056e-05;10.033316932160972;0.8297091600904756;0.015574013411097015;0.015235835545914176;-1.261427624939942e-06;-8.782588997271002e-07;1.876127979584492e-06
45.793241;7.928226166067868e-05;-1.8865076669830257e-06;-5.777685167481361e-10;-3.7576197801812176e-06;-3.133704230193339e-06;8.093355684164569e-05;10.03362218701945;0.8297842942687248;0.015576906718766409;0.015236677516036332;-1.2916437916678575e-06;-9.207581236226406e-07;1.880993435615822e-06
45.803241;7.926769276616511e-05;-1.8491092483004537e-06;-7.418661051325113e-08;-3.706598083075313e-06;-3.0853659559533318e-06;8.093905551396745e-05;10.033948197277986;0.8298593047961433;0.015579862708171464;0.015237649433875724;-1.3209821296517177e-06;-9.622328938493086e-07;1.8865779048000971e-06
45.813241;7.925435583055626e-05;-1.812225668098742e-06;-1.4668205637778803e-07;-3.6525243995548488e-06;-3.0381353367022086e-06;8.094327244816357e-05;10.03429860431617;0.8299339080545203;0.015582879482317376;0.015238746228104007;-1.3493197178033292e-06;-1.0026387881473471e-06;1.8928167687601421e-06
45.823241;7.924249786145864e-05;-1.7759026776284725e-06;-2.1800475643231287e-07;-3.5954540651805182e-06;-2.992166991336472e-06;8.094614879636281e-05;10.034677233301615;0.8300077860310353;0.015585956312413406;0.015239965139681472;-1.3765349164510178e-06;-1.041899830499162e-06;1.8995937081500606e-06
45.833241;7.923232151050944e-05;-1.7401979961224496e-06;-2.8807275189711587e-07;-3.535436536714273e-06;-2.9476237297484836e-06;8.094767014672743e-05;10.035087842931395;0.8300806059640218;0.015589093358156555;0.015241306438432814;-1.4025069228639753e-06;-1.0799389533680252e-06;1.9067463015974734e-06
45.843241;7.922396934888933e-05;-1.7051739921798108e-06;-3.5677610425899557e-07;-3.47253080573597e-06;-2.9046620366594425e-06;8.094788348147515e-05;10.035533300404081;0.8301520425492338;0.015592290142182339;0.015242773200190678;-1.4271129928532694e-06;-1.1166876988201018e-06;1.9140946859791507e-06
45.853241;7.921754677650623e-05;-1.6708694255679003e-06;-4.240146516955774e-07;-3.406808691805019e-06;-2.8634011369988796e-06;8.094690940299817e-05;10.036015640633591;0.8302217867072055;0.015595543858517557;0.01524436932474748;-1.4502425804224566e-06;-1.1520855289398423e-06;1.9214641847016866e-06
45.863241;7.92131665838216e-05;-1.637300578148566e-06;-4.897303412887591e-07;-3.338357638757084e-06;-2.8238968743166307e-06;8.0944942591719e-05;10.03653704784622;0.8302896126714058;0.01559884854318032;0.015246096946426186;-1.4718334276344015e-06;-1.1860832605051607e-06;1.9286857028876358e-06
45.873241;7.921097986226512e-05;-1.6044864621075445e-06;-5.539138661977386e-07;-3.2672830572688473e-06;-2.7861413223040807e-06;8.094222589616228e-05;10.037100109592433;0.8303554010377767;0.015602195130618248;0.015247955630650895;-1.4918922401374786e-06;-1.2186405000110542e-06;1.9355934651641203e-06
45.883241;7.921116225777237e-05;-1.5724576792077745e-06;-6.166050116858598e-07;-3.193700925951972e-06;-2.750084186067169e-06;8.093900955713795e-05;10.037706789965743;0.8304190656585133;0.015605572384723218;0.015249943614260596;-1.5104816155724512e-06;-1.2497252954644403e-06;1.9420407759250303e-06
45.893241;7.921386775433656e-05;-1.5412427966506462e-06;-6.778720348581221e-07;-3.117747190009448e-06;-2.7156526602576495e-06;8.093553265308571e-05;10.038357142763646;0.8304805419448662;0.015608968382155756;0.015252058928511324;-1.5277011408034867e-06;-1.2793249289537366e-06;1.947912923058061e-06
45.903241;7.921920053070049e-05;-1.510853580076719e-06;-7.377737776460551e-07;-3.03960776820307e-06;-2.6827612871461338e-06;8.093202177433904e-05;10.039048518061778;0.8305398365798707;0.015612371791392184;0.015254299526345664;-1.5436833874837277e-06;-1.3074523575673571e-06;1.9531121361834224e-06
45.913241;7.922722996493017e-05;-1.4812835267124499e-06;-7.963558906275174e-07;-2.9595355751354945e-06;-2.651313461906215e-06;8.092868192243628e-05;10.039775647617462;0.830597030313244;0.015615772342673355;0.015256663029512686;-1.5585826663306721e-06;-1.3341299364113328e-06;1.957526948414536e-06
45.923241;7.923800767501105e-05;-1.45252647017955e-06;-8.536832018890187e-07;-2.8778426836585797e-06;-2.6211858840049916e-06;8.092569014142237e-05;10.04053139593089;0.8306522615570598;0.015619160839936405;0.015259146319198006;-1.572539120614052e-06;-1.3593603078187842e-06;1.961011140649835e-06
45.933241;7.925155684915638e-05;-1.4246084913095076e-06;-9.098441618579312e-07;-2.794872709682432e-06;-2.5922217772431684e-06;8.09232000851188e-05;10.041307248613697;0.8307057013195477;0.015622529048275331;0.015261745328395934;-1.5856491369328796e-06;-1.3831113499986261e-06;1.9633820385024095e-06
45.943241;7.926787043949317e-05;-1.3976021815934274e-06;-9.64910220977755e-07;-2.7109628210791786e-06;-2.5642526052306272e-06;8.092133913801939e-05;10.042093440270127;0.8307575208169775;0.01562586922874951;0.015264455432574722;-1.5979746041910383e-06;-1.4053180200741847e-06;1.964434872686232e-06
45.953241;7.928693222211374e-05;-1.3716121271057211e-06;-1.018908670800226e-06;-2.6264256595687635e-06;-2.5371015138581106e-06;8.092018838041065e-05;10.042879431602353;0.8308079257133278;0.015629174258124823;0.015267271824393192;-1.609563239997538e-06;-1.4258943250310084e-06;1.9639705390488163e-06
45.963241;7.930871918981074e-05;-1.3467525602324026e-06;-1.0718386210695616e-06;-2.5415616241020027e-06;-2.510560633158636e-06;8.091977257975024e-05;10.043654929819906;0.8308572375464985;0.015632438652031348;0.015270189033239873;-1.6204402200889113e-06;-1.4447503977135364e-06;1.9618172981908868e-06
45.973241;7.933318680259173e-05;-1.3231268781676392e-06;-1.1236960180999131e-06;-2.456672531169123e-06;-2.4844064320354923e-06;8.092007702796761e-05;10.044410728858525;0.8309059048014273;0.015635658818575343;0.015273200225044309;-1.6305906146102448e-06;-1.461803266639254e-06;1.9578284414747415e-06
45.983241;7.936027877284244e-05;-1.3008176746345755e-06;-1.174485610641613e-06;-2.3720606202586513e-06;-2.458447643916837e-06;8.09210574670773e-05;10.045138620850425;0.8309544224869142;0.015638832210523926;0.015276296984472349;-1.639969031587462e-06;-1.4769799440465109e-06;1.951873062520714e-06
45.993241;7.93899361583028e-05;-1.2798986877939558e-06;-1.2242323754348954e-06;-2.288014206217828e-06;-2.432534748672694e-06;8.092263865703461e-05;10.045830870101497;0.8310032579631591;0.01564195683898752;0.015279468802181364;-1.6485251903211098e-06;-1.4902191030648964e-06;1.943822176493642e-06
46.003241;7.942206451391225e-05;-1.2604384917900674e-06;-1.272988823134578e-06;-2.20478973272778e-06;-2.40652716804395e-06;8.092473659006975e-05;10.046480140809853;0.8310528301500312;0.01564503131386944;0.015282702446430475;-1.656208255280473e-06;-1.5014695450271759e-06;1.933527312057502e-06
46.013241;7.945651330356088e-05;-1.2424655668604326e-06;-1.3208257531223322e-06;-2.1226111526752623e-06;-2.3802661374025183e-06;8.092728723643176e-05;10.04707956752829;0.8311035124436327;0.015648054493369756;0.0152859829514667;-1.6629479190178108e-06;-1.510685398881834e-06;1.9208231589655844e-06
46.023241;7.949310816244133e-05;-1.2259389785911645e-06;-1.3678106002635452e-06;-2.0416776745961397e-06;-2.3535780627494573e-06;8.093024389715806e-05;10.047622393604588;0.8311556412694403;0.01565102467248779;0.015289296016822487;-1.6686450619515143e-06;-1.5178312804509566e-06;1.9055547419071355e-06
46.033241;7.953167376610585e-05;-1.210762388160088e-06;-1.4139761855965181e-06;-1.9621603146782534e-06;-2.3263002665081986e-06;8.093355293477931e-05;10.048101898237212;0.8312095264681916;0.01565393859263164;0.015292629694985353;-1.6731851222993585e-06;-1.5228943172426827e-06;1.8876004537319995e-06
46.043241;7.957202785836685e-05;-1.1968048702252907e-06;-1.459303390888339e-06;-1.884197033468475e-06;-2.2982998994392457e-06;8.093713819734624e-05;10.04851221843489;0.8312654717361321;0.01565679067430123;0.015295974399900124;-1.6764565971485795e-06;-1.5258808670194204e-06;1.8668844045740396e-06
46.053241;7.961399203270296e-05;-1.1839092102952301e-06;-1.503745744944992e-06;-1.807887964836977e-06;-2.269475793235878e-06;8.094090905187977e-05;10.048849020446424;0.8313237896942626;0.01565957301829393;0.015299322287860266;-1.678363975562999e-06;-1.5268047895617938e-06;1.8433698446852017e-06
46.063241;7.965740461434003e-05;-1.1719060514476766e-06;-1.5472676659498123e-06;-1.7332921248961793e-06;-2.2397593824445445e-06;8.094478018690942e-05;10.04910932880776;0.8313847720669055;0.01566227598747982;0.015302667709651736;-1.678829425762283e-06;-1.5256894516040694e-06;1.8170401492994662e-06
46.073241;7.970210476588494e-05;-1.1606311032720325e-06;-1.5898621833456756e-06;-1.6604512326135603e-06;-2.2091149257606267e-06;8.094867454693103e-05;10.049291250811931;0.8314486355158448;0.015664889102323654;0.015306008107908648;-1.6777800308138782e-06;-1.5225756491544792e-06;1.7878934529082347e-06
46.083241;7.974791668152334e-05;-1.1499270815693807e-06;-1.631558651699244e-06;-1.5894220639508522e-06;-2.177534537017507e-06;8.095249724697734e-05;10.049393782787181;0.8315154994729099;0.015667402354809103;0.015309343345448707;-1.675146577042033e-06;-1.5175162113573119e-06;1.7559494148585847e-06
46.093241;7.979465209639769e-05;-1.1396281492962578e-06;-1.6724288899232987e-06;-1.5202638838259965e-06;-2.1450264933234794e-06;8.095611434495802e-05;10.049416176647762;0.8315854041964573;0.015669807069577057;0.015312674323379698;-1.6708866686506957e-06;-1.5105670653639604e-06;1.7212618924418153e-06
46.103241;7.984210298739819e-05;-1.1295437245930244e-06;-1.7125736660715752e-06;-1.4530019618947566e-06;-2.111596784040168e-06;8.095938037340922e-05;10.04935722776017;0.8316583494085852;0.015672095065670914;0.015316002863520294;-1.665003524336814e-06;-1.5017977065708457e-06;1.6839408449265204e-06
46.113241;7.98900335868161e-05;-1.1194533046938767e-06;-1.7520823528874608e-06;-1.3876257176885246e-06;-2.0772469831910416e-06;8.096218823480185e-05;10.049214983945692;0.8317343230969664;0.015674257042060515;0.015319331930272528;-1.65753777958707e-06;-1.4913116199330827e-06;1.6441620689514928e-06
46.123241;7.993821305767128e-05;-1.1091163745255892e-06;-1.7910082763707785e-06;-1.3241113296478723e-06;-2.041987754401153e-06;8.096448474707267e-05;10.048986572062336;0.8318132840134669;0.0156762825365555;0.015322664889903338;-1.6485450577895794e-06;-1.4792499170523488e-06;1.6021525385091823e-06
46.133241;7.998647118162498e-05;-1.0982949891525162e-06;-1.8293998742980779e-06;-1.2624213670100573e-06;-2.0058531823404995e-06;8.096624511594322e-05;10.048668257914132;0.8318951290488344;0.015678161567467024;0.015326004338454133;-1.6380932462621276e-06;-1.4657719366292757e-06;1.5581769135076205e-06
46.143241;8.003472130544442e-05;-1.0867718327480233e-06;-1.8673368768362045e-06;-1.2024921434184621e-06;-1.968922615069681e-06;8.096742946247222e-05;10.048255936829655;0.831979699190082;0.015679885826114136;0.015329351062935164;-1.6262786322485718e-06;-1.451028957740983e-06;1.5125247360560076e-06
46.153241;8.008292977662224e-05;-1.074360713622765e-06;-1.904909339872877e-06;-1.1442536874828696e-06;-1.93131181794277e-06;8.096796497890655e-05;10.047745621784857;0.832066809240447;0.015681448709143012;0.015332703548351985;-1.6132269284032147e-06;-1.4351598120790226e-06;1.4654767378169067e-06
46.163241;8.013106714533093e-05;-1.0609247513048757e-06;-1.9421790111933666e-06;-1.0876584352359345e-06;-1.8931109179139075e-06;8.096777627025631e-05;10.04713422222266;0.8321562375479701;0.015682845134802822;0.015336057941253513;-1.599079938352094e-06;-1.418306023332818e-06;1.4172815687998814e-06
46.173241;8.017908684432968e-05;-1.0463887970008171e-06;-1.9791672017841356e-06;-1.032675625730719e-06;-1.854344328740786e-06;8.096680867569128e-05;10.046420960518008;0.8322476658237685;0.01568407151508299;0.015339408348395813;-1.583991915226876e-06;-1.4006006530249872e-06;1.3681784893729235e-06
46.183241;8.022692540730618e-05;-1.030712643947187e-06;-2.015844855400295e-06;-9.792762257067678e-07;-1.8149978102729147e-06;8.096500461119045e-05;10.045608014477343;0.8323406767222209;0.015685126028856227;0.01534274765039306;-1.5681341431575949e-06;-1.3821327480051458e-06;1.3184278781039638e-06
46.193241;8.027450818021476e-05;-1.0138444841567739e-06;-2.052119415182762e-06;-9.274357453227093e-07;-1.7750690319398124e-06;8.096226700574056e-05;10.04469941084707;0.8324348503186282;0.015686008915396826;0.015346068038764376;-1.5516918624609003e-06;-1.3629402021818978e-06;1.268294473138653e-06
