time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.203241;8.03217617581378e-05;-9.957137415108676e-07;-2.087845921248472e-06;-8.771398269762796e-07;-1.7345942698952191e-06;8.095844723236893e-05;10.04369953155987;0.8325298416462761;0.015686721793869752;0.015349361010611644;-1.5348456153744473e-06;-1.343024967741029e-06;1.2180085094978939e-06
46.213241;8.036861343762833e-05;-9.762578698871518e-07;-2.122869111074828e-06;-8.283834203976245e-07;-1.6936315076091971e-06;8.095337163698725e-05;10.042612276763162;0.8326253356726352;0.01568726644244717;0.015352617387001378;-1.517742286478911e-06;-1.3223484789748946e-06;1.167770002171823e-06
46.223241;8.041497723312189e-05;-9.554271994723463e-07;-2.157072722927193e-06;-7.811685225304951e-07;-1.6522271908417553e-06;8.094689698777709e-05;10.041440899781678;0.8327209272275559;0.015687644500318062;0.015355827828173543;-1.500477879659013e-06;-1.300815875904935e-06;1.1177789554135413e-06
46.233241;8.046074969933233e-05;-9.331656518523152e-07;-2.1904034787262773e-06;-7.354987501934545e-07;-1.6104101832291966e-06;8.09389545926655e-05;10.040188615568049;0.8328160944014463;0.015687857877735287;0.01535898420670456;-1.483102859880231e-06;-1.2782784724781973e-06;1.0682351314479526e-06
46.243241;8.050581320820599e-05;-9.094009962518158e-07;-2.222866591340032e-06;-6.913708264900322e-07;-1.5681996138364125e-06;8.092954236757737e-05;10.038859183761298;0.8329103131591947;0.015687908443324204;0.015362080707445078;-1.4656280305752953e-06;-1.2545553145868182e-06;1.019320239299687e-06
46.253241;8.055003954887967e-05;-8.840512722013949e-07;-2.254504220852281e-06;-6.48759651470492e-07;-1.525605832011095e-06;8.091867419189118e-05;10.037456589735884;0.8330031446264125;0.015687797290309648;0.015365113299195161;-1.4480286808481305e-06;-1.2294668768368353e-06;9.711977083847834e-07
46.263241;8.059329248825994e-05;-8.570434580363791e-07;-2.285362333361115e-06;-6.076036353079617e-07;-1.4826365022851084e-06;8.090634459092865e-05;10.0359844606571;0.8330941960918005;0.01568752491982469;0.015368078251043273;-1.4302763884278054e-06;-1.2028704556059793e-06;9.240229820471287e-07
46.273241;8.06354291684017e-05;-8.283478094127786e-07;-2.3154642987373583e-06;-5.678130762250643e-07;-1.4392992334629224e-06;8.089253829210041e-05;10.034446222471825;0.8331830759281991;0.015687092105903928;0.015370970830873184;-1.4123781468426156e-06;-1.174672939448582e-06;8.779348961097442e-07
46.283241;8.067631383405538e-05;-7.98013328198541e-07;-2.3448011362889613e-06;-5.292957116480993e-07;-1.3955919615097978e-06;8.087725984951872e-05;10.03284580039936;0.8332694341807667;0.015686500921663234;0.015373784699984398;-1.3943769132630121e-06;-1.1448242358130046e-06;8.330366977001349e-07
46.293241;8.071583464293356e-05;-7.661663856003603e-07;-2.3733296780158667e-06;-4.919704822713228e-07;-1.3515147479946017e-06;8.086054614734176e-05;10.031187822648988;0.8333530161144768;0.01568575571515787;0.01537651280938655;-1.3763312367221948e-06;-1.1133121639285804e-06;7.894132336075114e-07
46.303241;8.075389472432853e-05;-7.329684800736314e-07;-2.4009802042744206e-06;-4.5575431590491317e-07;-1.307108149521948e-06;8.084244319377405e-05;10.029476973840382;0.8334336497645805;0.01568486307857584;0.015379149513107078;-1.3583100075723342e-06;-1.0801551132129805e-06;7.471801750205421e-07
46.313241;8.079039402586047e-05;-6.985743037483921e-07;-2.4276729645463856e-06;-4.205380521688665e-07;-1.2624636093622254e-06;8.082297505499164e-05;10.027717093325583;0.8335111846238474;0.015683830486208455;0.015381691692088561;-1.3403877757833207e-06;-1.0453939004056795e-06;7.065075999247178e-07
46.323241;8.082522950777903e-05;-6.631145743325519e-07;-2.453323256931519e-06;-3.86186960843898e-07;-1.2176955401967204e-06;8.080214432895148e-05;10.025910620940705;0.8335854590061542;0.015682665214913658;0.01538413811687462;-1.3226128163720854e-06;-1.0090950992857475e-06;6.675917752892152e-07
46.333241;8.085830006714464e-05;-6.267032708867869e-07;-2.477835892480362e-06;-3.52565815142729e-07;-1.1729272495667517e-06;8.077995151322014e-05;10.024058768347647;0.8336563318308399;0.01568137531530222;0.015386488372475821;-1.3049763616909272e-06;-9.713450671105507e-07;6.306020799033385e-07
46.343241;8.088950601938916e-05;-5.894535701336092e-07;-2.5011165666048796e-06;-3.195561229546693e-07;-1.1283044773394382e-06;8.075640977131972e-05;10.022162496680993;0.8337237282682949;0.01567997139999287;0.015388741909846234;-1.287435282652145e-06;-9.32210618722052e-07;5.956490832315958e-07
46.353241;8.091875431375637e-05;-5.514739524971197e-07;-2.5230938938637405e-06;-2.870536600882754e-07;-1.0840034528882802e-06;8.073155213561248e-05;10.02022370106102;0.8337876426755398;0.01567846677782472;0.015390897476744925;-1.2699647038824185e-06;-8.917111157513702e-07;5.627997196153078e-07
46.363241;8.094596537269112e-05;-5.128441084022104e-07;-2.5437298324803504e-06;-2.5495193251620995e-07;-1.040215369730437e-06;8.070542100832306e-05;10.018245572441463;0.83384809181991;0.015676875979006685;0.015392953572437034;-1.252566990666118e-06;-8.498497472829996e-07;5.321063419320485e-07
46.373241;8.097106982783365e-05;-4.735995747570879e-07;-2.563029963477245e-06;-2.231251305874136e-07;-9.971241970506009e-07;8.067805290645248e-05;10.01623175329768;0.8339050667624395;0.015675212888414034;0.015394909292792929;-1.2352264052216658e-06;-8.066619400226286e-07;5.036049452576466e-07
46.383241;8.099401063255093e-05;-4.337431540971402e-07;-2.58105237305692e-06;-1.9143003522359267e-07;-9.549107028541641e-07;8.064947840469072e-05;10.014185329364192;0.8339585323519506;0.015673489694882352;0.015396764352212286;-1.2178758030128514e-06;-7.622252052825177e-07;4.773082214198824e-07
46.393241;8.101476211292026e-05;-3.932782875065386e-07;-2.5978889599135322e-06;-1.597175826497145e-07;-9.13781496566893e-07;8.061971160654354e-05;10.01210894608492;0.8340084600041203;0.01567171708854348;0.015398518443732589;-1.2004218109036837e-06;-7.166369471285699e-07;4.532249433678734e-07
46.403241;8.103333954449821e-05;-3.5224760528619855e-07;-2.6136329987238103e-06;-1.278305616666407e-07;-8.739823627073191e-07;8.058871990936705e-05;10.010005873908813;0.8340548716097467;0.0156699042860071;0.015400171015677538;-1.1827889070051284e-06;-6.699883730860935e-07;4.3137771989175224e-07
46.413241;8.104979002471571e-05;-3.107591669811113e-07;-2.62837208796154e-06;-9.559070639481479e-08;-8.357760036538391e-07;8.055641927291832e-05;10.007880766578765;0.8340978823432736;0.01566805846034561;0.015401721544195226;-1.164933770713098e-06;-6.223482919436164e-07;4.117972318983438e-07
46.423241;8.106418928728127e-05;-2.689917308233548e-07;-2.64220780838524e-06;-6.28003274421473e-08;-7.994049035695153e-07;8.05227056194272e-05;10.005739658047593;0.8341377241988002;0.015666184682932727;0.01540316943679003;-1.1468400867312765e-06;-5.737586702190181e-07;3.9450809636043473e-07
46.433241;8.107664614824101e-05;-2.2718221810626216e-07;-2.655274892149801e-06;-2.927746265345517e-08;-7.650678029026396e-07;8.04874727264104e-05;10.003589882413713;0.8341747590152384;0.015664286520989723;0.01540451398389062;-1.1285039347222872e-06;-5.242403337300507e-07;3.7952002643139006e-07
46.443241;8.108729318494693e-05;-1.8559560032264369e-07;-2.6677424147115286e-06;5.099768734957144e-09;-7.329185550414604e-07;8.04506085845491e-05;10.001439885895115;0.8342094650200573;0.015662366626478595;0.015405754920951911;-1.1099081662127621e-06;-4.7380256411735044e-07;3.668218272221471e-07
46.453241;8.109626114887147e-05;-1.4448754664956793e-07;-2.6797984152837565e-06;4.0373455297544605e-08;-7.030753931187142e-07;8.041201547820783e-05;9.99929848064441;0.8342423707753264;0.015660426884710105;0.01540689256339073;-1.0910021367019988e-06;-4.224441257271036e-07;3.5637495394910426e-07
46.463241;8.110365849807395e-05;-1.0409055861658809e-07;-2.6916337453256063e-06;7.650886303346015e-08;-6.756233504486408e-07;8.037165036565706e-05;9.99717426098991;0.8342739831922323;0.015658468675868648;0.015407927155804808;-1.0716901548007512e-06;-3.7015305813347714e-07;3.4810752890217537e-07
46.473241;8.110956472566917e-05;-6.463017165759305e-08;-2.7034335666129145e-06;1.1341350812939797e-07;-6.506123600586257e-07;8.032952956523962e-05;9.995075858441686;0.8343047596697836;0.015656493902485993;0.015408858285033212;-1.0518320756346988e-06;-3.169119931535774e-07;3.419172893990305e-07
46.483241;8.111401946655538e-05;-2.6338176512307282e-08;-2.7153659305903482e-06;1.5096197007536721e-07;-6.280730847010373e-07;8.028568400073118e-05;9.993012454958894;0.8343351288146487;0.015654505590276063;0.01540968472806489;-1.031270256620451e-06;-2.626857450704999e-07;3.3769122689120656e-07
46.493241;8.111700325486501e-05;1.0566824508340038e-08;-2.7275687433865407e-06;1.8900335547520518e-07;-6.080405254483219e-07;8.024011425072054e-05;9.990993815107005;0.8343655230167191;0.015652507241032156;0.015410405064780726;-1.0098626825969016e-06;-2.0740333385018045e-07;3.3532123106599766e-07
46.503241;8.111844270808211e-05;4.5915124034385115e-08;-2.7401515932498054e-06;2.2733926111476954e-07;-5.905602354862561e-07;8.019277139981732e-05;9.989030040627455;0.8343963570604412;0.015650502428384765;0.01541101953370768;-9.874943953444298e-07;-1.5097899055063797e-07;3.347051032294692e-07
46.513241;8.111824995433015e-05;7.959904650479523e-08;-2.7532105088608503e-06;2.6569893482267265e-07;-5.756809624462314e-07;8.014354921506085e-05;9.98713126778038;0.8344279747111485;0.015648495117778844;0.015411531599993157;-9.640731983698175e-07;-9.335975915970822e-08;3.3574870826034976e-07
46.523241;8.11163538946624e-05;1.1156011704949613e-07;-2.766835975108255e-06;3.0375521198994255e-07;-5.634292475140065e-07;8.009229783913141e-05;9.985307162296522;0.8344606638638019;0.01564648966105366;0.01541194731870034;-9.395288076430927e-07;-3.454710803126694e-08;3.383558934200225e-07
46.533241;8.111270955407341e-05;1.417682675041537e-07;-2.781105492677466e-06;3.411630071699907e-07;-5.537768851946197e-07;8.00388711650058e-05;9.98356660140393;0.8344947554299113;0.01564449054739492;0.015412273885222877;-9.138236651029666e-07;2.54200524777421e-08;3.4240783694292575e-07
46.543241;8.110730664320911e-05;1.7019730860071013e-07;-2.796075718126472e-06;3.7758338351165296e-07;-5.466418775535374e-07;7.998318024207914e-05;9.98191745802427;0.834530683463073;0.015642502049172512;0.015412518716133812;-8.869592468907278e-07;8.647194506704403e-08;3.4777903080612733e-07
46.553241;8.110016670095524e-05;1.9680539919803584e-07;-2.8117812932512526e-06;4.1270915749011355e-07;-5.419145757183755e-07;7.992520928448356e-05;9.98036596659084;0.8345689070142394;0.015640527550208946;0.01541268876799081;-8.58963141817832e-07;1.484750119216901e-07;3.543807623585762e-07
46.563241;8.109131797664556e-05;2.2154209707964825e-07;-2.82822709058691e-06;4.46282321328565e-07;-5.394720116761618e-07;7.98649911752607e-05;9.978916337304947;0.834609793945454;0.01563856908660888;0.015412790919114731;-8.298768753415586e-07;2.1121278870776405e-07;3.621647064979606e-07
46.573241;8.108077649186139e-05;2.443804282209002e-07;-2.845382042084348e-06;4.780613772673869e-07;-5.391698151636874e-07;7.98025845286707e-05;9.977571283547379;0.8346536112678062;0.015636626933565302;0.015412833320878973;-7.997685766319308e-07;2.744155918049873e-07;3.7108818546978475e-07
46.583241;8.106855247197143e-05;2.653378075573329e-07;-2.863189316085738e-06;5.077795795548476e-07;-5.408167465103696e-07;7.973806237046757e-05;9.976333005407492;0.834700599493443;0.015634699206514575;0.015412826833763089;-7.687559544098593e-07;3.3780392174562156e-07;3.8110734391930635e-07
46.593241;8.105465764002538e-05;2.8446989513099475e-07;-2.8815747643239753e-06;5.351728098632514e-07;-5.441525965878182e-07;7.967150472653223e-05;9.975203750325475;0.8347510407192072;0.01563278268929128;0.015412785929081955;-7.369986262370142e-07;4.011154903229385e-07;3.922066717476041e-07
46.603241;8.103909258054748e-05;3.018520332220719e-07;-2.9004448439884984e-06;5.600422332562748e-07;-5.488523439236905e-07;7.960300579000188e-05;9.97418565306823;0.8348052646118018;0.015630874536069785;0.015412727415420269;-7.046506841672393e-07;4.6411512260033443e-07;4.044151704918683e-07
46.613241;8.102182448035037e-05;3.1755668609815173e-07;-2.9196886500584536e-06;5.822710355332562e-07;-5.54554287607915e-07;7.953268732957807e-05;9.973280615337806;0.8348635978893492;0.01562897303240553;0.015412667991096564;-6.718222768704879e-07;5.266041140753659e-07;4.177932713144558e-07
46.623241;8.100277202815193e-05;3.316507422630006e-07;-2.9391835495083728e-06;6.017998479393268e-07;-5.608809942311549e-07;7.946069870711219e-05;9.97249047641132;0.8349263303806924;0.015627077246261525;0.015412623674324945;-6.385884593836205e-07;5.884292146014073e-07;4.324224174259795e-07
46.633241;8.09818162336112e-05;3.4421713683939084e-07;-2.958803304277431e-06;6.185870220564857e-07;-5.674361616705869e-07;7.938719660112793e-05;9.97181704642224;0.8349937299697757;0.01562518692778297;0.015412610147144238;-6.050159885116759e-07;6.494718755669394e-07;4.484180767709937e-07
46.643241;8.095883625972044e-05;3.553496758652286e-07;-2.9784327926013422e-06;6.325750859358143e-07;-5.738052310190153e-07;7.931232823264438e-05;9.97126164297229;0.8350660867848034;0.01562330290376976;0.015412641849776317;-5.711699966334477e-07;7.096317289403645e-07;4.6593975209396137e-07
46.653241;8.093373868523493e-05;3.6511886334335966e-07;-2.9979761100143944e-06;6.436957214910374e-07;-5.795819673253907e-07;7.923625111713846e-05;9.970824061472335;0.8351437516032623;0.01562142661697461;0.015412731138760452;-5.371063735442023e-07;7.688329587182165e-07;4.851655212081395e-07
46.663241;8.090646363580348e-05;3.735647514854317e-07;-3.0173467509593316e-06;6.518879577756076e-07;-5.844119235704e-07;7.915917786897755e-05;9.970502180143907;0.8352271228280326;0.015619558788288624;0.015412888784672842;-5.028697370129945e-07;8.270509088945629e-07;5.06243925406453e-07
46.673241;8.087697919888937e-05;3.807171876813536e-07;-3.0364617042753544e-06;6.5709249283582e-07;-5.880333303930899e-07;7.908140081480398e-05;9.970292758854168;0.8353165837437029;0.015617698566596342;0.01541312508956452;-4.685049373130306e-07;8.843218424685654e-07;5.29259097681615e-07
46.683241;8.08452740656485e-05;3.866078254106668e-07;-3.055258487886387e-06;6.592472397427955e-07;-5.902956491077115e-07;7.900327378202087e-05;9.97019209718716;0.8354124352084595;0.015615843112915294;0.01541345145681724;-4.340748843223336e-07;9.40704424499109e-07;5.542356500695574e-07
46.693241;8.081135864019799e-05;3.9127415760923234e-07;-3.073707716624456e-06;6.583013532261563e-07;-5.911435759461045e-07;7.892516773759516e-05;9.970196141614355;0.8355148855580798;0.015613987189330365;0.015413881450896115;-3.99665206837633e-07;9.962325987394095e-07;5.811760549020229e-07
46.703241;8.077528046557592e-05;3.9476777779539265e-07;-3.0918074184538007e-06;6.542170346570276e-07;-5.905810787526228e-07;7.88474144556034e-05;9.970300911182587;0.835624112697403;0.015612123292461012;0.015414429142082025;-3.653681811317331e-07;1.0509126736823889e-06;6.100739013163774e-07
46.713241;8.073713698562549e-05;3.971622519155754e-07;-3.1095737710025395e-06;6.469477259190461e-07;-5.88649508965647e-07;7.877026885798334e-05;9.970503117620174;0.8357403162420126;0.015610242375106944;0.015415106350569828;-3.3127412791105383e-07;1.1047387835052039e-06;6.408788286244001e-07
46.723241;8.069707564203794e-05;3.985534106383822e-07;-3.1270199691540196e-06;6.364311187075695e-07;-5.854131246676785e-07;7.869393986318444e-05;9.970800424214362;0.8358636712534911;0.015608334599304842;0.01541592214613846;-2.9750016450548313e-07;1.1577013909499507e-06;6.734593154031734e-07
46.733241;8.06552798988472e-05;3.9905227241043897e-07;-3.1441332490910746e-06;6.226108333219459e-07;-5.80929117034976e-07;7.861865181872759e-05;9.97119148071359;0.835994215254988;0.015606390148482219;0.015416883499234594;-2.642262163706706e-07;1.2098096115453536e-06;7.075954847924601e-07
46.743241;8.061194194995818e-05;3.987738852921163e-07;-3.1608794091871276e-06;6.054489018279808e-07;-5.752247489092209e-07;7.85446596218952e-05;9.971675568892039;0.8361318089267634;0.01560440042167689;0.015417995123797214;-2.316824090044175e-07;1.261107529282802e-06;7.42999839418079e-07
46.753241;8.056724572190837e-05;3.9782652344278176e-07;-3.177216620000113e-06;5.849069485300263e-07;-5.682997994353727e-07;7.847223017210874e-05;9.97225161153301;0.8362761958786769;0.015602359396714895;0.015419259224260783;-2.000944042884804e-07;1.3116483442940614e-06;7.793587145358885e-07
46.763241;8.052136173722935e-05;3.963093529936947e-07;-3.1930878233458422e-06;5.609186647941136e-07;-5.601400648563946e-07;7.840163131168427e-05;9.972916881721066;0.8364270586003056;0.015600264877651104;0.015420675719832931;-1.69637585194924e-07;1.3614583657640253e-06;8.163714786321451e-07
46.773241;8.047443356736748e-05;3.943237972343531e-07;-3.2084101600773943e-06;5.333914386481697e-07;-5.507289565475073e-07;7.833312845652551e-05;9.973665985468909;0.8365840599016817;0.015598119282723696;0.015422242460841083;-1.4042617026558477e-07;1.4105326600374604e-06;8.537607664390024e-07
46.783241;8.042657505198387e-05;3.919791614224334e-07;-3.2230888221738438e-06;5.022314718709527e-07;-5.400583555614479e-07;7.826697506858252e-05;9.97449101715287;0.8367468925002145;0.015595928842203356;0.015423955139071145;-1.1252874475006049e-07;1.4588444205746203e-06;8.912611972270291e-07
46.793241;8.037788583704862e-05;3.893744831735423e-07;-3.2370392740017598e-06;4.6736407582695613e-07;-5.281491867779545e-07;7.82033938153303e-05;9.975383003903161;0.8369153072629563;0.015593700912163886;0.015425807285625835;-8.598432445954523e-08;1.5063375466234107e-06;9.286183125787702e-07
46.803241;8.032844380557548e-05;3.865895029699242e-07;-3.2501927176701343e-06;4.287527022368865e-07;-5.150771963206197e-07;7.814255329635819e-05;9.976333438642543;0.8370891080129296;0.01559144154434202;0.01542779112012217;-6.081396490747799e-08;1.5529074864681433e-06;9.656002637835172e-07
46.813241;8.027828241665334e-05;3.8370436275532567e-07;-3.2624905044025947e-06;3.8641162116430987e-07;-5.009852435834563e-07;7.808454935844934e-05;9.977335203653446;0.8372681283064406;0.015589155258129912;0.015429899310092473;-3.704641601677396e-08;1.5983954717168652e-06;1.001993990628921e-06
46.823241;8.022740574090495e-05;3.8080825445948906e-07;-3.27388039560625e-06;3.404030710162421e-07;-4.860788771106147e-07;7.802940706468325e-05;9.978382922628931;0.8374522082906358;0.015586845949226383;0.015432126080736984;-1.4734110696671262e-08;1.642605074064041e-06;1.0375896734648273e-06
46.833241;8.017582535734245e-05;3.7797984897889923e-07;-3.284313923458186e-06;2.908221975423987e-07;-4.706072107657781e-07;7.797710171410323e-05;9.979472996669976;0.8376411666179583;0.015584516904571112;0.015434466894366321;6.073319593780683e-09;1.6853273506002415e-06;1.0721817827496534e-06
46.843241;8.01235745333148e-05;3.7526403331722036e-07;-3.293739800060036e-06;2.3777154966381675e-07;-4.548377594802129e-07;7.792757663266218e-05;9.980603815192335;0.8378347871333526;0.015582170273932779;0.01543691806805243;2.535608183854337e-08;1.7263595644248948e-06;1.105584254923859e-06
46.853241;8.007071134782825e-05;3.7267803386275836e-07;-3.302100175290326e-06;1.8135349719350084e-07;-4.3904398795451296e-07;7.78807486299923e-05;9.98177580365875;0.8380328454711149;0.015579807418551838;0.015439476471834997;4.311187581432854e-08;1.7655158252630647e-06;1.1376436544807245e-06
46.863241;8.001733589082251e-05;3.7025666255520045e-07;-3.3093458456642576e-06;1.216872494024886e-07;-4.2349444687974295e-07;7.78365254649061e-05;9.982990895743447;0.838235113311569;0.015577429317623502;0.015442138378354486;5.933402321080284e-08;1.80262183375998e-06;1.1682478917148908e-06
46.873241;7.99635963025115e-05;3.680795792623798e-07;-3.31545154471958e-06;5.8912312161865354e-08;-4.084378488585729e-07;7.779484160914367e-05;9.984252202880795;0.8384413084683014;0.01557503586189697;0.015444898179467394;7.400740975283343e-08;1.8374878137979295e-06;1.1973337683408736e-06
46.883241;7.990965397034574e-05;3.6624668587175835e-07;-3.3204037367763968e-06;-6.826581300832618e-09;-3.9410605788616086e-07;7.775566267911907e-05;9.985563911537797;0.8386510845594611;0.015572625295622755;0.015447748292014786;8.711734489211109e-08;1.8699122479400356e-06;1.224888927473428e-06
46.893241;7.985564970177749e-05;3.648595361415057e-07;-3.3241902897925443e-06;-7.539330699105836e-08;-3.807198768685332e-07;7.771896365919623e-05;9.986930436217651;0.8388641040948812;0.015570194483468263;0.015450680405887074;9.864994994856497e-08;1.8997369332807893e-06;1.2509396334856928e-06
46.903241;7.980170841518231e-05;3.6403732413682457e-07;-3.3268158851700008e-06;-1.4666311390980538e-07;-3.6848189075480827e-07;7.768473743915371e-05;9.988355147365537;0.8390800894493612;0.015567739024885688;0.015453686941596899;1.0857157345041667e-07;1.9268718159594826e-06;1.275534218583833e-06
46.913241;7.974794968196979e-05;3.6391975176025685e-07;-3.3283233492557276e-06;-2.2051910987765582e-07;-3.575823729386396e-07;7.765300939217294e-05;9.98983987626281;0.8392987841807894;0.015565253800120938;0.015456761497603628;1.1681127566704115e-07;1.951267218390698e-06;1.298739466638976e-06
46.923241;7.969448276825292e-05;3.6463780793146985e-07;-3.3288061616451723e-06;-2.968580836568535e-07;-3.482148886673966e-07;7.762382328657119e-05;9.991385653529383;0.8395198999954852;0.015562734701655454;0.015459898109194565;1.2326161214148593e-07;1.972900239357246e-06;1.320643755714125e-06
46.933241;7.964140055457675e-05;3.662911652099605e-07;-3.3283988214555754e-06;-3.7558138696007635e-07;-3.405685613641802e-07;7.759722820895923e-05;9.992993708614392;0.8397431084160444;0.015560179822187282;0.015463089801940246;1.277896325926115e-07;1.991787704435349e-06;1.341350882700631e-06
46.943241;7.958878024575366e-05;3.6894400773662125e-07;-3.3272479593238737e-06;-4.565572739166777e-07;-3.3480622299738084e-07;7.7573273777848e-05;9.99466521557635;0.8399680289576941;0.01555758878791006;0.015466327116486225;1.3025623564222878e-07;2.007977540310994e-06;1.360965801877408e-06
46.953241;7.953668980776789e-05;3.7262426645679584e-07;-3.325496435105823e-06;-5.396084736193916e-07;-3.3106014472023624e-07;7.755199594990439e-05;9.996400235378806;0.8401941675450191;0.0155549614857271;0.015469597719560016;1.3053435180079575e-07;2.0215139008408073e-06;1.3795801529117288e-06
46.963241;7.948518759387403e-05;3.7734196925373016e-07;-3.3232842804687304e-06;-6.245376519775866e-07;-3.2943845283488857e-07;7.753340948063381e-05;9.998197424231735;0.8404208829758646;0.015552298115925919;0.0154728880999691;1.2850838481864042e-07;2.0324269696090723e-06;1.3972605158818208e-06
46.973241;7.943430904958593e-05;3.831201702635053e-07;-3.320744051963337e-06;-7.111552928862677e-07;-3.300147458656838e-07;7.7517522912395e-05;10.000054413527602;0.8406474737457886;0.015549600649413743;0.015476186606786003;1.2405821830710602e-07;2.040751984054912e-06;1.4140469287541966e-06
46.983241;7.93840628102569e-05;3.9000016642366734e-07;-3.3179926366493408e-06;-7.993114591498109e-07;-3.3280538682963226e-07;7.750435669184766e-05;10.001967741372196;0.8408732852528551;0.015546873484943439;0.015479484950483739;1.1705577011969789e-07;2.0465314318966504e-06;1.4299603607234767e-06
46.993241;7.93344397173074e-05;3.980297189954528e-07;-3.3151337432927066e-06;-8.88908538700537e-07;-3.377685686055225e-07;7.749393953524561e-05;10.003932340262619;0.84109771155117;0.01554412286366266;0.015482776888971043;1.0737455395575303e-07;2.04980056783037e-06;1.445004149757047e-06
47.003241;7.928541134518591e-05;4.072628061891113e-07;-3.3122675700352056e-06;-9.798483341186813e-07;-3.4483333149503465e-07;7.74862873748658e-05;10.005941739279873;0.8413201718582191;0.015541356605579785;0.015486056755567489;9.487786657203082e-08;2.050582747376563e-06;1.459172087162138e-06
47.013241;7.923692136339168e-05;4.1776374688125767e-07;-3.3094873323255233e-06;-1.0719616534846962e-06;-3.539254861975148e-07;7.748139481868285e-05;10.007989168356533;0.8415401503755792;0.015538583521075773;0.015489319710857211;7.940170302155996e-08;2.048883926680044e-06;1.4724810803446345e-06
47.023241;7.918888599250788e-05;4.29603911026835e-07;-3.306851985198973e-06;-1.1650015961137253e-06;-3.6497430668787246e-07;7.74792492661753e-05;10.010068569832892;0.8417572311070718;0.015535812280540164;0.015492562460749355;6.07842818577486e-08;2.0446792425827053e-06;1.4849944960252612e-06
47.033241;7.914121253647732e-05;4.428593561020469e-07;-3.304360811436341e-06;-1.2586808305158226e-06;-3.7791257645581516e-07;7.747984670798912e-05;10.01217493054922;0.8419710786640789;0.01553305172042357;0.015495783314429142;3.8920943334677944e-08;2.0379152392849918e-06;1.4968195963720822e-06
47.043241;7.909384222062505e-05;4.5762239005844107e-07;-3.3019584910204616e-06;-1.3526941197209467e-06;-3.9267388446384084e-07;7.748319498188543e-05;10.01430423960027;0.8421813992963678;0.015530312018518405;0.015498981772924214;1.3776160511778597e-08;2.028531951440052e-06;1.5081094244556098e-06
47.053241;7.904678220929032e-05;4.7402221008678824e-07;-3.2995613100385546e-06;-1.4467234177022036e-06;-4.091882058906347e-07;7.748930687636902e-05;10.016453718172507;0.8423878865310406;0.015527604250426074;0.015502158187818818;-1.4647788818170604e-08;2.0164845133700104e-06;1.5190664067943804e-06
47.063241;7.900007846298522e-05;4.922303079175318e-07;-3.297082480173076e-06;-1.5404474096136242e-06;-4.2737474131036244e-07;7.749820055476924e-05;10.018621975355904;0.8425901774623729;0.01552493889187564;0.01550531356751727;-4.6325897989621293e-08;2.0017609198753436e-06;1.529931655747783e-06
47.073241;7.895376040417082e-05;5.124433408736867e-07;-3.2944479324106136e-06;-1.633550076554443e-06;-4.4713705613840384e-07;7.750991037900491e-05;10.020808621715808;0.8427878753002152;0.015522325668157338;0.015508449129598222;-8.119604214112277e-08;1.984398489816936e-06;1.5409634441546188e-06
47.083241;7.890782480767742e-05;5.348562141901237e-07;-3.2916021323780622e-06;-1.7257132175568151e-06;-4.6837835808265775e-07;7.752447895102115e-05;10.02301381950314;0.8429806058871288;0.015519774855799117;0.015511565691795539;-1.1915675102497435e-07;1.9644827671848135e-06;1.5524081536174595e-06
47.093241;7.88622530728276e-05;5.596295970841617e-07;-3.288495114129907e-06;-1.8166065485469846e-06;-4.910136875815348e-07;7.754193888483512e-05;10.025237906652523;0.8431680649871364;0.015517298094831362;0.015514663382231368;-1.6008251855186443e-07;1.9421215545033934e-06;1.5644814622160126e-06
47.103241;7.881701108356827e-05;5.868685507414422e-07;-3.2850481849512423e-06;-1.905897315713329e-06;-5.149526503637721e-07;7.756231181073923e-05;10.027481181712226;0.8433500596217196;0.015514907397769407;0.015517742123053752;-2.0383077184325178e-07;1.91741437562845e-06;1.5773738248482633e-06
47.113241;7.877203195858324e-05;6.16630988463655e-07;-3.2811378651972518e-06;-1.993282365267397e-06;-5.400863483861228e-07;7.758559975684592e-05;10.029743649979698;0.8435264967406148;0.015512613125479278;0.015520802980473501;-2.5024624239531444e-07;1.89044387182302e-06;1.591262100447699e-06
47.123241;7.87272252874208e-05;6.48944154559921e-07;-3.2766243125902322e-06;-2.0785217680349874e-06;-5.662966034059098e-07;7.761176416556085e-05;10.032024241284338;0.8436972979883914;0.015510422565797662;0.01552384862731829;-2.9916289625657735e-07;1.8612954943317075e-06;1.6063081379093985e-06
47.133241;7.86825119145305e-05;6.838110914506602e-07;-3.271387845959182e-06;-2.1614341562425805e-06;-5.93463366761431e-07;7.764072502582658e-05;10.034320634115089;0.8438623364913235;0.01550833999158194;0.015526881733574359;-3.503921940595785e-07;1.830075997585601e-06;1.6226423288753418e-06
47.143241;7.863783829499459e-05;7.212195335020668e-07;-3.265343449849652e-06;-2.2418499371957214e-06;-6.214617539421292e-07;7.767237412359137e-05;10.036630205866304;0.8440214592434078;0.015506367769333245;0.015529903767842208;-4.037294644963078e-07;1.7969070329894378e-06;1.6403496716437165e-06
47.153241;7.859316638724195e-05;7.611521479749798e-07;-3.2584372436912938e-06;-2.3195803608249534e-06;-6.501697925082858e-07;7.770658446691602e-05;10.038950422981495;0.8441745514614638;0.015504507038097668;0.015532916194723679;-4.5898196574763557e-07;1.7619124034697941e-06;1.659488781304439e-06
47.163241;7.854846956117812e-05;8.03583220759115e-07;-3.2506290464890412e-06;-2.394436643441754e-06;-6.79507264457389e-07;7.774321766482313e-05;10.04127857208383;0.8443215917275427;0.015502757747369176;0.015535922408119735;-5.159608329306946e-07;1.7252142038742055e-06;1.680129096736121e-06
47.173241;7.850372718854956e-05;8.484626615888001e-07;-3.2418733412611716e-06;-2.466258394903715e-06;-7.094777234158454e-07;7.778213082317477e-05;10.043612116777874;0.8444626551497719;0.015501119185370374;0.015538927891636746;-5.744404409066815e-07;1.6869315964718348e-06;1.7023580205927676e-06
47.183241;7.845890367229795e-05;8.957014999981002e-07;-3.2321126799856553e-06;-2.534921618969108e-06;-7.401565685282144e-07;7.782317692339757e-05;10.045949256116412;0.8445978501803851;0.015499590942973093;0.015541938380046428;-6.341416196940313e-07;1.6471866892597685e-06;1.7262472344977974e-06
47.193241;7.841393311145064e-05;9.451691858774855e-07;-3.221281337622108e-06;-2.6003435926960807e-06;-7.716302216716562e-07;7.78661984284183e-05;10.048288803492493;0.8447272884883595;0.015498173344273326;0.0155449578992971;-6.947482308024027e-07;1.6061235654230146e-06;1.7518105819646363e-06
47.203241;7.836872937585463e-05;9.967068507598792e-07;-3.2093175693228386e-06;-2.6624836381615775e-06;-8.039553369281174e-07;7.791102836466486e-05;10.050629471007781;0.8448511628320494;0.015496867268994536;0.015547987985239493;-7.559354527480816e-07;1.5639172467305024e-06;1.778996257659059e-06
47.213241;7.832321706583666e-05;1.0501390321928303e-06;-3.19617392812178e-06;-2.7213311937325235e-06;-8.371659813430617e-07;7.795749272913341e-05;10.052969548786152;0.844969807941003;0.015495674313063448;0.015551028210368717;-8.173886082861519e-07;1.5207567827464434e-06;1.8077175243889356e-06
47.223241;7.827735590979821e-05;1.1052650588499744e-06;-3.1818089280513526e-06;-2.7768920941566528e-06;-8.712961441257955e-07;7.80053972521474e-05;10.055307473881681;0.8450836440503637;0.01549459708239521;0.015554076909816411;-8.788147677451636e-07;1.4768354895742833e-06;1.8378742207918412e-06
47.233241;7.823114262849021e-05;1.1618595418129883e-06;-3.166179032042794e-06;-2.8291706721881276e-06;-9.063891461620185e-07;7.805452135195971e-05;10.057642011079356;0.8451930860853649;0.015493637848331488;0.01555713057927088;-9.39959132268104e-07;1.4323597893104136e-06;1.8693357884680203e-06
47.243241;7.818460995427098e-05;1.2197037352761707e-06;-3.1492620009565643e-06;-2.878148086124292e-06;-9.424816182533042e-07;7.810463646176706e-05;10.059971916584711;0.8452984778102303;0.015492796147766925;0.015560183230926953;-1.0006095108739726e-06;1.3875427745416964e-06;1.9019240264222295e-06
47.253241;7.813783284607241e-05;1.2786191123504722e-06;-3.1310950511289776e-06;-2.923775578278611e-06;-9.795696653743522e-07;7.815551889639051e-05;10.062296174524771;0.8454000597578496;0.015492068388708013;0.015563227477941439;-1.0605822518389933e-06;1.3425889323776055e-06;1.935423373339362e-06
47.263241;7.809092623305616e-05;1.3384804528302183e-06;-3.1117834496628634e-06;-2.965987929333565e-06;-1.0175912256698172e-06;7.820695663355956e-05;10.064614256964328;0.8454979811760036;0.015491449765229561;0.015566255699661599;-1.119698439290084e-06;1.2977016829091197e-06;1.9695976267918757e-06
47.273241;7.804402493260038e-05;1.3992131138593409e-06;-3.0914718772106413e-06;-3.0047292345405745e-06;-1.0564404066041003e-06;7.825877045939475e-05;10.066926151266667;0.8455922963816138;0.015490935578690666;0.015569259796492353;-1.177758872634333e-06;1.2531010032379102e-06;2.0042091578420895e-06
47.283241;7.799726258785324e-05;1.4607839193689591e-06;-3.0703092727454972e-06;-3.039970158016845e-06;-1.0959955272320516e-06;7.831080915003854e-05;10.069232694197044;0.8456829404643377;0.015490520610292187;0.015572231051377712;-1.2345491330120023e-06;1.209016672168449e-06;2.0390378171972144e-06
47.293241;7.795076209151237e-05;1.5231886173634601e-06;-3.048434415558638e-06;-3.0716918599278144e-06;-1.1361423321499257e-06;7.836290619551689e-05;10.071535722584963;0.8457697763899478;0.015490198176656552;0.015575160727814008;-1.2898806161547444e-06;1.1656581769136756e-06;2.0738859352230226e-06
47.303241;7.790462434602074e-05;1.5864418663653787e-06;-3.0259843563655188e-06;-3.099857919188947e-06;-1.1767886440336907e-06;7.841486088236302e-05;10.073837547729504;0.8458526940426268;0.015489959689609652;0.015578039840679443;-1.3436221264981703e-06;1.1231967887271923e-06;2.108583676280657e-06
47.313241;7.785892666499966e-05;1.6505732343344173e-06;-3.003099059626591e-06;-3.124423118726021e-06;-1.2178722597976127e-06;7.846645949048925e-05;10.076140278559887;0.845931643197344;0.015489794212422027;0.01558085843441639;-1.3956947726955175e-06;1.0817693036301664e-06;2.142999385739298e-06
47.323241;7.781374494400246e-05;1.7156215921971396e-06;-2.979898571989535e-06;-3.145370127011747e-06;-1.259365332369187e-06;7.851749899191338e-05;10.078445579960608;0.8460065730656496;0.015489689368563157;0.015583605721844212;-1.4460408333492596e-06;1.0414853440576794e-06;2.1770433274334244e-06
47.333241;7.776916916624519e-05;1.7816235573360921e-06;-2.9564439204287675e-06;-3.1627183500798863e-06;-1.3012697817207409e-06;7.85678026750945e-05;10.080754422156376;0.846077357076636;0.015489634537256856;0.015586270785508812;-1.4946001659188153e-06;1.0024399314041593e-06;2.210671646182648e-06
47.343241;7.772529204525963e-05;1.848596819814624e-06;-2.9327103171704022e-06;-3.176509039617229e-06;-1.343590757737996e-06;7.861723718202502e-05;10.083066687739672;0.8461437815122734;0.0154896235508439;0.01558884305661843;-1.5413211929258326e-06;9.647282835370835e-07;2.2438902915109377e-06
47.353241;7.768218895268915e-05;1.9165294478743895e-06;-2.9085961671763325e-06;-3.186815407813751e-06;-1.386311196346623e-06;7.866572376168507e-05;10.08538108412126;0.8462055997814596;0.015489653857358088;0.015591312176446494;-1.5861758845161803e-06;9.284372798910715e-07;2.276740820622339e-06
47.363241;7.763991782290412e-05;1.985386752228852e-06;-2.8839666824832745e-06;-3.1937664926147526e-06;-1.4293937038144075e-06;7.871322618210171e-05;10.087694826943736;0.8462625934006678;0.015489723390091968;0.015593668172058556;-1.6291494506340506e-06;8.936177407944864e-07;2.309268897658513e-06
47.373241;7.759854103398982e-05;2.0551211277687926e-06;-2.8587047076895675e-06;-3.1975461404965332e-06;-1.4727861297402588e-06;7.875971586895607e-05;10.090003126417283;0.8463145882486313;0.015489828424457609;0.015595902086802076;-1.6702236025793396e-06;8.60277632778343e-07;2.3415015756869563e-06
47.383241;7.755813486967236e-05;2.125667689920618e-06;-2.8327322639380715e-06;-3.198365711676339e-06;-1.5164255988156793e-06;7.880513766600373e-05;10.09229970118679;0.8463614432471728;0.015489963702777757;0.015598005839929636;-1.7093660546447939e-06;8.284045202771562e-07;2.3734459020114585e-06
47.393241;7.751877185946592e-05;2.196938488105779e-06;-2.8059780029269945e-06;-3.1964286920654925e-06;-1.5602629663639447e-06;7.884940025549521e-05;10.094578104007145;0.8464030684672947;0.015490124476066392;0.0155999724793035;-1.7465378496628608e-06;7.979836751732237e-07;2.405097875111849e-06
47.403241;7.748050622864671e-05;2.2688364734993e-06;-2.7783258423792324e-06;-3.1919129892996314e-06;-1.6042884057025562e-06;7.889239008137806e-05;10.09683243109843;0.8464394577896024;0.015490308637420567;0.015601797719861912;-1.7817136191351117e-06;7.690019360151417e-07;2.4364462767996497e-06
47.413241;7.744338719896851e-05;2.341278439464904e-06;-2.7496052558792905e-06;-3.1849814547333487e-06;-1.6485289295459818e-06;7.893398711684022e-05;10.099057259256364;0.8464706931869004;0.015490516494455339;0.015603480427080348;-1.8148821064788947e-06;7.41446982428212e-07;2.467465500608752e-06
47.423241;7.740748193224403e-05;2.4141966671901644e-06;-2.7196185145895885e-06;-3.17579274956519e-06;-1.6930243749526447e-06;7.897407574180815e-05;10.101247703124123;0.8464969280415086;0.015490748592767117;0.015605020859091842;-1.8460406977618036e-06;7.153005561052317e-07;2.4981131370127398e-06
47.433241;7.737288582551379e-05;2.4875210173302935e-06;-2.6881682970860903e-06;-3.1644959344969545e-06;-1.7377955857665926e-06;7.901255994431086e-05;10.103400054023068;0.8465183376189575;0.015491003954722237;0.015606419049059402;-1.875212182309778e-06;6.905340239332555e-07;2.5283369403844816e-06
47.443241;7.733972693895489e-05;2.561166549597681e-06;-2.6550765682388945e-06;-3.151233430276344e-06;-1.7828125754945475e-06;7.90493754598736e-05;10.105512055778348;0.8465350456500137;0.015491279376929453;0.015607675512923679;-1.902461478507424e-06;6.671147590607942e-07;2.5580678932495092e-06
47.453241;7.730815862686736e-05;2.6350396655804263e-06;-2.6201841707346697e-06;-3.13615606568804e-06;-1.8279839304622236e-06;7.908448885505112e-05;10.10758165791036;0.846547106237425;0.015491569177671161;0.015608792710288253;-1.9278857597472625e-06;6.450152214315757e-07;2.587212219408489e-06
47.463241;7.727832713631392e-05;2.7090607150118232e-06;-2.583325002752535e-06;-3.1194293563670168e-06;-1.8731808441611509e-06;7.911788773847397e-05;10.109605610029094;0.8465545643492705;0.015491865924489324;0.015609774640411711;-1.951594677697447e-06;6.242214295583743e-07;2.6156855662132958e-06
47.473241;7.725034592183521e-05;2.7831729211685157e-06;-2.544306681400577e-06;-3.1012328537613006e-06;-1.9182675071769074e-06;7.91495671506814e-05;10.111579727377991;0.8465575132224512;0.015492162880915062;0.01561062534371572;-1.9737046359720942e-06;6.04742545044733e-07;2.643453649226731e-06
47.483241;7.722429914170414e-05;2.8573290925087117e-06;-2.502920574006112e-06;-3.081748313940551e-06;-1.9631043243735846e-06;7.917952864531232e-05;10.11350008280412;0.8465560569343873;0.015492456480837913;0.015611348624570842;-1.9943324908505215e-06;5.86603111131758e-07;2.670503041463611e-06
47.493241;7.720024558898294e-05;2.9314840582458456e-06;-2.4589784571553575e-06;-3.061136476058102e-06;-2.0075326390219676e-06;7.920779741439038e-05;10.115363918592257;0.8465502091688161;0.015492746695734695;0.015611949367541225;-2.0135788286286754e-06;5.698119652669954e-07;2.6967797512696653e-06
47.503241;7.717821453753242e-05;3.0055725352245434e-06;-2.4123626627553453e-06;-3.0395253755293364e-06;-2.0513672975975985e-06;7.923443156892787e-05;10.117170111525729;0.8465398482146935;0.015493035990875561;0.015612435030941165;-2.0315169578518957e-06;5.54346172373352e-07;2.722172829081021e-06
47.513241;7.7158208524606e-05;3.0794785965086325e-06;-2.3630426657961823e-06;-3.0170076862815896e-06;-2.0944072027626328e-06;7.925951245006664e-05;10.118918922388758;0.8465247182780326;0.01549332881142705;0.015612815493108714;-2.0481913140286667e-06;5.401671335481028e-07;2.746523667812461e-06
47.523241;7.714021083411768e-05;3.1530595527388755e-06;-2.3110354867171694e-06;-2.9936475304687343e-06;-2.136462875780949e-06;7.928312070820188e-05;10.120611211035875;0.8465044206197415;0.01549363178358341;0.01561310155702941;-2.0636214910027594e-06;5.272432286609913e-07;2.7696373597833875e-06
47.533241;7.712420006200978e-05;3.2261916084321123e-06;-2.256357842865937e-06;-2.969515030323379e-06;-2.177386410988557e-06;7.930530884770671e-05;10.122248099280178;0.8464784743229377;0.015493953306796492;0.015613304163147072;-2.077819539444685e-06;5.155666582758028e-07;2.7913060286916068e-06
47.543241;7.71101639464684e-05;3.298759305629159e-06;-2.1990124935063838e-06;-2.94472463935684e-06;-2.2170758774345927e-06;7.932609555455874e-05;10.123831145983445;0.8464464406181557;0.015494302183041783;0.015613434292676325;-2.090827054776142e-06;5.051589702299619e-07;2.8113158953420288e-06
47.553241;7.709809246634452e-05;3.3706113359373005e-06;-2.1390128572838455e-06;-2.919430822672654e-06;-2.255452365750797e-06;7.934546909285071e-05;10.125362472615473;0.846407959162743;0.015494686196372986;0.015613502500462517;-2.1027452747416776e-06;4.960589533793618e-07;2.829438536406117e-06
47.563241;7.708797681564229e-05;3.441549156449085e-06;-2.0764245964318784e-06;-2.8937871806124923e-06;-2.292443041577991e-06;7.936337567406924e-05;10.126844478753416;0.8463626682423037;0.015495111690808689;0.015613518600924269;-2.1137284298351816e-06;4.883143652348412e-07;2.845452846551426e-06
47.573241;7.70798364906274e-05;3.5113518251203295e-06;-2.0113769560129534e-06;-2.8679235169163735e-06;-2.327997943110945e-06;7.937972904951126e-05;10.12827887936714;0.8463101276055531;0.015495584562593052;0.015613492228474182;-2.1239628150218355e-06;4.819892186224349e-07;2.8591735305643454e-06
47.583241;7.707372850459938e-05;3.5797977691710395e-06;-1.9440299067291245e-06;-2.8419475219519902e-06;-2.362129337831371e-06;7.939445600390679e-05;10.129665851537066;0.846249832220425;0.015496111526346362;0.015613433032998428;-2.1336524186772113e-06;4.771684557259884e-07;2.8704409039574284e-06
47.593241;7.70697176562571e-05;3.646673713835938e-06;-1.8745365798532131e-06;-2.815939396751265e-06;-2.3949208317138645e-06;7.94075258284891e-05;10.131004091260586;0.8461812722196762;0.015496700381876727;0.015613349020947792;-2.1429951384525972e-06;4.7395931824415016e-07;2.879107774280768e-06
47.603241;7.706784896286344e-05;3.711787851723274e-06;-1.8030160833995185e-06;-2.7899547598400672e-06;-2.4264877095683076e-06;7.941894421568192e-05;10.13229130366922;0.8461039745773131;0.015497359288940214;0.015613245323381016;-2.1521568306976572e-06;4.724934852553894e-07;2.8850517567729036e-06
47.613241;7.70681397002057e-05;3.774977829616427e-06;-1.7295324655043557e-06;-2.7640494625918306e-06;-2.456934947536329e-06;7.942873369032613e-05;10.13352443696522;0.8460175540151853;0.015498095406596944;0.015613126136675688;-2.16126077668711e-06;4.729176331043722e-07;2.8881783794531476e-06
47.623241;7.707058208600717e-05;3.8360932683951605e-06;-1.6541031923517117e-06;-2.738299305353801e-06;-2.48633208978317e-06;7.94369040906559e-05;10.1346996395912;0.8459217684005705;0.015498913760327263;0.015612996842130002;-2.17037372442005e-06;4.7537375848501374e-07;2.8884034727302593e-06
47.633241;7.70751462054194e-05;3.894981456380726e-06;-1.5767366888989838e-06;-2.7127912022147175e-06;-2.5146982333931716e-06;7.944342040099522e-05;10.135812601637603;0.8458165166528963;0.015499817312486768;0.015612862480973991;-2.1794876102485133e-06;4.799832932952192e-07;2.885648014068781e-06
47.643241;7.708176501926979e-05;3.951501499082357e-06;-1.4974611843662446e-06;-2.6875859551438036e-06;-2.5420091824773535e-06;7.944819142762347e-05;10.13685940576825;0.8457017626050576;0.015500808103760448;0.015612725000893031;-2.1885313718107095e-06;4.868491797976425e-07;2.879846381435423e-06
47.653241;7.709032615985891e-05;4.005527510018136e-06;-1.4163334135926375e-06;-2.662688244176322e-06;-2.568215573586784e-06;7.945109079741555e-05;10.137837089711669;0.8455774460661115;0.015501888513178378;0.015612583180775923;-2.1974108712367437e-06;4.960748816995449e-07;2.8709362873133763e-06
47.663241;7.71007034796688e-05;4.0569234341169746e-06;-1.3334469197111505e-06;-2.638056222502685e-06;-2.593251221248985e-06;7.945200815932953e-05;10.138743605065685;0.8454434774178243;0.015503061168843079;0.015612434917948495;-2.206032255351169e-06;5.077756338650065e-07;2.8588375087091107e-06
47.673241;7.711280001906574e-05;4.10552953130928e-06;-1.2489426539852722e-06;-2.613626494131719e-06;-2.6170451572165566e-06;7.94509038754332e-05;10.139577652117314;0.8452998095916747;0.015504327452559256;0.015612279105854941;-2.214293339460208e-06;5.22069270990119e-07;2.8434494352128992e-06
47.683241;7.712657546364544e-05;4.151185732628329e-06;-1.1630044834923804e-06;-2.5893261841222116e-06;-2.639546808188677e-06;7.944783081138877e-05;10.140338672307744;0.8451465008350968;0.015505686804659547;0.015612114938651625;-2.222078051922203e-06;5.390523060261753e-07;2.8246709649423864e-06
47.693241;7.714205342186052e-05;4.193780095835363e-06;-1.0758403699900408e-06;-2.565080303694018e-06;-2.6607411096154344e-06;7.94429258373761e-05;10.141026848617798;0.8449837525449828;0.01550713774359528;0.015611940068114399;-2.2292656898811696e-06;5.587737446969446e-07;2.8024323873438013e-06
47.703241;7.715929623337614e-05;4.233275493565592e-06;-9.876686778261518e-07;-2.540822332214333e-06;-2.6806392010352645e-06;7.94363857430491e-05;10.14164314815206;0.8448119046981986;0.015508678925395815;0.015611750895442941;-2.2357374405732324e-06;5.812316363228008e-07;2.7767268194694612e-06
47.713241;7.717836484349759e-05;4.269685239156621e-06;-8.987137062107449e-07;-2.5165027635058857e-06;-2.699260108395278e-06;7.942842933947959e-05;10.142189423634585;0.8446313721578635;0.01551030853454379;0.015611544450096639;-2.2413873376555653e-06;6.063882181623075e-07;2.747622077946862e-06
47.723241;7.719930560773498e-05;4.303039815974338e-06;-8.091974605342864e-07;-2.492082039698256e-06;-2.7166191259847383e-06;7.941927149564284e-05;10.142668147769703;0.8444426227001478;0.015512022664368835;0.01561131938233526;-2.2461409019483195e-06;6.341714393980895e-07;2.7152519079255345e-06
47.733241;7.722216706223782e-05;4.33337077693928e-06;-7.193302217438256e-07;-2.4675094645528225e-06;-2.7327252561482467e-06;7.940912605806026e-05;10.143081740355623;0.8442462106805811;0.015513815093685861;0.015611075898174686;-2.2499636033092118e-06;6.64473148073589e-07;2.6798013611025824e-06
47.743241;7.724701289027721e-05;4.360689314863964e-06;-6.293149801827962e-07;-2.4427062935664137e-06;-2.7475848087274888e-06;7.939820932143332e-05;10.143432216974752;0.8440427424401482;0.01551567918133863;0.015610815162829455;-2.252846720324011e-06;6.971639274597756e-07;2.641471639648254e-06
47.753241;7.727391390408387e-05;4.3849709446304974e-06;-5.393628150046014e-07;-2.4175588955313535e-06;-2.7612006329378515e-06;7.938672963989884e-05;10.14372135729492;0.8438328102904323;0.015517610193688408;0.015610538814370047;-2.254782613887622e-06;7.321071937491374e-07;2.6004316102804723e-06
47.763241;7.730293329072056e-05;4.406166650739389e-06;-4.496964051794487e-07;-2.3919395757590343e-06;-2.773565492566561e-06;7.937487809072066e-05;10.14395082334433;0.8436169986878659;0.015519606041375943;0.015610249252131874;-2.255757422516625e-06;7.691661346029414e-07;2.55681073145074e-06
47.773241;7.733410771549069e-05;4.424221722836308e-06;-3.6052573415887797e-07;-2.3657581402609552e-06;-2.7846684740770753e-06;7.936282345833658e-05;10.144122035592588;0.8433958937214335;0.015521666024769608;0.015609949950345502;-2.2557594445373237e-06;8.082071813009675e-07;2.510729067827889e-06
47.783241;7.736742030521879e-05;4.439083917098971e-06;-2.7201690037148133e-07;-2.3389915863030037e-06;-2.794517232715141e-06;7.935070939908455e-05;10.144235664702945;0.8431700522332763;0.015523789546813287;0.015609644652332987;-2.254775036450061e-06;8.490973855569902e-07;2.462324347767673e-06
47.793241;7.74027963263603e-05;4.450696745266094e-06;-1.8429420362570622e-07;-2.3116602580159978e-06;-2.8031514149748344e-06;7.933866293532216e-05;10.144290834277832;0.8429399898478928;0.01552597618380752;0.015609335649264441;-2.252772817199768e-06;8.917059925291349e-07;2.4117677701482364e-06
47.803241;7.74401322384132e-05;4.458982818365071e-06;-9.747247222932629e-08;-2.2837778849760597e-06;-2.8106312510221755e-06;7.932681562386225e-05;10.144285295228988;0.8427061835177415;0.015528225772217285;0.015609023168261587;-2.249705095788727e-06;9.359136346982388e-07;2.3592478173464237e-06
47.813241;7.74793353952327e-05;4.463836427245633e-06;-1.1674035492758645e-08;-2.2553177030229734e-06;-2.817021260975062e-06;7.931531474541256e-05;10.14421685043156;0.8424690748137947;0.015530537781913862;0.015608706674766198;-2.245523659403946e-06;9.816252894001697e-07;2.3049323073697605e-06
47.823241;7.752035564018045e-05;4.465137035515351e-06;7.296891599038113e-08;-2.226217930448768e-06;-2.8223983665854976e-06;7.930431335098538e-05;10.144084307276634;0.8422290761294479;0.01553291138878638;0.015608385710209009;-2.2401822417123407e-06;1.0287755455970355e-06;2.2489643120131516e-06
