time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.833241;7.756318006158793e-05;4.462780361775924e-06;1.5630013263015285e-07;-2.196415938481288e-06;-2.826878118692131e-06;7.929396245695973e-05;10.143887188431934;0.8419865523001944;0.015535346300760552;0.015608058765905545;-2.2336283374313747e-06;1.0773017825488392e-06;2.1914911320156253e-06
47.843241;7.7607799854481e-05;4.456710543424331e-06;2.381488558254982e-07;-2.1658860471846428e-06;-2.830628304669746e-06;7.92844216741349e-05;10.143625336817971;0.8417417842754901;0.015537842904414876;0.015607721890396116;-2.225802774545565e-06;1.1271108744799594e-06;2.1326773495422957e-06
47.853241;7.765418809011159e-05;4.446937992585703e-06;3.183661375994411e-07;-2.134655797378815e-06;-2.833847402600859e-06;7.927586039040957e-05;10.143299136989057;0.841494941578375;0.015540401878037593;0.015607369169936214;-2.2166607983621347e-06;1.1780870515012448e-06;2.0726874530461936e-06
47.863241;7.770228740064579e-05;4.433539862975802e-06;3.9681940711933667e-07;-2.1027939009523186e-06;-2.836716846759157e-06;7.926841567070456e-05;10.142909686571258;0.84124609874202;0.015543024334852428;0.015606994829889158;-2.2062139588812384e-06;1.230120494847837e-06;2.0116768036757967e-06
47.873241;7.775199943264178e-05;4.416632318037945e-06;4.7334702387473335e-07;-2.070396371825032e-06;-2.8393718094349438e-06;7.926215187608137e-05;10.142458522854996;0.8409953104326652;0.015545711678756128;0.015606594413702574;-2.1945487592107065e-06;1.2831205075980807e-06;1.9498037499761444e-06
47.883241;7.780318712153696e-05;4.39632754470021e-06;5.477378119789066e-07;-2.0375841000534653e-06;-2.8419220417838753e-06;7.92570871060736e-05;10.141947158129145;0.8407426773244325;0.01554846382420491;0.015606164034850508;-2.1817887009165973e-06;1.3370176025401376e-06;1.8872216466172768e-06
47.893241;7.785570702637956e-05;4.372713911283967e-06;6.197586547888977e-07;-2.0045007158404813e-06;-2.8444932890852993e-06;7.925324369371368e-05;10.14137651465545;0.8404883573819678;0.015551277794505682;0.015605700265016726;-2.1680475142310422e-06;1.3917592198039687e-06;1.8240581676180465e-06
47.903241;7.790946761926963e-05;4.345861264886268e-06;6.892110817691598e-07;-1.971310310650554e-06;-2.8472404870529476e-06;7.925065666790542e-05;10.140746725624364;0.8402325602734112;0.015554149271716269;0.015605201809883002;-2.1534286210699035e-06;1.4472967471674498e-06;1.7604176294147817e-06
47.913241;7.796445587068868e-05;4.315826168046499e-06;7.559842104919914e-07;-1.9382027564998826e-06;-2.8503364978485625e-06;7.924936138966196e-05;10.140057530135278;0.8399755806230014;0.015557075013834576;0.015604670131817286;-2.1380452297194407e-06;1.5035847813936203e-06;1.6963893897431189e-06
47.923241;7.802069622960233e-05;4.282660891037766e-06;8.20077913200557e-07;-1.9054019328224504e-06;-2.853961521003503e-06;7.92493975419566e-05;10.139308602057593;0.8397178532781936;0.015560053026265508;0.015604107597582979;-2.122019317372748e-06;1.560588970651814e-06;1.632045394799129e-06
47.933241;7.807818967193166e-05;4.246445861901133e-06;8.815928797921946e-07;-1.8731585598151674e-06;-2.858284185967274e-06;7.925081871800832e-05;10.138499585504201;0.8394599156782925;0.015563081371334567;0.01560351582548229;-2.1054673186375497e-06;1.618259143773322e-06;1.5674409358537056e-06
47.943241;7.813687767355627e-05;4.207319577083476e-06;9.407005686111064e-07;-1.8417255712912086e-06;-2.863433144860016e-06;7.92536894612116e-05;10.137630105864016;0.8392022920056426;0.015566157708247893;0.015602896011518647;-2.088494604293269e-06;1.6764942384402098e-06;1.5026233371804973e-06
47.953241;7.81966382901038e-05;4.165469237384233e-06;9.976179371987333e-07;-1.8113328170555815e-06;-2.8694889532073146e-06;7.925807137359187e-05;10.136699825774265;0.8389454692547004;0.015569279773552713;0.015602249258281615;-2.0712034764921826e-06;1.7351545460582934e-06;1.43764009366069e-06
47.963241;7.825731132147529e-05;4.121087705399763e-06;1.0525960538386559e-06;-1.7821749599220724e-06;-2.8764885170368477e-06;7.926399989736798e-05;10.135708737672243;0.8386899519190302;0.015572446154211952;0.015601575802942259;-2.053705092382837e-06;1.7940846127984423e-06;1.3725476336938848e-06
47.973241;7.831872554994482e-05;4.074331485061991e-06;1.1058952028849369e-06;-1.754414029971513e-06;-2.884413013241048e-06;7.927146976727569e-05;10.134657315440684;0.838436279100346;0.015575656730082777;0.015600874994363162;-2.0361288869512314e-06;1.8531129620175299e-06;1.3074189960377045e-06
47.983241;7.838070923076917e-05;4.0253151302163795e-06;1.1577462319961648e-06;-1.7281775253661996e-06;-2.8931874243290585e-06;7.928045478836829e-05;10.133545802340203;0.8381850486576368;0.01557891242613695;0.015600146270274742;-2.0186162645063696e-06;1.9120605706929583e-06;1.2423348605345936e-06
47.993241;7.844309788355694e-05;3.974133505268596e-06;1.2083354203172923e-06;-1.7035518918969058e-06;-2.9027057347866687e-06;7.929094289469198e-05;10.132373314929907;0.8379369413909457;0.015582214508797662;0.015599389404747654;-2.0012844104280153e-06;1.9707664993260886e-06;1.1773570269072658e-06
48.003241;7.850574714159258e-05;3.920889203853679e-06;1.2578123719200609e-06;-1.6805961667508478e-06;-2.912847094504609e-06;7.930294188264774e-05;10.13113792526082;0.8376926431457536;0.015585563898819956;0.015598604153196608;-1.9841932235723373e-06;2.029106385004227e-06;1.1125200322556728e-06
48.013241;7.856853208480097e-05;3.865712737248313e-06;1.3062961457205989e-06;-1.6593609503641606e-06;-2.9234811468317157e-06;7.931644230336155e-05;10.129837584952883;0.8374527426065902;0.015588960932929215;0.015597789885616192;-1.9673568948341946e-06;2.0869857214031414e-06;1.0478677748260369e-06
48.023241;7.863133338114212e-05;3.808750023843606e-06;1.3538771268211825e-06;-1.6398881690981139e-06;-2.9344624333269357e-06;7.93313803557852e-05;10.128471020337324;0.8372177372515193;0.015592405850436525;0.01559694505603428;-1.9507838813144516e-06;2.1443133882455077e-06;9.834868690233916e-07
48.033241;7.869403409263571e-05;3.7501327066590066e-06;1.4006232878238686e-06;-1.6222021521283726e-06;-2.945605437237057e-06;7.934764890541288e-05;10.127038198902726;0.8369880760014046;0.015595899061281874;0.015596067595232794;-1.934498647682754e-06;2.2009799365695926e-06;9.194818602450354e-07
48.043241;7.875651887033559e-05;3.6899671982630453e-06;1.4465919432988363e-06;-1.6062873284981566e-06;-2.9566762473534985e-06;7.936513734309536e-05;10.125540020589511;0.8367641430498898;0.01559944069494678;0.015595156164915514;-1.9185301233177073e-06;2.256842834821723e-06;8.559255517889372e-07
48.053241;7.881867276226757e-05;3.6283270645230687e-06;1.4918365658396142e-06;-1.592058025152668e-06;-2.9674202664050835e-06;7.938375559451456e-05;10.12397689549049;0.8365462438388798;0.015603030621676076;0.015594210159749093;-1.9028936210153216e-06;2.3117146751462074e-06;7.928496739667499e-07
48.063241;7.888039495904272e-05;3.565243021368442e-06;1.536402205807785e-06;-1.5793683774304387e-06;-2.977597299487892e-06;7.940344540300845e-05;10.122347302706027;0.8363346382692239;0.015606668304957945;0.015593228522592832;-1.8875850365223714e-06;2.3653753708686065e-06;7.302820398245436e-07
48.073241;7.894159956453391e-05;3.500721164360407e-06;1.5803191509015621e-06;-1.5680683990918416e-06;-2.9870027559746235e-06;7.942419657097482e-05;10.120647765599951;0.836129569791959;0.015610351482404602;0.015592209137009582;-1.8725812638075504e-06;2.4176030207141757e-06;6.682680633030698e-07
48.083241;7.900218451202443e-05;3.4347893513257373e-06;1.6236129218534085e-06;-1.5580506330494234e-06;-2.995471283661193e-06;7.944605109430611e-05;10.11887442396126;0.8359312326842886;0.015614075418142038;0.015591149050880387;-1.8578431537700128e-06;2.468192712340507e-06;6.0683761979021e-07
48.093241;7.906201468591706e-05;3.367535344385897e-06;1.66633167804641e-06;-1.5492416896930738e-06;-3.0028652563039017e-06;7.946908347806995e-05;10.117025335070238;0.8357396861798969;0.015617833676412373;0.015590045372477213;-1.84332505003762e-06;2.516960502290074e-06;5.459663322925494e-07
48.103241;7.912094993319631e-05;3.2991085201084413e-06;1.7085646099929489e-06;-1.5415540851140424e-06;-3.0090594702850773e-06;7.949338142047411e-05;10.11510146813123;0.8355548313080075;0.015621619320163434;0.015588896892979171;-1.8289881003722314e-06;2.5637388447922596e-06;4.855811158710177e-07
48.113241;7.917887507744623e-05;3.2296934297596754e-06;1.7504438146605645e-06;-1.534854414937937e-06;-3.0139368710415017e-06;7.95190395473422e-05;10.113105767597503;0.8353765103877564;0.01562542569904357;0.015587705157470882;-1.8148004254461182e-06;2.6083717292239976e-06;4.255978375853714e-07
48.123241;7.923569596239567e-05;3.1594795254617763e-06;1.7921466213612242e-06;-1.5289789275287523e-06;-3.0173885464605562e-06;7.954614093004812e-05;10.11104224390896;0.8352046003817631;0.015629246874568962;0.015586473818817172;-1.8007240831992185e-06;2.6507146460994542e-06;3.659650442242422e-07
48.133241;7.929132352958006e-05;3.0886358038867435e-06;1.833876092576335e-06;-1.5237769232581646e-06;-3.019308579895109e-06;7.957472218708651e-05;10.108915456140599;0.8350390144312051;0.015633078052916336;0.015585207108565646;-1.7867158974548986e-06;2.6906268028895474e-06;3.0667859163680055e-07
48.143241;7.934566792998672e-05;3.0173007839638077e-06;1.8757969569527654e-06;-1.5191286731651673e-06;-3.0196027299017537e-06;7.960476593333534e-05;10.106729558885464;0.8348797001311652;0.01563691575094977;0.01558390861725535;-1.7727350815441408e-06;2.7279640977346872e-06;2.4774242315611793e-07
48.153241;7.93986394510632e-05;2.9455989421473774e-06;1.9179833595662174e-06;-1.5149222101919461e-06;-3.0182059805067322e-06;7.963623236609295e-05;10.104487903813213;0.8347266897727341;0.0156407572664913;0.015582580770500015;-1.7587274083771923e-06;2.762590890388753e-06;1.891290937609797e-07
48.163241;7.945014629825852e-05;2.873667105937706e-06;1.960430227556547e-06;-1.5110393519015818e-06;-3.0150845499008313e-06;7.966909234692344e-05;10.102193681238598;0.8345801548181867;0.015644599926036964;0.015581224991148253;-1.744606546722311e-06;2.7943989045267835e-06;1.3080436793422786e-07
48.173241;7.950009853877197e-05;2.801662177279066e-06;2.003093889977629e-06;-1.5073700754556327e-06;-3.0102237659693607e-06;7.970333967304351e-05;10.099850330315526;0.8344404131199159;0.015648440930416507;0.015579842211199554;-1.7302623562560445e-06;2.823313439744066e-06;7.278219328439855e-08
48.183241;7.954843236101826e-05;2.7297545312994274e-06;2.045915833602355e-06;-1.5038241623557694e-06;-3.003598722462965e-06;7.973898422720542e-05;10.097461190826106;0.8343078683318752;0.0156522781314498;0.015578433389636145;-1.7155823288745592e-06;2.8492822635272743e-06;1.5138093713423194e-08
48.193241;7.95951228221859e-05;2.6581284564120344e-06;2.088816717874461e-06;-1.5003292529448164e-06;-2.9951378228672983e-06;7.977603016970113e-05;10.095029441760103;0.8341829299996951;0.015656111161337;0.015577000135528062;-1.700468200717876e-06;2.872257843700907e-06;-4.202210075911515e-08
48.203241;7.964016242660263e-05;2.586980162849997e-06;2.1316728628597536e-06;-1.4968106015152629e-06;-2.984720659360727e-06;7.981444537548446e-05;10.09255869148076;0.8340659939559879;0.015659941596934353;0.015575545703594689;-1.6848401991766182e-06;2.892189245268798e-06;-9.859416805946587e-08
48.213241;7.968354433555648e-05;2.51650918108433e-06;2.1743099156308974e-06;-1.493155298695841e-06;-2.9722155774537113e-06;7.985414600772652e-05;10.090053312466388;0.8339574476202732;0.015663771852856473;0.01557407603455459;-1.668625076852412e-06;2.9090250014722335e-06;-1.5448431312869116e-07
48.223241;7.972527253775705e-05;2.446918568501193e-06;2.2165159533840715e-06;-1.489202750560874e-06;-2.9575165202842497e-06;7.989501054298766e-05;10.087518432326721;0.8338576165947293;0.01566760458918039;0.015572599945750679;-1.6517421815646358e-06;2.922717314073134e-06;-2.0960626442180045e-07
48.233241;7.976537313830187e-05;2.3784238697974252e-06;2.2580522520973877e-06;-1.4847828245818497e-06;-2.940559090423864e-06;7.993689015968289e-05;10.084959660117685;0.8337666941143097;0.015671443799586727;0.015571127760021909;-1.6341058871300712e-06;2.9332275583506542e-06;-2.6388111102932387e-07
48.243241;7.980389553768702e-05;2.3112581126015678e-06;2.298665569621888e-06;-1.4797665256210147e-06;-2.9213270160237653e-06;7.997959916334344e-05;10.08238206265335;0.8336847265050751;0.015675295452338717;0.015569669099884654;-1.6156428818299841e-06;2.940530595146026e-06;-3.172293246763355e-07
48.253241;7.984091688525306e-05;2.2456547183448337e-06;2.3381019917016353e-06;-1.4740875855875814e-06;-2.89984286038112e-06;8.002292567459034e-05;10.079789515326917;0.8336116493535852;0.015679165828509773;0.015568231868830162;-1.5963069001717572e-06;2.9446189699044146e-06;-3.695699413293035e-07
48.263241;7.987654015527923e-05;2.181830202933061e-06;2.376122971369646e-06;-1.4677269544661649e-06;-2.876134802736303e-06;8.006667214337121e-05;10.077185517275053;0.8335473478353813;0.01568305968483518;0.015566822942539095;-1.576078749106327e-06;2.9455122296292466e-06;-4.2084746808780014e-07
48.273241;7.991088146358744e-05;2.119994852682563e-06;2.4125237238067052e-06;-1.460685126644606e-06;-2.8502174280020815e-06;8.011067834830258e-05;10.07457391280234;0.8334916966505111;0.01568698019171358;0.015565449335482314;-1.5549572280814763e-06;2.9432555899534e-06;-4.710360658047112e-07
48.283241;7.99440755566286e-05;2.0603498543100223e-06;2.4471366779614876e-06;-1.4529609539754442e-06;-2.822104969550353e-06;8.015481006808145e-05;10.07195842993716;0.8334445267736332;0.015690929186124362;0.015564119081486824;-1.5329539233574204e-06;2.937911223652293e-06;-5.200970026020078e-07
48.293241;7.99762867148107e-05;2.0030604012656284e-06;2.4798341066362067e-06;-1.4445382821985075e-06;-2.791814539197204e-06;8.01989449196675e-05;10.069341885562245;0.8334055686329275;0.01569490644420839;0.015562841118861559;-1.5100987182075268e-06;2.9295607253061626e-06;-5.679532452277943e-07
48.303241;8.000768390660517e-05;1.9482509448581307e-06;2.5105427405922856e-06;-1.435396335931839e-06;-2.759352113866912e-06;8.024297370873763e-05;10.066725632456155;0.8333744558430634;0.015698909090539306;0.015561623981081508;-1.4864444498026226e-06;2.9183072012600013e-06;-6.145156049570004e-07
48.313241;8.003840933320966e-05;1.8960138689870636e-06;2.5392388492812437e-06;-1.4255383222170042e-06;-2.7247219594978344e-06;8.028681026548743e-05;10.06410943200566;0.833350754965994;0.015702932471961584;0.015560474852004158;-1.4620572373804837e-06;2.9042698286811836e-06;-6.597224410822102e-07
48.323241;8.006859625578618e-05;1.846396599313247e-06;2.565916726774828e-06;-1.41499385079319e-06;-2.687954436467228e-06;8.03304052845964e-05;10.0614918412928;0.8333339629150613;0.015706972022398163;0.015559399661301328;-1.4369995878817751e-06;2.8875732479617883e-06;-7.035602324496659e-07
48.333241;8.009840710460016e-05;1.7993805269739983e-06;2.590567292875811e-06;-1.4037937490364536e-06;-2.649105697653869e-06;8.037375065462694e-05;10.058870890623023;0.8333234744308265;0.015711024143962093;0.015558403152151547;-1.4113153347734415e-06;2.868332002696661e-06;-7.460636471290802e-07
48.343241;8.012803183289742e-05;1.7548819509071662e-06;2.613182162887677e-06;-1.3919557743738226e-06;-2.608226953294647e-06;8.041685588253262e-05;10.056244617725142;0.8333185665141188;0.01571508498749034;0.015557488979889296;-1.3850194690031263e-06;2.8466453652147306e-06;-7.872924491568016e-07
48.353241;8.01576603242444e-05;1.7127744232085683e-06;2.6337617736608473e-06;-1.3794763326377347e-06;-2.5653480559516815e-06;8.045972532595504e-05;10.053611100052896;0.8333184492974698;0.01571914881766346;0.015556660846940403;-1.3580932301296295e-06;2.8226089527827984e-06;-8.27305315187909e-07
48.363241;8.018746270991895e-05;1.672918944660542e-06;2.65232797030852e-06;-1.366313715345686e-06;-2.520488460786572e-06;8.05023664851704e-05;10.050968399691719;0.8333223315351033;0.015723207905904753;0.015555923910527686;-1.3304808848000261e-06;2.7963252795606013e-06;-8.661680277725075e-07
48.373241;8.021758130229782e-05;1.6351944789240387e-06;2.6689431279878977e-06;-1.352395474223826e-06;-2.473674776219007e-06;8.054479889610909e-05;10.048314807114686;0.8333294397040654;0.01572725417745132;0.015555284530689715;-1.302101801418888e-06;2.7678980338670807e-06;-9.039678351110204e-07
48.383241;8.024813898083308e-05;1.5995079135942208e-06;2.683699786157352e-06;-1.3376511336356993e-06;-2.424962181238431e-06;8.05870428167467e-05;10.045648757240006;0.8333390236528684;0.015731281529924656;0.015554748602638387;-1.2728881297487116e-06;2.7374162334819484e-06;-9.407880460312264e-07
48.393241;8.027925570261762e-05;1.5657779531986026e-06;2.696684974526129e-06;-1.3220223607016476e-06;-2.37445564026202e-06;8.062910946801793e-05;10.042968592267096;0.8333503730637393;0.015735286461907458;0.015554320662012872;-1.2428113957310794e-06;2.7049476290767116e-06;-9.766829855083427e-07
48.403241;8.031104667587748e-05;1.53392739843162e-06;2.707970198329482e-06;-1.3054536589066025e-06;-2.3223061546930253e-06;8.067099712714736e-05;10.04027327911179;0.8333628436043434;0.01573926689978922;0.015554004269163263;-1.2118718110653925e-06;2.670548031028537e-06;-1.0116947794696001e-06
48.413241;8.034359892739759e-05;1.5038975412714486e-06;2.7176326131614793e-06;-1.2878981048828932e-06;-2.26867603106758e-06;8.071268514663083e-05;10.03756315718013;0.833375869641812;0.01574322064037278;0.015553802122456637;-1.1800772882795968e-06;2.634267346916515e-06;-1.0458815478881667e-06
48.423241;8.037695276182365e-05;1.4756613649468733e-06;2.725775621143094e-06;-1.2693248453349385e-06;-2.2137026118477202e-06;8.075414216421838e-05;10.03483923026865;0.8333889300997902;0.015747143074069953;0.015553715352693287;-1.1474369324171783e-06;2.596138121366038e-06;-1.0793320002041811e-06
48.433241;8.041111151009728e-05;1.4492129198709138e-06;2.7325428344266787e-06;-1.249700973412399e-06;-2.1574854010530602e-06;8.079534248237765e-05;10.03210187923811;0.8334015250303988;0.015751025906367667;0.015553743114776366;-1.1139696299507692e-06;2.55616196276186e-06;-1.112168994526325e-06
48.443241;8.044606266333097e-05;1.4245310494659422e-06;2.738125359120003e-06;-1.22897919095933e-06;-2.100096458729072e-06;8.083625376260804e-05;10.029350346023085;0.8334132128712506;0.015754858701011943;0.015553882475043966;-1.0797125117914972e-06;2.5143172325787866e-06;-1.1445375543492614e-06
48.453241;8.048177961943649e-05;1.401555223810024e-06;2.7427389672290606e-06;-1.207128926970218e-06;-2.0416088782370658e-06;8.087680908860311e-05;10.02658311658629;0.8334236329764795;0.015758630687920192;0.015554128199818251;-1.0447141271564265e-06;2.4705917439365545e-06;-1.1765757643415828e-06
48.463241;8.051821567584034e-05;1.380206457824153e-06;2.7465819486789306e-06;-1.1841568954920373e-06;-1.9821289533716153e-06;8.09169033973466e-05;10.02379847309563;0.8334324824573095;0.01576233056882463;0.01555447331800208;-1.009023373982082e-06;2.4250021658779283e-06;-1.208387364098121e-06
48.473241;8.055530506879891e-05;1.3604233452326482e-06;2.749815147036951e-06;-1.1600711282369755e-06;-1.9218083544156687e-06;8.095640869348462e-05;10.020994757198405;0.8334395139141332;0.015765945357726515;0.015554909746518101;-9.726913233269852e-07;2.377568230254435e-06;-1.24004295983082e-06
48.483241;8.059297567996129e-05;1.3421600628027914e-06;2.752550576178087e-06;-1.1348479607628373e-06;-1.8608292856947577e-06;8.099520177207814e-05;10.018170824292094;0.8334445566525027;0.015769460349025217;0.01555542817669324;-9.357829925545071e-07;2.3282886223682194e-06;-1.2716030205435309e-06
48.493241;8.063118281159948e-05;1.3253429641148344e-06;2.75484358040394e-06;-1.1084476174266796e-06;-1.7993772800879771e-06;8.10331999935186e-05;10.015326690677284;0.8334475216979428;0.015772860842946726;0.015556017988545407;-8.983909421466611e-07;2.2771599909528654e-06;-1.3031207182125583e-06
48.503241;8.066992929741183e-05;1.3098433716222434e-06;2.7567324391627615e-06;-1.0808405744732728e-06;-1.737619085357371e-06;8.10703708641086e-05;10.012463678166599;0.8334483861301712;0.015776134102473107;0.015556666763749968;-8.606387812924648e-07;2.2241964534023377e-06;-1.3346269909952213e-06
48.513241;8.070924558962825e-05;1.295503672560343e-06;2.758293311725134e-06;-1.0520098563884546e-06;-1.675695468275646e-06;8.110672397963521e-05;10.009583899059795;0.8334471522854506;0.01577926992350706;0.015557359793641604;-8.226572850236662e-07;2.1694168918100264e-06;-1.3661423427871668e-06
48.523241;8.074915650798868e-05;1.2821733316566798e-06;2.7596412787246954e-06;-1.0219494883975745e-06;-1.6137311207881651e-06;8.114231550624288e-05;10.006689827402578;0.8334437822561338;0.015782260102788468;0.015558081165436301;-7.84552611008311e-07;2.1128316789270516e-06;-1.3977002211262416e-06
48.533241;8.078965254115555e-05;1.26971646340461e-06;2.7608847012877405e-06;-9.90672878074274e-07;-1.5518429367428632e-06;8.11772370414699e-05;10.003784723626326;0.8334381586515941;0.01578509865567133;0.015558815744599792;-7.464092781022722e-07;2.0544551272664244e-06;-1.4293416265520072e-06
48.543241;8.083067498959334e-05;1.258014070072633e-06;2.762077302186059e-06;-9.582072802692757e-07;-1.4901242010343444e-06;8.12115725885924e-05;10.00087319804102;0.8334301378401645;0.01578778316525248;0.015559550301332546;-7.083177095782074e-07;1.994327256980327e-06;-1.4611063529243542e-06
48.553241;8.087211944616865e-05;1.2469713651138856e-06;2.7632043348483436e-06;-9.24578236696927e-07;-1.4286200876216916e-06;8.124536592281696e-05;9.997961086485557;0.8334196589414267;0.015790315174827867;0.015560273124206285;-6.703734747570363e-07;1.932513856985981e-06;-1.4930513339755023e-06
48.563241;8.091384456092548e-05;1.236516136728174e-06;2.764211436908384e-06;-8.898136113539012e-07;-1.3673299560982692e-06;8.127862127818733e-05;9.995055256828728;0.8334068072620091;0.01579269878306177;0.0155609726068769;-6.32644388535542e-07;1.8690794727732135e-06;-1.5252705885370367e-06
48.573241;8.095567812994178e-05;1.2265898595150725e-06;2.7650435316803693e-06;-8.539603710778758e-07;-1.3062372340179019e-06;8.131131994071926e-05;9.992163438429184;0.8333918029778656;0.015794939175303262;0.015561636381526077;-5.951650250699219e-07;1.804067968392967e-06;-1.5578803139929538e-06
48.583241;8.099742291911707e-05;1.2171373596222442e-06;2.7656591074689425e-06;-8.170921501392575e-07;-1.2453392651773473e-06;8.134344437165781e-05;9.989293423358355;0.8333749452691639;0.015797042688246894;0.015562252083113664;-5.579784898507659e-07;1.7375055039751692e-06;-1.5909782314076516e-06
48.593241;8.103886686968457e-05;1.2081018098015153e-06;2.766027275711411e-06;-7.79311586512161e-07;-1.184669372389724e-06;8.137500280670333e-05;9.986452113953565;0.833356566831208;0.015799017786378454;0.015562808801464687;-5.211650017956629e-07;1.6693998467118312e-06;-1.6246251705470593e-06
48.603241;8.107979269612253e-05;1.1994294984935565e-06;2.7661321681984855e-06;-7.407511793923252e-07;-1.124307600636499e-06;8.140603174431352e-05;9.983645238373732;0.8333370355916232;0.015800875154483182;0.015563297700825152;-4.848070184546923e-07;1.5997403561043627e-06;-1.6588613859599036e-06
48.613241;8.111997939013063e-05;1.1910792755860862e-06;2.765979496956493e-06;-7.015569999726955e-07;-1.0643642559002132e-06;8.14365775536696e-05;9.980877806100002;0.8333167633951902;0.015802626971299978;0.015563711145133195;-4.489256477690727e-07;1.5285140081399113e-06;-1.6937290385719985e-06
48.623241;8.115919623866926e-05;1.1830320074279754e-06;2.7655855720773447e-06;-6.618536833525524e-07;-1.0049471028874583e-06;8.146668147360276e-05;9.978155045326696;0.8332961863584163;0.01580428608386511;0.015564041342547791;-4.1346100221737696e-07;1.4557150162341184e-06;-1.7292801077570919e-06
48.633241;8.119719478963039e-05;1.1752949162803147e-06;2.7649525741069764e-06;-6.217117084105412e-07;-9.461433131032544e-07;8.149637431895438e-05;9.975483012050852;0.8332757300373833;0.015805864395641966;0.015564280465920155;-3.7830408119040467e-07;1.3813459824745074e-06;-1.7655620959452455e-06
48.643241;8.123371526407209e-05;1.1678976829533592e-06;2.764057546074852e-06;-5.811331530166225e-07;-8.880276912056351e-07;8.15256782464203e-05;9.972868474345958;0.8332557562164717;0.015807371329967956;0.015564421972515523;-3.4332999753306174e-07;1.3054293581548082e-06;-1.8026035105631682e-06
48.653241;8.126850329075737e-05;1.1608830223804838e-06;2.762862955467671e-06;-5.400642670093516e-07;-8.306829904689476e-07;8.155460722373764e-05;9.970319058931674;0.8332365227893179;0.01580881443888587;0.01556446167774024;-3.084142252572686e-07;1.2280114577648876e-06;-1.8404209115351494e-06
48.663241;8.130131403425235e-05;1.1542929442117128e-06;2.7613183976567125e-06;-4.984251121786596e-07;-7.74205943228496e-07;8.158314994524067e-05;9.967843838900821;0.8332182084220001;0.015810201331583885;0.015564398646355814;-2.734450590474723e-07;1.1491438796472526e-06;-1.8790268981808156e-06
48.673241;8.133192179535584e-05;1.148156229421589e-06;2.7593500142798914e-06;-4.561283187404979e-07;-7.186916909500656e-07;8.161125042820743e-05;9.965453041801785;0.833200945690593;0.01581154082530979;0.015564235443090185;-2.383339966767026e-07;1.0688666567412773e-06;-1.9184260567042408e-06
48.683241;8.1360151488592e-05;1.142497279808852e-06;2.7568810032195827e-06;-4.1308524378425833e-07;-6.642235024856895e-07;8.163881341293275e-05;9.963156660062257;0.8331847947987893;0.015812843439529614;0.01556397662090917;-2.0302145475520034e-07;9.872187729852445e-07;-1.9586139755092347e-06
48.693241;8.138589312661057e-05;1.1373636170700223e-06;2.7538767207582256e-06;-3.6921696231151507e-07;-6.108816143360849e-07;8.166571661959492e-05;9.960963566167818;0.8331697190557534;0.015814121524103796;0.015563626654484436;-1.674734701082949e-07;9.042765891015507e-07;-1.9995818082988603e-06
48.703241;8.140907630065407e-05;1.1328265384237605e-06;2.7503599419975518e-06;-3.244702418466009e-07;-5.587429661922964e-07;8.169180288394329e-05;9.958881868997285;0.8331556441847852;0.01581538769005516;0.015563189305887659;-1.316667702961707e-07;8.201903255281204e-07;-2.041313452261142e-06
48.713241;8.142964302032768e-05;1.12894714725742e-06;2.746393497310555e-06;-2.7883573630511187e-07;-5.078575237029992e-07;8.171687244086935e-05;9.956919465096966;0.8331425404766872;0.015816651883721854;0.015562668061089335;-9.557215526473234e-08;7.35180747385552e-07;-2.0837755007757e-06
48.723241;8.144755760689621e-05;1.1257552265695031e-06;2.7420569789540064e-06;-2.3236599690914205e-07;-4.5823453414738413e-07;8.17406987223635e-05;9.955084212392272;0.833130405587851;0.01581792013129715;0.015562066742340383;-5.91504527400931e-08;6.494934633804723e-07;-2.126913359558154e-06
48.733241;8.146283516130302e-05;1.1232620188989501e-06;2.7374316022198244e-06;-1.8517460264485148e-07;-4.0986229523646847e-07;8.176304001395544e-05;9.953383715567277;0.8331192015519681;0.015819195989605118;0.01556139062606973;-2.2362666666906606e-08;5.63347767262213e-07;-2.170655625805366e-06
48.743241;8.14755503402646e-05;1.1214867966215754e-06;2.7326031991432885e-06;-1.3739820736577327e-07;-3.627322043586072e-07;8.178362521123595e-05;9.951824529072242;0.8331088690400359;0.015820482194090924;0.015560647686917452;1.4816038788532215e-08;4.769218418228169e-07;-2.214919836860283e-06
48.753241;8.148582687977243e-05;1.1204679335631646e-06;2.7276684305114527e-06;-8.914110470820462e-08;-3.168303575805337e-07;8.18021460181015e-05;9.950411472012345;0.8330993662775596;0.01582178079728783;0.015559848594852217;5.237894356516243e-08;3.9037485888899296e-07;-2.259625595269151e-06
48.763241;8.149381879562425e-05;1.1202543778372286e-06;2.722724734162602e-06;-4.045366486560696e-08;-2.7211656753298687e-07;8.181827349537723e-05;9.949147836959096;0.8330906656190729;0.015823093089045625;0.015559005532477506;9.028376904580099e-08;3.0386026898404173e-07;-2.304716600990006e-06
48.773241;8.149968086817059e-05;1.1209019232482368e-06;2.7178630407839693e-06;8.635736814455629e-09;-2.285318285062611e-07;8.183167188944459e-05;9.948035816964374;0.8330827392541544;0.015824420509951365;0.015558131217065351;1.2848697939590442e-07;2.1750490750190548e-07;-2.350164051307138e-06
48.783241;8.15035427183127e-05;1.1224703899647973e-06;2.71317634090944e-06;5.807029239650174e-08;-1.8601678356896497e-07;8.184200464156946e-05;9.947076539609249;0.8330755475512813;0.015825764944743564;0.015557238681741943;1.6697255872509584e-07;1.3138804634649761e-07;-2.3959463545666435e-06
48.793241;8.150550125039938e-05;1.1249960111659772e-06;2.708745858858267e-06;1.0773449224891509e-07;-1.4451291075448534e-07;8.184896217574065e-05;9.946270152783386;0.8330690527635012;0.01582712721848247;0.015556341697917512;2.0572869791470187e-07;4.554608504806644e-08;-2.4420429311949913e-06
48.803241;8.15056181995769e-05;1.1284640697237273e-06;2.704599752416254e-06;1.574528111089224e-07;-1.0396420011202163e-07;8.185230898948993e-05;9.945615891443577;0.8330632525428096;0.015828506060703542;0.015555455399876654;2.4472087806699305e-07;-4.001017896437989e-08;-2.488438044033561e-06
48.813241;8.150391641170887e-05;1.1328239104434392e-06;2.7007105091766904e-06;2.0701708258720274e-07;-6.43239303638147e-08;8.185190286045582e-05;9.94511184874357;0.8330581508322681;0.015829898922840844;0.015554596081775078;2.8391468056340697e-07;-1.2527506284877445e-07;-2.5351005596683506e-06
48.823241;8.15003904274291e-05;1.1380188275923786e-06;2.6970463846596645e-06;2.562380910680747e-07;-2.5546151024750165e-08;8.1847664230634e-05;9.944754773691317;0.8330536821429771;0.015831303143338006;0.015553779717130815;3.2331401186184066e-07;-2.1024441584795503e-07;-2.5819671173033526e-06
48.833241;8.149502827822116e-05;1.1439826768448699e-06;2.693605453938019e-06;3.049821376928683e-07;1.243079973163601e-08;8.183952857157571e-05;9.94453992228515;0.8330497273209774;0.015832716178567276;0.015553019736887174;3.6295693223708193e-07;-2.9493169827998724e-07;-2.6289609747168087e-06
48.843241;8.148783275110387e-05;1.1506259863821125e-06;2.690391522506546e-06;3.5316409911056714e-07;4.9677696823660237e-08;8.1827425760184e-05;9.944460908003789;0.8330462147737578;0.015834134345406852;0.015552325506414395;4.0287476705088814e-07;-3.7935876889530176e-07;-2.6760185396041788e-06
48.853241;8.147884421791173e-05;1.1578527460838155e-06;2.6873747608847257e-06;4.0073339019273264e-07;8.624521216888174e-08;8.181129959049002e-05;9.944510174218486;0.833043149003416;0.015835551336205272;0.015551703172277762;4.4306142589865186e-07;-4.635138246984319e-07;-2.7230971236985024e-06
48.863241;8.14681537413648e-05;1.1655931365769414e-06;2.6844809171352945e-06;4.476701688121389e-07;1.2215300271839726e-07;8.179114425422566e-05;9.944680281370891;0.8330405518986541;0.01583695900776813;0.015551157617958626;4.834794860008189e-07;-5.473197999922017e-07;-2.770162204749215e-06
48.873241;8.145590202243358e-05;1.1738349132801708e-06;2.6815942469000385e-06;4.939667186480528e-07;1.5741004347149885e-07;8.176702768212118e-05;9.94496485528274;0.8330384174028844;0.015838349598293017;0.015550692919523046;5.240909019222766e-07;-6.306346105617854e-07;-2.8171693621307416e-06
48.883241;8.14422815433912e-05;1.182652846858562e-06;2.6785561874636032e-06;5.396084742657509e-07;1.9203001371846002e-07;8.173908623458566e-05;9.945358565124472;0.8330366951561278;0.015839716640067277;0.015550311870057553;5.648743664307759e-07;-7.132695704610477e-07;-2.8640653032915863e-06
48.893241;8.142754046813261e-05;1.1922126029536536e-06;2.6751741982939357e-06;5.845802742089065e-07;2.260223701569833e-07;8.170749794807208e-05;9.945856621423834;0.8330352741622575;0.015841054287156865;0.015550015553310322;6.058171620745245e-07;-7.95013340090678e-07;-2.9107980665899285e-06
48.903241;8.141197483686448e-05;1.2027345469157073e-06;2.671245921662731e-06;6.288847469759492e-07;2.5938724541191933e-07;8.16724639625313e-05;9.946453944027015;0.833033959747568;0.015842356228278672;0.015549802867135355;6.469065614003765e-07;-8.756650631466438e-07;-2.957316690334921e-06
48.913241;8.139590178148801e-05;1.2144324401684974e-06;2.6665851396615852e-06;6.725428478713951e-07;2.921335917408717e-07;8.163420966916988e-05;9.947144309396334;0.833032460037529;0.0158436147712775;0.01554967083159914;6.881225939837935e-07;-9.550600157662333e-07;-3.0035713601353044e-06
48.923241;8.137961442775033e-05;1.2274577147013386e-06;2.661030395762028e-06;7.155646796818797e-07;3.2429546202781785e-07;8.15929911024597e-05;9.947920229494667;0.8330304345446609;0.015844820430921447;0.015549615547619213;7.294296961398596e-07;-1.0330637098587373e-06;-3.0495140092950077e-06
48.933241;8.136333953282258e-05;1.2418820954677823e-06;2.654425755793937e-06;7.579259155192282e-07;3.5592292396746646e-07;8.154909557189766e-05;9.948773584012859;0.8330276140688131;0.015845962550988597;0.015549633128239761;7.707949505709703e-07;-1.1095534238148316e-06;-3.09508591859579e-06
48.943241;8.134721624145276e-05;1.2577180569449134e-06;2.646599760130577e-06;7.995819011456054e-07;3.8705194529387107e-07;8.150282531138478e-05;9.94969628450642;0.8330238651023645;0.01584703098820505;0.015549720574274286;8.122189475242743e-07;-1.1844094744757556e-06;-3.1402107114745862e-06
48.953241;8.133129983844789e-05;1.2749519007468644e-06;2.6373746047166497e-06;8.404877961981979e-07;4.1767297584667815e-07;8.145446701379131e-05;9.950680624718862;0.833019136890843;0.015848018129240877;0.01554987591888525;8.537342665770004e-07;-1.257520161375787e-06;-3.1848105207777842e-06
48.963241;8.131559661607277e-05;1.2935709903554826e-06;2.6265961962526493e-06;8.805981844622938e-07;4.477280223867551e-07;8.14042738722556e-05;9.951719554508506;0.8330134187314013;0.015848920024434485;0.015550097740178579;8.953814208029941e-07;-1.328807036516931e-06;-3.228828906363233e-06
48.973241;8.130010290635512e-05;1.3135754052599083e-06;2.6141526948645445e-06;9.198719980936865e-07;4.771354791741809e-07;8.13524801407813e-05;9.952807006923944;0.83300672916541;0.015849735929316402;0.01555038453694711;9.371920482518897e-07;-1.398239576619773e-06;-3.272243778606008e-06
48.983241;8.128480572185015e-05;1.334983648810616e-06;2.5999658858860616e-06;9.582863813264717e-07;5.058059175110111e-07;8.12993337764993e-05;9.953938221427963;0.8329990253351998;0.015850467445070585;0.015550733151613613;9.79188664382016e-07;-1.4657985058677192e-06;-3.3150593796216514e-06
48.993241;8.126967205900167e-05;1.3578368759000875e-06;2.583976246861173e-06;9.958318918414764e-07;5.336447719731274e-07;8.124510861565302e-05;9.955109610671855;0.8329900890072183;0.01585111830898548;0.015551137247192065;1.0214018183871948e-06;-1.5314307248850109e-06;-3.357286650698937e-06
49.003241;8.125466328533897e-05;1.382186879985352e-06;2.566153028005883e-06;1.0324916302992123e-06;5.605658055142137e-07;8.119008667311618e-05;9.956317910286883;0.8329795367419626;0.01585169393456636;0.015551588633418573;1.0638799782429927e-06;-1.5950587420966757e-06;-3.3989389008556687e-06
49.013241;8.12397526247317e-05;1.4080851868190349e-06;2.546505733774757e-06;1.068224086299251e-06;5.865131059172473e-07;8.113452583292039e-05;9.957559577873559;0.8329669402317049;0.015852200549460276;0.015552080574337818;1.1066695740723886e-06;-1.6566259554146918e-06;-3.4400165999264485e-06
49.023241;8.12249355633366e-05;1.435587006152073e-06;2.5250523846804976e-06;1.1029704925758498e-06;6.114733827495572e-07;8.107863262327093e-05;9.958831130200444;0.8329519302435572;0.01585264476240446;0.015552609239182785;1.1497882806298078e-06;-1.716131014487991e-06;-3.480467302117723e-06
49.033241;8.121023425434118e-05;1.4647414038657694e-06;2.5017876668000873e-06;1.1366950065384963e-06;6.354712910765877e-07;8.102257228968226e-05;9.960129689189804;0.8329342216203313;0.015853033514844964;0.015553172288921384;1.1932198138325257e-06;-1.7736270584668972e-06;-3.5201843561418465e-06
49.043241;8.119567360231544e-05;1.4955732728509686e-06;2.4767119461596003e-06;1.1694096976304997e-06;6.585543248037183e-07;8.096650513772251e-05;9.961452805855828;0.8329135822469967;0.015853374288472194;0.015553767168232672;1.2369197154183172e-06;-1.8291836469789234e-06;-3.559059112708577e-06
49.053241;8.118123672509208e-05;1.528084990038963e-06;2.449870894507083e-06;1.20115519432707e-06;6.807779297309931e-07;8.091060805418614e-05;9.962797506014272;0.8328897888824232;0.015853674983523143;0.015554391030168542;1.2808190334108758e-06;-1.8828467964183446e-06;-3.5970242521644336e-06
49.063241;8.116684730894683e-05;1.562261537567391e-06;2.42133875991114e-06;1.2319865282784492e-06;7.021968070752888e-07;8.085508095590748e-05;9.964159380013536;0.8328626111130313;0.01585394294154511;0.015555040994227304;1.3248364928654354e-06;-1.934631418629499e-06;-3.634058590416005e-06
49.073241;8.115238865815836e-05;1.5980650593800412e-06;2.3911819175716405e-06;1.2619786352773362e-06;7.228653938795759e-07;8.080014912681604e-05;9.96553281716819;0.8328318112929375;0.015854184385753884;0.015555713356053904;1.3688933680384197e-06;-1.984532766823516e-06;-3.670188811204088e-06
49.083241;8.11377182901092e-05;1.6354364462887587e-06;2.3594517623172284e-06;1.2912157700142279e-06;7.428439994313484e-07;8.074605853318343e-05;9.96691246773866;0.8327971463751799;0.015854405482612213;0.01555640305675282;1.412912198814405e-06;-2.0325359474613205e-06;-3.7055099633041947e-06
49.093241;8.112266573366451e-05;1.6743054045257967e-06;2.3261904244843655e-06;1.3197699477153542e-06;7.621975734728097e-07;8.069305869536225e-05;9.968294132737979;0.8327584441780506;0.015854614168470244;0.015557104455313442;1.4568169916115625e-06;-2.0786191095270862e-06;-3.740177306100505e-06
49.103241;8.110703235559902e-05;1.7145926202013514e-06;2.29144039040419e-06;1.3476924867958553e-06;7.809878821804007e-07;8.064137400179201e-05;9.96967407559915;0.8327157456277923;0.015854820737374896;0.015557812674005352;1.5005566299631216e-06;-2.12273841172895e-06;-3.7743509185392985e-06
49.113241;8.109059209537471e-05;1.7562017611548562e-06;2.2552520776921516e-06;1.3750260712268682e-06;7.992757485770782e-07;8.05911799245482e-05;9.971048205483385;0.8326693570210691;0.015855037204135773;0.015558524650284448;1.544127935709791e-06;-2.1648042209846424e-06;-3.808159978605953e-06
49.123241;8.107309957511163e-05;1.7990042574632795e-06;2.2176676000889543e-06;1.4018220945987822e-06;8.171283588685786e-07;8.05425906292767e-05;9.972412000115906;0.8326197501690293;0.015855277386535808;0.015559239686425844;1.5875727149781386e-06;-2.2046793022570126e-06;-3.841709705368618e-06
49.133241;8.105431062411169e-05;1.8428263543205156e-06;2.1787130535138464e-06;1.4281259581213502e-06;8.346152864909209e-07;8.049565024469052e-05;9.973760769388269;0.8325674128356793;0.015855557084028325;0.015559959409819267;1.630954142724233e-06;-2.242200715152515e-06;-3.875084042902242e-06
49.143241;8.103399110780143e-05;1.8874540803440436e-06;2.138421658638784e-06;1.4539419926464873e-06;8.518019328488066e-07;8.045033483564825e-05;9.97509004030374;0.8325127395347375;0.015855892882951535;0.015560686768184678;1.674332130726493e-06;-2.2772121045027906e-06;-3.908342933447273e-06
49.153241;8.101192063084128e-05;1.932642977252221e-06;2.0968394175471457e-06;1.4792325431795074e-06;8.687395112044992e-07;8.04065776865145e-05;9.976395554082991;0.8324559941349571;0.015856300780454417;0.015561424579142792;1.7177441330824455e-06;-2.309594285136647e-06;-3.941529958188577e-06
49.163241;8.098790765109068e-05;1.9781207553668984e-06;2.054004035483249e-06;1.503947696668825e-06;8.854366119815702e-07;8.036430400215352e-05;9.977672631443093;0.8323973457257245;0.015856795335523626;0.015562174200739472;1.7611836037303536e-06;-2.339271719179788e-06;-3.974683329605123e-06
49.173241;8.096179072075145e-05;2.0235913310837233e-06;2.00993369517286e-06;1.5280442398752795e-06;9.018511609996574e-07;8.032344222233653e-05;9.9789156936761;0.8323369231014578;0.01585738886082193;0.015562934506875384;1.8045967832641355e-06;-2.36619848273839e-06;-4.007857790541329e-06
49.183241;8.093342173856813e-05;2.0687309979178283e-06;1.964620548505269e-06;1.5514762040889007e-06;9.179340141446416e-07;8.028391518844372e-05;9.980118646460031;0.8322748415314424;0.01585809109327901;0.015563702283689603;1.8479149472630904e-06;-2.3903540348164605e-06;-4.041140617173998e-06
49.193241;8.090266650740819e-05;2.1131869339008884e-06;1.918019573788686e-06;1.5741717418114508e-06;9.336692617229441e-07;8.024564643152157e-05;9.98127579387469;0.8322112132753486;0.015858909030471807;0.015564473682415118;1.8910951926475553e-06;-2.411741793284449e-06;-4.074636836169913e-06
49.203241;8.086942545086933e-05;2.156607731626581e-06;1.8700574855897307e-06;1.5960358562666594e-06;9.490613109382434e-07;8.020857880689032e-05;9.982382401932878;0.8321461622177728;0.01585984610858394;0.015565245033592036;1.9341398743877897e-06;-2.43036924889802e-06;-4.108447574528224e-06
49.213241;8.083363699203248e-05;2.1986883843313466e-06;1.8206723108652115e-06;1.6169709038812816e-06;9.64090501076132e-07;8.017267512563888e-05;9.983434768658142;0.8320798284110523;0.01586090178819841;0.015566013042434232;1.977085041722143e-06;-2.446230141984753e-06;-4.142669730160675e-06
49.223241;8.079525702157433e-05;2.239184196444848e-06;1.7698435568052317e-06;1.6368679317102121e-06;9.786902298188402e-07;8.013789690085007e-05;9.984430619902334;0.8320123454491808;0.015862072323956568;0.015566775125547428;2.0199755155199016e-06;-2.4593107817967077e-06;-4.177407654448887e-06
49.233241;8.075424034450925e-05;2.2778839916826525e-06;1.7175685384275478e-06;1.6555867719857452e-06;9.927666030458263e-07;8.010418701861697e-05;9.985369664629726;0.831943827417782;0.015863351430658913;0.015567530650339214;2.062850718707165e-06;-2.469606574538282e-06;-4.212778722277006e-06
49.243241;8.071053865816808e-05;2.3145820993510577e-06;1.663817872187603e-06;1.6729667622502974e-06;1.0062350206620733e-06;8.007147744053485e-05;9.986252965651726;0.8318744148054992;0.01586473010060364;0.015568282538370894;2.1057392080280312e-06;-2.477131832481974e-06;-4.248917131708324e-06
49.253241;8.066411724861774e-05;2.3490874349933698e-06;1.6085350086354325e-06;1.688853638597704e-06;1.0190499463503305e-06;8.003970118898398e-05;9.987081837765695;0.8318043627773302;0.015866196697121696;0.015569036635355549;2.1486494731178543e-06;-2.4819219867426415e-06;-4.2859793028746985e-06
49.263241;8.061496668222687e-05;2.3812527661150766e-06;1.5516804620419863e-06;1.7031184568011598e-06;1.0312160196441027e-06;8.000878816755005e-05;9.98785772142105;0.831734079601123;0.015867738382768518;0.015569798822006844;2.1915589248114e-06;-2.4840220618633753e-06;-4.324135398911397e-06
49.273241;8.056308504311833e-05;2.4109816072321427e-06;1.493266737947527e-06;1.7156689820834087e-06;1.042770570518024e-06;7.997867334627065e-05;9.98858199119788;0.8316640882699304;0.015869342920073682;0.015570572915316782;2.2344168783524303e-06;-2.483473657008329e-06;-4.363548735874252e-06
49.283241;8.050845512503996e-05;2.4382185514632816e-06;1.433345615247778e-06;1.7264431614279182e-06;1.0537538221920814e-06;7.994933097489642e-05;9.98925528010653;0.8315949992738526;0.015870999544340382;0.015571360615824027;2.2771605235077243e-06;-2.48033020754079e-06;-4.404360114868514e-06
49.293241;8.045104407086408e-05;2.4629478628981844e-06;1.3719726374417737e-06;1.7353828968409647e-06;1.0641906968764735e-06;7.992079615791742e-05;9.989877703286977;0.8315274915788647;0.015872699281739795;0.015572163032112715;2.3197197433384173e-06;-2.4746761977363996e-06;-4.446674485579355e-06
49.303241;8.039081533843902e-05;2.4851952771645464e-06;1.309189393520701e-06;1.7424158905251398e-06;1.0740810443821284e-06;7.989315558418744e-05;9.990449702693287;0.8314622149064725;0.01587443483968678;0.015572983088903895;2.3620098244884065e-06;-2.466622532441644e-06;-4.490543357397581e-06
49.313241;8.032774092616156e-05;2.5050327088224095e-06;1.2450177436635006e-06;1.7474546876780484e-06;1.0833942421324314e-06;7.986652984783126e-05;9.990972010278629;0.8313996714938051;0.015876199736460192;0.015573826596477328;2.4039375834172934e-06;-2.456305021606653e-06;-4.535958747294723e-06
49.323241;8.026181302553472e-05;2.522580488819605e-06;1.1794628878753377e-06;1.7504089322062582e-06;1.0920764989589628e-06;7.984105146551633e-05;9.991444987487192;0.8313402048062054;0.015877987377788186;0.015574701099017976;2.4454235395901205e-06;-2.443889454704098e-06;-4.582866684457269e-06
49.333241;8.019306071290977e-05;2.5379977859281203e-06;1.112547163923776e-06;1.7512118101408365e-06;1.1000631804442039e-06;7.981683566803164e-05;9.99186853780148;0.8312840731554294;0.015879791100008075;0.015575615017310942;2.4864141457468243e-06;-2.4295671382688e-06;-4.631177417642104e-06
49.343241;8.012156976876598e-05;2.5514782993897705e-06;1.0443457092525691e-06;1.7498429787246852e-06;1.1072887612269396e-06;7.979396301450275e-05;9.992242346631947;0.8312315355663208;0.015881605078645413;0.015576577530944073;2.526870260387505e-06;-2.413548365688614e-06;-4.680767411306867e-06
49.353241;8.004748430291751e-05;2.5632445649300517e-06;9.749794362539063e-07;1.7463303444075299e-06;1.1136986505244987e-06;7.977248042780895e-05;9.992565652059108;0.8311829016872027;0.01588342456158231;0.01557759724985515;2.566749650217119e-06;-2.3960539996194237e-06;-4.731484934967724e-06
49.363241;7.997098829110165e-05;2.573521505274651e-06;9.045891438198912e-07;1.7407410864020394e-06;1.11924129628994e-06;7.975241206139658e-05;9.992836950098663;0.8311384808224009;0.015885245083371073;0.015578680117419589;2.6059935331728712e-06;-2.37730532345507e-06;-4.783152406808494e-06
49.373241;7.989228286910219e-05;2.5825171925043958e-06;8.333272494501676e-07;1.733184440778524e-06;1.1238379553178805e-06;7.973378191836079e-05;9.993054041991217;0.8310984959219048;0.015887062184680376;0.015579828308760911;2.6445084276065374e-06;-2.357521998757746e-06;-4.835568887962893e-06
49.383241;7.981156501070132e-05;2.5904257777037396e-06;7.613676453740285e-07;1.723818326094652e-06;1.1273810199498757e-06;7.971664807016935e-05;9.993213873829434;0.8310630660603068;0.01588887174827653;0.015581040624472839;2.6821538680591304e-06;-2.336927320572458e-06;-4.888511645972796e-06
49.393241;7.97290178324955e-05;2.5974268594067817e-06;6.889135114807027e-07;1.712835874770059e-06;1.1297634111992892e-06;7.970111980008497e-05;9.99331255997973;0.8310322333907709;0.015890670051276336;0.015582313697869858;2.7187526060052316e-06;-2.3157565998826703e-06;-4.941718828176581e-06
49.403241;7.964481817973697e-05;2.603688056734364e-06;6.161845475766508e-07;1.7004405984061853e-06;1.1308911918230312e-06;7.968732280527815e-05;9.993346336374099;0.8310060042083012;0.01589245381665859;0.01558364351740082;2.7541194652405644e-06;-2.2942571024110865e-06;-4.994876914364678e-06
49.413241;7.955914752472757e-05;2.6093847085624413e-06;5.434065992694315e-07;1.6868255861000434e-06;1.130680704294795e-06;7.967533484460812e-05;9.993312404692714;0.8309843805977952;0.01589422021066436;0.015585026748552337;2.7880853994360383e-06;-2.2726706344381857e-06;-5.047647773454738e-06
49.423241;7.94721912310593e-05;2.6147054796933136e-06;4.708224564926858e-07;1.6721599870718687e-06;1.1290592502470404e-06;7.966515149437187e-05;9.993208442116472;0.8309673660997227;0.015895966614983496;0.015586460883644751;2.820496959396738e-06;-2.251223487957674e-06;-5.099707373061475e-06
49.433241;7.938413742582883e-05;2.619836531516396e-06;3.986922671133453e-07;1.6565907482146524e-06;1.1259643806118274e-06;7.965669879846466e-05;9.993031431219546;0.8309549637571044;0.015897690947281495;0.015587943889140891;2.8512061189796998e-06;-2.2301333060182688e-06;-5.150763411198858e-06
49.443241;7.929518596393971e-05;2.6249507710620487e-06;3.2727532503834834e-07;1.640263508906008e-06;1.1213481000410523e-06;7.964987074364446e-05;9.992777288424088;0.8309471741307544;0.015899391798149577;0.01558947471422754;2.880074659792161e-06;-2.2096023677769962e-06;-5.200568503317648e-06
49.453241;7.920554185673926e-05;2.6301900762684496e-06;2.5681628706588267e-07;1.623351682579642e-06;1.1151873088050028e-06;7.964455953398764e-05;9.992441280798607;0.8309440049585564;0.015901067324268537;0.015591053707377681;2.906986113314759e-06;-2.1898034109845272e-06;-5.24892599305138e-06
