time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.463241;7.911539323999065e-05;2.6356249752120245e-06;1.87536295478389e-07;1.6060716646942482e-06;1.1074776126283418e-06;7.964065444485264e-05;9.992018490600996;0.8309454698357776;0.01590271451406501;0.015592680952677877;2.9318556495984446e-06;-2.1708965454505177e-06;-5.295665550378347e-06
49.473241;7.902490555852173e-05;2.641236980061577e-06;1.196290343314525e-07;1.5886656362306295e-06;1.0982111807929376e-06;7.96380354294889e-05;9.991504784252024;0.8309515422785144;0.015904330225352446;0.015594353209545744;2.9546362758803845e-06;-2.1530563794850446e-06;-5.340623244520445e-06
49.483241;7.893422696460106e-05;2.6469659469343093e-06;5.3263693500631754e-08;1.5713626127682057e-06;1.0873657784722506e-06;7.963658953299933e-05;9.990898325650374;0.8309621231828571;0.015905912598025575;0.015596062823140805;2.975307635335005e-06;-2.1364583264676503e-06;-5.383663616340101e-06
49.493241;7.884349609095554e-05;2.6527746979518963e-06;-1.1415112212707062e-08;1.554364610132864e-06;1.07490329351664e-06;7.96362203043517e-05;9.990199965942312;0.8309770710379154;0.015907461183072454;0.01559779979668609;2.9938614888551296e-06;-2.1212479765980617e-06;-5.424711037835375e-06
49.503241;7.875285578467714e-05;2.658665922395407e-06;-7.42824911659658e-08;1.5378697184883176e-06;1.0607617235912432e-06;7.963683570519674e-05;9.989411874844478;0.8309962376690868;0.015908976012331783;0.015599554329282015;3.0103038783466826e-06;-2.1075372055513442e-06;-5.463756436792371e-06
49.513241;7.8662455434612e-05;2.6646620222520954e-06;-1.352221270628973e-07;1.522085614075843e-06;1.0448471874439845e-06;7.96383400724308e-05;9.988536220438483;0.8310194898950839;0.015910456812982754;0.015601317522231619;3.024654495154761e-06;-2.095405535759136e-06;-5.50084723643603e-06
49.523241;7.857244282447507e-05;2.6707838678116447e-06;-1.9412897362863083e-07;1.5072164431491193e-06;1.0270296457714464e-06;7.964064512063362e-05;9.987575158575467;0.8310467533368706;0.015911902911299073;0.01560308063106515;3.036932583771295e-06;-2.0848929281582227e-06;-5.536072207146163e-06
49.533241;7.848296096952455e-05;2.677051526099253e-06;-2.509177715424892e-07;1.493449761639135e-06;1.0071435097284554e-06;7.964369604034176e-05;9.986531104054748;0.8310780137907616;0.01591331313954283;0.015604834280819683;3.0471444301487386e-06;-2.076007528225044e-06;-5.569539208290506e-06
49.543241;7.839414390480028e-05;2.6835056241756173e-06;-3.055191040356272e-07;1.4809624767148667e-06;9.850023222020706e-07;7.964748594558023e-05;9.985406344573938;0.8311132397585612;0.01591468520893616;0.015606569038868345;3.055283112532772e-06;-2.068749347567416e-06;-5.6013426409590214e-06
49.553241;7.830611205757106e-05;2.690205972739528e-06;-3.5787276912281623e-07;1.4699382607422778e-06;9.604200756168871e-07;7.965203875058915e-05;9.984203231824393;0.8311523338031132;0.015916015388009002;0.015608277400785369;3.061335971253676e-06;-2.0631345745447375e-06;-5.631539733205966e-06
49.563241;7.82189686694977e-05;2.6971949523023858e-06;-4.079296875351563e-07;1.4605779243165813e-06;9.332331078064225e-07;7.965737644914532e-05;9.982925421977168;0.8311951718253414;0.01591729914710448;0.015609955088926042;3.0652998380739372e-06;-2.0592201686742382e-06;-5.6601487689496875e-06
49.573241;7.813279987224815e-05;2.7044746385970217e-06;-4.5566235736106184e-07;1.4530903112578017e-06;9.033238518963907e-07;7.966349882217192e-05;9.981578064043902;0.8312416773953076;0.01591853209156997;0.015611600261798872;3.0672043242565786e-06;-2.057116269483135e-06;-5.687152418506793e-06
49.583241;7.804769021993827e-05;2.712020856117167e-06;-5.010778755628306e-07;1.4476564043443964e-06;8.706307603787488e-07;7.967037840719198e-05;9.980166555787703;0.8312918524455618;0.01591971073699087;0.015613211873577705;3.0671179769684782e-06;-2.0569615450719988e-06;-5.712504547320838e-06
49.593241;7.796373297055415e-05;2.719816424768289e-06;-5.442159691583193e-07;1.4444008792622082e-06;8.351323772928031e-07;7.967794131321084e-05;9.978695782764397;0.831345738150591;0.015920833259015603;0.015614788676879482;3.065128773882917e-06;-2.0588778235862696e-06;-5.736154168656615e-06
49.603241;7.78810118888491e-05;2.7278855750713837e-06;-5.851326527222291e-07;1.443415086446153e-06;7.968172669686478e-07;7.968603724950343e-05;9.977170315675211;0.831403371561848;0.01592189966984047;0.015616328983560438;3.061332858565674e-06;-2.0629402191852314e-06;-5.758067789618893e-06
49.613241;7.77995724702757e-05;2.7362975195592518e-06;-6.238896319478072e-07;1.4447837085317066e-06;7.556707842506957e-07;7.969444305180752e-05;9.975594741975112;0.8314647726878762;0.01592291100463001;0.015617830975998401;3.0558462203991604e-06;-2.0691736921078416e-06;-5.778221665167078e-06
49.623241;7.77194070335593e-05;2.7451412247365598e-06;-6.605525894763364e-07;1.4485571502344483e-06;7.116938049249709e-07;7.970290394050604e-05;9.973974059010802;0.8315299231691264;0.015923868418097963;0.015619293017718005;3.0488130449472812e-06;-2.077569602301725e-06;-5.796586840226702e-06
49.633241;7.764046421584373e-05;2.75452147337344e-06;-6.951994207457326e-07;1.4547103714484204e-06;6.649332430277071e-07;7.971117566382308e-05;9.972314512997631;0.8315987464445587;0.01592477299522685;0.015620713208393441;3.040398574990945e-06;-2.088101627937837e-06;-5.81313384143439e-06
49.643241;7.756267350302887e-05;2.7645693651013906e-06;-7.279332060332129e-07;1.4631405807492812e-06;6.155044215550644e-07;7.97190518520083e-05;9.97062389959999;0.8316711144611507;0.0159256259618818;0.01562208874558309;3.030774777353344e-06;-2.1007222171442426e-06;-5.827840305743581e-06
49.653241;7.748595852197504e-05;2.775435320804322e-06;-7.588720466322803e-07;1.4737019094901043e-06;5.635916796229494e-07;7.972637916134342e-05;9.96891049757254;0.8317468533781771;0.015926428618956722;0.015623416270430134;3.0201065121330575e-06;-2.115351253860515e-06;-5.840695605686715e-06
49.663241;7.741023535735152e-05;2.7872802073711616e-06;-7.881229328011203e-07;1.4862490085584274e-06;5.094278545240694e-07;7.973305132453303e-05;9.967182526638995;0.8318257240597586;0.015927181506910075;0.015624693330792834;3.00854713009819e-06;-2.1318733959509203e-06;-5.851704934754532e-06
49.673241;7.733541050267355e-05;2.8002675919534618e-06;-8.157862737421022e-07;1.5006578207086013e-06;4.5327633804263503e-07;7.97389915803818e-05;9.965449002377028;0.8319073921177629;0.015927883888053274;0.015625920244430942;2.996232531548961e-06;-2.1501312865794626e-06;-5.860888419139265e-06
49.683241;7.726137824263138e-05;2.8145453056266365e-06;-8.419843964036047e-07;1.5168222934340005e-06;3.9541890262110455e-07;7.974414918967151e-05;9.963719854489547;0.8319914461949652;0.015928534683719745;0.015627101067580806;2.9832703189682175e-06;-2.169926261171252e-06;-5.8682787797230404e-06
49.693241;7.718802730199093e-05;2.8302324059923094e-06;-8.668608316020351e-07;1.5346478185267877e-06;3.3613695500029843e-07;7.974849890951511e-05;9.962004737060415;0.8320774819723682;0.015929133241063428;0.01562824247527099;2.9697491426752033e-06;-2.1910578256036366e-06;-5.873913219978912e-06
49.703241;7.711526885605655e-05;2.8474214321651167e-06;-8.905435820392189e-07;1.5540413826039682e-06;2.756959609850648e-07;7.975201942355394e-05;9.96031174701357;0.8321651857967892;0.01592967884371146;0.015629351699438052;2.9557582403170926e-06;-2.2133664584415595e-06;-5.877820843769486e-06
49.713241;7.704305262573087e-05;2.86617854414463e-06;-9.13111916768074e-07;1.5748994114248967e-06;2.1434361110850574e-07;7.975466973647515e-05;9.95864635515179;0.8322543543227976;0.015930170058517466;0.01563043573960831;2.941390017531076e-06;-2.236737994743916e-06;-5.8800213582617275e-06
49.723241;7.697134576987491e-05;2.886531280987694e-06;-9.346028108534251e-07;1.597106000765464e-06;1.523115752061587e-07;7.975639409093668e-05;9.957010831095912;0.8323448168878577;0.015930604514749692;0.015631501377416382;2.926738267607175e-06;-2.2610896589485683e-06;-5.880537035347425e-06
49.733241;7.690010562836846e-05;2.908458570646968e-06;-9.550525299696471e-07;1.6205345793206066e-06;8.98152588976929e-08;7.975714000017679e-05;9.955404863157353;0.8324363126585258;0.015930978741776493;0.015632554144088734;2.9118989175189447e-06;-2.2863538938578303e-06;-5.879401357832689e-06
49.743241;7.682926894016847e-05;2.9319009890325895e-06;-9.745192371177384e-07;1.6450435037213e-06;2.7060290426219642e-08;7.975686459782057e-05;9.953826964669162;0.8325284558088086;0.015931287758262882;0.01563359693991361;2.896964592008783e-06;-2.312453803764703e-06;-5.876651712990929e-06
49.753241;7.675874754954978e-05;2.956793663204994e-06;-9.930676198454537e-07;1.6704768713806081e-06;-3.574376636478409e-08;7.975553842492967e-05;9.952275471463027;0.8326208091571606;0.01593152529662403;0.015634630711571507;2.8820288995782127e-06;-2.3392808875506023e-06;-5.87231375511182e-06
49.763241;7.668843025738307e-05;2.9830999010680746e-06;-1.0107602239225565e-06;1.6966751958866052e-06;-9.836970019188629e-08;7.975315702167158e-05;9.950749025881862;0.8327129495241716;0.015931685528403145;0.01563565630256373;2.8671999506982735e-06;-2.366698080900552e-06;-5.866392647950871e-06
49.773241;7.6618199220793e-05;3.0108135918012804e-06;-1.0276609504368021e-06;1.7234855868937948e-06;-1.605633095027311e-07;7.974974694442067e-05;9.949247022031933;0.8328044766167101;0.01593176508507257;0.01563667428442431;2.8525947316867003e-06;-2.394559193645614e-06;-5.8588723704400085e-06
49.783241;7.654796020916577e-05;3.0399391754368914e-06;-1.0438185634092852e-06;1.7507640161904608e-06;-2.2204574934239294e-07;7.974534752830108e-05;9.947769912678341;0.8328950143793288;0.015931763662283247;0.01563768323206985;2.8383260675680836e-06;-2.422716078318544e-06;-5.849725870744994e-06
49.793241;7.647767162706734e-05;3.0704900789002087e-06;-1.0592479341268e-06;1.7783597339692701e-06;-2.82520978118333e-07;7.973997946213991e-05;9.946319163783993;0.8329842371183491;0.01593168288638494;0.015638679394354166;2.824510623215875e-06;-2.451030682621921e-06;-5.8389327954965466e-06
49.803241;7.640734081545563e-05;3.102501637240223e-06;-1.0739462995946005e-06;1.8060991291067466e-06;-3.416661533169366e-07;7.973362337612407e-05;9.944896881276295;0.8330718927758476;0.015931524396626855;0.015639658486650113;2.811276261930541e-06;-2.4794031852003347e-06;-5.8264797023436975e-06
49.813241;7.633699299962211e-05;3.1360139809132913e-06;-1.0879247163992882e-06;1.8338049736953597e-06;-3.991333669699109e-07;7.972620987191046e-05;9.943505101418918;0.8331577698175795;0.01593128847835974;0.015640617884524286;2.798743121249604e-06;-2.50776948454386e-06;-5.812349573140307e-06
49.823241;7.626666390552194e-05;3.1710261922570507e-06;-1.1012077619006978e-06;1.8613280634454584e-06;-4.5459661876169143e-07;7.971761805195113e-05;9.942144922103516;0.8332416681291852;0.015930973650694496;0.015641557149685265;2.7869989997476997e-06;-2.536066354153617e-06;-5.796523024132869e-06
49.833241;7.619641736078202e-05;3.207472809798169e-06;-1.1138063325451582e-06;1.888560339059528e-06;-5.07778571913437e-07;7.970769108731701e-05;9.940816465947831;0.8333234452378471;0.015930577264972524;0.015642476787822397;2.776090906353182e-06;-2.5642182425827767e-06;-5.778970044132425e-06
49.843241;7.61263461812872e-05;3.2452344460418202e-06;-1.125708787234002e-06;1.9154416499695327e-06;-5.584200922387621e-07;7.969626880638133e-05;9.939519976291548;0.8334030390734259;0.015930096977682346;0.015643377319781385;2.7660273096968537e-06;-2.592144329296025e-06;-5.759629324691572e-06
49.853241;7.605655189271976e-05;3.284143681652494e-06;-1.136901189693857e-06;1.941954964581346e-06;-6.062608470983387e-07;7.968320607081322e-05;9.938256650779634;0.8334804444152729;0.015929531804911603;0.0156442597218429;2.75678585841368e-06;-2.619748756609934e-06;-5.738416430855396e-06
49.863241;7.598712212213347e-05;3.3239849052747123e-06;-1.1473815185228596e-06;1.968101021503979e-06;-6.510540370774945e-07;7.966836327908551e-05;9.937028570776459;0.8335557183314948;0.015928882245436867;0.0156451258500418;2.7483338370780565e-06;-2.646911371753323e-06;-5.715252131612903e-06
49.873241;7.591811887098853e-05;3.3645286502002323e-06;-1.1571555778490224e-06;1.9938751640837104e-06;-6.92588095900079e-07;7.965159980311562e-05;9.935838722609022;0.8336289642867651;0.015928149864106733;0.01564597773224741;2.7406498417550205e-06;-2.673509378690379e-06;-5.690075102482462e-06
49.883241;7.584958625158184e-05;3.40559426197065e-06;-1.1662468970218313e-06;2.0192690745527806e-06;-7.307092164137027e-07;7.963277962419153e-05;9.934691562158692;0.8337002802411867;0.015927336130260934;0.01564681685154323;2.7337184357046313e-06;-2.6994414864626687e-06;-5.662857041644115e-06
49.893241;7.578157043220376e-05;3.4470810823460064e-06;-1.174721828605743e-06;2.0442817089475425e-06;-7.653223468809455e-07;7.961177198763371e-05;9.933593304121127;0.8337697422797689;0.015926441639684718;0.01564764485934319;2.727519299356252e-06;-2.7246272356971127e-06;-5.633619393010566e-06
49.903241;7.571413491288734e-05;3.4889419593615353e-06;-1.1826772309094863e-06;2.068913929816416e-06;-7.963595391505093e-07;7.958845124944705e-05;9.93255140282662;0.8338374280209468;0.015925466916474708;0.015648464667277484;2.72204808294853e-06;-2.748992203874582e-06;-5.602420241999565e-06
49.913241;7.564736343367933e-05;3.531146939888701e-06;-1.1901804980156606e-06;2.0931589080964586e-06;-8.237527458904622e-07;7.956271294519762e-05;9.931573603873609;0.8339034497405641;0.015924413320677573;0.015649279907954013;2.717347040893086e-06;-2.772447554277019e-06;-5.56932795492992e-06
49.923241;7.558135620435584e-05;3.573676774793933e-06;-1.1972298099926705e-06;2.1169966558294812e-06;-8.474379166889047e-07;7.953451496361555e-05;9.93066707806181;0.8339679662038385;0.0159232831153894;0.015650093609232963;2.7135115697341525e-06;-2.794873128212069e-06;-5.534413476731223e-06
49.933241;7.551622168193315e-05;3.6165212112753467e-06;-1.2037762038449857e-06;2.1403924538132185e-06;-8.673802943055586e-07;7.950391743657876e-05;9.929837988573716;0.834031165840161;0.015922079257315803;0.015650907936027164;2.7106581352358127e-06;-2.816111789208952e-06;-5.497762492038525e-06
49.943241;7.545204258361871e-05;3.6596666591424385e-06;-1.2097667931143695e-06;2.163316628479282e-06;-8.835913805408291e-07;7.947107156507057e-05;9.92909161685353;0.8340932519117294;0.01592080468575194;0.015651723953668727;2.708864597502996e-06;-2.8359835965071888e-06;-5.4594798002241855e-06
49.953241;7.538883091047815e-05;3.703094005558386e-06;-1.2151627059865418e-06;2.1857628209274677e-06;-8.96113784074241e-07;7.943617323821081e-05;9.928432545512102;0.8341544387354783;0.015919461423305355;0.015652540569590045;2.7081364017172753e-06;-2.8543229854009877e-06;-5.4196645924620635e-06
49.963241;7.53265411475227e-05;3.7467841743345105e-06;-1.2199371120789813e-06;2.2077251261094844e-06;-9.049966042662746e-07;7.939943997982917e-05;9.927864409009175;0.8342149534431614;0.015918050172302762;0.015653354191742744;2.708427556302472e-06;-2.8709987075946233e-06;-5.3783895314037335e-06
49.973241;7.526513162342255e-05;3.790715731379696e-06;-1.2240809812728429e-06;2.229165852886641e-06;-9.102982893351665e-07;7.936111179300438e-05;9.927389803630563;0.8342750311142358;0.01591656969573066;0.01565415963786756;2.709680582407345e-06;-2.8858947157820564e-06;-5.335712632729488e-06
49.983241;7.520458359504934e-05;3.834865122080392e-06;-1.2276185597226258e-06;2.2500259088497693e-06;-9.121023891229539e-07;7.932144486959648e-05;9.927010750599996;0.8343348877508416;0.015915016099718134;0.015654951223052282;2.711855911208368e-06;-2.898888663597245e-06;-5.2916815282283885e-06
49.993241;7.514486788526997e-05;3.8792105447749955e-06;-1.2306083844837628e-06;2.270260466866912e-06;-9.105200683638094e-07;7.928070179731766e-05;9.926728844478912;0.8343946741151963;0.015913383050296628;0.01565572290809829;2.714959203762894e-06;-2.909842142945699e-06;-5.246308790851018e-06
50.003241;7.508592583191374e-05;3.923720376680892e-06;-1.2331225148156265e-06;2.2898532384604326e-06;-9.056820803709969e-07;7.923915130089791e-05;9.926544782588532;0.8344544375421201;0.015911662436644873;0.015656467686223686;2.7190587424608986e-06;-2.9185985198012365e-06;-5.199573284496744e-06
50.013241;7.502768460123301e-05;3.968337761016132e-06;-1.2352249792481416e-06;2.308800019116575e-06;-8.977242345720635e-07;7.919706754178646e-05;9.92645810316648;0.8345141335956803;0.015909845056324423;0.01565717770038929;2.7242581424659375e-06;-2.9249996607173314e-06;-5.151474429660537e-06
50.023241;7.497008038357616e-05;4.012981295761447e-06;-1.2369766613905247e-06;2.327087579400442e-06;-8.867763970631304e-07;7.915471862782979e-05;9.926467327544746;0.8345736774447078;0.015907921260221978;0.015657845623743647;2.7306301728452143e-06;-2.92890440764028e-06;-5.102084772354221e-06
50.033241;7.491308645420025e-05;4.057556851129259e-06;-1.2384567764086366e-06;2.3446983178261272e-06;-8.729615981002767e-07;7.911232879922141e-05;9.92657001080478;0.8346329934441482;0.015905881039822236;0.015658466009186175;2.7381739943152206e-06;-2.930186852860098e-06;-5.051542961514437e-06
50.043241;7.485674661263148e-05;4.10196863570453e-06;-1.2397579714856333e-06;2.361626500557333e-06;-8.563947354010922e-07;7.907002242388923e-05;9.926762637421568;0.8346920512397434;0.0159037140631826;0.015659035013395533;2.7468213068524414e-06;-2.928732802834039e-06;-4.999998229507785e-06
50.053241;7.480118788405062e-05;4.146116646636513e-06;-1.2409662943385423e-06;2.377879178128262e-06;-8.371844270537878e-07;7.902781499620633e-05;9.927040700542936;0.83475087554258;0.015901410210583656;0.01565954860546302;2.756457241086721e-06;-2.92445313531678e-06;-4.947564098363316e-06
50.063241;7.474660228177589e-05;4.189892140690047e-06;-1.24216000445366e-06;2.3934812972431208e-06;-8.154408248591063e-07;7.898566829377982e-05;9.927399094551586;0.8348095209568849;0.015898960427028944;0.01566000095429973;2.7669391977681313e-06;-2.9172984126962566e-06;-4.894304016047699e-06
50.073241;7.469320631658805e-05;4.233197125712594e-06;-1.2434139503737052e-06;2.408488570663767e-06;-7.912734282412029e-07;7.894354815089871e-05;9.927832386745564;0.8348680441539644;0.01589635773081328;0.015660384408200296;2.7781201381583783e-06;-2.907248326849129e-06;-4.840233567347426e-06
50.083241;7.464119379788855e-05;4.2759721414921124e-06;-1.2447977817584e-06;2.422973782483025e-06;-7.647824172665786e-07;7.890146298394881e-05;9.928334787608353;0.834926500471746;0.01589359773118572;0.01566069123743413;2.789874853486399e-06;-2.8942808050666163e-06;-4.785330949191533e-06
50.093241;7.459070697961011e-05;4.318192851020798e-06;-1.2463633618495372e-06;2.4369915366886458e-06;-7.360579841024443e-07;7.885949900648778e-05;9.928900297323151;0.8349849328750679;0.015890678177151504;0.01566091577983115;2.802108589173218e-06;-2.8783595178939106e-06;-4.72955538658165e-06
50.103241;7.454183368212106e-05;4.35983919376759e-06;-1.2481317952946436e-06;2.450564905453982e-06;-7.051758171122818e-07;7.881782333763332e-05;9.929523018914429;0.8350433340268606;0.015887597542599118;0.015661055405977432;2.814726855636098e-06;-2.859458376783651e-06;-4.672875121567934e-06
50.113241;7.449462819234387e-05;4.400882306425143e-06;-1.2501088118584365e-06;2.4637000366443963e-06;-6.721891726835088e-07;7.87766363852685e-05;9.93019704629542;0.83510162655434;0.015884353491655144;0.01566111003377368;2.827600268964734e-06;-2.8375939065764397e-06;-4.615293989539446e-06
50.123241;7.444914272793101e-05;4.441296285030835e-06;-1.2523001956907497e-06;2.4763961299976324e-06;-6.371407503919051e-07;7.873613271923527e-05;9.930916001763737;0.8351596915253757;0.015880943280611487;0.01566108058807508;2.840580152235203e-06;-2.8128315380327965e-06;-4.556862543127281e-06
50.133241;7.440544237635402e-05;4.481061562565984e-06;-1.2546885168581777e-06;2.4886443904777817e-06;-6.00080531517638e-07;7.86965026608285e-05;9.931673077983294;0.8352174140022173;0.01587736510907009;0.01566096762629745;2.8535513723084783e-06;-2.785263123823041e-06;-4.497677613642106e-06
50.143241;7.436359339967477e-05;4.520153903235194e-06;-1.257205033005232e-06;2.500434020079643e-06;-5.610646392346391e-07;7.865793251049757e-05;9.932461718852815;0.8352747063669894;0.015873617701492593;0.01566077159460681;2.8664567865005246e-06;-2.7549760333779364e-06;-4.437868659402814e-06
50.153241;7.432363065441163e-05;4.558529025399756e-06;-1.259743987753666e-06;2.5117638459163637e-06;-5.201511684623092e-07;7.862060106909493e-05;9.933275994950709;0.8353315231912585;0.015869700025388043;0.015660493513779915;2.8792614444363177e-06;-2.722035136490093e-06;-4.377570115215457e-06
50.163241;7.428552992668467e-05;4.596114787980851e-06;-1.262212406268263e-06;2.5226451970660975e-06;-4.774043676130654e-07;7.858469340581452e-05;9.934110595476675;0.8353878878683325;0.015865612615283582;0.015660133627467914;2.891903313275821e-06;-2.6864906878973037e-06;-4.316904361999935e-06
50.173241;7.42492195056655e-05;4.632823672411359e-06;-1.2645501772789834e-06;2.5330901648223164e-06;-4.328859423326109e-07;7.855040114616109e-05;9.934961191324488;0.8354438763555948;0.01586135791575687;0.0156596888266773;2.904295193022794e-06;-2.648407137158558e-06;-4.255987510046006e-06
50.183241;7.421461932899888e-05;4.668565303472149e-06;-1.266687347845161e-06;2.5430949278686295e-06;-3.866340553011539e-07;7.851789300371878e-05;9.935824911344884;0.8354995126134751;0.01585693960674908;0.01565915151903859;2.916364058256444e-06;-2.6078778988385e-06;-4.194932010369991e-06
50.193241;7.418165810751111e-05;4.703239835704243e-06;-1.2685086998783949e-06;2.5526285090644273e-06;-3.386622880025208e-07;7.848728306863568e-05;9.936700637907226;0.8355546522850795;0.015852362597828202;0.015658510467943837;2.9280642727397507e-06;-2.565008931254836e-06;-4.133834080415025e-06
50.203241;7.415025759422449e-05;4.736727627472065e-06;-1.269870369505966e-06;2.561625541205355e-06;-2.88982247537811e-07;7.845861383703857e-05;9.937589245933816;0.8356089660486791;0.015847632653941807;0.015657753016686374;2.939350971501581e-06;-2.5199045407460405e-06;-4.072769009393736e-06
50.213241;7.412031928309496e-05;4.768877799653866e-06;-1.2706256632504634e-06;2.5699953011059864e-06;-2.3762528990935663e-07;7.843185839910781e-05;9.938493140332874;0.8356620116308928;0.015842755417638472;0.015656867902133914;2.9501582161842574e-06;-2.4726844389923797e-06;-4.011801508464592e-06
50.223241;7.40917276800032e-05;4.799493226636476e-06;-1.2706238009917592e-06;2.577649859247507e-06;-1.846582403596023e-07;7.840693889550986e-05;9.93941490767949;0.8357132993748007;0.015837736490536724;0.01565584667029183;2.9604121239655923e-06;-2.4235116631458525e-06;-3.9509990617991805e-06
50.233241;7.406436345242717e-05;4.82833288024185e-06;-1.2696882157382775e-06;2.584523876622296e-06;-1.301919276549602e-07;7.83837424461553e-05;9.940356190500166;0.8357623233337551;0.015832582418601214;0.015654683002734975;2.970064689772781e-06;-2.3725867698758856e-06;-3.890437400694648e-06
50.243241;7.403812592705387e-05;4.855134177873547e-06;-1.2676241009253807e-06;2.590578518950916e-06;-7.437067283096793e-08;7.836213608762638e-05;9.941317644985176;0.8358085851008388;0.015827301523564513;0.015653371785844576;2.9791109690072056e-06;-2.320113507454472e-06;-3.830196096723358e-06
50.253241;7.401295097426548e-05;4.879639158366872e-06;-1.2642697409079556e-06;2.5958012278566088e-06;-1.7358396751042008e-08;7.8341999380645e-05;9.942299667733229;0.835851621337087;0.015821903977240134;0.01565190892613434;2.987570822386601e-06;-2.2662792057487077e-06;-3.7703564315684743e-06
50.263241;7.398880554266165e-05;4.901622152353429e-06;-1.2595251515316136e-06;2.6001974078179362e-06;4.065763660341145e-08;7.832325467790623e-05;9.943303051984856;0.8358910312115723;0.015816400196369783;0.015650291716015022;2.995470521017934e-06;-2.211247261768712e-06;-3.7109877599371584e-06
50.273241;7.396566958687125e-05;4.920919408966022e-06;-1.2533325652996635e-06;2.603770194878032e-06;9.946020276245972e-08;7.830585708445041e-05;9.944329190734612;0.8359264987546114;0.015810798154756455;0.015648519649898277;3.0028587226790947e-06;-2.1551465908982324e-06;-3.6521255638939364e-06
50.283241;7.394354439234684e-05;4.937441706652615e-06;-1.245657579271837e-06;2.60649954564967e-06;1.5880993040078334e-07;7.828975791684964e-05;9.94537980874982;0.8359578208235405;0.01580510245761405;0.015646594722488073;3.009822449503239e-06;-2.0980802859923023e-06;-3.5937949167534227e-06
50.293241;7.392248678153565e-05;4.951152768762668e-06;-1.2364951081527789e-06;2.6083299178991285e-06;2.1846205491175312e-07;7.827488571345302e-05;9.946456141023827;0.8359849444727516;0.015799316282672192;0.015644520808357126;3.0164604422704383e-06;-2.040156991862567e-06;-3.5360651706417244e-06
50.303241;7.390261125668058e-05;4.962038385140776e-06;-1.225873708783415e-06;2.609166168557329e-06;2.781787227204854e-07;7.826114842486291e-05;9.94755786410411;0.8360079829206186;0.01579344342511817;0.01564230269744158;3.0228441773653416e-06;-1.981506223037547e-06;-3.479064331691002e-06
50.313241;7.388405005377754e-05;4.970095331807452e-06;-1.2138375308225945e-06;2.608872409525323e-06;3.37733723178785e-07;7.824843173095195e-05;9.948682687517167;0.8360271817998908;0.015787488254309482;0.015639945338058785;3.029014148099813e-06;-1.9222587617175072e-06;-3.422950024019359e-06
50.323241;7.38669137499518e-05;4.9753265701843915e-06;-1.2004222418097924e-06;2.6072784403665003e-06;3.969090746907289e-07;7.823659030453071e-05;9.949827091048316;0.8360428448413583;0.015781454774668455;0.015637454627881242;3.034995158070347e-06;-1.86251827462646e-06;-3.3678776787192547e-06
50.333241;7.385126867254586e-05;4.97772452581037e-06;-1.1856493361662249e-06;2.6042029293990714e-06;4.554846856521378e-07;7.822545527813669e-05;9.950987480893765;0.8360552603795063;0.015775346489795273;0.015634839189873875;3.0407978607303783e-06;-1.802343184454698e-06;-3.313974516511984e-06
50.343241;7.383714272752045e-05;4.977256335245492e-06;-1.1695362956129844e-06;2.5994687349009865e-06;5.132434737008913e-07;7.821487113009511e-05;9.952160913495083;0.8360646683453548;0.015769167060364842;0.015632110440229663;3.0464184476229117e-06;-1.7417445748035648e-06;-3.261322730606356e-06
50.353241;7.382455482911901e-05;4.973873720375351e-06;-1.1521045229335955e-06;2.5928824717448357e-06;5.699945134990198e-07;7.820473434346142e-05;9.95334532901662;0.8360712483041823;0.015762920885982315;0.015629281096358104;3.051849546539326e-06;-1.6807085972172383e-06;-3.2099690749699273e-06
50.363241;7.381352505165112e-05;4.967541784799627e-06;-1.133381033483091e-06;2.584211496861124e-06;6.255861941908668e-07;7.819499319014375e-05;9.954539357642549;0.8360750848721769;0.015756613060108674;0.01562636413189877;3.0570871397772264e-06;-1.6192203534977116e-06;-3.1599454002344553e-06
50.373241;7.380405831828046e-05;4.958257594614309e-06;-1.1133988278103694e-06;2.5731992356838284e-06;6.79907165892736e-07;7.818561324083466e-05;9.955741920673956;0.8360761340800608;0.01575024892743597;0.015623372163042352;3.062121820505405e-06;-1.557268101379523e-06;-3.1112721205244915e-06
50.383241;7.379613179593157e-05;4.946046819537886e-06;-1.0921946026408058e-06;2.5595994460347427e-06;7.328819109047726e-07;7.817655111908131e-05;9.956952302833885;0.8360742601740563;0.015743834408132266;0.015620316702860034;3.066923254071495e-06;-1.4948504355351622e-06;-3.063946678068973e-06
50.393241;7.378970116480462e-05;4.930960585333701e-06;-1.0698039873480914e-06;2.5432010123824014e-06;7.844603785493377e-07;7.816775137894923e-05;9.958170396718202;0.8360693429037203;0.015737377399337307;0.015617207725307784;3.071435982066083e-06;-1.4319929534949624e-06;-3.017929334964261e-06
50.403241;7.378472291984177e-05;4.913083534875407e-06;-1.046270599446207e-06;2.5238424562599016e-06;8.346151181967701e-07;7.815915499880518e-05;9.959395918154936;0.8360613385663919;0.015730888722915823;0.015614053880176601;3.075580896529508e-06;-1.3687503187256352e-06;-2.973140164774983e-06
50.413241;7.378117563629859e-05;4.892536181514964e-06;-1.021677574581861e-06;2.5014145312828567e-06;8.833462334035255e-07;7.815071445751934e-05;9.960627388881377;0.8360502628187426;0.015724381465388897;0.015610863625612726;3.079251156573003e-06;-1.3052011953317792e-06;-2.9294847878540663e-06
50.423241;7.377906534555472e-05;4.8694753236583454e-06;-9.961675722804088e-07;2.4758423830601484e-06;9.306759857934481e-07;7.814239440457341e-05;9.961862968708859;0.8360362346146983;0.015717868971211944;0.0156076467867031;3.082312793560739e-06;-1.2414547580057665e-06;-2.8869032187526623e-06
50.433241;7.377841179494181e-05;4.844101470753173e-06;-9.699216865612249e-07;2.4470570896366976e-06;9.76622984114425e-07;7.813414835080719e-05;9.963102416018328;0.8360195614040304;0.01571136250438526;0.015604414825193084;3.0846078661701736e-06;-1.177652480864129e-06;-2.845401473537006e-06
50.443241;7.377922971729693e-05;4.816651730465286e-06;-9.43114201777641e-07;2.4149978496656877e-06;1.0211696886643305e-06;7.812591283533407e-05;9.964347438591306;0.8360006919292605;0.015704869611883446;0.015601179552476361;3.0859682674523062e-06;-1.1139595020910106e-06;-2.805042025539739e-06
50.453241;7.378152853394872e-05;4.7873712716858085e-06;-9.15866611600533e-07;2.3796608616687347e-06;1.064255120690345e-06;7.811763244226846e-05;9.9655999840256;0.8359800905978103;0.015698394073425687;0.015597952384829614;3.0862460996211257e-06;-1.0505518653463547e-06;-2.76592218884239e-06
50.463241;7.378532268562331e-05;4.756498476996561e-06;-8.882183871505868e-07;2.341138120944827e-06;1.1057958153177335e-06;7.810926979840267e-05;9.966860625210087;0.8359581830553251;0.015691937836663263;0.015594745052493388;3.085317567121422e-06;-9.875899695311528e-07;-2.7281658205274124e-06
50.473241;7.379063378449931e-05;4.724282540875121e-06;-8.601402542428316e-07;2.2995912993910267e-06;1.1457117607768713e-06;7.810078934738371e-05;9.96812829428043;0.8359353664342788;0.015685503040236796;0.015591569695670163;3.0830501551477627e-06;-9.251935708606598e-07;-2.6919094527099114e-06
50.483241;7.379748412036813e-05;4.690993520786377e-06;-8.315851812537477e-07;2.255185082424582e-06;1.1839458541949782e-06;7.809215127552506e-05;9.969400571652585;0.8359120346831284;0.015679092056517154;0.015588437200231906;3.0792765909209674e-06;-8.634427434306877e-07;-2.657275667581418e-06
50.493241;7.380588502090269e-05;4.656895358957507e-06;-8.025359763955443e-07;2.2080422868708496e-06;1.2204692618045644e-06;7.808332401508846e-05;9.97067377002046;0.8358885863794242;0.015672707219322478;0.01558535559058207;3.073800581373001e-06;-8.023961747414664e-07;-2.624354667108186e-06
50.503241;7.381583404733022e-05;4.622212730993742e-06;-7.730338916406494e-07;2.158254779953294e-06;1.2552801916295669e-06;7.807428132150851e-05;9.971942845725563;0.835865404140324;0.01566635218988567;0.015582329942918293;3.066431153765599e-06;-7.421102550081333e-07;-2.593195543069936e-06
50.513241;7.382733092299449e-05;4.587118523561042e-06;-7.431822524077194e-07;2.1059206119959913e-06;1.2884080958294458e-06;7.806497688750367e-05;9.973201605832434;0.8358428233031201;0.01566003321738098;0.015579363199030577;3.0570177230703683e-06;-6.826549522810623e-07;-2.5638024780288777e-06
50.523241;7.384039226870333e-05;4.551734107667965e-06;-7.131151694897832e-07;2.051144586346843e-06;1.31990594537137e-06;7.805534197455665e-05;9.974443423775394;0.8358211163449436;0.015653758473298737;0.015576457049896544;3.045457027329894e-06;-6.241152246377624e-07;-2.536139286339281e-06
50.533241;7.385504000544304e-05;4.516142778813025e-06;-6.829655194022332e-07;1.9940117271993405e-06;1.3498300283541634e-06;7.804532208766089e-05;9.975661714135681;0.8358005137972969;0.015647536238059572;0.015573613078582023;3.0316848054916712e-06;-5.665675757988422e-07;-2.510135376484285e-06
50.543241;7.387127424475071e-05;4.4804123863012305e-06;-6.528590427178746e-07;1.934587034358549e-06;1.3782367644973345e-06;7.803490433749618e-05;9.976849826961152;0.8357812162370624;0.01564137314898218;0.015570833756624913;3.0156743213218354e-06;-5.100501726941644e-07;-2.485694430138881e-06
50.553241;7.388906505260117e-05;4.444592310421912e-06;-6.229088444631242e-07;1.8729245663256247e-06;1.4052022937939497e-06;7.80240953826818e-05;9.978001305994727;0.8357633516138546;0.01563527368416907;0.015568122116464087;2.9974313848075297e-06;-4.5455077141999906e-07;-2.462722796462192e-06
50.563241;7.390836347018293e-05;4.408675920387784e-06;-5.931978319229077e-07;1.8090577765937196e-06;1.4308358143021202e-06;7.801288264649761e-05;9.979110988488078;0.8357469319584031;0.01562924131351402;0.015565480588211823;2.976975174386796e-06;-4.000284981688791e-07;-2.4411777973316166e-06
50.573241;7.392910061714328e-05;4.372576359792584e-06;-5.637729198545398e-07;1.7429964227578182e-06;1.4552625642310306e-06;7.800123403186042e-05;9.980175637782295;0.8357318586298306;0.015623279595195693;0.01556291025460134;2.9543118403212406e-06;-3.464554624498041e-07;-2.421093928598337e-06
50.583241;7.395118150625024e-05;4.336154187423886e-06;-5.346620817136896e-07;1.6747417080914664e-06;1.4785925623767844e-06;7.79891162792174e-05;9.98119330644657;0.835717935076914;0.0156173923610785;0.015560410714527595;2.9294170387371178e-06;-2.938265293697374e-07;-2.402548778226462e-06
50.593241;7.397449960146082e-05;4.29926788740006e-06;-5.058987421105478e-07;1.604305182518472e-06;1.50089816956371e-06;7.797648629317902e-05;9.98216267668354;0.8357048761223169;0.01561158442187592;0.015557980632465098;2.9022393463543543e-06;-2.4213493915791583e-07;-2.385606449527669e-06
50.603241;7.399894951557807e-05;4.261797330952701e-06;-4.775368716888768e-07;1.5317183186892312e-06;1.5222020317694427e-06;7.796327774700037e-05;9.983082876122426;0.8356923574835263;0.015605862575967567;0.015555618443530497;2.8727095915495865e-06;-1.9136736128374803e-07;-2.3702990626294143e-06
50.613241;7.402442499449993e-05;4.223637898293283e-06;-4.496530965462811e-07;1.4570248203657668e-06;1.5424670778912152e-06;7.79494093979603e-05;9.983953170536331;0.8356800469074448;0.015600235371381737;0.015553322524664301;2.8407491941446077e-06;-1.4153031500289103e-07;-2.356639753209193e-06
50.623241;7.405082897383293e-05;4.184691659660994e-06;-4.223384662211624e-07;1.3802706746661966e-06;1.5615881728205082e-06;7.793479802585776e-05;9.9847725244534;0.8356675531547246;0.015594712168396389;0.01555109168721657;2.8062901965171256e-06;-9.26638523892128e-08;-2.344633611144468e-06
50.633241;7.407808904600992e-05;4.144878260367496e-06;-3.9567825172224976e-07;1.301506199703998e-06;1.5794084139252376e-06;7.791937679094856e-05;9.985539403810662;0.8356544143869825;0.015589302102617907;0.015548925736231031;2.769290201876778e-06;-4.482143721456483e-08;-2.3342889716590024e-06
50.643241;7.410614801163379e-05;4.104172003066551e-06;-3.697342949963783e-07;1.2207848721347163e-06;1.5957621428610572e-06;7.790312177472618e-05;9.986252367057013;0.8356401935938159;0.015584012694063225;0.015546824696932214;2.729729424954122e-06;1.9539148390166857e-09;-2.325629678178157e-06
50.653241;7.413493102910734e-05;4.062627223062194e-06;-3.445594643328076e-07;1.138154945263074e-06;1.6105098472383668e-06;7.788605992972188e-05;9.986910694983056;0.835624533438134;0.01557884930318962;0.015544787699529779;2.687606667681407e-06;4.763752511262061e-08;-2.3186807002398236e-06
50.663241;7.416433170785667e-05;4.02035014605715e-06;-3.202210474159974e-07;1.0536676863454624e-06;1.6235470094113825e-06;7.786825410450761e-05;9.987513748077697;0.8356071152636807;0.015573816346116882;0.015542813094644826;2.6429288548375127e-06;9.221579830215523e-08;-2.313436406800656e-06
50.673241;7.419423736182945e-05;3.977451061686666e-06;-2.967849170509975e-07;9.674004398667536e-07;1.6347936112676573e-06;7.78497797758508e-05;9.988059967108773;0.8355876214287431;0.015568918837291073;0.015540899536218048;2.5956855949562066e-06;1.3567512706809498e-07;-2.3098574073431084e-06
50.683241;7.422454670923531e-05;3.9340323929898195e-06;-2.74288120350071e-07;8.79468822006958e-07;1.6441711745111652e-06;7.783069508093147e-05;9.98854695168926;0.8355657329214918;0.015564162767298748;0.015539046906422894;2.5458280329823086e-06;1.7800872135872074e-07;-2.3078980581527216e-06
50.693241;7.425515946059246e-05;3.890205966600641e-06;-2.5274720396658646e-07;7.900286440672567e-07;1.6515811321610366e-06;7.78110246370787e-05;9.98897239870572;0.8355411595735552;0.01555955423960901;0.015537256052157881;2.493264515858189e-06;2.1922458777491626e-07;-2.3075337750216897e-06
50.703241;7.42859796145669e-05;3.8460997478347945e-06;-2.3217894957551884e-07;6.992706093415322e-07;1.656908928076934e-06;7.779077778101315e-05;9.989334739187706;0.8355137284486499;0.015555097879942342;0.015535527295431091;2.4378708982291026e-06;2.5933970632048803e-07;-2.308777884904179e-06
50.713241;7.431693879541833e-05;3.8018430559949187e-06;-2.1259997504211353e-07;6.073971790362246e-07;1.66005316784305e-06;7.776997544458399e-05;9.989633035406753;0.835483475255365;0.015550796067955149;0.01553385927650228;2.379518042361129e-06;2.983775697329388e-07;-2.311681015315165e-06
50.723241;7.434799599038183e-05;3.757557484739913e-06;-1.9402256254876985e-07;5.145938275133102e-07;1.660945215737076e-06;7.774865395517562e-05;9.98986704053889;0.8354506006854733;0.015546649867768984;0.015532249576811584;2.3181093724866683e-06;3.3635337216250467e-07;-2.3162957855773457e-06
50.733241;7.43791158144938e-05;3.7133573488467307e-06;-1.7645738765585277e-07;4.2101006016991056e-07;1.6595435386044344e-06;7.772684557872543e-05;9.990037687457475;0.8354153145165869;0.015542660290442404;0.015530696464521073;2.253600545039993e-06;3.732508700471887e-07;-2.3226290632697136e-06
50.743241;7.441027303267072e-05;3.669339443790397e-06;-1.5990273779560174e-07;3.267525268933055e-07;1.655817932567968e-06;7.770456261894828e-05;9.990147112935523;0.835377756990415;0.015538829162389679;0.015529200272183345;2.1859871354155437e-06;4.0903051135148257e-07;-2.3306301986258166e-06
50.753241;7.4441473193884e-05;3.6255790036270558e-06;-1.4433045569416627e-07;2.319006851308373e-07;1.6497398576694969e-06;7.768180498912927e-05;9.990197745937785;0.8353380162597549;0.015535159400856495;0.015527763622111357;2.115282723503269e-06;4.436486268548849e-07;-2.3402127825489236e-06
50.763241;7.447274591046327e-05;3.5821528228461808e-06;-1.2969165273134895e-07;1.365375598007755e-07;1.641296277216739e-06;7.765856146495432e-05;9.99019134144681;0.8352961540032421;0.015531654266303969;0.015526390311144908;2.0415150335904722e-06;4.77056953751701e-07;-2.3512758749106953e-06
50.773241;7.45041169037503e-05;3.539163021249832e-06;-1.1593418177385933e-07;4.076644348411711e-08;1.6305146507390628e-06;7.763478877706692e-05;9.990129402456724;0.8352522283887746;0.015528316456137803;0.015525083423118317;1.9647319304600206e-06;5.092006935717615e-07;-2.363709743639247e-06
50.783241;7.45355836672629e-05;3.4967330649962043e-06;-1.0302052334939922e-07;-5.529139402048717e-08;1.617459627744949e-06;7.761040873407742e-05;9.990014464911978;0.8352062677399107;0.0155251476078629;0.01552384455907128;1.8850037498907243e-06;5.400200742976773e-07;-2.377393010348802e-06
50.793241;7.456711158999046e-05;3.4549967689021914e-06;-9.09432892726373e-08;-1.515046082300698e-07;1.602207386986666e-06;7.758533020344142e-05;9.989850279063443;0.8351582131396191;0.015522148586717733;0.015522675085380654;1.802429466183789e-06;5.694473707220052e-07;-2.3921992224999147e-06
50.803241;7.459865895489471e-05;3.4141059499283624e-06;-7.973802074390117e-08;-2.477483505340622e-07;1.5848314481308378e-06;7.755945217950413e-05;9.989640910053987;0.8351079280283373;0.015519320827906797;0.015521576567212488;1.7171326024384426e-06;5.974026892580185e-07;-2.408018921086972e-06
50.813241;7.46302104402352e-05;3.3742462142620664e-06;-6.947850701044893e-08;-3.439333894081318e-07;1.5654052761330153e-06;7.753264591418446e-05;9.989390493617543;0.8350552468366343;0.01551666692406199;0.01552054906610903;1.6292455052640109e-06;6.237879046634346e-07;-2.4247837807621553e-06
50.823241;7.466178909757123e-05;3.3356381529959415e-06;-6.024477030719192e-08;-4.400295042306385e-07;1.5440093647396997e-06;7.75047704854388e-05;9.989103901694069;0.8349999885326236;0.015514189502635355;0.015519590403638856;1.5389210079131378e-06;6.484942813991538e-07;-2.4424673155289895e-06
50.833241;7.46934413642395e-05;3.2985138778879757e-06;-5.2096809851311954e-08;-5.360593100238201e-07;1.5207380466012948e-06;7.7475722213885e-05;9.988787071970357;0.8349419561321622;0.0155118898589036;0.015518697291043368;1.4463650225861252e-06;6.714323116095647e-07;-2.461058457097081e-06
50.843241;7.472523635944573e-05;3.2630852559895896e-06;-4.5063365257762864e-08;-6.320672644977997e-07;1.4957083314983552e-06;7.74454606440836e-05;9.98844660485888;0.834880986690297;0.015509767631401147;0.015517866119436688;1.351835908878813e-06;6.925530715468869e-07;-2.4805378991239126e-06
50.853241;7.475730061673787e-05;3.229526764326294e-06;-3.9126903049671735e-08;-7.280948641630416e-07;1.4690679880046845e-06;7.741400827587162e-05;9.988089390308572;0.834817026586575;0.015507821549073493;0.01551709313746806;1.255605079615504e-06;7.118412815104067e-07;-2.5008734390043274e-06
50.863241;7.478981629243692e-05;3.1979628475687955e-06;-3.422594352977254e-08;-8.241671900520395e-07;1.4409947385700399e-06;7.738143769309415e-05;9.987722980453782;0.8347501302502993;0.015506049728343123;0.01551637532112273;1.157929505071112e-06;7.293017829829937e-07;-2.52202805090025e-06
50.873241;7.48229569660474e-05;3.1684483406103296e-06;-3.027337546690152e-08;-9.202822648391124e-07;1.4116813180082977e-06;7.734783839365946e-05;9.987356313572393;0.8346803758574021;0.01550444902273496;0.015515711594240787;1.0590555564281236e-06;7.449634499430145e-07;-2.543963841717591e-06
50.883241;7.485683854649502e-05;3.1409703469531356e-06;-2.7155084915577197e-08;-1.0164218352507817e-06;1.3813194926653744e-06;7.731328863467621e-05;9.98699959896395;0.8346077758968805;0.015503015276146802;0.015515103030389058;9.592302652194307e-07;7.588850139945766e-07;-2.566628082918458e-06
50.893241;7.489151061074838e-05;3.115488205744493e-06;-2.4729104331636536e-08;-1.112580805235438e-06;1.350100202475416e-06;7.727784608668085e-05;9.98666320235276;0.8345322640277811;0.01550174444299154;0.015514552289867499;8.587119167427222e-07;7.711424555802091e-07;-2.589931344518729e-06
50.903241;7.492696182297086e-05;3.0919752106940743e-06;-2.2857608117907942e-08;-1.2087750691598066e-06;1.3182229400463386e-06;7.724155010588721e-05;9.986356603405536;0.8344537683649884;0.01550063292380337;0.015514063384011545;7.577732938477602e-07;7.818265393472935e-07;-2.6137405250804203e-06
50.913241;7.49631378052637e-05;3.0704228701890895e-06;-2.1442514499244756e-08;-1.3050135790354026e-06;1.285896801311518e-06;7.72044419264231e-05;9.98608813475714;0.834372273315793;0.015499677365817052;0.015513641470953412;6.566883604028622e-07;7.910703703614689e-07;-2.637897924716867e-06
50.923241;7.499996483290662e-05;3.050821019023915e-06;-2.0435971506719328e-08;-1.4012693681929101e-06;1.253318982252373e-06;7.71665860355914e-05;9.98586504829198;0.8342878678127047;0.01549887476790466;0.015513291917295623;5.557187046301244e-07;7.990599332291626e-07;-2.6622437606440724e-06
50.933241;7.503736459692571e-05;3.033151743142389e-06;-1.9834483024748274e-08;-1.4974884997539986e-06;1.2206412430789045e-06;7.712807401549375e-05;9.985692968209129;0.8342007907699934;0.015498222785347232;0.015513019309185144;4.551122785205595e-07;8.059963116762002e-07;-2.686617191257275e-06
50.943241;7.50752627341385e-05;3.0173957278361545e-06;-1.966258237973567e-08;-1.5936189953369326e-06;1.1879612014127374e-06;7.708901644415389e-05;9.985574928282364;0.8341113879865567;0.015497719595571915;0.015512827163172992;3.551126306497615e-07;8.120521007928242e-07;-2.710851986267002e-06
50.953241;7.511359691016326e-05;3.003520822056619e-06;-1.994969830823372e-08;-1.6896034356446448e-06;1.1553434871685224e-06;7.704952095589852e-05;9.985511178509894;0.8340200721403995;0.015497363272313328;0.015512717523840492;2.559690222257284e-07;8.173600919933321e-07;-2.7347851311861567e-06
50.963241;7.515231857853634e-05;2.9914552649439306e-06;-2.071075696601014e-08;-1.7853464058004012e-06;1.1228342386840087e-06;7.700966458040914e-05;9.985499849499224;0.8339273590150784;0.015497151456170805;0.01551269037862008;1.5793236689213533e-07;8.220129549178794e-07;-2.7582669372351683e-06
50.973241;7.519138336915598e-05;2.981085260715542e-06;-2.1932461157513104e-08;-1.8807233032376505e-06;1.0904423068870702e-06;7.696949214208396e-05;9.985537627550597;0.8338338341611804;0.015497081057314822;0.015512744097511601;6.123714277939629e-08;8.260584919962412e-07;-2.7811617621697883e-06
50.983241;7.523073099509277e-05;2.972290388026883e-06;-2.3563415856563144e-08;-1.9756176661227686e-06;1.0581113718990797e-06;7.692903783976513e-05;9.98562030412519;0.833740070543201;0.015497147257570237;0.015512876764733065;-3.39152350857264e-08;8.295142634940814e-07;-2.803342580033169e-06
50.993241;7.527027703655556e-05;2.964980792457264e-06;-2.551743609858208e-08;-2.0699278132688168e-06;1.0257348416990568e-06;7.688833703768261e-05;9.985743223425828;0.8336466423323602;0.015497342830062625;0.015513086953720985;-1.2735205614831426e-07;8.32394037497937e-07;-2.824680410497927e-06
51.003241;7.530993346286433e-05;2.959107318371131e-06;-2.7702797385983552e-08;-2.1635526428730875e-06;9.93204957954901e-07;7.684742869711445e-05;9.985901409884695;0.8335541787832023;0.015497658989460905;0.01551337298168759;-2.1891135182866938e-07;8.347154349125192e-07;-2.8450335419897215e-06
51.013241;7.534962435845747e-05;2.9546400031557054e-06;-3.005216578873646e-08;-2.2563885036597082e-06;9.604465473470397e-07;7.680635351824012e-05;9.986089720439214;0.8334633658264857;0.015498086726146868;0.015513731494283945;-3.084425411567633e-07;8.364982118599931e-07;-2.86425793006093e-06
51.023241;7.538928145900929e-05;2.951529956380875e-06;-3.2502670445408944e-08;-2.3483346329437182e-06;9.274244463486498e-07;7.676514011633596e-05;9.986303136918673;0.833374896800369;0.015498617248115533;0.01551415728107603;-3.958161458321098e-07;8.377691177944411e-07;-2.8822361599292596e-06
51.033241;7.54288383002287e-05;2.9496964835809193e-06;-3.4949777848752686e-08;-2.439295399752433e-06;8.941311164965649e-07;7.672379805261662e-05;9.986537051850487;0.833289372661483;0.015499241976248159;0.015514644481725317;-4.80912736094344e-07;8.385643868310027e-07;-2.8988969459825884e-06
51.043241;7.54682252377829e-05;2.9490421486831694e-06;-3.725210872664122e-08;-2.5291708195918393e-06;8.605680576509866e-07;7.668233519213686e-05;9.986787792454319;0.8332072311288432;0.015499952338690663;0.015515187918448324;-5.636067576999849e-07;8.389267187001026e-07;-2.914225182487685e-06
51.053241;7.550736574840856e-05;2.949464095688811e-06;-3.9285743205223364e-08;-2.617835390921022e-06;8.267322076815175e-07;7.664078314105001e-05;9.98705305515909;0.8331287988351059;0.015500739008656624;0.015515784241424068;-6.43769076245049e-07;8.388970444043609e-07;-2.928260738493333e-06
51.063241;7.554616485653014e-05;2.950863454842997e-06;-4.097852315945059e-08;-2.705119867468641e-06;7.926013293757777e-07;7.65992013152517e-05;9.98733189948764;0.8330543829044734;0.015501591304508237;0.015516432487708778;-7.212790785749689e-07;8.385009720805824e-07;-2.9410658383812945e-06
51.073241;7.558449494729493e-05;2.9531531547372237e-06;-4.2299605648767725e-08;-2.7908006879936324e-06;7.581346615140547e-07;7.655766064331262e-05;9.987624519718882;0.8329843035328323;0.015502497426860946;0.015517132856863474;-7.960316046968562e-07;8.377482890453093e-07;-2.9526844702871356e-06
51.083241;7.562221287235339e-05;2.9562602960296393e-06;-4.324244866476071e-08;-2.874600860551084e-06;7.232958980548531e-07;7.651623994108042e-05;9.987931595628332;0.8329188775057427;0.015503445156077116;0.01551788440264532;-8.679384944998913e-07;8.366433595063835e-07;-2.9631368483428246e-06
51.093241;7.565919322182798e-05;2.960135134640902e-06;-4.382845605525792e-08;-2.956232507647481e-06;6.880664578230129e-07;7.647502477364383e-05;9.98825330590617;0.8328583726246697;0.015504421744760513;0.01551868425740101;-9.36935620510588e-07;8.3518232668867e-07;-2.9724366882151877e-06
