time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.103241;7.569533806525136e-05;2.964766055669622e-06;-4.410721907290769e-08;-3.0354605558383447e-06;6.524446492459583e-07;7.643407976326081e-05;9.98858868998798;0.8328029764995879;0.015505412265070271;0.015519529248405398;-1.0030026408782347e-06;8.333434722471734e-07;-2.9805981621570897e-06
51.113241;7.573057055768478e-05;2.9701891211906313e-06;-4.412764316856535e-08;-3.1121062226715516e-06;6.164511626179982e-07;7.639343718375572e-05;9.988935404953823;0.8327528099907332;0.015506398716941636;0.015520417725810079;-1.0661712839525097e-06;8.310856649016197e-07;-2.987634278194914e-06
51.123241;7.576482395085229e-05;2.9764721707318897e-06;-4.3904948635256795e-08;-3.185987068113923e-06;5.801331933806747e-07;7.635313102436267e-05;9.989289769371677;0.8327079520327343;0.01550736193072643;0.015521349694386267;-1.1264993707586791e-06;8.283588787420115e-07;-2.99356255225262e-06
51.133241;7.579802743403598e-05;2.983683738096404e-06;-4.341595549703501e-08;-3.2568787451727917e-06;5.435607330789552e-07;7.631322038985848e-05;9.989647275469506;0.8326684347109126;0.01550828408285313;0.015522326017205377;-1.1840366714037365e-06;8.251238126786557e-07;-2.9984128642136196e-06
51.143241;7.583010312432798e-05;2.9918871469276856e-06;-4.2613051566735635e-08;-3.3245360023114896e-06;5.068308073962937e-07;7.627378484498096e-05;9.990003212677175;0.8326342158600186;0.01550914961562766;0.015523348121485536;-1.2388143151802254e-06;8.213610969692277e-07;-3.0022121493912582e-06
51.153241;7.586097015995405e-05;3.001152771072383e-06;-4.1436335637503835e-08;-3.3887242899551874e-06;4.70073711904001e-07;7.623493608669614e-05;9.99035297116524;0.8326051679275808;0.015509945441636076;0.015524418712212273;-1.290861137341612e-06;8.170652875425186e-07;-3.004956592997602e-06
51.163241;7.589054926509804e-05;3.0115552544316973e-06;-3.982271707157775e-08;-3.4492296691599604e-06;4.3343068834875024e-07;7.619683390771403e-05;9.990692060507643;0.8325810716913572;0.015510661499252414;0.015525542642752172;-1.340237239376985e-06;8.122361564978077e-07;-3.0066163139843056e-06
51.173241;7.591877946804691e-05;3.0231579620059715e-06;-3.771538781077679e-08;-3.5058666846369176e-06;3.9700905602254664e-07;7.615967218028607e-05;9.991016247302095;0.83256162317569;0.015511291104330902;0.015526726468463401;-1.387055591067796e-06;8.068667323043372e-07;-3.007162960711192e-06
51.183241;7.594563905187803e-05;3.036007967182099e-06;-3.506964333876943e-08;-3.5584824590295e-06;3.6086522115846933e-07;7.612365702505494e-05;9.991321962273123;0.8325464826117139;0.015511830283973809;0.015527977180101725;-1.4314610638110468e-06;8.009312665938858e-07;-3.006574188796672e-06
51.193241;7.597115131724145e-05;3.0501310646707614e-06;-3.1850636223324486e-08;-3.606949158380254e-06;3.2502545410334164e-07;7.608899743657911e-05;9.99160645588271;0.8325353209363081;0.015512276293339953;0.015529301504778817;-1.473589842192302e-06;7.94396981002709e-07;-3.0048172692051466e-06
51.203241;7.599537392692403e-05;3.065513265946646e-06;-2.8021740757130896e-08;-3.6511652846053564e-06;2.89493946333197e-07;7.605589760875404e-05;9.991867776591828;0.8325278519791856;0.015512626168350883;0.015530705797208041;-1.51355227918668e-06;7.872655669956837e-07;-3.0018510470599657e-06
51.213241;7.601838289099424e-05;3.082098635150136e-06;-2.3531132361353632e-08;-3.6910667987363102e-06;2.542351937499834e-07;7.60245452694836e-05;9.992104977019466;0.8325238399740654;0.015512876474320472;0.015532196016511148;-1.5514369182303497e-06;7.795905243222985e-07;-2.9976577006697028e-06
51.223241;7.604026021645126e-05;3.0998117798521698e-06;-1.830981829697972e-08;-3.726630595551485e-06;2.1917388835595214e-07;7.599509268937907e-05;9.992318245337174;0.8325230339196772;0.015513024721704006;0.015533777884684767;-1.5873294508651325e-06;7.714366687755609e-07;-2.9922680977822255e-06
51.233241;7.606109104365993e-05;3.118583076484842e-06;-1.2283222768769665e-08;-3.7578679515745e-06;1.8422283111390183e-07;7.596762863806226e-05;9.992508669156944;0.8325250962618038;0.015513070227997089;0.015535457582125673;-1.621339376562791e-06;7.628485274868991e-07;-2.985748106802263e-06
51.243241;7.608097034294235e-05;3.138361466820442e-06;-5.3901812421808044e-09;-3.784810289061959e-06;1.493015934086344e-07;7.594216556003453e-05;9.992677530635714;0.8325296265964567;0.015513012882536042;0.015537242027106253;-1.6535977237667228e-06;7.538702841446718e-07;-2.97815974770137e-06
51.253241;7.610000741720336e-05;3.1591091136524007e-06;2.4028690118236226e-09;-3.807486593965254e-06;1.1433663364766357e-07;7.591866820763003e-05;9.992825552566138;0.8325362340711647;0.015512852324725289;0.015539137409290764;-1.684225132590014e-06;7.445624637048488e-07;-2.9695359524274794e-06
51.263241;7.611832026834004e-05;3.1807940848417646e-06;1.1107863665840396e-08;-3.82590791649576e-06;7.927787913237526e-08;7.589710671905104e-05;9.99295310095784;0.8325445540567141;0.01551258879615954;0.015541147229853558;-1.713311779328244e-06;7.349899396482812e-07;-2.959886253247939e-06
51.273241;7.613602182325718e-05;3.203385106011589e-06;2.0725077986859902e-08;-3.8400777153841096e-06;4.4127462466193504e-08;7.587748801709873e-05;9.99306101677332;0.8325542280394441;0.015512223784333916;0.015543272215077328;-1.7409218462417076e-06;7.252144385206325e-07;-2.9492188807691787e-06
51.283241;7.615320721935988e-05;3.2268299803570507e-06;3.122985994237737e-08;-3.850011971971151e-06;8.936093363331024e-09;7.585984285422694e-05;9.99315080028336;0.8325649034071007;0.015511760245490178;0.015545511678530242;-1.7671020402965125e-06;7.153046570894717e-07;-2.9375612931933998e-06
51.293241;7.616995085624179e-05;3.251028546580223e-06;4.2556627996522045e-08;-3.855738225104319e-06;-2.6225113253644318e-08;7.584419532079835e-05;9.993224226201573;0.8325762261064426;0.015511203229664833;0.015547864606026314;-1.7918889493251831e-06;7.053507863191351e-07;-2.924966976244893e-06
51.303241;7.618630307648964e-05;3.2758268206966223e-06;5.460498907215581e-08;-3.857284414048673e-06;-6.12831428765476e-08;7.583054451776983e-05;9.993282875388557;0.8325878265349321;0.015510559923978562;0.015550330379460159;-1.8153249221854689e-06;6.954735240057742e-07;-2.911512063057171e-06
51.313241;7.620227977635704e-05;3.301034208022253e-06;6.725806400065801e-08;-3.854689240642308e-06;-9.616910202634401e-08;7.581886134524972e-05;9.993327954416142;0.8325993211367626;0.015509838592936495;0.015552909063925457;-1.8374768258720842e-06;6.858262531566244e-07;-2.8973066365436996e-06
51.323241;7.621786223616645e-05;3.326446954925359e-06;8.040535068629275e-08;-3.848018749258371e-06;-1.3081432179263074e-07;7.580910229183362e-05;9.993361015473981;0.8326103244951573;0.015509047715648028;0.01555560071779606;-1.8584486757191385e-06;6.765859395047173e-07;-2.882513963958096e-06
51.333241;7.623301055896738e-05;3.3518594401989853e-06;9.396749000618833e-08;-3.837366459833545e-06;-1.651402441454734e-07;7.580122713253522e-05;9.99338438799104;0.832620463384924;0.015508196140401696;0.0155584045973761;-1.878381804197828e-06;6.679332519617384e-07;-2.8673336779446244e-06
51.343241;7.624767392507719e-05;3.37706696521743e-06;1.0790776750766072e-07;-3.822846947477398e-06;-1.9905069532613972e-07;7.579519240553094e-05;9.993400203405992;0.8326293538002043;0.015507293272372645;0.015561319507999037;-1.8974400887999527e-06;6.600346876740307e-07;-2.8519455716380987e-06
51.353241;7.626180729479501e-05;3.4018784682996445e-06;1.2221821448205444e-07;-3.8045833760421257e-06;-2.324351992003525e-07;7.579092648049766e-05;9.993409554609878;0.832636552133447;0.0155063479396389;0.01556434463145811;-1.9157885525668238e-06;6.530332603687617e-07;-2.836473817336155e-06
51.363241;7.627540562885618e-05;3.426131901078651e-06;1.3689763467089555e-07;-3.782704744623397e-06;-2.651884066215543e-07;7.578833255389099e-05;9.993412735905272;0.8326415966863838;0.015505367039423495;0.015567478990157927;-1.93357338814579e-06;6.470429301681933e-07;-2.821005517927363e-06
51.373241;7.62885211577916e-05;3.449693139578861e-06;1.5194972756761623e-07;-3.7573641681038084e-06;-2.9722670846906476e-07;7.578733856632448e-05;9.99340995522917;0.8326441548437225;0.015504355854428737;0.015570719986735763;-1.9509127423712275e-06;6.421501738127268e-07;-2.805614347231729e-06
51.383241;7.630123384440162e-05;3.4724457322632814e-06;1.6739748599329922e-07;-3.7287347160331217e-06;-3.28481991134724e-07;7.578793750086399e-05;9.993402184697418;0.8326440859533488;0.015503318705628965;0.015574063584561185;-1.967894790445377e-06;6.384298075140165e-07;-2.7903675773690434e-06
51.393241;7.63136000613251e-05;3.4942863211279435e-06;1.83278436430957e-07;-3.6969782714969347e-06;-3.588894546389034e-07;7.579017333632621e-05;9.99339180394886;0.8326413559411262;0.015502258966043032;0.015577505515578816;-1.9845715729756734e-06;6.359587477759129e-07;-2.7753494401665687e-06
51.403241;7.632562564950776e-05;3.515131630284925e-06;1.996118729606358e-07;-3.6622327215261733e-06;-3.883840533722784e-07;7.579411202039605e-05;9.993382675453354;0.8326359616230854;0.015501180431247428;0.015581040946877744;-2.0009617198649428e-06;6.34803855485698e-07;-2.7606745455610704e-06
51.413241;7.633727495051693e-05;3.53494027838058e-06;2.1638358228383757e-07;-3.624616658921907e-06;-4.1688069960248745e-07;7.579983491829113e-05;9.99337955855997;0.8326279153941394;0.015500089009613346;0.015584663927735953;-2.0170610119014208e-06;6.349897470694002e-07;-2.7464650979805505e-06
51.423241;7.634849879814827e-05;3.553733709039098e-06;2.3357025957081546e-07;-3.5842355749612045e-06;-4.442412415183881e-07;7.580743642911636e-05;9.993387283923438;0.8326172352692272;0.015498991659987957;0.015588368201680546;-2.032836058706186e-06;6.364730695812811e-07;-2.7328352877132336e-06
51.433241;7.635926860054062e-05;3.5715939348430558e-06;2.511767460789584e-07;-3.5411928903541304e-06;-4.702826475998296e-07;7.58170060692699e-05;9.993410273935568;0.8326039334239064;0.01549789437708392;0.015592147738327596;-2.048210844054099e-06;6.391300993490847e-07;-2.7199014999048083e-06
51.443241;7.63695908558092e-05;3.5886381545676603e-06;2.69257842853634e-07;-3.495599542866654e-06;-4.948349254002978e-07;7.582861212806954e-05;9.993452450121355;0.8325880310583171;0.015496801982622679;0.015595996528069984;-2.06306945785526e-06;6.427617826921682e-07;-2.70778864958431e-06
51.453241;7.637948387148437e-05;3.604984709994715e-06;2.8790577646887114e-07;-3.4475820478009197e-06;-5.177925335800309e-07;7.58422978737608e-05;9.993517776773189;0.8325696332365552;0.01549571825694833;0.015599908756642928;-2.0772746353419264e-06;6.471372517115843e-07;-2.6966112168894974e-06
51.463241;7.638895261856654e-05;3.620727885608579e-06;3.0721443816598014e-07;-3.3972909500513984e-06;-5.391137237229334e-07;7.585806711431288e-05;9.9936111672994;0.8325490026107479;0.015494645189804108;0.01560387885714878;-2.090690251292585e-06;6.520585144357949e-07;-2.686439641580875e-06
51.473241;7.639799812592041e-05;3.6359338489970198e-06;3.2724837917394025e-07;-3.3449000893002407e-06;-5.587751665671078e-07;7.587587662699688e-05;9.993738137754306;0.8325265229296993;0.01549358298178224;0.015607900874168962;-2.1031935477378974e-06;6.573915732909609e-07;-2.6772905143875814e-06
51.483241;7.640664286373928e-05;3.6506489074095543e-06;3.480229375379433e-07;-3.2906018206511965e-06;-5.767321645997529e-07;7.589567125042339e-05;9.99390322114401;0.8325025798740736;0.015492531205383306;0.015611968166189543;-2.1146740571349544e-06;6.630430092071021e-07;-2.6691510430368135e-06
51.493241;7.641493780329493e-05;3.6649047336231956e-06;3.69496855774778e-07;-3.234596478286327e-06;-5.929151601895254e-07;7.591742389449363e-05;9.99410940179025;0.8324774777772814;0.015491489137630106;0.015616073477473529;-2.1250271851434254e-06;6.689184321291049e-07;-2.662010952558035e-06
51.503241;7.64229514721418e-05;3.6787153433197917e-06;3.9159138008519267e-07;-3.177062470766946e-06;-6.07252101268922e-07;7.594113059237247e-05;9.994358962720518;0.8324514610392001;0.01549045486770637;0.015620208638459114;-2.1341495003741328e-06;6.74901069671564e-07;-2.6558850781249125e-06
51.513241;7.64307654039279e-05;3.6920673233590402e-06;4.142383336047845e-07;-3.1181352411528535e-06;-6.196973052332523e-07;7.59667752557029e-05;9.99465412249656;0.8324248065840992;0.015489425290199465;0.015624364433953165;-2.14193893360854e-06;6.808522620987507e-07;-2.6508127816588106e-06
51.523241;7.643848673517639e-05;3.7049205720094283e-06;4.374248600456027e-07;-3.0579229190608697e-06;-6.302427599449618e-07;7.599431282963533e-05;9.99499708944728;0.8323978557702337;0.015488397448026213;0.015628530703447767;-2.1482981155909637e-06;6.866300329656157e-07;-2.646842533937752e-06
51.533241;7.644626324663004e-05;3.7172233592005896e-06;4.611948800766301e-07;-2.99652569992546e-06;-6.389093358723673e-07;7.602368789704467e-05;9.995390056160206;0.8323709189152038;0.015487369519447033;0.01563269629796479;-2.1531353677158164e-06;6.921084697995566e-07;-2.6440269134953073e-06
51.543241;7.645427155703024e-05;3.7289156060480836e-06;4.856115710148246e-07;-2.9340309402250645e-06;-6.457431917319508e-07;7.605486203709951e-05;9.995835081071126;0.8323441819978415;0.01548634126164852;0.015636849579348817;-2.1563573738944597e-06;6.971740650777945e-07;-2.642420508119967e-06
51.553241;7.64626757658621e-05;3.7399160676783145e-06;5.107258730250405e-07;-2.870502607393573e-06;-6.508114523477103e-07;7.608782272215476e-05;9.996333735366616;0.8323177188614088;0.015485313956639239;0.01564097898127637;-2.1578562166505413e-06;7.017047352209054e-07;-2.6420745560089757e-06
51.563241;7.647159185662985e-05;3.750125349059447e-06;5.3656479766678e-07;-2.805981699604245e-06;-6.541782934564744e-07;7.612257415010066e-05;9.996887043631041;0.8322915203542159;0.015484289045649195;0.015645072702827043;-2.1575066294603903e-06;7.055566078389073e-07;-2.643025714540392e-06
51.573241;7.648107753051912e-05;3.7594551604132175e-06;5.63116074940436e-07;-2.740489067333365e-06;-6.558839074781627e-07;7.615912812910036e-05;9.997495759203098;0.8322654770378467;0.015483266698742426;0.01564911874183581;-2.155190746741496e-06;7.085903439365956e-07;-2.6452689540526767e-06
51.583241;7.649113725433615e-05;3.767847319908254e-06;5.903229867606134e-07;-2.67402726379998e-06;-6.559508775583058e-07;7.619749967721244e-05;9.998159961641019;0.832239394426688;0.015482245550370479;0.01565310554090689;-2.1508352906968973e-06;7.107171765208669e-07;-2.648741277759481e-06
51.593241;7.650173995149368e-05;3.775265561063267e-06;6.181208328379526e-07;-2.606598302835383e-06;-6.544061577817819e-07;7.623769747287532e-05;9.998878030431607;0.8322130634965549;0.01548122298530992;0.01565702239001783;-2.1444138984561865e-06;7.119046301120085e-07;-2.6533365709236945e-06
51.603241;7.651285016114171e-05;3.7816719276459885e-06;6.464810965488201e-07;-2.5382352214442703e-06;-6.512938794535092e-07;7.627970578251821e-05;9.999646179649927;0.8321862806851852;0.015480196205008623;0.015660860284275793;-2.135913226809196e-06;7.12152854016292e-07;-2.6589360047580435e-06
51.613241;7.652445064515768e-05;3.7869978519768495e-06;6.754088589718129e-07;-2.469013007629095e-06;-6.466702185523514e-07;7.632347132140535e-05;10.000458958151617;0.8321588180040398;0.015479163636999266;0.015664613212864442;-2.125316957137972e-06;7.114827013410345e-07;-2.665434829753307e-06
51.623241;7.653654338065154e-05;3.7911434369767006e-06;7.049155677399927e-07;-2.3990337555298187e-06;-6.405888480207588e-07;7.636890646333374e-05;10.001310304168996;0.832130460421331;0.01547812457939153;0.015668278025571667;-2.1126156757171202e-06;7.099304896108197e-07;-2.672733078416557e-06
51.633241;7.654913763302751e-05;3.7940150749173967e-06;7.350101853797526e-07;-2.3284191429495127e-06;-6.330912692175216e-07;7.641590069317936e-05;10.002194695737005;0.8321010996164544;0.015477077387794188;0.01567185233041051;-2.0978071261464963e-06;7.075474365583224e-07;-2.6807014211742677e-06
51.643241;7.656222974905983e-05;3.7955509194526778e-06;7.656970826763141e-07;-2.2573084049970357e-06;-6.24222802762351e-07;7.646433333004165e-05;10.003108036452836;0.8320707779968194;0.015476018428389353;0.015675332630848447;-2.0808839831561762e-06;7.044040453987864e-07;-2.6891786811246253e-06
51.653241;7.657579913938473e-05;3.7956972122273733e-06;7.969650675247999e-07;-2.18583835124103e-06;-6.14080672886542e-07;7.651407920586159e-05;10.004047813584668;0.8320396429554806;0.015474942850673861;0.015678714484769096;-2.0618277932739815e-06;7.005766299014951e-07;-2.6979907503161533e-06
51.663241;7.658984049801367e-05;3.7943665180453433e-06;8.287790468421531e-07;-2.1141231179587495e-06;-6.028469770572896e-07;7.656500901775265e-05;10.005012461227784;0.8320078609158149;0.01547384672540958;0.015681993770978737;-2.0406218706834213e-06;6.961247016069897e-07;-2.7069618395342485e-06
51.673241;7.66043900922112e-05;3.7914257666394645e-06;8.610823173704632e-07;-2.0422631598662087e-06;-5.907574602867484e-07;7.661700426445305e-05;10.006000522841354;0.8319755591446703;0.015472728205859251;0.01568516747632321;-2.0172756848744874e-06;6.910935765431947e-07;-2.7159345513879934e-06
51.683241;7.661950775101675e-05;3.7867146525625047e-06;8.938003493350379e-07;-1.9703696138786552e-06;-5.780315706685793e-07;7.66699810666153e-05;10.007010038023036;0.8319427933772209;0.01547158643280743;0.01568823400598876;-1.9918446735152128e-06;6.855353066031047e-07;-2.724793328044601e-06
51.693241;7.663524044777516e-05;3.780071964567666e-06;9.268349757824834e-07;-1.8985713377790647e-06;-5.648230221548551e-07;7.672390325115011e-05;10.008038513321361;0.8319095324677723;0.015470420344503605;0.015691193512605818;-1.964439340564627e-06;6.795156190211933e-07;-2.733467800385148e-06
51.703241;7.665159837528916e-05;3.7713504418274865e-06;9.60057835545647e-07;-1.8270063292183948e-06;-5.51223153018552e-07;7.677877827693514e-05;10.009083606054576;0.8318757258866011;0.015469228600808108;0.015694047260317825;-1.935210530101663e-06;6.7311401104045e-07;-2.7419142092301966e-06
51.713241;7.666854299620432e-05;3.760408578702005e-06;9.93321332119517e-07;-1.7558093643261247e-06;-5.37294827523498e-07;7.683463488862548e-05;10.01014376664071;0.8318414447663458;0.01546800954462417;0.015696796254949484;-1.9043249630810862e-06;6.664408086311961e-07;-2.7500805304527535e-06
51.723241;7.668598268403672e-05;3.747102043873704e-06;1.0264756784697383e-06;-1.6851041295350307e-06;-5.230929583803181e-07;7.689149396680753e-05;10.011218421862923;0.8318069468462963;0.015466761110287561;0.01569944108479277;-1.8719623957692966e-06;6.596463448676293e-07;-2.757878268463865e-06
51.733241;7.670377749019683e-05;3.7313151209406487e-06;1.0593671529290124e-06;-1.615018660219135e-06;-5.086798761953949e-07;7.694935223567894e-05;10.012307915054224;0.8317726208344661;0.015465480644420626;0.01570198274836258;-1.8383166610134899e-06;6.52891546219855e-07;-2.7651869763535757e-06
51.743241;7.67217470502423e-05;3.713023157935531e-06;1.0918257690462282e-06;-1.545702977967051e-06;-4.941448330906438e-07;7.700818541424278e-05;10.013413264263065;0.8317389383346632;0.015464164376987825;0.015704423230540984;-1.803585265083175e-06;6.462998623909537e-07;-2.7718751507249987e-06
51.753241;7.673967925586939e-05;3.692325539506949e-06;1.1236630615521036e-06;-1.4773063931809026e-06;-4.795952278658254e-07;7.706794957801565e-05;10.014535708270355;0.8317064764454349;0.015462808059429723;0.015706765182050993;-1.7679672103220819e-06;6.399281930618935e-07;-2.777816143468644e-06
51.763241;7.675734908125854e-05;3.6694173251713133e-06;1.1546917726965801e-06;-1.4099360627465776e-06;-4.651223721564627e-07;7.712856737509954e-05;10.015675988868011;0.8316759362521822;0.015461409119596894;0.015709010718126835;-1.7316676975065766e-06;6.337704760924684e-07;-2.7828863826946987e-06
51.773241;7.677454359285459e-05;3.6445316147537942e-06;1.1847616451933494e-06;-1.343644448852245e-06;-4.5078344434478504e-07;7.718992793922844e-05;10.016833907653538;0.8316481076881073;0.015459967702571428;0.01571116089461166;-1.694893820112936e-06;6.277803926948961e-07;-2.7869402160349695e-06
51.783241;7.679107447042496e-05;3.6179062109891147e-06;1.2137791343957292e-06;-1.2784375526703728e-06;-4.366125185853264e-07;7.72519016894348e-05;10.018008336031274;0.8316238207752221;0.015458485666512702;0.015713216325931773;-1.657842057329764e-06;6.218955791600106e-07;-2.7898047321318383e-06
51.793241;7.68067647540528e-05;3.5897919674803707e-06;1.241702022919033e-06;-1.2142786714203636e-06;-4.2263221649362514e-07;7.731433185552877e-05;10.019196907493724;0.8316038877581071;0.015456965606609481;0.01571517754471944;-1.6206832807678001e-06;6.160618997286536e-07;-2.791311327565478e-06
51.803241;7.682143251901853e-05;3.5604741836333537e-06;1.2685360080523057e-06;-1.1510993190405422e-06;-4.088465576039464e-07;7.737701478344011e-05;10.020396039264167;0.8315890065317727;0.015455410660162637;0.01571704484702771;-1.5835519527652764e-06;6.102615254478419e-07;-2.7913265606808168e-06
51.813241;7.683490832110227e-05;3.530264907383517e-06;1.2943420078323643e-06;-1.0888282983114718e-06;-3.952315349111035e-07;7.743970777230515e-05;10.02160222563637;0.8315796724504286;0.015453824735543;0.015718818296256914;-1.546552897111132e-06;6.0453215751598e-07;-2.7897701512356e-06
51.823241;7.684705348764735e-05;3.4994568423806113e-06;1.3192304076131941e-06;-1.0274222522194852e-06;-3.8173377386048557e-07;7.75021533814533e-05;10.022813286522023;0.8315761509502039;0.015452213341920453;0.01572049782236061;-1.509773211341604e-06;5.989584680488126e-07;-2.7866225654171677e-06
51.833241;7.685773581778036e-05;3.4682861922409883e-06;1.3433264016349398e-06;-9.668765418377564e-07;-3.6827201463350965e-07;7.756408078174702e-05;10.02402827322116;0.8315784854603591;0.015450583630427282;0.015722083505665025;-1.4732711106073681e-06;5.93636210608589e-07;-2.781920473712131e-06
51.843241;7.686680785861031e-05;3.436943113561108e-06;1.3667378637280714e-06;-9.072111860339786e-07;-3.5473910952002297e-07;7.762519171123429e-05;10.025246815087476;0.831586524435175;0.015448943002595989;0.01572357625613984;-1.4370685167707217e-06;5.886377294035538e-07;-2.7757382212884393e-06
51.853241;7.687412853142454e-05;3.405606507092126e-06;1.3895563892853793e-06;-8.484505032813678e-07;-3.410024518944046e-07;7.768517394341207e-05;10.026469008529743;0.8315999918918561;0.015447298243911804;0.01572497800572246;-1.4011837622403602e-06;5.840013977263548e-07;-2.768160538679875e-06
51.863241;7.687959297423407e-05;3.374459830457358e-06;1.411857981975174e-06;-7.906134297247362e-07;-3.269110632554105e-07;7.774373753171443e-05;10.027695569116878;0.8316185664916874;0.015445655880555142;0.015726290796217776;-1.3656610367048674e-06;5.797411909174758e-07;-2.759261768770764e-06
51.873241;7.688314675407291e-05;3.3436716994791955e-06;1.433680509178236e-06;-7.336937507719484e-07;-3.123162593407421e-07;7.780064070899461e-05;10.02892753075693;0.8316419002622485;0.015444023169557952;0.015727515722190014;-1.330551073448676e-06;5.758681480262159e-07;-2.7490905790615123e-06
51.883241;7.688479502421525e-05;3.313369248039828e-06;1.4550115277120771e-06;-6.776199733542566e-07;-2.970941694529531e-07;7.785569307647445e-05;10.030165704245505;0.8316695720022663;0.015442409111117926;0.015728653457516797;-1.2958828520592603e-06;5.723941918917201e-07;-2.737662187735342e-06
51.893241;7.688459093377073e-05;3.2836427339961854e-06;1.4758048888821322e-06;-6.22242013817723e-07;-2.8115167582798475e-07;7.790874136604988e-05;10.031410563010459;0.8317010460375482;0.015440824238394745;0.015729706383882523;-1.2616665962953912e-06;5.69308923046642e-07;-2.724973544130356e-06
51.903241;7.68825944566343e-05;3.254571341681118e-06;1.4960153015557958e-06;-5.673651623124153e-07;-2.6441525631265927e-07;7.795965624039987e-05;10.032662446986187;0.8317356929082038;0.015439279744337559;0.01573067947382467;-1.2278929090212704e-06;5.665806177677128e-07;-2.711043143303775e-06
51.913241;7.687883522083984e-05;3.22623791941637e-06;1.5156292290890469e-06;-5.127890103880716e-07;-2.468281982114615e-07;7.800832883397635e-05;10.033921728257862;0.8317727979775675;0.01543778761858982;0.015731578319987068;-1.1944987730124423e-06;5.641869466961928e-07;-2.69594582360989e-06
51.923241;7.687330970326058e-05;3.198727752993204e-06;1.5346727221206141e-06;-4.5832853293875865e-07;-2.2837197466456197e-07;7.805467343423509e-05;10.035188985875067;0.8318115164836719;0.015436360777101962;0.0157324067875465;-1.1613476059731113e-06;5.621244217333929e-07;-2.679799355121029e-06
51.933241;7.686601290763822e-05;3.172119530529781e-06;1.5531953819538951e-06;-4.038247972006479e-07;-2.090914262933866e-07;7.809864569699327e-05;10.036464737884986;0.8318508885701175;0.015435011766867738;0.015733166999085262;-1.128263084571497e-06;5.60393225405851e-07;-2.6627268668392697e-06
51.943241;7.685696738572656e-05;3.146480125047574e-06;1.5712422868911608e-06;-3.4914270989897877e-07;-1.8909555091216234e-07;7.814027368391352e-05;10.03774870211359;0.8318899414766062;0.015433751029262132;0.01573386085158853;-1.0950753250332482e-06;5.589887401164797e-07;-2.644851665301807e-06
51.953241;7.684621360982436e-05;3.1218692369500257e-06;1.5888405156371876e-06;-2.9415784560752496e-07;-1.6853887385502048e-07;7.817965219861164e-05;10.039039558470167;0.8319277812112343;0.015432585741169638;0.01573449088103217;-1.0616284820179553e-06;5.579096917417633e-07;-2.626310506970647e-06
51.963241;7.6833784129034e-05;3.098343969048119e-06;1.6060016899892642e-06;-2.3876293822628715e-07;-1.4760211795303928e-07;7.82168918837773e-05;10.04033547880077;0.8319636258609096;0.015431519241364416;0.015735059799807345;-1.0277656941629247e-06;5.571676606866684e-07;-2.6072559541542723e-06
51.973241;7.681969631560478e-05;3.0759613656267538e-06;1.6227163002939712e-06;-1.829143892316078e-07;-1.2647643654230273e-07;7.825209793356994e-05;10.041634772360789;0.8319967937436465;0.015430551617746906;0.015735569003075114;-9.933407436730898e-07;5.56780896931409e-07;-2.587854566557426e-06
51.983241;7.680395880979194e-05;3.0547833067101153e-06;1.638961607428242e-06;-1.266749013790659e-07;-1.0534995452258344e-07;7.828539637075038e-05;10.0429360884119;0.8320266986210402;0.01542968146880878;0.015736017483211392;-9.582580269417742e-07;5.567672972008252e-07;-2.568286765743516e-06
51.993241;7.678658158609766e-05;3.0348751467132155e-06;1.654740687606087e-06;-7.02032551893219e-08;-8.439063112044449e-08;7.831695329912235e-05;10.04423829307709;0.8320529076499121;0.015428907127367978;0.015736402782822748;-9.224936651603303e-07;5.57150842190051e-07;-2.5487359409805408e-06
52.003241;7.676759456459255e-05;3.016287891944943e-06;1.6701138824619524e-06;-1.3710583698540662e-08;-6.373739802658963e-08;7.834696876639261e-05;10.045540138986656;0.8320752162694124;0.015428226967948348;0.01573672279835783;-8.860767991124036e-07;5.579559166863475e-07;-2.5293586735551863e-06
52.013241;7.674707439647202e-05;2.9990361618422343e-06;1.6851923284962456e-06;4.257866108562834e-08;-4.3520714635451235e-08;7.837565607605566e-05;10.046839672507941;0.8320936149896906;0.015427639872942284;0.01573697631671259;-8.490599038615113e-07;5.591902063416358e-07;-2.5102615169518754e-06
52.023241;7.672515456672725e-05;2.9831015087695407e-06;1.7001007836008621e-06;9.845064824839558e-08;-2.3887044305732395e-08;7.840321988568685e-05;10.048133885819672;0.8321081811721637;0.015427145343537316;0.015737162392763807;-8.115053214089052e-07;5.608586383628168e-07;-2.4915029034373026e-06
52.033241;7.670200113042342e-05;2.9684551086092677e-06;1.7149510013074733e-06;1.53714074734977e-07;-4.993948915073773e-09;7.842985317106154e-05;10.049418752556473;0.832119054624094;0.015426742970945859;0.015737279868186793;-7.734725696228473e-07;5.630017257225442e-07;-2.473104643815742e-06
52.043241;7.667777954194948e-05;2.95506803128558e-06;1.7298509607023592e-06;2.082030901661229e-07;1.300010989814538e-08;7.845575278330198e-05;10.050689402841703;0.8321264396903841;0.01542643263676103;0.015737327775397655;-7.350063752859786e-07;5.657014838058122e-07;-2.4550651528859747e-06
52.053241;7.665263235070906e-05;2.9429104801183188e-06;1.7449113346937484e-06;2.6177576693984123e-07;2.99267676221244e-08;7.848112765027136e-05;10.051940347809726;0.8321305086758188;0.015426215454902999;0.015737305934018345;-6.961617572651285e-07;5.690491757936635e-07;-2.4373707453479283e-06
52.063241;7.662667312665414e-05;2.9319434470681785e-06;1.7602315079468218e-06;3.1431392584140554e-07;4.5606086910673635e-08;7.850617975957936e-05;10.053165515538605;0.8321313164284179;0.015426094024172929;0.015737214564517904;-6.570373343594742e-07;5.731267764097644e-07;-2.419998423922814e-06
52.073241;7.660000426591674e-05;2.922097386247884e-06;1.7758936409494503e-06;3.657294269524275e-07;5.986368588907619e-08;7.853107272451381e-05;10.054358568419651;0.8321288200781451;0.015426071681248656;0.01573705372075707;-6.177651580059237e-07;5.780172681130719e-07;-2.4029215086379217e-06
52.083241;7.657273239210775e-05;2.913267539831171e-06;1.7919626345358334e-06;4.159738812481276e-07;7.25332922392145e-08;7.855593381177808e-05;10.055513819600764;0.8321229430317653;0.015426151234557334;0.015736823797100587;-5.784826728062616e-07;5.838172123047708e-07;-2.386114467872859e-06
52.093241;7.654496319038931e-05;2.905341642989735e-06;1.808486482567377e-06;4.650289421134829e-07;8.344184419394747e-08;7.858088898217101e-05;10.056626936605857;0.8321136425268875;0.015426333672423097;0.01573652548921099;-5.393199653419371e-07;5.906332849651282e-07;-2.369535307379747e-06
52.103241;7.651679374710801e-05;2.898223485641608e-06;1.8255116461254736e-06;5.128833516169251e-07;9.241643776770533e-08;7.860607423383677e-05;10.057694947520178;0.8321009498437524;0.015426617634942002;0.015736158056532397;-5.004010045187488e-07;5.985687179861598e-07;-2.3531021388565382e-06
52.113241;7.648831205062445e-05;2.891831727882649e-06;1.8430970292753798e-06;5.595355633430141e-07;9.93257691383552e-08;7.863161683843925e-05;10.058715726207113;0.8320849621289248;0.01542699981119891;0.015735718486461256;-4.6184339088315586e-07;6.077342955041939e-07;-2.336696116349092e-06
52.123241;7.645960480854258e-05;2.8860946412214302e-06;1.8613072957276561e-06;6.050120525556536e-07;1.0412687014268804e-07;7.865762025508372e-05;10.059687494777947;0.8320658022714489;0.015427475515574576;0.015735202931491988;-4.237467654979697e-07;6.182742639446667e-07;-2.320181658443122e-06
52.133241;7.64307637412374e-05;2.880960399012311e-06;1.880201889208909e-06;6.493712395287235e-07;1.0687153640550899e-07;7.86841551406974e-05;10.060608582696617;0.8320435618131979;0.01542803879222444;0.015734608322903947;-3.8619895618441165e-07;6.303450090620913e-07;-2.3034215461558298e-06
52.143241;7.640187932561374e-05;2.876416117073411e-06;1.899829935102031e-06;6.926930856989434e-07;1.076547667458263e-07;7.8711247975032e-05;10.061477071975832;0.8320182789372724;0.015428681949503876;0.01573393297872138;-3.4930618376967917e-07;6.440649874709701e-07;-2.2862928571603152e-06
52.153241;7.637303343371696e-05;2.8724918750898375e-06;1.9202329634779867e-06;7.350640499369651e-07;1.0655465898451743e-07;7.87388742661829e-05;10.062290723304155;0.8319899940040518;0.015429394845040401;0.015733176721912323;-3.131969112568531e-07;6.595072905017111e-07;-2.268703427004396e-06
52.163241;7.634430137169331e-05;2.8692420110378696e-06;1.941461366413642e-06;7.765776242581541e-07;1.0361804253085675e-07;7.876697583330531e-05;10.063047555495235;0.831958825297029;0.015430164671674615;0.015732341218977264;-2.779944699638694e-07;6.767339206737957e-07;-2.2505768505604912e-06
52.173241;7.631575476348903e-05;2.8667150593684954e-06;1.963586403320631e-06;8.173476218797084e-07;9.887557113681324e-08;7.879549715035568e-05;10.063746224693126;0.8319249766541856;0.015430976937427674;0.0157314307621775;-2.438036936266863e-07;6.958260566246228e-07;-2.231812872444897e-06
52.183241;7.628745959954871e-05;2.864933025723955e-06;1.9866949532055014e-06;8.57503880137209e-07;9.235357135869557e-08;7.882440228134534e-05;10.06438571536915;0.8318887020294253;0.015431816912504219;0.015730452262607476;-2.107190885078451e-07;7.168838857700723e-07;-2.2122775526649665e-06
52.193241;7.625947575143733e-05;2.8639001228685336e-06;2.0108768762599553e-06;8.971665770470459e-07;8.408036382452357e-08;7.88536722883987e-05;10.064964858781645;0.8318503158900704;0.015432669995928058;0.01572941385845214;-1.7883611665835493e-07;7.400151244566351e-07;-2.1918290144887273e-06
52.203241;7.623185234399754e-05;2.8636147107232867e-06;2.0362022494909336e-06;9.364127264585479e-07;7.407720298302349e-08;7.88833073769983e-05;10.065482291752538;0.8318102380037851;0.015433521195959558;0.015728323335902798;-1.482505258710292e-07;7.653391382522195e-07;-2.1703418127823546e-06
52.213241;7.62046248945802e-05;2.8640398099324523e-06;2.0626978928187295e-06;9.7526040096163e-07;6.233565440592656e-08;7.891331650614426e-05;10.065936682388008;0.831769040078979;0.01543435561534849;0.015727187311626124;-1.1904828226249726e-07;7.929839890903018e-07;-2.1477079330733027e-06
52.223241;7.617783453408475e-05;2.8650557855910697e-06;2.0903529969354574e-06;1.0136868206621434e-06;4.88223446522351e-08;7.89436889867274e-05;10.066326716993467;0.8317274786953497;0.015435160359254694;0.015726011370714662;-9.131260110408068e-08;8.230669563003865e-07;-2.1238204673499852e-06
52.233241;7.615155243049528e-05;2.8664512041638666e-06;2.119145135571311e-06;1.0516495345457507e-06;3.352856725302131e-08;7.897438490512425e-05;10.066651453337094;0.8316864208613652;0.015435926050271664;0.01572480066465562;-6.514921935411673e-08;8.556858084730625e-07;-2.0985668760272997e-06
52.243241;7.61258895512457e-05;2.8679622995067506e-06;2.149055356323784e-06;1.0891038466877002e-06;1.6513355822979664e-08;7.900535959999982e-05;10.066911200944995;0.8316466966980113;0.01543664655816335;0.01572356026488585;-4.069955367086831e-08;8.909110237288047e-07;-2.071829946266118e-06
52.253241;7.610099072924091e-05;2.869330296715331e-06;2.1800715519316883e-06;1.1260328983775836e-06;-2.115160355186345e-09;7.903659164382568e-05;10.067107779402303;0.8316090597274495;0.015437317473211063;0.015722295146770364;-1.8114940522410053e-08;9.287659691876801e-07;-2.043480473699054e-06
52.263241;7.607700255138914e-05;2.8703388815164463e-06;2.2121820905417972e-06;1.1624512617431967e-06;-2.2249252014142943e-08;7.906807454881063e-05;10.067244110355245;0.8315742117945139;0.015437935067379277;0.01572101040292776;2.497873714474265e-09;9.692220112047023e-07;-2.013384623120391e-06
52.273241;7.605403404830365e-05;2.8708225160475444e-06;2.245354849905437e-06;1.1983636506516812e-06;-4.3797805000989513e-08;7.909978064234141e-05;10.067323429598039;0.8315427457210682;0.015438496823985855;0.01571971177988335;2.1110130434983497e-08;1.0122172214647546e-06;-1.981439221934901e-06
52.283241;7.603214304399884e-05;2.8706581508057616e-06;2.279514395583504e-06;1.2337388030164386e-06;-6.667453939837098e-08;7.913164828110959e-05;10.06734775354451;0.8315150818473307;0.015439002754780983;0.015718404752455135;3.77623939464153e-08;1.0576829990908857e-06;-1.9476023329226054e-06
52.293241;7.601134251767721e-05;2.8697439084880564e-06;2.314532353676332e-06;1.2685333720324983e-06;-9.079181015928669e-08;7.916359016021738e-05;10.067316904190813;0.8314914950300221;0.015439455328880462;0.015717092490012987;5.2536218703907684e-08;1.1055599503058899e-06;-1.9118960846946115e-06
52.303241;7.59916187510339e-05;2.8679782240940513e-06;2.3502386583231018e-06;1.302723329480889e-06;-1.1606319861082994e-07;7.919547577133554e-05;10.06722962117222;0.8314721615343241;0.015439857159795064;0.015715775618018256;6.552508210546572e-08;1.1557847128123133e-06;-1.8743821916162968e-06
52.313241;7.597296011514475e-05;2.86526636094595e-06;2.386443021172789e-06;1.3363075485213957e-06;-1.424154929219177e-07;7.922711720226068e-05;10.067085655704902;0.8314571457599474;0.01544020926073458;0.01571445304535882;7.681259692580553e-08;1.2082716433263062e-06;-1.8351196709456367e-06
52.323241;7.595538174636889e-05;2.861549374686868e-06;2.4229451153946407e-06;1.3693041744210352e-06;-1.6980609693642683e-07;7.925830978608797e-05;10.066886762751365;0.8314463604539272;0.015440512199384419;0.0157131218666814;8.645672612575251e-08;1.2629281333710679e-06;-1.7941371940978968e-06
52.333241;7.593892822949735e-05;2.8568162505799742e-06;2.459540717025156e-06;1.401750723130159e-06;-1.982131037581681e-07;7.928887612187059e-05;10.066635930756874;0.8314395873558177;0.015440768077616882;0.015711777539750064;9.447696425824214e-08;1.3196883194720448e-06;-1.751436646342881e-06
52.343241;7.592365236551844e-05;2.851088669979335e-06;2.496031912719809e-06;1.4336880318252748e-06;-2.2759292259591333e-07;7.931866031575512e-05;10.066336306298755;0.8314365483211816;0.015440980422071784;0.015710415086338265;1.008661101482216e-07;1.3785268097575811e-06;-1.7070080361434377e-06
52.353241;7.590959532719635e-05;2.8444151011969274e-06;2.5322285924082386e-06;1.4651325783252562e-06;-2.578611936344881e-07;7.934751569262552e-05;10.06599112858484;0.8314369570341489;0.015441152591782796;0.015709030160917348;1.0563659955140071e-07;1.4394410698770407e-06;-1.6608396113570088e-06
52.363241;7.589677764967216e-05;2.8368811952255636e-06;2.5679506437321516e-06;1.4960617737135963e-06;-2.8892175077302976e-07;7.937532197014312e-05;10.06560378212228;0.8314405742085746;0.01544128713329804;0.015707619561024035;1.0885032564772443e-07;1.5024192629843842e-06;-1.6129202988608364e-06
52.373241;7.588519635968719e-05;2.828599616407031e-06;2.603047265903219e-06;1.5264239025455466e-06;-3.206995022645336e-07;7.940200824552337e-05;10.065177713888971;0.8314472838282041;0.015441385971094875;0.015706181141937867;1.1059686477222443e-07;1.5674202158801816e-06;-1.5632340629804542e-06
52.383241;7.587484262882574e-05;2.8196820409916646e-06;2.637416329098328e-06;1.556160850793863e-06;-3.5314509651115935e-07;7.942755819059235e-05;10.06471689922192;0.8314570993445648;0.015441450389070969;0.015704713222525014;1.1095811032696948e-07;1.634376739207439e-06;-1.5117536547825315e-06
52.393241;7.586571990669306e-05;2.8102217933338762e-06;2.6709912784743675e-06;1.5852170785416915e-06;-3.862215185975213e-07;7.945200152054295e-05;10.064226116370287;0.8314700724032674;0.015441481290711333;0.01570321458280832;1.0999648638762107e-07;1.7032054691214028e-06;-1.458440380401279e-06
52.403241;7.58578343556276e-05;2.800289807056335e-06;2.703697494963229e-06;1.6135364585908087e-06;-4.198789804258336e-07;7.94754088725948e-05;10.063710535246827;0.8314862190872498;0.015441479594145043;0.015701685307759727;1.0775849087299882e-07;1.7738041762760685e-06;-1.4032387538610001e-06
52.413241;7.585117851998387e-05;2.789942233837818e-06;2.7354247030544194e-06;1.641062917815233e-06;-4.540243621483758e-07;7.949788452851329e-05;10.063174983792189;0.8315055253604452;0.015441446338759924;0.015700127430205716;1.0427611373181929e-07;1.846049970657744e-06;-1.3460725779668606e-06
52.423241;7.584571125458316e-05;2.7792176409574484e-06;2.766035296828699e-06;1.6677420302049736e-06;-4.885175405782806e-07;7.951954168813365e-05;10.06262333805202;0.8315279283907401;0.015441383204164825;0.015698544726901135;9.95758271331449e-08;1.919807035260737e-06;-1.2868707615623742e-06
52.433241;7.584133645503738e-05;2.7681035946938465e-06;2.7953763683795015e-06;1.6935270297076434e-06;-5.231945351267367e-07;7.954048207866749e-05;10.062058492676732;0.8315532109162659;0.015441293567059795;0.015696941699907034;9.36995166203932e-08;1.994927766145319e-06;-1.225611714912477e-06
52.443241;7.583792031558947e-05;2.756521737569012e-06;2.823284482608159e-06;1.7183870560412837e-06;-5.578809611100611e-07;7.956079699481043e-05;10.061482321614324;0.8315809448763933;0.015441182593055372;0.015695322773648983;8.671381436160303e-08;2.0712557205416063e-06;-1.1623417042304416e-06
52.453241;7.583532359088616e-05;2.7443639393395294e-06;2.8496038326840678e-06;1.7423039066673965e-06;-5.924009419611727e-07;7.958056449522875e-05;10.060895401927263;0.8316105965967823;0.015441055716758344;0.015693692628750994;7.870877653540895e-08;2.148633742736211e-06;-1.0971524115393274e-06
52.463241;7.583340084039478e-05;2.7315232733492186e-06;2.8742172913579537e-06;1.7652597165741562e-06;-6.265943385251161e-07;7.959983187404709e-05;10.060297623170875;0.831641700715023;0.015440917543498408;0.01569205669708117;6.980478011087757e-08;2.2268990579452067e-06;-1.0301460155358752e-06
52.473241;7.583199361525069e-05;2.7178994682056706e-06;2.8970689072419776e-06;1.7872134148623227e-06;-6.60321422383987e-07;7.9618607797355e-05;10.059689409034817;0.8316739382607358;0.015440772338794323;0.01569042101763372;6.015872477975347e-08;2.305885373975416e-06;-9.614104180475833e-07
52.483241;7.583093876751239e-05;2.7034192734808756e-06;2.918158413773411e-06;1.8080684413564286e-06;-6.934542862032636e-07;7.963687255537865e-05;10.059072289073464;0.8317070832995804;0.015440624675663886;0.0156887920337857;4.994962742016713e-08;2.385448282387988e-06;-8.910126217430352e-07
52.493241;7.583008058436664e-05;2.6880516245730246e-06;2.9375127381474215e-06;1.827667707415175e-06;-7.258707128466177e-07;7.965459651137672e-05;10.058449021050514;0.8317409276322766;0.015440479308428252;0.015687175644665926;3.93483295961482e-08;2.465479941205626e-06;-8.19022998993981e-07
52.503241;7.582928485123735e-05;2.671781112653127e-06;2.955159880599394e-06;1.8458312156785632e-06;-7.574466610201818e-07;7.967175985021465e-05;10.057823809423583;0.8317752465988733;0.015440340965237505;0.015685575141109288;2.848762983354096e-08;2.54588872946847e-06;-7.455521665636466e-07
52.513241;7.582843321671647e-05;2.6545685242766873e-06;2.971115205695805e-06;1.8624076572598582e-06;-7.880563892505843e-07;7.96883492114442e-05;10.057202322685113;0.8318097798948509;0.01544021495405721;0.01568399074653981;1.744449219994053e-08;2.6265687003643715e-06;-6.707629138866337e-07
52.523241;7.582737934127526e-05;2.6363360731080902e-06;2.9853866877358573e-06;1.8773135764387223e-06;-8.175952600278633e-07;7.970432980208473e-05;10.056591016144377;0.83184423702998;0.015440107897154923;0.015682421634503837;6.257120920731699e-09;2.7073882054997414e-06;-5.948563238248962e-07
52.533241;7.582591802275527e-05;2.6169825616229447e-06;2.9979934865887394e-06;1.8905382129962273e-06;-8.459983161570377e-07;7.97196298317488e-05;10.05599621375499;0.8318783353351609;0.01544002743882499;0.015680867792228607;-5.0373550919030505e-09;2.788191246926403e-06;-5.180425816614165e-07
52.543241;7.582382459176098e-05;2.5964060445555106e-06;3.0089543979273837e-06;1.9021080685278083e-06;-8.73240025570929e-07;7.973414056853784e-05;10.055424117317756;0.8319118338438323;0.015439981385672777;0.015679330549290757;-1.639067527036207e-08;2.8688049549818708e-06;-4.4049864656206154e-07
52.553241;7.582091203343304e-05;2.5745167368585016e-06;3.0182447479425926e-06;1.91204906624525e-06;-8.993445034172594e-07;7.974772173454135e-05;10.05488140789475;0.8319445520183201;0.015439977393826474;0.01567781222238567;-2.775167051351955e-08;2.949053394978286e-06;-3.6234337514719666e-07
52.563241;7.581703314264566e-05;2.551245944720781e-06;3.0257868023254602e-06;1.920378408855046e-06;-9.24400766535374e-07;7.976021420563288e-05;10.054375133770064;0.831976370699968;0.015440023583891434;0.01567631559202357;-3.907554018415729e-08;3.0287662607115086e-06;-2.836531307153644e-07
52.573241;7.581206226530147e-05;2.526551840149595e-06;3.03148474983912e-06;1.9271082179843795e-06;-9.485558179978816e-07;7.9771455905754e-05;10.053912070327696;0.832007221732478;0.015440128695035332;0.015674843845801287;-5.033608706726163e-08;3.1077724395240053e-06;-2.044875175928759e-07
52.583241;7.580590049919726e-05;2.5004219744571425e-06;3.0352523522892325e-06;1.932240462408353e-06;-9.71993251159652e-07;7.9781304269555e-05;10.053498386929977;0.8320370899988379;0.015440301154094699;0.015673400862459393;-6.1530531204534e-08;3.185890461861351e-06;-1.249069663401473e-07
52.593241;7.57984827710912e-05;2.4728643425223408e-06;3.0370198435381437e-06;1.935764111146803e-06;-9.949090611964932e-07;7.97896497412976e-05;10.053139380538044;0.8320660175755206;0.01544054913052272;0.01567199144424026;-7.26661659501491e-08;3.2629483716377073e-06;-4.499469237908869e-08
52.603241;7.57897681473573e-05;2.443884629820954e-06;3.0367362398530743e-06;1.9376547674187854e-06;-1.0174901798782741e-06;7.979640370816184e-05;10.052838855606867;0.8320941053073095;0.01544088128514494;0.015670620697509085;-8.372965443319613e-08;3.338817538351324e-06;3.512970710650487e-08
52.613241;7.577971274321565e-05;2.413481924548947e-06;3.0343727970550123e-06;1.937873019606723e-06;-1.0399047049857694e-06;7.980148398938827e-05;10.05259853194346;0.8321215161347123;0.01544130584390055;0.015669292521292236;-9.46528134953697e-08;3.41341649151806e-06;1.1531703537711104e-07
52.623241;7.576824310860827e-05;2.3816607083731974e-06;3.029926340722933e-06;1.93638036530771e-06;-1.062308847454467e-06;7.980481060508667e-05;10.052417841516128;0.832148468009868;0.015441828927143525;0.015668008636361173;-1.0530307800430731e-07;3.4867051216940595e-06;1.9540454128378142e-07
52.633241;7.575526870745151e-05;2.3484224526011956e-06;3.0234144818455685e-06;1.933158741091316e-06;-1.0848590888073696e-06;7.980630796807365e-05;10.052294093924964;0.8321752199037113;0.015442454098620632;0.01566676884700379;-1.1550243344136341e-07;3.558693782489832e-06;2.752410744803769e-07
52.643241;7.57407207483092e-05;2.313758364765332e-06;3.0148621028279655e-06;1.9281938702116863e-06;-1.1077066631635342e-06;7.980592346485841e-05;10.052222893425625;0.8322020486255971;0.01544318320115141;0.01566557179394981;-1.2505434743058358e-07;3.629438038920923e-06;3.5471137054241266e-07
52.653241;7.572457077251749e-05;2.2776743072193467e-06;3.0042874644926653e-06;1.9214403859231056e-06;-1.130989250465604e-06;7.980365365211148e-05;10.052198560831743;0.8322292283734353;0.015444017694265035;0.01566441533235213;-1.3377219431226222e-07;3.69901034659409e-06;4.3372783455738737e-07
52.663241;7.570683533865863e-05;2.240209470054464e-06;2.9916993058260964e-06;1.912823547977507e-06;-1.1548468936367307e-06;7.979955319259896e-05;10.052214668871713;0.832257052208336;0.015444959217863702;0.01566329655757504;-1.415086923749032e-07;3.7674711215083694e-06;5.122013129496493e-07
52.673241;7.568757896457747e-05;2.201418193669682e-06;2.977108692475055e-06;1.9022754819189821e-06;-1.1794379610781073e-06;7.979372782961151e-05;10.052264869655701;0.832285860268752;0.015446008926956427;0.015662211954018197;-1.4817648493610198e-07;3.834840280001042e-06;5.900298960249771e-07
52.683241;7.566689407060591e-05;2.161338157400534e-06;2.9605384073413314e-06;1.8897558521188464e-06;-1.2049334083861648e-06;7.978632352830107e-05;10.052343474178524;0.8323159946834158;0.015447166740638034;0.015661157440448093;-1.5374107106394354e-07;3.901069214438491e-06;6.670943116151383e-07
52.693241;7.564486363231312e-05;2.119967481318939e-06;2.9420175256454094e-06;1.8752451353421033e-06;-1.2315058265868803e-06;7.97775150647255e-05;10.052445515907882;0.8323477241742326;0.015448431278652575;0.015660128654314837;-1.5818698277408718e-07;3.966038797421242e-06;7.432516317078498e-07
52.703241;7.56215393057555e-05;2.077261660703373e-06;2.9215722545600553e-06;1.8587372228635999e-06;-1.2593133840914192e-06;7.976750047918579e-05;10.052566758155413;0.8323812593149914;0.015449799803020973;0.015659122649509048;-1.614922547980603e-07;4.029591433238644e-06;8.183565661120807e-07
52.713241;7.559694714481174e-05;2.0331484205072024e-06;2.8992258107050664e-06;1.840243198026719e-06;-1.288475191084074e-06;7.975649633222487e-05;10.052703357465353;0.8324168413318596;0.015451268227863867;0.01565813949914018;-1.636329500959099e-07;4.091558351790736e-06;8.922974226163048e-07
52.723241;7.557110135731193e-05;1.9875472608521693e-06;2.875003554773327e-06;1.819798111906115e-06;-1.3190616214270071e-06;7.97447153179106e-05;10.052851003358093;0.8324547869740729;0.015452832348304971;0.015657181266471833;-1.6460087869224428e-07;4.151758568910013e-06;9.650094155592233e-07
52.733241;7.554400336155742e-05;1.9403935526012634e-06;2.8489369280473924e-06;1.7974614948888349e-06;-1.3511049420906402e-06;7.973232974568665e-05;10.053005089541571;0.8324954917757666;0.015454489207620358;0.015656249757011693;-1.6440703390703937e-07;4.2100004686850895e-06;1.0364542013144802e-06
