time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.743241;7.551564177286239e-05;1.8916584968235587e-06;2.8210659490500885e-06;1.7733144628151311e-06;-1.384604307916457e-06;7.971944919002053e-05;10.053162236459402;0.8325394365988029;0.015456236321017017;0.01565534589780259;-1.6306778171566305e-07;4.266105859457782e-06;1.1065732407021107e-06
52.753241;7.548601672331296e-05;1.8413434424461533e-06;2.7914310061467685e-06;1.7474589980999792e-06;-1.4195197996816488e-06;7.970613660510653e-05;10.053321077074278;0.832587147728758;0.015458068976150048;0.015654470780930525;-1.605948150017648e-07;4.319933935666843e-06;1.1752655949114067e-06
52.763241;7.545516402754307e-05;1.7894621315684355e-06;2.7600527795191685e-06;1.720013810776133e-06;-1.455782267950515e-06;7.969244923576096e-05;10.05348185846675;0.8326391572509598;0.015459978081450334;0.015653627113332475;-1.5700197053281992e-07;4.371383001136013e-06;1.2424212662574417e-06
52.773241;7.542315353548404e-05;1.7360451900873302e-06;2.7269256894119816e-06;1.691102814610284e-06;-1.4933222562043427e-06;7.967845829121984e-05;10.053646066503987;0.8326960746484753;0.015461950553308642;0.015652820029876027;-1.5231919027995008e-07;4.420370963559454e-06;1.3079413792390163e-06
52.783241;7.539007095806316e-05;1.6811596481016734e-06;2.69203448551581e-06;1.660846328603152e-06;-1.5320992889087095e-06;7.966423251452002e-05;10.053816227537672;0.8327586608522717;0.015463971807609134;0.015652056085146287;-1.4659901651706531e-07;4.4668159552666e-06;1.3717052839250611e-06
52.793241;7.535599360420977e-05;1.624901660906204e-06;2.655372683156507e-06;1.6293668696287767e-06;-1.5721178715427714e-06;7.964981433723738e-05;10.053995759208776;0.832827761970016;0.015466028571938198;0.01565134125838558;-1.3991688972474393e-07;4.510640360149999e-06;1.4335503460397917e-06
52.803241;7.532097818840955e-05;1.5673541790616828e-06;2.616953294334616e-06;1.5967975020526208e-06;-1.6134105993130328e-06;7.963521809829057e-05;10.054188490424233;0.8329041942748896;0.015468110367591829;0.015650680218916517;-1.3237931298266025e-07;4.551794876079928e-06;1.493308581739902e-06
52.813241;7.528507954099805e-05;1.5085575354629618e-06;2.5768142074985073e-06;1.5632754749524808e-06;-1.6560106536899385e-06;7.962045794298589e-05;10.054397410418026;0.8329886938383426;0.015470209607300795;0.015650076701268043;-1.2413469441827903e-07;4.590273034870813e-06;1.5508583306825896e-06
52.823241;7.524838488342985e-05;1.4485320886992254e-06;2.535009492524103e-06;1.5289360991460523e-06;-1.6999496709723055e-06;7.960557658568101e-05;10.054623744398114;0.833081898213025;0.015472322212940212;0.015649533790917762;-1.1535714856479127e-07;4.626098396267443e-06;1.6061320684358095e-06
52.833241;7.52110327330649e-05;1.387318859346761e-06;2.491580642622205e-06;1.4939186341901422e-06;-1.745256595285539e-06;7.959063763611362e-05;10.054867111990792;0.8331843377962159;0.015474448508721064;0.015649053743419735;-1.0620754437918493e-07;4.659302380969392e-06;1.6590830108078641e-06
52.843241;7.517320135817069e-05;1.324985759152908e-06;2.4465271532109357e-06;1.4583693954898389e-06;-1.7919404724292191e-06;7.957570066296594e-05;10.055125950996288;0.8332964840131101;0.015476591991235094;0.01564863696875951;-9.679959971974038e-08;4.689922187806216e-06;1.7096541079827378e-06
52.853241;7.513508555085917e-05;1.2616116739715764e-06;2.399804335245624e-06;1.4224431192370788e-06;-1.8399696547815677e-06;7.956082034884737e-05;10.055397695939254;0.8334188269918467;0.015478756728801089;0.015648280955821114;-8.717546206548571e-08;4.718024117454537e-06;1.757768817130811e-06
52.863241;7.509689240807464e-05;1.1972737516112617e-06;2.3513467279456225e-06;1.3863091888457944e-06;-1.8892675980929702e-06;7.954605114672097e-05;10.055678660218856;0.8335518579302148;0.015480945894961814;0.015647980426755383;-7.730977782651725e-08;4.743729709644039e-06;1.8033277480040425e-06
52.873241;7.50588432364671e-05;1.1320302785093557e-06;2.3011028020137e-06;1.3501445197199348e-06;-1.9397448809833824e-06;7.953142634525406e-05;10.055963663597954;0.8336959550864286;0.015483161331725753;0.015647728334777653;-6.71589498183596e-08;4.767216741633242e-06;1.8461994615536638e-06
52.883241;7.50211548121738e-05;1.0659052408234553e-06;2.2490606774821724e-06;1.3141156859895857e-06;-1.991322904144096e-06;7.951694004560898e-05;10.05624573368572;0.8338513380522169;0.015485403531217308;0.015647517009737065;-5.671338789904601e-08;4.788688199311988e-06;1.8862345881092947e-06
52.893241;7.498400995860603e-05;9.988895250658796e-07;2.1952466483219276e-06;1.2783771944686476e-06;-2.0439119084386094e-06;7.950255868443762e-05;10.056515941001434;0.8340180991152965;0.015487672270480389;0.015647339256783282;-4.6004659375549085e-08;4.808338698416989e-06;1.9233054560752442e-06
52.903241;7.494752856516757e-05;9.309573255355504e-07;2.1397315361338927e-06;1.2430849218320138e-06;-2.097393457860963e-06;7.94882353509291e-05;10.056763669617098;0.8341961845610839;0.015489966979035636;0.015647188444764266;-3.507768526499238e-08;4.826351258583614e-06;1.9573265940135114e-06
52.913241;7.491174961067208e-05;8.620891570350875e-07;2.082656867294279e-06;1.2084124629667361e-06;-2.151633485111959e-06;7.947391776494347e-05;10.056977871213089;0.8343853637153125;0.01549228647343446;0.015647058073924927;-2.3962066885432277e-08;4.842910691207347e-06;1.988254487165555e-06
52.923241;7.48766448464536e-05;7.922847514493974e-07;2.024223851379846e-06;1.1745608173761315e-06;-2.2064899628322935e-06;7.945957435682378e-05;10.057148598366002;0.8345852713901251;0.015494629242875892;0.01564694277850918;-1.2662261528413125e-08;4.858203540352337e-06;2.016082114819127e-06
52.933241;7.484214282052525e-05;7.215668961852574e-07;1.9646491014562318e-06;1.1417466730705358e-06;-2.2618063226820614e-06;7.944522251795946e-05;10.057267809684298;0.8347955037308482;0.015496994406970062;0.015646838981457346;-1.17115466554043e-09;4.872407094710759e-06;2.0408093479594822e-06
52.943241;7.480814051666405e-05;6.499956773381081e-07;1.9041500800528842e-06;1.1101691100429204e-06;-2.317416439399505e-06;7.94309168740075e-05;10.057329618545571;0.8350156812003441;0.015499382158299433;0.015646742997306708;1.0509608911777866e-08;4.885676232097829e-06;2.0623998011972375e-06
52.953241;7.477453297170885e-05;5.776794597008863e-07;1.842965072653937e-06;1.079981961968261e-06;-2.3731583639227207e-06;7.941671142915819e-05;10.05733001079631;0.8352454018424876;0.015501792880101591;0.0156466492586205;2.2357091186920063e-08;4.898136136886041e-06;2.080775135236001e-06
52.963241;7.474126312569058e-05;5.047544972866113e-07;1.7813695452534957e-06;1.0512979423788778e-06;-2.4288848354679496e-06;7.940265216463645e-05;10.057265570069704;0.8354841343489002;0.015504225513364224;0.01564655066931271;3.432220018078267e-08;4.909893013697247e-06;2.0958390492891622e-06
52.973241;7.470834341192148e-05;4.313399713318744e-07;1.7196720958006167e-06;1.0242007955920702e-06;-2.4844857758385053e-06;7.938880396433625e-05;10.057131966912268;0.8357311370235955;0.015506676672302263;0.015646439653065336;4.633411016321783e-08;4.921048031316814e-06;2.107480230954835e-06
52.983241;7.46758372508392e-05;3.5750430148763745e-07;1.6581970841903186e-06;9.98740775669268e-07;-2.5399076534559923e-06;7.937525669880763e-05;10.056923466995288;0.8359854287096203;0.015509141200746066;0.01564630855320678;5.8323850452461315e-08;4.931697670273255e-06;2.115569414806369e-06
52.993241;7.464383267858531e-05;2.832663909866679e-07;1.5972650480907183e-06;9.7492757426773e-07;-2.595142529634233e-06;7.936209633652555e-05;10.056633177702622;0.8362458407665094;0.015511613402783642;0.015646149459852314;7.026713997557555e-08;4.941926898799392e-06;2.1199888195861403e-06
53.003241;7.461242277510144e-05;2.0860769770248828e-07;1.537175078559847e-06;9.527231792883295e-07;-2.6502042516602723e-06;7.934938804144203e-05;10.05625339332464;0.8365111358742359;0.01551408770371754;0.015645954727857365;8.220545032783308e-08;4.951805520331144e-06;2.1206711151124663e-06
53.013241;7.458169619846842e-05;1.334629477580033e-07;1.4781931889762918e-06;9.320420462020215e-07;-2.705108078343928e-06;7.933718620741715e-05;10.055776368168042;0.8367800937799529;0.01551655869790422;0.015645718305917822;9.42163234145717e-08;4.961383297589491e-06;2.1176044381423096e-06
53.023241;7.455173549536802e-05;5.7704151745255735e-08;1.4205559779918172e-06;9.127748666397369e-07;-2.759856716305227e-06;7.932554214226938e-05;10.055195589088934;0.8370515100670631;0.015519021275932512;0.015645435895151234;1.0636809991695432e-07;4.970671596198941e-06;2.110805352827471e-06
53.033241;7.45226038390974e-05;-1.8855079122838473e-08;1.3644923631410424e-06;8.948164608785338e-07;-2.814438128349456e-06;7.931449639451746e-05;10.054506805263642;0.8373241807297187;0.015521470606257953;0.015645103555485568;1.186972716239961e-07;4.9796292399421704e-06;2.1002962268049965e-06
53.043241;7.449433390053829e-05;-9.643262912717811e-08;1.3102446332026353e-06;8.780746556351996e-07;-2.868824125910874e-06;7.930406818780951e-05;10.053708199330206;0.837596927460194;0.015523901628999234;0.015644717230838778;1.3121275120594526e-07;4.988174917175756e-06;2.0861097469545843e-06
53.053241;7.446694623680194e-05;-1.7524145685283913e-07;1.258054189037345e-06;8.624728763112157e-07;-2.922962813622952e-06;7.929426295314394e-05;10.052800266681917;0.8378686002256404;0.015526308069159167;0.015644274287031655;1.439174721021905e-07;4.99621227501031e-06;2.0683127310127994e-06
53.063241;7.444046996395656e-05;-2.554648372723715e-07;1.2081143213784076e-06;8.479558254396995e-07;-2.9767791075740966e-06;7.928509093632155e-05;10.051786051642004;0.8381380489390006;0.015528681628318013;0.015643774791554974;1.5682059584168868e-07;5.0036502442737166e-06;2.0470202820355857e-06
53.073241;7.441493106272075e-05;-3.372523657448834e-07;1.160544383265448e-06;8.344753642755934e-07;-3.0301909019355845e-06;7.927656431328813e-05;10.05067085037216;0.8384041589544089;0.01553101291595311;0.015643221071382888;1.6992872900658397e-07;5.010417174436327e-06;2.0223848199219606e-06
53.083241;7.439033777186687e-05;-4.2072087034502823e-07;1.1154064694469526e-06;8.219600039409901e-07;-3.0831350776273184e-06;7.926867956910315e-05;10.049461088768863;0.8386659094245169;0.015533293653435762;0.015642616863546045;1.8323827057091727e-07;5.016461345736161e-06;1.9945759028388857e-06
53.093241;7.436669750048101e-05;-5.059383106979125e-07;1.0727258876403553e-06;8.103065398752257e-07;-3.135596179716362e-06;7.926142412920483e-05;10.048163782068222;0.8389223658766578;0.015535517258016957;0.015641966581966354;1.9672436525702236e-07;5.021732487658814e-06;1.9637689975795245e-06
53.103241;7.434402389271457e-05;-5.928970141656115e-07;1.0324881445780128e-06;7.993945764117008e-07;-3.187617267192024e-06;7.925480640037925e-05;10.04678674683763;0.8391726566101843;0.015537676707992311;0.01564127434102047;2.1031368559304817e-07;5.026163138294669e-06;1.930154408796821e-06
53.113241;7.43223057162704e-05;-6.815098003414944e-07;9.946291913282554e-07;7.890982218721634e-07;-3.2392688651414804e-06;7.92488609215279e-05;10.045338452603708;0.8394159644982188;0.015539762386525319;0.0156405439127916;2.2388057783704002e-07;5.0296674044649874e-06;1.8939553680543264e-06
53.123241;7.430149095739592e-05;-7.71629025691858e-07;9.590548905931364e-07;7.792949134609848e-07;-3.290598983054469e-06;7.924361444242068e-05;10.043827533310964;0.8396515524103945;0.015541762871835906;0.015639778818714357;2.3729206503758333e-07;5.0321607069568315e-06;1.8554109445568544e-06
53.133241;7.428151082729633e-05;-8.630602073162147e-07;9.256921876134885e-07;7.6988849287129e-07;-3.3416243829196923e-06;7.923906496294711e-05;10.042262339860189;0.839878843245099;0.015543667598312065;0.015638980427173477;2.5044880717514543e-07;5.03358755867856e-06;1.814724675779976e-06
53.143241;7.426230629641158e-05;-9.555821226908112e-07;8.945271719536607e-07;7.608439425270949e-07;-3.3923675019605367e-06;7.923520468316501e-05;10.0406505946002;0.8400974772134038;0.015545468662604933;0.01563814649352764;2.632871596241154e-07;5.0339290342066865e-06;1.7720385650397601e-06
53.153241;7.424384351469866e-05;-1.0489910348225756e-06;8.655881977152312e-07;7.522012525289324e-07;-3.442879671605089e-06;7.923206199995235e-05;10.038999553295863;0.8403073054980256;0.015547161021816329;0.015637271883464556;2.7577090534497517e-07;5.033197980913098e-06;1.7274463255968916e-06
53.163241;7.422612569353906e-05;-1.143131343712296e-06;8.388824575721254e-07;7.440529446706678e-07;-3.4932251383648245e-06;7.922972630465572e-05;10.037316516862019;0.8405083396768184;0.015548741083138322;0.015636349293067783;2.8787650466522694e-07;5.031443189413277e-06;1.681021458853933e-06
53.173241;7.420918558113536e-05;-1.2378819938053175e-06;8.143501287217605e-07;7.365127017618081e-07;-3.5434465926023762e-06;7.922833649712901e-05;10.035609027026613;0.8407006635092846;0.015550204858127905;0.015635370206938795;2.9956912778884145e-07;5.028743314783736e-06;1.6328607073120107e-06
53.183241;7.419305528158927e-05;-1.3331289513831766e-06;7.918822039460438e-07;7.297012666591455e-07;-3.5935439830416422e-06;7.922804861863284e-05;10.03388461237647;0.8408844050698991;0.01555154807877382;0.015634326718119464;3.107977014111008e-07;5.0251761726325245e-06;1.583119212229478e-06
53.193241;7.417774453602053e-05;-1.4287541220666124e-06;7.713623047721211e-07;7.237409005006635e-07;-3.6434839695985932e-06;7.922900771284723e-05;10.032150118202795;0.8410598081565777;0.015552767807961637;0.0156332126853997;3.215237950387964e-07;5.020783175841028e-06;1.5319932005730091e-06
53.203241;7.416323805737065e-05;-1.5246319586964386e-06;7.526706145679044e-07;7.187356330569884e-07;-3.693214364330972e-06;7.923133813887542e-05;10.030410742511085;0.8412272373838454;0.015553862868329112;0.015632024102768025;3.317723167834745e-07;5.015561674719402e-06;1.4796688312569573e-06
53.213241;7.414949311803927e-05;-1.6206195989706753e-06;7.356615583709158e-07;7.14742796924822e-07;-3.7426653713151713e-06;7.923516283479385e-05;10.028669605570464;0.8413870590458373;0.015554833025212308;0.015630759037689464;3.416663939972867e-07;5.009493416172833e-06;1.4262857743438882e-06
53.223241;7.413643833019508e-05;-1.7165519624790022e-06;7.201723158677259e-07;7.117718039553014e-07;-3.7917382931054314e-06;7.924062440577327e-05;10.026928618451684;0.8415395536339223;0.015555678881523054;0.01562941709666673;3.514113647503523e-07;5.002578162471568e-06;1.3719403728123428e-06
53.233241;7.412398626629527e-05;-1.8122588816143892e-06;7.060654299606627e-07;7.098155438850709e-07;-3.840288432464518e-06;7.924786757732237e-05;10.025189887814372;0.8416849579940915;0.015556402813295374;0.015627998706491897;3.612381510128194e-07;4.9948506285032116e-06;1.3167272952257333e-06
53.243241;7.411205112295377e-05;-1.9075841046220658e-06;6.932455519958663e-07;7.088775875003636e-07;-3.888131398299315e-06;7.925700916965897e-05;10.023456203980432;0.8418235508555169;0.015557009298873289;0.0156265044911725;3.7135666038730806e-07;4.986375503722568e-06;1.2607735970201252e-06
53.253241;7.410056341392157e-05;-2.0023807204964054e-06;6.816298656701524e-07;7.08979846060094e-07;-3.935062022691076e-06;7.92681307728725e-05;10.021730721582985;0.8419556512645944;0.015557503674838873;0.015624935552877275;3.8194658444120125e-07;4.977212284738262e-06;1.2042314498003209e-06
53.263241;7.408948137760611e-05;-2.0964960573520444e-06;6.711253574310321e-07;7.10157937892902e-07;-3.980852835300772e-06;7.928127154923941e-05;10.020016694920852;0.8420815467872179;0.015557890560152273;0.015623294532630705;3.9315970118233626e-07;4.967372884197847e-06;1.1472635470594401e-06
53.273241;7.407878973206383e-05;-2.189764179315757e-06;6.616344980408643e-07;7.124447503626467e-07;-4.025251253639766e-06;7.929641456149803e-05;10.018317192928388;0.8422014685525773;0.015558173498896426;0.01562158601366191;4.051117665808771e-07;4.9568116357825006e-06;1.0900535036998874e-06
53.283241;7.406848919524397e-05;-2.2820107142177836e-06;6.530555157822227e-07;7.158590849463411e-07;-4.068008977227608e-06;7.931348569106615e-05;10.016634970881341;0.8423156291862821;0.0155583556337473;0.01561981610512267;4.1786552316729756e-07;4.945442196202754e-06;1.032814273865972e-06
53.293241;7.405858635656899e-05;-2.373070522522509e-06;6.452689323356704e-07;7.204147557238175e-07;-4.108931429665562e-06;7.933236366656453e-05;10.014972818581086;0.842424238651234;0.015558440273026296;0.015617991646909989;4.3142569415864984e-07;4.933157972219801e-06;9.757675241109162e-07
53.303241;7.404907997061747e-05;-2.462803096172169e-06;6.381247112947206e-07;7.26129570025574e-07;-4.147887677053895e-06;7.935290308126286e-05;10.013333787118956;0.8425274709753054;0.015558431288934771;0.015616118990266051;4.4575309981357996e-07;4.919858353629102e-06;9.191136847465711e-07
53.313241;7.403994411953731e-05;-2.5510989553959516e-06;6.314370013771841e-07;7.330283748034152e-07;-4.184762853954965e-06;7.937496576351944e-05;10.011720733643802;0.8426254484064448;0.015558333789264949;0.015614203358591114;4.607619520162739e-07;4.905473923476137e-06;8.630064724059065e-07
53.323241;7.403111929229562e-05;-2.637886478460216e-06;6.250048676011463e-07;7.411494691076611e-07;-4.219418712449611e-06;7.93984276615812e-05;10.010135595754669;0.842718315851605;0.015558153832398737;0.015612249084320741;4.76304494362042e-07;4.889976294611037e-06;8.075402229209663e-07
53.333241;7.402252085755171e-05;-2.7231233597455177e-06;6.186565643096322e-07;7.505351420216232e-07;-4.251699283295422e-06;7.94231558446051e-05;10.008579596677599;0.842806365037236;0.015557896658537624;0.015610259656283374;4.921801213575938e-07;4.873376129599812e-06;7.52772013614927e-07
53.343241;7.401405255452471e-05;-2.8067670504873155e-06;6.122720964252812e-07;7.612164810597989e-07;-4.281444322044461e-06;7.944900678861756e-05;10.007054285694009;0.8428900703092842;0.015557565596256132;0.015608237835386802;5.081601226113915e-07;4.855709698505539e-06;6.987516623415899e-07
53.353241;7.400560879301332e-05;-2.8887583189997208e-06;6.057750049983703e-07;7.732233414558335e-07;-4.308492731797064e-06;7.947585561358798e-05;10.005561783230224;0.8429700055198116;0.015557162299187337;0.015606185974088624;5.240105654100601e-07;4.837027101253842e-06;6.455121911539621e-07
53.363241;7.399708196924308e-05;-2.969040838306735e-06;5.991226331856647e-07;7.865912246859854e-07;-4.332703519433675e-06;7.950359713844591e-05;10.004104212602517;0.8430467421467706;0.015556686542291828;0.015604105618035644;5.395212328490598e-07;4.817400913582024e-06;5.930529189000489e-07
53.373241;7.398837981332353e-05;-3.047599703552834e-06;5.922935533653805e-07;8.013372293549263e-07;-4.353990004067078e-06;7.953211867560581e-05;10.002683579442712;0.843120767586172;0.015556135647509363;0.015601996710949407;5.545454203061308e-07;4.796928886839933e-06;5.413720468560535e-07
53.383241;7.397942000725165e-05;-3.1244754326858317e-06;5.85264597023526e-07;8.174253097811551e-07;-4.372328684129152e-06;7.956129137526927e-05;10.00130185237399;0.8431923999606046;0.015555505316994695;0.015599857738258593;5.690267299143552e-07;4.775701432602524e-06;4.905109310575071e-07
53.393241;7.397010798845406e-05;-3.1997444162479306e-06;5.779974082065578e-07;8.347382632770344e-07;-4.387744125464994e-06;7.959097426693232e-05;9.999960385219087;0.8432617359098655;0.01555479160981107;0.015597687065726746;5.829881770462261e-07;4.753760654156957e-06;4.4054735528275325e-07
53.403241;7.39603497754708e-05;-3.2735006547696193e-06;5.704495303471305e-07;8.530768724918225e-07;-4.400295182385615e-06;7.962102080067881e-05;9.998659324112397;0.8433286717151065;0.015553992023210356;0.015595484207776018;5.964886231824562e-07;4.731099143719544e-06;3.9156249638880734e-07
53.413241;7.395009953264772e-05;-3.3458471569883004e-06;5.625937198770759e-07;8.722055244047353e-07;-4.410053997168049e-06;7.965129266814162e-05;9.997397761142677;0.8433929656033572;0.015553104629680814;0.015593249614082282;6.095634068186701e-07;4.707696145807738e-06;3.4361861818572883e-07
53.423241;7.393938272973894e-05;-3.4168753247917015e-06;5.544212327801618e-07;8.919164010613726e-07;-4.417073314326334e-06;7.968165665283841e-05;9.996174262867244;0.8434542753253467;0.015552127020732881;0.0155909831794845;6.221822007833684e-07;4.683537650688981e-06;2.967447754728696e-07
53.433241;7.392826847223472e-05;-3.486627483568503e-06;5.459199463652356e-07;9.120672549782662e-07;-4.42138181859226e-06;7.971197389741254e-05;9.994987966797453;0.8435121629795367;0.01555105773150916;0.015588683194675946;6.342504484438578e-07;4.658603847435333e-06;2.509354250585621e-07
53.443241;7.39168282956871e-05;-3.555071592993121e-06;5.370432936489443e-07;9.32581845133279e-07;-4.423023168166565e-06;7.974211972457528e-05;9.993840085078446;0.8435661690530483;0.015549898632004911;0.015586346417606265;6.456377265797846e-07;4.632860723730011e-06;2.0615958161969672e-07
53.453241;7.390511801200615e-05;-3.6221171982790867e-06;5.277035895221586e-07;9.534268744376851e-07;-4.422084787603969e-06;7.977200743352054e-05;9.992734215487827;0.8436159730516339;0.01554865489476295;0.015583968510076799;6.562127658913548e-07;4.606272154680912e-06;1.6237097472031036e-07
53.463241;7.389318152953058e-05;-3.687661513257895e-06;5.177945010603819e-07;9.74579670491109e-07;-4.418675691040179e-06;7.980157653392038e-05;9.991675004310279;0.8436614612484583;0.015547332840734139;0.01558154466023332;6.658791417562289e-07;4.57881961929717e-06;1.1952662993449565e-07
53.473241;7.38810730204565e-05;-3.7516243675288338e-06;5.072181376092598e-07;9.95993161609615e-07;-4.4128848713333765e-06;7.983076110210918e-05;9.990666259367043;0.8437026467971911;0.01554593785059381;0.015579070613565855;6.74591390465643e-07;4.550523653973621e-06;7.761753276111126e-08
53.483241;7.386888530784267e-05;-3.813938416923978e-06;4.958978112732157e-07;1.017577141214734e-06;-4.40477040354341e-06;7.985947171804796e-05;9.989709168910695;0.8437395899778819;0.015544473769850775;0.015576543529311822;6.823361445514371e-07;4.521452561046283e-06;3.6690687308401285e-08
53.493241;7.385675969355315e-05;-3.874512438086869e-06;4.83766669883476e-07;1.0392240705560255e-06;-4.39438039570094e-06;7.988761189198409e-05;9.988800769394063;0.8437723657703021;0.015542943880534624;0.015573962028712056;6.891122433538546e-07;4.491693402097834e-06;-3.170530620774053e-09
53.503241;7.384487592768983e-05;-3.9332181203991875e-06;4.707399540396828e-07;1.06084814133459e-06;-4.381764742629145e-06;7.991512141336438e-05;9.987933821980908;0.8438010562887251;0.015541352147054483;0.015571325764738284;6.9493798075063e-07;4.46129552533911e-06;-4.189416805110002e-08
53.513241;7.383342843461325e-05;-3.9899185606273915e-06;4.566956926159484e-07;1.0823733089533876e-06;-4.366961451850998e-06;7.994199600291633e-05;9.987099044177828;0.8438257852069978;0.015539704080604658;0.015568635223864853;6.998488585698586e-07;4.430230966314282e-06;-7.943767217458331e-08
53.523241;7.382260068358498e-05;-4.044509371953825e-06;4.4147802360299697e-07;1.103690715735826e-06;-4.349982722684386e-06;7.99682529501486e-05;9.986287783208363;0.8438467723358026;0.015538007005725172;0.015565892236377313;7.038731347554711e-07;4.398394298200468e-06;-1.1576831364910477e-07
53.533241;7.38125514889703e-05;-4.096928805706697e-06;4.249213899566125e-07;1.124650374341438e-06;-4.330820072101994e-06;7.99938904950245e-05;9.985492752478242;0.8438643685295465;0.01553626919952872;0.01556310034731974;7.070247711001536e-07;4.365618891454533e-06;-1.508578639847043e-07
53.543241;7.380340960077255e-05;-4.147138431155196e-06;4.0688849565141795e-07;1.1450874240028886e-06;-4.309459444977475e-06;8.001888436802055e-05;9.984707379054553;0.8438790376649726;0.01553449921262582;0.015560263399622278;7.093206968589469e-07;4.331696052884724e-06;-1.8470860410086088e-07
53.553241;7.37952896794916e-05;-4.195109388977019e-06;3.8730375522909223e-07;1.164845614129749e-06;-4.285896675981809e-06;8.004320299563506e-05;9.98392534631879;0.8438912852644095;0.015532706436518119;0.01555738361548596;7.108071331974131e-07;4.296407939388243e-06;-2.173722724646063e-07
53.563241;7.378832004747919e-05;-4.240818340380388e-06;3.661649214876139e-07;1.1837766758442896e-06;-4.2601530805656125e-06;8.006681134866663e-05;9.983140632102012;0.843901590839391;0.015530900676415776;0.01555446231362571;7.115899842155529e-07;4.259555799343282e-06;-2.489467117364826e-07
53.573241;7.378262577313611e-05;-4.284241443841585e-06;3.4353126373369346e-07;1.2017240172658782e-06;-4.2322767628663854e-06;8.008965427028309e-05;9.98234814157927;0.8439103850204888;0.015529089846181348;0.015551502880649213;7.118427704365895e-07;4.220966584475625e-06;-2.795674594610095e-07
53.583241;7.37782675219654e-05;-4.325343990993747e-06;3.194955410350102e-07;1.2185162039178323e-06;-4.20232446296241e-06;8.011163870631881e-05;9.98154483882618;0.8439180753254512;0.015527278434367447;0.015548512307339248;7.117737362536447e-07;4.180495408578762e-06;-3.093983592135086e-07
53.593241;7.37752060673764e-05;-4.364068759956818e-06;2.941547629853908e-07;1.2339724049942145e-06;-4.170352617740977e-06;8.01326433078136e-05;9.980730250217485;0.8439250825293927;0.01552546779693657;0.015545499710273344;7.115810934363808e-07;4.138027310905357e-06;-3.3861603546038937e-07
53.603241;7.377332939317825e-05;-4.400339187131052e-06;2.675995929975711e-07;1.2479139568768358e-06;-4.136434386668743e-06;8.015254481882596e-05;9.97990580119303;0.8439318050310002;0.015523657467992107;0.015542474136723779;7.114213144467813e-07;4.0934674223397335e-06;-3.673826709842718e-07
53.613241;7.377249608749309e-05;-4.434083235327963e-06;2.399261680751182e-07;1.2601762257147313e-06;-4.10066998912848e-06;8.017122219322381e-05;9.979073892128596;0.8439385334500801;0.015521847314233443;0.01553944332647142;7.113961324885238e-07;4.0467323667900035e-06;-3.9581777899149727e-07
53.623241;7.377253858335836e-05;-4.46524274778424e-06;2.1124239927528078e-07;1.270594426444742e-06;-4.0631594815891624e-06;8.018854388606299e-05;9.978237672505484;0.8439454128926057;0.0155200391863769;0.015536412823653607;7.115700265624525e-07;3.997761746166756e-06;-4.2399065991716683e-07
53.633241;7.377325421719132e-05;-4.493750471842596e-06;1.8164847457339666e-07;1.278981780957846e-06;-4.023974828539054e-06;8.020438137471922e-05;9.977401162441076;0.8439524489051937;0.015518236559633223;0.01553338541485723;7.120020169831989e-07;3.946530987573636e-06;-4.519259512137902e-07
53.643241;7.377443100973729e-05;-4.519521241612524e-06;1.512119211921742e-07;1.2851513781300892e-06;-3.983170799217652e-06;8.021864480922843e-05;9.976568672600237;0.8439595491411052;0.015516443504310858;0.015530361542142048;7.12759118439813e-07;3.893040640157515e-06;-4.796137893706059e-07
53.653241;7.377587719279147e-05;-4.542478994905204e-06;1.199613460057439e-07;1.288960126750406e-06;-3.940790608336983e-06;8.023130148628109e-05;9.975743828560633;0.8439665853123131;0.015514664737439714;0.015527340699958488;7.139204529216947e-07;3.837311649552158e-06;-5.070304358984807e-07
53.663241;7.377741188840513e-05;-4.562580934526446e-06;8.790495588061616e-08;1.2903240696907517e-06;-3.896832987876407e-06;8.024237339661401e-05;9.974929351010255;0.8439733970754623;0.015512906391615082;0.015524322846345223;7.155814320591699e-07;3.7794019088376795e-06;-5.341410707417381e-07
53.673241;7.377884329287577e-05;-4.579820457808113e-06;5.50692258862108e-08;1.2892027780410658e-06;-3.851241938026683e-06;8.025192852274975e-05;9.9741273818671;0.8439797630331833;0.015511176168876142;0.015521308558714425;7.178413162740705e-07;3.719402952010783e-06;-5.608686889104523e-07
53.683241;7.37799853430429e-05;-4.59422545362078e-06;2.1533603359157023e-08;1.2855737699693198e-06;-3.8039477397987023e-06;8.026006325493061e-05;9.973339681277935;0.8439853889505993;0.015509482003791356;0.015518297981317928;7.207884721808093e-07;3.657412533779326e-06;-5.870700158971169e-07
53.693241;7.378070644951632e-05;-4.60585637059026e-06;-1.2566266840423885e-08;1.2794096033517302e-06;-3.7548871364966427e-06;8.026688759849207e-05;9.972568080877782;0.8439898980027286;0.01550783037967545;0.015515289682747619;7.245041781940568e-07;3.593512619301663e-06;-6.125473959341206e-07
53.703241;7.378095219813107e-05;-4.614801436213494e-06;-4.7056725683577443e-08;1.2706638032898221e-06;-3.7039840534439843e-06;8.027252627065164e-05;9.971815262032816;0.8439928582248399;0.015506226120863359;0.015512280295325377;7.290648536998211e-07;3.527762194821304e-06;-6.370835301912612e-07
53.713241;7.378071981343066e-05;-4.62117205429245e-06;-8.17385772183636e-08;1.2592809133153758e-06;-3.651161239958641e-06;8.027710877052672e-05;9.971085023029294;0.843993831558978;0.015504673768962111;0.015509264966224295;7.345230368026028e-07;3.4602074343882075e-06;-6.604689071403045e-07
53.723241;7.378001464518868e-05;-4.625086238528486e-06;-1.1639890016287449e-07;1.2452342398290396e-06;-3.5963730251464108e-06;8.028073797270777e-05;9.970381842157506;0.8439923843707372;0.015503179300542588;0.015506238155731922;7.408801357938267e-07;3.390898648678056e-06;-6.825088960316104e-07
53.733241;7.377881946352645e-05;-4.626640291217343e-06;-1.5082787536137756e-07;1.228553262327629e-06;-3.539596721519481e-06;8.028347460290947e-05;9.969710539634274;0.8439881139866262;0.015501750370837513;0.015503194981026657;7.480819513335895e-07;3.319901419397001e-06;-7.030191046743187e-07
53.743241;7.377709503110391e-05;-4.625885826697701e-06;-1.8482661309444263e-07;1.2093113448409145e-06;-3.4808159057899736e-06;8.028535286902764e-05;9.969076484572527;0.843980720622452;0.01550039519015449;0.01550013260832223;7.560546030771448e-07;3.2473093104592e-06;-7.218100214425199e-07
53.753241;7.377479647671831e-05;-4.622820345805213e-06;-2.1821581389160889e-07;1.187606571643882e-06;-3.420034068609483e-06;8.028639933200634e-05;9.968485711427968;0.8439700376644793;0.015499121820266385;0.015497050077439251;7.647455227593326e-07;3.1732536450968934e-06;-7.386810200337949e-07
53.763241;7.377186714794212e-05;-4.617409876860243e-06;-2.5084905504271456e-07;1.1635515058216045e-06;-3.3572820957651486e-06;8.028664035910476e-05;9.96794456560918;0.843955984075584;0.015497938407643635;0.015493947599662005;7.741201112805813e-07;3.0979027987770157e-06;-7.534488940377404e-07
53.773241;7.376822345323363e-05;-4.609639899736828e-06;-2.8259895381496345e-07;1.1372467567120168e-06;-3.2926091861298465e-06;8.028610262599694e-05;9.967459624749813;0.8439385082852942;0.015496853813490124;0.015490827265458777;7.841226657021635e-07;3.0214693303644394e-06;-7.659861964661749e-07
53.783241;7.376377056262837e-05;-4.599549257522108e-06;-3.133248392814817e-07;1.1087664396848706e-06;-3.2260914103342793e-06;8.028480689992165e-05;9.967037702928314;0.8439175851326527;0.015495877353960935;0.015487693612070046;7.946435687228817e-07;2.944215361539967e-06;-7.76233937547089e-07
53.793241;7.375843248857579e-05;-4.587220904775715e-06;-3.4286811910388177e-07;1.0781749333184542e-06;-3.1578616925019253e-06;8.028276706490475e-05;9.96668476286518;0.8438932458584785;0.015495017157608678;0.015484552649125181;8.055267206211251e-07;2.8664250360842776e-06;-7.841879198172188e-07
53.803241;7.375215405703661e-05;-4.572752132757355e-06;-3.7106994626446567e-07;1.0455398020272988e-06;-3.0881215359529455e-06;8.028000467291354e-05;9.966404554069083;0.8438655705909971;0.015494278780171162;0.0154814107320837;8.166104987386036e-07;2.788362879089029e-06;-7.898810457412415e-07
53.813241;7.374487417319756e-05;-4.556244488766442e-06;-3.9777448020287984e-07;1.0109393709014726e-06;-3.017107181386703e-06;8.027655891712595e-05;9.966198352310103;0.8438346318250611;0.01549366527943253;0.015478273903155534;8.27755489485922e-07;2.710252144116749e-06;-7.933603231845315e-07
53.823241;7.373651416316788e-05;-4.537818355585251e-06;-4.228221336290809e-07;9.744708392177115e-07;-2.945037555230144e-06;8.027247000776092e-05;9.966065225944547;0.8438004518783756;0.015493177756108666;0.015475146845797582;8.388474551345917e-07;2.6322741021639903e-06;-7.946486837474673e-07
53.833241;7.372701346748607e-05;-4.51763055723316e-06;-4.4606204882969384e-07;9.362374695050464e-07;-2.8720905082239876e-06;8.026775422360791e-05;9.966002280503712;0.8437630038895066;0.015492815370103566;0.015472031727005937;8.498110924835223e-07;2.5545747522885176e-06;-7.937340818607782e-07
53.843241;7.371637391906502e-05;-4.495880513596112e-06;-4.6737747252019166e-07;8.963243960960605e-07;-2.7984171076557853e-06;8.026240112498868e-05;9.966005021863882;0.8437222331983584;0.015492575301940422;0.015468928170431268;8.606456524627735e-07;2.477264356320631e-06;-7.906016687420896e-07
53.853241;7.3704654621118e-05;-4.472796234933323e-06;-4.866891600428844e-07;8.548017794690594e-07;-2.7241763070092143e-06;8.025638715554592e-05;9.966067789348699;0.8436780738251553;0.015492453351340646;0.015465834449528768;8.714384138836634e-07;2.400403007792473e-06;-7.852557160326605e-07
53.863241;7.369193671590701e-05;-4.448615305945698e-06;-5.039322924689831e-07;8.117431068483615e-07;-2.649568409410436e-06;8.024968841956378e-05;9.966184487864654;0.8436304532446186;0.015492445364050214;0.015462748775946318;8.823328591915063e-07;2.323989804213045e-06;-7.777055585096905e-07
53.873241;7.367831287302688e-05;-4.423576296232409e-06;-5.190479750762966e-07;7.672141450482842e-07;-2.5748387265227214e-06;8.02422910139857e-05;9.966349260249427;0.8435792785379694;0.015492548156049455;0.01545966956574685;8.934934166037512e-07;2.2479863065383818e-06;-7.679439999318945e-07
53.883241;7.366389915414265e-05;-4.3979076200304195e-06;-5.320086361683626e-07;7.212527902532983e-07;-2.500250227500056e-06;8.023419269981658e-05;9.966556485694714;0.8435243922585249;0.015492758964232927;0.015456594514676812;9.050934813426761e-07;2.172363959626922e-06;-7.559535070444024e-07
53.893241;7.364883676109756e-05;-4.371812123236731e-06;-5.42843731003589e-07;6.738776086704445e-07;-2.4260613663352995e-06;8.022539744775145e-05;9.96680096790051;0.8434655220251304;0.015493074763761936;0.015453520019879218;9.173143188969697e-07;2.097129320051228e-06;-7.417394793130988e-07
53.903241;7.363327563774298e-05;-4.345458425657458e-06;-5.516499282740962e-07;6.251014261200623e-07;-2.352511652758405e-06;8.021592542159686e-05;9.967078413058049;0.843402289566997;0.015493492148335697;0.015450442249227203;9.303486291447838e-07;2.022324258863613e-06;-7.253574958073353e-07
53.913241;7.361734953687385e-05;-4.318982694749589e-06;-5.58591069098557e-07;5.749182959265443e-07;-2.279798740657173e-06;8.020583604251513e-05;9.967384887887462;0.8433343080040673;0.015494007462029795;0.015447358720983224;9.443990036954337e-07;1.948027468185201e-06;-7.069070796707274e-07
53.923241;7.360116469229373e-05;-4.292494710192561e-06;-5.638861822233915e-07;5.232787943657804e-07;-2.2080785422100925e-06;8.019523663535216e-05;9.967716184345225;0.843261304320564;0.015494617734314972;0.015444269258050279;9.5965956133005e-07;1.8743502840569148e-06;-6.864999583768844e-07
53.933241;7.358481146626901e-05;-4.266068712965404e-06;-5.67795540637196e-07;4.7009365037868276e-07;-2.137499315125442e-06;8.01842671424983e-05;9.968068504284233;0.8431831571854616;0.015495322544981741;0.015441176919015774;9.76308638084559e-07;1.8014147326051744e-06;-6.642354414055902e-07
53.943241;7.356837714360351e-05;-4.239722685790322e-06;-5.705989926024788e-07;4.1528045540155117e-07;-2.0682193398386976e-06;8.017306173533986e-05;9.968439177225061;0.8430998193484238;0.015496124594742861;0.015438088405847927;9.945268974071052e-07;1.7293283617823037e-06;-6.4019539730549e-07
53.953241;7.355195649864215e-05;-4.21342373999191e-06;-5.725587747338757e-07;3.588105671533063e-07;-2.000385886079448e-06;8.016170783148709e-05;9.96882653468656;0.8430112803256298;0.01549702752248714;0.015435012431438124;1.014491384175597e-06;1.6581671062115867e-06;-6.144524971796458e-07
53.963241;7.35356688480543e-05;-4.187137220460393e-06;-5.738978058198851e-07;3.0070817670733974e-07;-1.934110078077993e-06;8.015024053748186e-05;9.969229666953845;0.8429176694670873;0.01549803356428961;0.01543195740953057;1.036347282355369e-06;1.587969225759767e-06;-5.870833181630684e-07
53.973241;7.35196541121715e-05;-4.160886193126209e-06;-5.748052955288024e-07;2.4102175624327897e-07;-1.8694663786543627e-06;8.013866772701562e-05;9.969647910658601;0.8428193096427872;0.01549914303473707;0.015428930667181458;1.0602114850599478e-06;1.5187526358690334e-06;-5.581717580047304e-07
53.983241;7.350404197279122e-05;-4.134766041022226e-06;-5.754445216285988e-07;1.798039413576283e-07;-1.8065061963326743e-06;8.012699723327341e-05;9.970079777683623;0.8427166079348838;0.015500354529385198;0.015425938727241814;1.0861860142627837e-06;1.4505405432759855e-06;-5.278000908365887e-07
53.993241;7.348894037378513e-05;-4.108913332139588e-06;-5.759647520707705e-07;1.1709364654517447e-07;-1.7452604559372742e-06;8.011525550162948e-05;9.970522390179736;0.8426099437661456;0.015501665054611313;0.015422987816359856;1.114349354587345e-06;1.3833585946573858e-06;-4.960392333897143e-07
54.003241;7.347446777157393e-05;-4.083486312781245e-06;-5.765160285319755e-07;5.290305445779273e-08;-1.685729344635189e-06;8.010347731943688e-05;9.970972157677334;0.8424996240398109;0.015503069823214788;0.015420084138433765;1.144747378450311e-06;1.3172165074905972e-06;-4.6294309217089846e-07
54.013241;7.346079933968996e-05;-4.0586625490444415e-06;-5.772395731833933e-07;-1.2770181473999034e-08;-1.6278801371310334e-06;8.009167063306761e-05;9.971425835335078;0.8423858425327235;0.015504561994709119;0.015417234041168605;1.177387380855993e-06;1.2521110349925262e-06;-4.28552097768865e-07
54.023241;7.344818147053689e-05;-4.034608149531709e-06;-5.7825399658413e-07;-7.99084691271109e-08;-1.571665817179109e-06;8.007980431427401e-05;9.971880980582542;0.8422686827649609;0.015506133632068805;0.015414444997496146;1.2122340503982904e-06;1.188043677156172e-06;-3.929014770012505e-07
54.033241;7.343691182485701e-05;-4.0114326856768675e-06;-5.796715665441978e-07;-1.4844514712745472e-07;-1.5170489796580617e-06;8.006782318659383e-05;9.97233595691527;0.8421482041265274;0.015507777446749891;0.015411726387376664;1.2492213566575053e-06;1.1250251516403308e-06;-3.5601263715480354e-07
54.043241;7.342731705372259e-05;-3.989180567931273e-06;-5.816179988312391e-07;-2.1827874377414646e-07;-1.4640012441253295e-06;8.00556558556445e-05;9.972790055613903;0.8420245098906483;0.01550948746482101;0.015409088678241097;1.2882645179610092e-06;1.063074163159919e-06;-3.178685468542949e-07
54.053241;7.341973382148784e-05;-3.967856409519692e-06;-5.842227874322359e-07;-2.8932699292885655e-07;-1.4124846691209948e-06;8.004321339511449e-05;9.973243454100192;0.841897699538619;0.015511258824175202;0.015406542214354089;1.3292546067395347e-06;1.0022346529526965e-06;-2.783976877214183e-07
54.063241;7.341448245895073e-05;-3.947455896016552e-06;-5.875968757111357e-07;-3.61557125196554e-07;-1.3624436815011195e-06;8.00303930454215e-05;9.97369651658675;0.8417677822680295;0.015513087766419577;0.01540409681724569;1.3720505364263105e-06;9.425823387070465e-07;-2.3748342786687265e-07
54.073241;7.341183923805923e-05;-3.9279890540719705e-06;-5.918241331890794e-07;-4.3496579057971195e-07;-1.3138123993712994e-06;8.001708746165214e-05;9.974149168547598;0.8416346829155965;0.01551497140649073;0.015401761555867062;1.416478380286713e-06;8.841962156248263e-07;-1.949914296352137e-07
54.083241;7.34120215320779e-05;-3.909477489777804e-06;-5.969635324804697e-07;-5.095485912690173e-07;-1.2665338762229674e-06;8.000318413793146e-05;9.974601016547943;0.8414982922519167;0.015516907509926606;0.015399544232629977;1.4623359153834782e-06;8.271416106958358e-07;-1.507961627540553e-07
54.093241;7.341520078011149e-05;-3.891925986175605e-06;-6.030572335319497e-07;-5.852815168632394e-07;-1.2205734654447624e-06;7.99885582260343e-05;9.975051683229538;0.8413584655080434;0.015518895318021827;0.015397450871070082;1.509408627988822e-06;7.71479832474452e-07;-1.0479532352397242e-07
54.103241;7.342153838629109e-05;-3.875303460731685e-06;-6.101439256847678e-07;-6.62115405751942e-07;-1.1759079944649781e-06;7.997308786532343e-05;9.975500841599615;0.8412150616965351;0.015520936651235414;0.01539548536728928;1.5574959004517774e-06;7.172609542006919e-07;-5.6894470060878935e-08
54.113241;7.3431204929785e-05;-3.859551666980161e-06;-6.182632953912332e-07;-7.399875967520627e-07;-1.132502970138434e-06;7.9956677397076e-05;9.97594806001959;0.8410680782852286;0.015523035198527355;0.015393649526379167;1.6064192007209908e-06;6.644969428192877e-07;-6.970296634722904e-09
54.123241;7.344435867220723e-05;-3.844608025059453e-06;-6.274562523337989e-07;-8.188239810263412e-07;-1.0903004220975003e-06;7.993925664469003e-05;9.9763929971709;0.8409177034879803;0.015525193926177983;0.015391943768129562;1.6560030739316045e-06;6.131473244069612e-07;4.51423394706462e-08
54.133241;7.346111373096335e-05;-3.830419833537415e-06;-6.377751560032001e-07;-8.985245369338791e-07;-1.0492336933658274e-06;7.992077415659047e-05;9.976836132174034;0.8407641948516478;0.015527413568630988;0.015390368479919455;1.7060670395593014e-06;5.631269377282787e-07;9.963040702082073e-08
54.143241;7.348153545102504e-05;-3.816935231908727e-06;-6.492932496600417e-07;-9.789734163767291e-07;-1.0092501646261048e-06;7.990120560849086e-05;9.977279432658078;0.8406077407529641;0.015529693581444163;0.015388925289243273;1.7564343956183395e-06;5.14334046418895e-07;1.566727484038444e-07
54.153241;7.350565506438995e-05;-3.804072811869847e-06;-6.620993437326188e-07;-1.0600629961240135e-06;-9.703160564769165e-07;7.988057443059132e-05;9.97772656218965;0.8404484254636679;0.015532033447554893;0.015387617293027967;1.80692505095102e-06;4.666894880210798e-07;2.164131019853511e-07
54.163241;7.353347443496815e-05;-3.791697046000202e-06;-6.762797882335215e-07;-1.1416946403200589e-06;-9.324170640864954e-07;7.985896678103781e-05;9.978182637293122;0.8402862735333096;0.015534433400885068;0.015386448514772989;1.8573435432220131e-06;4.20162038110215e-07;2.7894062027664436e-07
54.173241;7.356497020498526e-05;-3.779636786454919e-06;-6.919044099700533e-07;-1.2237733822586204e-06;-8.95553631375943e-07;7.983651715308831e-05;9.97865349228508;0.8401213083473819;0.015536894686694414;0.015385423666081924;1.907482770921871e-06;3.747603035642058e-07;3.4427237333362826e-07
54.183241;7.360011472928475e-05;-3.767724152720658e-06;-7.090264176928129e-07;-1.3062084177600967e-06;-8.597341797341755e-07;7.981338304139124e-05;9.979144803474298;0.8399535643603531;0.015539418510707953;0.015384548494975137;1.957122272896967e-06;3.3049656393641613e-07;4.123426803150714e-07
54.193241;7.36388874503769e-05;-3.7557949788951566e-06;-7.276906281673876e-07;-1.388898992218851e-06;-8.249963109381969e-07;7.978974271159258e-05;9.979661850226117;0.8397830657024081;0.015542004580600783;0.015383830167207952;2.0060220941860324e-06;2.87353639061847e-07;4.830148953027757e-07
54.203241;7.368126743933395e-05;-3.743662848777714e-06;-7.47949765209711e-07;-1.471701509659091e-06;-7.91423894204389e-07;7.97658035770177e-05;9.980209860492531;0.8396098172882934;0.015544650524663776;0.015383277072992765;2.053939374030079e-06;2.452744536515575e-07;5.561087869504624e-07
54.213241;7.372723256652563e-05;-3.731114930942239e-06;-7.698751297070347e-07;-1.5544082262263663e-06;-7.591214447427942e-07;7.974179790684248e-05;9.980794160780428;0.8394338153471982;0.015547351535453412;0.015382897462584996;2.100646998959372e-06;2.0416987047658405e-07;6.314299003338387e-07
54.223241;7.377676475886655e-05;-3.717930525023661e-06;-7.935432586066429e-07;-1.636760179267022e-06;-7.281930485240282e-07;7.97179618710344e-05;9.981420093761304;0.8392550871062894;0.015550100353564548;0.015382697403011148;2.145917355199076e-06;1.6394292231623462e-07;7.087924312875723e-07
54.233241;7.38298472995766e-05;-3.7039003971686145e-06;-8.190162210835718e-07;-1.7184718245260585e-06;-6.98750038602438e-07;7.96945000842248e-05;9.98209294739517;0.8390737546151873;0.015552888379659093;0.015382680329525694;2.1894865276454754e-06;1.2451497992619646e-07;7.880214272784891e-07
54.243241;7.388646006150216e-05;-3.688836129102658e-06;-8.463293512665019e-07;-1.7992551560335491e-06;-6.709083463274292e-07;7.967155500016954e-05;9.982817535951254;0.8388900824835863;0.01555570696272384;0.015382848459907108;2.23104570555415e-06;8.582729661429513e-08;8.689340296177268e-07
54.253241;7.394658197232072e-05;-3.6725676770552653e-06;-8.754913882434729e-07;-1.8788505179714677e-06;-6.447730320918791e-07;7.964920956308837e-05;9.983597653825186;0.8387044831721757;0.015558548041802926;0.015383203293916998;2.270279617732316e-06;4.782427305044173e-08;9.513153556239323e-07
54.263241;7.401019505522157e-05;-3.6549359479617377e-06;-9.06502477207465e-07;-1.957044916598617e-06;-6.204302533003484e-07;7.962752364243299e-05;9.984436246684995;0.8385174854927053;0.015561404512118312;0.015383744187341753;2.306917088243494e-06;1.0437819193764055e-08;1.034897417033062e-06
54.273241;7.407728354269498e-05;-3.635789765228915e-06;-9.393580187949283e-07;-2.033664652616616e-06;-5.979438458820611e-07;7.960656334987174e-05;9.98533573631855;0.8383296798028602;0.015564269948723517;0.015384467059548716;2.340747689828654e-06;-2.6421089673122674e-08;1.119357257632851e-06
54.283241;7.41478335359044e-05;-3.6149960065516144e-06;-9.740305210688803e-07;-2.1085486221646117e-06;-5.773532908375625e-07;7.958638396737479e-05;9.986297464808638;0.8381416630020203;0.015567138053989519;0.015385364389327298;2.3716091520651843e-06;-6.285208062738241e-08;1.2043534046367134e-06
54.293241;7.422182840377373e-05;-3.5924594323422976e-06;-1.010466264637592e-06;-2.1815290505905894e-06;-5.58678754762233e-07;7.956699748145489e-05;9.987321160614245;0.8379540288350507;0.015570003292017921;0.015386425483762577;2.399376121740986e-06;-9.894469058870884e-08;1.2895743780718584e-06
54.303241;7.429923021217089e-05;-3.568130875535368e-06;-1.0485943798054439e-06;-2.252453435572503e-06;-5.419276404361298e-07;7.954837586012767e-05;9.988405595391127;0.8377674181113172;0.01557286205951414;0.015387637540796728;2.423955838822319e-06;-1.3476726451736975e-07;1.374761130953992e-06
54.313241;7.437996594101408e-05;-3.542006028100308e-06;-1.0883267825013905e-06;-2.3212134333406206e-06;-5.270774002727828e-07;7.953046684799001e-05;9.989549675157086;0.8375825567704916;0.015575712777506282;0.015388988718239537;2.445281754703602e-06;-1.7036567819955413e-07;1.4597092057728132e-06
54.323241;7.446393542664673e-05;-3.5141352589347205e-06;-1.1295600922695384e-06;-2.3877277929163084e-06;-5.140432895545678e-07;7.951319268005878e-05;9.990752667293268;0.8374002044277223;0.015578554838722272;0.015390470802415538;2.463296599084646e-06;-2.0576916011475562e-07;1.5442712698073074e-06
54.333241;7.455103188777218e-05;-3.4846315341151743e-06;-1.1721828354412117e-06;-2.4519078006198923e-06;-5.026827167730041e-07;7.94964612421108e-05;9.992013480809083;0.8372210677550104;0.015581387315164657;0.015392078381104922;2.4779347961969674e-06;-2.4098993405330173e-07;1.6283669710785154e-06
54.343241;7.464116505431374e-05;-3.453661662613046e-06;-1.2160788412869092e-06;-2.5136600928660017e-06;-4.928360374441348e-07;7.94801980698635e-05;9.993330016827557;0.8370457536285261;0.015584208371142098;0.01539380563008585;2.4891392605987372e-06;-2.7600783501972266e-07;1.711990246842271e-06
54.353241;7.473426827704097e-05;-3.4214241670233316e-06;-1.2611394687377309e-06;-2.5729221011536293e-06;-4.843503480901629e-07;7.94643647274811e-05;9.994699319057078;0.8368747326320419;0.015587014807293924;0.015395644086590816;2.496900104591938e-06;-3.107624050160217e-07;1.79520166165137e-06
54.363241;7.483028133402196e-05;-3.3881081034053197e-06;-1.307279656077043e-06;-2.629686238525042e-06;-4.770813193990666e-07;7.944895995358872e-05;9.99611804782784;0.8367083285818966;0.015589800849884495;0.015397583184294523;2.501257642841077e-06;-3.4517660631713347e-07;1.8781102295259207e-06
54.373241;7.492914111901936e-05;-3.3538579158350132e-06;-1.3544339022331721e-06;-2.683987500839913e-06;-4.7090273953025866e-07;7.943401815728713e-05;9.997582653018366;0.8365467628781632;0.01559255755599559;0.015399613188957002;2.5022694651895014e-06;-3.7918895642887445e-07;1.9608438057686565e-06
