time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.383241;7.503079121656565e-05;-3.31878051422776e-06;-1.4025360466725675e-06;-2.73586001500541e-06;-4.657161935945715e-07;7.94195957166252e-05;9.99908960656205;0.8363901953195204;0.015595274210234038;0.015401727796100502;2.4999883514700287e-06;-4.1274292814691385e-07;2.043505000134264e-06
54.393241;7.513517441245218e-05;-3.2829645220532873e-06;-1.4515005066116837e-06;-2.7853011702783927e-06;-4.6144844000804046e-07;7.94057455752742e-05;10.000635908649633;0.8362387462626549;0.015597941242333737;0.015403923832534689;2.4944727724406726e-06;-4.457540189714345e-07;2.126135795068807e-06
54.403241;7.524219755639625e-05;-3.246482507977887e-06;-1.5012167510807176e-06;-2.832281330320711e-06;-4.5804707255507194e-07;7.939250372014366e-05;10.002218868895698;0.836092536445774;0.0156005529660318;0.015406199636655;2.4858147029270222e-06;-4.78120746093004e-07;2.2087113208779244e-06
54.413241;7.535169696203555e-05;-3.2094046101075043e-06;-1.5515580502784273e-06;-2.8767787948390756e-06;-4.55476937650409e-07;7.937989569948562e-05;10.003834932519409;0.8359517443418819;0.01560310819401722;0.015408554495566423;2.47416140473213e-06;-5.09764966544008e-07;2.291153958302335e-06
54.423241;7.546342662935579e-05;-3.1718191831009203e-06;-1.6023955478500725e-06;-2.918800059249413e-06;-4.5371880086326205e-07;7.936794857844661e-05;10.005478788199559;0.8358166141883974;0.015605608925995685;0.01541098890273109;2.4597281739084686e-06;-5.406413059360129e-07;2.3733515725580834e-06
54.433241;7.557708043698654e-05;-3.133823776691534e-06;-1.6536102072501324e-06;-2.958388224710568e-06;-4.527703191802295e-07;7.935669735883347e-05;10.00714338867078;0.8356873716034782;0.015608059240557451;0.015413504312480201;2.4427999556417453e-06;-5.707177094220868e-07;2.4551620076999357e-06
54.443241;7.569233130776485e-05;-3.095506256888196e-06;-1.7050967349526162e-06;-2.9956308011770307e-06;-4.52635933994791e-07;7.934617943738144e-05;10.008821122719576;0.8355641403828921;0.015610464784350438;0.015416101807041687;2.423703196328652e-06;-5.99966729796832e-07;2.5363992461018248e-06
54.453241;7.580884511248851e-05;-3.0569493593896833e-06;-1.756753304868809e-06;-3.0306502309160565e-06;-4.5332418032657573e-07;7.93364142083563e-05;10.010506032231467;0.8354469423101706;0.015612831618366844;0.015418780790892327;2.4027498297653685e-06;-6.283677143426124e-07;2.6168422538538274e-06
54.463241;7.592627959344587e-05;-3.0182410299386415e-06;-1.8084608616767458e-06;-3.0635712241902334e-06;-4.548787432198012e-07;7.932738715247866e-05;10.012195055417125;0.8353357394702631;0.015615165082622931;0.01542153879112033;2.38019575903451e-06;-6.559036165591434e-07;2.696288866290165e-06
54.473241;7.604430644263347e-05;-2.9794681543090975e-06;-1.8600769873811018e-06;-3.094494707155134e-06;-4.574044620783824e-07;7.93190633884008e-05;10.013887000194929;0.835230463246696;0.01561747021399536;0.015424372303554588;2.356236882777864e-06;-6.825644981712895e-07;2.7746001937111907e-06
54.483241;7.616263571253792e-05;-2.9407008087010947e-06;-1.9114614465472772e-06;-3.1235010567379303e-06;-4.6104045236645785e-07;7.93114127432742e-05;10.015581186169468;0.8351310116489532;0.01561975299392919;0.015427278044479967;2.3310158267584153e-06;-7.083521536411935e-07;2.8516912380729515e-06
54.493241;7.628101345285635e-05;-2.9019780249603823e-06;-1.9625057856067805e-06;-3.15066341581526e-06;-4.6590823905145867e-07;7.930440526533735e-05;10.017277231776607;0.8350372350191223;0.015622020422799742;0.015430253781329733;2.304625889038729e-06;-7.3326687632998e-07;2.9274961242984405e-06
54.503241;7.639920121477376e-05;-2.863300693843655e-06;-2.013138022869737e-06;-3.1760455187205242e-06;-4.721013642609927e-07;7.929799092026294e-05;10.018975050731513;0.8349489541083048;0.01562427932156588;0.015433298745171008;2.2771201468954657e-06;-7.572986660244298e-07;3.00193915828837e-06
54.513241;7.651695359838339e-05;-2.8246415129135926e-06;-2.063314206196032e-06;-3.199691242942375e-06;-4.797191585820676e-07;7.929210480300522e-05;10.020674514845535;0.8348659960862397;0.015626535808790035;0.01543641317274352;2.248522286030206e-06;-7.804384902067913e-07;3.0749034450375927e-06
54.523241;7.663400399204546e-05;-2.7859684669289277e-06;-2.113018416569798e-06;-3.2216362566813914e-06;-4.888820180278309e-07;7.928668854762058e-05;10.02237544234202;0.8347881830831535;0.015628796194734427;0.015439596036874042;2.2188339735263875e-06;-8.026842239076553e-07;3.1462149334187306e-06
54.533241;7.675005872873995e-05;-2.7472553157114502e-06;-2.1622732837969926e-06;-3.241948562143809e-06;-4.997108986056801e-07;7.928170184839249e-05;10.024077815232614;0.8347152959107837;0.015631067934356195;0.015442842783829227;2.1880288887643213e-06;-8.240282546152689e-07;3.215685719381696e-06
54.543241;7.68648045481867e-05;-2.7084682487229676e-06;-2.2111344225838725e-06;-3.2607573239470316e-06;-5.123143455514143e-07;7.927713158773072e-05;10.025781395283408;0.8346471073554886;0.015633359013775196;0.015446145803047496;2.156037550671748e-06;-8.444473625824522e-07;3.2831859256569035e-06
54.553241;7.697793048435319e-05;-2.6695579213505556e-06;-2.259658921768757e-06;-3.2782376116463763e-06;-5.267899795154297e-07;7.927300630420065e-05;10.027485253207654;0.8345834919537883;0.015635676227054498;0.015449496689546927;2.122745732593969e-06;-8.63915499196801e-07;3.3486589963059683e-06
54.563241;7.708913868699775e-05;-2.630477739029612e-06;-2.307886937842191e-06;-3.294568725291504e-06;-5.432105722188931e-07;7.926939090284644e-05;10.02918775832984;0.8345245105806405;0.015638025194446153;0.015452887519392777;2.0880160532659593e-06;-8.824314945807791e-07;3.4120771563749726e-06
54.573241;7.719814310307369e-05;-2.591197237253179e-06;-2.3558473057585154e-06;-3.30990246362705e-06;-5.61603514643045e-07;7.926634565018364e-05;10.03088626963382;0.8344703887597935;0.015640412325201494;0.015456310684818172;2.0517279571103577e-06;-9.000348956532847e-07;3.4734151376048457e-06
54.583241;7.730469048007742e-05;-2.5516883566215275e-06;-2.403554826933223e-06;-3.324353517683904e-06;-5.819549223959954e-07;7.926389170287002e-05;10.032576812622851;0.83442141028192;0.015642845244219866;0.015459758877720928;2.013809788767115e-06;-9.167881001499725e-07;3.532659652169267e-06
54.593241;7.740858557935276e-05;-2.51191617068655e-06;-2.450994676126152e-06;-3.338001374631281e-06;-6.042318699004064e-07;7.926203037263048e-05;10.034254576061151;0.8343777826917943;0.01564533078943872;0.015463225951571116;1.9742358457754858e-06;-9.327293454968791e-07;3.5898056407394217e-06
54.603241;7.750966982972213e-05;-2.4718505051266767e-06;-2.498113471336648e-06;-3.3509096075085245e-06;-6.283923231035492e-07;7.926078563751125e-05;10.035914563111778;0.8343395661989547;0.015647873459522472;0.015466707702283599;1.9330059850477858e-06;-9.47841099843615e-07;3.6448416171697127e-06
54.613241;7.760777564147889e-05;-2.431473016040828e-06;-2.544829443052412e-06;-3.363169141951874e-06;-6.543842520594366e-07;7.92602082641347e-05;10.03755147824181;0.8343067557131829;0.015650476434489195;0.015470201853254322;1.8901432548826375e-06;-9.62066372329972e-07;3.697754018345259e-06
54.623241;7.770271395843286e-05;-2.390768184556837e-06;-2.5910578934529734e-06;-3.374919090095513e-06;-6.821515737695882e-07;7.926034769445439e-05;10.039159241199062;0.8342794105720165;0.01565314384359896;0.015473707964656231;1.8457081888275978e-06;-9.753464024058283e-07;3.7485327445051014e-06
54.633241;7.779430152056262e-05;-2.3497182186180557e-06;-2.6367238072675885e-06;-3.3863118975413662e-06;-7.116343652088345e-07;7.926123322336339e-05;10.040731231244532;0.8342576777651534;0.0156558816682633;0.015477227698323113;1.7997991632023944e-06;-9.876489875889215e-07;3.7971615455513198e-06
54.643241;7.788239741802492e-05;-2.308321143508416e-06;-2.6817565085532803e-06;-3.397478820420961e-06;-7.427557482200272e-07;7.926286485443138e-05;10.042261501742464;0.8342417363754926;0.015658697068642244;0.015480764107558375;1.752526479329587e-06;-9.989849094567042e-07;3.843606736897673e-06
54.653241;7.796691450154645e-05;-2.2666157814642545e-06;-2.726095812132832e-06;-3.4085362951475943e-06;-7.754213838740398e-07;7.926520416887566e-05;10.043746057249333;0.8342317313008991;0.015661597249485036;0.01548432018973281;1.703983108428212e-06;-1.0094111912456021e-06;3.887813608229476e-06
54.663241;7.804780311750598e-05;-2.2246749865743944e-06;-2.7697078501008895e-06;-3.4195904064676333e-06;-8.095423252140762e-07;7.926817443057888e-05;10.045183173846338;0.8342277285371925;0.01566458814226125;0.015487898781281512;1.6542392935643907e-06;-1.0190237745449786e-06;3.929714903725993e-06
54.673241;7.812503599360378e-05;-2.182574155091787e-06;-2.812590249684991e-06;-3.4307222721968864e-06;-8.450549006561409e-07;7.927166517632036e-05;10.046572527696464;0.8342297175451003;0.01566767325743717;0.015491502701552926;1.6033605759346964e-06;-1.0279461923679932e-06;3.969240958350205e-06
54.683241;7.819860425594458e-05;-2.140373529412749e-06;-2.8547624869022017e-06;-3.441997829313521e-06;-8.819232632424635e-07;7.927553932625879e-05;10.047913986806954;0.8342376026407632;0.015670853531557578;0.015495133687621229;1.551424370416363e-06;-1.0363062773950089e-06;4.006315653442938e-06
54.693241;7.826853127124916e-05;-2.0981102480168617e-06;-2.8962420725811625e-06;-3.4534955990147586e-06;-9.201425340174981e-07;7.927965064803486e-05;10.049207001395251;0.834251150505984;0.015674127970439013;0.015498791917840348;1.4985154879372063e-06;-1.0442024612818058e-06;4.0408463561097945e-06
54.703241;7.833489123543009e-05;-2.055797027201526e-06;-2.9370158625738823e-06;-3.465300596401515e-06;-9.597418083054415e-07;7.928385127905222e-05;10.050450266500219;0.834270000870097;0.015677493804433385;0.015502476720746698;1.4447112388207207e-06;-1.0516938090576303e-06;4.072720461894076e-06
54.713241;7.839779387413356e-05;-2.01344955876331e-06;-2.9770186760592775e-06;-3.4774726669629485e-06;-1.0007641917801813e-06;7.928797560226289e-05;10.051641265549428;0.8342937477357004;0.015680946554466335;0.015506186795492538;1.3900819398163162e-06;-1.0588141736850298e-06;4.1018148897328186e-06
54.723241;7.845735628519453e-05;-1.9711143773414407e-06;-3.0161328039022005e-06;-3.4900279500552003e-06;-1.0432433504785727e-06;7.929182672275449e-05;10.052776473360806;0.8343219797922666;0.01568448122121945;0.015509919286787556;1.3347052856568833e-06;-1.0655717887096107e-06;4.128009720284475e-06
54.733241;7.851369057356932e-05;-1.9288565344986216e-06;-3.0542197745744483e-06;-3.5029435004072943e-06;-1.0872089217796636e-06;7.929518703690741e-05;10.053852197472464;0.8343542984998816;0.01568809312608788;0.015513669072740129;1.2786686568433028e-06;-1.071943066339919e-06;4.151195553892904e-06
54.743241;7.856689432356845e-05;-1.8867359620770206e-06;-3.091151543370682e-06;-3.5161745038065874e-06;-1.1326931678421895e-06;7.929784041858154e-05;10.0548649820182;0.8343903463089368;0.015691777248086094;0.015517429349602728;1.2220676769649194e-06;-1.0778831549246986e-06;4.1712905220005975e-06
54.753241;7.861705336211868e-05;-1.8448079140790756e-06;-3.126802591324306e-06;-3.529662794655585e-06;-1.1797096012916405e-06;7.929958483880706e-05;10.05581154610752;0.8344297871532476;0.015695527279918575;0.015521192380498325;1.1650231475796902e-06;-1.0833459640793807e-06;4.1882592174631855e-06
54.763241;7.866425521575661e-05;-1.8031349825311428e-06;-3.16103537327598e-06;-3.5433348919330704e-06;-1.2282257813532383e-06;7.930023177904492e-05;10.056688612738965;0.8344722492518223;0.015699334663450464;0.01552494995130902;1.1076882691072044e-06;-1.0883004325062556e-06;4.202104045655233e-06
54.773241;7.870858732232927e-05;-1.7617930554355697e-06;-3.19370395183609e-06;-3.557104721701929e-06;-1.2781504615556855e-06;7.929959163386839e-05;10.05749254275003;0.8345172881203029;0.015703188027920364;0.015528694478630783;1.0502249892686412e-06;-1.0927176103989877e-06;4.212839816848907e-06
54.783241;7.875012442685535e-05;-1.7208618319007666e-06;-3.2246458281028944e-06;-3.5708899202396437e-06;-1.3293331166973239e-06;7.929744306029568e-05;10.058219122349422;0.8345643776611421;0.015707074416851534;0.015532420102264128;9.92786510137744e-07;-1.0965429283343329e-06;4.220489463122984e-06
54.793241;7.878891987373496e-05;-1.6804055541755578e-06;-3.253667029547768e-06;-3.584633878183494e-06;-1.3815743390683384e-06;7.929351714634504e-05;10.058863779682929;0.8346129363468767;0.015710981198623884;0.015536122660664285;9.355304755697328e-07;-1.099706512143226e-06;4.225103008770604e-06
54.803241;7.882499948389383e-05;-1.6404618025124043e-06;-3.2805497688287238e-06;-3.598300846450402e-06;-1.434647227088757e-06;7.92875301196749e-05;10.059421808611864;0.8346623978781786;0.015714896893907582;0.0155397989874784;8.786400665186831e-07;-1.1021564473381367e-06;4.226755584940755e-06
54.813241;7.88583600753511e-05;-1.6010435648451573e-06;-3.305067179718294e-06;-3.6118593361514706e-06;-1.488324699593341e-06;7.92792354659871e-05;10.059888361431291;0.8347123023065838;0.01571881149935361;0.01554344627554491;8.223281102083101e-07;-1.1038653911449795e-06;4.2255188906022135e-06
54.823241;7.888898017447049e-05;-1.5621580484358526e-06;-3.326982184283226e-06;-3.625299373118604e-06;-1.5424040763559086e-06;7.926845056690631e-05;10.060258688751638;0.8347623428088482;0.01572271698954172;0.015547061927421165;7.66814449929004e-07;-1.1048169616503356e-06;4.221447539519427e-06
54.833241;7.891684482750792e-05;-1.5238296461338849e-06;-3.346048762962903e-06;-3.638649979146597e-06;-1.5967166165671417e-06;7.925505578851283e-05;10.060528774669542;0.8348123024255732;0.01572660782028215;0.015550644014671076;7.122841638102794e-07;-1.1049990950079998e-06;4.214584929138412e-06
54.843241;7.894196909779198e-05;-1.4861060123994676e-06;-3.362033310747904e-06;-3.651958110871808e-06;-1.651111131576959e-06;7.92389749928022e-05;10.06069558792492;0.8348619591732972;0.01573048085745995;0.015554191057885471;6.588577033166524e-07;-1.1044097313867324e-06;4.204968366477725e-06
54.853241;7.89644043616979e-05;-1.4490565711285306e-06;-3.374734405949655e-06;-3.6652663800667435e-06;-1.705433754315522e-06;7.922014861895348e-05;10.06075677603536;0.8349110869509055;0.015734334121193176;0.01555770051998707;6.065940907027026e-07;-1.1030656488656285e-06;4.192638655669248e-06
54.863241;7.898423851966443e-05;-1.4127738635397508e-06;-3.3839809066261828e-06;-3.6786246988426337e-06;-1.7595387326509435e-06;7.919852132085837e-05;10.060710638905054;0.8349595005581273;0.015738165768448338;0.015561168339222832;5.555120214114965e-07;-1.1009992621187184e-06;4.177666908399756e-06
54.873241;7.900158925604432e-05;-1.3773672885543236e-06;-3.3896258442430238e-06;-3.692101614611821e-06;-1.8133147513663846e-06;7.917405540108082e-05;10.060556592444264;0.8350070405068993;0.015741974831005253;0.015564590199219186;5.05606703645899e-07;-1.098235968151539e-06;4.16017709433345e-06
54.883241;7.901657764655306e-05;-1.3429398226717542e-06;-3.3915481170758874e-06;-3.7057549751009646e-06;-1.866692892476466e-06;7.914675545953601e-05;10.060295477310502;0.835053509616175;0.01574576177765066;0.015567962206108255;4.5686480529929723e-07;-1.0947650828822408e-06;4.140331186049746e-06
54.893241;7.902929874612919e-05;-1.3095628961416694e-06;-3.3896476759487984e-06;-3.719590906013882e-06;-1.9196334745406818e-06;7.911667612732937e-05;10.059929375544685;0.8350986249586141;0.01574952688948981;0.015571280713483453;4.092929697740139e-07;-1.0905398505018925e-06;4.118294703911785e-06
54.903241;7.903980693119318e-05;-1.2772703528828528e-06;-3.3838483682176657e-06;-3.7335519850205223e-06;-1.9721018081100994e-06;7.908391090262252e-05;10.059461307576269;0.8351420188486421;0.01575326819625971;0.015574542702976242;3.629481754368804e-07;-1.085516526270146e-06;4.0942201210309075e-06
54.913241;7.90481142664213e-05;-1.246056726567422e-06;-3.3741223884580707e-06;-3.747528104897575e-06;-2.0240403771419854e-06;7.904858374039435e-05;10.058894984064313;0.8351832756548698;0.01575698107173664;0.015577746173611615;3.1794117559910087e-07;-1.07968492837206e-06;4.068245128245577e-06
54.923241;7.905420290620583e-05;-1.2158698748249301e-06;-3.360491288950389e-06;-3.761369454012183e-06;-2.0753382361383176e-06;7.901084695319233e-05;10.058234366352442;0.8352219705561506;0.0157606592692013;0.015580889598692575;2.744136423048481e-07;-1.0730575919295585e-06;4.04049201209322e-06
54.933241;7.905804770231276e-05;-1.1866196130636114e-06;-3.3429827485591003e-06;-3.7749017646392487e-06;-2.125811381153141e-06;7.897087323198815e-05;10.057483211367698;0.8352576816752135;0.01576429690258612;0.0155839712545677;2.3250043798252603e-07;-1.0656477643933514e-06;4.011067373136187e-06
54.943241;7.905961903500215e-05;-1.1582013302754597e-06;-3.3215988884212044e-06;-3.7879537656703053e-06;-2.1752222759286958e-06;7.892883658850602e-05;10.056644956361966;0.8352899873287933;0.01576789024478681;0.015586989377227837;1.9229886420552924e-07;-1.0574658104216758e-06;3.980064640263034e-06
54.953241;7.905886288453385e-05;-1.1305027165840363e-06;-3.2963283127593065e-06;-3.800382766229085e-06;-2.22332799044321e-06;7.888490118815033e-05;10.055723123932319;0.8353184915877996;0.015771437966929643;0.015589942788134956;1.5387332107777757e-07;-1.048514787210534e-06;3.947578807950542e-06
54.963241;7.905570391540826e-05;-1.103384716157286e-06;-3.2671631099174296e-06;-3.812073465233547e-06;-2.2699128270115782e-06;7.883924725438648e-05;10.054722134263992;0.8353428706789005;0.015774940458530066;0.015592831102278304;1.1726682668690284e-07;-1.0387767659154912e-06;3.91372456427419e-06
54.973241;7.905008825159818e-05;-1.07667176997437e-06;-3.234096057975112e-06;-3.8229237584943406e-06;-2.3147927508452622e-06;7.879210381135062e-05;10.053647584328234;0.8353628978037718;0.0157783989832686;0.015595654507203299;8.249579028905112e-08;-1.0282221762217157e-06;3.878627175493077e-06
54.983241;7.904202411430766e-05;-1.0501680265459157e-06;-3.1971202672641673e-06;-3.832840722253555e-06;-2.3578171868476864e-06;7.874373179543824e-05;10.05250539215071;0.8353784316360767;0.01578181426519085;0.015598413627537657;4.9562414195128555e-08;-1.0168461652761296e-06;3.842388636621189e-06
54.993241;7.90315697517922e-05;-1.0236753218087077e-06;-3.1562372816577596e-06;-3.841734488246159e-06;-2.3988673994361775e-06;7.869438187140539e-05;10.05130102483657;0.8353893894234475;0.01578518525608201;0.015601109266566805;1.8474917733530306e-08;-1.0046839741339282e-06;3.8050706257869362e-06
55.003241;7.901877877495264e-05;-9.970074539989426e-07;-3.1114554298399464e-06;-3.849508161115027e-06;-2.4378362430513396e-06;7.864428032781797e-05;10.05003980854165;0.8353957059384147;0.015788509629993105;0.015603742049316395;-1.076174596107484e-08;-9.917801117125086e-07;3.766712638478468e-06
55.013241;7.900367069285949e-05;-9.700109584764412e-07;-3.0627786315192636e-06;-3.8560691578435636e-06;-2.4746250561600382e-06;7.859363534466244e-05;10.048727269437368;0.8353972715996241;0.015791785026462935;0.015606312289624405;-3.816770835963504e-08;-9.781495547919436e-07;3.727357354186089e-06
55.023241;7.898625735540609e-05;-9.425825707539381e-07;-3.0102068016085186e-06;-3.86135272188458e-06;-2.5091706632601535e-06;7.85426345128032e-05;10.047368710524674;0.8353939462109482;0.01579500874348718;0.015608819617630597;-6.37894460521427e-08;-9.637681515583715e-07;3.687060035737761e-06
55.033241;7.89665785019571e-05;-9.146624957400869e-07;-2.9537657526838388e-06;-3.8653247370374595e-06;-2.5414594739942346e-06;7.849143923914163e-05;10.04596878604821;0.8353856736608817;0.015798176648581092;0.015611262568009845;-8.766907269635369e-08;-9.48592118835286e-07;3.6458921821324665e-06
55.043241;7.894470801190855e-05;-8.862097040550379e-07;-2.893556731058847e-06;-3.867971553261388e-06;-2.5715230443753656e-06;7.844018176239833e-05;10.044531794209405;0.8353725529315191;0.015801283680154998;0.015613639421420545;-1.0981701357369635e-07;-9.325924147682455e-07;3.6039428987135087e-06
55.053241;7.892074905966942e-05;-8.57195810390333e-07;-2.8297805743052563e-06;-3.869297144901581e-06;-2.5994332392854023e-06;7.838895322008915e-05;10.043062670625739;0.8353548103708315;0.01580432581634443;0.015615949925417889;-1.3022991075582263e-07;-9.157827945614667e-07;3.561300009557186e-06
55.063241;7.889482453516768e-05;-8.276221127517642e-07;-2.762701126953122e-06;-3.869321604988832e-06;-2.6252888262931225e-06;7.833780144767467e-05;10.041567818769744;0.835332703424948;0.015807301454616424;0.015618196002727215;-1.4890764898388816e-07;-8.982305785926517e-07;3.518019653732995e-06
55.073241;7.886705650427084e-05;-7.975342999228799e-07;-2.692574526763365e-06;-3.86806828685466e-06;-2.6491917919740883e-06;7.828675326656864e-05;10.04005437969396;0.8353064041416947;0.015810210923930753;0.015620381887350727;-1.6582348304495328e-07;-8.800505030309638e-07;3.4741188978198196e-06
55.083241;7.883755549286502e-05;-7.670281984810006e-07;-2.619596697307883e-06;-3.865539123102446e-06;-2.671235312412358e-06;7.82358360125768e-05;10.03852822397548;0.835275983252874;0.015813055464377165;0.015622514576954447;-1.8090336453240127e-07;-8.613771008306384e-07;3.4295924354925598e-06
55.093241;7.880642971777032e-05;-7.362422915338409e-07;-2.5438992071271194e-06;-3.861693089163535e-06;-2.6915075945502265e-06;7.818508565527508e-05;10.036992800385057;0.8352414950830421;0.015815837078036597;0.015624603554488189;-1.9404954990524277e-07;-8.423235893020445e-07;3.3844259891559433e-06
55.103241;7.877379402334878e-05;-7.053267865666962e-07;-2.46559596346506e-06;-3.856441693751519e-06;-2.7100857015321804e-06;7.813454866963342e-05;10.035449725915694;0.8352030036251331;0.015818557742602584;0.015626660112012598;-2.0516055300208636e-07;-8.22954651209093e-07;3.3386002328953444e-06
55.113241;7.873976529122805e-05;-6.744001144077075e-07;-2.384834359300877e-06;-3.849670012300503e-06;-2.727017701606256e-06;7.808428211454207e-05;10.033900093608382;0.8351605115365781;0.015821217732093672;0.015628696744254163;-2.1412993007417164e-07;-8.032931089383385e-07;3.2920935091198457e-06
55.123241;7.870445078611071e-05;-6.435248556851283e-07;-2.301800026461877e-06;-3.841281210534146e-06;-2.742322413311463e-06;7.803435371679375e-05;10.0323454400459;0.8351139235436469;0.01582381481995961;0.01563072567748491;-2.2085389871065085e-07;-7.83352717800107e-07;3.2448759491688238e-06
55.133241;7.866793075993212e-05;-6.127188578490689e-07;-2.2166876972286634e-06;-3.831230372703132e-06;-2.756001962231138e-06;7.798484003944056e-05;10.030788225527258;0.8350631270992045;0.015826344127592172;0.015632757159728176;-2.252445866847748e-07;-7.631664811950938e-07;3.196896582600297e-06
55.143241;7.863024278551168e-05;-5.819694577912327e-07;-2.129671395311776e-06;-3.819519032253061e-06;-2.768031141859076e-06;7.793582974734594e-05;10.029231790111906;0.8350080927996957;0.01582879836481168;0.015634798643937617;-2.2722907705652464e-07;-7.427852374447944e-07;3.1480851947393232e-06
55.153241;7.859139026342906e-05;-5.512303182402884e-07;-2.0408833252871897e-06;-3.806180203944559e-06;-2.778334836429035e-06;7.788743705130778e-05;10.027679585684437;0.8349488441373979;0.015831168988631406;0.015636854430301963;-2.2675366944166117e-07;-7.222611539201486e-07;3.0983673228272214e-06
55.163241;7.855137467990977e-05;-5.204370875749743e-07;-1.950413440784884e-06;-3.7912879125168923e-06;-2.7868026262630013e-06;7.78398025540147e-05;10.026134650059813;0.8348853514173423;0.01583344692749147;0.015638925457660303;-2.2380643793216586e-07;-7.016405510935703e-07;3.047666220172629e-06
55.173241;7.851022092172803e-05;-4.895368972000938e-07;-1.8583350606495398e-06;-3.7749676031724506e-06;-2.793338161291092e-06;7.77930610102405e-05;10.024600044643732;0.8348175036240096;0.01583562223947708;0.015641009722118477;-2.18425828217883e-07;-6.809549365067238e-07;2.9958901894353837e-06
55.183241;7.84679764135723e-05;-4.584830187061743e-07;-1.7647362660481691e-06;-3.7573793819483197e-06;-2.797891711916071e-06;7.774730837967507e-05;10.023079125297183;0.8347451380787885;0.01583768488752773;0.015643103255141403;-2.1067746588533908e-07;-6.602063685185272e-07;2.942932882762399e-06
55.193241;7.842469263745938e-05;-4.272079517386522e-07;-1.6697444526398648e-06;-3.7386812676097627e-06;-2.800451843983707e-06;7.770260591195357e-05;10.021575221910464;0.8346680203733478;0.015839627029313564;0.01564520093611362;-2.0062852883509915e-07;-6.393676570653909e-07;2.8886858409801313e-06
55.203241;7.838040972750642e-05;-3.956079269425569e-07;-1.573528293560642e-06;-3.7189987724245038e-06;-2.801021693400877e-06;7.765900067019701e-05;10.020091779214708;0.8345857750114328;0.01584144417614366;0.01564729683225144;-1.883431287413776e-07;-6.184066161843084e-07;2.8330396880693536e-06
55.213241;7.833516226301355e-05;-3.63541603113137e-07;-1.476275576765106e-06;-3.698424489097428e-06;-2.7996116632985697e-06;7.761654796862101e-05;10.018632648822656;0.834497914303311;0.015843134857449506;0.01564938432879403;-1.7388155862419214e-07;-5.973238134232902e-07;2.7758904776977324e-06
55.223241;7.828898861345993e-05;-3.3084715108294635e-07;-1.3781963019297692e-06;-3.6770345081077247e-06;-2.7962460180205646e-06;7.757534026476426e-05;10.01720154547423;0.8344040110744312;0.015844699911155894;0.01565145638177606;-1.5729622359531767e-07;-5.761800294790186e-07;2.7171744693651305e-06
55.233241;7.8241912156452e-05;-2.9737266595736614e-07;-1.279547684091734e-06;-3.6548963982211165e-06;-2.7909615080415666e-06;7.753551410317055e-05;10.015801610451673;0.8343037971062996;0.015846140967552623;0.01565350663230208;-1.3863525688594916e-07;-5.550978932296536e-07;2.6569007429643994e-06
55.243241;7.819392645878522e-05;-2.6300201424110196e-07;-1.1806233976516443e-06;-3.6320688294766727e-06;-2.783802881630444e-06;7.74972228642173e-05;10.01443559561378;0.8341970803860488;0.01584745940858773;0.015655531323906645;-1.1793785431539337e-07;-5.342448092232519e-07;2.5951431416030252e-06
55.253241;7.814502634834003e-05;-2.2766628356461436e-07;-1.0817149622086172e-06;-3.6085989448065346e-06;-2.774838140835745e-06;7.74606015551181e-05;10.013105395883608;0.834083661674657;0.015848657221812952;0.015657529641435932;-9.522068362115551e-08;-5.138150787454181e-07;2.5320113479137514e-06
55.263241;7.80952401006698e-05;-1.913470929186519e-07;-9.830836683464354e-07;-3.5845284717776535e-06;-2.7641760620553798e-06;7.742575297495538e-05;10.01181136357213;0.8339633605164255;0.01584973789818902;0.015659501601681985;-7.048351081560922e-08;-4.940105017459749e-07;2.46763365148775e-06
55.273241;7.804461540153931e-05;-1.540789727848135e-07;-8.849538404699672e-07;-3.5599230549445734e-06;-2.751946237897054e-06;7.739276307802348e-05;10.010553101806034;0.8338360625084418;0.015850706023617683;0.01566144641256086;-4.373390489829723e-08;-4.750164448010891e-07;2.402143744073719e-06
55.283241;7.799319369945552e-05;-1.1594041857149685e-07;-7.875194984543996e-07;-3.5348973128098654e-06;-2.738260248375211e-06;7.736172204576684e-05;10.009331034193616;0.8337017519506831;0.01585156640876959;0.0156633626406704;-1.5005896558301424e-08;-4.56998353177048e-07;2.3356754096260547e-06
55.293241;7.794101360313815e-05;-7.703558200376923e-08;-6.909561710294658e-07;-3.5095860905678953e-06;-2.7232050680929625e-06;7.733273206925355e-05;10.00814683074322;0.8335605800096649;0.015852323282573032;0.015665248825860886;1.5644968423807382e-08;-4.4011607229055606e-07;2.26837420301381e-06
55.303241;7.788813046051566e-05;-3.748708564777413e-08;-5.954396964981561e-07;-3.4840810768095587e-06;-2.7068702041028605e-06;7.73059046523254e-05;10.007002345198169;0.8334129164108742;0.015852979537486996;0.015667104182493386;4.815977473416333e-08;-4.2452378946004453e-07;2.2003977231569345e-06
55.313241;7.783462217318831e-05;2.562033067956801e-09;-5.011505631486212e-07;-3.45840779083701e-06;-2.6893763318700246e-06;7.728134879989384e-05;10.005898325615348;0.8332592950871188;0.015853536256693366;0.015668928771541576;8.247880720607787e-08;-4.1036270920306065e-07;2.1319014056932416e-06
55.323241;7.778057795698635e-05;4.295340113999578e-08;-4.082513801267643e-07;-3.432558972248604e-06;-2.670881252611134e-06;7.725914119534777e-05;10.004834459173338;0.8331003029383368;0.015853992729033477;0.015670722524135563;1.1852077249314216e-07;-3.977644720759121e-07;2.063039726297265e-06
55.333241;7.772608731570398e-05;8.352076952790254e-08;-3.1687354029669784e-07;-3.4065185605615794e-06;-2.6515706307788097e-06;7.723929745732179e-05;10.00381069694996;0.8329365094771702;0.01585434713396699;0.015672484846916083;1.5616400723037496e-07;-3.8684917636865693e-07;1.9939804852605182e-06
55.343241;7.767122704028116e-05;1.2409011170871027e-07;-2.2711904013697248e-07;-3.3802538651864733e-06;-2.6316680429929315e-06;7.722178670942385e-05;10.002828275257954;0.8327684380692394;0.015854597448686808;0.015674215585073866;1.9526376349416988e-07;-3.7770672559052145e-07;1.924915488170778e-06
55.353241;7.761603811910996e-05;1.6447931386607734e-07;-1.3905260665014185e-07;-3.353725459299071e-06;-2.611451579747251e-06;7.720657056489465e-05;10.001889629565902;0.8325965529665901;0.015854741602968098;0.015675915549675443;2.3570403425429403e-07;-3.703812620106069e-07;1.8560702531948465e-06
55.363241;7.756051783737688e-05;2.04505473214075e-07;-5.2699352354465104e-08;-3.3269133050434796e-06;-2.5912363307089155e-06;7.719361076875886e-05;10.000997442373794;0.8324212691108672;0.015854777162846542;0.01567758573638172;2.774349932876959e-07;-3.648757804475887e-07;1.787701003825297e-06
55.373241;7.750464487879169e-05;2.439968416657785e-07;3.193936339350469e-08;-3.299822237877026e-06;-2.571337249849965e-06;7.718284609140555e-05;10.000153231848289;0.8322429676269252;0.01585470155690204;0.015679226401898217;3.2045500654234486e-07;-3.611728233856067e-07;1.7200638952513363e-06
55.383241;7.744841191717918e-05;2.8279668401999025e-07;1.1487014351510366e-07;-3.2724750759891493e-06;-2.5520405657937236e-06;7.717418023422834e-05;9.999356533153424;0.8320619925939574;0.01585451264712317;0.01568083712335301;3.6474878037745207e-07;-3.592514525775458e-07;1.6533887551880708e-06
55.393241;7.739182761127467e-05;3.2075409828173004e-07;1.9609385852387423e-07;-3.2449041808649362e-06;-2.5335906879459532e-06;7.716749375620204e-05;9.99860546931559;0.8318786439889397;0.015854208617140476;0.015682417488044054;4.1024404780375625e-07;-3.590835893063373e-07;1.5878796683496681e-06
55.403241;7.73348873905442e-05;3.577163054995098e-07;2.7558658644587115e-07;-3.2171410883541013e-06;-2.5161947549630366e-06;7.716265559981626e-05;9.997897942628464;0.8316931610836872;0.015853787437146848;0.01568396761940166;4.56830531120291e-07;-3.6062112928582966e-07;1.5237240086015782e-06
55.413241;7.727755694750351e-05;3.935213847372571e-07;3.532961424761946e-07;-3.1892100981662983e-06;-2.5000294598088182e-06;7.715952767066394e-05;9.99723243889031;0.8315056859596177;0.015853247787343684;0.01568548806691236;5.044002423843941e-07;-3.637910652382707e-07;1.4610972896392658e-06
55.423241;7.721978060355319e-05;4.27971671228949e-07;4.291702616463763e-07;-3.1611152397185614e-06;-2.4852379936896e-06;7.715797864345139e-05;9.996608084973104;0.831316306128576;0.01585259148614337;0.015686979384607634;5.528628015908501e-07;-3.68506140756243e-07;1.4001522166962823e-06
55.433241;7.716149849730381e-05;4.608133591007717e-07;5.031814077418235e-07;-3.132824447376521e-06;-2.471931104779885e-06;7.715789941929697e-05;9.996024195604182;0.8311252267255343;0.01585182442386885;0.015688442644116157;6.021421567608299e-07;-3.7469543948028156e-07;1.3409996927126282e-06
55.443241;7.71026767198295e-05;4.917626813128176e-07;5.753166839090055e-07;-3.104280822305421e-06;-2.460199893253946e-06;7.715919918271389e-05;9.995480145479272;0.8309329122596677;0.01585095450914448;0.015689880581656115;6.521635882815607e-07;-3.823369824705766e-07;1.2837058566077901e-06
55.453241;7.704333161447068e-05;5.205512178579367e-07;6.455569940914456e-07;-3.0754363304884476e-06;-2.450130628885786e-06;7.716178098033851e-05;9.994975489995703;0.8307400584027964;0.015849988891286724;0.015691298217580103;7.028423017179569e-07;-3.9146203402252097e-07;1.2282975172322066e-06
55.463241;7.69835312004923e-05;5.469474215560208e-07;7.138734119880158e-07;-3.0462756583111994e-06;-2.44181592068164e-06;7.716552205919108e-05;9.994509561546296;0.8305474628577718;0.01584893322124279;0.015692702972807553;7.54094818033253e-07;-4.021295880081814e-07;1.1747675891390623e-06
55.473241;7.692338747816805e-05;5.70751186924365e-07;7.802336588676757e-07;-3.016814968085279e-06;-2.4353527168088894e-06;7.717028980268156e-05;9.994080974462259;0.8303559225915043;0.015847792805795926;0.015694104114474725;8.058665396664901e-07;-4.143976681157142e-07;1.1230902377776903e-06
55.483241;7.686304053007593e-05;5.917750369395383e-07;8.446028511118633e-07;-2.9870813677123988e-06;-2.430830971250148e-06;7.717597849560065e-05;9.993687511999404;0.8301661786993955;0.0158465731682953;0.01569551171345202;8.58139499175762e-07;-4.283006546916148e-07;1.073230968256423e-06
55.493241;7.680263717297497e-05;6.098366178506102e-07;9.069367107456584e-07;-2.957098313760249e-06;-2.4283324068004768e-06;7.718252914299814e-05;9.99332582447427;0.8299788932069049;0.01584527909692183;0.015696935994475445;9.109134512261213e-07;-4.4382857771394485e-07;1.0251346483896473e-06
55.503241;7.674231974002874e-05;6.247780372964854e-07;9.671780496446665e-07;-2.9268889571077802e-06;-2.427922481614097e-06;7.718993693814467e-05;9.99299131960009;0.8297946529235469;0.01584391361252911;0.01569838703479556;9.641977634114273e-07;-4.609194889905022e-07;9.787125058732511e-07
55.513241;7.668222812756803e-05;6.364839957756415e-07;1.0252614861448685e-06;-2.8964785870720394e-06;-2.4296249942926306e-06;7.719825355342245e-05;9.992679123461006;0.829613950303124;0.01584247799877499;0.015699874420375095;1.0180216673888978e-06;-4.794699691529409e-07;9.338497980704618e-07
55.523241;7.662250240492026e-05;6.44866442412789e-07;1.0811262263343514e-06;-2.8658950082301783e-06;-2.4334116631160625e-06;7.720756891331339e-05;9.992384816142097;0.8294371372227333;0.015840972787105095;0.01570140682373851;1.0724353764712367e-06;-4.993580930927837e-07;8.904236445519339e-07
55.533241;7.656327469893366e-05;6.49845061180644e-07;1.1347427707468254e-06;-2.835174204410415e-06;-2.439218174053869e-06;7.721798107582937e-05;9.992104215458829;0.829264453093286;0.015839398622483684;0.015702991337349308;1.1274991576433817e-06;-5.204618109795426e-07;8.483060545773018e-07
55.543241;7.650465049135414e-05;6.513620324492735e-07;1.1861373531532723e-06;-2.804350402811355e-06;-2.446976613516568e-06;7.722957106916112e-05;9.99183381729517;0.8290961817229056;0.01583775599244314;0.015704632196035895;1.1832639329101596e-06;-5.426564263744824e-07;8.073500810629196e-07
55.553241;7.644669151800935e-05;6.494043439109493e-07;1.2353801765833011e-06;-2.773436266917176e-06;-2.4566554525029333e-06;7.724237622233129e-05;9.991571383028257;0.8289328052923755;0.015836044319335826;0.015706329142698577;1.2397467088508747e-06;-5.658133603154431e-07;7.673877430532315e-07
55.563241;7.638942117386743e-05;6.439988389640321e-07;1.28254738744949e-06;-2.74242540554629e-06;-2.4682847496179815e-06;7.725636920357585e-05;9.99131526678428;0.8287749690209831;0.015834262257801917;0.01570807679367735;1.2969298374796355e-06;-5.898234163653169e-07;7.282446555008613e-07
55.573241;7.633284348206288e-05;6.35193151405157e-07;1.3277011141729733e-06;-2.7113094904042716e-06;-2.4819483170810417e-06;7.727147098990879e-05;9.99106363821047;0.828623297779358;0.015832409408683704;0.01570986567928922;1.354780030182911e-06;-6.146248849521018e-07;6.897488474850682e-07
55.583241;7.627695078368125e-05;6.230464344509831e-07;1.370891872945648e-06;-2.680082185692458e-06;-2.4977493071383205e-06;7.728759033940287e-05;9.990814422281078;0.8284782594760649;0.01583048696696104;0.0157116836202929;1.4132460648453485e-06;-6.402021204264099e-07;6.517398407155098e-07
55.593241;7.622173409628734e-05;6.076298028389612e-07;1.4121604371522706e-06;-2.6487218087297156e-06;-2.5157711132437564e-06;7.730465108607517e-05;9.990565304607934;0.8283401233316036;0.01582849661677258;0.015713516374624398;1.4722537378748218e-06;-6.665540461210792e-07;6.1409246050039e-07
55.603241;7.616719788535237e-05;5.89023402493392e-07;1.4515442891339858e-06;-2.617177219004897e-06;-2.5360547703422473e-06;7.732258697789538e-05;9.990313485062222;0.8282089675837677;0.015826439511642944;0.01571534858347153;1.5317283089456867e-06;-6.936684186808038e-07;5.767311780613102e-07
55.613241;7.611334508339528e-05;5.673115309496486e-07;1.4891020921508585e-06;-2.585369965899673e-06;-2.5585954315690892e-06;7.734132220929132e-05;9.99005552480281;0.8280847505101869;0.01582431568823522;0.015717165795313914;1.5916093156445795e-06;-7.215146183362196e-07;5.396043485567678e-07
55.623241;7.606013994799934e-05;5.42591591545524e-07;1.524939580948257e-06;-2.5531838064580656e-06;-2.58334255793057e-06;7.736077132467917e-05;9.989787900575926;0.8279674067325891;0.015822123726522707;0.015718956085859777;1.6518405502161087e-06;-7.500463780836501e-07;5.026520060526743e-07
55.633241;7.600749934719607e-05;5.149883044187598e-07;1.5592006415823107e-06;-2.5204602492478033e-06;-2.6101968218200408e-06;7.738085874506511e-05;9.989507850592393;0.8278568628732261;0.01581986099525513;0.015720709985326476;1.7123625533671302e-06;-7.792138317543029e-07;4.6582635807752766e-07
55.643241;7.595533728138544e-05;4.846495597815811e-07;1.5920199875349207e-06;-2.4870420278590364e-06;-2.6390145726562993e-06;7.740153520888639e-05;9.989213077172405;0.8277529713530204;0.015817523782793625;0.015722420006888862;1.7731220997797483e-06;-8.089674385655246e-07;4.2913348148653303e-07
55.653241;7.590362302990755e-05;4.517379361890827e-07;1.6234747835364246e-06;-2.452818225720379e-06;-2.669623906333876e-06;7.742277761238179e-05;9.988900896919725;0.8276554466268283;0.015815107526796095;0.01572408097578546;1.834092970169366e-06;-8.392447448815492e-07;3.9263116643544866e-07
55.663241;7.585239896845164e-05;4.164323144419997e-07;1.6535652416248964e-06;-2.4177211492625435e-06;-2.7018345587880785e-06;7.744457663610146e-05;9.988568564148007;0.827563837751347;0.015812608185979647;0.0157256898261149;1.8952859799452468e-06;-8.699616596555917e-07;3.564003204135003e-07
55.673241;7.580176766460395e-05;3.789153930570465e-07;1.6822333524108758e-06;-2.3817118437059667e-06;-2.7354357767717396e-06;7.7466932199547e-05;9.988214094404997;0.827477558880863;0.01581002342424219;0.015727243961476928;1.956734334647628e-06;-9.010230943461281e-07;3.2052363828296356e-07
55.683241;7.575187440681631e-05;3.3935827880066593e-07;1.709409224334536e-06;-2.3447857169043905e-06;-2.770194279213868e-06;7.748986200248815e-05;9.987836403959484;0.8273959850044225;0.01580735193048874;0.015728740054588495;2.018470495769684e-06;-9.323445065196892e-07;2.850711720840628e-07
55.693241;7.570288581182058e-05;2.9793525415574423e-07;1.735047787140721e-06;-2.306965833052778e-06;-2.8058560307707564e-06;7.751340064445979e-05;9.987434961741602;0.8273185255782286;0.01580459195510205;0.015730174832510175;2.080515636881608e-06;-9.63860511697778e-07;2.5010031473217493e-07
55.703241;7.565496911759011e-05;2.548454713170531e-07;1.7591285041525698e-06;-2.2682708867396813e-06;-2.842166375160564e-06;7.753757668392815e-05;9.987009491391134;0.8272446345678865;0.015801740792046413;0.015731546273832456;2.142884680449278e-06;-9.955108511277625e-07;2.1566894741765973e-07
55.713241;7.560827227983319e-05;2.103225825239605e-07;1.7816355438233983e-06;-2.2287057421800256e-06;-2.878914724872797e-06;7.756240483558097e-05;9.98655995014765;0.827173823257748;0.015798795271692503;0.015732853281754364;2.2055918937349614e-06;-1.0272244944550128e-06;1.818485354332922e-07
55.723241;7.556290580399708e-05;1.6463311560644024e-07;1.80254216676464e-06;-2.1882818873034207e-06;-2.915958800200602e-06;7.758791490903257e-05;9.986086461124518;0.8271056953739035;0.01579575258953012;0.015734094696669327;2.2686416251341153e-06;-1.058927779223775e-06;1.487267094202964e-07
55.733241;7.551893791589112e-05;1.1805200524733757e-07;1.8217973687059436e-06;-2.1470127515461547e-06;-2.953187357622921e-06;7.761416379680421e-05;9.985589098104214;0.8270399645849447;0.015792611067118243;0.01573526907229122;2.3320106981467615e-06;-1.0905742993257545e-06;1.163881632258726e-07
55.743241;7.547642307718632e-05;7.084493060825946e-08;1.8393114596483358e-06;-2.1048825963605086e-06;-2.9904543446670067e-06;7.764120471171395e-05;9.985067707984488;0.8269764383197479;0.01578937055529095;0.015736374976611598;2.395640567104091e-06;-1.1221571586375465e-06;8.489211948026996e-08
55.753241;7.543545661322474e-05;2.327007294123253e-08;1.85495469176207e-06;-2.0618378889386985e-06;-3.027550772170778e-06;7.766905885553562e-05;9.984521935552852;0.8269150054640554;0.015786032438090437;0.015737411497508166;2.459433489766503e-06;-1.153686300367761e-06;5.426707404124173e-08
55.763241;7.53961874174129e-05;-2.4445742436113035e-08;1.8685848347896046e-06;-2.0178156718427853e-06;-3.0642299509858636e-06;7.76977149811655e-05;9.983951703771986;0.826855641295942;0.01578259961344364;0.01573837859038077;2.523240621638575e-06;-1.1851566304981463e-06;2.451043287003329e-08
55.773241;7.535876510340677e-05;-7.214189433027908e-08;1.88008362167542e-06;-1.972784767044729e-06;-3.1002488738763646e-06;7.772714533922835e-05;9.983357644255808;0.826798374714752;0.015779076393794358;0.015739276458291162;2.5868548077719683e-06;-1.2165235277675012e-06;-4.410110610212713e-09
55.783241;7.532328586693848e-05;-1.197241986030414e-07;1.8893626579082688e-06;-1.92675914363273e-06;-3.135391089239991e-06;7.775732270805014e-05;9.982740827620132;0.8267432207672489;0.01577546706158311;0.01574010446565969;2.6500216962265203e-06;-1.247700608609221e-06;-3.25526741945784e-08
55.793241;7.528978018867194e-05;-1.6714632872766663e-07;1.8963447332542074e-06;-1.8797663862424871e-06;-3.1694698023977093e-06;7.778822560013658e-05;9.982102145703593;0.8266901500873793;0.015771773138141206;0.015740861161586007;2.7124631247322845e-06;-1.2785832741070807e-06;-5.999751566138448e-08
55.803241;7.525823900815322e-05;-2.1438299172123925e-07;1.9009559826805436e-06;-1.8318164312063895e-06;-3.2023301571937874e-06;7.781983108922131e-05;9.981441779804289;0.8266391287755821;0.015767992837143148;0.015741545572720384;2.773898076134761e-06;-1.3090662015030141e-06;-8.682352163356585e-08
55.813241;7.522865168241056e-05;-2.613881054077688e-07;1.9031378142831017e-06;-1.7829087713712347e-06;-3.2338605828157097e-06;7.785210616815893e-05;9.980759066862847;0.8265901750227226;0.01576412402709257;0.01574215831908512;2.8340645184535827e-06;-1.339028423327442e-06;-1.1308403508710358e-07
55.823241;7.520102476637431e-05;-3.080724392948814e-07;1.9028697615386148e-06;-1.7330450260438158e-06;-3.2640009628334634e-06;7.788499932914351e-05;9.980053503463358;0.8265433278418441;0.01576016696509889;0.01574270140666583;2.892740635838664e-06;-1.3682929547022938e-06;-1.3882939278901418e-07
55.833241;7.517538294766102e-05;-3.543191115235103e-07;1.900178540447278e-06;-1.6822173491120543e-06;-3.2927367179922423e-06;7.79184280305279e-05;9.979326407849717;0.8264985627379418;0.01575612455086486;0.01574317736667263;2.9497317016852408e-06;-1.3966079447172653e-06;-1.6413189036378705e-07
55.843241;7.515175740961075e-05;-4.0001270395821397e-07;1.8950994275842346e-06;-1.6303963911078407e-06;-3.3200870791702824e-06;7.795227144531276e-05;9.978581265845056;0.8264558150679813;0.015752001820120976;0.015743589329758514;3.004828264860777e-06;-1.4236839667576452e-06;-1.8905415677620395e-07
55.853241;7.513017198558251e-05;-4.450741451673183e-07;1.8876259445743394e-06;-1.5775355387827473e-06;-3.3460845791336606e-06;7.798637848682499e-05;9.977822636530245;0.8264151008181859;0.01574780582502646;0.015743941336008465;3.0577976328726414e-06;-1.449250597778691e-06;-2.1361317789721526e-07
55.863241;7.511065859786627e-05;-4.894812232123176e-07;1.8777212779057982e-06;-1.5235861749433007e-06;-3.37074195175277e-06;7.802057921211606e-05;9.977055548425174;0.8263765729420833;0.015743544671504073;0.015744237485056278;3.1084235772375945e-06;-1.4730781405102453e-06;-2.377992005466787e-07
55.873241;7.509328698021668e-05;-5.332475773080015e-07;1.8653655554457236e-06;-1.4685296974028352e-06;-3.394029925540698e-06;7.805468583473748e-05;9.976285801271379;0.8263404675563724;0.01573922570585857;0.01574448086609369;3.156540734827975e-06;-1.494962490734352e-06;-2.616252543445959e-07
55.883241;7.507816454161708e-05;-5.76392189425469e-07;1.8505703035929068e-06;-1.4124020230556541e-06;-3.4158885305122244e-06;7.808849785879556e-05;9.975519876159577;0.8263070273688397;0.015734855074622262;0.015744673097471625;3.20203412856118e-06;-1.514714364634552e-06;-2.85159477051109e-07
55.893241;7.506540527939689e-05;-6.189338153542189e-07;1.833361017759829e-06;-1.3552746159735103e-06;-3.4362639472324824e-06;7.812182570434968e-05;9.97476417127134;0.8262764934596458;0.0157304389558853;0.015744814096323917;3.244827391691189e-06;-1.5321714718822103e-06;-3.0851751174234294e-07
55.903241;7.50550926028957e-05;-6.608961669581753e-07;1.81374544491393e-06;-1.2972231873096725e-06;-3.4551241960591126e-06;7.815452001729943e-05;9.974024456014128;0.826249156139598;0.015725984775700568;0.015744902155938666;3.284886741107787e-06;-1.547213388677235e-06;-3.318298353678457e-07
55.913241;7.504725718158301e-05;-7.023051652397709e-07;1.791690840961715e-06;-1.2383210311419695e-06;-3.472442684584258e-06;7.818648108417352e-05;9.97330597975295;0.8262253515516269;0.01572150190985614;0.01574493470069302;3.3222341170168785e-06;-1.5597703199628201e-06;-3.55220626906919e-07
55.923241;7.504187805050238e-05;-7.431776548729204e-07;1.7671480638045421e-06;-1.1786437455231079e-06;-3.488198939419513e-06;7.821763486428328e-05;9.972613892766464;0.8262053959129747;0.01571700192687193;0.015744909310296033;3.356941557219573e-06;-1.5698210670585857e-06;-3.7881035941735756e-07
55.933241;7.503889975783994e-05;-7.835082487271416e-07;1.7400968318234752e-06;-1.1182713991257582e-06;-3.502390195583369e-06;7.82479079335273e-05;9.971953255778109;0.8261895785348605;0.01571249806755132;0.015744823901988277;3.3891092126109126e-06;-1.5773669819202053e-06;-4.027286039404551e-07
55.943241;7.503824103342256e-05;-8.232713459482878e-07;1.7105574148588585e-06;-1.0572886680432614e-06;-3.5150152033973936e-06;7.827724234287722e-05;9.971328521837766;0.8261782262878423;0.01570800439442973;0.015744675492372014;3.4188540299643085e-06;-1.582398035443457e-06;-4.271176590633638e-07
55.953241;7.503978349925538e-05;-8.624468751518994e-07;1.6785801540579202e-06;-9.957741459280916e-07;-3.526053157957207e-06;7.830563418865716e-05;9.97074338474307;0.8261717421746845;0.01570353457300473;0.015744458598364066;3.4463160085032316e-06;-1.584892003357105e-06;-4.521141090108413e-07
55.963241;7.504338081035906e-05;-9.010340712671619e-07;1.644246289634633e-06;-9.337865767826471e-07;-3.535472051044562e-06;7.833314821605793e-05;9.97020097194782;0.8261705564079712;0.015699099765109744;0.015744165203197914;3.4716620452869887e-06;-1.5848471890405034e-06;-4.778273759313865e-07
55.973241;7.50489065496377e-05;-9.390351634945608e-07;1.6076657048610994e-06;-8.713869039393638e-07;-3.543255518233996e-06;7.835989815126298e-05;9.969703440292477;0.8261750368740924;0.015694707579099302;0.015743786461675402;3.4950690631285562e-06;-1.5822914117054323e-06;-5.043281053198095e-07
55.983241;7.505628708112208e-05;-9.764495401501487e-07;1.5689552089935026e-06;-8.086856660006075e-07;-3.5494148340405687e-06;7.838602130805004e-05;9.969251840204135;0.8261854410844852;0.015690363623134515;0.01574331407381251;3.5166986251084237e-06;-1.577251761663622e-06;-5.316383419927479e-07
55.993241;7.506549547855463e-05;-1.0132902834861841e-06;1.5282192705437848e-06;-7.458565292231777e-07;-3.553984721865185e-06;7.841165982061606e-05;9.968847293980087;0.8262018867038315;0.01568607356573251;0.015742740516254655;3.536680140743606e-06;-1.569737690120227e-06;-5.597436025273582e-07
56.003241;7.507653775586518e-05;-1.0495889525929258e-06;1.4855504144233752e-06;-6.831102113779926e-07;-3.5570222671668727e-06;7.843694878504531e-05;9.968491905437993;0.8262243206230265;0.01568184421369978;0.015742059416008574;3.55509861189076e-06;-1.5597491036598622e-06;-5.886228950799041e-07
