time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.013241;7.508944402818724e-05;-1.085377926493732e-06;1.4410415891940716e-06;-6.206714478810904e-07;-3.558604304129719e-06;7.8462009904535e-05;9.968188313042976;0.8262525339839862;0.015677684334114376;0.0157412661108991;3.5719865558678567e-06;-1.5472782308547922e-06;-6.182519153665387e-07
56.023241;7.510427165413589e-05;-1.12067029171313e-06;1.3947917432756757e-06;-5.587706303087807e-07;-3.558816391815452e-06;7.848693443896187e-05;9.967939344803195;0.8262862155164491;0.01567360521379474;0.015740357648406766;3.5873362435403564e-06;-1.5323152419566463e-06;-6.48583176903443e-07
56.033241;7.512111424906747e-05;-1.1554518672629019e-06;1.3469004899475403e-06;-4.97631984080646e-07;-3.5577288601367445e-06;7.851176276753733e-05;9.967748687007578;0.8263250156868593;0.015669620071320382;0.015739332747208973;3.601128731693375e-06;-1.514881760831781e-06;-6.795446792710379e-07
56.043241;7.514008377100084e-05;-1.1896883250381128e-06;1.297473020900358e-06;-4.3746596733921064e-07;-3.555375231636473e-06;7.853649586738784e-05;9.967621567168056;0.8263686001131322;0.01566574213347812;0.015738192002463257;3.6133540815904482e-06;-1.4950609881923254e-06;-7.110639851400053e-07
56.053241;7.516127799302676e-05;-1.2233408194462222e-06;1.2466302198636148e-06;-3.784825259507434e-07;-3.5517675402071292e-06;7.856114115120518e-05;9.967564398349738;0.8264166525316998;0.01566198254059949;0.015736937438264948;3.6240157751492393e-06;-1.4729838506905368e-06;-7.430820359515943e-07
56.063241;7.51847632796005e-05;-1.2563756594842041e-06;1.194508676450657e-06;-3.209084480056804e-07;-3.5469211155515077e-06;7.858574820432584e-05;9.967583255763198;0.8264688353509985;0.015658349239619142;0.01573557110408513;3.6331179781009335e-06;-1.4487977985725842e-06;-7.75530078595986e-07
56.073241;7.521056779701709e-05;-1.2887660574628767e-06;1.1412686105527877e-06;-2.64981473065151e-07;-3.540848710039756e-06;7.8610412398914e-05;9.96768198905326;0.8265247446454872;0.015654846582443024;0.015734093686244236;3.640637638495099e-06;-1.42266269901852e-06;-8.082999371943165e-07
56.083241;7.523868013216759e-05;-1.3204921357140647e-06;1.0870894480391107e-06;-2.1092388679464973e-07;-3.533548597944355e-06;7.863526031013084e-05;9.967861400374044;0.826583880194855;0.01565147500886332;0.015732504041769083;3.6465191241426802e-06;-1.394762557626931e-06;-8.412532441551569e-07
56.093241;7.526904626302535e-05;-1.3515356036272209e-06;1.0321295663879374e-06;-1.5891883602319148e-07;-3.5250101547185003e-06;7.866042073512642e-05;9.968119927071784;0.8266456424341665;0.01564823088007004;0.01573080008582218;3.6507038576470772e-06;-1.3653041990945528e-06;-8.742641429633996e-07
56.103241;7.530156374415337e-05;-1.3818620613676699e-06;9.765012886072387e-07;-1.0909758499371396e-07;-3.515233770296462e-06;7.868599850721767e-05;9.96845471322109;0.8267093646305649;0.015645107214795468;0.015728980407659705;3.6531419417214004e-06;-1.3345126682634163e-06;-9.072472820113915e-07
56.113241;7.533608988438272e-05;-1.4114038885453127e-06;9.2027731474586e-07;-6.153937511926087e-08;-3.504252795394258e-06;7.871207759021592e-05;9.968862226648021;0.8267743836125716;0.01564209584403968;0.015727044513923774;3.6537794294437715e-06;-1.3026338994055863e-06;-9.401441141410965e-07
56.123241;7.537246197431734e-05;-1.4400685505030989e-06;8.63500071562458e-07;-1.6286240019990995e-08;-3.4921310546646263e-06;7.873873765818107e-05;9.969338826264073;0.8268400873122195;0.01563918974893783;0.01572499101400341;3.652574702408396e-06;-1.269922897107266e-06;-9.729028012512894e-07
56.133241;7.541051489716243e-05;-1.4677641820705083e-06;8.062051489652462e-07;2.6640926287426032e-08;-3.478932635292709e-06;7.876605114288795e-05;9.96988144163768;0.8269058870029861;0.01563638417736318;0.01572281611475842;3.6495256913927163e-06;-1.236627092093781e-06;-1.0054858121857216e-06
56.143241;7.545008730280075e-05;-1.4944153797313933e-06;7.484523646129612e-07;6.723832099220572e-08;-3.464706232248409e-06;7.879406193371095e-05;9.970487679288416;0.8269712091602629;0.01563367676413649;0.015720513933896764;3.6446557319342804e-06;-1.203001335841367e-06;-1.0378808072242414e-06
56.153241;7.549101871378862e-05;-1.5199718978179118e-06;6.903408491977822e-07;1.0552125920606254e-07;-3.4495116591667404e-06;7.882277219078908e-05;9.971155360669147;0.8270355522009043;0.01563106698746804;0.015718077537140017;3.63798133156386e-06;-1.1693351812686272e-06;-1.0700826932587723e-06
56.163241;7.553316444232016e-05;-1.54442577158235e-06;6.320155391510812e-07;1.4151182928417224e-07;-3.4334505550563236e-06;7.885215668387696e-05;9.971882451236894;0.8270984908613784;0.015628555102704993;0.015715500212880214;3.6295014784592454e-06;-1.135950932368287e-06;-1.102066046743296e-06
56.173241;7.557642048930625e-05;-1.5678188609564265e-06;5.736544159386221e-07;1.752063336810131e-07;-3.416657526267467e-06;7.888219314563498e-05;9.972667706467252;0.8271596132609738;0.015626141276634878;0.015712777576850613;3.6192071798078178e-06;-1.103162357127956e-06;-1.1337876532536212e-06
56.183241;7.562071419782458e-05;-1.5902147977097272e-06;5.154271538503409e-07;2.0656056041924858e-07;-3.399272803704376e-06;7.89128764765372e-05;9.973510978410784;0.8272185151413504;0.015623825353640774;0.01570990982915147;3.6070982494062786e-06;-1.0712142835397703e-06;-1.165205064264402e-06
56.193241;7.566597964790288e-05;-1.6116558006462988e-06;4.57473579378285e-07;2.3552274443060776e-07;-3.3814302353123697e-06;7.894421762503814e-05;9.974412475173787;0.8272748618453336;0.015621606556758115;0.01570690226909489;3.5931948123524754e-06;-1.0402544515018402e-06;-1.1962777916716132e-06
56.203241;7.571215625931471e-05;-1.632137469569643e-06;3.999280364840206e-07;2.620743719830997e-07;-3.3632463874543634e-06;7.897624582015642e-05;9.97537190429575;0.827328396292257;0.015619482963747695;0.01570376415908543;3.577527527136345e-06;-1.010359925098377e-06;-1.2269584367259852e-06
56.213241;7.575919696359946e-05;-1.6516048674358285e-06;3.429370196269694e-07;2.862279678658673e-07;-3.3448036695488293e-06;7.900900841561609e-05;9.976388181923296;0.82737887537698;0.015617451833202959;0.01570050790686042;3.5601061983027387e-06;-9.815739535313619e-07;-1.2571806401616659e-06
56.223241;7.580707100810597e-05;-1.6699706873277952e-06;2.86640088368108e-07;3.079961989098134e-07;-3.3261531535757705e-06;7.904256823633012e-05;9.977459348427606;0.8274260526316893;0.015615510052561907;0.015697148792127923;3.5408996322595184e-06;-9.539089489448576e-07;-1.286841271860666e-06
56.233241;7.585576077834584e-05;-1.687149725368092e-06;2.3114592987894084e-07;3.2736675343888586e-07;-3.3073272621575283e-06;7.907699941188021e-05;9.97858257489915;0.8274697356831534;0.01561365384069194;0.015693704071456975;3.5198491279659735e-06;-9.273285248401896e-07;-1.3157995366266644e-06
56.243241;7.590525811525953e-05;-1.7030823189442493e-06;1.765268859054183e-07;3.442845093423869e-07;-3.2883397382192937e-06;7.911237785622859e-05;9.979754131115406;0.8275098371725064;0.01561187923813763;0.015690191269894564;3.496897268944624e-06;-9.017516837711417e-07;-1.3439076102300762e-06
56.253241;7.595557073443817e-05;-1.7177462368035212e-06;1.228238118485077e-07;3.5863968298645563e-07;-3.2691983347101156e-06;7.914878436160679e-05;9.98096919849625;0.8275463747310353;0.015610183288662713;0.015686626704171928;3.4720153431927214e-06;-8.770866470952578e-07;-1.3710445921298284e-06
56.263241;7.600672999793968e-05;-1.7311707162239245e-06;7.003416143445264e-08;3.702807829355779e-07;-3.2499364018486125e-06;7.918631663430093e-05;9.982222003891641;0.8275794090244789;0.015608563957808528;0.015683024756120212;3.4452217363548523e-06;-8.532567868755889e-07;-1.3971229458038769e-06
56.273241;7.60587808914104e-05;-1.743428040811246e-06;1.809464222474051e-08;3.790600974284855e-07;-3.230625466465117e-06;7.922507900018664e-05;9.983506554443863;0.827608951363943;0.015607018540491699;0.015679397747063242;3.4165694544382383e-06;-8.302023001918794e-07;-1.422077862897613e-06
56.283241;7.61117590585575e-05;-1.754598574260124e-06;-3.3097963431620145e-08;3.848741510364862e-07;-3.211363151387471e-06;7.926515486499891e-05;9.984817452700126;0.8276349377354288;0.015605542169588416;0.015675756732096348;3.38610849871549e-06;-8.078930269019617e-07;-1.445875937151462e-06
56.293241;7.616568175528874e-05;-1.7647468112843901e-06;-8.365967162800229e-08;3.8766865557426893e-07;-3.1922598075110865e-06;7.930659380844759e-05;9.986149993535532;0.8276573043662868;0.01560412823038626;0.01567211265959786;3.353864977533654e-06;-7.863559232106535e-07;-1.4685440536133211e-06
56.303241;7.622055790403213e-05;-1.773909821701489e-06;-1.3372529512619234e-07;3.8742999005868566e-07;-3.1734318775387903e-06;7.934942177727297e-05;9.987499744206529;0.827676069841777;0.015602770119669063;0.015668476907012126;3.3198525808694163e-06;-7.656708542116929e-07;-1.4901792331622416e-06
56.313241;7.627640267458733e-05;-1.7820796954336914e-06;-1.8344497235159974e-07;3.8418119289113337e-07;-3.154996163894199e-06;7.939364676311972e-05;9.988862484822526;0.8276913395933052;0.015601461953051347;0.01566486102906324;3.2840979428959e-06;-7.459304645636867e-07;-1.5109308612765646e-06
56.323241;7.633324615123781e-05;-1.789193486674278e-06;-2.3296458173132945e-07;3.7797288046176537e-07;-3.1370598242846195e-06;7.94392369811415e-05;9.990234481916158;0.8277032717643331;0.015600197982519695;0.01566127595349352;3.2466570254416833e-06;-7.272005463223948e-07;-1.530980032629488e-06
56.333241;7.639112992456047e-05;-1.7951428464160113e-06;-2.8242942612907004e-07;3.6886380883295386e-07;-3.119709497715687e-06;7.948610262977838e-05;9.991612490722487;0.8277120337894746;0.015598972328907347;0.015657731730824468;3.207616909536384e-06;-7.095085760022904e-07;-1.5505295590821099e-06
56.343241;7.645010752560501e-05;-1.7997987255696217e-06;-3.3198968507773636e-07;3.568958026398946e-07;-3.1030087838465493e-06;7.953411395292847e-05;9.992993161083387;0.8277177212042026;0.015597779182753414;0.015654238530977645;3.16708971311049e-06;-6.928593330750064e-07;-1.569798899514511e-06
56.353241;7.651025268518984e-05;-1.8030455732156427e-06;-3.8177627473196194e-07;3.420703412421867e-07;-3.0870125152239534e-06;7.95831278913768e-05;9.994372200810455;0.8277203013512122;0.015596612773090001;0.015650807524809858;3.1251962566757994e-06;-6.772520637255673e-07;-1.5890098501196846e-06
56.363241;7.657164937767969e-05;-1.8048107119380279e-06;-4.3187544755374014e-07;3.243443733116473e-07;-3.0717895612977966e-06;7.963299382083449e-05;9.995744106882153;0.8277196756159693;0.015595467310662307;0.015647450330706542;3.0820471829069416e-06;-6.626833559270661e-07;-1.608370680883225e-06
56.373241;7.663437141515144e-05;-1.8050703305583218e-06;-4.823360255822145e-07;3.0365514313153656e-07;-3.0574255909657175e-06;7.968355573409884e-05;9.997102618282355;0.8277157998569027;0.01559433685866169;0.015644177457808592;3.037739209825996e-06;-6.491351809115252e-07;-1.628077440900383e-06
56.383241;7.669847262122841e-05;-1.8038334595211393e-06;-5.331981485622126e-07;2.799493112001863e-07;-3.0440041396064094e-06;7.973466881815433e-05;9.9984412598285;0.8277087324638276;0.015593215178463012;0.015640996822404125;2.992369656064061e-06;-6.365626849849027e-07;-1.6483218914127768e-06
56.393241;7.676396707349402e-05;-1.8011321526229217e-06;-5.845084982453105e-07;2.5319655898731036e-07;-3.031602912785969e-06;7.97862100956537e-05;9.999753667573852;0.8276986148807288;0.015592096546760265;0.015637913652390024;2.946065030340333e-06;-6.248932078787073e-07;-1.6692888887607251e-06
56.403241;7.683080504947804e-05;-1.797028391525881e-06;-6.363144695815451e-07;2.2339795677044457e-07;-3.0203050842565603e-06;7.983806361104166e-05;10.001034175512498;0.8276856597131461;0.015590976795407609;0.015634932168709124;2.8990036702590444e-06;-6.140198564324976e-07;-1.6911568663966065e-06
56.413241;7.689888729100392e-05;-1.7916102009880267e-06;-6.886569354291948e-07;1.9059424733528848e-07;-3.0101906980185864e-06;7.989010283634106e-05;10.0022785102666;0.8276701498770441;0.015589852722784412;0.01563205693785405;2.8514067503977028e-06;-6.037892903195871e-07;-1.7141200548913873e-06
56.423241;7.696810081446637e-05;-1.7849724329997574e-06;-7.415588366775444e-07;1.5486579564655807e-07;-3.0013161390326685e-06;7.994218823794245e-05;10.003483635979288;0.8276523998143545;0.015588720631146698;0.015629292434140688;2.803515109811517e-06;-5.940145001949139e-07;-1.73840794895957e-06
56.433241;7.703833544709113e-05;-1.7772023624738055e-06;-7.950040738502308e-07;1.1632592068610309e-07;-2.9937040170874247e-06;7.999416056689431e-05;10.004646874530943;0.8276326653316461;0.015587575961308282;0.015626642344671385;2.755577012938628e-06;-5.845011338690896e-07;-1.764269046919656e-06
56.443241;7.710948354683285e-05;-1.7683670849262118e-06;-8.489323079017046e-07;7.51244580549428e-08;-2.9873397989772426e-06;8.004583247584066e-05;10.005765610480841;0.8276110884224217;0.015586413800252436;0.015624109609719153;2.7078299178673077e-06;-5.750496865021775e-07;-1.791937046241657e-06
56.453241;7.718144812964219e-05;-1.7585015577004188e-06;-9.032619805766891e-07;3.146774075080594e-08;-2.982178352735836e-06;8.009700435566854e-05;10.00683802328275;0.8275877211769701;0.01558522876814847;0.015621696084003114;2.6604745679050233e-06;-5.654638310138163e-07;-1.8216089128875889e-06
56.463241;7.725417336618618e-05;-1.7476148404011608e-06;-9.579236483328594e-07;-1.4371602610481373e-08;-2.9781595832953733e-06;8.014749069311416e-05;10.007863398412248;0.8275625619031225;0.015584013978648148;0.015619401650472207;2.6136697174820518e-06;-5.555843058636859e-07;-1.8534306580893287e-06
56.473241;7.732765486657794e-05;-1.7357093685536314e-06;-1.0128862823150565e-06;-6.20853880370826e-08;-2.9752162887390355e-06;8.019713378599464e-05;10.008841224553063;0.8275355866304636;0.01558276031572127;0.015617224066115964;2.567552669599883e-06;-5.452891656807023e-07;-1.8874849074180266e-06
56.483241;7.740190619494005e-05;-1.7227768669100429e-06;-1.0681672000169498e-06;-1.1138550427060477e-07;-2.973276988435292e-06;8.02458102009437e-05;10.009770215239303;0.8275067983009375;0.015581457610244735;0.015615159574564191;2.52226599870017e-06;-5.344564469773343e-07;-1.923789815929727e-06
56.493241;7.747693926001799e-05;-1.7087675367134248e-06;-1.1238165009317806e-06;-1.6203871392157992e-07;-2.9722753490731283e-06;8.029342965913195e-05;10.010648159255512;0.8274762775513377;0.015580097086329556;0.015613203449948725;2.4779612141475726e-06;-5.229448551629197e-07;-1.9623096439541667e-06
56.503241;7.755276388708441e-05;-1.6935797892611932e-06;-1.179872773944264e-06;-2.1387408195626383e-07;-2.97216128672726e-06;8.033992182610681e-05;10.011472705057745;0.8274442094851352;0.015578673052411616;0.015611350731473891;2.4347733146209407e-06;-5.105976298281842e-07;-2.002967937529109e-06
56.513241;7.762936206399207e-05;-1.6770834323379537e-06;-1.236325648315095e-06;-2.667877912321298e-07;-2.972900128806413e-06;8.038522009570513e-05;10.012242323660963;0.8274108651114933;0.01557718285923255;0.015609597021563922;2.3928101996550326e-06;-4.972432405480006e-07;-2.045664933107486e-06
56.523241;7.770666109984143e-05;-1.659143591035713e-06;-1.2931283537248124e-06;-3.207364850781667e-07;-2.97444598204369e-06;8.042925394594302e-05;10.012956235354148;0.8273765313197581;0.01557562481381635;0.015607938568604575;2.352184997707788e-06;-4.826857984566177e-07;-2.090299456004166e-06
56.533241;7.778454081041603e-05;-1.639642999159976e-06;-1.350230108656683e-06;-3.7570415508565223e-07;-2.976700194807387e-06;8.047196204635791e-05;10.013613739335781;0.8273414328262062;0.015573996077958112;0.015606371998418177;2.3130475729617702e-06;-4.667101509123902e-07;-2.136776878503027e-06
56.543241;7.786286217347203e-05;-1.6185041956657835e-06;-1.4075854239887668e-06;-4.3166809989610314e-07;-2.979499843557882e-06;8.051332584431155e-05;10.014214387350664;0.8273057397652884;0.01557229306934345;0.01560489425710622;2.275568319960876e-06;-4.491089690051655e-07;-2.184999531503857e-06
56.553241;7.794149584182005e-05;-1.5956846821816756e-06;-1.4651591078307472e-06;-4.885881868850989e-07;-2.982651062420859e-06;8.05533904946263e-05;10.01475864510846;0.8272696774826822;0.015570512665487259;0.01560350209921994;2.2398960173713644e-06;-4.296900573683321e-07;-2.2348594737079076e-06
56.563241;7.80203353002309e-05;-1.5711553060569392e-06;-1.522937362405303e-06;-5.464116249907378e-07;-2.9859696412167953e-06;8.059224374742677e-05;10.015247566003099;0.8272336131972338;0.01556865242754617;0.015602190461716276;2.2061425276223144e-06;-4.082574349584816e-07;-2.2862292251711763e-06
56.573241;7.80992830433599e-05;-1.5448928535215352e-06;-1.5809251570151878e-06;-6.05070530329408e-07;-2.9893032940714597e-06;8.062997853758175e-05;10.01568164527325;0.8271980193200944;0.015566711106669621;0.015600951043908242;2.174408417603521e-06;-3.8460633144332956e-07;-2.3389426714910695e-06
56.583241;7.817821999472106e-05;-1.5168817728789682e-06;-1.6391274276215534e-06;-6.64461374207368e-07;-2.992528989311201e-06;8.066667520190815e-05;10.01606006381157;0.827163358622037;0.01556468956557964;0.015599772725763473;2.1448024391753344e-06;-3.585413415037788e-07;-2.3927911444750045e-06
56.593241;7.82569865497286e-05;-1.4871161836700393e-06;-1.6975246474511865e-06;-7.24424645485248e-07;-2.9955366752545945e-06;8.07023898781437e-05;10.016380750750477;0.8271300091783776;0.015562590894476007;0.015598643319459444;2.1174181518815548e-06;-3.29895535844446e-07;-2.447540643549688e-06
56.603241;7.833537915023112e-05;-1.455609272138371e-06;-1.7560476294652814e-06;-7.847482277019578e-07;-2.9982235433463597e-06;8.073713784213953e-05;10.016641044356268;0.8270982949128819;0.01556041995729886;0.015597550969892276;2.0923162295274836e-06;-2.985317361592753e-07;-2.5029413478501144e-06
56.613241;7.841315435500707e-05;-1.4224071569000666e-06;-1.8145622723436911e-06;-8.452059711137971e-07;-3.0004809848950686e-06;8.07708902708587e-05;10.016838563199437;0.82706856279043;0.015558183828365298;0.015596484288124754;2.069543446042279e-06;-2.6433115730785063e-07;-2.558724868819422e-06
56.623241;7.849004821759482e-05;-1.387590781337815e-06;-1.8728794544438943e-06;-9.05612297060518e-07;-3.002172149053527e-06;8.080358466569443e-05;10.016971853276743;0.8270412009534224;0.015555893097117787;0.015595432176782276;2.049132807533096e-06;-2.2719374041061426e-07;-2.6146126444469103e-06
56.633241;7.856580466053374e-05;-1.3512599876790264e-06;-1.9307739719402556e-06;-9.6583807961652e-07;-3.0031478004085844e-06;8.083513988020976e-05;10.017040172971251;0.8270165920701475;0.015553561570172044;0.015594384703199798;2.0310764730967854e-06;-1.870633123113472e-07;-2.6703394887079516e-06
56.643241;7.864019462569874e-05;-1.3135149851418565e-06;-1.988002932188728e-06;-1.0257776833403864e-06;-3.0032866175340184e-06;8.086547748552735e-05;10.017042759549476;0.8269950608559974;0.0155512038542365;0.0155933342209638;2.015317297461469e-06;-1.4395406511949792e-07;-2.7256697554541093e-06
56.653241;7.871302541572794e-05;-1.2744480127920193e-06;-2.044335934647829e-06;-1.085314516960869e-06;-3.0025061650636146e-06;8.089454642363956e-05;10.016979005935559;0.8269768113671733;0.01554883308729602;0.015592275130632362;2.001755177134035e-06;-9.793188731891323e-08;-2.7803924817486092e-06
56.663241;7.878414289957491e-05;-1.2341352086614753e-06;-2.099561181012456e-06;-1.1443152095409377e-06;-3.0007493569454326e-06;8.09223387469121e-05;10.016849194134775;0.8269618241487733;0.01554645956440188;0.015591202883642716;1.9902623616858358e-06;-4.906654021115468e-08;-2.834306130212792e-06
56.673241;7.885342118216599e-05;-1.1926251669718158e-06;-2.153453707142778e-06;-1.2026496020711921e-06;-2.997961830697097e-06;8.09488844315989e-05;10.016654320294675;0.8269497753128241;0.015544090426327652;0.015590113504718148;1.980713668749353e-06;2.5811805005453723e-09;-2.8872055136391893e-06
56.683241;7.892074256698464e-05;-1.149947245152624e-06;-2.2057610207964547e-06;-1.2602076297050965e-06;-2.994063025985903e-06;8.097422683002026e-05;10.016395288542514;0.8269400941159504;0.015541730681599093;0.015589003063286139;1.9730048018893655e-06;5.6942010663866716e-08;-2.938883828686148e-06
56.693241;7.89859856735747e-05;-1.1061473522392704e-06;-2.2562184025133047e-06;-1.316881840069061e-06;-2.988936766397687e-06;8.099839053551587e-05;10.01607260146852;0.826932144055376;0.015539384256844964;0.015587866709426702;1.96704737273013e-06;1.1392982114843288e-07;-2.989157772921307e-06
56.703241;7.904903790303505e-05;-1.0613240062913835e-06;-2.3045616386078002e-06;-1.3725347421332635e-06;-2.982453774218256e-06;8.102135682879014e-05;10.015686787791799;0.8269253469561776;0.015537054511626278;0.01558669839575456;1.962753369150981e-06;1.7343342971182524e-07;-3.037886287535372e-06
56.713241;7.910981983319863e-05;-1.0156369771601486e-06;-2.3505407727829306e-06;-1.4269971086451646e-06;-2.974506919693057e-06;8.104306144831783e-05;10.015238955302724;0.8269191748074157;0.015534744790876924;0.015585491385784956;1.960016185705999e-06;2.352928323530094e-07;-3.084948061674971e-06
56.723241;7.91682877598826e-05;-9.692871525627803e-07;-2.393949954091362e-06;-1.4800906591764341e-06;-2.9650307418413024e-06;8.106341356392054e-05;10.014730901690179;0.8269131446573447;0.015532458582681366;0.01558423825569144;1.9586999858497844e-06;2.9929629492325505e-07;-3.130199103416611e-06
56.733241;7.922440651628237e-05;-9.22485747689229e-07;-2.434648881351382e-06;-1.5316392808395569e-06;-2.953992887335086e-06;8.108232239605413e-05;10.014164946322849;0.8269068661905609;0.01553019896751245;0.015582930315298815;1.958639411329869e-06;3.65226251808011e-07;-3.173454743529207e-06
56.743241;7.927812235680059e-05;-8.754299365774548e-07;-2.4725522063059855e-06;-1.5814666693212376e-06;-2.941377937905876e-06;8.10997191975663e-05;10.013543920303293;0.8269000318088802;0.015527968551725295;0.015581557423934878;1.9596344027289984e-06;4.329065874305968e-07;-3.2145111656938547e-06
56.753241;7.932935627190657e-05;-8.282905782235616e-07;-2.5076012947067086e-06;-1.6293876494023434e-06;-2.9271683687007323e-06;8.111556338601728e-05;10.012871363219933;0.8268923477329976;0.015525770168979873;0.01558010855640561;1.961446383262188e-06;5.022122555620374e-07;-3.2531897984716513e-06
56.763241;7.937801248354e-05;-7.81206104871291e-07;-2.539743818704517e-06;-1.6752011134694682e-06;-2.9113126638629735e-06;8.112983552044527e-05;10.012151756046679;0.8268835344188838;0.015523606619440723;0.015578572927411473;1.96382406638016e-06;5.730511700347999e-07;-3.289370273135698e-06
56.773241;7.94239845713249e-05;-7.342789216432831e-07;-2.5689398030163487e-06;-1.718705577908637e-06;-2.8937213149706574e-06;8.114252510508465e-05;10.011390638617863;0.8268734037645024;0.015521479116866481;0.015576940665174852;1.9665373316808914e-06;6.45325228616754e-07;-3.32299794105154e-06
56.783241;7.946714810928169e-05;-6.875785817539565e-07;-2.5951828177766737e-06;-1.7597373162157009e-06;-2.8743124085367638e-06;8.115361880459445e-05;10.010594610175989;0.8268618889226594;0.015519385955646833;0.015575201677597418;1.9693621219902534e-06;7.188980880003453e-07;-3.3540766957263295e-06
56.793241;7.950736123269196e-05;-6.41148913955211e-07;-2.6184979340115776e-06;-1.798195670700868e-06;-2.8530491131342283e-06;8.116310670004764e-05;10.009771278951318;0.8268490161603379;0.015517322397076178;0.015573344075974233;1.972039979864691e-06;7.936177573362487e-07;-3.382659244642037e-06
56.803241;7.954448526481533e-05;-5.950239906195798e-07;-2.638910827472733e-06;-1.8340279627014739e-06;-2.8299327100270187e-06;8.117099518073372e-05;10.00892892328389;0.826834893701273;0.015515281915446998;0.015571355024204384;1.974271090913806e-06;8.69370961228181e-07;-3.4088387662586437e-06
56.813241;7.957839690111938e-05;-5.49261895811202e-07;-2.6564269245776586e-06;-1.8671982532070055e-06;-2.804973788049084e-06;8.117730069169084e-05;10.008075962658266;0.8268197092511012;0.015513257970549641;0.01556922333217322;1.9757321439518975e-06;9.46094575387715e-07;-3.432733246945974e-06
56.823241;7.960898385534615e-05;-5.039622123452305e-07;-2.6710488069926495e-06;-1.8976793532448825e-06;-2.778176316077546e-06;8.118203852203743e-05;10.007220955758076;0.8268037230008113;0.015511244989104788;0.015566940674692116;1.9761088336399425e-06;1.0237431942312123e-06;-3.4544627615308474e-06
56.833241;7.963614986855812e-05;-4.5923620928157423e-07;-2.682811981298717e-06;-1.9254579668904597e-06;-2.74955787188301e-06;8.118521789665313e-05;10.006373101307497;0.8267872892990898;0.015509238069195684;0.015564500637739934;1.9751396221086657e-06;1.102267164907949e-06;-3.4741323242417994e-06
56.843241;7.965981759241213e-05;-4.151690368314894e-07;-2.691799768308262e-06;-1.950526072559023e-06;-2.719183878207765e-06;8.118683675890531e-05;10.00554236323637;0.8267708932741173;0.015507232121988181;0.015561898090144282;1.9726198571895095e-06;1.1816136877975032e-06;-3.4918256777351806e-06
56.853241;7.967990584829935e-05;-3.71819554842232e-07;-2.698134182616652e-06;-1.9728803329732358e-06;-2.687173755968486e-06;8.11868801492149e-05;10.004738815382177;0.8267551489631442;0.015505221112727813;0.015559130253977555;1.968358369429026e-06;1.2617296485306372e-06;-3.5076087757800524e-06
56.863241;7.969631054745771e-05;-3.292407895591039e-07;-2.7019630913948768e-06;-1.9925430097396563e-06;-2.653682995369141e-06;8.118533070757308e-05;10.0039718552662;0.8267407690084296;0.015503197788515178;0.015556197648252118;1.962148822687585e-06;1.3425567957728464e-06;-3.5215349052142514e-06
56.873241;7.970891000168656e-05;-2.874864803478148e-07;-2.70344857089198e-06;-2.0095686717327434e-06;-2.6188830837680803e-06;8.118218714807554e-05;10.00325011570001;0.8267285277431556;0.015501154702077769;0.015553103847163375;1.9537836100963266e-06;1.424022686629406e-06;-3.533644063561718e-06
56.883241;7.971758175034914e-05;-2.466112516497493e-07;-2.702752200067497e-06;-2.0240385686753328e-06;-2.582947675628136e-06;8.117747540811733e-05;10.002581542972212;0.8267191956878761;0.015499085804379146;0.01554985436820826;1.9430879787197496e-06;1.5060353216724264e-06;-3.543967695135683e-06
56.893241;7.972222220883063e-05;-2.0667800600911872e-07;-2.700015146493726e-06;-2.0360516911944386e-06;-2.546057314341996e-06;8.117125143980234e-05;10.001972901499323;0.8267134864634923;0.015496987106044443;0.015546455432257859;1.929945072072237e-06;1.58849148299332e-06;-3.552544174397306e-06
56.903241;7.972276162394133e-05;-1.677640323520711e-07;-2.6953456181438782e-06;-2.0456952350287906e-06;-2.508411893723189e-06;8.116359903381936e-05;10.001429598870669;0.8267120518559496;0.01549485656110194;0.015542913943888147;1.9143006120853273e-06;1.6712857839302592e-06;-3.559415875679981e-06
56.913241;7.97191737061537e-05;-1.2996704275249137e-07;-2.688823596969583e-06;-2.0530356783535144e-06;-2.470219172236401e-06;8.115462058586234e-05;10.00095606927495;0.8267154788881653;0.01549269331989975;0.015539238314588255;1.8961611381552552e-06;1.7542952754756526e-06;-3.564599348767188e-06
56.923241;7.971147674357418e-05;-9.340917397067042e-08;-2.6804981270125404e-06;-2.058146279798734e-06;-2.4316637182042114e-06;8.114442662199467e-05;10.000555657977731;0.826724273779843;0.01549049691685351;0.015535438718813376;1.8755953895997889e-06;1.837343587524282e-06;-3.56807700035507e-06
56.933241;7.969971531586971e-05;-5.8217896561866235e-08;-2.670372039847012e-06;-2.0611157890722956e-06;-2.392893730549665e-06;8.113311986191077e-05;10.000230377016434;0.8267388465214104;0.01548826733153992;0.01553152715870969;1.8527306955423805e-06;1.9201793076892907e-06;-3.5698274041432117e-06
56.943241;7.968393707973159e-05;-2.4484096065034614e-08;-2.658417578122174e-06;-2.0620409890775707e-06;-2.3540325622731207e-06;8.112078225583871e-05;9.99998101887612;0.826759504695822;0.015486005250186122;0.015527517855465217;1.8277438831393544e-06;2.00249333191353e-06;-3.569848819186903e-06
56.953241;7.966418945996065e-05;7.761313032760762e-09;-2.644622179153396e-06;-2.0610358645342846e-06;-2.3151837790321297e-06;8.11074932267157e-05;9.999807034435717;0.8267864910889285;0.01548371261590554;0.015523426579335666;1.8008473028126096e-06;2.083954814828214e-06;-3.568157049453848e-06
56.963241;7.96405269939668e-05;3.8527056032567526e-08;-2.62901081709693e-06;-2.0582439110941488e-06;-2.276424341398107e-06;8.109335155214432e-05;9.999706690087102;0.8268200784269911;0.015481393466142761;0.015519268519045393;1.772266379015472e-06;2.164239860711206e-06;-3.564776442885241e-06
56.973241;7.961300991436249e-05;6.782505528731695e-08;-2.6116302935358506e-06;-2.0538422998585284e-06;-2.237807555386089e-06;8.107846068694306e-05;9.999678109397111;0.8268606399551;0.015479053130108927;0.01551505722229065;1.7422332059811764e-06;2.2430502111611727e-06;-3.5597327910816095e-06
56.983241;7.958170285536403e-05;9.565374590074678e-08;-2.592514507653968e-06;-2.0480380753570374e-06;-2.199377941474649e-06;8.106290820153167e-05;9.999720142295628;0.8269086123192149;0.015476696389957667;0.015510805690143813;1.7109993229058483e-06;2.320114565743306e-06;-3.553053290621578e-06
56.993241;7.95466876343471e-05;1.220118780796078e-07;-2.571663538431057e-06;-2.041046971420018e-06;-2.1611826095904634e-06;8.104676752595601e-05;9.999832304052385;0.8269643992781838;0.015474326822065877;0.015506527512395726;1.6788244689549798e-06;2.3951699056209496e-06;-3.5447677965717494e-06
57.003241;7.950808517111578e-05;1.4691398682012948e-07;-2.5490670436173814e-06;-2.033069702253123e-06;-2.1232671193047204e-06;8.103010908525827e-05;10.000014018765423;0.8270283045162208;0.015471946493323892;0.01550223695940902;1.6459517652908966e-06;2.4679520567768343e-06;-3.5349014230049196e-06
57.013241;7.946606959375498e-05;1.7037364983771242e-07;-2.52473596486556e-06;-2.0242888138573822e-06;-2.0856617232312306e-06;8.101301180351767e-05;10.000263752393101;0.8271005207378122;0.015469555030715081;0.015497948421932552;1.6126039177737842e-06;2.538219168080451e-06;-3.523474887917079e-06
57.023241;7.942085337707542e-05;1.9239146191993572e-07;-2.4987101125417514e-06;-2.0148736660431427e-06;-2.048374938631025e-06;8.099556762383378e-05;10.0005793412175;0.8271811607955448;0.015467149382141731;0.015493674933796489;1.578970055090681e-06;2.6057779944112062e-06;-3.5105106707344627e-06
57.033241;7.937264365017238e-05;2.1297902675312217e-07;-2.4710776591445245e-06;-2.0049710732061833e-06;-2.0113921611298613e-06;8.097787374760412e-05;10.000959150963508;0.8272702998830811;0.015464725003318374;0.015489426508254828;1.5451727339779573e-06;2.6704839782688997e-06;-3.496025988405351e-06
57.043241;7.93216099851032e-05;2.3216952941403723e-07;-2.4420037347561165e-06;-1.994682703762493e-06;-1.9746669668640064e-06;8.096002177434647e-05;10.001402057803732;0.8273680125203838;0.015462277525330286;0.015485210218702028;1.511258406057249e-06;2.732233446399013e-06;-3.4800359832682654e-06
57.053241;7.926789320383429e-05;2.5000182226999824e-07;-2.4117190701521886e-06;-1.984056003142087e-06;-1.9381045573424703e-06;8.094209458720815e-05;10.001906760898153;0.827474391702549;0.015459803827442217;0.015481031886977465;1.47722896613922e-06;2.7909658508667104e-06;-3.462583848238733e-06
57.063241;7.921163061972765e-05;2.6651558492998606e-07;-2.380477140552516e-06;-1.9730968686989545e-06;-1.901550683789612e-06;8.092417185260734e-05;10.002471849053492;0.827589538588222;0.01545730239341402;0.015476896778711158;1.44309080781292e-06;2.846666917307315e-06;-3.44375904393663e-06
57.073241;7.915296501497939e-05;2.817510697070141e-07;-2.3485318903198895e-06;-1.961773288259359e-06;-1.864811210188203e-06;8.090633215728212e-05;10.003096168641123;0.8277135256977823;0.015454773350085953;0.015472808161308667;1.4088769319324823e-06;2.899355727467721e-06;-3.4236775939452255e-06
57.083241;7.909203716120072e-05;2.9573886115569267e-07;-2.3161450603672783e-06;-1.950014660897832e-06;-1.8276945242503276e-06;8.08886344359256e-05;10.003778945654277;0.8278463526825661;0.015452218287465062;0.015468766286232324;1.3746352978095106e-06;2.94905809755045e-06;-3.40245889431562e-06
57.093241;7.902897836041937e-05;3.0848858523533787e-07;-2.2835803761644193e-06;-1.9377374529792336e-06;-1.790040777219708e-06;8.08710884520016e-05;10.004519711392138;0.8279879131929235;0.015449639801835927;0.015464770008933542;1.3404259259567098e-06;2.9957882044596346e-06;-3.3802275731418545e-06
57.103241;7.896391254329167e-05;3.199806989506791e-07;-2.251069326471439e-06;-1.924869384982971e-06;-1.7517354034550294e-06;8.085365414092378e-05;10.005318361465315;0.8281379683257694;0.015447040932058849;0.015460819154220375;1.306328778354763e-06;3.039540681586894e-06;-3.357115162890402e-06
57.113241;7.889696918416678e-05;3.3016916132573036e-07;-2.2187940971504474e-06;-1.911355188733571e-06;-1.7127149657790123e-06;8.083627664131047e-05;10.006175341278244;0.8282961575652121;0.015444424962871385;0.015456914864383484;1.2724361293921269e-06;3.0802839312824527e-06;-3.3332439715686146e-06
57.123241;7.882830713439779e-05;3.3899830080434585e-07;-2.186916954732208e-06;-1.8971819674593362e-06;-1.6729549394949582e-06;8.081891445169478e-05;10.007091240532136;0.8284620789548458;0.015441795744287405;0.015453058632054564;1.2388387650524375e-06;3.1179724039093432e-06;-3.3087218082571313e-06
57.133241;7.875813094284882e-05;3.464226603861244e-07;-2.155609765530472e-06;-1.882403669011674e-06;-1.6324414592614337e-06;8.080153894733689e-05;10.008066080338986;0.8286353753836275;0.01543915837263618;0.015449252291140416;1.205621776291174e-06;3.1525733149812323e-06;-3.283661021898465e-06
57.143241;7.868668389728413e-05;3.524200432898446e-07;-2.125037809041894e-06;-1.8671144993754616e-06;-1.5911463698201279e-06;8.07841292163776e-05;10.00909931768357;0.828815749913588;0.01543651973504864;0.015445498931506308;1.1728667870255314e-06;3.184073078531705e-06;-3.2581907869209635e-06
57.153241;7.861423388080791e-05;3.569852657369751e-07;-2.0953318352859334e-06;-1.851403539881979e-06;-1.5490166114389925e-06;8.076668256772353e-05;10.010190105787522;0.8290029242475323;0.015433887919750014;0.015441803754055195;1.140654689945555e-06;3.2124790484953427e-06;-3.232445370027159e-06
57.163241;7.854106176261502e-05;3.601010646660996e-07;-2.0665845497369915e-06;-1.8353369475297688e-06;-1.505976745270873e-06;8.074922752959229e-05;10.011336787188014;0.8291966164689043;0.015431271098322537;0.015438174450134937;1.1090701076579773e-06;3.2378326278822623e-06;-3.206549983499727e-06
57.173241;7.846745453533604e-05;3.617175265676149e-07;-2.0388531879994165e-06;-1.818961909705486e-06;-1.4619395579413485e-06;8.073181593652402e-05;10.01253605614012;0.829396541909373;0.015428677560153786;0.015434620374371672;1.078196860992764e-06;3.2602018006023708e-06;-3.1806211503929237e-06
57.183241;7.839371254248628e-05;3.6177075200811195e-07;-2.0121660176089598e-06;-1.8023144496924923e-06;-1.4168132904559261e-06;8.07145020696085e-05;10.013782686875844;0.8296023864240778;0.015426116618307296;0.015431151233309343;1.0480941331350683e-06;3.2796566022099494e-06;-3.1547710291136944e-06
57.193241;7.832015706644885e-05;3.6022757373396355e-07;-1.986545446298105e-06;-1.785420233100461e-06;-1.370507591523979e-06;8.069733647312824e-05;10.0150699467254;0.8298138112183292;0.015423598813718638;0.015427777345162933;1.0187866902300968e-06;3.2962596276432617e-06;-3.1291068031119414e-06
57.203241;7.824711664117473e-05;3.571217698416432e-07;-1.9620227941824245e-06;-1.7682954254899074e-06;-1.3229507985320431e-06;8.068037079237142e-05;10.01639046286609;0.8300305226161787;0.01542113485920066;0.015424511193997435;9.902946732958734e-07;3.3100813818253307e-06;-3.103725486220539e-06
57.213241;7.817490011453269e-05;3.5255895841726644e-07;-1.9386252587182067e-06;-1.7509521422635472e-06;-1.274091580707686e-06;8.06636505394962e-05;10.01773728362124;0.8302522921642892;0.015418734122200196;0.015421367631667864;9.626589431499244e-07;3.321223422125165e-06;-3.078702992994144e-06
57.223241;7.8103779981896e-05;3.466899769951115e-07;-1.9163549010851477e-06;-1.7333859529470327e-06;-1.2238624113276353e-06;8.064720383122203e-05;10.019104735797798;0.830478879105609;0.015416403710665135;0.015418361160985765;9.359287628960669e-07;3.3298065864728293e-06;-3.0540871400322864e-06
57.233241;7.803399850607027e-05;3.396766234777155e-07;-1.8951871709854724e-06;-1.715542648974908e-06;-1.1721505296408617e-06;8.063104188910339e-05;10.020488462379703;0.8307099417661278;0.015414148706094106;0.015415502419623408;9.101447942922098e-07;3.3359202291920606e-06;-3.0299033521501754e-06
57.243241;7.796578155863562e-05;3.316736887500623e-07;-1.8750974508178488e-06;-1.6973027193975103e-06;-1.118818979576687e-06;8.061516212621962e-05;10.021884750663698;0.8309450117524781;0.015411973338457887;0.015412797865960793;8.853381365651091e-07;3.339586808804762e-06;-3.0061677207226816e-06
57.253241;7.789933171428592e-05;3.2281611842671183e-07;-1.8560873218792826e-06;-1.6785175309960993e-06;-1.0637456069845944e-06;8.05995518108337e-05;10.02329030696802;0.8311835031155116;0.015409881603094108;0.015410252331596725;8.615282984239535e-07;3.3407728360681828e-06;-2.9828949380208848e-06
57.263241;7.783481081955852e-05;3.131971975125196e-07;-1.8381787446340804e-06;-1.6590709889674295e-06;-1.0068254600439185e-06;8.058418860127408e-05;10.024702607523611;0.8314247112100807;0.015407876159751189;0.015407870069976196;8.387054754759687e-07;3.339415872541129e-06;-2.9600967781610267e-06
57.273241;7.777234235952612e-05;3.028621931086553e-07;-1.8213860551175895e-06;-1.6389073658667343e-06;-9.4795584919367e-07;8.056902367977233e-05;10.02611991936555;0.8316678615086561;0.015405957583503002;0.015405653446990911;8.168123146986775e-07;3.3354359130505183e-06;-2.9377858019935914e-06
57.283241;7.771202758124983e-05;2.9182247551344036e-07;-1.8056912491824764e-06;-1.6180176195167694e-06;-8.870478258669574e-07;8.05539699548958e-05;10.027541096057078;0.8319122193845201;0.015404126139513445;0.015403602239232088;7.957532630933736e-07;3.3287414159084284e-06;-2.9159872157747938e-06
57.293241;7.765395860165142e-05;2.8006962619156207e-07;-1.791042008625949e-06;-1.5964112683034134e-06;-8.24046062388621e-07;8.05389264274514e-05;10.028965441785301;0.8321571318753692;0.015402384486504404;0.015401714380250042;7.754116154137232e-07;3.319232800252145e-06;-2.894741845380274e-06
57.303241;7.759822462847821e-05;2.6759675761199547e-07;-1.7773768052034333e-06;-1.5740840967701313e-06;-7.589479133686529e-07;8.052381332097783e-05;10.03039259289077;0.8324019975452435;0.01540073903783193;0.01539998650555272;7.556445577918406e-07;3.3067964423481588e-06;-2.874086969916986e-06
57.313241;7.754490927019899e-05;2.54416513269756e-07;-1.7646436337656553e-06;-1.5509925223292333e-06;-6.918306047747628e-07;8.050858242722713e-05;10.031822786345272;0.8326462622337033;0.015399199560310065;0.01539841407378388;7.362776742775615e-07;3.2913146766163325e-06;-2.85402614049215e-06
57.323241;7.749408666956245e-05;2.40551445377964e-07;-1.7527852727352546e-06;-1.5270488597843655e-06;-6.228478555266931e-07;8.049320873689346e-05;10.033257150198347;0.8328894088616874;0.015397777551703703;0.01539699197220894;7.171266837249209e-07;3.2726983925241733e-06;-2.8345293131750475e-06
57.333241;7.744581492022752e-05;2.2600891857504338e-07;-1.741721276541248e-06;-1.502135863994759e-06;-5.521815431178445e-07;8.047767089890395e-05;10.034697082255002;0.8331309214135011;0.01539648454266236;0.015395715369804506;6.980362824411783e-07;3.2509011314472326e-06;-2.815573596234815e-06
57.343241;7.740012188333101e-05;2.107587740406239e-07;-1.73135504652004e-06;-1.4761203410792193e-06;-4.80010870526547e-07;8.046192781340931e-05;10.036143366724447;0.8333702851229503;0.015395331365521557;0.015394580082327533;6.789027504826437e-07;3.2258988803040692e-06;-2.7971763671453115e-06
57.353241;7.735700446746463e-05;1.9473964988163091e-07;-1.7215841026022985e-06;-1.4488494682730056e-06;-4.065174568588629e-07;8.044591902094303e-05;10.037596204988414;0.8336070222125272;0.015394328296799662;0.015393582790703488;6.596680272102103e-07;3.1976687205426935e-06;-2.7793842973703026e-06
57.363241;7.731644069198571e-05;1.7790421626403792e-07;-1.7122997787013782e-06;-1.4201444942064291e-06;-3.318720909718851e-07;8.042959073726795e-05;10.039055493173748;0.8338407074740495;0.015393485116937168;0.01539272134204383;6.403007130634722e-07;3.1661905021332966e-06;-2.7622335909468834e-06
57.373241;7.727839102083857e-05;1.6024249247126372e-07;-1.7033914897899743e-06;-1.3898022662484686e-06;-2.5621154622963247e-07;8.041290443486975e-05;10.040520629714074;0.8340709504836057;0.015392810323558997;0.015391993603646884;6.207712367941991e-07;3.1314640543262155e-06;-2.7457151856903943e-06
57.383241;7.724280252780574e-05;1.4174886009139414e-07;-1.694760353388314e-06;-1.3576070523900967e-06;-1.7965489560114348e-07;8.039581388351872e-05;10.041990508949198;0.8342973794919392;0.015392310171217758;0.015391395638522074;6.010324658785296e-07;3.093528195206693e-06;-2.729763749849573e-06
57.393241;7.720963360412954e-05;1.223985227961837e-07;-1.6863322122891605e-06;-1.3233716867003225e-06;-1.0233945971418931e-07;8.037825151592028e-05;10.043463867557028;0.8345196231715359;0.015391988670281222;0.015390922117704414;5.81029048658393e-07;3.0524688693407872e-06;-2.7142760492583318e-06
57.403241;7.717887964991943e-05;1.0216917476187551e-07;-1.6780527855430146e-06;-1.2869841831926363e-06;-2.4432475675691737e-08;8.036013679918465e-05;10.044939149229174;0.8347372840787745;0.015391847912246735;0.01539056793127843;5.607131513299718e-07;3.0084065787058277e-06;-2.699142625467515e-06
57.413241;7.715057686872308e-05;8.106052703193804e-08;-1.6698718446898783e-06;-1.2484100298828167e-06;5.3875773589322395e-08;8.034138948884381e-05;10.046413522736007;0.8349499595654992;0.015391888305646171;0.015390328595274463;5.400293684270546e-07;2.9614799165321526e-06;-2.6842540508018664e-06
57.423241;7.712478277569416e-05;5.9090493267328895e-08;-1.6617435690058893e-06;-1.2076610854991841e-06;1.3237452979935368e-07;8.032194939811692e-05;10.047881984624585;0.8351573215834714;0.015392109380643934;0.015390199785218014;5.18888731118588e-07;2.911843754468369e-06;-2.669480640443383e-06
57.433241;7.710154638980025e-05;3.6299429361060043e-08;-1.6536309192335676e-06;-1.1647718344445211e-06;2.108367334183739e-07;8.030179002455587e-05;10.049337416527315;0.8353591525875171;0.015392510436298164;0.015390176891107017;4.971553846340501e-07;2.859663177945685e-06;-2.654669123266992e-06
57.443241;7.708088195796399e-05;1.2766939501208865e-08;-1.6454958043659765e-06;-1.119789149595678e-06;2.890336516538631e-07;8.028090510826492e-05;10.050771145105484;0.8355552894567655;0.015393090247694493;0.01539025547050227;4.7464610017636133e-07;2.8051033081193666e-06;-2.639662559425431e-06
57.453241;7.706274358150225e-05;-1.1394479652452213e-08;-1.6372833078291988e-06;-1.0727610696462953e-06;3.667534204931039e-07;8.025928991747107e-05;10.052173225181734;0.8357455680159177;0.0153938464356826;0.015390432424165223;4.5114525986708176e-07;2.748342539663446e-06;-2.6243072719636086e-06
57.463241;7.704699327222839e-05;-3.607136596317841e-08;-1.6289079727119802e-06;-1.0237299250982152e-06;4.4381329471657424e-07;8.02369453768898e-05;10.053532565422653;0.8359298004284945;0.015394774746859888;0.01539070539293683;4.264240827544261e-07;2.6895819228069953e-06;-2.60843486727257e-06
57.473241;7.703338588489605e-05;-6.118022247777974e-08;-1.6202506806600187e-06;-9.727425061050086e-07;5.200580733429904e-07;8.021388953724824e-05;10.054837575532702;0.8361077353282913;0.01539586789441755;0.015391070691808622;4.002629227228632e-07;2.6290122185441206e-06;-2.5918452893331107e-06
57.483241;7.702160561607683e-05;-8.668409640853441e-08;-1.6111595168733835e-06;-9.198646636288704e-07;5.953593049207751e-07;8.01901563562555e-05;10.056077223849377;0.8362790086150935;0.01539711501716849;0.015391523196020739;3.724838112742601e-07;2.5667762254504748e-06;-2.5743121944584062e-06
57.493241;7.701133170430573e-05;-1.1257980427660471e-07;-1.601450983816207e-06;-8.651780729967921e-07;6.696229551402403e-07;8.016578726116366e-05;10.057241864369088;0.836443153758746;0.015398503571885904;0.01539205753482763;3.429666650813291e-07;2.5029869293340324e-06;-2.5556048461790324e-06
57.503241;7.700226581760138e-05;-1.3886301091854977e-07;-1.5909272856045573e-06;-8.087591204990427e-07;7.427801455164273e-07;8.014082577434992e-05;10.058323986404169;0.836599705238391;0.015400022510645206;0.01539266797826067;3.1163109511495465e-07;2.437788148213867e-06;-2.5355161408044804e-06
57.513241;7.699410943637583e-05;-1.6550706129609737e-07;-1.5793939435549334e-06;-7.506718732016437e-07;8.147591031297371e-07;8.01153177087782e-05;10.059318606404075;0.836748307306152;0.015401663497314078;0.015393347779840508;2.784153424649055e-07;2.371381843854257e-06;-2.5138877050989758e-06
57.523241;7.698654814746043e-05;-1.924659493954346e-07;-1.5666539813694711e-06;-6.909925750453693e-07;8.854769678703384e-07;8.008932017049337e-05;10.060222412222222;0.8368887278766616;0.015403419806136492;0.015394089157999698;2.432875451821694e-07;2.3039953785481623e-06;-2.490612046776532e-06
57.533241;7.697927170506635e-05;-2.1967627678107212e-07;-1.5525034652440538e-06;-6.298305549134674e-07;9.548750347668763e-07;8.006291157384671e-05;10.061032498387789;0.8370208088452376;0.015405285728168173;0.01539488315247081;2.062736487253756e-07;2.235836602102746e-06;-2.4655987298810397e-06
57.543241;7.69720066741434e-05;-2.4704435382704703e-07;-1.5367511629225927e-06;-5.673252064470212e-07;1.0229564703173395e-06;8.003617830937758e-05;10.061745717761788;0.8371444303437653;0.015407257629324725;0.01539571881917888;1.6746429628683253e-07;2.1670806182657767e-06;-2.4387350603517996e-06
57.553241;7.696454396995269e-05;-2.7445274797198967e-07;-1.5192343589066873e-06;-5.03638858884759e-07;1.089766570693144e-06;8.000919076559324e-05;10.062358328238174;0.8372595024257714;0.015409334173859698;0.015396583000451554;1.2700086466539136e-07;2.0978940553081336e-06;-2.4098850561577883e-06
57.563241;7.69567479920158e-05;-3.0180484796454386e-07;-1.4998032244743864e-06;-4.3895326723646904e-07;1.1553528975718757e-06;7.998200720501882e-05;10.0628662905107;0.837365983579751;0.01541151483661764;0.01539746228628993;8.505697508308229e-08;2.0284677128039697e-06;-2.3789097593640655e-06
57.573241;7.694853469190708e-05;-3.2905411972018967e-07;-1.4782879627230397e-06;-3.734709851894973e-07;1.219775478095496e-06;7.995469569956057e-05;10.063266400480718;0.8374639283186557;0.015413799286664382;0.015398346181344755;4.1817676165490273e-08;1.959020365400314e-06;-2.3456784793612577e-06
57.583241;7.69398471383554e-05;-3.561901081251718e-07;-1.4544898187302664e-06;-3.074195732812858e-07;1.2831242289123951e-06;7.992733368648117e-05;10.063556822881885;0.8375535360220767;0.015416187659456824;0.01539922841043941;-2.534383920157258e-09;1.8897716006783033e-06;-2.3100838980447673e-06
57.593241;7.693065458209554e-05;-3.832164819888652e-07;-1.4282192532919615e-06;-2.410484790998999e-07;1.3454878418492032e-06;7.989998309073356e-05;10.063736125567923;0.837635152134094;0.01541867981529506;0.015400105570871125;-4.782132276538119e-08;1.8209240780780432e-06;-2.2720524934857062e-06
57.603241;7.692096031011149e-05;-4.101361584505503e-07;-1.39933624448419e-06;-1.746282741442858e-07;1.4069193983275854e-06;7.987267756929555e-05;10.06380184915645;0.8377091932800702;0.015421274608984833;0.015400975473629055;-9.387229714284626e-08;1.752685224002584e-06;-2.231533064168091e-06
57.613241;7.691081244420739e-05;-4.3694316157320813e-07;-1.3677407773856963e-06;-1.0846179159093206e-07;1.4674525355350923e-06;7.98454344070918e-05;10.063750252045649;0.8377760590150747;0.015423970440506963;0.01540183682435699;-1.405162642869658e-07;1.6852915003466722e-06;-2.188487968807568e-06
57.623241;7.690031846505898e-05;-4.636206960439268e-07;-1.3333386653533527e-06;-4.289279466950569e-08;1.5271463958881287e-06;7.981826710930749e-05;10.063577608932935;0.8378361100998133;0.015426765958716624;0.015402689570438485;-1.8755973298438998e-07;1.618997499499278e-06;-2.1428924457535598e-06
