time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.633241;7.688963908463413e-05;-4.901276473838697e-07;-1.2960310627838546e-06;2.1703742920803393e-08;1.5860979305996344e-06;7.979118373336352e-05;10.063281679846872;0.8378896974120805;0.01542965976955465;0.015403534733678035;-2.3477708685627853e-07;1.5540513009992933e-06;-2.094723501541481e-06
57.643241;7.687894959118078e-05;-5.163936525816045e-07;-1.2557372071021895e-06;8.495544200903605e-08;1.644410704553753e-06;7.976417558984613e-05;10.0628620961292;0.8379371758899222;0.01543265000090992;0.015404373857459325;-2.819214141312456e-07;1.4906762010109722e-06;-2.043956252457191e-06
57.653241;7.686840791086541e-05;-5.423460184775689e-07;-1.2124203526978814e-06;1.4653039709577707e-07;1.702159980235587e-06;7.973721279341968e-05;10.062320019695479;0.8379788890932407;0.015435734995146857;0.015405209038280012;-3.287396765360232e-07;1.4290582174203888e-06;-1.990579313297965e-06
57.663241;7.685816194278435e-05;-5.679239399035589e-07;-1.1660864183052328e-06;2.0614835061793076e-07;1.7593720384543816e-06;7.97102685054651e-05;10.061657806369242;0.8380151969702281;0.015438914371416737;0.0154060427712829;-3.7498891865922334e-07;1.369337855528504e-06;-1.9345975320604866e-06
57.673241;7.68483782529968e-05;-5.93065951978344e-07;-1.1167732659246787e-06;2.6357602685779605e-07;1.81601809075455e-06;7.968335886390215e-05;10.060878848710832;0.838046574144506;0.01544218871633386;0.015406876269233417;-4.2045382259704306e-07;1.3116065783446397e-06;-1.8760183373538893e-06
57.683241;7.683925733319634e-05;-6.177156408271356e-07;-1.0645456711353024e-06;3.186263797106947e-07;1.8720214299294587e-06;7.965655271650184e-05;10.059987266076135;0.8380736681647619;0.015445557877954956;0.015407708094496026;-4.649594052034142e-07;1.2559189071951403e-06;-1.8148395911661473e-06
57.693241;7.683100974865622e-05;-6.418433715032931e-07;-1.0094810281667707e-06;3.711488054344462e-07;1.927272637277147e-06;7.962994497472695e-05;10.058987289531105;0.8380972279461053;0.015449019733156377;0.015408535276254414;-5.083767280465537e-07;1.202310331632086e-06;-1.751031344079571e-06
57.703241;7.682381294955421e-05;-6.654350081730439e-07;-9.516603046989581e-07;4.210183498792957e-07;1.9816407667674763e-06;7.960362604619293e-05;10.057883315732346;0.838117968045983;0.015452570547164174;0.015409354853889362;-5.506188144968087e-07;1.1507946954969138e-06;-1.6845253724901833e-06
57.713241;7.681779692056374e-05;-6.884446254290599e-07;-8.911726983768189e-07;4.681419107403297e-07;2.0349615358829856e-06;7.957766279300916e-05;10.056680742524012;0.8381364719586377;0.015456205930904012;0.015410163677911731;-5.916257762563993e-07;1.1013604366165631e-06;-1.6152258528241376e-06
57.723241;7.68130569137069e-05;-7.107756627944636e-07;-8.281165841908033e-07;5.124571370458186e-07;2.0870285789460945e-06;7.955210047198196e-05;10.055386304612735;0.8381531415810147;0.015459920913343023;0.015410958078725895;-6.313544652172312e-07;1.0539889153456093e-06;-1.543028674018435e-06
57.733241;7.68096587014376e-05;-7.323146798199332e-07;-7.626069973141338e-07;5.539221940176302e-07;2.1376193873808093e-06;7.952698609380104e-05;10.054007665946898;0.8381681915859137;0.015463709223698682;0.015411734332546898;-6.697790665680834e-07;1.0086634197105424e-06;-1.4678458541270541e-06
57.743241;7.680763691106405e-05;-7.529656491389067e-07;-6.947947411541409e-07;5.925253875551814e-07;2.1865163838202464e-06;7.950238107388072e-05;10.052552493500839;0.838181723854033;0.015467563050681445;0.015412489060100024;-7.068926700495396e-07;9.653556193366358e-07;-1.389620458640497e-06
57.753241;7.680700270483073e-05;-7.726600082861079e-07;-6.248737007748386e-07;6.282970013719437e-07;2.23349568150031e-06;7.947835579181685e-05;10.051027372936861;0.8381938239939158;0.015471473281676138;0.015413219798115899;-7.427083255426491e-07;9.240237264034808e-07;-1.308326836908159e-06
57.763241;7.680775314930267e-05;-7.913483348167154e-07;-5.53071241352268e-07;6.612928544899423e-07;2.278318469518918e-06;7.94549935151658e-05;10.049437692045283;0.8382045769586904;0.015475429608188781;0.015413925671772364;-7.772555361455218e-07;8.84634332964009e-07;-1.2239688374643695e-06
57.773241;7.680987662861137e-05;-8.08979292860196e-07;-4.796413613580859e-07;6.91557986022079e-07;2.3207467980119332e-06;7.943239335025281e-05;10.047788595067853;0.838214028775783;0.015479421282829225;0.015414607077964264;-8.10563304357367e-07;8.471827334475216e-07;-1.1365815572716254e-06
57.783241;7.681335897224059e-05;-8.254957341638628e-07;-4.0486784326604755e-07;7.191045931320699e-07;2.3605661078921958e-06;7.941066398732529e-05;10.046085978300049;0.8382221955619992;0.01548343921543312;0.015415264337275716;-8.426416201529107e-07;8.116899563253407e-07;-1.0462470458013437e-06
57.793241;7.681818656840754e-05;-8.408498315301099e-07;-3.2905892066221344e-07;7.439324161867599e-07;2.39759808261518e-06;7.938993435410824e-05;10.044336875154704;0.8382291358393054;0.015487477808276983;0.015415896709665164;-8.734708124745637e-07;7.781903706360804e-07;-9.530916147181006e-07
57.803241;7.682434426849758e-05;-8.550052719854595e-07;-2.525315651034112e-07;7.660755465597167e-07;2.431700438092667e-06;7.937035821953798e-05;10.042549037942486;0.838235007700662;0.015491534234381796;0.015416502678847529;-9.029844012331847e-07;7.467279450271226e-07;-8.572322239171465e-07
57.813241;7.683181353972721e-05;-8.679264913862146e-07;-1.7560739155506874e-07;7.856320469218651e-07;2.4627541044472536e-06;7.935207920457513e-05;10.04073015809115;0.8382400427152393;0.015495605778828116;0.01541708066584905;-9.310595865937541e-07;7.173391484604749e-07;-7.587352527210706e-07
57.823241;7.684057895254754e-05;-8.79569541817475e-07;-9.861193936750485e-08;8.027527290776434e-07;2.490659611754664e-06;7.933519359584664e-05;10.03888752643942;0.8382444643740291;0.015499688032344906;0.015417628984903438;-9.575488248552161e-07;6.900191394260724e-07;-6.576342239214743e-07
57.833241;7.685063159638673e-05;-8.898819842872206e-07;-2.1861781576040522e-08;8.176020929234508e-07;2.5153542434036402e-06;7.931974303932746e-05;10.037028018883696;0.8382484517550942;0.015503774759889316;0.015418145313311198;-9.82337322147758e-07;6.64708126156727e-07;-5.539736689626609e-07
57.843241;7.686194272866904e-05;-8.9881864393138e-07;5.434020448835614e-08;8.303190360395095e-07;2.5368212988691028e-06;7.930571685774484e-05;10.035157720825676;0.8382522002970715;0.015507858075728102;0.015418626351012741;-1.0053722195947387e-06;6.413050590625617e-07;-4.4784649530994e-07
57.853241;7.687443169318128e-05;-9.063578924579475e-07;1.2969390756058134e-07;8.409994798470427e-07;2.5550783909864182e-06;7.929306166215044e-05;10.033281540405381;0.8382560203512228;0.015511928260802535;0.015419067709050995;-1.0266393228460565e-06;6.196960425527245e-07;-3.3940208035571097e-07
57.863241;7.688798407380335e-05;-9.124921530684608e-07;2.038935138877385e-07;8.49712464555938e-07;2.570159036439314e-06;7.928170783261464e-05;10.031403530525216;0.8382603754378004;0.015515973805019224;0.015419464663822923;-1.0461316635330683e-06;5.997884102403332e-07;-2.2883158429434363e-07
57.873241;7.690250858802692e-05;-9.172077728083337e-07;2.7662463597397193e-07;8.565238631056374e-07;2.5821038107336846e-06;7.927158128064122e-05;10.029527250223952;0.8382658288566062;0.015519982060099146;0.015419813811676735;-1.0638478437320435e-06;5.815194722008843e-07;-1.1636020565483603e-07
57.883241;7.691797128293847e-05;-9.204977757104735e-07;3.475732396167809e-07;8.615020550508553e-07;2.5909694244199283e-06;7.926259055560602e-05;10.02765548384055;0.8382729557439021;0.015523939669304081;0.015420114192471874;-1.079801543025119e-06;5.648270498301835e-07;-2.2453283363722747e-09
57.893241;7.693438198688869e-05;-9.223978879525613e-07;4.164452535822223e-07;8.647194657387826e-07;2.596842874985789e-06;7.925462241562282e-05;10.025790136820806;0.8382822715449956;0.015527832334783017;0.015420367375172323;-1.094026780478086e-06;5.496145798518977e-07;1.132307513328059e-07
57.903241;7.695175035479506e-05;-9.229985371069672e-07;4.829684195552148e-07;8.662450768696947e-07;2.5998495470516876e-06;7.924755015138796e-05;10.023932726297398;0.8382941932112584;0.01553164504344664;0.015420576969910461;-1.1065726166538894e-06;5.357437131332124e-07;2.2977869987652772e-07
57.913241;7.697003906827039e-05;-9.224306199465446e-07;5.468822439158007e-07;8.661235111070451e-07;2.600158906956907e-06;7.924124453592174e-05;10.022084865420899;0.8383090312090905;0.015535362843748587;0.015420747804919739;-1.1174837413930969e-06;5.230595401814278e-07;3.471308920358824e-07
57.923241;7.698914529781201e-05;-9.208456566291608e-07;6.079387926650045e-07;8.643746061463568e-07;2.5979807555192965e-06;7.923558595194823e-05;10.020248730784273;0.8383269810022932;0.01553897163172463;0.015420885669757765;-1.1267841684094287e-06;5.114138950028962e-07;4.6506207934428224e-07
57.933241;7.700892425671999e-05;-9.183988854111926e-07;6.659081552413666e-07;8.610033670247606e-07;2.5935421235880143e-06;7.923046683832943e-05;10.018427454637093;0.8383481218214094;0.01554245929053666;0.01542099792189234;-1.134470200649994e-06;5.006576473267889e-07;5.833874972408448e-07
57.943241;7.702922789650172e-05;-9.152461318449151e-07;7.205946060630356e-07;8.559830638042918e-07;2.587063092640395e-06;7.922578385847795e-05;10.0166247598371;0.8383724509430345;0.015545816150733006;0.015421092986070507;-1.1405175337962653e-06;4.906363362601195e-07;7.01946399526283e-07
57.953241;7.704992958121886e-05;-9.115464068957578e-07;7.718598774449088e-07;8.492398877435398e-07;2.5787405193293663e-06;7.922143051975624e-05;10.014843979425267;0.8383999376190836;0.015549034186768755;0.015421178634335573;-1.1449153508839672e-06;4.812180238185977e-07;8.205939733195382e-07
57.963241;7.707092672638394e-05;-9.074560540413517e-07;8.19623177929989e-07;8.406796654362898e-07;2.5687199400973054e-06;7.921729330614471e-05;10.01308746580317;0.8384305643997929;0.015552107161291722;0.015421261870169558;-1.1476958547166894e-06;4.7231232762832623e-07;9.392119667669966e-07
57.973241;7.709212886676715e-05;-9.031277480879923e-07;8.638372291937063e-07;8.302441024619366e-07;2.5570775514366498e-06;7.921325362724292e-05;10.011356819184432;0.8384643280227302;0.015555031681564755;0.015421350446576167;-1.1489244181382946e-06;4.638364666456592e-07;1.0577069952293692e-06
57.983241;7.711345697509152e-05;-8.987211095608201e-07;9.044592390505795e-07;8.179514169998975e-07;2.543853077344095e-06;7.920919484724005e-05;10.009653320780084;0.8385012175823586;0.015557806199874272;0.015421453299013541;-1.148684004677317e-06;4.5566020252570076e-07;1.1759808914799865e-06
57.993241;7.713484902802021e-05;-8.944079254075594e-07;9.414313525127959e-07;8.038832935183876e-07;2.5290987929229346e-06;7.920500926729216e-05;10.007978118636267;0.8385412069278787;0.01556042861542452;0.015421579279667946;-1.147078621513943e-06;4.475941024908614e-07;1.293909448657689e-06
58.003241;7.71562452898002e-05;-8.903529810166517e-07;9.746829534508446e-07;7.881400233186675e-07;2.5128829296003582e-06;7.920060030042912e-05;10.00633239581498;0.8385842443449667;0.015562895953242612;0.015421735859543435;-1.1442276640308853e-06;4.394190670493241e-07;1.411348192572855e-06
58.013241;7.717756554435889e-05;-8.866727629532533e-07;1.0041529777675131e-06;7.70812650345633e-07;2.4952664975396574e-06;7.919587302998122e-05;10.004717389961131;0.8386302440644086;0.015565205897014597;0.015421929102838586;-1.1402526135112933e-06;4.309173385114261e-07;1.5281482204094098e-06
58.023241;7.719869853490249e-05;-8.834097920237613e-07;1.0298232087870933e-06;7.519728875872669e-07;2.476296493269809e-06;7.91907233126695e-05;10.003133949179245;0.8386791240348334;0.015567357065559695;0.015422164563605217;-1.135271271746389e-06;4.219029635575881e-07;1.6441675182415327e-06
58.033241;7.721951008395199e-05;-8.805481850264093e-07;1.0517379500512053e-06;7.316710534328544e-07;2.4559965451327867e-06;7.91850404089428e-05;10.001581798099867;0.8387308443496208;0.015569347808329375;0.015422447736941732;-1.1293910160018607e-06;4.1225007523138125e-07;1.7592776160264505e-06
58.043241;7.723986674362652e-05;-8.780443628766363e-07;1.0699847608444113e-06;7.09947987519462e-07;2.4343556852052408e-06;7.917871099982463e-05;10.000058673158774;0.8387853722442088;0.015571175981950689;0.015422783638040068;-1.122702793243357e-06;4.0189638771354097e-07;1.8733687497807706e-06
58.053241;7.725964574646247e-05;-8.758408979146261e-07;1.0846588305153288e-06;6.868439428772797e-07;2.411358276483841e-06;7.917161649368643e-05;9.998559727922373;0.8388426232258964;0.015572840103854419;0.015423176126756288;-1.1152713182427385e-06;3.9081996736358586e-07;1.9863431823674383e-06
58.063241;7.727871951155311e-05;-8.738689576802022e-07;1.0958533164977507e-06;6.623901281867032e-07;2.3870370029087176e-06;7.916363666183804e-05;9.997077802544768;0.838902467240076;0.015574339886418235;0.015423627395611109;-1.107127842203921e-06;3.790047028126827e-07;2.0981008258449783e-06
58.073241;7.729695368702958e-05;-8.720593824682547e-07;1.1036732367953091e-06;6.365992399252565e-07;2.361488728564605e-06;7.915465934901786e-05;9.995604163362167;0.8389647934177904;0.01557567521494311;0.015424138135264878;-1.098291133996583e-06;3.6641642478127727e-07;2.2085397545212756e-06
58.083241;7.731424146628407e-05;-8.703575676594779e-07;1.1082385156121157e-06;6.094591646707719e-07;2.3348462951506825e-06;7.914459036375979e-05;9.994129510720684;0.8390295488565566;0.01557684479426664;0.015424708683332313;-1.0887973898346614e-06;3.530067972220597e-07;2.31756860414507e-06
58.093241;7.733053785306662e-05;-8.687213646741155e-07;1.1096776268789389e-06;5.809279162006927e-07;2.307247290930422e-06;7.913336892178462e-05;9.992645692898387;0.8390967005667873;0.015577845869488334;0.015425340120076528;-1.0787000998021535e-06;3.387348447561787e-07;2.4251147972619696e-06
58.103241;7.734585840415167e-05;-8.671092649034423e-07;1.1081272749239078e-06;5.509536288958849e-07;2.2788263083491515e-06;7.912097238567961e-05;9.991146842129652;0.8391661594599041;0.015578675143869987;0.015426033989038149;-1.0680503451839268e-06;3.2357948528807625e-07;2.5311247399476976e-06
58.113241;7.736026074029202e-05;-8.654846079936517e-07;1.1037249052786488e-06;5.195014482082337e-07;2.2497168798627257e-06;7.910739446692808e-05;9.9896287780462;0.8392377089161465;0.015579330321357464;0.015426791446324563;-1.056883331101772e-06;3.0753386630169984e-07;2.6355520728136387e-06
58.123241;7.7373839171315e-05;-8.638270487431483e-07;1.096605417880868e-06;4.865360239498204e-07;2.220041590939171e-06;7.909261913806155e-05;9.988088237269192;0.8393109626530834;0.015579811454349576;0.015427613309565352;-1.0452057212966623e-06;2.9059602597252194e-07;2.73833532676417e-06
58.133241;7.738672531466989e-05;-8.621372169820949e-07;1.0869102792336693e-06;4.5199330249409467e-07;2.189907315414895e-06;7.907660661433895e-05;9.986522747669053;0.8393854030305963;0.015580121099576193;0.015428500438272564;-1.0329972448183607e-06;2.727599309467164e-07;2.839384178140903e-06
58.143241;7.739907251871579e-05;-8.604518923149014e-07;1.0747850483838144e-06;4.1580469645055693e-07;2.159423433246264e-06;7.905929450454644e-05;9.98493020898796;0.8394604887784697;0.015580263061315932;0.015429453790783258;-1.020245139255789e-06;2.5400408549366496e-07;2.9385879468844695e-06
58.153241;7.74110217914835e-05;-8.588607952765641e-07;1.0603793666132607e-06;3.7794534778266546e-07;2.1287118078751373e-06;7.904060936065265e-05;9.983308476013304;0.8395357357297543;0.015580240944338236;0.015430474323837323;-1.0069676289361384e-06;2.3428462843194285e-07;3.0358320740272625e-06
58.163241;7.742267763739671e-05;-8.57488585330322e-07;1.0438582579285209e-06;3.3843967347894407e-07;2.0978928195460417e-06;7.902046771180392e-05;9.9816554331674;0.8396107036838992;0.015580057895913338;0.01543156238151293;-9.931981265392043e-07;2.1353062132012412e-07;3.1310063362264452e-06
58.173241;7.743412008974787e-05;-8.564534162438323e-07;1.0253968494565923e-06;2.973242724891214e-07;2.0670783273949824e-06;7.899876964575078e-05;9.979969320553584;0.8396849376585689;0.015579716991197352;0.015432716738847517;-9.789672222630602e-07;1.9164466131811927e-07;3.2240047087641115e-06
58.183241;7.744542433054462e-05;-8.558490933501776e-07;1.0051664885768382e-06;2.546252475493591e-07;2.0363800485144994e-06;7.89753970256304e-05;9.97824935697531;0.8397579913604158;0.015579221274878678;0.015433934373206108;-9.643072767632484e-07;1.685214720936165e-07;3.3147255281128693e-06
58.193241;7.745665103406616e-05;-8.557560376519629e-07;9.833376852291391e-07;2.1037177107186811e-07;2.0059105918829723e-06;7.895021879173127e-05;9.976495917720959;0.839829538767581;0.015578574609698487;0.01543521167883286;-9.492651455359061e-07;1.440627816087893e-07;3.4030826775634826e-06
58.203241;7.746783120886656e-05;-8.562417350153615e-07;9.600915784444262e-07;1.6462260903745978e-07;1.9757720245750184e-06;7.892312078646597e-05;9.974709603464154;0.8398994444127046;0.015577783843732597;0.015436546138941354;-9.339028967958215e-07;1.1816931584785096e-07;3.489016959301487e-06
58.213241;7.747897125679429e-05;-8.573365188137598e-07;9.356174077622636e-07;1.1748816354520595e-07;1.946041533458879e-06;7.889405076672223e-05;9.972890287110726;0.839967753748886;0.015576859936567093;0.015437936691106786;-9.182880050825228e-07;9.075100106168083e-08;3.5724892343654903e-06
58.223241;7.749005939313398e-05;-8.590249477044763e-07;9.100996067406179e-07;6.913072650334181e-08;1.9167507800993965e-06;7.886303530834485e-05;9.971037224836872;0.8400346491391156;0.015575816461291851;0.01543938326944031;-9.024821405196911e-07;6.17657534864141e-08;3.6534679669900124e-06
58.233241;7.75010655550105e-05;-8.612817752609139e-07;8.837079042270998e-07;1.9733198756273968e-08;1.8878695964834485e-06;7.883016457162879e-05;9.969149894193519;0.8401003838326578;0.015574666925893757;0.015440886736705893;-8.865277794025884e-07;3.122265109447855e-08;3.731931913876814e-06
58.243241;7.751195098810287e-05;-8.641136073106669e-07;8.565848584173024e-07;-3.053536586662579e-08;1.8593151877377376e-06;7.879556691775845e-05;9.967228780333222;0.840165194784649;0.015573422974740165;0.015442448659025984;-8.70439939973749e-07;-8.596985438943762e-10;3.8078843871055185e-06
58.253241;7.752268459811606e-05;-8.675653760350571e-07;8.288458860327803e-07;-8.152900513600803e-08;1.8309684598180502e-06;7.87593731872637e-05;9.965275749449033;0.8402292181159924;0.015572094096457243;0.015444070506114325;-8.542065434268863e-07;-3.447549399248276e-08;3.881368811888298e-06
58.263241;7.753325657273954e-05;-8.716994126069039e-07;8.00601951866446e-07;-1.3311849265557205e-07;1.8026709058631773e-06;7.872168059036414e-05;9.963293969408289;0.8402924792756359;0.015570688476063464;0.015445752902543877;-8.377831093091844e-07;-6.962170816958502e-08;3.952479519459565e-06
58.273241;7.754368447627751e-05;-8.765640736555929e-07;7.719750430969802e-07;-1.8517986070153973e-07;1.7742145662662263e-06;7.868253773100067e-05;9.961287703258899;0.8403549647158762;0.015569213962679733;0.01544749543426384;-8.210745809032568e-07;-1.0630126836340335e-07;4.0213588515642045e-06
58.283241;7.7553995138381e-05;-8.821758476408815e-07;7.431011259766615e-07;-2.375803543127635e-07;1.7453596130268492e-06;7.864195040765285e-05;9.95926232655196;0.8404166432759229;0.01556767784693014;0.015449296651599505;-8.039229033747918e-07;-1.4454257995564113e-07;4.0881793945037674e-06
58.293241;7.75641940734316e-05;-8.885259707719545e-07;7.141333324668053e-07;-2.901823024147143e-07;1.715887167283522e-06;7.859990067130715e-05;9.957224541875487;0.840477446588682;0.01556608557783319;0.015451153274544613;-7.861305645964661e-07;-1.8439136929413763e-07;4.153114985133192e-06
58.303241;7.757424806248654e-05;-8.955966488622635e-07;6.852466012097438e-07;-3.4285990332254544e-07;1.6856400327615114e-06;7.855637274113203e-05;9.955182594712872;0.8405373506373528;0.015564439929436595;0.015453059146664729;-7.675140318632041e-07;-2.2588648872176248e-07;4.216306573577512e-06
58.313241;7.758407214550063e-05;-9.033893590739693e-07;6.566330961489156e-07;-3.9548889900345005e-07;1.6545134392659367e-06;7.851136777194416e-05;9.95314601432265;0.840596471893879;0.015562741660717505;0.01545500612886532;-7.479407909912645e-07;-2.690647474045243e-07;4.277839611198669e-06
58.323241;7.759352414262927e-05;-9.119464282463655e-07;6.284685030971493e-07;-4.479097611574022e-07;1.6224301510855943e-06;7.846489811571179e-05;9.951124708176263;0.8406550201626573;0.015560991229432585;0.01545698668123381;-7.273281320946599e-07;-3.139676122709885e-07;4.337748855752387e-06
58.333241;7.760242750494371e-05;-9.213224432542284e-07;6.008804150504517e-07;-4.999062600121223e-07;1.5893353330062711e-06;7.841698266570485e-05;9.949128137645179;0.8407131967076368;0.015559190239084234;0.015458995289043266;-7.056201958737674e-07;-3.606256215036115e-07;4.396047678111963e-06
58.343241;7.761059820169636e-05;-9.315314820324178e-07;5.739535102342109e-07;-5.512249439671879e-07;1.5551881157252605e-06;7.836765946132591e-05;9.947165216339313;0.8407711793065888;0.015557341600817657;0.015461027485286619;-6.827636470521543e-07;-4.090546058663754e-07;4.452753722777592e-06
58.353241;7.761783678327292e-05;-9.425390631820207e-07;5.477416986769166e-07;-6.016171440226635e-07;1.519948212480108e-06;7.831700418046671e-05;9.945244628413779;0.8408291331840847;0.01555544860882885;0.015463077884645326;-6.586967696914537e-07;-4.592625689847651e-07;4.507893074271903e-06
58.363241;7.76239145264986e-05;-9.542996019583905e-07;5.222709247648184e-07;-6.508575638455839e-07;1.4835943040743235e-06;7.826513880804723e-05;9.94337500536158;0.8408871398395684;0.015553514819676954;0.015465139463089143;-6.333502027464919e-07;-5.112447754862187e-07;4.56148927630347e-06
58.373241;7.762859264146617e-05;-9.66781447227966e-07;4.975441619384055e-07;-6.987233281483299e-07;1.4461614084439471e-06;7.821220994245633e-05;9.9415649391471;0.8409451154240449;0.015551545535104924;0.015467204842809196;-6.066577304622394e-07;-5.649724908268854e-07;4.613540038980566e-06
58.383241;7.763165385900499e-05;-9.799514644753784e-07;4.735478245977207e-07;-7.449659661213269e-07;1.4077519604636424e-06;7.815834043925798e-05;9.939822651988129;0.8410028078999342;0.01554954862427449;0.015469267663771913;-5.78583555452584e-07;-6.20389976092579e-07;4.664004242385759e-06
58.393241;7.763292481599003e-05;-9.93750951390047e-07;4.5026222619935035e-07;-7.893198078753283e-07;1.3685100499652839e-06;7.810359888036592e-05;9.938155148064826;0.841059813555;0.015547533165708989;0.015471322174200287;-5.491386291402586e-07;-6.774213534089213e-07;4.7128242612146905e-06
58.403241;7.763227379741773e-05;-1.0081015751128894e-06;4.2767243409593967e-07;-8.31540491069631e-07;1.3285892159602031e-06;7.804800786174069e-05;9.936567361960611;0.8411155813066997;0.015545507506978824;0.01547336186301234;-5.183599382482306e-07;-7.359640031798255e-07;4.75994838136932e-06
58.413241;7.762958533756136e-05;-1.0229313561128017e-06;4.0576411453041044e-07;-8.714240219726403e-07;1.2881485461769906e-06;7.799156795623717e-05;9.935061753717184;0.8411694851249745;0.015543478708670323;0.015475378547599589;-4.862750453431478e-07;-7.958686047278794e-07;4.805320735640462e-06
58.423241;7.762476132783464e-05;-1.038186538017453e-06;3.8451225767205053e-07;-9.087968876654262e-07;1.247364342871829e-06;7.793427040574848e-05;9.933638540427875;0.8412209541557004;0.015541453103623471;0.015477362848321238;-4.5287617385796423e-07;-8.569367340144433e-07;4.848877013476101e-06
58.433241;7.761775734250273e-05;-1.0538153947955034e-06;3.6388044104542877e-07;-9.435023663404904e-07;1.206422320525539e-06;7.787610434082999e-05;9.93229634372287;0.8412695228488645;0.015539436645506789;0.015479305814445104;-4.181164809349398e-07;-9.189373241589416e-07;4.890575532520974e-06
58.443241;7.76086069237807e-05;-1.0697498972029044e-06;3.438310653619733e-07;-9.753936347561438e-07;1.165491339000933e-06;7.781708264472879e-05;9.931032922164293;0.8413148029095178;0.01553743504294945;0.015481199422342067;-3.8194720709549e-07;-9.816271144434088e-07;4.930423624165173e-06
58.453241;7.759739936013946e-05;-1.0859199719051866e-06;3.2434936086929077e-07;-1.0043416715668689e-06;1.1247088409273493e-06;7.775727332737864e-05;9.929846115145153;0.8413565057639791;0.015535454122586983;0.015483036065087285;-3.4437205545892594e-07;-1.044778523198317e-06;4.968456313172452e-06
58.463241;7.758422152430626e-05;-1.1022829710592755e-06;3.0546191196132695e-07;-1.0302510364149229e-06;1.0841976953627481e-06;7.7696804682231e-05;9.928734577686068;0.8413944812565608;0.015533500058726005;0.015484809119444973;-3.054558142922909e-07;-1.1082046218801566e-06;5.004690532466676e-06
58.473241;7.756912173429754e-05;-1.1188335316516785e-06;2.872211488795936e-07;-1.0530588940611751e-06;1.044083731910384e-06;7.76358467896127e-05;9.927697817516538;0.8414286633815629;0.015531579148766338;0.015486513697313119;-2.6528417454437273e-07;-1.1717535992663703e-06;5.039107240504439e-06
58.483241;7.755211526333012e-05;-1.1355886148669892e-06;2.696834962087858e-07;-1.0727269425160955e-06;1.0044697712919911e-06;7.757458768168118e-05;9.926735843748896;0.8414589816009695;0.015529697408664308;0.015488146698148469;-2.2392931230173628e-07;-1.2352828089390937e-06;5.0716679485767975e-06
58.493241;7.753319091828706e-05;-1.1525584103876502e-06;2.529074551141793e-07;-1.089244790663697e-06;9.65400552677686e-07;7.751321677644102e-05;9.925848654759962;0.8414853274235029;0.015527860918751371;0.015489706517435283;-1.8145025900318123e-07;-1.2986493360194985e-06;5.1023293841634385e-06
58.503241;7.751230383933074e-05;-1.1697275571050887e-06;2.369556179729775e-07;-1.1026287281296186e-06;9.268796128991053e-07;7.745193628029406e-05;9.925035743931183;0.8415075519587175;0.015526077119688649;0.015491191727470975;-1.379265763041543e-07;-1.361721773527763e-06;5.131032007457278e-06
58.513241;7.748937651325433e-05;-1.1870614150209718e-06;2.2189325621180802e-07;-1.1129111062533107e-06;8.889134542855826e-07;7.739098643298014e-05;9.924295928307126;0.8415254626174339;0.015524355056998222;0.015492599656158798;-9.349717523657836e-08;-1.4243817120117384e-06;5.15768413748337e-06
58.523241;7.746431382762711e-05;-1.2045246763530918e-06;2.0778949107635268e-07;-1.1201264409769632e-06;8.515326733638241e-07;7.733063028498431e-05;9.923627740465621;0.8415388256036325;0.015522703264772541;0.01549392675181681;-4.8360317540409974e-08;-1.486504111208813e-06;5.182172490786508e-06
58.533241;7.743701810517053e-05;-1.222092491669846e-06;1.9472258784629656e-07;-1.1242939512849806e-06;8.147890354954093e-07;7.727110387001847e-05;9.923030320171561;0.8415473941273928;0.015521127473609403;0.015495170311290971;-2.7430736373342523e-09;-1.5479506021814834e-06;5.204388109805486e-06
58.543241;7.74073942390964e-05;-1.2397480000339798e-06;1.827718657929456e-07;-1.1254215073794865e-06;7.787362267047622e-07;7.721258474510738e-05;9.922503984116092;0.8415509746970533;0.015519630413024833;0.015496329885872628;4.3124174471620995e-08;-1.6085773494747415e-06;5.224250667401306e-06
58.553241;7.737534995842027e-05;-1.2574796015494142e-06;1.7199146714441625e-07;-1.1235386770638948e-06;7.434041597712607e-07;7.715519004645729e-05;9.9220497399972;0.8415494926536027;0.015518212687887133;0.015497406901978684;8.902968383958557e-08;-1.6682290631484366e-06;5.2417194324279426e-06
58.563241;7.734081468287825e-05;-1.2752831385995794e-06;1.624054578504082e-07;-1.1187129137552717e-06;7.087848616343383e-07;7.709898896250546e-05;9.921668096202959;0.8415429893205666;0.015516872849943093;0.01549840260129741;1.3478637494062313e-07;-1.7267419444277413e-06;5.256777863614408e-06
58.573241;7.730376923520975e-05;-1.293167696590544e-06;1.54026403733715e-07;-1.1110238387513922e-06;6.748323871292716e-07;7.704402546943212e-05;9.921358383456727;0.8415315493202098;0.015515607273210648;0.01549931633737399;1.8020947819658624e-07;-1.783975995898176e-06;5.26941907838313e-06
58.583241;7.72642499999104e-05;-1.3111724575655317e-06;1.4685048366417e-07;-1.1005347322277412e-06;6.414710733509346e-07;7.699034388903573e-05;9.921119346786151;0.84151522103804;0.015514411204638118;0.015500145630110264;2.251138654640853e-07;-1.8398423791891503e-06;5.2796502302732856e-06
58.593241;7.722233092478336e-05;-1.3293744581927631e-06;1.4084191870048524e-07;-1.0872911757574885e-06;6.086148314893974e-07;7.693799731861402e-05;9.920949909282756;0.841493971631424;0.015513279606042636;0.015500887736103901;2.693483667085677e-07;-1.8942900334118295e-06;5.2874966048511704e-06
58.603241;7.71781131019823e-05;-1.3478526323449056e-06;1.359485535460543e-07;-1.071329042835881e-06;5.761969752865295e-07;7.688703678950445e-05;9.920848753263067;0.8414676970270032;0.015512206635558976;0.01550154157041425;3.128141352704269e-07;-1.947263378922016e-06;5.293010883153838e-06
58.613241;7.713172424321379e-05;-1.3666340497182798e-06;1.321268485705671e-07;-1.0526875716903084e-06;5.44178423699136e-07;7.683749303887944e-05;9.9208136742638;0.8414362758833368;0.015511185815987413;0.015502108343637449;3.554444120680038e-07;-1.9986793351564657e-06;5.296289332895298e-06
58.623241;7.708329686971149e-05;-1.3856826730319495e-06;1.2934485013491626e-07;-1.0314310797582914e-06;5.125147877874201e-07;7.678934993723976e-05;9.92084206605059;0.8413996306946084;0.015510211653389299;0.015502590698713606;3.9717780975299795e-07;-2.048439678227563e-06;5.2974713114734824e-06
58.633241;7.703293511350532e-05;-1.4049259851538894e-06;1.2756898295322482e-07;-1.007652873945801e-06;4.811322468995403e-07;7.67425303778984e-05;9.920931701872421;0.8413577539983348;0.015509280895074869;0.015502991479929543;4.3795343046773967e-07;-2.096449746123619e-06;5.296714414735412e-06
58.643241;7.698071945983977e-05;-1.4242785955380697e-06;1.2674571136519177e-07;-9.814507174967945e-07;4.499558904714401e-07;7.669691894609141e-05;9.921080867002612;0.8413106493001464;0.01550839266391693;0.01550331284346437;4.777156843302456e-07;-2.1426283322852806e-06;5.2941597483836316e-06
58.653241;7.692673323760567e-05;-1.4436548163933825e-06;1.267914143073737e-07;-9.529021672645412e-07;4.1895593233343463e-07;7.665239426102722e-05;9.921288485642247;0.8412582635630708;0.01550754782137847;0.015503556231374288;5.164160114740149e-07;-2.1869184679580556e-06;5.289913221073316e-06
58.663241;7.687106642789013e-05;-1.4629616876021155e-06;1.2759901561723442e-07;-9.220655081922574e-07;3.8815882774223976e-07;7.66088445032711e-05;9.921554555612692;0.8412005310318086;0.015506747679616082;0.01550372274591257;5.540251647342084e-07;-2.2293004032674967e-06;5.2840497090339156e-06
58.673241;7.681380693476826e-05;-1.482076528611053e-06;1.2905246790979249e-07;-8.889982096094777e-07;3.57626063246694e-07;7.65661749440015e-05;9.921879899310504;0.8411374604358074;0.01550599273604283;0.01550381301160356;5.905353078974788e-07;-2.2697862809186145e-06;5.276630980906548e-06
58.683241;7.675504863547054e-05;-1.5008528268938231e-06;1.3104137263866926e-07;-8.537681187038083e-07;3.274372632220066e-07;7.6524315978846e-05;9.922264899834083;0.841069158916762;0.015505282417527591;0.015503827179527332;6.259302282060463e-07;-2.3083812511234327e-06;5.267725696659221e-06
58.693241;7.669490971467628e-05;-1.5191542251972332e-06;1.3348007625733153e-07;-8.164501577220164e-07;2.9768317381096197e-07;7.648322946256485e-05;9.922708590967156;0.8409957808490718;0.015504615533218764;0.01550376535988185;6.601750972780226e-07;-2.3450539749147383e-06;5.257403989211122e-06
58.703241;7.663353622363996e-05;-1.5368756124204603e-06;1.3632117814284997e-07;-7.771261857073254e-07;2.6845298756703846e-07;7.644290880835867e-05;9.923208637890712;0.8409174015855491;0.015503990600177858;0.015503627910606966;6.932497002252626e-07;-2.3797659921573473e-06;5.245714915078196e-06
58.713241;7.65710995945498e-05;-1.5539509254853832e-06;1.395252682540198e-07;-7.358937910713306e-07;2.398245578409345e-07;7.640337285314715e-05;9.923761305892407;0.840833891797307;0.015503405994248896;0.015503415806146144;7.251593923810427e-07;-2.4125126272700688e-06;5.232686502351367e-06
58.723241;7.650780172996244e-05;-1.5703520536510633e-06;1.4300589639387553e-07;-6.92864371723888e-07;2.1186590483041826e-07;7.636466433769899e-05;9.92436188989929;0.8407449461881035;0.015502860144879576;0.015503130783445887;7.559061184592852e-07;-2.4433173275628354e-06;5.2183389317433844e-06
58.733241;7.644386926185713e-05;-1.586071068348215e-06;1.4663462113404523e-07;-6.481682723675223e-07;1.8462902742040095e-07;7.632685683878749e-05;9.92500630254812;0.8406502272755807;0.015502351727822168;0.01550277488746282;7.854858560570509e-07;-2.4722106143258608e-06;5.202684179849391e-06
58.743241;7.637953318107195e-05;-1.601099938809332e-06;1.5030280779141796e-07;-6.0200075359197e-07;1.5813001992031127e-07;7.629004478969923e-05;9.92569227407486;0.8405494229778926;0.015501879645282289;0.015502350320024661;8.139224460253507e-07;-2.4992264848751363e-06;5.185720216919967e-06
58.753241;7.631501782925674e-05;-1.6154221319765785e-06;1.5395693409785444e-07;-5.546694834202499e-07;1.3234403618125662e-07;7.625430418982218e-05;9.926418915361625;0.840442229027632;0.01550144269870642;0.015501859860966008;8.412802418201805e-07;-2.5243967873178104e-06;5.167422887050083e-06
58.763241;7.625054116120085e-05;-1.6290175315838047e-06;1.5759101450172093e-07;-5.065847287540567e-07;1.0722434171801232e-07;7.621966604958674e-05;9.927185651355641;0.840328388684707;0.015501039384292117;0.015501306766780352;8.676393813314248e-07;-2.547742770597663e-06;5.1477330897718e-06
58.773241;7.618631064930644e-05;-1.641867532965536e-06;1.6123404087444588e-07;-4.582031909271861e-07;8.271673592594781e-08;7.618613571990369e-05;9.927991601029273;0.8402077603702557;0.015500668492685492;0.015500693587219384;8.930637657643093e-07;-2.5692911716890892e-06;5.1265546441338985e-06
58.783241;7.612252427178587e-05;-1.6539414823534589e-06;1.6494607975632614e-07;-4.0997672607408013e-07;5.876140710723611e-08;7.615372422404663e-05;9.928835360687733;0.84008035460645;0.01550032983005873;0.015500021221360022;9.175868237381524e-07;-2.589093901560289e-06;5.103762781548712e-06
58.793241;7.605939035757653e-05;-1.6651722709333528e-06;1.6881570442571067e-07;-3.6232165586993206e-07;3.5298388297086265e-08;7.6122453756039e-05;9.92971536074784;0.8399463154471177;0.015500023690591407;0.015499289630837862;9.412258818614398e-07;-2.6072137802387517e-06;5.07922256298798e-06
58.803241;7.599715360210782e-05;-1.6754423921372887e-06;1.729531867831331e-07;-3.15590553468513e-07;1.2277720641668599e-08;7.609234460580138e-05;9.930630750127229;0.839805837548635;0.015499750026440657;0.015498499317853553;9.640118148766324e-07;-2.62370756364548e-06;5.052829084313943e-06
58.813241;7.593609666645811e-05;-1.6845886316997624e-06;1.7748536588294752e-07;-2.7005763952068464e-07;-1.0327243855733412e-08;7.606339253861926e-05;9.93158157316773;0.8396591359387963;0.015499508816788663;0.015497652292840303;9.859983370214369e-07;-2.63863963934421e-06;5.02453966153671e-06
58.823241;7.587650244706448e-05;-1.69242981733629e-06;1.8255988648954597e-07;-2.2593125279712362e-07;-3.25041998728631e-08;7.603554535077584e-05;9.932567982815568;0.8395064993931767;0.015499300835529785;0.015496752922078003;1.0072389883279886e-06;-2.6520981378705867e-06;4.9943662591540724e-06
58.833241;7.581860825607767e-05;-1.6988015970040881e-06;1.883429265430964e-07;-1.8336938091921125e-07;-5.419986512399392e-08;7.600870365341679e-05;9.933589603214442;0.8393482916725407;0.015499127768522246;0.015495808397703788;1.0277659195967551e-06;-2.664191943979088e-06;4.96236050041768e-06
58.843241;7.576259507411799e-05;-1.7035641510203182e-06;1.94998538477757e-07;-1.424864020008962e-07;-7.534886005239546e-08;7.598274466769291e-05;9.93464526216637;0.8391849053526984;0.015498991611260084;0.015494827585469455;1.0475966021910414e-06;-2.675044248961189e-06;4.928615846619482e-06
58.853241;7.570861166878035e-05;-1.7065892208457249e-06;2.0267114090328235e-07;-1.0335970157132671e-07;-9.592269763052012e-08;7.595754349439047e-05;9.935732948433502;0.8390167636169681;0.015498893508564888;0.015493819177211553;1.066750250704851e-06;-2.6847970659078465e-06;4.893259086370604e-06
58.863241;7.565679863351542e-05;-1.7077534909542032e-06;2.114819768511031e-07;-6.603337771470235e-08;-1.1596124607769003e-07;7.593297463289161e-05;9.936850394608996;0.8388443766716587;0.015498832683754913;0.015492790752560175;1.0852608448939514e-06;-2.6936214161800573e-06;4.856424795914675e-06
58.873241;7.560729151803537e-05;-1.7069356281421035e-06;2.2152062513018862e-07;-3.0517089222036095e-08;-1.3556858376698197e-07;7.59088926347784e-05;9.937995925858823;0.8386683926671947;0.01549880648971977;0.015491748638211724;1.1031952145140474e-06;-2.701716028853119e-06;4.818245766774767e-06
58.883241;7.556021036687612e-05;-1.7040097566510707e-06;2.3282853455305608e-07;3.2061720161698566e-09;-1.548826286977611e-07;7.588513102680026e-05;9.93916882062693;0.838489554425381;0.015498811884913777;0.01549069853834547;1.120665630379725e-06;-2.7092826454268285e-06;4.77885420754506e-06
58.893241;7.551564797064047e-05;-1.6988379202064544e-06;2.4540357712532246e-07;3.5157518921556886e-08;-1.7403361448079328e-07;7.586154216806198e-05;9.94036935160078;0.8383085786942729;0.015498847015677632;0.01548964644731358;1.1378142933915685e-06;-2.7164908766953875e-06;4.738358778189767e-06
58.903241;7.547365688834987e-05;-1.6912733918680736e-06;2.5922289378275434e-07;6.534077182064113e-08;-1.931168581527095e-07;7.583801977983767e-05;9.941598714061927;0.8381260745628287;0.01549891118823048;0.015488598687301592;1.1547782769809979e-06;-2.7234573455987596e-06;4.6968233595934e-06
58.913241;7.543424005632545e-05;-1.681192536368847e-06;2.7423732242740274e-07;9.3740675529749e-08;-2.1218912275180107e-07;7.581447308072431e-05;9.9428588710045;0.8379425394741763;0.015499003501519561;0.01548756148854373;1.171670537607698e-06;-2.7302475355838275e-06;4.6542818716981276e-06
58.923241;7.53973618496799e-05;-1.6685385442580599e-06;2.9035203090892205e-07;1.2033957740613846e-07;-2.312770247280601e-07;7.57908056083111e-05;9.944152486735593;0.8377583849290308;0.01549912205679437;0.015486541286991375;1.1885868664056366e-06;-2.73689300915082e-06;4.6107500110862585e-06
58.933241;7.536297466444387e-05;-1.6533398638837802e-06;3.074372791859492e-07;1.4512513790097287e-07;-2.503902137804708e-07;7.576693327786499e-05;9.945482813350226;0.8375739871212642;0.015499264191817016;0.01548554594197171;1.2056145795028968e-06;-2.7433992456056696e-06;4.566216961699316e-06
58.943241;7.533103583422202e-05;-1.635695849906203e-06;3.253466658134487e-07;1.6808137073118706e-07;-2.6952491289894545e-07;7.57428131604613e-05;9.946853401429426;0.8373897851325679;0.015499426495635934;0.015484585832129461;1.2228212687168576e-06;-2.7497382333436707e-06;4.520649438011796e-06
58.953241;7.530150688179118e-05;-1.6157438736213104e-06;3.439289766711479e-07;1.8919518091083627e-07;-2.8865536509388467e-07;7.571843816003154e-05;9.948267379834158;0.837206328367486;0.015499604614412106;0.015483673165158312;1.2402247107293691e-06;-2.7558602838241476e-06;4.473992227492678e-06
58.963241;7.527435250000884e-05;-1.5936453889082167e-06;3.630396891912243e-07;2.0847544547566103e-07;-3.077322972305331e-07;7.569379774974073e-05;9.949726256886104;0.837024188817163;0.015499793595125981;0.015482819669540534;1.2577742689268966e-06;-2.761733376587413e-06;4.4261470238830165e-06
58.973241;7.524954655033573e-05;-1.569619356228237e-06;3.825373823420028e-07;2.2594431864626792e-07;-3.26694849309015e-07;7.566884673809611e-05;9.951229199020883;0.8368438558615545;0.015499988617766716;0.01548203509656799;1.2753691757801802e-06;-2.7673774919133892e-06;4.3769619572770125e-06
58.983241;7.522707378886386e-05;-1.5439761031582975e-06;4.0227216595525155e-07;2.4160813189134193e-07;-3.4548728270594483e-07;7.564350185092404e-05;9.952773435806034;0.8366657314956343;0.015500185536755764;0.015481327441977232;1.292891229659334e-06;-2.7728651416346426e-06;4.326247602533192e-06
58.993241;7.520693229065017e-05;-1.5170964584507792e-06;4.2208776011201234e-07;2.554476801522082e-07;-3.6407360330745813e-07;7.56176602918833e-05;9.954355004513882;0.8364901854074922;0.015500380146665483;0.015480703630374262;1.3102172444534191e-06;-2.778295817971461e-06;4.273813875672883e-06
59.003241;7.518914147570367e-05;-1.489369714210875e-06;4.418489468293038e-07;2.674301961174282e-07;-3.8244663583876406e-07;7.55912289929041e-05;9.955969255540714;0.8363175951093508;0.01550056678237596;0.01548016961813262;1.3272088483527127e-06;-2.783786502913858e-06;4.219521636436466e-06
59.013241;7.517374093282439e-05;-1.4611426017401998e-06;4.614656090270115e-07;2.775312414420282e-07;-4.0062644209997976e-07;7.556413785936022e-05;9.957611491634097;0.836148323431477;0.015500738805677254;0.015479729735659958;1.3437044844087956e-06;-2.7894797288676225e-06;4.163313672583796e-06
59.023241;7.516077260652775e-05;-1.4327126403028513e-06;4.808720566778415e-07;2.8576644111424283e-07;-4.186479425979375e-07;7.5536328188733e-05;9.959277459549247;0.8359826276590115;0.015500890199942604;0.015479386243113118;1.3595389923926466e-06;-2.7955267269711118e-06;4.1051929038708095e-06
59.033241;7.515025022336903e-05;-1.4043365781928558e-06;4.999948266501644e-07;2.921985026402732e-07;-4.365479381365522e-07;7.550774399195118e-05;9.960963398439349;0.835820581799123;0.015501015360645218;0.01547913988856024;1.3745698248920413e-06;-2.8020552462569046e-06;4.045177047547023e-06
59.043241;7.51421330334424e-05;-1.3762188694082868e-06;5.187428063731076e-07;2.9689115369634235e-07;-4.543614262919415e-07;7.547833043788162e-05;9.96266644692128;0.8356620750271894;0.01550110803843313;0.015478990735395489;1.388677132572024e-06;-2.8091660664172057e-06;3.9832721046211e-06
59.053241;7.513632726226803e-05;-1.348502082013118e-06;5.37002438065089e-07;2.998572205171298e-07;-4.7212262571328397e-07;7.54480265252643e-05;9.964385243589904;0.8355068619933301;0.015501161866534375;0.015478938128983289;1.4017575473383127e-06;-2.816955978669989e-06;3.919462796580389e-06
59.063241;7.513270232202549e-05;-1.3212861550445559e-06;5.54647943218284e-07;3.010495437359081e-07;-4.898590476680274e-07;7.541676862113843e-05;9.966119304966734;0.8353546242326245;0.015501171775695648;0.01547897975908583;1.4137250394841962e-06;-2.825535771754655e-06;3.853710924181926e-06
59.073241;7.513110253116311e-05;-1.2946632995547045e-06;5.715675597320742e-07;3.003747425036269e-07;-5.075829319109816e-07;7.538450495831286e-05;9.967867907366252;0.8352050359272856;0.015501134489950127;0.015479111437889723;1.4244995971714833e-06;-2.8350259412482988e-06;3.785967624106642e-06
59.083241;7.513137015038176e-05;-1.2687367484326904e-06;5.8767178346298e-07;2.9769999195582866e-07;-5.252917654807384e-07;7.535119847222901e-05;9.969630771543978;0.8350578314897736;0.015501047881176006;0.01547932845126432;1.4339948482549335e-06;-2.845538501726853e-06;3.7161914985986367e-06
59.093241;7.513337400495178e-05;-1.243615015709647e-06;6.028840946556872e-07;2.9286239805046776e-07;-5.429805754041345e-07;7.531682532663262e-05;9.971409579492764;0.8349128112979205;0.015500910304644339;0.015479626392840735;1.4421233585133767e-06;-2.8571703709300636e-06;3.6443529376550763e-06
59.103241;7.513701682232269e-05;-1.2194015478973062e-06;6.171279988983979e-07;2.856902891609511e-07;-5.606610265943443e-07;7.528138806967828e-05;9.973207491006102;0.8347697698465093;0.015500720818688292;0.015480000317029488;1.4487945317031282e-06;-2.8700120580270364e-06;3.5704281290921335e-06
59.113241;7.51422342700755e-05;-1.1961951534280741e-06;6.303150900946171e-07;2.760257978666132e-07;-5.783657456397101e-07;7.524492642983953e-05;9.975027527897664;0.8346284511654924;0.015500479172581487;0.015480444415317068;1.4538960056180437e-06;-2.884150870138553e-06;3.4943991407416623e-06
59.123241;7.514900580379079e-05;-1.1740928727692797e-06;6.423592764278875e-07;2.6373261175903775e-07;-5.961298753165785e-07;7.520749609311734e-05;9.976872433367047;0.8344885918075541;0.015500184417078055;0.015480953184370226;1.4572969057583917e-06;-2.8996622156850055e-06;3.4162548891507972e-06
59.133241;7.515735395828738e-05;-1.1531822657975855e-06;6.532107902289726e-07;2.4869101234698546e-07;-6.139841236695491e-07;7.516913652798468e-05;9.978745278190164;0.8343499996656006;0.015499833691362845;0.01548152223498459;1.4588732311369666e-06;-2.9165887514370263e-06;3.3359965735637717e-06
59.143241;7.51673205856233e-05;-1.1335335588133096e-06;6.628584943210907e-07;2.3080576502173466e-07;-6.319765534793137e-07;7.512987224400058e-05;9.980648877897712;0.8342125766941455;0.015499422717954047;0.01548214776788072;1.458514774942839e-06;-2.934920188696942e-06;3.2536639502860877e-06
59.153241;7.51789559587629e-05;-1.1152013831432023e-06;6.713057971444161e-07;2.1001728769687672e-07;-6.501965872500743e-07;7.508973480006552e-05;9.982584743086424;0.8340762633200551;0.01549894723339684;0.015482825838954413;1.4561051141314767e-06;-2.954609204445048e-06;3.1693527347825025e-06
59.163241;7.519232171878727e-05;-1.0982241113224432e-06;6.785732875361398e-07;1.8628978839126313e-07;-6.687743686825859e-07;7.504876348584935e-05;9.984552942115647;0.8339410047697011;0.015498403745486793;0.015483552686383297;1.4514970483295893e-06;-2.975599944313112e-06;3.0831863134782824e-06
59.173241;7.520747383163489e-05;-1.0826168543706171e-06;6.847146091682875e-07;1.595933241579464e-07;-6.878559587954956e-07;7.50069996541e-05;9.986552465517521;0.8338068012413278;0.015497789569455848;0.015484325687517142;1.444512827763584e-06;-2.9978178590535143e-06;2.9952784981785034e-06
59.183241;7.522443439183175e-05;-1.0683679725256541e-06;6.89806038786981e-07;1.299006990212784e-07;-7.075788698753889e-07;7.496450092949807e-05;9.98858150081057;0.8336737922329011;0.015497103486529175;0.015485143793902673;1.434968863516092e-06;-3.021148974606286e-06;2.9057410401365936e-06
59.193241;7.524317564088359e-05;-1.0554342158717435e-06;6.939315705260298e-07;9.719654225839641e-08;-7.280624543105307e-07;7.49213382270168e-05;9.99063761587774;0.8335422863951345;0.015496346241793345;0.015486007500890075;1.4226909293986709e-06;-3.0454429010151722e-06;2.814707965633877e-06
59.203241;7.526362154770366e-05;-1.0437228128610162e-06;6.97183312568593e-07;6.148937599575974e-08;-7.494012340998504e-07;7.487756246086903e-05;9.992717566915559;0.8334126730941058;0.015495519700021478;0.015486918602052736;1.407512642152638e-06;-3.070534226457837e-06;2.7223319582371886e-06
59.213241;7.528566733022681e-05;-1.0330827084302572e-06;6.996632459752896e-07;2.2812679094158e-08;-7.716551553541289e-07;7.483319362090775e-05;9.994817044059744;0.8332852824712993;0.015494626262974915;0.015487879491147454;1.3892732155930864e-06;-3.0962690298429745e-06;2.62877360380793e-06
59.223241;7.530920677935088e-05;-1.0233248903632252e-06;7.014852491989074e-07;-1.8796356043336875e-08;-7.948525849716687e-07;7.478824479729233e-05;9.996930836491925;0.8331603117694146;0.015493669291180191;0.015488892419463345;1.3678239081506283e-06;-3.122494518108715e-06;2.534196761751901e-06
59.233241;7.533414841048851e-05;-1.0142388681686071e-06;7.027751167477394e-07;-6.332201737929471e-08;-8.190059265496906e-07;7.474274128139817e-05;9.999053258736815;0.8330378467794446;0.015492653420461367;0.015489958975773904;1.3430450541625897e-06;-3.149011043138053e-06;2.4387589036931583e-06
59.243241;7.536040517131936e-05;-1.005583847651173e-06;7.036594956790881e-07;-1.1076355203297028e-07;-8.441259421104944e-07;7.469672171475627e-05;10.00117922466756;0.8329179345332335;0.015491584707214961;0.015491079196299553;1.3148673005405276e-06;-3.1755613367018812e-06;2.3426051335257666e-06
59.253241;7.538787132230409e-05;-9.970745363711513e-07;7.042557365557964e-07;-1.6111001139333402e-07;-8.702403336411318e-07;7.465023090857183e-05;10.0033053663193;0.8328006205995991;0.015490470356903683;0.015492250652449177;1.283297061071698e-06;-3.2018827746992903e-06;2.245869689201389e-06
59.263241;7.541641671945127e-05;-9.883833504835386e-07;7.046729632025488e-07;-2.143283849854853e-07;-8.974019961631125e-07;7.460331211151852e-05;10.005429614769437;0.8326859307842457;0.015489317256858778;0.015493468592609886;1.2484300008281237e-06;-3.22775858842633e-06;2.1486895373859784e-06
