time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.273241;7.544589621384136e-05;-9.791705193969078e-07;7.050175954773355e-07;-2.7034652767299365e-07;-9.256653954843723e-07;7.455601396772933e-05;10.007549704469508;0.8325738861764431;0.015488130480648529;0.015494726937632625;1.2104236395779293e-06;-3.253015826217773e-06;2.051230702130757e-06
59.283241;7.547616186581706e-05;-9.691193977348338e-07;7.053975420179673e-07;-3.290341269846485e-07;-9.550686560801333e-07;7.45084010186776e-05;10.009661994810404;0.8324645571897799;0.015486913304069821;0.015496019568013173;1.1694509459784372e-06;-3.27749135509164e-06;1.953696510266629e-06
59.293241;7.550706970312311e-05;-9.579439037971403e-07;7.059196732735795e-07;-3.9021247195300637e-07;-9.85643036762354e-07;7.446053811426817e-05;10.011761356395205;0.8323580582770702;0.015485667795795511;0.015497341566820366;1.125669417524788e-06;-3.301008850922008e-06;1.856305311310664e-06
59.303241;7.553846851113396e-05;-9.453823721699903e-07;7.066875391805724e-07;-4.536662574600251e-07;-1.0174129986883137e-06;7.441246276476953e-05;10.013842302532776;0.8322544864153603;0.015484394841865473;0.015498689354213929;1.0791983488960274e-06;-3.3233773511273623e-06;1.7592643470368643e-06
59.313241;7.557019741962027e-05;-9.312091669335283e-07;7.078023399999432e-07;-5.191417948720133e-07;-1.0503893206980013e-06;7.436416760605808e-05;10.015900590067213;0.8321538674199885;0.015483094463010466;0.015500059562275546;1.03010589420238e-06;-3.3444083801248895e-06;1.662761655448138e-06
59.323241;7.560211120269253e-05;-9.152586630117329e-07;7.09337089359986e-07;-5.863653850723456e-07;-1.0845808617795823e-06;7.43155964391494e-05;10.017933888939057;0.8320561480745238;0.015481766450230772;0.015501448327489082;9.784177550819531e-07;-3.363937766354566e-06;1.5669829303948066e-06
59.333241;7.563409163108697e-05;-8.974399149260744e-07;7.112894618125082e-07;-6.550785264813737e-07;-1.1200025261939565e-06;7.426666860702196e-05;10.019940735939107;0.8319612595695667;0.015480410547582223;0.01550285185984141;9.24144396318319e-07;-3.3818244527253598e-06;1.4721405112039443e-06
59.343241;7.566603662666695e-05;-8.777416906664868e-07;7.135824869415575e-07;-7.250520402289284e-07;-1.1566666687506407e-06;7.421732108000126e-05;10.021919064059174;0.8318691839669087;0.015479027121288947;0.015504267088901104;8.67316186472846e-07;-3.3979344179221804e-06;1.3784809728028911e-06
59.353241;7.569785877483833e-05;-8.562315947286096e-07;7.161339549248268e-07;-7.960766131719407e-07;-1.1945824839262755e-06;7.416753116146997e-05;10.023865862959454;0.8317799740963446;0.015477618343699748;0.015505691376732817;8.079905700253024e-07;-3.4121409196152875e-06;1.2862615336947919e-06
59.363241;7.572948362049666e-05;-8.330392369144597e-07;7.189137150778346e-07;-8.67960067713562e-07;-1.2337622159327614e-06;7.411730521448483e-05;10.025777582952896;0.8316937527242041;0.015476188404601984;0.015507122098484984;7.46229265648178e-07;-3.424337077349671e-06;1.1957226822554755e-06
59.373241;7.576085090121549e-05;-8.08322548659838e-07;7.219164139496247e-07;-9.405288472127206e-07;-1.274218234561547e-06;7.406665806974826e-05;10.027650744598368;0.8316106707669603;0.015474743014073146;0.015508556997777333;6.821020741346606e-07;-3.434449537591643e-06;1.107072590063579e-06
59.383241;7.57919421928066e-05;-7.822352548960309e-07;7.250985211600199e-07;-1.0136123280481815e-06;-1.3159522890832703e-06;7.40156205402995e-05;10.029482574258445;0.8315308469828385;0.015473289519543139;0.015509995015727779;6.15722909356756e-07;-3.442461265861575e-06;1.0204837420981096e-06
59.393241;7.582280506947099e-05;-7.549095343118732e-07;7.283749883630099e-07;-1.0870250343091906e-06;-1.3589361022398705e-06;7.3964265382845e-05;10.031271065495012;0.8314543677211995;0.015471837461449204;0.01551143722781529;5.472712124571847e-07;-3.4484281271593124e-06;9.360953149383694e-07
59.403241;7.585353940009973e-05;-7.264518040876983e-07;7.316669570525576e-07;-1.1605634426880054e-06;-1.403092627137953e-06;7.391271414950546e-05;10.033014343556726;0.8313813473223683;0.015470398255447793;0.01551288757760871;4.769814259252038e-07;-3.45246475909221e-06;8.540029560546184e-07
59.413241;7.588425780743506e-05;-6.969472106303274e-07;7.349263040620128e-07;-1.234013083410797e-06;-1.448300629521497e-06;7.386111862827356e-05;10.03470972951998;0.8313119517307687;0.015468983909443214;0.015514352583847948;4.051158777432724e-07;-3.4547157666795258e-06;7.742599957695782e-07
59.423241;7.591504914280762e-05;-6.664744910257542e-07;7.381222235968805e-07;-1.3071597098080813e-06;-1.4944297666087942e-06;7.380963953396878e-05;10.036353209555722;0.8312463281285456;0.015467605757236732;0.015515839794858748;3.319444537936114e-07;-3.4553336101780577e-06;6.969151912689057e-07
59.433241;7.594596786775631e-05;-6.351271084994134e-07;7.412318842203175e-07;-1.3797999757157523e-06;-1.5413718819721676e-06;7.375844829667506e-05;10.037939883148704;0.8311845446680335;0.015466273364449912;0.015517355803062806;2.5773704449754917e-07;-3.454458373944184e-06;6.220475322199766e-07
59.443241;7.597705393727551e-05;-6.03019545320488e-07;7.442592304117037e-07;-1.4517492987475965e-06;-1.5890269311783656e-06;7.370775526222519e-05;10.039464756826101;0.8311266415511982;0.01546499358295464;0.01551890491824304;1.8275301385501858e-07;-3.4521997066254247e-06;5.497725482746227e-07
59.453241;7.600835729225279e-05;-5.702677228238086e-07;7.47249477207664e-07;-1.5228362466735846e-06;-1.6372777370060455e-06;7.365782655735602e-05;10.04092336970872;0.8310727404652443;0.015463770345626245;0.015520489421952766;1.0722140111976152e-07;-3.4486333034667458e-06;4.802343893248416e-07
59.463241;7.603993723990187e-05;-5.369670910492345e-07;7.502746677304788e-07;-1.5928931450498384e-06;-1.6860031800637667e-06;7.36089495379362e-05;10.042312629590482;0.8310231073776817;0.01546260569940067;0.01552211103919142;3.13284785422019e-08;-3.443813513114476e-06;4.135904825447283e-07
59.473241;7.607184285636203e-05;-5.03191269091883e-07;7.534227359089551e-07;-1.6617661525311987e-06;-1.7350899467721509e-06;7.356137926963014e-05;10.0436312072893;0.830978112752818;0.015461501271510662;0.015523772130443139;-4.476918654605027e-08;-3.4377913303228975e-06;3.4998686949915625e-07
59.483241;7.610409334921157e-05;-4.690075759987323e-07;7.568002777426336e-07;-1.7293256704850003e-06;-1.7843962053413773e-06;7.35153252902879e-05;10.044878884221465;0.8309381382618187;0.01546045869917459;0.015525475628166316;-1.209227908443122e-07;-3.4306315581510333e-06;2.8952969520738747e-07
59.493241;7.613665932810358e-05;-4.3449447112775696e-07;7.605213980384122e-07;-1.7954656686325955e-06;-1.833711854027696e-06;7.347097344669712e-05;10.046056083795573;0.8309035309724234;0.015459479680370947;0.015527224714211913;-1.9698891615448934e-07;-3.422419644566084e-06;2.3226141155134224e-07
59.503241;7.616944929234161e-05;-3.997516561301317e-07;7.646912597491322e-07;-1.8600991795013805e-06;-1.8827764193556947e-06;7.342851042895396e-05;10.047163854348515;0.8308746262736045;0.015458566624777875;0.015529023672198019;-2.728395308990571e-07;-3.4132490632039786e-06;1.7815345226648095e-07
59.513241;7.620233365497764e-05;-3.649061207722414e-07;7.694113778420228e-07;-1.923134422705637e-06;-1.9313324886888637e-06;7.338813347762652e-05;10.048203216324167;0.830851796833789;0.01545772259541316;0.015530878117331741;-3.4837217061557497e-07;-3.403207155780845e-06;1.2713129884226333e-07
59.523241;7.623521184931659e-05;-3.3010408033446504e-07;7.747874875745131e-07;-1.984445287369897e-06;-1.9791553282232675e-06;7.335004303290007e-05;10.049174571345517;0.8308354432806899;0.015456950476710488;0.015532792984635318;-4.235141388282323e-07;-3.3923792926503906e-06;7.911453492901386e-08
59.533241;7.626804554178376e-05;-2.954755418562861e-07;7.809169294874634e-07;-2.043874376399839e-06;-2.0260527572198567e-06;7.331443205690743e-05;10.050078126492892;0.8308258813201832;0.01545625280669871;0.015534770855126738;-4.98208837118167e-07;-3.3808656299894105e-06;3.403012873172422e-08
59.543241;7.630081502839361e-05;-2.611067170514114e-07;7.878821467072236e-07;-2.1012711756954202e-06;-2.0718629600229435e-06;7.328147694791831e-05;10.050914532073193;0.8308232522934795;0.015455631891501809;0.015536812531650686;-5.723978783450331e-07;-3.368785674599267e-06;-8.201889234899398e-09
59.553241;7.633347131702701e-05;-2.270537056409964e-07;7.957591195917616e-07;-2.156531897614485e-06;-2.1164553980904184e-06;7.325133184221608e-05;10.051685098181723;0.8308275674005683;0.015455089782239287;0.015538917908374025;-6.46025367870933e-07;-3.3562566310795697e-06;-4.7669035508370364e-08
59.563241;7.636593829050587e-05;-1.933658999954663e-07;8.046167120668037e-07;-2.209612141977076e-06;-2.159722069845238e-06;7.32241311303906e-05;10.052391627094833;0.8308387971239818;0.015454628840531493;0.015541085442002235;-7.190570467485334e-07;-3.343371533745514e-06;-8.443955951715346e-08
59.573241;7.63981313014121e-05;-1.6007988813666922e-07;8.14509987509283e-07;-2.260516267967914e-06;-2.2015571189502637e-06;7.319999377651242e-05;10.053036059441302;0.8308568836263348;0.015454252860000496;0.015543311657099414;-7.914696681078407e-07;-3.33019639843322e-06;-1.185421342064025e-07
59.583241;7.642995743124428e-05;-1.2720873810789234e-07;8.254829305978662e-07;-2.3092680370664943e-06;-2.2418504344283302e-06;7.31790215187875e-05;10.05362040919741;0.8308816792861258;0.015453967858821395;0.01554559203235778;-8.63205184899438e-07;-3.3167716892304784e-06;-1.4997322995204002e-07
59.593241;7.646130936996224e-05;-9.477292050724087e-08;8.375872827531079e-07;-2.3558744885151607e-06;-2.2805105263439833e-06;7.316129052026438e-05;10.054146860087522;0.8309129236961919;0.015453781662890138;0.01554792216796012;-9.341588840493124e-07;-3.303109467030488e-06;-1.7871831298777133e-07
59.603241;7.649205916138185e-05;-6.284423676745632e-08;8.509082870235084e-07;-2.4003216932803827e-06;-2.317484305209176e-06;7.314685146560882e-05;10.054617704629912;0.8309503311648664;0.015453701927401371;0.015550298087002336;-1.0042203606101225e-06;-3.289195592161716e-06;-2.0477382354945013e-07
59.613241;7.652203118630099e-05;-3.154616056859959e-08;8.65571365821725e-07;-2.442595173595458e-06;-2.352751800305708e-06;7.313573641693713e-05;10.055035329581045;0.8309937002615876;0.015453733700563632;0.015552715832217333;-1.0733057632860168e-06;-3.2750076602125682e-06;-2.2816879401252667e-07
59.623241;7.65509833738432e-05;-1.0141198048409932e-09;8.81722733531787e-07;-2.4826856272116524e-06;-2.3863131564844772e-06;7.312794363282977e-05;10.055402056251944;0.8310429277412623;0.015453878863426746;0.015555170973173058;-1.1413482553130342e-06;-3.2605341374340498e-06;-2.489823027012653e-07
59.633241;7.657864055001057e-05;2.8648617459556208e-08;8.995023560929367e-07;-2.5205861027924424e-06;-2.4181738299949306e-06;7.312341585822142e-05;10.055719853366847;0.8310979288601833;0.0154541378369576;0.01555765855961051;-1.2082603703175977e-06;-3.2457759010014036e-06;-2.6735105897102427e-07
59.643241;7.66047329738754e-05;5.7381642858915604e-08;9.190238303171358e-07;-2.5562912577370567e-06;-2.448326820858361e-06;7.31220454588407e-05;10.05599004454985;0.8311585288451949;0.015454510955425655;0.015560173659834154;-1.2739053825201126e-06;-3.230743777919034e-06;-2.8346576932898944e-07
59.653241;7.662899403623717e-05;8.513460810961196e-08;9.403582632693354e-07;-2.5897942349597906e-06;-2.4767474173579306e-06;7.312369796794528e-05;10.056212755586776;0.8312244110558566;0.015454998232226043;0.01556271221629689;-1.3381017189363884e-06;-3.215458171823531e-06;-2.975617038288719e-07
59.663241;7.665115224968826e-05;1.1182976435425572e-07;9.635219929103147e-07;-2.6210885535905904e-06;-2.5033991469744963e-06;7.31282399394859e-05;10.056386968810333;0.8312951768584524;0.015455599040021082;0.015565271202505851;-1.4006440339422332e-06;-3.1999383056494934e-06;-3.099143263674776e-07
59.673241;7.667095104652323e-05;1.3735854254837663e-07;9.88479089723043e-07;-2.650171184346879e-06;-2.5282400097359712e-06;7.313555678812737e-05;10.056511344795679;0.8313704321719175;0.015456312378685756;0.015567847302080308;-1.4613227362275636e-06;-3.1841941827589002e-06;-3.208379073703198e-07
59.683241;7.668818339869565e-05;1.6161272416548455e-07;1.0151595839917666e-06;-2.6770465454931868e-06;-2.551233226640788e-06;7.314555140635114e-05;10.056584478200106;0.8314498113412194;0.015457137001182623;0.015570435652795315;-1.5199370416494545e-06;-3.168244931163007e-06;-3.3066493386558654e-07
59.693241;7.670269943282383e-05;1.8451909547717605e-07;1.0434744068669538e-06;-2.701731317498778e-06;-2.5723509573087596e-06;7.315813475928067e-05;10.056604906312101;0.8315329611542208;0.015458071135448111;0.015573030589433509;-1.57629642466325e-06;-3.1521490547260653e-06;-3.397050254015683e-07
59.703241;7.671437651132476e-05;2.0604434637161458e-07;1.07330816831693e-06;-2.7242467587201454e-06;-2.5915624079914144e-06;7.317321153246425e-05;10.056571590372288;0.831619490544271;0.015459111917161402;0.01557562798867369;-1.6302171036467837e-06;-3.136008624887968e-06;-3.4821490205329554e-07
59.713241;7.672310824058096e-05;2.2617265241509512e-07;1.1045055171963318e-06;-2.7446184612815714e-06;-2.6088295479554875e-06;7.319066735081032e-05;10.05648405509003;0.8317089144112106;0.015460255247101953;0.015578227527990528;-1.6815292383791066e-06;-3.119948328039274e-06;-3.563872173841908e-07
59.723241;7.672884147604877e-05;2.448879145830893e-07;1.1368733393152712e-06;-2.7628876800873753e-06;-2.624117701647036e-06;7.321037245695396e-05;10.056341947158923;0.8318006926033792;0.015461496459703529;0.01558083255636214;-1.7300948191926038e-06;-3.104102205953018e-06;-3.6434175609443746e-07
59.733241;7.673160493360627e-05;2.6216589634052584e-07;1.1701878386584427e-06;-2.779100687548403e-06;-2.637401618705856e-06;7.323219069402653e-05;10.056144717883543;0.8318943510020855;0.015462830672575005;0.015583446736428525;-1.7758183106524288e-06;-3.088603609602435e-06;-3.721261359486362e-07
59.743241;7.673148601681399e-05;2.7795698838488803e-07;1.2042047336993879e-06;-2.7932947189059882e-06;-2.64866216705499e-06;7.325598380449589e-05;10.055891600298082;0.8319895321303736;0.015464252804479398;0.015586070751042715;-1.8186282010188026e-06;-3.0735602758342636e-06;-3.797423550480054e-07
59.753241;7.672858675396707e-05;2.921859310915821e-07;1.2386894833626158e-06;-2.8055105168812693e-06;-2.657878805711987e-06;7.328162297164708e-05;10.05558167974521;0.8320859247923736;0.015465758059252635;0.015588702536066203;-1.858448817196319e-06;-3.0590456580717904e-06;-3.8718744478937966e-07
59.763241;7.672300733127004e-05;3.0479711972283426e-07;1.27344796446198e-06;-2.8158056683316236e-06;-2.6650150328070884e-06;7.3309001369996e-05;10.055214087125364;0.8321831876269763;0.015467341786422334;0.015591339968826397;-1.8952035052021622e-06;-3.045121249354097e-06;-3.944812822230375e-07
59.773241;7.671486514572768e-05;3.1579722257723066e-07;1.3083272676693218e-06;-2.824241405901943e-06;-2.6700126878384265e-06;7.33380374411829e-05;10.054788188150528;0.8322809413788795;0.015468998428490395;0.01559398209637911;-1.928835243753956e-06;-3.031852119754494e-06;-4.0166668569274517e-07
59.783241;7.670431799914948e-05;3.252494902314962e-07;1.3432067189616983e-06;-2.83085724776132e-06;-2.672809978567954e-06;7.33686822200105e-05;10.054303222879145;0.8323788084093604;0.015470721361612226;0.015596628062299661;-1.959307015544575e-06;-3.0193042552474373e-06;-4.087823873222967e-07
59.793241;7.669156024828615e-05;3.3323739843747867e-07;1.3780007600637595e-06;-2.8356702153175347e-06;-2.673355952554558e-06;7.34009267100795e-05;10.053757733942614;0.8324764766920468;0.015472504346523476;0.015599277096716975;-1.986574416167899e-06;-3.0075444428797446e-06;-4.158374219158258e-07
59.803241;7.667678749528262e-05;3.39831035353684e-07;1.4126479480788684e-06;-2.8386968095674005e-06;-2.6716097669151408e-06;7.34347885511226e-05;10.053149953370921;0.8325737561316192;0.01547434334000365;0.015601930456351804;-2.0105643174641596e-06;-2.9966506797871362e-06;-4.228220783676021e-07
59.813241;7.66601645456206e-05;3.450759694250268e-07;1.4470733845298813e-06;-2.839955258550701e-06;-2.6675451642433375e-06;7.347028846641724e-05;10.052478779529789;0.8326705640481643;0.015476237456700657;0.015604592321359677;-2.0311939807421532e-06;-2.9867198584099457e-06;-4.297432620826771e-07
59.823241;7.664182756650401e-05;3.4900031717666566e-07;1.4811577539386934e-06;-2.839438977187457e-06;-2.661158984793251e-06;7.350743625632119e-05;10.051744240855909;0.832766825403443;0.015478189009549273;0.015607268273313693;-2.048408352848676e-06;-2.9778590925918212e-06;-4.366428191143429e-07
59.833241;7.662190132933498e-05;3.5162995583165345e-07;1.5147389150540283e-06;-2.8370943559998456e-06;-2.6524781727924464e-06;7.354622076682026e-05;10.050947500645378;0.8328623896260642;0.015480202031615747;0.01560996314991432;-2.0621952324707415e-06;-2.9701731258310645e-06;-4.435817241266238e-07
59.843241;7.660050362520849e-05;3.5301458187513846e-07;1.5476330042828517e-06;-2.8328317208237587e-06;-2.6415672662156354e-06;7.358660224604531e-05;10.050090662822315;0.8329570502706855;0.015482278572835476;0.01561267982252142;-2.0725716488969587e-06;-2.9637541382326806e-06;-4.506128450238729e-07
59.853241;7.657773404725258e-05;3.5325519858773766e-07;1.579651469481933e-06;-2.826566272896035e-06;-2.628531052023942e-06;7.362851841787485e-05;10.049176352715921;0.8330505860659264;0.015484414947435885;0.015615418828617438;-2.079568381050476e-06;-2.9586560564471643e-06;-4.577764012083684e-07
59.863241;7.65536659354597e-05;3.525125841710348e-07;1.6106105418039178e-06;-2.8182497430307614e-06;-2.61351116317284e-06;7.367189223577126e-05;10.048207301183151;0.8331427662430169;0.015486601431223348;0.01561817927725296;-2.08323461373913e-06;-2.95486971819328e-06;-4.65113801157199e-07
59.873241;7.652835604930221e-05;3.510002278613251e-07;1.6403412806931622e-06;-2.8078618342714856e-06;-2.596670968861431e-06;7.371661740697195e-05;10.0471864021619;0.8332334114272308;0.015488825541375782;0.015620960443962406;-2.0836435751410687e-06;-2.9523324532031316e-06;-4.7267036580119476e-07
59.883241;7.650186032070761e-05;3.489732628239471e-07;1.6686978025605557e-06;-2.795386884127747e-06;-2.578172953846363e-06;7.376254182124505e-05;10.046116830261493;0.8333224765209354;0.015491075259487964;0.015623761436371508;-2.0808787432637935e-06;-2.950954158771485e-06;-4.804910024598449e-07
59.893241;7.647424404928253e-05;3.467034171920795e-07;1.6955460330892348e-06;-2.780803368886984e-06;-2.5581699110533272e-06;7.380948607544987e-05;10.045001304256159;0.8334100268198418;0.01549333996636943;0.015626579185648665;-2.075016279664429e-06;-2.9506381147645744e-06;-4.88621333821766e-07
59.903241;7.644559356184067e-05;3.4445166658959586e-07;1.7207389351811403e-06;-2.7640751354204647e-06;-2.5368012819576443e-06;7.385728131435993e-05;10.043841160727737;0.8334961529251532;0.015495610104612522;0.01562940749063568;-2.0661212186612406e-06;-2.951302981308998e-06;-4.970962802131252e-07
59.913241;7.641602887299618e-05;3.4246214019417975e-07;1.7441167085722648e-06;-2.745152537173935e-06;-2.514186825826038e-06;7.390579651743276e-05;10.042636015132848;0.833580899445535;0.01549787646254462;0.015632237017932767;-2.0542521510424467e-06;-2.952891735767943e-06;-5.059194021438704e-07
59.923241;7.63856998063843e-05;3.4095619177900927e-07;1.7655255894297602e-06;-2.723998749940198e-06;-2.490436251490537e-06;7.395495276925981e-05;10.041383899162033;0.8336642025723708;0.015500129657886086;0.015635055371316018;-2.0394647211145713e-06;-2.9553608222402123e-06;-5.150664608353905e-07
59.933241;7.635477003641925e-05;3.401180578919035e-07;1.784820776552464e-06;-2.700609897688953e-06;-2.4656628665931117e-06;7.400472164545763e-05;10.040082581958195;0.8337458830490647;0.015502360699833483;0.015637847941708978;-2.0218143652623187e-06;-2.958676224369394e-06;-5.245178706042685e-07
59.943241;7.632340633929313e-05;3.4009963771443607e-07;1.8018702752602809e-06;-2.675002308062085e-06;-2.439983084283435e-06;7.405510837731441e-05;10.038731815768221;0.833825713346326;0.01550456216086541;0.015640599212646853;-2.0013666904718025e-06;-2.962820181835194e-06;-5.342885640509071e-07
59.953241;7.629177283259639e-05;3.4104364447075934e-07;1.8165810558960597e-06;-2.647197512381026e-06;-2.4135100330108748e-06;7.410613240598079e-05;10.03733452895401;0.8339034700291426;0.015506728932546107;0.01564329366306067;-1.9782190183170268e-06;-2.9677938772850854e-06;-5.444212972854185e-07
59.963241;7.626003303655738e-05;3.4310406654381757e-07;1.828919292619966e-06;-2.6172339016790716e-06;-2.3863423291839443e-06;7.415781770235551e-05;10.03589621294257;0.8339789353942089;0.015508858114594537;0.01564591622417607;-1.9525190988141346e-06;-2.9736136770311274e-06;-5.549474364657357e-07
59.973241;7.622835946717784e-05;3.4645397961517797e-07;1.8388836479064158e-06;-2.58518485238521e-06;-2.3585528617185624e-06;7.421019258435586e-05;10.034423442674052;0.8340519308035605;0.015510947738230021;0.015648452317174776;-1.9244538057394754e-06;-2.980296650885202e-06;-5.658611928649408e-07
59.983241;7.619694053191137e-05;3.5128203194700466e-07;1.8464395945282196e-06;-2.5511659249452586e-06;-2.330189808759042e-06;7.42632833463533e-05;10.032922563087789;0.8341224122393527;0.015512994930728725;0.01565088809791747;-1.8942021807342968e-06;-2.9878486471470593e-06;-5.771338107693812e-07
59.993241;7.616598535781021e-05;3.577834561155515e-07;1.851481603645364e-06;-2.515336017886796e-06;-2.301288893817916e-06;7.431709991528312e-05;10.031398852455437;0.8341905474170415;0.015514994552016123;0.01565321177330109;-1.8619049084869295e-06;-2.996267352082396e-06;-5.88739658895528e-07
60.003241;7.613572206007696e-05;3.6613808626776105e-07;1.8538608251897975e-06;-2.477880481937789e-06;-2.271897066784092e-06;7.437162966266336e-05;10.029856133617168;0.8342567013695052;0.015516938982244035;0.015655415069117735;-1.8276866049451655e-06;-3.005534537801986e-06;-6.006594753803731e-07
60.013241;7.61063688130113e-05;3.7647185787962344e-07;1.8534241758205054e-06;-2.438979040482653e-06;-2.242091350775734e-06;7.44268337986005e-05;10.028296994257794;0.8343213161407921;0.015518819575203836;0.015657492943579127;-1.7916816941041791e-06;-3.015593662098188e-06;-6.128754009874486e-07
60.023241;7.607808613884912e-05;3.8883451725328005e-07;1.8500155388010237e-06;-2.3987966637534105e-06;-2.21197417952788e-06;7.448264413581073e-05;10.026723456859038;0.8343847868666985;0.015520628626579443;0.015659442013602615;-1.7540268503250689e-06;-3.0263493785977544e-06;-6.253824577483143e-07
60.033241;7.605096417671537e-05;4.0321969905950084e-07;1.8434701095925945e-06;-2.357501640357047e-06;-2.1816618388071683e-06;7.453898525101498e-05;10.025137653282961;0.8344474467591341;0.015522360113827755;0.01566125963939986;-1.7148481411884594e-06;-3.037690232598066e-06;-6.381941979312439e-07
60.043241;7.602505806665826e-05;4.19595429048943e-07;1.8336233446262694e-06;-2.3152783081935057e-06;-2.151260623570677e-06;7.459581309926718e-05;10.02354254428293;0.8345095546265066;0.015524009953723737;0.015662943810879893;-1.6742614982290806e-06;-3.049497892789197e-06;-6.51328298761844e-07
60.053241;7.600041377899378e-05;4.3791198335852763e-07;1.8203154767523944e-06;-2.2723239488688566e-06;-2.1208281742598668e-06;7.46531302240093e-05;10.021942650024323;0.8345712198322418;0.015525576526593777;0.015664493421629525;-1.6323708437540173e-06;-3.061631319838059e-06;-6.647951078397526e-07
60.063241;7.597706501016359e-05;4.5810313941027365e-07;1.8033924653333592e-06;-2.2288488559926625e-06;-2.090366656273078e-06;7.471096296343188e-05;10.020344206908483;0.834632448029675;0.015527060315805401;0.015665908868098193;-1.5892522043368235e-06;-3.0739128786371833e-06;-6.785945732508535e-07
60.073241;7.595503585686094e-05;4.800969770952527e-07;1.7827154009804873e-06;-2.1850884096632694e-06;-2.059845446057681e-06;7.47693270503362e-05;10.01875469191221;0.8346933294378593;0.015528463113180287;0.01566719263746015;-1.544941935262542e-06;-3.08614671360042e-06;-6.927076533963452e-07
60.083241;7.593435615345328e-05;5.038239305715506e-07;1.7581743180207607e-06;-2.1412958081470066e-06;-2.02921369259988e-06;7.482821729715742e-05;10.017182302300181;0.8347541337662178;0.015529787899800102;0.015668349809811903;-1.4994538983584544e-06;-3.098161204156314e-06;-7.070867561222373e-07
60.093241;7.591507116690056e-05;5.292130105740355e-07;1.7296887427910796e-06;-2.097700642436187e-06;-1.998416594531253e-06;7.488761915333589e-05;10.01563541522676;0.8348152293325919;0.015531038660719906;0.01566938743281515;-1.4528031105519452e-06;-3.1098388491927217e-06;-7.216659754030303e-07
60.103241;7.589723729290818e-05;5.561909342831934e-07;1.6972026787614794e-06;-2.054469131563053e-06;-1.967424590367746e-06;7.494752332253602e-05;10.014121729920383;0.8348769401842567;0.015532219994468572;0.015670312508168634;-1.4049967895024087e-06;-3.121108556624048e-06;-7.363854328395648e-07
60.113241;7.588090605194267e-05;5.846912475243464e-07;1.6606996166101817e-06;-2.011688685114333e-06;-1.936243518893629e-06;7.500792629811147e-05;10.012647427480482;0.8349394349453746;0.015533337083073582;0.015671130987797953;-1.3560142347884886e-06;-3.1319121553224762e-06;-7.512109723077336e-07
60.123241;7.586609429128868e-05;6.146615392489859e-07;1.6202203632991145e-06;-1.969383561558755e-06;-1.9048990349023555e-06;7.506880841031703e-05;10.01121669823715;0.8350026952228882;0.01553439561610344;0.01567184858041632;-1.3058108769490667e-06;-3.142185403490509e-06;-7.661557876610788e-07
60.133241;7.585275234296647e-05;6.460619982947049e-07;1.5758631846019957e-06;-1.927557931548055e-06;-1.8734170348427795e-06;7.513012028438284e-05;10.009831680639554;0.8350665417056078;0.015535401382163711;0.015672471666554635;-1.2543395380029524e-06;-3.1518547719661527e-06;-7.813004764517328e-07
60.143241;7.584076976846097e-05;6.788538850639734e-07;1.527778546194329e-06;-1.8862229724994644e-06;-1.841819570047997e-06;7.519180778001339e-05;10.00849303980722;0.8351306873029819;0.015536359940405331;0.015673007362472617;-1.2015657622973812e-06;-3.160823558292636e-06;-7.967896573768228e-07
60.153241;7.583002975291458e-05;7.129996723563265e-07;1.4761575109931349e-06;-1.8453927888848771e-06;-1.8101371726550171e-06;7.525386127491824e-05;10.00720089299559;0.8351948283019414;0.015537276631067532;0.015673462993779638;-1.1474601569439508e-06;-3.1689668941549884e-06;-8.128002380614275e-07
60.163241;7.582046411307508e-05;7.484831615923234e-07;1.4212054775504983e-06;-1.805084989062637e-06;-1.7784065091182096e-06;7.531635100179785e-05;10.00595532831395;0.835258699190258;0.015538156642454856;0.01567384552653744;-1.0919837168391758e-06;-3.1761546772966458e-06;-8.295021351202654e-07
60.173241;7.581205582654251e-05;7.853073551620424e-07;1.3631172144910647e-06;-1.7653251434378357e-06;-1.746648923698123e-06;7.537941850205369e-05;10.004756413156692;0.8353220298724008;0.015539005139868809;0.01567416131343495;-1.0350960913998177e-06;-3.182271218780123e-06;-8.470294547608059e-07
60.183241;7.580480203774124e-05;8.234680446022925e-07;1.302063869973735e-06;-1.726123512212714e-06;-1.7148621097291933e-06;7.544322401274652e-05;10.003603937332162;0.8353844985440275;0.015539827988485551;0.015674416057396428;-9.767730961463988e-07;-3.1872073916376676e-06;-8.654629303447961e-07
60.193241;7.579869689675873e-05;8.629467680776218e-07;1.238188016285375e-06;-1.6874470368609204e-06;-1.6830193034575618e-06;7.550788741328745e-05;10.00249711792004;0.8354457777066225;0.015540632766892413;0.01567461428281132;-9.170010447596117e-07;-3.1908447179143347e-06;-8.848373703620218e-07
60.203241;7.579375039868827e-05;9.037254173131842e-07;1.1716186391985355e-06;-1.6492312203886725e-06;-1.651068621623378e-06;7.557347287488914e-05;10.001434389240222;0.8355056233461614;0.015541428687003143;0.015674758205665745;-8.557554126222126e-07;-3.193060173152445e-06;-9.05169001745117e-07
60.213241;7.579001033968923e-05;9.458013692698198e-07;1.1025042947252348e-06;-1.61140770363408e-06;-1.6189570503801492e-06;7.564001822401495e-05;10.000413101012883;0.8355638924154816;0.015542225338672243;0.015674847504828705;-7.929973599059092e-07;-3.1937501536078026e-06;-9.264620710373708e-07
60.223241;7.578756200814372e-05;9.89199754849097e-07;1.0310333573268407e-06;-1.573913873492765e-06;-1.5866585617510498e-06;7.570757033641496e-05;9.999429255839193;0.8356204974149395;0.015543032355333705;0.015674880859508036;-7.286949368953104e-07;-3.1928472343166978e-06;-9.486968353383012e-07
60.233241;7.57865069983381e-05;1.0339789053551637e-06;9.574275562223088e-07;-1.536702061857624e-06;-1.5541682981610268e-06;7.577620362818754e-05;9.998477675269925;0.8356753748783862;0.015543860172316917;0.01567485814477284;-6.628388423891062e-07;-3.1903174172657334e-06;-9.71834189930471e-07
60.243241;7.578693401306005e-05;1.0802145780688326e-06;8.819260689407475e-07;-1.4997532423911806e-06;-1.521490692370362e-06;7.584601220444769e-05;9.997552452984642;0.8357284686555393;0.015544719871556298;0.015674782226682844;-5.954354688117848e-07;-3.1861414264811283e-06;-9.958311212976952e-07
60.253241;7.578889058701753e-05;1.1279651781183844e-06;8.047796432999418e-07;-1.4630805888812399e-06;-1.4886505931238155e-06;7.591708289875173e-05;9.996647205603807;0.8357797274514784;0.015545622843084705;0.015674659625831835;-5.264995896822526e-07;-3.180288211200439e-06;-1.0206403782410704e-06
60.263241;7.579236955596502e-05;1.1772420125145823e-06;7.262523674967879e-07;-1.4267263246478057e-06;-1.4556975193177245e-06;7.598947505418897e-05;9.995755020963736;0.8358291055583204;0.015546581405941994;0.01567449922407451;-4.560576105684656e-07;-3.172714655161099e-06;-1.0461941176903024e-06
60.273241;7.579731995369894e-05;1.2280029914515182e-06;6.46618590452207e-07;-1.3907618154671842e-06;-1.4226847597189682e-06;7.606321374278197e-05;9.994868437761232;0.8358765364247519;0.015547608625028068;0.015674309979102456;-3.8414399368473135e-07;-3.163401466504146e-06;-1.07238757698122e-06
60.283241;7.580366286009004e-05;1.2801695137461544e-06;5.661456875159432e-07;-1.3552931900116237e-06;-1.3896468636681759e-06;7.613827865255758e-05;9.993979778988074;0.8359219165076023;0.015548717044257657;0.01567409982966741;-3.1078789657787884e-07;-3.1523748403281307e-06;-1.0990781767099208e-06
60.293241;7.581129637938837e-05;1.3336480819217204e-06;4.850650781443668e-07;-1.320470585315079e-06;-1.3565896472687319e-06;7.621458304312097e-05;9.993081797125447;0.8359651129586624;0.015549918291245374;0.01567387600959393;-2.3600050370464554e-07;-3.1396994804375315e-06;-1.1261117484612183e-06
60.303241;7.582010511433289e-05;1.388333372595454e-06;4.0355521386425085e-07;-1.286493310996728e-06;-1.3234852053922507e-06;7.629196730345521e-05;9.992167978704153;0.8360059889791343;0.015551223676871319;0.015673645624052532;-1.5976880204450968e-07;-3.125481118567716e-06;-1.1533553773712406e-06
60.313241;7.582997988673617e-05;1.4440902005678446e-06;3.2174864177581704e-07;-1.253589906811723e-06;-1.2902648846597212e-06;7.637022392897179e-05;9.991232260038343;0.8360444540374035;0.015552644462023065;0.01567341620324211;-8.206743517567547e-08;-3.1098861415070543e-06;-1.1807097845974461e-06
60.323241;7.584083226916726e-05;1.5007457976461412e-06;2.397489214143538e-07;-1.2219793856745527e-06;-1.2568184546165773e-06;7.644913665522735e-05;9.990269225787776;0.8360804630643324;0.015554191338144573;0.015673196055692805;-2.890812095063926e-09;-3.0931490131768184e-06;-1.208114445287176e-06
60.333241;7.585259115412346e-05;1.5581165143267592e-06;1.5763905901614366e-07;-1.1918536486930305e-06;-1.223013996478117e-06;7.652851385115123e-05;9.989275078958308;0.8361139367046849;0.015555873400906705;0.01567299395839667;7.772353918814601e-08;-3.0755546586797506e-06;-1.2355416473832136e-06
60.343241;7.58651874728582e-05;1.6160339633108138e-06;7.54734435983901e-08;-1.1633722166477021e-06;-1.1887318547777296e-06;7.660820092070189e-05;9.988247837971656;0.8361447192256765;0.015557696780456994;0.015672818307000305;1.59693307624098e-07;-3.057414963962168e-06;-1.262968908517452e-06
60.353241;7.58785582389649e-05;1.6743343471769348e-06;-6.722452704766989e-09;-1.1366443608096272e-06;-1.153895694111815e-06;7.668806761420552e-05;9.987186465201054;0.8361726253618456;0.015559663381346357;0.01567267643650249;2.4289619946481384e-07;-3.039051549078205e-06;-1.2903671825859108e-06
60.363241;7.589266955883887e-05;1.7328351859254256e-06;-8.891979380246576e-08;-1.1117236363404296e-06;-1.1184768137126461e-06;7.676799416376649e-05;9.986090632392953;0.836197490902013;0.015561770297538333;0.0156725743348968;3.2719166199016325e-07;-3.0207809292768126e-06;-1.3177112317163617e-06
60.373241;7.590751773027993e-05;1.791332828123656e-06;-1.7105212109533526e-07;-1.0886260107863451e-06;-1.0824519908667266e-06;7.684787143971935e-05;9.98496160360581;0.8362191956996508;0.015564010125419452;0.01567251683984262;4.1245665079409524e-07;-3.002903483808262e-06;-1.3449765732503847e-06
60.383241;7.59231026714652e-05;1.849623840986999e-06;-2.530127327930737e-07;-1.067360508703819e-06;-1.0457662772347621e-06;7.692760500282714e-05;9.983802854839624;0.8362377023298058;0.015566372704495289;0.015672508838642626;4.985905244852363e-07;-2.9857010193224253e-06;-1.3721280914968002e-06
60.393241;7.593939917330549e-05;1.9075271464420923e-06;-3.3466666539995566e-07;-1.0479554132248687e-06;-1.0083574613189093e-06;7.700711914758544e-05;9.982619500465606;0.8362530748622907;0.015568847608320164;0.015672556246190763;5.854873671132364e-07;-2.9694340652589483e-06;-1.3991171526750203e-06
60.403241;7.595634400821742e-05;1.9648862225982105e-06;-4.1586390835393855e-07;-1.0304498642104332e-06;-9.701901881864822e-07;7.708636374350858e-05;9.981416708094274;0.836265442378293;0.015571425428500502;0.015672664986767136;6.730205987661051e-07;-2.9543325871617223e-06;-1.42588479862424e-06
60.413241;7.597385136363133e-05;2.021563140205575e-06;-4.964582925074076e-07;-1.0148702037099394e-06;-9.312383789870686e-07;7.716531142083302e-05;9.980197916858462;0.8362749807547639;0.015574097642461197;0.015672838829661584;7.610559006558624e-07;-2.9405961292636747e-06;-1.4523780378365858e-06
60.423241;7.599184767651242e-05;2.0774346164949353e-06;-5.763199979705965e-07;-1.0012215314510145e-06;-8.914533963415082e-07;7.72439368946674e-05;9.978964467085605;0.8362819359235312;0.015576856218909509;0.01567307816346005;8.494713095009555e-07;-2.928413553504096e-06;-1.4785723722768507e-06
60.433241;7.60102817639387e-05;2.1323935164610992e-06;-6.553341570736615e-07;-9.894713471734835e-07;-8.507677193111218e-07;7.732219981480454e-05;9.977717057952919;0.8362866265322039;0.015579693636945197;0.015673380289632794;9.38168826807244e-07;-2.917986805083333e-06;-1.5044805669748311e-06
60.443241;7.602909630131077e-05;2.1863616015501363e-06;-7.333939717290687e-07;-9.79536792555797e-07;-8.091203306816258e-07;7.740004896589225e-05;9.976457268221562;0.8362894043258275;0.015582603136079256;0.015673740480535894;1.027089959210553e-06;-2.9095317767865784e-06;-1.5301523760116023e-06
60.453241;7.604821103607062e-05;2.239294337291712e-06;-8.104019687805119e-07;-9.713088087965535e-07;-7.664798980781764e-07;7.747743237949971e-05;9.975188374975586;0.8362905898133787;0.015585578516652357;0.01567415319970302;1.116222001402501e-06;-2.9032562000455837e-06;-1.555675304057935e-06
60.463241;7.606753082666802e-05;2.2911660697321315e-06;-8.862855033836559e-07;-9.646782708855187e-07;-7.228527735816303e-07;7.755429273966909e-05;9.973915539048427;0.8362904289754861;0.015588613784550247;0.01567461253814324;1.2055608969615924e-06;-2.8993332438465043e-06;-1.5811706728096093e-06
60.473241;7.608693961604333e-05;2.341953756372038e-06;-9.610059075850814e-07;-9.5952798608162e-07;-6.782719152538738e-07;7.763055322704125e-05;9.972644901103159;0.836289121761838;0.015591703610859906;0.015675111830531437;1.2950652002558686e-06;-2.8978702398654872e-06;-1.6067752103237306e-06
60.483241;7.610629127348755e-05;2.3916271775481704e-06;-1.0345519749902606e-06;-9.5571814645205e-07;-6.327835247275035e-07;7.770611414004302e-05;9.97138266742627;0.8362869210157571;0.015594844105432033;0.015675644259653253;1.384654835409572e-06;-2.8988818255781423e-06;-1.632612954050402e-06
60.493241;7.612543324174542e-05;2.440148132196748e-06;-1.10694403489141e-06;-9.530982993912746e-07;-5.864289844002053e-07;7.778086903137702e-05;9.970134821088397;0.8362842185218287;0.01559803246211752;0.01567620441231962;1.4742324677940836e-06;-2.902293048788893e-06;-1.658776874637824e-06
60.503241;7.614424139302217e-05;2.4874841792209865e-06;-1.1782499729749906e-06;-9.515303302535912e-07;-5.39221233900334e-07;7.785473529079943e-05;9.968906427172202;0.8362815247041407;0.015601265596366399;0.015676788848409794;1.5636871413148413e-06;-2.907973683749111e-06;-1.6853253986711588e-06
60.513241;7.616262280300674e-05;2.533612469276779e-06;-1.2485808881462567e-06;-9.50890889844764e-07;-4.911433017708118e-07;7.792768230900482e-05;9.967701324066965;0.8362793815786178;0.015604539609169207;0.015677395277871688;1.6528982374624878e-06;-2.9157933432340426e-06;-1.712291095594918e-06
60.523241;7.618049462491342e-05;2.5785031327513596e-06;-1.3180635606027553e-06;-9.5105852101967e-07;-4.4217401419258855e-07;7.799972970569338e-05;9.966522973304262;0.8362783177244936;0.015607850520816128;0.01567802140376081;1.7417516540802167e-06;-2.9256897324563155e-06;-1.7396972918890878e-06
60.533241;7.619777564007233e-05;2.6221166642668515e-06;-1.3868195719369474e-06;-9.519200307031383e-07;-3.923233504536353e-07;7.807091011483254e-05;9.965375202466758;0.8362788697291111;0.015611194300449062;0.01567866461390608;1.8301327773110826e-06;-2.9377051646289367e-06;-1.7675635408774212e-06
60.543241;7.621439151738307e-05;2.6644210904482387e-06;-1.4549559162895273e-06;-9.533975685857212e-07;-3.416602950822918e-07;7.814122158624249e-05;9.964262146526604;0.8362815955556591;0.015614566235129069;0.015679322502444918;1.917907607306625e-06;-2.9519557185701586e-06;-1.7958952604759647e-06
60.553241;7.623027068684933e-05;2.7054012690406942e-06;-1.5225526303686172e-06;-9.554560395166464e-07;-2.9030291059985774e-07;7.821060300224109e-05;9.963187348876742;0.8362870361974786;0.015617962161907807;0.015679992858776644;2.004935583051307e-06;-2.9685863866375988e-06;-1.824678730034756e-06
60.563241;7.624532814318663e-05;2.745050902604153e-06;-1.5896631977788724e-06;-9.580850971049205e-07;-2.3836585685654442e-07;7.827895495374722e-05;9.962152582459709;0.8362956933730732;0.015621380767163871;0.01568067322644394;2.091095380647427e-06;-2.9877589042116418e-06;-1.8539009626693098e-06
60.573241;7.625945601809545e-05;2.783359671255919e-06;-1.656329266453998e-06;-9.61293049057533e-07;-1.859188928969449e-07;7.834617918286116e-05;9.961157906451296;0.8363080245580565;0.015624823616851356;0.01568136090689924;2.176289098748119e-06;-3.00965017627358e-06;-1.8835782264933512e-06
60.583241;7.627253632376294e-05;2.8203087377796216e-06;-1.7225744821046505e-06;-9.651195604263656e-07;-1.329850495674001e-07;7.841219129241814e-05;9.960202705007896;0.8363243812073804;0.01562829270212486;0.01568205254337508;2.2604301042143446e-06;-3.0344478566272e-06;-1.913758274991882e-06
60.593241;7.62844685993067e-05;2.8558694544515507e-06;-1.7883801605483125e-06;-9.696295461035117e-07;-7.955061346048858e-08;7.84769087940797e-05;9.959286014527825;0.8363449512393525;0.01563178818549246;0.01568274384127795;2.3434260106409786e-06;-3.0623398675213685e-06;-1.944504793894964e-06
60.603241;7.629519391413165e-05;2.8899985789776247e-06;-1.853673315451582e-06;-9.74878592002784e-07;-2.5575367839446126e-08;7.854023378516579e-05;9.958406510472432;0.8363697851024366;0.015635308190613366;0.015683431414672957;2.425151941193399e-06;-3.093492354311678e-06;-1.9758773461695707e-06
60.613241;7.630470451836841e-05;2.922641400748406e-06;-1.9183411309625477e-06;-9.808860449709373e-07;2.899431448995748e-08;7.860204839951885e-05;9.957563016220995;0.8363988476714512;0.01563884971819554;0.015684114733948304;2.5054148426599497e-06;-3.128029412178541e-06;-2.0078911069959003e-06
60.623241;7.631303485194164e-05;2.9537477150478033e-06;-1.9822716302667924e-06;-9.876279878630282e-07;8.421906159536378e-08;7.866223602483223e-05;9.956754780593629;0.8364320588532421;0.015642409226637243;0.015684795248116293;2.583942038629343e-06;-3.166025134077019e-06;-2.040484192419424e-06
60.633241;7.632024555142106e-05;2.9832852560995448e-06;-2.0453886029685393e-06;-9.950367534359185e-07;1.4015299498211956e-07;7.872069971194533e-05;9.955981192662655;0.8364693478994633;0.01564598296140064;0.01568547440264102;2.6604193871489263e-06;-3.207513348391788e-06;-2.0735402478549355e-06
60.643241;7.632642181996512e-05;3.0112439510394005e-06;-2.1076536942141165e-06;-1.0030073646925212e-06;1.9681603638837115e-07;7.877736091518636e-05;9.955241782855902;0.8365107029646582;0.01564956681426232;0.015686152426144767;2.7345492766004768e-06;-3.252514349391778e-06;-2.1069433329108897e-06
60.653241;7.633168289522398e-05;3.0376337380163335e-06;-2.169046578013546e-06;-1.01141189171818e-06;2.5418903361012563e-07;7.883215724020995e-05;9.954536882305229;0.8365561803059451;0.01565315577073992;0.01568682796097082;2.8060874572536557e-06;-3.3010623546743255e-06;-2.1406088457580734e-06
60.663241;7.633617866171184e-05;3.0624697494347987e-06;-2.2295395025471083e-06;-1.0201134216421963e-06;3.122333955037237e-07;7.888502652263809e-05;9.953867836249856;0.8366058668943177;0.01565674390956407;0.015687498997976057;2.874841436812953e-06;-3.3532243319906633e-06;-2.174482032144549e-06
60.673241;7.634006381708206e-05;3.0857542803121553e-06;-2.2890865380910475e-06;-1.0289764542644186e-06;3.7089966274035323e-07;7.893586834763534e-05;9.9532361935693;0.8366598236947126;0.015660324570981533;0.015688164127321498;2.940636231791069e-06;-3.4091033332553883e-06;-2.2085275007874013e-06
60.683241;7.634347289249382e-05;3.107470679772192e-06;-2.34763336679183e-06;-1.0378865134028967e-06;4.3012957858633675e-07;7.89845185986155e-05;9.952642760903773;0.8367180479249026;0.01566389052933128;0.015688822893791345;3.0032832859246973e-06;-3.4688240157551592e-06;-2.2427209953771026e-06
60.693241;7.6346524801058e-05;3.1275805447352264e-06;-2.4051306461067004e-06;-1.0467885634729555e-06;4.898692230829731e-07;7.903075620030538e-05;9.952086967177491;0.8367804480734152;0.015667435033080046;0.015689475040760414;3.0625850367145854e-06;-3.5325249552145615e-06;-2.2770494320269866e-06
60.703241;7.634934178184451e-05;3.146023210445644e-06;-2.4615428313642387e-06;-1.0557165395924516e-06;5.500833235224301e-07;7.907432383300858e-05;9.9515668196626;0.8368468274492836;0.015670952946307146;0.01569011867304313;3.118361632540179e-06;-3.6003606735789778e-06;-2.3115217551808822e-06
60.713241;7.63520514424622e-05;3.1627280513721825e-06;-2.5168422677724186e-06;-1.064776714732084e-06;6.107485849733204e-07;7.911494848172441e-05;9.951079789075699;0.8369169316873181;0.015674440771464047;0.01569074933743843;3.1704652145258903e-06;-3.672482723020763e-06;-2.346167082303443e-06
60.723241;7.635477693801244e-05;3.1776269903041743e-06;-2.570987901350929e-06;-1.074100424560051e-06;6.718247277707335e-07;7.91523776526127e-05;9.950623816266516;0.836990535358985;0.01567789599059575;0.015691361509367154;3.2187780811460886e-06;-3.749008788413369e-06;-2.3810080419661355e-06
60.733241;7.635763028770227e-05;3.1906533824201286e-06;-2.6239098843196167e-06;-1.0838148410606646e-06;7.33235580402989e-07;7.91864329190984e-05;9.95019735523613;0.8370674552338261;0.015681316819567467;0.01569195052446742;3.263220373504654e-06;-3.83000925672937e-06;-2.4160454833487037e-06
60.743241;7.636071028459203e-05;3.2017439860364282e-06;-2.675509797699584e-06;-1.0940401277646006e-06;7.948821905419983e-07;7.921702616995846e-05;9.949798749018216;0.8371475102321331;0.015684702794891956;0.015692513421254783;3.3037699116575325e-06;-3.915515019222815e-06;-2.4512652871916426e-06
60.753241;7.636410121539299e-05;3.2108514933932826e-06;-2.725668334603935e-06;-1.104878429149272e-06;8.56670905809308e-07;7.92441172594863e-05;9.94942613118185;0.8372305302396608;0.015688055119698625;0.015693049374521453;3.3404607665510104e-06;-4.005541445384878e-06;-2.4866399270361447e-06
60.763241;7.636786879453406e-05;3.2179449682273163e-06;-2.7742539281871337e-06;-1.1163822399333012e-06;9.18532762010679e-07;7.926767649922392e-05;9.94907770927066;0.8373163976702509;0.015691375412331458;0.015693559558754202;3.373358825784009e-06;-4.1001026189526706e-06;-2.5221372795450155e-06
60.773241;7.637206109578398e-05;3.2230000023451313e-06;-2.821141918649099e-06;-1.128535515053627e-06;9.804393233763103e-07;7.928769032497838e-05;9.948751116346893;0.8374050562594458;0.015694663866155797;0.015694045771545897;3.402542478266021e-06;-4.19919305195253e-06;-2.5577523637641334e-06
60.783241;7.637672792733991e-05;3.2260045981529374e-06;-2.8662474145331768e-06;-1.1412705548703517e-06;1.042427572881763e-06;7.93041877107075e-05;9.948442170846578;0.8374965109163847;0.01569791874079887;0.015694509241345786;3.428089736616953e-06;-4.302761108212274e-06;-2.5935326750296824e-06
60.793241;7.638195070453617e-05;3.2269677110210035e-06;-2.9095403014635094e-06;-1.1545011669468373e-06;1.104601554742408e-06;7.931726266557387e-05;9.948144694067404;0.8375908614931197;0.015701136851181453;0.0156949510507983;3.4500724558573345e-06;-4.410703234073098e-06;-2.6295709537162927e-06
60.803241;7.638784906652713e-05;3.2259030214835814e-06;-2.9510175632237434e-06;-1.1681545646278933e-06;1.167074679807515e-06;7.932707113206376e-05;9.947851464419093;0.837688314302723;0.015704314089343873;0.015695372783286875;3.4685689375317114e-06;-4.5228784081642346e-06;-2.665970769184767e-06
60.813241;7.63945588790962e-05;3.2228154511546294e-06;-2.9906710640614667e-06;-1.1821923677123679e-06;1.2298934651502164e-06;7.933379819535334e-05;9.947555419573284;0.8377891264514187;0.01570744621420612;0.015695776399138262;3.4836762472735024e-06;-4.639135166264953e-06;-2.7028125732827417e-06
60.823241;7.64022166152252e-05;3.217717760577222e-06;-3.0284933483868127e-06;-1.196592164131951e-06;1.2930055384942362e-06;7.933763380644856e-05;9.947250697531535;0.8378935476914153;0.01571052957692147;0.015696164333539507;3.495497990929905e-06;-4.759339239128253e-06;-2.740150869252838e-06
60.833241;7.641096219943964e-05;3.210652535210155e-06;-3.06448507341342e-06;-1.2113020084510053e-06;1.3562811440061112e-06;7.933879078662614e-05;9.946932917327127;0.8380017728923094;0.01571356064112557;0.015696539397625563;3.5041333894714775e-06;-4.8833760970511605e-06;-2.7780532174337484e-06
60.843241;7.642093232438319e-05;3.20170709226552e-06;-3.0986337845741507e-06;-1.2262361979458177e-06;1.4195633359814016e-06;7.933754029041144e-05;9.946598800445864;0.8381138682715087;0.015716534786382203;0.01569690378809391;3.5096846185445523e-06;-5.011122550186428e-06;-2.8166399499100037e-06
60.853241;7.643222173387315e-05;3.1910177041090435e-06;-3.1309016226907928e-06;-1.2413205229878477e-06;1.4826989850722983e-06;7.933421050301005e-05;9.946246125371925;0.8382297078799907;0.01571944594752749;0.01569725843487945;3.5122601499626457e-06;-5.1424236127254115e-06;-2.856068889076285e-06
60.863241;7.644484825929117e-05;3.178748044074898e-06;-3.1612323196488217e-06;-1.2565244515013377e-06;1.5455251543083994e-06;7.932913197201772e-05;9.94587381807787;0.8383489518725028;0.015722287170532045;0.01569760331117097;3.5119765752437124e-06;-5.277094485347294e-06;-2.8964892607951112e-06
60.873241;7.64587771965427e-05;3.1650649887464148e-06;-3.1895475889441685e-06;-1.2718495854900291e-06;1.607854969217769e-06;7.932258436789275e-05;9.945481679024821;0.8384710677668816;0.015725051629383965;0.01569793794119115;3.508958505599942e-06;-5.414919544047826e-06;-2.9380202417055248e-06
60.883241;7.647398007469315e-05;3.1501316683985275e-06;-3.2157325456776833e-06;-1.2872955674205498e-06;1.6694914841253114e-06;7.931479682213321e-05;9.945070631588713;0.838595365762749;0.015727733486894734;0.015698261402873677;3.5033295388263537e-06;-5.555640135320432e-06;-2.9807631013700054e-06
60.893241;7.649045729418016e-05;3.1340956025086985e-06;-3.2396402317016484e-06;-1.3028338113647466e-06;1.730248338349513e-06;7.9305958524723e-05;9.944643435892196;0.8387210176042993;0.015730327901036685;0.015698572085867134;3.4952114451012796e-06;-5.698950949805199e-06;-3.024823791708229e-06
