time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.903241;7.650821436629816e-05;3.1170821120515272e-06;-3.261120140857077e-06;-1.3184016367966677e-06;1.7899610892199258e-06;7.929621428892006e-05;9.944204207315055;0.8388471271015008;0.01573283130683646;0.01569886808157155;3.484728518010614e-06;-5.844501295496288e-06;-3.0703086624970465e-06
60.913241;7.65272288294954e-05;3.099223385123965e-06;-3.2800342039373695e-06;-1.3339186750632536e-06;1.8484746877263197e-06;7.928570046945929e-05;9.943756980964077;0.8389728823437838;0.01573524249673752;0.015699147656438404;3.4720114084454024e-06;-5.991898197471435e-06;-3.117293429053389e-06
60.923241;7.65474373631567e-05;3.0806848174601433e-06;-3.296255291008163e-06;-1.3493185418052162e-06;1.9056242775827698e-06;7.927460142739328e-05;9.943304924210699;0.839097659773023;0.015737562434689992;0.015699409261622888;3.4572187178952322e-06;-6.1407126394267345e-06;-3.1658053334701516e-06
60.933241;7.656874295545153e-05;3.0616360407287185e-06;-3.309687389643403e-06;-1.364573869891111e-06;1.961253051448611e-06;7.926316275617615e-05;9.942850143299816;0.8392209904497062;0.015739792286438098;0.01569965233279879;3.4405633943003966e-06;-6.2904769870103124e-06;-3.2158328011946974e-06
60.943241;7.659101868736935e-05;3.042207659130616e-06;-3.320295690656966e-06;-1.3797036830414589e-06;2.0152438514444464e-06;7.925167759427177e-05;9.942393924395432;0.8393424824225384;0.01574193206222867;0.01569987838803185;3.4222999928328636e-06;-6.440687605176716e-06;-3.2673465741270857e-06
60.953241;7.661411602507684e-05;3.0224944112445016e-06;-3.328095411192047e-06;-1.3947747897318783e-06;2.0675167292724152e-06;7.924045800114662e-05;9.941937658490906;0.8394617786544363;0.01574398092256689;0.015700090538275147;3.4026798819884123e-06;-6.5908271818275e-06;-3.3203131217123118e-06
60.963241;7.663790007858732e-05;3.002583623458121e-06;-3.33311732249404e-06;-1.4099065210925395e-06;2.1180094735965313e-06;7.922978131396567e-05;9.941483458684397;0.8395785041981493;0.01574593797589393;0.01570029223683022;3.3819328639624353e-06;-6.740381765635433e-06;-3.374693783846916e-06
60.973241;7.666227998072423e-05;2.98256821741641e-06;-3.335398203595857e-06;-1.4252666900186138e-06;2.1666757029830365e-06;7.921985288281128e-05;9.941033827210733;0.8396922128727319;0.01574780308924727;0.015700486779037313;3.360279146732879e-06;-6.8888421237864875e-06;-3.4304437265062943e-06
60.983241;7.668719489959549e-05;2.962538826604327e-06;-3.3349774392237034e-06;-1.4410447030912476e-06;2.213500577946726e-06;7.921081247148046e-05;9.94059117979047;0.8398023905051771;0.01574957739283772;0.015700677448144015;3.33792342772714e-06;-7.035703412813661e-06;-3.487524461943778e-06
60.993241;7.671258300157686e-05;2.9425729842890587e-06;-3.3318852306132178e-06;-1.457412094313968e-06;2.2585071850891474e-06;7.92027451591861e-05;9.94015785129283;0.8399085041014869;0.015751262284403093;0.01570086795447637;3.3150352720999597e-06;-7.180467930278203e-06;-3.545913444010215e-06
61.003241;7.67383822234017e-05;2.9227395414944256e-06;-3.32615679765101e-06;-1.4744913683622807e-06;2.3017402723456533e-06;7.919566856958666e-05;9.93973620557384;0.840010055438397;0.015752857632264788;0.015701062877433152;3.2917433214343798e-06;-7.322656661011975e-06;-3.6055898734728594e-06
61.013241;7.676455712411117e-05;2.9031106610809995e-06;-3.317860675175596e-06;-1.4923476111000084e-06;2.343250201881546e-06;7.918953489987711e-05;9.939328430083748;0.8401065928537528;0.015754361842650874;0.01570126777648237;3.2681340677723226e-06;-7.461829630853225e-06;-3.666510885441245e-06
61.023241;7.679112350993387e-05;2.8837677380233797e-06;-3.3070995503226106e-06;-1.5110037063485512e-06;2.3830846899180824e-06;7.918427866904333e-05;9.938936203913087;0.8401976878485223;0.015755773472007517;0.015701488706885047;3.244254985875355e-06;-7.597597393978055e-06;-3.7285996881898716e-06
61.033241;7.681816319743427e-05;2.8647908728975348e-06;-3.2939972135073233e-06;-1.5304516923433921e-06;2.4212777027780402e-06;7.917986781582974e-05;9.938560512149325;0.8402829029667231;0.015757091500986874;0.01570173153235088;3.2201258801772634e-06;-7.729616568528838e-06;-3.7917492134397276e-06
61.043241;7.68458074831941e-05;2.846231453661864e-06;-3.278692649981184e-06;-1.550640219892002e-06;2.457843874976746e-06;7.9176318898032e-05;9.93820164504807;0.8403617491432773;0.01575831423132266;0.015702002067954864;3.19575395990837e-06;-7.857593127295427e-06;-3.85583720370461e-06
61.053241;7.687417833240205e-05;2.828106121043037e-06;-3.261326905994108e-06;-1.571474165385185e-06;2.492773376083043e-06;7.917369510619601e-05;9.937859281935825;0.8404336834279043;0.015759438683084916;0.015702306637543864;3.1711589547939026e-06;-7.981305546920813e-06;-3.920743146720251e-06
61.063241;7.690334558194908e-05;2.81043620896363e-06;-3.242029282466515e-06;-1.5928511964464167e-06;2.5260151566855368e-06;7.917210518191677e-05;9.937532461068644;0.8404981476510838;0.015760461485733807;0.01570265148370409;3.1463992206521076e-06;-8.100610166432624e-06;-3.986362698273373e-06
61.073241;7.693335365188453e-05;2.793284620293619e-06;-3.220921573337582e-06;-1.6146882771884404e-06;2.5574711630101472e-06;7.917169501046928e-05;9.937219610404432;0.840554569011079;0.01576138122697697;0.01570304181673074;3.121586880447881e-06;-8.215399420799792e-06;-4.0526274706550985e-06
61.083241;7.696426907015311e-05;2.7767448873036727e-06;-3.1981281206378606e-06;-1.6369043113865945e-06;2.587017506829344e-06;7.917262895360521e-05;9.936919388846285;0.840602336982664;0.015762200372585314;0.015703482230616066;3.0968845281044444e-06;-8.325554756365386e-06;-4.119525437672282e-06
61.093241;7.699617949633822e-05;2.760919672501667e-06;-3.17378636562981e-06;-1.6593946477541932e-06;2.614531142570818e-06;7.917506832240446e-05;9.93663208854875;0.8406408083289003;0.01576292488699519;0.015703977189151896;3.072465754190306e-06;-8.43094593060516e-06;-4.1870947904407545e-06
61.103241;7.702916715724346e-05;2.7459288761980905e-06;-3.148061150954509e-06;-1.682030689502761e-06;2.639906666002169e-06;7.917916077477843e-05;9.936359927895127;0.8406693476599602;0.015763561934599615;0.015704530614395786;3.0484534372296273e-06;-8.531448880753709e-06;-4.255381474891186e-06
61.113241;7.70633068289667e-05;2.7319137716737564e-06;-3.1211432414807896e-06;-1.7046604937366814e-06;2.663073460758936e-06;7.918505165106409e-05;9.93610567042308;0.8406873935094785;0.015764117516660032;0.015705145765935718;3.024889753126627e-06;-8.626947250154353e-06;-4.324397137731219e-06
61.123241;7.709868075730322e-05;2.719015680708419e-06;-3.0932238742323546e-06;-1.727093250834081e-06;2.6840127067477664e-06;7.919289939639456e-05;9.935871134964257;0.8406945276758853;0.01576459568344083;0.01570582486837156;3.0017634714910626e-06;-8.717345373159223e-06;-4.39411599994987e-06
61.133241;7.713538063338131e-05;2.7073588991251815e-06;-3.0644725295051038e-06;-1.7491101001156767e-06;2.70274683909704e-06;7.92028709755897e-05;9.935656961364053;0.8406905367257433;0.01576499905816127;0.015706568000746723;2.9790646904260915e-06;-8.802582527764273e-06;-4.4644964129098e-06
61.143241;7.717349966237083e-05;2.697056527611194e-06;-3.035045267321656e-06;-1.770513838084629e-06;2.7193083646882175e-06;7.921512292445533e-05;9.935463107068637;0.8406754082482017;0.015765329584528167;0.015707372973947357;2.956834858382491e-06;-8.882611659653005e-06;-4.535484026808284e-06
61.153241;7.721313171726357e-05;2.688236564003043e-06;-3.0051121829981447e-06;-1.7911595365554434e-06;2.7337381253936136e-06;7.922978052977589e-05;9.935289355348159;0.8406492249387796;0.015765589156788187;0.01570823651644712;2.9351894984271283e-06;-8.957371503943637e-06;-4.606994072106159e-06
61.163241;7.725436488177928e-05;2.6810634231679468e-06;-2.9748643167789284e-06;-1.8109480087153676e-06;2.746111584511174e-06;7.924691960115733e-05;9.935135738882325;0.8406120644283563;0.01576578008764065;0.01570915507733008;2.914286395621683e-06;-9.026780582774255e-06;-4.678908723576048e-06
61.173241;7.729726389659047e-05;2.675720674051097e-06;-2.944491520051328e-06;-1.8298229942699363e-06;2.7565465862418105e-06;7.926655897120532e-05;9.935002266276964;0.8405639893396657;0.015765905156959446;0.015710124815035562;2.8942655067431575e-06;-9.090737993010972e-06;-4.751089497264696e-06
61.183241;7.734186404441987e-05;2.6723596155377594e-06;-2.9141683840575958e-06;-1.8477786485585096e-06;2.7651827797957948e-06;7.928866704238327e-05;9.93488807924286;0.8405051096655173;0.015765967089266045;0.0157111419199848;2.875225866686676e-06;-9.149123496488338e-06;-4.823381894569764e-06
61.193241;7.738817393718793e-05;2.671063306322986e-06;-2.884056978670956e-06;-1.8648504827261953e-06;2.7721454888997166e-06;7.931317436793803e-05;9.934791068609774;0.8404356785516778;0.01576596829288;0.01571220353921226;2.8572398574905727e-06;-9.201807924086516e-06;-4.89561183021425e-06
61.203241;7.743617204670271e-05;2.67186315301291e-06;-2.854295391451027e-06;-1.8810893402589369e-06;2.7775041890019587e-06;7.933998409194435e-05;9.934707972653888;0.8403561527547289;0.015765911196760383;0.015713308338863873;2.8403643372399497e-06;-9.248683518316926e-06;-4.967582438803381e-06
61.213241;7.74858070863413e-05;2.6747775546908925e-06;-2.824982058104245e-06;-1.8965451065115362e-06;2.7812563742213537e-06;7.93689824458013e-05;9.93463473291053;0.8402672006445974;0.01576579809024872;0.015714456178863894;2.824640515477433e-06;-9.289703136664941e-06;-5.039085678962875e-06
61.223241;7.753700326590045e-05;2.679829477209313e-06;-2.7961813031937466e-06;-1.9112716888889907e-06;2.783350855922863e-06;7.94000517847414e-05;9.934567075809282;0.840169683362;0.015765630159522752;0.015715647107964376;2.8100851486686227e-06;-9.324888613385473e-06;-5.109920240150744e-06
61.233241;7.758966770156929e-05;2.687050366584999e-06;-2.7679265519114986e-06;-1.925335739618407e-06;2.7837237832659367e-06;7.943306868903078e-05;9.934501042494006;0.8400645975672617;0.01576540649260243;0.015716880384519703;2.796678271120177e-06;-9.354295614794918e-06;-5.179899558320992e-06
61.243241;7.764370961749184e-05;2.6964871553680655e-06;-2.740212814256185e-06;-1.9388111770474637e-06;2.7823331289779524e-06;7.9467880736839e-05;9.934433483172658;0.8399530044757804;0.01576512389404836;0.01571815463923617;2.7843702423677603e-06;-9.377984377898825e-06;-5.2488635509285785e-06
61.253241;7.769904985085898e-05;2.7082073796658657e-06;-2.713001450588796e-06;-1.95176032394894e-06;2.779185444908267e-06;7.950429636823309e-05;9.934362351981056;0.8398359770818001;0.015764777926361828;0.015719468846548915;2.7731095238654675e-06;-9.396037256335459e-06;-5.3166932536597305e-06
61.263241;7.775561772340557e-05;2.7222944811814586e-06;-2.6862244420086107e-06;-1.9642179495800735e-06;2.774343157563775e-06;7.954210480424958e-05;9.93428635769073;0.8397145760577337;0.015764364235248466;0.015720822170474807;2.7628595008163148e-06;-9.408591097205295e-06;-5.383312288528464e-06
61.273241;7.781336665067783e-05;2.7388360825830087e-06;-2.6597772378173693e-06;-1.976191075079259e-06;2.7679085857204323e-06;7.958110546386135e-05;9.934204238200643;0.8395898517825044;0.015763879183677183;0.01572221262486256;2.753591973920672e-06;-9.415824931114069e-06;-5.44867583998417e-06
61.283241;7.787228159693188e-05;2.7579129643946893e-06;-2.633523998740869e-06;-1.9876660208245697e-06;2.7599882979278556e-06;7.962113236925178e-05;9.93411446231384;0.8394627921818643;0.015763320267715885;0.015723636285955078;2.745270849403282e-06;-9.417920945420042e-06;-5.512754719384917e-06
61.293241;7.793234741691522e-05;2.7795878678708716e-06;-2.6073154942549744e-06;-1.9986056188384945e-06;2.7506730879319913e-06;7.966206180188247e-05;9.934015370935354;0.8393342206493417;0.0157626863462484;0.015725087776099878;2.7378394615910733e-06;-9.415057442480804e-06;-5.575527106385312e-06
61.303241;7.799351482028613e-05;2.8038908939061667e-06;-2.581009565764574e-06;-2.00894917349098e-06;2.740058816952832e-06;7.970379577073658e-05;9.933905359044477;0.8392047920804019;0.015761976867602515;0.015726561651607598;2.731231468652016e-06;-9.407417426299946e-06;-5.636978535658753e-06
61.313241;7.805568972461359e-05;2.8308118226525326e-06;-2.554496622325155e-06;-2.018646039737792e-06;2.728268831963575e-06;7.974623116686204e-05;9.933783164022;0.8390750846108496;0.0157611903926379;0.015728053640928937;2.7253985060457886e-06;-9.395174866719518e-06;-5.697093642664795e-06
61.323241;7.811873405769242e-05;2.860304348775222e-06;-2.527703776695378e-06;-2.027701381813818e-06;2.715447501700156e-06;7.978922792282881e-05;9.933647911761378;0.8389456584929652;0.015760323508744286;0.01572956104170997;2.720307476271964e-06;-9.378469769510146e-06;-5.755855463231323e-06
61.333241;7.818247739918558e-05;2.8922876395881606e-06;-2.5005753004999942e-06;-2.036182396903293e-06;2.701747002162919e-06;7.983259672424597e-05;9.933498701380847;0.8388170715742894;0.01575937045187083;0.01573108243471041;2.715914452791313e-06;-9.357388141483066e-06;-5.8132638992580955e-06
61.343241;7.824673645090844e-05;2.926642281953964e-06;-2.473064670619873e-06;-2.044190119303091e-06;2.687324891658771e-06;7.987612209095694e-05;9.93333447552629;0.8386898908721355;0.01575832317666228;0.015732617102766796;2.712169324687583e-06;-9.331955213686822e-06;-5.869331766135985e-06
61.353241;7.831132462681549e-05;2.9632149047589633e-06;-2.4451210125832395e-06;-2.0518344427088626e-06;2.672355092444094e-06;7.991959921047421e-05;9.933154212170898;0.8385646788478317;0.015757172219522622;0.015734164920996465;2.709030223988132e-06;-9.302151630385614e-06;-5.924058536102884e-06
61.363241;7.837605932718861e-05;3.0018353265194796e-06;-2.4166707444733663e-06;-2.059219561445109e-06;2.6570528257924826e-06;7.996284998013352e-05;9.932956857344616;0.8384419385647128;0.015755908659406726;0.01573572661227146;2.70644521387089e-06;-9.267947492436165e-06;-5.977429079595505e-06
61.373241;7.84407840506082e-05;3.0423323972614157e-06;-2.387643557074139e-06;-2.066435880195228e-06;2.6416928539516854e-06;8.00057102929044e-05;9.93274126899615;0.8383220590783638;0.015754525898016646;0.015737303190512374;2.7043340190222553e-06;-9.229335932709295e-06;-6.029426362672794e-06
61.383241;7.850537310602235e-05;3.08451619434523e-06;-2.3580095904503386e-06;-2.0735625391983392e-06;2.626595631288994e-06;8.004800968450061e-05;9.932506285429234;0.8382053067785015;0.015753019607861518;0.015738894316074458;2.7025978404598592e-06;-9.186346732821372e-06;-6.080024212964507e-06
61.393241;7.856968672368908e-05;3.128126495465625e-06;-2.3277736507510737e-06;-2.080669056903992e-06;2.612086605243244e-06;8.008956786898752e-05;9.932250954663097;0.8380918592591151;0.015751386143733965;0.015740496952172757;2.7011451487150395e-06;-9.139048808725121e-06;-6.129174367833964e-06
61.403241;7.863353025053199e-05;3.1728141854295863e-06;-2.296954727000696e-06;-2.0877965038750577e-06;2.598459163749882e-06;8.013020801195748e-05;9.931975433755252;0.837981824531805;0.01574962112042377;0.015742105422398428;2.6999168778122935e-06;-9.087560862981734e-06;-6.176812494618027e-06
61.413241;7.869667397056995e-05;3.2181776972595976e-06;-2.2655733957975795e-06;-2.0949311867870726e-06;2.5859628990906623e-06;8.016977686020239e-05;9.931682001275453;0.8378752208906414;0.015747718836155927;0.015743711943597846;2.6988850579955784e-06;-9.032037835664368e-06;-6.222877582915123e-06
61.423241;7.875889791460951e-05;3.2638013113441543e-06;-2.233648785655824e-06;-2.1020079092057385e-06;2.574816443274673e-06;8.020815796577404e-05;9.931375046435017;0.8377719631505154;0.01574567223155072;0.015745307208418307;2.6980309642688655e-06;-8.972621154814262e-06;-6.2673258423191676e-06
61.433241;7.882001727140557e-05;3.309277023527162e-06;-2.2012196742666343e-06;-2.1089397606799443e-06;2.565226299757986e-06;8.024526596393467e-05;9.931059990674804;0.8376718806054285;0.01574347379954325;0.015746881784203363;2.6973354542115012e-06;-8.90942561519587e-06;-6.3101332340017966e-06
61.443241;7.887989395473412e-05;3.354229236970431e-06;-2.1683552095456776e-06;-2.1156372550086286e-06;2.5573853105733144e-06;8.028104485599041e-05;9.930741972833927;0.8375747693379431;0.015741117046411537;0.01574842723876631;2.6967784461786796e-06;-8.842589118127925e-06;-6.3512970046332175e-06
61.453241;7.893844007172454e-05;3.3983400611941053e-06;-2.1351309067010174e-06;-2.122012713736576e-06;2.5514500872143696e-06;8.031547913360235e-05;9.930425251097892;0.8374804755136951;0.01573859695775433;0.01574993614583828;2.6963313099800234e-06;-8.77231576120746e-06;-6.390837943532927e-06
61.463241;7.899560882562177e-05;3.4413591776052574e-06;-2.101620922978141e-06;-2.1279789770060005e-06;2.5475262276264123e-06;8.03485765851069e-05;9.930113317360194;0.8373889674247883;0.01573591015390131;0.015751402255129908;2.6959467280261013e-06;-8.698872814297374e-06;-6.4287781161736375e-06
61.473241;7.905137732204523e-05;3.483095791505038e-06;-2.067912483882924e-06;-2.1334320253582558e-06;2.5456717239645127e-06;8.038032272309305e-05;9.929808909076359;0.8373003372052061;0.01573305576314427;0.01575282040647507;2.6955605156587143e-06;-8.622563531105943e-06;-6.465099546032325e-06
61.483241;7.910573748621294e-05;3.523400736317292e-06;-2.0341046343906133e-06;-2.138228003507265e-06;2.5459107338880483e-06;8.041066228239272e-05;9.929514109996836;0.8372147525126392;0.015730035219513668;0.01575418546033753;2.695114371604149e-06;-8.54370245188774e-06;-6.499740811964697e-06
61.493241;7.915870404279202e-05;3.5621464661323573e-06;-2.0003089095895957e-06;-2.1421770599980326e-06;2.548268103157315e-06;8.043951869130792e-05;9.92923085013798;0.8371324338725475;0.01572685072064302;0.01575549185807671;2.6945863635346504e-06;-8.462600665120334e-06;-6.5326353460335264e-06
61.503241;7.921031512896643e-05;3.5992081003628676e-06;-1.9666636650782213e-06;-2.1450547863085907e-06;2.5528016148210863e-06;8.046681619222291e-05;9.92896076972294;0.8370536385376045;0.015723505175799984;0.01575673443281514;2.6939962316319462e-06;-8.379553313977868e-06;-6.563733479704439e-06
61.513241;7.9260613148443e-05;3.634445934180105e-06;-1.9333282762130308e-06;-2.146628043224922e-06;2.559575362677031e-06;8.049248926188895e-05;9.928704451421494;0.8369786302177856;0.015720003805455983;0.01575790978751708;2.6933824703152365e-06;-8.294836167625065e-06;-6.592999486505948e-06
61.523241;7.930963027585457e-05;3.667700282346404e-06;-1.9004563195909955e-06;-2.146676919918176e-06;2.5686066432609195e-06;8.05164815497502e-05;9.92846161537335;0.8369076714734565;0.01571635488447558;0.015759017370448193;2.6927907011672627e-06;-8.208716033869734e-06;-6.620413186175825e-06
61.533241;7.93573779938097e-05;3.698812005714538e-06;-1.8681856099613461e-06;-2.1449924843558665e-06;2.5798541385528935e-06;8.053874275166018e-05;9.928231993249614;0.8368410244695075;0.015712569180352253;0.01576005884340832;2.6922741017563958e-06;-8.121449462796585e-06;-6.645967482523375e-06
61.543241;7.940382360455405e-05;3.7276596370685173e-06;-1.836639972127667e-06;-2.1413768596796744e-06;2.593226404779439e-06;8.055923243757415e-05;9.928015272953298;0.8367789506092043;0.015708659342173806;0.015761035803027446;2.6918663183921877e-06;-8.033263760198523e-06;-6.66964853388506e-06
61.553241;7.944888124552743e-05;3.754180560914804e-06;-1.8059191500757251e-06;-2.1356657226747533e-06;2.6085885428472642e-06;8.057792440956902e-05;9.927810807671595;0.8367216933217059;0.015704640154259937;0.015761948077323198;2.69154129742122e-06;-7.944350057704834e-06;-6.691424800975584e-06
61.563241;7.949245072924507e-05;3.7783576158295123e-06;-1.7761043008799274e-06;-2.1277442409559397e-06;2.625785836871678e-06;8.059481452918674e-05;9.927618386714025;0.8366694098145979;0.01570052922616643;0.015762794024086754;2.6912013660369974e-06;-7.854875737398371e-06;-6.7112614914487434e-06
61.573241;7.953446025077993e-05;3.8001884321942497e-06;-1.7472867681013361e-06;-2.1175435487457562e-06;2.644669729471033e-06;8.060993965627518e-05;9.927438951918663;0.8366221201191153;0.015696346801333458;0.01576357147208191;2.69069334560177e-06;-7.764993272263439e-06;-6.729135774357488e-06
61.583241;7.957486082169352e-05;3.819660968103295e-06;-1.7195644391587463e-06;-2.1050395578596266e-06;2.6651095606118852e-06;8.06233900462415e-05;9.927274019283194;0.8365797577825567;0.01569211399938247;0.015764278188894452;2.689835010184394e-06;-7.674836674878495e-06;-6.745028295520492e-06
61.593241;7.961361016340949e-05;3.836740104629087e-06;-1.6929901426097002e-06;-2.090260549164684e-06;2.6870036190023602e-06;8.06353018558421e-05;9.927124430660282;0.8365422737081127;0.015687850063828987;0.015764912078822964;2.6884341134204557e-06;-7.584520802421281e-06;-6.758902205884983e-06
61.603241;7.965068069418424e-05;3.851361611198388e-06;-1.6675339740382134e-06;-2.0732769267968874e-06;2.710297950789534e-06;8.064583992216194e-05;9.926989594064006;0.8365096932269431;0.015683570720720536;0.01576547091113213;2.686300323156618e-06;-7.494154175781684e-06;-6.770701437670651e-06
61.613241;7.968606760526574e-05;3.863429721634531e-06;-1.64309830786613e-06;-2.0541619133856477e-06;2.7349971641892445e-06;8.065518435151674e-05;9.926868026557493;0.8364820896191686;0.01567928878778245;0.015765952460176244;2.683266050139607e-06;-7.403848572361031e-06;-6.78037364334374e-06
61.623241;7.971978657295075e-05;3.872814477373469e-06;-1.6195651883025448e-06;-2.032966661641398e-06;2.7611328609095926e-06;8.066352486737327e-05;9.926758877591327;0.8364595201327332;0.01567501535463388;0.01576635523179855;2.6791985487872946e-06;-7.3137092939097935e-06;-6.787889733980385e-06
61.633241;7.975187700061516e-05;3.879361318281687e-06;-1.5968394057396938e-06;-2.009739390149385e-06;2.7887067197186943e-06;8.067104685882803e-05;9.92666271461429;0.836441990096378;0.01567076045620217;0.01576667825482023;2.6739986239894623e-06;-7.223827807417733e-06;-6.793245594065421e-06
61.643241;7.97824134233511e-05;3.88292349775798e-06;-1.574856075737922e-06;-1.9845458365719345e-06;2.817671454447473e-06;8.067789878831737e-05;9.926580689547677;0.8364294214592126;0.01566653388862141;0.015766920419518857;2.667618310016878e-06;-7.134287960569661e-06;-6.79645686745986e-06
61.653241;7.981150589268239e-05;3.8833962545178075e-06;-1.5535650279000438e-06;-1.957458657223655e-06;2.8479408971712373e-06;8.068417164296033e-05;9.926513291676665;0.8364216053476382;0.0156623455663599;0.01576708056706142;2.6600747446836107e-06;-7.045160355638469e-06;-6.7975493230277785e-06
61.663241;7.983929029777012e-05;3.880727014052312e-06;-1.5329133230505544e-06;-1.928542964036363e-06;2.879389875632938e-06;8.06899137332981e-05;9.926459618092212;0.8364182368840869;0.01565820434861054;0.01576715816779221;2.651416111016876e-06;-6.956494801485396e-06;-6.796550330543129e-06
61.673241;7.986592927082356e-05;3.874896979068833e-06;-1.5128078381321265e-06;-1.8978435038977262e-06;2.9118612835618673e-06;8.069515386770163e-05;9.926417164946631;0.8364190336982916;0.0156541168122825;0.01576715428862575;2.641665678335825e-06;-6.868329185346153e-06;-6.7935000085286175e-06
61.683241;7.989161323615955e-05;3.865886205727867e-06;-1.4930772925671378e-06;-1.865366367835049e-06;2.945180251613927e-06;8.069990152038532e-05;9.926382581913726;0.8364237733959822;0.01565008828827712;0.01576707215224936;2.630798680484688e-06;-6.780690717420013e-06;-6.7884695083073826e-06
61.693241;7.991653828010114e-05;3.853646240326359e-06;-1.4734776935275404e-06;-1.8310937510954282e-06;2.9791482494489105e-06;8.070413602015978e-05;9.926352682238873;0.8364322354513543;0.015646124840371155;0.01576691615047464;2.618772908792441e-06;-6.693591781582251e-06;-6.781558862265923e-06
61.703241;7.994086967512996e-05;3.838112243520842e-06;-1.4537279211034957e-06;-1.7950295589772874e-06;3.0135300576731118e-06;8.07078148899561e-05;9.926324348133296;0.8364441973050425;0.015642233323831897;0.015766690085359664;2.6055756545346214e-06;-6.6070337450786965e-06;-6.772877915011099e-06
61.713241;7.996471940462857e-05;3.819245832491495e-06;-1.4335500308778996e-06;-1.7572154423928221e-06;3.048052163356877e-06;8.071090069120646e-05;9.926294091501722;0.8364594904964691;0.015638420544051648;0.015766397166901563;2.5912299988038195e-06;-6.521009083122823e-06;-6.762522361353717e-06
61.723241;7.998814471535907e-05;3.7970516640193895e-06;-1.4127056819170862e-06;-1.7177057890858091e-06;3.082416987911205e-06;8.071338464534297e-05;9.926258354767365;0.8364780244894437;0.015634693549593407;0.015766041317565305;2.575775984356649e-06;-6.435509789185097e-06;-6.750556109817158e-06
61.733241;8.001115292533355e-05;3.7715595862783636e-06;-1.3910117093358468e-06;-1.6765405848530035e-06;3.1163324939273e-06;8.071529066771933e-05;9.92621420442149;0.8364997756619019;0.01563105996010573;0.015765627314956218;2.5592697950246677e-06;-6.3505391601970726e-06;-6.737020523557667e-06
61.743241;8.003371899848283e-05;3.7428169960286443e-06;-1.368333414446728e-06;-1.6337423683230987e-06;3.1495367106589053e-06;8.071666638404384e-05;9.926160124867144;0.8365247461990816;0.015627526928524395;0.01576516049849373;2.541772935702218e-06;-6.266110567361326e-06;-6.7219698693498865e-06
61.753241;8.005581687885287e-05;3.7108938037360636e-06;-1.3445797709891262e-06;-1.5893283279874506e-06;3.181804267745487e-06;8.071757813293595e-05;9.926096465227541;0.8365529177127825;0.015624099418810303;0.015764646779230385;2.523317871249489e-06;-6.182241097696925e-06;-6.705501660920456e-06
61.763241;8.007741724026992e-05;3.6758754461484746e-06;-1.319710388811578e-06;-1.5433136072327596e-06;3.212941578902427e-06;8.071809469593326e-05;9.926024696809161;0.8365842471835477;0.01562077934680081;0.015764091590406523;2.503894205181326e-06;-6.09894778570249e-06;-6.687755497059162e-06
61.773241;8.0098444083666e-05;3.6378624963354838e-06;-1.2937298877293452e-06;-1.4957117341848293e-06;3.242782418258584e-06;8.071825842452949e-05;9.925946135649182;0.8366186402423438;0.015617566603436243;0.01576349869171513;2.483460233442924e-06;-6.016244698327729e-06;-6.668886064801965e-06
61.783241;8.011874755349107e-05;3.596988483318526e-06;-1.2666554119316124e-06;-1.4465514315198145e-06;3.271187781237449e-06;8.071808785334136e-05;9.925861599139042;0.8366559033064395;0.015614461158910664;0.015762870471333474;2.461960753995249e-06;-5.934140201321366e-06;-6.649037746960214e-06
61.793241;8.013810958822621e-05;3.5534143198290603e-06;-1.2384899967585189e-06;-1.3958914972461467e-06;3.29804425870655e-06;8.071761569260158e-05;9.925771995719407;0.8366957722531859;0.01561146404873277;0.01576220892206272;2.439352101648434e-06;-5.852629729931602e-06;-6.628335201828161e-06
61.803241;8.015626630828659e-05;3.507293797836517e-06;-1.2092226557108782e-06;-1.3438076652908403e-06;3.323263573013719e-06;8.071692252112482e-05;9.925679075735943;0.8367379593057189;0.015608576321629873;0.01576151624063385;2.4156260493917063e-06;-5.771692411217388e-06;-6.606883460917382e-06
61.813241;8.017293584644395e-05;3.4587601730320357e-06;-1.178834461457825e-06;-1.2903693325528649e-06;3.3467799448345426e-06;8.071613208768163e-05;9.92558582588346;0.8367821483862725;0.015605797182690473;0.0157607948993707;2.3908156243075682e-06;-5.691305396586091e-06;-6.5847697762666245e-06
61.823241;8.018783411961349e-05;3.40793896281987e-06;-1.1473051557113524e-06;-1.2356399797100914e-06;3.3685333392089824e-06;8.071535664478254e-05;9.925496030731438;0.8368280157891189;0.015603123061211588;0.015760046948716338;2.3649815745236066e-06;-5.6114646489756e-06;-6.562059366145114e-06
61.833241;8.020069344387465e-05;3.354958834914472e-06;-1.1146217102926798e-06;-1.1796889294080682e-06;3.388450743395172e-06;8.071465487540968e-05;9.925413393253796;0.8368753001399148;0.01560054857363739;0.01575927286056344;2.3381928517337515e-06;-5.532193369817768e-06;-6.538791188490715e-06
61.843241;8.021129687202706e-05;3.2999653454566343e-06;-1.0807783581196654e-06;-1.1225856704735877e-06;3.406449272383466e-06;8.071406484803775e-05;9.92534112426212;0.8369238170900042;0.015598069041015376;0.01575847131558798;2.310517221885748e-06;-5.453533781834693e-06;-6.514996699734639e-06
61.853241;8.021949173070157e-05;3.2431301936660454e-06;-1.0457798149561042e-06;-1.0643889218391927e-06;3.422455812779321e-06;8.071366165655898e-05;9.925281719850382;0.8369733968864446;0.015595682308826356;0.015757640391741334;2.2820241164105596e-06;-5.375525606574552e-06;-6.490726564651704e-06
61.863241;8.022516657666362e-05;3.1846347733454554e-06;-1.0096582981330492e-06;-1.00514222726666e-06;3.4364245849363145e-06;8.071356526815945e-05;9.925236346862773;0.8370238669385434;0.015593387997021613;0.015756778257262426;2.2527858672286772e-06;-5.298171535881308e-06;-6.4660477809029826e-06
61.873241;8.022822761158472e-05;3.12465302220337e-06;-9.724866098658284e-07;-9.448761299319231e-07;3.448349091235978e-06;8.071389891416154e-05;9.925204489631913;0.8370751043361225;0.015591185563723091;0.0157558820281061;2.2228905892050806e-06;-5.221407268197471e-06;-6.441023113109147e-06
61.883241;8.022860538440122e-05;3.063358771962864e-06;-9.34371642802596e-07;-8.836227397643091e-07;3.4582630542738157e-06;8.071474685525581e-05;9.92518443625735;0.8371270614768281;0.01558907340540482;0.015754946530251588;2.1924700264276403e-06;-5.145111340275694e-06;-6.4156970749764736e-06
61.893241;8.022627768688456e-05;3.000934588109675e-06;-8.954281458370509e-07;-8.214311139150622e-07;3.4662267525174325e-06;8.07161537436722e-05;9.925174012239856;0.8371797390285055;0.015587048615090042;0.015753964758981623;2.1616914799915153e-06;-5.069144487824453e-06;-6.3900821339246935e-06
61.903241;8.022127027997949e-05;2.937571956619864e-06;-8.557456896674349e-07;-7.583777295428579e-07;3.472312469037615e-06;8.071816251259326e-05;9.925171049903716;0.837233133772792;0.015585105707112449;0.015752929334266023;2.13071616534318e-06;-4.993379260098481e-06;-6.364152823728214e-06
61.913241;8.021362970883659e-05;2.873474843175798e-06;-8.15375152290996e-07;-6.945718856638322e-07;3.4765865226408295e-06;8.072083507452197e-05;9.925173639763242;0.8372872071482172;0.015583235061936835;0.015751833804595425;2.099679862679626e-06;-4.917721221386548e-06;-6.3378611541578304e-06
61.923241;8.02033996995075e-05;2.8088424047937226e-06;-7.743458768815406e-07;-6.301343883861279e-07;3.4790781622244896e-06;8.07242133232572e-05;9.925180105828494;0.8373419251015942;0.015581423967483623;0.015750673402125347;2.0686976475298024e-06;-4.8421255787600274e-06;-6.311158076184191e-06
61.933241;8.019062483448763e-05;2.7438200079261993e-06;-7.326965132832066e-07;-5.651573642043727e-07;3.47977050230828e-06;8.072827070190188e-05;9.925188877548747;0.8373973262515492;0.015579659997226056;0.015749445274679662;2.037876142958239e-06;-4.766580482031153e-06;-6.284011199877587e-06
61.943241;8.017537175584845e-05;2.678466202105479e-06;-6.905048916795862e-07;-4.99694461860552e-07;3.4786358736132934e-06;8.073291442178257e-05;9.925198728364037;0.8374535380835542;0.015577933086443408;0.0157481487033829;2.007328102887536e-06;-4.691060974877235e-06;-6.2564169303105826e-06
61.953241;8.015773637389675e-05;2.6127657982120056e-06;-6.479050018498484e-07;-4.337855231281264e-07;3.4756761397824306e-06;8.073800932372074e-05;9.925208831219598;0.8375107448162643;0.015576235316112819;0.015746785091449;1.9771704222884964e-06;-4.615505051313657e-06;-6.2283930780234705e-06
61.963241;8.013783443870847e-05;2.546653682270531e-06;-6.050785341353443e-07;-3.674609054265476e-07;3.4709335033097766e-06;8.074340057595883e-05;9.92521800719628;0.8375691466581695;0.015574560603367598;0.015745356811166435;1.9475046877565433e-06;-4.53983789011537e-06;-6.199960019969183e-06
61.973241;8.011579775293362e-05;2.480015840590843e-06;-5.622313114582106e-07;-3.0070918245130614e-07;3.4644724926650926e-06;8.07489506638171e-05;9.925224364000158;0.8376289152096157;0.015572905226343726;0.01574386530991599;1.9184005356638833e-06;-4.464017497965194e-06;-6.1711345661175e-06
61.983241;8.009177057536624e-05;2.4127003233598393e-06;-5.195753128968047e-07;-2.334646582365432e-07;3.456356878564363e-06;8.075456392203084e-05;9.925225773938932;0.8376901766004874;0.015571267784774809;0.015742309448806;1.8898950515962852e-06;-4.388060018778641e-06;-6.141934872794971e-06
61.993241;8.006589707602632e-05;2.3445555082254623e-06;-4.77323981509818e-07;-1.656436915587835e-07;3.4466443177850326e-06;8.076018286054111e-05;9.925219832109805;0.8377530586425554;0.015569647351399133;0.015740684863146004;1.8619973633143083e-06;-4.312026860290827e-06;-6.112385113479752e-06
62.003241;8.003832414689401e-05;2.275456755034822e-06;-4.3569462920451035e-07;-9.718173250593569e-08;3.4353905024463955e-06;8.076578415346875e-05;9.925203395563884;0.8378177429283881;0.015568041487629098;0.015738985070353862;1.834674663206799e-06;-4.235989765882574e-06;-6.08251666950726e-06
62.013241;8.000922540585159e-05;2.205312644096251e-06;-3.949094860048597e-07;-2.8035473111215602e-08;3.422655202081114e-06;8.077137372605979e-05;9.925172884781668;0.8378844494416589;0.015566446855394028;0.015737203129938277;1.8078377112421584e-06;-4.1599994933492424e-06;-6.052361065445981e-06
62.023241;7.997881536582312e-05;2.1340663757328674e-06;-3.5519167928344025e-07;4.183689493441416e-08;3.4085234665989707e-06;8.077696398419294e-05;9.925124973594551;0.8379533822710338;0.015564861402312825;0.01573533241142735;1.781359061902208e-06;-4.084070943248456e-06;-6.021942819118058e-06
62.033241;7.994734470718635e-05;2.061692835976276e-06;-3.167546102709707e-07;1.1249551196424746e-07;3.393133557266046e-06;8.078254330349518e-05;9.925056819695055;0.838024724552135;0.015563284757855582;0.015733367055467348;1.7551002833300112e-06;-4.008195876890797e-06;-5.99127951013902e-06
62.043241;7.99150839063185e-05;1.988191047534264e-06;-2.797788305586781e-07;1.840212287592019e-07;3.376681582929253e-06;8.078806912359162e-05;9.92496616552296;0.8380986797735765;0.015561716711752237;0.015731302624319182;1.728914870139408e-06;-3.932376369639486e-06;-5.960370171853089e-06
62.053241;7.988229343496694e-05;1.913577378666649e-06;-2.4437348769441207e-07;2.565033783845946e-07;3.3593989318523748e-06;8.079349940178032e-05;9.924851586522628;0.8381754664953024;0.015560156621718538;0.015729136598513733;1.7026460096472002e-06;-3.856642103168174e-06;-5.929177174646987e-06
62.063241;7.984918736064725e-05;1.8378788484143441e-06;-2.1054867776739415e-07;3.300255595665057e-07;3.3415125626650697e-06;8.0798816591161e-05;9.924712365695598;0.8382552883516685;0.015558604607921767;0.01572686833649677;1.6761468940179971e-06;-3.7810457641869832e-06;-5.897630663382474e-06
62.073241;7.981591440253001e-05;1.7611217122606523e-06;-1.782167468320095e-07;4.0465168163699416e-07;3.3231964683573692e-06;8.080399705817703e-05;9.924547853637817;0.8383383527407055;0.01555706260732864;0.015724498517188976;1.649308090007912e-06;-3.705669453493292e-06;-5.865651024997251e-06
62.083241;7.978257348997672e-05;1.683333340110596e-06;-1.4721010864941042e-07;4.804191756829266e-07;3.304548451831132e-06;8.080897334217672e-05;9.92435682022248;0.8384248750990747;0.015555533835003521;0.01572202897730552;1.6220593777643217e-06;-3.6306450583016003e-06;-5.833168337585031e-06
62.093241;7.974924670248244e-05;1.6045546351289215e-06;-1.173186797316114e-07;5.573449241146252e-07;3.2856129028786374e-06;8.081364964491055e-05;9.924137310701237;0.8385150148889511;0.015554021403080768;0.015719463136131023;1.5943562844799187e-06;-3.556161676538195e-06;-5.8001239999326604e-06
62.103241;7.971602265908538e-05;1.5248263802722218e-06;-8.833190951627844e-08;6.354351681046133e-07;3.266420121708134e-06;8.08179318871524e-05;9.923887405917641;0.8386088073777873;0.01555252780281345;0.015716805856790365;1.5661887163948923e-06;-3.482447813191112e-06;-5.766459037380224e-06
62.113241;7.96829989011109e-05;1.4441643037455924e-06;-6.004909742285713e-08;7.146867953277162e-07;3.2470070946789046e-06;8.082172369943786e-05;9.92360640936488;0.8387061533007559;0.015551055250571948;0.01571406265909552;1.5376000884486115e-06;-3.4097317394919637e-06;-5.732118419688116e-06
62.123241;7.965027409746978e-05;1.3625610900632126e-06;-3.2276592689752985e-08;7.950778592791752e-07;3.227414229745742e-06;8.08249110095836e-05;9.92329506741775;0.8388068711836003;0.015549605950225216;0.015711238905658016;1.5086787847358198e-06;-3.338197677702837e-06;-5.697070387578649e-06
62.133241;7.961794733919492e-05;1.280008088939382e-06;-4.851605460565667e-09;8.765526298030256e-07;3.2076770718601363e-06;8.082736157127705e-05;9.922954740494767;0.8389107823981736;0.015548182922900371;0.015708338929027132;1.4795302424352106e-06;-3.2679662354371765e-06;-5.661298832205615e-06
62.143241;7.958611717720648e-05;1.1965178704799493e-06;2.232835784555713e-08;9.590080401449826e-07;3.18782323580873e-06;8.08289296078657e-05;9.922586633741648;0.8390177580324296;0.015546791336100282;0.015705365737708928;1.4502606448145237e-06;-3.1991152929220818e-06;-5.624773508687513e-06
62.153241;7.95548767192802e-05;1.1121412403819157e-06;4.932044791708633e-08;1.0422977483405708e-06;3.167871046959791e-06;8.08294492795383e-05;9.922191604730516;0.8391276869055159;0.015545437885990101;0.015702321933886883;1.420977689560592e-06;-3.1317256546942618e-06;-5.587444577045472e-06
62.163241;7.95243119314109e-05;1.0269716382608568e-06;7.617967509879016e-08;1.1262500649409285e-06;3.1478335192915745e-06;8.082872339853868e-05;9.921770828106293;0.8392404320533595;0.015544127963132018;0.015699210916774058;1.3917916017740467e-06;-3.065906017182769e-06;-5.5492523308524786e-06
62.173241;7.94944916677595e-05;9.411323244024462e-07;1.0297246829780717e-07;1.2106699928454544e-06;3.127721674932028e-06;8.082654004432473e-05;9.921326996334193;0.8393557912396337;0.015542864218707816;0.015696037087904867;1.3628062324316876e-06;-3.001784232244608e-06;-5.510127206154114e-06
62.183241;7.946544906346198e-05;8.547620364404726e-07;1.2976089569900236e-07;1.2953285816365698e-06;3.1075279017531887e-06;8.082271727570253e-05;9.920864744413478;0.8394734275671915;0.015541648115275006;0.015692805111247567;1.3341084856810376e-06;-2.9394886019089867e-06;-5.469995539440452e-06
62.193241;7.94371840064016e-05;7.68015422835538e-07;1.565927043365473e-07;1.3799645863261458e-06;3.087200186067325e-06;8.081712921965911e-05;9.920389974324014;0.8395928605247786;0.015540481477849533;0.015689519251151616;1.3057591681287574e-06;-2.879124520376905e-06;-5.428797589989585e-06
62.203241;7.940969092363203e-05;6.810657980145448e-07;1.8350618392403328e-07;1.4643020821039524e-06;3.0666511913868686e-06;8.080970065458672e-05;9.919909382989442;0.8397135634418829;0.015539366300361377;0.015686182901849123;1.277787785107887e-06;-2.8207530108474117e-06;-5.386501728761726e-06
62.213241;7.938297564078095e-05;5.941010915726497e-07;2.105478107991484e-07;1.5480847420299523e-06;3.0457985965920617e-06;8.080038657788498e-05;9.91943032706871;0.8398350585157867;0.015538304323842964;0.015682798019646973;1.250206518274081e-06;-2.764385000809203e-06;-5.343102531355705e-06
62.223241;7.935705470669931e-05;5.073255360774461e-07;2.3779024808586417e-07;1.6311117168768388e-06;3.024578886826691e-06;8.078914106466222e-05;9.918959741643258;0.8399569132350705;0.015537296800561543;0.0156793653466076;1.223030545128938e-06;-2.7099965022840336e-06;-5.298610056620827e-06
62.233241;7.933195642762876e-05;4.209692566291204e-07;2.653229739404149e-07;1.7132387957149398e-06;3.002926550295305e-06;8.077588952855212e-05;9.918502656231373;0.8400786570782275;0.015536343708067836;0.015675885506368187;1.1962799790937833e-06;-2.657560218332227e-06;-5.25304294868621e-06
62.243241;7.930771839803776e-05;3.3528550007638873e-07;2.9321677088608816e-07;1.7943538692719367e-06;2.9807777727025653e-06;8.076052799069543e-05;9.918061706015049;0.8401997371421372;0.015535442981560977;0.01567235936464898;1.169980174535521e-06;-2.6070677042058287e-06;-5.206422216872794e-06
62.253241;7.928437662718722e-05;2.505258540683768e-07;3.214918940070838e-07;1.8743614535782048e-06;2.9581165897464144e-06;8.074296175385308e-05;9.91763778322827;0.8403195672104364;0.015534590284970309;0.0156687874261762;1.1441721242988765e-06;-2.558529793391202e-06;-5.158757304289327e-06
62.263241;7.926195522439794e-05;1.6691538801202492e-07;3.501049158490926e-07;1.9531710852909247e-06;2.9350023013695194e-06;8.07231578296968e-05;9.91723139460699;0.8404375546393911;0.01553377917187811;0.015665170151272105;1.118917511498218e-06;-2.511971869398723e-06;-5.110034176002682e-06
62.273241;7.924045989848454e-05;8.464233870044755e-08;3.789568858172317e-07;2.030689844474806e-06;2.9115540127235248e-06;8.070116299186878e-05;9.916843374232657;0.8405530343611516;0.015533002093074823;0.015661510013297037;1.094298721679634e-06;-2.467424087352957e-06;-5.060225562220344e-06
62.283241;7.92198735612518e-05;3.851190842814725e-09;4.0792292035500233e-07;2.106846026318926e-06;2.887926928030842e-06;8.067707986893295e-05;9.916473936554347;0.8406652218058505;0.015532251894844801;0.015657813351441747;1.0704099199715494e-06;-2.4249046544117995e-06;-5.009320872794567e-06
62.293241;7.920016045112735e-05;-7.536687080190252e-08;4.3688785773601234e-07;2.1816311192996336e-06;2.8642894241041546e-06;8.065102402772919e-05;9.916121210749884;0.8407732803597657;0.01553152245739688;0.015654089865441884;1.0473328810425427e-06;-2.384415701093666e-06;-4.95735747459391e-06
62.303241;7.918128960556968e-05;-1.5298310839913387e-07;4.657608479652929e-07;2.2551099237115084e-06;2.840809322089229e-06;8.062308616421544e-05;9.915780900848516;0.8408764524795377;0.015530808513787275;0.015650350431122586;1.0251240676729532e-06;-2.3459537790226228e-06;-4.904430237996133e-06
62.313241;7.916326771446265e-05;-2.2902773812933823e-07;4.944637185539484e-07;2.327385979496472e-06;2.817659444590989e-06;8.059332572789905e-05;9.915447480425476;0.8409741575897287;0.015530105823702407;0.015646606222566587;1.003819953467266e-06;-2.309517033886115e-06;-4.8506656376171336e-06
62.323241;7.91461486839216e-05;-3.0355743705878035e-07;5.229170139268168e-07;2.398555089027081e-06;2.795013947445901e-06;8.056178880955835e-05;9.915115834617845;0.841066029679222;0.015529412139225663;0.015642869916900465;9.83441842849526e-07;-2.275102524558243e-06;-4.796187631060759e-06
62.333241;7.913000657984533e-05;-3.7661577026361577e-07;5.510439767100525e-07;2.468675924884384e-06;2.7730319253061474e-06;8.052851964194673e-05;9.914781793247752;0.841151922214472;0.015528727520106842;0.01563915571187807;9.640035631412592e-07;-2.242702204987625e-06;-4.74110787897518e-06
62.343241;7.911490679484267e-05;-4.482257356681345e-07;5.787851520255097e-07;2.5377632977195776e-06;2.7518633250102094e-06;8.049356005913953e-05;9.914441545089254;0.841231888116489;0.015528052989822683;0.015635476685056857;9.455129221467283e-07;-2.2123018842575277e-06;-4.685531658216323e-06
62.353241;7.910090181198265e-05;-5.184028582254011e-07;6.060968726223605e-07;2.605802927988752e-06;2.7316626563147025e-06;8.045694068300225e-05;9.914091221573322;0.841306142533913;0.015527389301926788;0.015631842205738877;9.279548667672291e-07;-2.1838726829140233e-06;-4.629560502377992e-06
62.363241;7.908802752906693e-05;-5.871506832554848e-07;6.329389015606086e-07;2.672774303206492e-06;2.712577307793152e-06;8.041866839768894e-05;9.913727175618945;0.8413750010571148;0.015526737198818865;0.01562825720954977;9.112790602226706e-07;-2.157361923095251e-06;-4.573299073404603e-06
62.373241;7.907629286797763e-05;-6.544404910709946e-07;6.592736352208457e-07;2.7386529690207643e-06;2.694738316898069e-06;8.037872839312206e-05;9.913346405640624;0.8414387360063487;0.015526098273956316;0.015624722564297694;8.953999947201477e-07;-2.132705523728307e-06;-4.516873712618307e-06
62.383241;7.906568268635314e-05;-7.202036909918002e-07;6.85061149232861e-07;2.8033995553721993e-06;2.6782749931700436e-06;8.033710918028133e-05;9.91294666545872;0.8414974133585578;0.015525475445869668;0.015621235672199259;8.801941533849247e-07;-2.1098530715369723e-06;-4.4604440644821535e-06
62.393241;7.905616168079214e-05;-7.843403623876783e-07;7.102468248747624e-07;2.86696380402515e-06;2.6633192755477484e-06;8.029383304138705e-05;9.912526296145394;0.8415508941575068;0.01552487293104513;0.015617791275621703;8.655012196279859e-07;-2.0887815124465554e-06;-4.404189414983775e-06
62.403241;7.90476722127083e-05;-8.467330131386709e-07;7.34766258899315e-07;2.92929618582265e-06;2.649981044213645e-06;8.024896433720344e-05;9.912083835009778;0.841599008711541;0.015524295856160126;0.015614382274649782;8.511368115241182e-07;-2.069489247371061e-06;-4.348274515650141e-06
62.413241;7.904014484081733e-05;-9.072700225006406e-07;7.585637949811734e-07;2.9903554688870477e-06;2.6383197379777447e-06;8.020258974898676e-05;9.911617646146642;0.8416417361884491;0.015523750026556876;0.015611000387991262;8.369060500675503e-07;-2.051981377471693e-06;-4.292822029734126e-06
62.423241;7.90335136411514e-05;-9.658816822324027e-07;7.81602965054358e-07;3.0501223974499855e-06;2.628345840057142e-06;8.015479846584331e-05;9.911126111349109;0.8416792796032382;0.01552324233507213;0.015607637000624628;8.226153596816981e-07;-2.036262841420187e-06;-4.2379163937846254e-06
62.433241;7.90277212671893e-05;-1.022566723115192e-06;8.038632829009671e-07;3.108610870593171e-06;2.620054402537385e-06;8.010567506235109e-05;9.910608536018785;0.8417120303552793;0.015522781007424014;0.015604284082617033;8.080814959299667e-07;-2.0223376627032933e-06;-4.18361702600179e-06
62.443241;7.902271514201058e-05;-1.077376268632894e-06;8.253341124857447e-07;3.165852146521095e-06;2.6134420476379437e-06;8.005528151106849e-05;9.91006633234416;0.8417404834762102;0.015522375032971951;0.015600934667427234;7.931418496409088e-07;-2.010199460055022e-06;-4.129947302996542e-06
62.453241;7.901843898719988e-05;-1.1303695953377077e-06;8.460068032992323e-07;3.2218772967033785e-06;2.608468477199928e-06;8.000363097188016e-05;9.90950345402893;0.8417651718767923;0.015522033520543845;0.01559758256707451;7.77672891665373e-07;-1.999802005879834e-06;-4.076880890120037e-06
62.463241;7.901483124251804e-05;-1.181592793263145e-06;8.658564644005848e-07;3.2767348908275898e-06;2.605006202409873e-06;7.995069386560263e-05;9.908925341100307;0.8417866145827653;0.015521765344250104;0.015594221917641461;7.615931652424733e-07;-1.991029218438702e-06;-4.02435103322048e-06
62.473241;7.9011835473023e-05;-1.2310823527618861e-06;8.848309114370349e-07;3.330513182343909e-06;2.602850634763471e-06;7.989643595835349e-05;9.908337322056221;0.8418052542659362;0.015521578426594337;0.015590847394496888;7.448400470831054e-07;-1.9837076371758295e-06;-3.972265566678235e-06
62.483241;7.900941962553593e-05;-1.2788689130655698e-06;9.028622703322103e-07;3.3833343886248063e-06;2.6017838196400813e-06;7.984083842483334e-05;9.907744173843502;0.8418214295153549;0.015521478584489346;0.01558745401016116;7.27360236880776e-07;-1.9776470029913898e-06;-3.920513294882933e-06
62.493241;7.900758769783359e-05;-1.3249806527340154e-06;9.198788075274453e-07;3.4353322556267554e-06;2.6016188032980056e-06;7.978388817924797e-05;9.90715098569216;0.841835427901145;0.015521469413490781;0.015584036157174037;7.091286416369361e-07;-1.972653556000926e-06;-3.8689725444875455e-06
62.503241;7.900635513992708e-05;-1.369443522502009e-06;9.357996930048476e-07;3.486622634989024e-06;2.6022000519536648e-06;7.972556714272092e-05;9.906563886940463;0.8418475829182286;0.01552155394106732;0.01558058833068173;6.901586968815423e-07;-1.968517738630122e-06;-3.8175338655985785e-06
62.513241;7.900571316198038e-05;-1.412270788402334e-06;9.50522654934383e-07;3.5372851654063546e-06;2.603399412848827e-06;7.966584222259493e-05;9.905989672211563;0.841858347314497;0.015521736023398942;0.015577107607989155;6.70492120287318e-07;-1.96501300350349e-06;-3.7661161275815732e-06
62.523241;7.900562707184533e-05;-1.4534473122627556e-06;9.63922575816225e-07;3.5873731151627914e-06;2.6051191316075186e-06;7.960465128837511e-05;9.905434977381248;0.8418683029880885;0.015522019875033191;0.015573595024950078;6.501921943430733e-07;-1.9619114890048453e-06;-3.7146495718222732e-06
62.533241;7.900604752959732e-05;-1.4929295923875236e-06;9.75862545376289e-07;3.636929113643983e-06;2.6072773495469367e-06;7.954190790844324e-05;9.904905915215181;0.841878123642455;0.015522408748541036;0.015570055209025473;6.293382308907139e-07;-1.95899754391353e-06;-3.6630580858966793e-06
