time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.543241;7.900691179252552e-05;-1.5306719918257285e-06;9.862085892512487e-07;3.6859815095786324e-06;2.609767834782294e-06;7.947752111451212e-05;9.904407605852615;0.8418885514529534;0.01552290423029867;0.015566495208546555;6.080065362776468e-07;-1.956066734278569e-06;-3.6112754616125254e-06
62.553241;7.900815156312383e-05;-1.566645836202533e-06;9.948548682347892e-07;3.7345359097880355e-06;2.612428158146395e-06;7.941138978749621e-05;9.903943283999617;0.8419003681034694;0.015523506555129114;0.015562923202163948;5.862551008165503e-07;-1.952921787464905e-06;-3.5592703261246723e-06
62.563241;7.900971505217372e-05;-1.6008330222983912e-06;1.0017484196863242e-06;3.782586941659633e-06;2.6150569350591012e-06;7.934338415081588e-05;9.903514105680348;0.841914285203902;0.01552421494529665;0.015559348140183255;5.641219006197675e-07;-1.9493844492950154e-06;-3.5070532560531256e-06
62.573241;7.901159496543452e-05;-1.6332288584698197e-06;1.0068906125686487e-06;3.8301322916500354e-06;2.617466044090214e-06;7.92733631706524e-05;9.903119611770961;0.8419308289853578;0.015525027174947676;0.015555780136211632;5.416292273456168e-07;-1.94531041624089e-06;-3.454652647617639e-06
62.583241;7.901383902408503e-05;-1.663857648614032e-06;1.0103211700443115e-06;3.877162931521815e-06;2.6195283185870215e-06;7.92012164609179e-05;9.902757895194384;0.8419503220281942;0.015525939388285896;0.015552230170919367;5.188075104110728e-07;-1.9405835600645754e-06;-3.4020554942798475e-06
62.593241;7.901652360972893e-05;-1.6927770211931245e-06;1.012090514348336e-06;3.923646848207135e-06;2.6211943253803403e-06;7.912688415403722e-05;9.902425760201915;0.8419728899321981;0.015526946607900414;0.015548709042725692;4.957351887288306e-07;-1.9351052395900456e-06;-3.349172120682788e-06
62.603241;7.90197163998423e-05;-1.7200781560576944e-06;1.0122325740798663e-06;3.969527534513041e-06;2.6224700319654483e-06;7.905034656614079e-05;9.902118992466894;0.8419984437729741;0.015528043384980941;0.015545226730635306;4.725475630973996e-07;-1.9287991527402873e-06;-3.295872639287345e-06
62.613241;7.902346435751752e-05;-1.7458771544018784e-06;1.0107704596954782e-06;4.014740405344141e-06;2.6233813640836567e-06;7.89716109312406e-05;9.901832149174936;0.84202671028313;0.015529225046531215;0.015541792307796724;4.49397626450914e-07;-1.921617179172918e-06;-3.2420410206181314e-06
62.623241;7.902780236663716e-05;-1.770288942542687e-06;1.0077427374705819e-06;4.059239260284739e-06;2.6239597613740475e-06;7.88907013683047e-05;9.901558385355724;0.8420573369359923;0.01553048892688596;0.015538413687278268;4.2640913313022194e-07;-1.9135216415510555e-06;-3.187594516122928e-06
62.633241;7.903275608094771e-05;-1.7934045941799422e-06;1.0032035049376786e-06;4.103008268350663e-06;2.62424774652443e-06;7.880763787401943e-05;9.90129031395112;0.8420900059555791;0.015531833938022642;0.0155350969318478;4.036520938044852e-07;-1.9044548615276225e-06;-3.132474906682217e-06
62.643241;7.903832696064089e-05;-1.8152899789017905e-06;9.97209906838552e-07;4.1460350722900494e-06;2.62429990036161e-06;7.872241885375108e-05;9.901021310030663;0.8421244634842096;0.015533259018970532;0.015531845449436286;3.8114799744289435e-07;-1.894349641763717e-06;-3.0766227054752274e-06
62.653241;7.904448531908631e-05;-1.8360122823596554e-06;9.89833236020638e-07;4.188269666059917e-06;2.6241688729586147e-06;7.863502942858305e-05;9.900746036527178;0.8421604658401199;0.015534761923500085;0.015528660070546065;3.589005779862202e-07;-1.8831852487658951e-06;-3.0199657829554236e-06
62.663241;7.90512018761338e-05;-1.8556686279003777e-06;9.811689109681598e-07;4.229637740096692e-06;2.6238892793969977e-06;7.854547124654325e-05;9.900460197292537;0.8421977480446071;0.01553633878246799;0.015525540279825539;3.3690960644372124e-07;-1.8710205627221504e-06;-2.962446760043786e-06
62.673241;7.905848552150992e-05;-1.8743766578526938e-06;9.713345241202308e-07;4.270096548295209e-06;2.6234719758289205e-06;7.845379155550557e-05;9.90016025076281;0.8422360581567073;0.015537984287754152;0.015522485289382453;3.1515176527880435e-07;-1.8579819819549106e-06;-2.9040403532976192e-06
62.683241;7.906638043984436e-05;-1.8922463668581978e-06;9.604880459505773e-07;4.309646391531504e-06;2.6229056219864506e-06;7.836008264937064e-05;9.899843618725903;0.8422752046173467;0.015539691717103267;0.015519494466750609;2.9357048134526e-07;-1.8442475622023287e-06;-2.8447195263857044e-06
62.693241;7.90749356660023e-05;-1.909364456265325e-06;9.488431279334167e-07;4.34829820089325e-06;2.6221669219028188e-06;7.826444981603774e-05;9.899508777827263;0.842315046632402;0.015541452569222784;0.015516567626635431;2.7208635233281984e-07;-1.8300365279903224e-06;-2.7844207187916878e-06
62.703241;7.908418029561613e-05;-1.925789879424868e-06;9.366448130741822e-07;4.386055028085905e-06;2.6212320285345376e-06;7.816698394132475e-05;9.899154590904052;0.8423554185281871;0.015543257103955911;0.015513705493778979;2.506150658303731e-07;-1.8155814336470086e-06;-2.723053046548326e-06
62.713241;7.90941093314784e-05;-1.941570030736864e-06;9.241365716033381e-07;4.422897868809926e-06;2.6200762279668428e-06;7.806775732466681e-05;9.898780088398034;0.8423960899775598;0.015545095976371378;0.015510910706653867;2.2908571327051242e-07;-1.801094793217556e-06;-2.6605192598537206e-06
62.723241;7.910465879134417e-05;-1.9567658792515837e-06;9.115432967286292e-07;4.458749615489281e-06;2.618682022057565e-06;7.79668200771692e-05;9.898385176790502;0.8424367852333287;0.015546961658116983;0.015508188534475345;2.0744318172199898e-07;-1.786754538074153e-06;-2.596723958656467e-06
62.733241;7.91156741796282e-05;-1.971449532047833e-06;8.990563823437535e-07;4.493448145081412e-06;2.617058575919954e-06;7.786418689107136e-05;9.897970992764353;0.8424771638958782;0.015548849917140967;0.015505546180113792;1.856284899608131e-07;-1.7727093746231913e-06;-2.5315818958308073e-06
62.743241;7.91269271467192e-05;-1.98568012473277e-06;8.86830480304546e-07;4.526758066582565e-06;2.615242436015721e-06;7.775984323611906e-05;9.897539567054352;0.8425168135175355;0.015550761515132374;0.015502991115043096;1.6355365518211487e-07;-1.7590963523298528e-06;-2.4650245879910248e-06
62.753241;7.913817798275816e-05;-1.9994918242582287e-06;8.750108753939688e-07;4.558404474996853e-06;2.6132734220010808e-06;7.765377970121858e-05;9.897093346471241;0.8425553087836303;0.015552702119530883;0.015500529177619;1.4110332994775432e-07;-1.7460554037073373e-06;-2.3970075716863327e-06
62.763241;7.914919725874975e-05;-2.012908171944251e-06;8.637625946353588e-07;4.588110997429667e-06;2.6111620887555337e-06;7.754602051763272e-05;9.89663494650493;0.8425922635606488;0.015554679702379929;0.015498163236625312;1.1815856182426061e-07;-1.7337337985439195e-06;-2.3275336084088883e-06
62.773241;7.915973434586488e-05;-2.0259630983341836e-06;8.532642197497683e-07;4.615630580420525e-06;2.608883021030069e-06;7.743663226724673e-05;9.89616735126666;0.8426273859201753;0.015556701527345491;0.015495893228912977;9.45928177219376e-08;-1.7222772931912496e-06;-2.2566794694361566e-06
62.783241;7.916950820999693e-05;-2.0386903480946007e-06;8.436790419847381e-07;4.640755159995648e-06;2.6064102544577627e-06;7.732573010717831e-05;9.895694345853801;0.8426605270971169;0.015558772813178702;0.015493717481738794;7.024653331026264e-08;-1.7118065522390589e-06;-2.184602003294815e-06
62.793241;7.917823267308197e-05;-2.0510790639877735e-06;8.35128922530599e-07;4.663309573878574e-06;2.603739680952491e-06;7.721348452945446e-05;9.895220941067127;0.8426916385949754;0.015560896821929498;0.015491634657390278;4.4930311063762684e-08;-1.7024110952375787e-06;-2.1115197028995805e-06
62.803241;7.918562972488726e-05;-2.0630432298672745e-06;8.276769834367669e-07;4.683131067446587e-06;2.600867319819324e-06;7.710011604422454e-05;9.894753549605293;0.8427206743505254;0.015563074925989823;0.015489644902541554;1.8453008197430866e-08;-1.694176874184634e-06;-2.037693254804798e-06
62.813241;7.91914290901608e-05;-2.074442413271817e-06;8.21329004556488e-07;4.700043068436994e-06;2.5977750613151306e-06;7.698588357063015e-05;9.894299357353841;0.8427475604079719;0.015565306300638728;0.015487749445478958;-9.356408335656461e-09;-1.6872197760246149e-06;-1.9634106979588844e-06
62.823241;7.919538983562452e-05;-2.085137187678639e-06;8.160596570345488e-07;4.713856943306738e-06;2.59445183116965e-06;7.687108331208919e-05;9.893865102315063;0.8427722269262204;0.015567587585578982;0.015485950001023884;-3.863887063140848e-08;-1.6816943176141213e-06;-1.8889454649712626e-06
62.833241;7.919734076521376e-05;-2.0950322581959947e-06;8.118336768012408e-07;4.724396576165118e-06;2.590911947359742e-06;7.675605578317424e-05;9.89345637052207;0.8427945881683528;0.015569912586854182;0.015484248572819869;-6.949262268653614e-08;-1.6777642193941752e-06;-1.8145137685095017e-06
62.843241;7.919718823970591e-05;-2.104077420265619e-06;8.085988121080928e-07;4.731521878727611e-06;2.58717818349196e-06;7.66411812239969e-05;9.893077997420654;0.8428144831903709;0.01557227256801817;0.01548264646656314;-1.0195418284584508e-07;-1.6755697385081198e-06;-1.7402795251650457e-06
62.853241;7.91948835495474e-05;-2.112241545771945e-06;8.062828297301145e-07;4.735152449119729e-06;2.5832603101736122e-06;7.652684006997896e-05;9.892734973071848;0.8428316725200719;0.015574657373213055;0.01548114281565041;-1.360043973431311e-07;-1.6752309566641798e-06;-1.6663711110710002e-06
62.863241;7.91904004479509e-05;-2.1195059297934463e-06;8.048017318140239e-07;4.735277763781281e-06;2.579158283099672e-06;7.641334915727631e-05;9.892432764540244;0.8428458767190941;0.015577056059535433;0.015479734582355107;-1.7161419236684923e-07;-1.676869790484188e-06;-1.5928829181704384e-06
62.873241;7.918373026305084e-05;-2.1258811440938403e-06;8.040408370532238e-07;4.731944965754955e-06;2.574853659933809e-06;7.630093197753848e-05;9.892176709855313;0.8428568061146716;0.015579456871481556;0.015478418425218292;-2.0878726328719793e-07;-1.6806158409642453e-06;-1.5198864117648523e-06
62.883241;7.917486985510111e-05;-2.1314009182312105e-06;8.038375373762365e-07;4.725232646446837e-06;2.570281038073013e-06;7.618974736839491e-05;9.891971021274381;0.842864186432771;0.015581848065467075;0.015477192581187238;-2.475700845758572e-07;-1.6865897273604925e-06;-1.4474419022933388e-06
62.893241;7.916381626980121e-05;-2.136093494266025e-06;8.04009788322232e-07;4.715223483203401e-06;2.5653351652399774e-06;7.607993769371991e-05;9.891818309720106;0.8428677998797297;0.015584219295005008;0.015476056990226599;-2.8804603451638474e-07;-1.6948942024041942e-06;-1.375597992796918e-06
62.903241;7.915057749599628e-05;-2.1399717183600296e-06;8.043897601707059e-07;4.7020066669339464e-06;2.5599194387545914e-06;7.597167020880903e-05;9.891719947765194;0.8428675258159506;0.015586561570986897;0.01547501190052141;-3.303227959787279e-07;-1.7056242981070974e-06;-1.3044024268974848e-06
62.913241;7.9135178732018e-05;-2.1430380747906548e-06;8.048364670624405e-07;4.685701575276064e-06;2.5539751798800802e-06;7.586515889930343e-05;9.891676392435928;0.8428633238592524;0.015588865320414815;0.015474057047498302;-3.745122824888409e-07;-1.7188654309550643e-06;-1.2339246599011013e-06
62.923241;7.911765636072702e-05;-2.145284999422894e-06;8.052502584216497e-07;4.666460652137642e-06;2.5474629118789424e-06;7.576064383651636e-05;9.891687061484195;0.8428551271040252;0.015591119285256416;0.01547319258746857;-4.207071452197061e-07;-1.7346804814321659e-06;-1.1642601001171613e-06
62.933241;7.909804873015852e-05;-2.1466981873585876e-06;8.055773177736883e-07;4.644458200525669e-06;2.5403349330250434e-06;7.565834302884924e-05;9.891750472060888;0.8428427149083878;0.015593312026417864;0.015472419868641292;-4.689545367470679e-07;-1.7531106113815958e-06;-1.0955127949667625e-06
62.943241;7.907639137497407e-05;-2.1472553260469016e-06;8.058012116515936e-07;4.619884540554601e-06;2.5325444893649524e-06;7.555841986499006e-05;9.891864883669657;0.8428256965775951;0.015595433543010241;0.015471740090956955;-5.192537774689355e-07;-1.774172286366967e-06;-1.0277868425054576e-06
62.953241;7.90527160921506e-05;-2.146902313849443e-06;8.059494507686748e-07;4.5929296067502126e-06;2.5240724425101255e-06;7.546098519369217e-05;9.89202889911223;0.8428036238604875;0.01559747551646364;0.015471152460043597;-5.715862250214938e-07;-1.7978357115036623e-06;-9.611930177635477e-07
62.963241;7.902705070144584e-05;-2.145529722139782e-06;8.060945697494287e-07;4.563748956790563e-06;2.5149322811049338e-06;7.536612550377096e-05;9.892241768749674;0.8427760916527881;0.015599431895882046;0.01547065447920645;-6.259301398981281e-07;-1.8240205432591742e-06;-8.958408860800505e-07
62.973241;7.899942143947176e-05;-2.14298757049903e-06;8.063314170931464e-07;4.532445157811881e-06;2.5051573912116683e-06;7.527392461632005e-05;9.892503309397684;0.8427427470728931;0.015601299907547774;0.015470244232050696;-6.822512409782305e-07;-1.8526253835090762e-06;-8.318148862953607e-07
62.983241;7.89698558699153e-05;-2.1391275769717573e-06;8.067592029442033e-07;4.499083945228035e-06;2.4947817695413054e-06;7.51844472116083e-05;9.892813042746363;0.8427032643750939;0.01560307957819886;0.015469922377381179;-7.40493278846045e-07;-1.8835521458870457e-06;-7.691628780793079e-07
62.993241;7.893837999138754e-05;-2.1338226077730617e-06;8.07470828016362e-07;4.463717132509576e-06;2.4838236533372042e-06;7.509769636500094e-05;9.893169463222023;0.8426573176883091;0.01560477237523609;0.01546969221561704;-8.005723736138701e-07;-1.916707510296933e-06;-7.078918505633119e-07
63.003241;7.89050159905443e-05;-2.126957842319856e-06;8.085334962445972e-07;4.426396473442408e-06;2.4722892558928944e-06;7.501359229028967e-05;9.893570969344205;0.8426045724371941;0.015606381035617106;0.015469558036433313;-8.623829290641881e-07;-1.952003551879797e-06;-6.479541984556417e-07
63.013241;7.88697991824011e-05;-2.1184369909235785e-06;8.099741711473659e-07;4.387192329719636e-06;2.460187543049092e-06;7.493200911331089e-05;9.894017239130932;0.8425447451596562;0.01560791016061307;0.015469523509379446;-9.258006859462709e-07;-1.9893650168493412e-06;-5.892516268703581e-07
63.023241;7.883280602710128e-05;-2.1082037109155424e-06;8.117844698166104e-07;4.346215314292584e-06;2.4475357663144637e-06;7.485283953128204e-05;9.89450891974201;0.8424776617324403;0.015609366034558392;0.015469591812694286;-9.906560389687887e-07;-2.028740591773361e-06;-5.316597960286757e-07
63.033241;7.879415181050741e-05;-2.096242168139419e-06;8.139306974045843e-07;4.303615383657082e-06;2.434362122476198e-06;7.477601602637335e-05;9.895046501633594;0.8424032145077266;0.015610755350537756;0.015469766991581644;-1.0567109586175244e-06;-2.0701065058403567e-06;-4.75035489611833e-07
63.043241;7.875395608510632e-05;-2.0825527814528207e-06;8.163603804108915e-07;4.2595447053272625e-06;2.420717702580465e-06;7.470148897017784e-05;9.89563028998994;0.8423212977567053;0.015612083827908354;0.015470054587158276;-1.1236874384772007e-06;-2.1134350305224425e-06;-4.192200522495933e-07
63.053241;7.871232378524803e-05;-2.0671245908944127e-06;8.190145941482973e-07;4.214116712302178e-06;2.406695415782284e-06;7.462921193161598e-05;9.896261080237759;0.8422318191209752;0.015613356101829729;0.015470460763469748;-1.191321472557512e-06;-2.1586496477346268e-06;-3.640607764160707e-07
63.063241;7.86693591927835e-05;-2.049930617866923e-06;8.218427225972026e-07;4.167402185436455e-06;2.392446252928109e-06;7.455914778384108e-05;9.89693982468659;0.8421347656621467;0.015614576458346664;0.015470990774172005;-1.2593909979719e-06;-2.2056162945741635e-06;-3.094307464490126e-07
63.073241;7.862519255895165e-05;-2.030958657830494e-06;8.248062453010814e-07;4.1194476908472285e-06;2.378168027525396e-06;7.449129076728558e-05;9.897666222039408;0.8420302837678173;0.01561574887415782;0.015471647780612597;-1.3277193571842092e-06;-2.254160507561275e-06;-2.5525055364281633e-07
63.083241;7.857999839814047e-05;-2.010250202203185e-06;8.278632023898928e-07;4.0702822249803395e-06;2.364052565741765e-06;7.442568060457497e-05;9.898437948811688;0.8419186847884934;0.015616876474454418;0.01547243277111554;-1.3961703424808291e-06;-2.3040857721304513e-06;-2.0151430203193287e-07
63.093241;7.853398362555334e-05;-1.987907567123662e-06;8.309433924003633e-07;4.019913465301632e-06;2.3502284025978505e-06;7.436237689820221e-05;9.899251555221706;0.8418003184147714;0.015617961328827814;0.01547334569313234;-1.4646278709888957e-06;-2.355198852588922e-06;-1.482927030747459e-07
63.103241;7.848734248338064e-05;-1.9640665396344334e-06;8.339343898022868e-07;3.968329656053073e-06;2.3367516953630083e-06;7.430142329927555e-05;9.900103942718193;0.8416754593399962;0.015619005446312728;0.015474386146268984;-1.5329697364515083e-06;-2.40734184952371e-06;-9.570084730878724e-08
63.113241;7.844021951182835e-05;-1.9388652056525767e-06;8.366794487536566e-07;3.9155160154945565e-06;2.32365396113681e-06;7.424284712292431e-05;9.900992661505361;0.8415443115832458;0.015620012890552414;0.015475552591895038;-1.6010633448295074e-06;-2.4604065479698632e-06;-4.385088381682568e-08
63.123241;7.839272165060385e-05;-1.91242719691807e-06;8.389846510699165e-07;3.861468888632008e-06;2.3109990107099745e-06;7.418668023204437e-05;9.901915432941689;0.8414070275182424;0.015620990537620297;0.015476841569677333;-1.668779955236071e-06;-2.514308679116816e-06;7.164130469667743e-09
63.133241;7.834495537128998e-05;-1.8848610269475588e-06;8.406409473640706e-07;3.8061788525434496e-06;2.2988927318014606e-06;7.41329690256202e-05;9.902870239907882;0.841263739164491;0.015621946490266709;0.015478248021952681;-1.73600387488469e-06;-2.5689501134418463e-06;5.724220825197905e-08
63.143241;7.829704204562616e-05;-1.8562788743992148e-06;8.414544389062041e-07;3.749602262501738e-06;2.287446905161392e-06;7.408176187475e-05;9.903855363499767;0.841114671967247;0.01562288888406198;0.015479766337287888;-1.8026331479518846e-06;-2.624212619862066e-06;1.0624412680730746e-07
63.153241;7.824909797217068e-05;-1.8268145693665595e-06;8.412690233680559e-07;3.6916667496592696e-06;2.2767522549682524e-06;7.403308808319874e-05;9.904868643786351;0.8409601950354334;0.015623826330098518;0.015481391188598906;-1.8685736192123614e-06;-2.6799774391430945e-06;1.5400047979459392e-07
63.163241;7.820119393743408e-05;-1.7966151326962297e-06;8.399723469499333e-07;3.6323034436288278e-06;2.266890050864479e-06;7.398695736794445e-05;9.905906761759674;0.8408007280761588;0.015624767914668831;0.015483117290448144;-1.933734052843499e-06;-2.736149900115259e-06;2.003487085273655e-07
63.173241;7.815333986370689e-05;-1.7658301819680634e-06;8.374911116617491e-07;3.571459179306682e-06;2.257954886127013e-06;7.394336763386094e-05;9.906965184518125;0.8406366988974631;0.015625722208415963;0.015484938795344846;-1.998025848527902e-06;-2.7926828619484697e-06;2.4515975663447365e-07
63.183241;7.810550899628209e-05;-1.7346200313085697e-06;8.337891236003804e-07;3.5090888543340067e-06;2.2500681660084007e-06;7.390229671718528e-05;9.90803850524765;0.8404686131642051;0.01562669739536678;0.015486850017023603;-2.061351912366612e-06;-2.8495770970779847e-06;2.8832636364182363e-07
63.193241;7.805766238320856e-05;-1.703152718130028e-06;8.28874693292913e-07;3.4451622572259594e-06;2.2433825331081344e-06;7.386370318990058e-05;9.909120898697925;0.8402970899838887;0.015627702357060354;0.015488847171254788;-2.123596228417835e-06;-2.9068455742961606e-06;3.297271533100506e-07
63.203241;7.800976882466937e-05;-1.6715971077876526e-06;8.228044163876602e-07;3.37967751841609e-06;2.23806225788252e-06;7.38275458429291e-05;9.910206748698565;0.840122818701716;0.015628746168177277;0.015490928608432791;-2.1846378539012488e-06;-2.9644733090553454e-06;3.691913505559503e-07
63.213241;7.796183070865426e-05;-1.640141538314081e-06;8.156637888547972e-07;3.312660323238585e-06;2.2342443422148015e-06;7.379379158343476e-05;9.911291136504508;0.8399464903645862;0.01562983657778715;0.015493092522826327;-2.2443717065977195e-06;-3.022393733152212e-06;4.064973894572177e-07
63.223241;7.791388493498007e-05;-1.6090017678943996e-06;8.075459140093285e-07;3.2441515522869703e-06;2.232018023009978e-06;7.376241082428586e-05;9.91236982093358;0.8397687325546456;0.015630979670193137;0.015495334674145857;-2.302703870510864e-06;-3.080473295907306e-06;4.414189780304165e-07
63.233241;7.786597110231686e-05;-1.5783946534439363e-06;7.985528163345924e-07;3.174198490249077e-06;2.231429731165802e-06;7.373337601383778e-05;9.913439041110568;0.839590066822427;0.015632180211882864;0.015497648267202428;-2.3595189828248717e-06;-3.138517236087931e-06;4.7377103218474723e-07
63.243241;7.781810541078666e-05;-1.548505773087997e-06;7.888000888276131e-07;3.1028631203768763e-06;2.2324874964498005e-06;7.370665346803496e-05;9.91449523728463;0.8394109224692131;0.015633442153196665;0.015500024556244506;-2.414651721497456e-06;-3.1963107465267385e-06;5.034154713759029e-07
63.253241;7.777027469850642e-05;-1.5194709229395285e-06;7.784089073553094e-07;3.0302309292886727e-06;2.2351609848238197e-06;7.368218479587378e-05;9.915534476028524;0.8392317072131154;0.01563476971466335;0.015502453040062775;-2.467893844776959e-06;-3.2536644252056955e-06;5.30248450255675e-07
63.263241;7.772243353462988e-05;-1.4913766924508538e-06;7.674861504923338e-07;2.9564116349134025e-06;2.239392402516066e-06;7.365988662149547e-05;9.916552192870714;0.8390528415227594;0.015636167546152536;0.015504922444550326;-2.5190288069161437e-06;-3.310426867943642e-06;5.541897872081642e-07
63.273241;7.767449761134916e-05;-1.4642696218619913e-06;7.561179381227285e-07;2.8815437354921628e-06;2.245117090250869e-06;7.363968316344367e-05;9.917543585955487;0.8388746842256012;0.01563763882060654;0.015507422552316628;-2.5678581271014206e-06;-3.366477173329389e-06;5.751689391630228e-07
63.283241;7.762633835278593e-05;-1.4381583822710703e-06;7.443967045019641e-07;2.805786809274989e-06;2.2522818960695253e-06;7.362153050156159e-05;9.918503956132835;0.8386974387138114;0.015639183769677715;0.01550994543878164;-2.614197602067253e-06;-3.4217204400543717e-06;5.931174183252177e-07
63.293241;7.757778674877312e-05;-1.4130068081685166e-06;7.324366363584424e-07;2.729300584954767e-06;2.260858471267206e-06;7.360540323045198e-05;9.919429105749021;0.8385211304013698;0.015640800566738253;0.015512485180964325;-2.6578562209968146e-06;-3.4760833037591365e-06;6.079756615686608e-07
63.303241;7.752864640858454e-05;-1.388735789111878e-06;7.203596496286095e-07;2.652236786880246e-06;2.27085222380312e-06;7.359127713175836e-05;9.920316485611824;0.8383456336451627;0.015642487005240607;0.015515036751911846;-2.6986226621416287e-06;-3.5295118978005445e-06;6.196966352182259e-07
63.313241;7.747870538268376e-05;-1.3652540741573856e-06;7.082965965788111e-07;2.574745939018702e-06;2.2822987335934708e-06;7.357913167636395e-05;9.921166317418114;0.8381707325838007;0.015644241778394526;0.015517595840419387;-2.736265727862328e-06;-3.5819700182054195e-06;6.282349645453579e-07
63.323241;7.742773899866425e-05;-1.3424991262513476e-06;6.96399369883163e-07;2.496983385868484e-06;2.295241371082339e-06;7.356896463666721e-05;9.921981340725981;0.8379961851377302;0.01564606495665484;0.015520159874979855;-2.7705424622522753e-06;-3.633431238364461e-06;6.335241889637707e-07
63.333241;7.737549760126909e-05;-1.3204516639681449e-06;6.848267825940048e-07;2.4191060730588812e-06;2.3097129130310063e-06;7.35608133922847e-05;9.922765363972205;0.8378217261362368;0.015647956977570075;0.015522728773250297;-2.8012170256054475e-06;-3.6838792288413346e-06;6.354614461699367e-07
63.343241;7.732169493136511e-05;-1.2991194828518e-06;6.737114498960633e-07;2.3412729474879856e-06;2.3257369148446815e-06;7.3554763212515e-05;9.923522336653239;0.8376470544120269;0.01564991700573929;0.015525304169055378;-2.828086029399e-06;-3.733306571748623e-06;6.339201460240117e-07
63.353241;7.726603493385384e-05;-1.2785196076128713e-06;6.631495514408104e-07;2.2636516168893082e-06;2.3433206182467302e-06;7.355093672592205e-05;9.924256905154428;0.8374718997238058;0.01565194246084141;0.015527888053921999;-2.8509879194660017e-06;-3.7816955794172098e-06;6.287749442900818e-07
63.363241;7.720826968199028e-05;-1.258680482945515e-06;6.532265428495406e-07;2.186410373236742e-06;2.3624335125895214e-06;7.354948431707924e-05;9.924975226221749;0.8372961207775269;0.015654030332723137;0.015530482518188272;-2.8698021364765316e-06;-3.829013568105048e-06;6.199136161549423e-07
63.373241;7.714823969140091e-05;-1.2396463992460608e-06;6.440248577869613e-07;2.1097008673410656e-06;2.383008695689624e-06;7.355057207327573e-05;9.925684640635009;0.8371197128999271;0.015656178434065273;0.015533089900322664;-2.8844519751957155e-06;-3.875228893007278e-06;6.072373072884324e-07
63.383241;7.708588492342372e-05;-1.2214572162326737e-06;6.355934677522941e-07;2.0336558786283857e-06;2.4049672423444246e-06;7.355435965746083e-05;9.926392422395294;0.836942699361867;0.01565838501238829;0.015535712233558482;-2.894891959166147e-06;-3.920316758543147e-06;5.906768887049753e-07
63.393241;7.702124256764055e-05;-1.204120299473574e-06;6.279434688484368e-07;1.9583950483630235e-06;2.4282215187115714e-06;7.3560978583877e-05;9.927104594391528;0.8367649895841128;0.0156606482357089;0.015538350947808232;-2.9010922263317913e-06;-3.964259497553627e-06;5.702340767086197e-07
63.403241;7.695442430395091e-05;-1.187610371187969e-06;6.210820457846421e-07;1.8840200213631594e-06;2.4526538995093315e-06;7.357052888266474e-05;9.927825359025531;0.8365863238714133;0.015662965790368296;0.015541007115248733;-2.9030540705973914e-06;-4.00704333595093e-06;5.460092003243692e-07
63.413241;7.688556932720756e-05;-1.1718880281620545e-06;6.150272770746891e-07;1.8106097755335336e-06;2.47809954297501e-06;7.35830904125092e-05;9.928557381041731;0.8364063343873571;0.015665333689448183;0.015543681117134752;-2.90082117194629e-06;-4.048654612678624e-06;5.181837733236381e-07
63.423241;7.681480859792356e-05;-1.1569121693461653e-06;6.097916460455777e-07;1.7382275726121814e-06;2.50433686255967e-06;7.359871199211627e-05;9.929302835809478;0.8362246496125548;0.01566774599402766;0.015546372204704227;-2.894454399680329e-06;-4.089090147047817e-06;4.869763217831487e-07
63.433241;7.674226704334592e-05;-1.1426466727272822e-06;6.053683263780005e-07;1.666923908674276e-06;2.5310947087613743e-06;7.36173872845741e-05;9.930063718389082;0.8360409971010964;0.01567019552052225;0.01554907856066298;-2.8840222786380686e-06;-4.1283610685573764e-06;4.5262000102392237e-07
63.443241;7.666808019924136e-05;-1.1290682641669171e-06;6.017400187845479e-07;1.5967246037181026e-06;2.5580848375485123e-06;7.363906190137857e-05;9.930840643937698;0.8358552827722944;0.015672673689767543;0.01555179722790628;-2.869635052916881e-06;-4.1664834288304475e-06;4.1537553302620524e-07
63.453241;7.659239523818714e-05;-1.1161752105402e-06;5.98900888691097e-07;1.5276327777745388e-06;2.5850419893172833e-06;7.366366646140279e-05;9.931632130644713;0.8356675901168327;0.015675170726434717;0.0155545241362126;-2.8514761594312166e-06;-4.203472146682914e-06;3.75547797354171e-07
63.463241;7.65153629106291e-05;-1.103985454607414e-06;5.968754277068568e-07;1.4596641560488238e-06;2.6117559387618788e-06;7.369113687469376e-05;9.932435491223067;0.8354781157388312;0.01567767722268981;0.015557254440614614;-2.8297941215878465e-06;-4.23933640035032e-06;3.3348487611708457e-07
63.473241;7.643714246481315e-05;-1.0925268228180477e-06;5.95722616504606e-07;1.3928773049276638e-06;2.6380858449769272e-06;7.372140209995856e-05;9.93324823417294;0.8352871186457591;0.015680185092566756;0.015559982922641663;-2.8048651500534436e-06;-4.274078686320793e-06;2.895512154309014e-07
63.483241;7.635791814640867e-05;-1.0818324962979573e-06;5.955177390301491e-07;1.327373966094312e-06;2.6639482562527912e-06;7.375437588453826e-05;9.93406892004716;0.8350948796409366;0.01568268698997298;0.01556270430563991;-2.7769562793890975e-06;-4.307696239659464e-06;2.440830456926869e-07
63.493241;7.627790239950316e-05;-1.0719350147210917e-06;5.963193988476046e-07;1.2632898452844156e-06;2.689285164143835e-06;7.378999495244233e-05;9.934897110132374;0.8349016636690477;0.01568517527417085;0.015565412946286404;-2.7463031843252234e-06;-4.3401757533255325e-06;1.9736892642099864e-07
63.503241;7.619731990048218e-05;-1.0628579375629578e-06;5.981361636104315e-07;1.200789213206066e-06;2.714042875262295e-06;7.382825927766555e-05;9.935733011327613;0.8347077319184296;0.015687641953723113;0.015568102190291035;-2.713103240987738e-06;-4.371497351113032e-06;1.496612734464763e-07
63.513241;7.611640196283846e-05;-1.054621039091649e-06;6.009116216038327e-07;1.1400605905623328e-06;2.7381801614479972e-06;7.386921360283467e-05;9.936577464936425;0.8345133768517882;0.015690079547280068;0.015570764461608535;-2.6775176779100516e-06;-4.401655530819093e-06;1.011745012868639e-07
63.523241;7.603539856710402e-05;-1.04725153307988e-06;6.045377756102219e-07;1.0813116565132205e-06;2.761674775820382e-06;7.391290627012106e-05;9.937432119981485;0.834318914265962;0.015692481173343202;0.015573392294919955;-2.6396775213971293e-06;-4.4306739194105574e-06;5.207155328883627e-08
63.533241;7.595458248918719e-05;-1.0407804079717264e-06;6.088755587203538e-07;1.024760162876378e-06;2.784507136155203e-06;7.395937783339799e-05;9.938299253375625;0.834124660144925;0.015694839507685292;0.015575979713676595;-2.5996993595588535e-06;-4.458603251991206e-06;2.471410698988722e-09
63.543241;7.587424138934746e-05;-1.0352362567408619e-06;6.137763042654764e-07;9.70614391800734e-07;2.806652176984179e-06;7.400866948332049e-05;9.939180792642823;0.8339309267059302;0.01569714613951424;0.015578522928255643;-2.5576910247838825e-06;-4.485503904331005e-06;-4.751283820105039e-08
63.553241;7.57946662149422e-05;-1.0306502272056635e-06;6.191181171573962e-07;9.190641711169976e-07;2.8280934010678907e-06;7.406082723259582e-05;9.940077428674321;0.8337380363576483;0.015699392504826604;0.015581020031525766;-2.5137244687408277e-06;-4.511426322163018e-06;-9.771765268356805e-08
63.563241;7.571613679324695e-05;-1.027058355821644e-06;6.248304582876121e-07;8.702997020433878e-07;2.8488265681705746e-06;7.411587836342636e-05;9.940988932873944;0.8335463643868203;0.015701570822162024;0.015583470726382803;-2.467809753753994e-06;-4.536417230302715e-06;-1.4790380099282295e-07
63.573241;7.563890932272204e-05;-1.0244955013199328e-06;6.308754113438719e-07;8.245133492235955e-07;2.8688509991440146e-06;7.417379737889988e-05;9.94191487753367;0.8333563302441042;0.01570367337714304;0.015585876127886896;-2.4198985124151906e-06;-4.5605352512193424e-06;-1.97787501344152e-07
63.583241;7.556321241470735e-05;-1.022985961397608e-06;6.372044557312691e-07;7.818654778476494e-07;2.8881765695681103e-06;7.42345144566067e-05;9.94285473994069;0.8331682977254676;0.01570569207834412;0.015588238197488329;-2.369898736624652e-06;-4.583839434632834e-06;-2.470864791819047e-07
63.593241;7.548925096445317e-05;-1.0225316329195607e-06;6.43737675663531e-07;7.424632939865426e-07;2.9068210734008143e-06;7.429795344704023e-05;9.94380791626549;0.8329825250792404;0.015707619466981345;0.015590559311441507;-2.3176934753236864e-06;-4.606366055542032e-06;-2.9554498972940173e-07
63.603241;7.541721233100724e-05;-1.023097590141287e-06;6.503837872567095e-07;7.06362825352295e-07;2.9247776671052594e-06;7.436404852447783e-05;9.94477422433893;0.832799208678813;0.01570944935483525;0.015592841823208838;-2.26316778612461e-06;-4.628123658309475e-06;-3.429343128674751e-07
63.613241;7.534727270163175e-05;-1.0246052000803456e-06;6.570663464710847e-07;6.735781772501128e-07;2.9419985532337833e-06;7.443272619458844e-05;9.945754098203633;0.8326185392684263;0.01571117632147503;0.015595088165222986;-2.2062299431566838e-06;-4.649109157000942e-06;-3.8904627182389304e-07
63.623241;7.527960090423595e-05;-1.0269441717582212e-06;6.637267544859826e-07;6.441068753258652e-07;2.9584050594851544e-06;7.450387410225516e-05;9.946747840616469;0.8324407662746173;0.015712795247495793;0.015597302379032568;-2.146820425267959e-06;-4.6693215961566735e-06;-4.3370035504947677e-07
63.633241;7.521435268755166e-05;-1.0299886541967778e-06;6.703092216869515e-07;6.179472103007311e-07;2.9738875844451585e-06;7.457732688671385e-05;9.94775533358984;0.8322662404030603;0.015714301817030735;0.01559949152245273;-2.0849242656955e-06;-4.688754903390591e-06;-4.7675844729408255e-07
63.643241;7.515164884121041e-05;-1.0336023945885769e-06;6.767532910243474e-07;5.950900838127612e-07;2.9882994264488483e-06;7.46528662431755e-05;9.948777038773798;0.8320953861364535;0.015715693384948905;0.015601665209049384;-2.0205813854984923e-06;-4.707394698941137e-06;-5.181323986955773e-07
63.653241;7.509155376446567e-05;-1.0376478444165854e-06;6.830138621409533e-07;5.75515585916521e-07;3.0014623732869046e-06;7.473021928817296e-05;9.949814416901583;0.8319286386616033;0.01571696908427711;0.015603833259398464;-1.953870648166934e-06;-4.7252476054998256e-06;-5.577815176804402e-07
63.663241;7.503408424958368e-05;-1.0420018811123304e-06;6.890849821442836e-07;5.591878658388686e-07;3.0131769814009105e-06;7.48090701744659e-05;9.950868740719866;0.8317663673396933;0.01571812950746517;0.015606003047519391;-1.8848829230522106e-06;-4.742380998495186e-06;-5.957157040816294e-07
63.673241;7.497923832000653e-05;-1.0465540228067507e-06;6.950022553064176e-07;5.460348183506859e-07;3.0232345839749136e-06;7.488908810793044e-05;9.951939870263198;0.8316088290698139;0.015719176037697027;0.01560817840892116;-1.8137107593278903e-06;-4.7589168348428666e-06;-6.320165134834082e-07
63.683241;7.492701375560097e-05;-1.0511876417309254e-06;7.008280372515741e-07;5.35949330590133e-07;3.0314341037881917e-06;7.496994016441752e-05;9.953026261086173;0.8314562052684646;0.015720108925797036;0.015610359465436662;-1.7404459360994803e-06;-4.77496805088449e-06;-6.668457585896723e-07
63.693241;7.487741360738996e-05;-1.0557756772597502e-06;7.066200587133278e-07;5.28815742517731e-07;3.0376011329792868e-06;7.505128381536183e-05;9.954125513455729;0.8313086519260474;0.01572092548562883;0.015612543062145242;-1.6651729347914068e-06;-4.790585847992603e-06;-7.004237054682588e-07
63.703241;7.483045293418603e-05;-1.0602026152187442e-06;7.124005155862265e-07;5.245305171591515e-07;3.0416059140796773e-06;7.513277169119461e-05;9.95523445627547;0.831166311438381;0.01572162034054269;0.015614725356338751;-1.5879671002367442e-06;-4.80577311363242e-06;-7.330117000182119e-07
63.713241;7.478617748321397e-05;-1.0643840183603962e-06;7.181565370821589e-07;5.230120045755793e-07;3.0433766958162236e-06;7.52140789611905e-05;9.956349208663823;0.8310293416354116;0.015722186784476348;0.015616904853434987;-1.508906928255368e-06;-4.820527447111761e-06;-7.648995639896666e-07
63.723241;7.474467841314119e-05;-1.0682583457828278e-06;7.23853763878441e-07;5.241911354721627e-07;3.0429110299572377e-06;7.529493713807585e-05;9.957465896554622;0.8308979553315269;0.015722617914219764;0.01561908239911861;-1.4280905907591286e-06;-4.8348529929706335e-06;-7.963608975973806e-07
63.733241;7.470607347972431e-05;-1.0717764357409277e-06;7.294382161088048e-07;5.279875092279676e-07;3.0402786318798458e-06;7.537514624839586e-05;9.958581550889276;0.8307724158934665;0.015722907442564917;0.01562125888106391;-1.34564545118815e-06;-4.84874753503055e-06;-8.276025388769945e-07
63.743241;7.467046520057267e-05;-1.0749204157274729e-06;7.348501834298223e-07;5.34303889981908e-07;3.035609140656045e-06;7.545454053682964e-05;9.959694469579057;0.8306530097546597;0.015723050110085967;0.01562343410216147;-1.2617325982031035e-06;-4.862196258639959e-06;-8.587539621620836e-07
63.753241;7.463791248954048e-05;-1.077725391262495e-06;7.40043871935128e-07;5.430356282722544e-07;3.0290783792990246e-06;7.553293839923415e-05;9.960803971792382;0.8305400462837268;0.01572304148212177;0.015625607357970587;-1.1765396779286364e-06;-4.875169939898889e-06;-8.898775766293327e-07
63.763241;7.460842333741158e-05;-1.0802622689239168e-06;7.449764977580694e-07;5.540607604856548e-07;3.0208891226466587e-06;7.561012719684883e-05;9.961909905858542;0.8304338694008855;0.015722877233958415;0.01562777751059533;-1.0902667084474787e-06;-4.887631583001938e-06;-9.209731194003431e-07
63.773241;7.458195263441606e-05;-1.0826031701872782e-06;7.495874255402448e-07;5.672180089234469e-07;3.0112411457612566e-06;7.568587981717359e-05;9.963012230096208;0.8303348296723337;0.015722552433394807;0.015629942604163265;-1.0031304330369719e-06;-4.899553720048947e-06;-9.519917155054047e-07
63.783241;7.455840625230344e-05;-1.0848160185478675e-06;7.538098396620251e-07;5.823149639676247e-07;3.0003133777317704e-06;7.575997113779738e-05;9.964110863724724;0.8302432487000844;0.0157220613048619;0.015632100581093128;-9.153779305279684e-07;-4.910910678369355e-06;-9.828761901766383e-07
63.793241;7.453764802781326e-05;-1.0869676015853e-06;7.576047572965058e-07;5.991644009199397e-07;2.9882630776092903e-06;7.58321828884616e-05;9.965205905330626;0.8301594347690548;0.01572139756615033;0.01563425026479519;-8.272768609227824e-07;-4.921643797633348e-06;-1.0136036399401973e-06
63.803241;7.451949104740435e-05;-1.0890898318423914e-06;7.60978896451814e-07;6.176080394729275e-07;2.9752312780502783e-06;7.590232010900783e-05;9.966297950041904;0.8300837109051696;0.015720555146620373;0.015636391125339964;-7.39089953345203e-07;-4.931656089979195e-06;-1.044193773774488e-06
63.813241;7.450370062128331e-05;-1.0911349961610778e-06;7.639807444592876e-07;6.375267541433288e-07;2.961351973586195e-06;7.597025327803002e-05;9.967387772356599;0.8300164189473274;0.015719529222379715;0.015638521857902196;-6.510595686100599e-07;-4.940847163793759e-06;-1.074691198948705e-06
63.823241;7.449003635120934e-05;-1.09298095782242e-06;7.666792608883453e-07;6.588540674970228e-07;2.9467517829972734e-06;7.603594460783007e-05;9.96847506186843;0.8299579012655777;0.015718317097888033;0.015640638876490778;-5.633999645278941e-07;-4.9491370169227266e-06;-1.1051488662285081e-06
63.833241;7.447829206356908e-05;-1.0944909932918699e-06;7.691281836496572e-07;6.815695414924991e-07;2.931539915655217e-06;7.609942121771013e-05;9.969557277519934;0.8299084484046959;0.015716918511658105;0.015642736185245223;-4.7629405127885136e-07;-4.956464760990982e-06;-1.1356172709892705e-06
63.843241;7.446830022586055e-05;-1.0955634503979728e-06;7.713520089229974e-07;7.056581794860785e-07;2.9158116767621493e-06;7.616071888341822e-05;9.970629820573507;0.8298682797244957;0.01571533563701864;0.015644807101740255;-3.8990762495895457e-07;-4.9627799927083995e-06;-1.1661434478283435e-06
63.853241;7.445992313472445e-05;-1.096128568996073e-06;7.733512159583935e-07;7.310718158662049e-07;2.8996612631993837e-06;7.621984411198003e-05;9.971687224849678;0.8298375912512114;0.015713572364436653;0.015646846189664852;-3.0441144430551585e-07;-4.968038109135454e-06;-1.1967799471968667e-06
63.863241;7.445305806140665e-05;-1.0961303972523587e-06;7.750934270732011e-07;7.577206090875009e-07;2.8831849515657764e-06;7.627677638272761e-05;9.972724178760561;0.8298165662542535;0.01571163311456231;0.0156488492697359;-2.1998745614359962e-07;-4.972224052988958e-06;-1.2275954953350923e-06
63.873241;7.444764524187371e-05;-1.095522325555569e-06;7.765281660769647e-07;7.854873923247082e-07;2.8664748174304795e-06;7.633148874386181e-05;9.973735736509592;0.8298053445481529;0.01570952256238172;0.01565081241393966;-1.3682769142515464e-07;-4.975387278687869e-06;-1.258677817485438e-06
63.883241;7.444365236211012e-05;-1.094263955046698e-06;7.776350822609493e-07;8.142423993048368e-07;2.849610674855241e-06;7.63839597313383e-05;9.974717079148917;0.8298040258174807;0.015707246051664188;0.015652731753811912;-5.513900834379716e-08;-4.977634832720447e-06;-1.2901086592985921e-06
63.893241;7.444104900189256e-05;-1.092329393765272e-06;7.784265790837237e-07;8.438472300188973e-07;2.8326606143861514e-06;7.643417990478327e-05;9.975663466570948;0.8298126618431099;0.01570480906425321;0.015654603311567792;2.4862117925940474e-08;-4.979089292695174e-06;-1.3219315765302504e-06
63.903241;7.44397995711671e-05;-1.089724687821385e-06;7.788967342538919e-07;8.741682555412073e-07;2.8156829860638056e-06;7.648215411596697e-05;9.976570662155813;0.8298312090230415;0.015702215750743924;0.015656422521708617;1.0297118243876194e-07;-4.979867081212857e-06;-1.3541612157180545e-06
63.913241;7.443986578980439e-05;-1.0864823528068656e-06;7.78996775633616e-07;9.050950038070821e-07;2.7987219497222213e-06;7.65279006154996e-05;9.977435546382026;0.8298595060003607;0.01569946868799771;0.01565818461939975;1.79015867804461e-07;-4.9801014259593634e-06;-1.3868128156433889e-06
63.923241;7.444120824593796e-05;-1.0826347242095498e-06;7.786568693305838e-07;9.36524165129793e-07;2.7818121398671083e-06;7.65714609766621e-05;9.978256328135526;0.8298973222657865;0.015696570456736367;0.015659885465906354;2.5285683892669446e-07;-4.979963289820025e-06;-1.4199099189296044e-06
63.933241;7.444378925197589e-05;-1.0781993792491781e-06;7.778125010674917e-07;9.683311237985884e-07;2.764987058375598e-06;7.661289933753018e-05;9.979032330560452;0.8299444406734807;0.015693525533472412;0.0156615216645014;3.2436754713820405e-07;-4.979633501765951e-06;-1.453489925506298e-06
63.943241;7.444756524992707e-05;-1.073200545125937e-06;7.764151097197583e-07;1.0003810912483065e-06;2.748280049128495e-06;7.665227111906989e-05;9.979763569408089;0.8300006733112969;0.015690341407706036;0.015663090505865732;3.93419352449078e-07;-4.9792586526472325e-06;-1.4876300247579897e-06
63.953241;7.445247674421278e-05;-1.0677151601535346e-06;7.744279551406948e-07;1.0325604687325993e-06;2.7317240081918355e-06;7.668960334374233e-05;9.980450377129953;0.8300658165149514;0.015687028234496442;0.015664590287150552;4.5989214244575634e-07;-4.9789308521831925e-06;-1.5224630658659213e-06
63.963241;7.445845287812293e-05;-1.0618880171975825e-06;7.718143564409011e-07;1.0647879241357576e-06;2.7153479691777845e-06;7.672490724692107e-05;9.98109351030657;0.8301396588508065;0.015683596907562488;0.015666020394529096;5.236929691401184e-07;-4.978688493579636e-06;-1.5581512711436434e-06
63.973241;7.446541970231924e-05;-1.0558930568356968e-06;7.685294837994946e-07;1.0970087544234924e-06;2.699179450435358e-06;7.675818817951319e-05;9.981694323337171;0.8302220541727202;0.015680057075139073;0.01566738124462134;5.8475956766083e-07;-4.978532656673047e-06;-1.5948469083897678e-06
63.983241;7.447330539469164e-05;-1.049892921226987e-06;7.645159058893558e-07;1.129190962470676e-06;2.683250801885867e-06;7.678944096580105e-05;9.982254301901929;0.8303129541059884;0.01567641680863828;0.01566867447591834;6.430460108114843e-07;-4.97844624136112e-06;-1.6326739243766829e-06
63.993241;7.44820373835774e-05;-1.0440304164477902e-06;7.59696772153282e-07;1.1613255671976745e-06;2.667590606160904e-06;7.68186483456611e-05;9.982774343050737;0.8304123485482464;0.015672683332450428;0.015669902789191423;6.985150508057591e-07;-4.978401841102435e-06;-1.6717165919852121e-06
64.003241;7.449152857727672e-05;-1.0384353184031327e-06;7.539787578875908e-07;1.1934193973400562e-06;2.652214511313162e-06;7.684578776918947e-05;9.983254728304491;0.8305202129280339;0.01566886326317984;0.015671069295028893;7.511556243675704e-07;-4.978364623993306e-06;-1.7120215531152058e-06
64.013241;7.450168318022136e-05;-1.0332315683672126e-06;7.47274789325514e-07;1.225465965894365e-06;2.637127028627717e-06;7.687082919014283e-05;9.983695824051697;0.8306365299873951;0.015664962160256073;0.01567217699299132;8.009926724169458e-07;-4.978302591565535e-06;-1.7536283928484605e-06
64.023241;7.451243568447275e-05;-1.0285368517539077e-06;7.395223739246632e-07;1.2573959625490732e-06;2.622320555904057e-06;7.689371775322693e-05;9.984098186859237;0.8307613122670233;0.015660984512441436;0.01567322835252588;8.48064448167712e-07;-4.978211985255032e-06;-1.7965906552106196e-06
64.033241;7.45237877790191e-05;-1.0244553664379941e-06;7.30673787660225e-07;1.2890516355087605e-06;2.60776770755865e-06;7.691435942260137e-05;9.984461713783837;0.8308945814640416;0.01565693464876161;0.015674225212887204;8.923959454340878e-07;-4.978140618442233e-06;-1.840965159031369e-06
64.043241;7.4535804855318e-05;-1.0210797124068496e-06;7.20668314858669e-07;1.3202219130010724e-06;2.5934098197297356e-06;7.693261365128943e-05;9.984785602258512;0.8310363308673546;0.015652816964731496;0.01567516956026781;9.339872809458301e-07;-4.978176417305667e-06;-1.8867907947459024e-06
64.053241;7.454857063896709e-05;-1.0185000383889124e-06;7.094162904978972e-07;1.3506952450799367e-06;2.5791484609244556e-06;7.694830961298085e-05;9.985069572104141;0.8311864972712635;0.01564863526009863;0.01567606431700522;9.728063003670304e-07;-4.978420638015536e-06;-1.934070103400124e-06
64.063241;7.456214342697983e-05;-1.0168021163922347e-06;6.96809751529504e-07;1.3802764248658728e-06;2.5648501635573692e-06;7.696130042265452e-05;9.98531457414095;0.8313449596802209;0.015644393066694306;0.015676913034339726;1.008794260739563e-06;-4.978989849889216e-06;-1.9827652201720975e-06
64.073241;7.457654458656651e-05;-1.0160590385594155e-06;6.827460027179841e-07;1.408776454999002e-06;2.5503744111857096e-06;7.697150019330697e-05;9.985522588421682;0.8315115384509575;0.015640094667103657;0.015677718722031133;1.0418988458354911e-06;-4.98002448584897e-06;-2.032805602580049e-06
64.083241;7.45917616427964e-05;-1.0163346353269853e-06;6.671436320362935e-07;1.4360016709465255e-06;2.535611856985657e-06;7.697886721075328e-05;9.985696493121779;0.8316859520948209;0.015635745522065345;0.01567848293743449;1.072112919191231e-06;-4.981674449924769e-06;-2.0840944729542753e-06
64.093241;7.460776062310748e-05;-1.0176965730679517e-06;6.499439004033937e-07;1.46175249060513e-06;2.5204924530844842e-06;7.698337868324262e-05;9.985839743919882;0.8318677717817977;0.01563135233501152;0.01567920626043652;1.0994857180803026e-06;-4.984089031067526e-06;-2.1365230497242253e-06
64.103241;7.462451581037359e-05;-1.0202204458607523e-06;6.311045710158561e-07;1.48583950770755e-06;2.5049624232858473e-06;7.698502856759663e-05;9.985955421870528;0.8320564388335302;0.01562692280281578;0.015679889867548848;1.124099444073868e-06;-4.98742391903434e-06;-2.189983539969827e-06
64.113241;7.464201703720808e-05;-1.0239887501660019e-06;6.105839986364048e-07;1.5081099920110096e-06;2.4889606301736404e-06;7.698382876478617e-05;9.986045347824968;0.8322513038704551;0.01562246448714015;0.015680536355929253;1.1460446459166647e-06;-4.991842047862329e-06;-2.244360849314161e-06
64.123241;7.466024264629549e-05;-1.0291037111591207e-06;5.883219118623742e-07;1.5284555163419562e-06;2.4724026771776462e-06;7.697979862084687e-05;9.986109734625588;0.8324516347257584;0.015617983249581486;0.01568114888494282;1.1654158425835025e-06;-4.997496061287748e-06;-2.299511269310545e-06
64.133241;7.467916534527126e-05;-1.0357006671713987e-06;5.642397763598612e-07;1.5467912355861322e-06;2.4551876695127657e-06;7.697295427295451e-05;9.986147082585019;0.8326566184596711;0.015613482510035845;0.015681730267710203;1.182298741398216e-06;-5.004501379871767e-06;-2.3552410840084685e-06
64.143241;7.469878585010295e-05;-1.0439348409608416e-06;5.38254577030711e-07;1.5630366621326033e-06;2.43724084637005e-06;7.696330996213619e-05;9.986154458644915;0.8328653627565419;0.015608963694183348;0.015682283670085912;1.1967534696367905e-06;-5.012916930053063e-06;-2.411305017976068e-06
64.153241;7.471913272295097e-05;-1.0539379102438702e-06;5.102950980122445e-07;1.5771194245302518e-06;2.418551984202564e-06;7.695088643677397e-05;9.986128614830786;0.8330769023464797;0.01560442739313807;0.015682813771513513;1.208825442939759e-06;-5.022746338976187e-06;-2.4674229884800066e-06
64.163241;7.474025329002997e-05;-1.0657698741123644e-06;4.80315439222152e-07;1.5889885902737221e-06;2.39917166222113e-06;7.693571549857079e-05;9.986066737052305;0.8332902688254405;0.015599874445792637;0.01568332661348192;1.2185581912189992e-06;-5.03395639334549e-06;-2.523287048738279e-06
64.173241;7.476221766450164e-05;-1.0794049872738722e-06;4.4828738348923303e-07;1.5986285989852336e-06;2.3791950199580644e-06;7.691783422871768e-05;9.98596589460135;0.83350460364456;0.0155953057088053;0.01568382876088398;1.2259870646836645e-06;-5.046488842117319e-06;-2.578580805028984e-06
