time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.183241;7.478510297056126e-05;-1.09475389071595e-06;4.1418115611993725e-07;1.6060760730520672e-06;2.358760195148895e-06;7.689727530175854e-05;9.985822933621936;0.8337192088884716;0.015590720722093705;0.015684326655287486;1.2311419283501643e-06;-5.0602547581682115e-06;-2.6330251189830307e-06
64.193241;7.480896205134631e-05;-1.1116861296071027e-06;3.779634179489817e-07;1.6114159677597428e-06;2.3380399326876255e-06;7.687408044723055e-05;9.985635317154557;0.8339335342186495;0.015586117348486821;0.015684825252307917;1.234064878645901e-06;-5.07513864031417e-06;-2.6864010349604138e-06
64.203241;7.483380952235344e-05;-1.1300419681858231e-06;3.3961340226046307e-07;1.6147420448896777e-06;2.3172078381197026e-06;7.684834331394932e-05;9.985401274548574;0.8341471744644929;0.015581493194476112;0.01568532608889872;1.2348123646671703e-06;-5.091026381505446e-06;-2.738536125247948e-06
64.213241;7.485962655411421e-05;-1.1496457147018521e-06;2.991306301472617e-07;1.6161134526269329e-06;2.2963923822374215e-06;7.682023048692222e-05;9.985119354694183;0.8343598406820315;0.015576847655634522;0.015685826817010088;1.233435982192348e-06;-5.107828043368365e-06;-2.7892843454153117e-06
64.223241;7.48863633668884e-05;-1.170321555195738e-06;2.565194294695395e-07;1.6155371660345335e-06;2.2756591607206384e-06;7.67899552763234e-05;9.984788404678987;0.8345712403616178;0.015572183466462235;0.015686322721677526;1.2299706310728624e-06;-5.1254736474122e-06;-2.838520887396655e-06
64.233241;7.491393590343798e-05;-1.19190309149353e-06;2.117726728724409e-07;1.61296954369958e-06;2.2550476866946225e-06;7.675775121918289e-05;9.98440788385799;0.8347809669843259;0.015567507296833398;0.015686808493254937;1.224436416510728e-06;-5.143900005996289e-06;-2.8861605213034583e-06
64.243241;7.49422250050243e-05;-1.214226468459005e-06;1.648747179988365e-07;1.6083267326715596e-06;2.2346293523931172e-06;7.672386297083013e-05;9.983978177744747;0.8349885159248048;0.01556282942461559;0.0156872787125689;1.216845501927543e-06;-5.163049319302461e-06;-2.9321730556098568e-06
64.253241;7.497107986789673e-05;-1.2371294337960656e-06;1.1582259086324442e-07;1.6015103581991992e-06;2.214522479046334e-06;7.668853288715473e-05;9.983500358194782;0.8351933621017674;0.015558162229062771;0.0156877269795746;1.2072214133677336e-06;-5.182886666462475e-06;-2.976566493477784e-06
64.263241;7.500033695477081e-05;-1.2604779857134395e-06;6.465845196517772e-08;1.5924357329862926e-06;2.19485711556185e-06;7.665199595947122e-05;9.982975188637885;0.8353949921789295;0.015553517247766335;0.015688145667143577;1.1956199372708778e-06;-5.203435212435303e-06;-3.019368616311709e-06
64.273241;7.502985144767783e-05;-1.2841768797372524e-06;1.1483606999427976e-08;1.581039595041294e-06;2.1757511782638627e-06;7.661449012094464e-05;9.982402293239348;0.8355928863979198;0.015548902939889243;0.015688527549067816;1.1821156915238276e-06;-5.224786643719492e-06;-3.0606373939702974e-06
64.283241;7.505950093039856e-05;-1.308144185510832e-06;-4.357032883909965e-08;1.5672801876100353e-06;2.1573087407689043e-06;7.657625760699644e-05;9.981780336807057;0.8357865117963996;0.015544325092651027;0.01568886686206169;1.1667565704476014e-06;-5.247053714162763e-06;-3.1004678183009395e-06
64.293241;7.508915494387e-05;-1.332290858421831e-06;-1.0037665068675334e-07;1.5511441610907071e-06;2.139603077404851e-06;7.653752830085181e-05;9.981108650580447;0.8359753489492707;0.01553978766810779;0.015689158412548754;1.1495406869602427e-06;-5.270307283737519e-06;-3.1389688109634615e-06
64.303241;7.511865745345277e-05;-1.3565073009269413e-06;-1.5879217384912835e-07;1.532650570119087e-06;2.122668047398771e-06;7.649848381363511e-05;9.980389369170352;0.8361589023338025;0.01553529206577366;0.015689396493518373;1.1304318422033829e-06;-5.294546024882788e-06;-3.1762436966788523e-06
64.313241;7.514783829763978e-05;-1.380649484407131e-06;-2.1858988782057705e-07;1.511845659769754e-06;2.106517703401484e-06;7.645922068063907e-05;9.979627892407379;0.836336684116464;0.015530836380859376;0.015689574794957997;1.1093753678870108e-06;-5.319694690670879e-06;-3.2124105626538386e-06
64.323241;7.517652110465458e-05;-1.4045477263801727e-06;-2.794390450562633e-07;1.4887901845621328e-06;2.091159740412391e-06;7.641976192321994e-05;9.978831919600648;0.8365081718600446;0.0155264163575234;0.015689687050832294;1.086299016884242e-06;-5.3456115341867e-06;-3.247625449003172e-06
64.333241;7.520452017375912e-05;-1.4280196786091488e-06;-3.409651602034799e-07;1.4635427868048044e-06;2.076591841873517e-06;7.63801144393738e-05;9.978010673112761;0.8366727493088313;0.015522027325093418;0.01568972714590089;1.06110457604081e-06;-5.372111661260267e-06;-3.2820564227472935e-06
64.343241;7.52316530709641e-05;-1.4508572992835425e-06;-4.0281317250164596e-07;1.4361405400186622e-06;2.0627943491880008e-06;7.634030931448961e-05;9.977173938904883;0.836829728564698;0.015517665451096414;0.01568968829661945;1.0336655516829352e-06;-5.3990129616966145e-06;-3.315840665822784e-06
64.353241;7.525776145894431e-05;-1.4728105456795762e-06;-4.646655705607855e-07;1.406590707995272e-06;2.0497256354659397e-06;7.630039656025936e-05;9.976330914983283;0.8369784543161494;0.015513327746449857;0.015689563132941266;1.003851945459615e-06;-5.426180892822036e-06;-3.3490779247494766e-06
64.363241;7.528271523270947e-05;-1.4935980295837932e-06;-5.262378003484747e-07;1.37488961329856e-06;2.037314546896475e-06;7.626042632208428e-05;9.975489628342501;0.8371183823343242;0.015509011795785456;0.015689345219370973;9.71565267840531e-07;-5.453542773463151e-06;-3.381849948968913e-06
64.373241;7.530640110570628e-05;-1.512944934291445e-06;-5.87284531053595e-07;1.3410420398187207e-06;2.0254453783778946e-06;7.622044646645106e-05;9.974656344924707;0.8372491068417148;0.015504716075713864;0.01568902996969619;9.367507564961394e-07;-5.481066553239371e-06;-3.4142256229785177e-06
64.383241;7.532870834035926e-05;-1.5306189295357824e-06;-6.47621276344542e-07;1.3050604702548743e-06;2.0139600539341744e-06;7.618050364398937e-05;9.973834903001217;0.8373703273054018;0.015500440080391696;0.01568861420768064;8.993948635070627e-07;-5.508727368357161e-06;-3.4462479025798453e-06
64.393241;7.534953255767052e-05;-1.5464287268002987e-06;-7.071291958631214e-07;1.266972828196854e-06;2.0026802771060653e-06;7.614062993642384e-05;9.973026792697967;0.8374817635355477;0.015496183755084643;0.015688095633750322;8.59533648917752e-07;-5.53648094065195e-06;-3.4779226168624384e-06
64.403241;7.536879944690142e-05;-1.5602073303471558e-06;-7.657563300395635e-07;1.2268447227474275e-06;1.991423158446035e-06;7.610082980828271e-05;9.972231618846166;0.8375831287521079;0.015491947128941884;0.015687472414389333;8.172536183552228e-07;-5.564251230299711e-06;-3.509207140143343e-06
64.413241;7.538647389780679e-05;-1.571824140726029e-06;-8.235522322143733e-07;1.1847732050298697e-06;1.9800178629155417e-06;7.606108470785872e-05;9.971447522334481;0.8376742165154099;0.015487730990682102;0.01568674229141959;7.726573416457815e-07;-5.591943646945597e-06;-3.5400049937673778e-06
64.423241;7.540254027964046e-05;-1.581201478846313e-06;-8.806827519300369e-07;1.1408423952909843e-06;1.9683242364789485e-06;7.602136479270667e-05;9.97067232966642;0.8377549786281578;0.01548353835182654;0.015685902055160367;7.258247890195004e-07;-5.619468969243595e-06;-3.57018581943116e-06
64.433241;7.541698094263082e-05;-1.588306774667218e-06;-9.373770139518695e-07;1.0950956318237688e-06;1.956234955616654e-06;7.598163643869312e-05;9.969905025262552;0.8378254574740464;0.015479374688552984;0.015684948202462457;6.76807122834923e-07;-5.646751206038389e-06;-3.599621326778347e-06
64.443241;7.542977659476065e-05;-1.5931491653417411e-06;-9.938666306499095e-07;1.047557083346277e-06;1.9436672879631067e-06;7.594187145656445e-05;9.96914567276438;0.8378856591648545;0.015475246297023943;0.015683878106085486;6.25644246148536e-07;-5.6737392961886264e-06;-3.6282070947727274e-06
64.453241;7.544093154979695e-05;-1.595780802804803e-06;-1.0503680678734289e-06;9.982617964538078e-07;1.9305468083439677e-06;7.590205528654148e-05;9.968394027982962;0.8379355469544938;0.01547115959027114;0.015682691485418933;5.723905699068778e-07;-5.7004369963626695e-06;-3.6558570474879284e-06
64.463241;7.545049798363753e-05;-1.5962708296689754e-06;-1.1070825061207645e-06;9.472526933278687e-07;1.9167885535522137e-06;7.586218190473558e-05;9.967649125516598;0.8379751118036043;0.015467122643524686;0.015681391517696742;5.171249327061994e-07;-5.726900448079374e-06;-3.6825014102291242e-06
64.473241;7.54585640635936e-05;-1.5946776845942924e-06;-1.1641880784690773e-06;8.945597997587477e-07;1.9022984458421362e-06;7.582223816319429e-05;9.96690994635018;0.8380043932369036;0.015463146341730155;0.015679984234811702;4.599220685305953e-07;-5.75318404731027e-06;-3.7081086738742995e-06
64.483241;7.546521868654295e-05;-1.5910546259853006e-06;-1.2218253661043174e-06;8.401800746585045e-07;1.8869814735825388e-06;7.578219020264053e-05;9.966175237336932;0.8380234571173498;0.015459243436360867;0.015678477026023145;4.0081881725232133e-07;-5.779294540339234e-06;-3.7326928120968663e-06
64.493241;7.547053796637844e-05;-1.585460901071258e-06;-1.2800775974834985e-06;7.840664769585674e-07;1.8707368355441268e-06;7.574198052066716e-05;9.965442790267627;0.8380323649277873;0.015455426917675664;0.015676877743729927;3.3981621188667007e-07;-5.8051834313977045e-06;-3.756288558484597e-06
64.503241;7.547462315395319e-05;-1.5779574532584673e-06;-1.3389581127012894e-06;7.261460838750718e-07;1.8534633909163578e-06;7.570153867611172e-05;9.964709676524912;0.8380311937156079;0.01545170880896645;0.015675194334780224;2.769082355112123e-07;-5.830748999519248e-06;-3.77892184694529e-06
64.513241;7.547765090169678e-05;-1.5686081527729375e-06;-1.3984142333262317e-06;6.663580628436608e-07;1.835073947779512e-06;7.566080224872095e-05;9.963973119091827;0.8380201317765602;0.01544809949603024;0.015673434232774345;2.1210828589653454e-07;-5.855839085018236e-06;-3.800583782311629e-06
64.523241;7.547985300219777e-05;-1.5574886327352366e-06;-1.4583338831237277e-06;6.046881965482992e-07;1.81548496971707e-06;7.561973332176735e-05;9.96323149528918;0.8379995393621454;0.01544460805562817;0.015671603842712364;1.4545156013193826e-07;-5.880272778999464e-06;-3.821213470190367e-06
64.533241;7.548145067705865e-05;-1.5446836018062338e-06;-1.5185560102462232e-06;5.411943175585902e-07;1.7945942533343493e-06;7.557832116702108e-05;9.962485078429854;0.8379699003593489;0.015441243242461782;0.015669708774457003;7.697452420235538e-08;-5.903876461688858e-06;-3.840704503898368e-06
64.543241;7.548263014330663e-05;-1.530279654082552e-06;-1.5788942781295942e-06;4.760096346545396e-07;1.7722785093037528e-06;7.55365819171009e-05;9.961735880597889;0.8379317250342699;0.015438013977384346;0.015667753347895955;6.703662702109138e-09;-5.9265104576752005e-06;-3.8589317725015435e-06
64.553241;7.548354921411978e-05;-1.514359469724663e-06;-1.6391654741347276e-06;4.093141155979431e-07;1.7484017612109002e-06;7.549455507627498e-05;9.960987007945599;0.8378854907507602;0.015434928894008194;0.015665738997733235;-6.532355314314631e-08;-5.94807781335001e-06;-3.8757771581778775e-06
64.563241;7.548434138356758e-05;-1.4969900228997064e-06;-1.6992136405853304e-06;3.41302630766506e-07;1.7228220285928006e-06;7.545228630122753e-05;9.960242283964947;0.8378316386618789;0.015431995600197252;0.015663664311359737;-1.3903053743260719e-07;-5.968519329451413e-06;-3.891129091640539e-06
64.573241;7.548512955811247e-05;-1.4782223525825535e-06;-1.7589134662824092e-06;2.721814076988334e-07;1.6954044694160148e-06;7.540980729923345e-05;9.959506293708168;0.8377705921289099;0.015429220738048418;0.01566152744613053;-2.142993815330449e-07;-5.987799401368981e-06;-3.904862154164261e-06
64.583241;7.548604974103772e-05;-1.4581025366149901e-06;-1.8181537986255708e-06;2.021734189274393e-07;1.6660294192632567e-06;7.536712730636917e-05;9.958784359721646;0.8377027797136786;0.01542661065589918;0.015659328737238236;-2.9099314341318294e-07;-6.005885629898774e-06;-3.916832364712362e-06
64.593241;7.548726148527567e-05;-1.436671299080876e-06;-1.8768251972604785e-06;1.3150764237820867e-07;1.6345756515731106e-06;7.532422510096781e-05;9.958081812002241;0.8376286612991367;0.015424171375002111;0.015657072049625128;-3.689833864279395e-07;-6.022729558794833e-06;-3.926900655936348e-06
64.603241;7.54889235005825e-05;-1.4139648982500129e-06;-1.934798517765927e-06;6.039662925359843e-08;1.6008975720274816e-06;7.528104523626039e-05;9.957403262172498;0.8375487349024979;0.015421907697424927;0.015654764449764633;-4.4815585650446457e-07;-6.0382646494439065e-06;-3.934965695204953e-06
64.613241;7.549116114519358e-05;-1.390024579029117e-06;-1.9918986438100763e-06;-1.0981953024700005e-08;1.5648289977333915e-06;7.52375237029492e-05;9.956753172903893;0.8374635202866553;0.015419822616919243;0.015652414248176563;-5.283931343129717e-07;-6.052425934561929e-06;-3.940972629473147e-06
64.623241;7.549407762128922e-05;-1.3648917397799484e-06;-2.0479218771242373e-06;-8.24751474301925e-08;1.5262131067988478e-06;7.51936108674218e-05;9.956137025793913;0.8373735527815024;0.015417917951445754;0.015650029074109503;-6.095600088462164e-07;-6.065171824269879e-06;-3.944882180695231e-06
64.633241;7.549779107000295e-05;-1.3385944034036134e-06;-2.102679083351899e-06;-1.5393020285960505e-07;1.484936571487828e-06;7.514925847575551e-05;9.955561521898145;0.8372793808820856;0.015416195595803319;0.01564761554002449;-6.914886504061596e-07;-6.076496968434609e-06;-3.946640294664199e-06
64.643241;7.55024456918583e-05;-1.3111579790066598e-06;-2.156011763122295e-06;-2.2519921339792068e-07;1.4409446783328817e-06;7.510441439101833e-05;9.95503401154499;0.8371815481410848;0.01541465757581352;0.01564517973524904;-7.739767065517888e-07;-6.086442924114756e-06;-3.946187233137517e-06
64.653241;7.55081949948706e-05;-1.2826403922311256e-06;-2.2077881967859913e-06;-2.961606811067763e-07;1.3942349382720283e-06;7.50590471292085e-05;9.95456235476177;0.8370805620777441;0.015413304386530666;0.015642727499587412;-8.568246454282503e-07;-6.095087045558634e-06;-3.943483023588109e-06
64.663241;7.551518290983857e-05;-1.2531493018993064e-06;-2.2578923980617806e-06;-3.667146564340615e-07;1.3448532551369483e-06;7.501316377358055e-05;9.954155093898452;0.8369768581447441;0.015412133736894443;0.015640264253295177;-9.398663707514459e-07;-6.102500813952744e-06;-3.938515825539804e-06
64.673241;7.552354000686522e-05;-1.2228193917062509e-06;-2.306203564368294e-06;-4.367586620955861e-07;1.2928864677277223e-06;7.496680875929724e-05;9.953820659068402;0.8368708045329143;0.015411141320204788;0.01563779445413884;-1.0229510403790517e-06;-6.108716845337885e-06;-3.931298571830554e-06
64.683241;7.553339246626898e-05;-1.1917931325824508e-06;-2.352588972472008e-06;-5.061908156791358e-07;1.2384317503887363e-06;7.492007116771475e-05;9.953565891771767;0.836762723640398;0.015410321563509705;0.015635321613720242;-1.105918151671636e-06;-6.113718976489195e-06;-3.921865199904057e-06
64.693241;7.554486817521594e-05;-1.160230608025384e-06;-2.396923349856471e-06;-5.749421118501485e-07;1.1815686851026609e-06;7.487310466965145e-05;9.95339550735618;0.8366528505385856;0.015409666539600275;0.015632849221307654;-1.1886048134625352e-06;-6.1174491055569985e-06;-3.910254622343916e-06
64.703241;7.555809558008086e-05;-1.1283034803540907e-06;-2.439113234688783e-06;-6.429936849668129e-07;1.1223515730603028e-06;7.482612211234119e-05;9.953312708830543;0.8365413068883689;0.015409165183551964;0.015630381354478324;-1.2708613003756763e-06;-6.119833368368786e-06;-3.896495216389055e-06
64.713241;7.557319106761136e-05;-1.096164995478934e-06;-2.4791023553906485e-06;-7.103664512895557e-07;1.0608025817710382e-06;7.477935175222424e-05;9.953319855187427;0.8364281775657265;0.015408804451278502;0.015627921960192078;-1.352547035484462e-06;-6.120804513077332e-06;-3.880618934606043e-06
64.723241;7.55902358754764e-05;-1.0639333895160283e-06;-2.5168592678980524e-06;-7.771102297337505e-07;9.96904271048074e-07;7.473298901306607e-05;9.953418510824068;0.8363136130494988;0.015408570959586247;0.015625473331918025;-1.4335204974117563e-06;-6.12030387539022e-06;-3.86267360333216e-06
64.733241;7.560926828765949e-05;-1.0316877723399833e-06;-2.552371940765736e-06;-8.432948640568968e-07;9.30619894697334e-07;7.46871647531361e-05;9.95360939381481;0.836197900333527;0.015408452278221848;0.015623035696687016;-1.5136390191013896e-06;-6.118279569577865e-06;-3.842703407873053e-06
64.743241;7.563030137290632e-05;-9.994654195559439e-07;-2.585654631733517e-06;-9.089811392051806e-07;8.619403257111305e-07;7.464193614736237e-05;9.95389276342214;0.8360814760849077;0.015408437704304454;0.015620608281193481;-1.5927559020017995e-06;-6.114689091764629e-06;-3.820728100437437e-06
64.753241;7.565334307342495e-05;-9.672639564206907e-07;-2.616745845536256e-06;-9.741919713455078e-07;7.909043166939591e-07;7.45973134888511e-05;9.954268805734928;0.8359648430342375;0.015408517371700315;0.015618190040922747;-1.6707099621032202e-06;-6.109489756735651e-06;-3.796738660784763e-06
64.763241;7.567839979991108e-05;-9.350437496148165e-07;-2.6456943501837083e-06;-1.038907964070731e-06;7.175710299426114e-07;7.45532945061537e-05;9.95473748696964;0.835848483967815;0.015408680436358665;0.015615780398461144;-1.7473240962356907e-06;-6.102615516934807e-06;-3.7707105455529213e-06
64.773241;7.570546958989328e-05;-9.027296765950193e-07;-2.672543322713996e-06;-1.1030691635167548e-06;6.419948063177867e-07;7.450986393602052e-05;9.95529785327298;0.8357328700761625;0.01540891465759501;0.01561338123792076;-1.8224073207464467e-06;-6.09397408111852e-06;-3.742633070597967e-06
64.783241;7.573453017083657e-05;-8.702266124248571e-07;-2.697317652812539e-06;-1.1665778589364726e-06;5.642384708010409e-07;7.446698903319103e-05;9.955947765238905;0.8356184787593337;0.015409207718526437;0.015610998150840154;-1.8957455577279796e-06;-6.083469863103446e-06;-3.7125215095920583e-06
64.793241;7.57655199526441e-05;-8.374558437223513e-07;-2.720021695712303e-06;-1.2293157184040566e-06;4.844003836105917e-07;7.442465940772187e-05;9.956685012434562;0.835505762723216;0.015409548812275952;0.015608639220911994;-1.967100297133764e-06;-6.071019130606975e-06;-3.6804016003356667e-06
64.803241;7.579833505101541e-05;-8.043854021328668e-07;-2.7406488047107014e-06;-1.29117356206007e-06;4.026271436294701e-07;7.438293888660779e-05;9.957508758596994;0.835395142823084;0.015409929201199952;0.015606313301575732;-2.0362302272721645e-06;-6.0565552984292035e-06;-3.6462997436935545e-06
64.813241;7.583285197937701e-05;-7.710154860056662e-07;-2.7591918564543594e-06;-1.3520691022908312e-06;3.191120443996947e-07;7.43419690735329e-05;9.958419674846924;0.8352870292788404;0.01541034171525981;0.015604029633119102;-2.102915638379468e-06;-6.0400313076945415e-06;-3.6102474082104354e-06
64.823241;7.586893788439474e-05;-7.37330561035623e-07;-2.7756458764575233e-06;-1.4119436002036373e-06;2.3408166529350263e-07;7.430193775933044e-05;9.959418445751465;0.8351817954981289;0.015410780025809754;0.01560179804523595;-2.1669595399576098e-06;-6.021399272443594e-06;-3.572290892957125e-06
64.833241;7.590643255333991e-05;-7.032751923581132e-07;-2.7900087662174492e-06;-1.470759109226317e-06;1.4777737054574609e-07;7.426304986558534e-05;9.96050412187908;0.8350796987219136;0.015411238293225896;0.015599628456146434;-2.2281777662762345e-06;-6.000582506649767e-06;-3.5325119524665726e-06
64.843241;7.59451347490788e-05;-6.687778643627707e-07;-2.8022860654758957e-06;-1.5284984897231643e-06;6.044207016931389e-08;7.422549258076444e-05;9.961674217219802;0.8349808191554614;0.015411711268520601;0.015597529590327279;-2.286408693832035e-06;-5.977485262260704e-06;-3.491040327250911e-06
64.853241;7.598481588079935e-05;-6.337874257118859e-07;-2.8124937135084185e-06;-1.5851602220439508e-06;-2.769032541643354e-08;7.418940360274773e-05;9.962925910891308;0.8348850708546866;0.015412194874103727;0.015595508353254198;-2.3415286808954504e-06;-5.952034046418756e-06;-3.448036857712162e-06
64.863241;7.602524686162444e-05;-5.982862388662464e-07;-2.8206510200863687e-06;-1.6407524150794048e-06;-1.164027298704897e-07;7.415488030313908e-05;9.964256703422924;0.8347922492240828;0.01541268683237986;0.015593570348527503;-2.393457855776452e-06;-5.924203146951662e-06;-3.4036715053244284e-06
64.873241;7.606622014108143e-05;-5.622898059847367e-07;-2.8267638468047238e-06;-1.6952853675356986e-06;-2.054891706161263e-07;7.4122024776328e-05;9.965664689972927;0.8347020752586835;0.015413186687427752;0.015591720272405593;-2.4421622734606364e-06;-5.893998524772822e-06;-3.358101442086668e-06
64.883241;7.610756674882088e-05;-5.258427039437185e-07;-2.8308160256530265e-06;-1.7487618087709987e-06;-2.947474123243243e-07;7.409097229870622e-05;9.967148632903019;0.8346142639985971;0.01541369538181209;0.015589962080935722;-2.487644652929371e-06;-5.861418352316622e-06;-3.3114395800528872e-06
64.893241;7.614915456226839e-05;-4.89002382769978e-07;-2.8327931220797944e-06;-1.8011720644808253e-06;-3.83992761611957e-07;7.406186473904996e-05;9.968707950034625;0.8345285919792305;0.015414214535002737;0.01558829906581148;-2.529938857990726e-06;-5.826437726305866e-06;-3.263747485810267e-06
64.903241;7.619087368274888e-05;-4.518344044212934e-07;-2.83271606852867e-06;-1.8525005601738757e-06;-4.730773051507738e-07;7.40348065565055e-05;9.970343311484637;0.8344449033887436;0.015414746387541972;0.015586733091151873;-2.569112622778681e-06;-5.7890298914009685e-06;-3.215054951619925e-06
64.913241;7.6232649171375e-05;-4.1441792947458746e-07;-2.830632479574077e-06;-1.9027321638028088e-06;-5.618957647006637e-07;7.400986005242828e-05;9.97205702070342;0.8343630890503356;0.015415295427322064;0.015585263532620285;-2.6052479311660345e-06;-5.749177887490835e-06;-3.165381064935088e-06
64.923241;7.627445780610155e-05;-3.768176721255102e-07;-2.8265870002642273e-06;-1.951848417478968e-06;-6.503866519993148e-07;7.398706646404262e-05;9.973852183094152;0.8342830803581366;0.015415869174544352;0.015583887368336088;-2.638418274872423e-06;-5.706852744995668e-06;-3.1147681672454927e-06
64.933241;7.631630108366126e-05;-3.390504439852161e-07;-2.820621462661178e-06;-1.9998362651288435e-06;-7.385165139453334e-07;7.396645974575044e-05;9.975731366738028;0.834204855101705;0.015416476197243852;0.015582600744575872;-2.6686919242847093e-06;-5.661993710990225e-06;-3.0633126121908577e-06
64.943241;7.635815529929857e-05;-3.010981987905456e-07;-2.812787334106812e-06;-2.0467128278471345e-06;-8.262346539085607e-07;7.39480730699091e-05;9.977695899468289;0.8341284669718715;0.015417124040930366;0.015581400507673608;-2.696135768579114e-06;-5.6145291467131855e-06;-3.0111620967200485e-06
64.953241;7.6399946342583e-05;-2.6293643905682056e-07;-2.8031543007161756e-06;-2.092526748721795e-06;-9.134409657881408e-07;7.39319407807878e-05;9.97974642617019;0.8340540504838967;0.015417818648905832;0.015580283927028227;-2.7208080749475657e-06;-5.564432180042432e-06;-2.9585005149379523e-06
64.963241;7.644156335491077e-05;-2.245357186485034e-07;-2.791817420981409e-06;-2.1373326042773562e-06;-9.999955226127938e-07;7.391809043339277e-05;9.9818839492166;0.8339817394752647;0.015418563837381046;0.015579247630148176;-2.7427579147761005e-06;-5.511764092283384e-06;-2.9055408853260767e-06
64.973241;7.648287871926654e-05;-1.8585372038374018e-07;-2.7788900344803145e-06;-2.1811764296947656e-06;-1.0857292052274214e-06;7.390652781882228e-05;9.984109617288311;0.8339115757263503;0.015419361392559932;0.015578287752427582;-2.7620264003168145e-06;-5.456663765276615e-06;-2.852516523406851e-06
64.983241;7.652375145127909e-05;-1.4684414016439932e-07;-2.7644970493922556e-06;-2.22410353991078e-06;-1.1704316977656788e-06;7.389722322400104e-05;9.986422988256548;0.8338434991882858;0.015420212541775894;0.01557740056124865;-2.7786382604364996e-06;-5.399291947344633e-06;-2.799664540786129e-06
64.993241;7.656401758304839e-05;-1.0746362713932678e-07;-2.748771928454784e-06;-2.2661747257763037e-06;-1.2538481144111297e-06;7.389011365591008e-05;9.988820759359143;0.8337774101952864;0.015421118410200454;0.015576582947458608;-2.792599489065972e-06;-5.339783934043314e-06;-2.747204112732159e-06
65.003241;7.660347735909145e-05;-6.765705557844868e-08;-2.731838677566673e-06;-2.307480819328398e-06;-1.3357017601780031e-06;7.388512102332473e-05;9.991297236402241;0.8337132488876453;0.015422078992568634;0.015575833704433367;-2.803907702236787e-06;-5.278251547867197e-06;-2.6953206050239667e-06
65.013241;7.664191015922772e-05;-2.7343757200485087e-08;-2.713806898539088e-06;-2.3481381659388817e-06;-1.4157254599619658e-06;7.388216170447069e-05;9.993845172305742;0.8336510298076706;0.015423093249913228;0.015575153989054739;-2.8125502151302604e-06;-5.214817087965217e-06;-2.6441735606324446e-06
65.023241;7.667911466432345e-05;1.3585924026254252e-08;-2.6947938754089466e-06;-2.3882572211706164e-06;-1.493692998614791e-06;7.388114793149764e-05;9.996456025652424;0.8335908301055533;0.015424160545862417;0.015574545211776631;-2.8184905826981903e-06;-5.1496320714839e-06;-2.5939196805888917e-06
65.033241;7.671493357903729e-05;5.5274156745861955e-08;-2.6749312245375912e-06;-2.4279256039469543e-06;-1.5694472266772576e-06;7.388199215654727e-05;9.999120296352974;0.8335327670547767;0.015425281443014926;0.015574006993886292;-2.8216838614689816e-06;-5.082870986083154e-06;-2.544727181491778e-06
65.043241;7.674925364256722e-05;9.787873873290133e-08;-2.654349351789612e-06;-2.46723229898103e-06;-1.642896395693751e-06;7.388460882033361e-05;10.001827849413266;0.8334769592155171;0.015426457681756623;0.015573537631736476;-2.82211787568505e-06;-5.01472566597485e-06;-2.496777096996069e-06
65.053241;7.678199450524982e-05;1.4153275339829856e-07;-2.6331685702767453e-06;-2.50629214321396e-06;-1.7139822421369493e-06;7.388891083886601e-05;10.004568089454247;0.8334234898892476;0.01542769211235166;0.015573135815579595;-2.8198235633369282e-06;-4.945401355622483e-06;-2.4502537844858044e-06
65.063241;7.681310200308747e-05;1.8632169338986737e-07;-2.6114963144096657e-06;-2.545243283382215e-06;-1.782668160863594e-06;7.389480578351112e-05;10.007330850707842;0.8333724235275197;0.015428987994824726;0.01557280204333163;-2.8148452469824004e-06;-4.875109722117956e-06;-2.4053282872048916e-06
65.073241;7.6842548287476e-05;2.3229639365824145e-07;-2.589417726781269e-06;-2.5842323145568254e-06;-1.8489554265918275e-06;7.390220888951898e-05;10.01010754546972;0.8333238320214407;0.01543034772546291;0.015572539217364068;-2.8072246644405436e-06;-4.804071568983092e-06;-2.3621399752141474e-06
65.083241;7.687032664511219e-05;2.7950233208311127e-07;-2.5669840875510306e-06;-2.6233861905452726e-06;-1.9128980901189645e-06;7.391106306903065e-05;10.012891021970717;0.8332777462228379;0.015431772339644356;0.015572352356415997;-2.797019667917267e-06;-4.7325189256060275e-06;-2.320780698216831e-06
65.093241;7.689644337437315e-05;3.2799246819532063e-07;-2.544219875164105e-06;-2.6627694283312744e-06;-1.9746011465619956e-06;7.392134379945195e-05;10.015674540378258;0.8332340854571364;0.015433262086165729;0.015572247951464398;-2.7843237413783364e-06;-4.660673910841659e-06;-2.281288961379469e-06
65.103241;7.692091026717858e-05;3.778056978557389e-07;-2.5211452700172346e-06;-2.7023678524478094e-06;-2.0342062097585535e-06;7.393306538393503e-05;10.018451212726994;0.8331926739221802;0.01543481727711741;0.01557223325459306;-2.769266239424348e-06;-4.588719580314477e-06;-2.243658511829782e-06
65.113241;7.694373006245997e-05;4.2893576839721036e-07;-2.4977833571386632e-06;-2.742121337552986e-06;-2.091875827664534e-06;7.394628216302271e-05;10.021213567277181;0.8331533280628726;0.015436438290698469;0.015572315084964537;-2.7520157047220696e-06;-4.5168110780263294e-06;-2.207861144509902e-06
65.123241;7.696487922043125e-05;4.813190448955842e-07;-2.47415315919392e-06;-2.781959305865278e-06;-2.1477744323220186e-06;7.396106614136256e-05;10.02395289450161;0.8331159114579559;0.015438124302833624;0.015572498473943956;-2.7328009541730905e-06;-4.4451289847747295e-06;-2.1738741194563986e-06
65.133241;7.69843059233824e-05;5.348386314107446e-07;-2.4502619690881173e-06;-2.8218117923562754e-06;-2.2020558519340487e-06;7.397748694101209e-05;10.026659440456045;0.8330802953501254;0.015439872193019061;0.015572786580981783;-2.7119222438524465e-06;-4.373911599561057e-06;-2.1416946768512723e-06
65.143241;7.700194607895571e-05;5.893366474687258e-07;-2.4260987088961718e-06;-2.861616967522358e-06;-2.2548751051039144e-06;7.399560545710211e-05;10.029323688245498;0.8330462661172557;0.015441677345849779;0.015573182034554336;-2.689739130995505e-06;-4.3034332247546085e-06;-2.1113351204282602e-06
65.153241;7.701774051455042e-05;6.446205503705005e-07;-2.4016436171668114e-06;-2.901328779330348e-06;-2.306399225914608e-06;7.401547307260778e-05;10.031937427175452;0.8330134733251388;0.015443535515140602;0.015573687618493646;-2.666659662037458e-06;-4.233966009308151e-06;-2.082800258983018e-06
65.163241;7.70316479276553e-05;7.004556339554247e-07;-2.376892715403531e-06;-2.940920032331418e-06;-2.3567979585886773e-06;7.403714001839125e-05;10.034493397950099;0.8329814405713785;0.015445443224427676;0.015574305207885381;-2.643128799465527e-06;-4.165761675085987e-06;-2.056069425017153e-06
65.173241;7.704364870745745e-05;7.565655542948887e-07;-2.3518702473853585e-06;-2.980378037366554e-06;-2.4062300354479218e-06;7.406065912993374e-05;10.036984023578162;0.8329495887877411;0.01544739655683352;0.015575034977391978;-2.61959681998967e-06;-4.099041015004469e-06;-2.031111553002085e-06
65.183241;7.705372909158974e-05;8.12652647130264e-07;-2.3266227273139484e-06;-3.0196844528507125e-06;-2.4548270625548044e-06;7.408606767383576e-05;10.039401270138947;0.8329172654299777;0.015449390259278396;0.015575875983324163;-2.5964838880005896e-06;-4.033971814662869e-06;-2.0079060713739455e-06
65.193241;7.706186894816146e-05;8.6842959425084e-07;-2.301209561370369e-06;-3.058794285250856e-06;-2.502675949620203e-06;7.411336014363715e-05;10.041737998707866;0.8328838071602477;0.015451417971920515;0.015576826392209402;-2.5741607834687374e-06;-3.970645641670029e-06;-1.9864346341610652e-06
65.203241;7.706805635885653e-05;9.236528471318307e-07;-2.275700120697486e-06;-3.097634486209442e-06;-2.5498093955474632e-06;7.414249137649892e-05;10.043988844939847;0.8328486175867582;0.015453473025426386;0.015577883370950752;-2.5529343526853956e-06;-3.909091282114597e-06;-1.966673078315065e-06
65.213241;7.707230503484066e-05;9.78132926662733e-07;-2.2501810770849578e-06;-3.1361172832341255e-06;-2.5962041540497812e-06;7.417341588480112e-05;10.04614972780617;0.832811206957446;0.01545554891214258;0.015579044025088586;-2.5330305107646137e-06;-3.849335625689102e-06;-1.948604533085523e-06
65.223241;7.707464811398077e-05;1.031716611489128e-06;-2.2247718279427128e-06;-3.17415873993953e-06;-2.6417829031512244e-06;7.420610904439642e-05;10.048217036509955;0.8327711447982061;0.015457639531334683;0.015580306220446472;-2.5145966464998082e-06;-3.7914512688838512e-06;-1.932212375534722e-06
65.233241;7.70751292436455e-05;1.0842764448867756e-06;-2.1996355069273235e-06;-3.2116935393768742e-06;-2.6864213181802955e-06;7.424055666862569e-05;10.050187433493324;0.8327279664955293;0.01545973955403945;0.015581667951349347;-2.497729041070606e-06;-3.7355451895903904e-06;-1.917443863994406e-06
65.243241;7.707381458059358e-05;1.1357114907120919e-06;-2.174976301897637e-06;-3.2486639059391687e-06;-2.7299675469626825e-06;7.427674416449986e-05;10.0520581222034;0.8326811610566185;0.015461844283192694;0.015583126095834777;-2.482502885686765e-06;-3.6817211715666935e-06;-1.9042004777694986e-06
65.253241;7.707079077645619e-05;1.1859372442962739e-06;-2.1510253071805915e-06;-3.2849911277965155e-06;-2.7722740398643582e-06;7.431463916225713e-05;10.053826850340798;0.8326302332041349;0.015463949372770175;0.015584675915748768;-2.4689906755683012e-06;-3.630047618728849e-06;-1.8923659835205463e-06
65.263241;7.706613454271515e-05;1.2348842259007307e-06;-2.1280176683892798e-06;-3.320582183078284e-06;-2.8132243103983917e-06;7.43541822848044e-05;10.055491211850363;0.8325747308683408;0.015466050841151035;0.015586312060270207;-2.457262603445272e-06;-3.5805300363164638e-06;-1.8818272703930103e-06
65.273241;7.705990063046365e-05;1.2825249438244182e-06;-2.106168516511963e-06;-3.3553620417230035e-06;-2.8527341309019543e-06;7.439531724898936e-05;10.05704786551988;0.8325142569872931;0.015468144207722285;0.015588030289174756;-2.4473748099579825e-06;-3.533107869499643e-06;-1.8724770723374712e-06
65.283241;7.705213661650041e-05;1.328898773574384e-06;-2.085671446589827e-06;-3.3892665419232197e-06;-2.8907354611056084e-06;7.443801701202294e-05;10.05849263769977;0.8324485309055167;0.015470223294330707;0.01558982823705403;-2.4393621520575015e-06;-3.4876811298137748e-06;-1.864218746512779e-06
65.293241;7.704288791034987e-05;1.3741053678277723e-06;-2.0667251907953374e-06;-3.4222125464646836e-06;-2.927168788457913e-06;7.448226589007608e-05;10.059821438288804;0.8323774787906066;0.015472280621063188;0.015591704728676515;-2.4332379785681475e-06;-3.444131326464279e-06;-1.8569681778920964e-06
65.303241;7.703218270004562e-05;1.418281832289043e-06;-2.0495569266422154e-06;-3.4540972271821463e-06;-2.96198531909457e-06;7.452803405526001e-05;10.061031166090308;0.8323012821612511;0.015474308803735237;0.01559365845318837;-2.4289966052726817e-06;-3.4023296448832686e-06;-1.8506377725296145e-06
65.313241;7.702003012129582e-05;1.461583290684989e-06;-2.0344190091002804e-06;-3.48480481039813e-06;-2.9951427908856593e-06;7.457527747052665e-05;10.062120069579722;0.8322203312685462;0.015476301572565748;0.015595687055880951;-2.4266247631887307e-06;-3.3621559271231134e-06;-1.8451234432703625e-06
65.323241;7.70064499865283e-05;1.5041581950698192e-06;-2.0215629456524153e-06;-3.514187132432482e-06;-3.0265912345833377e-06;7.462395154081246e-05;10.063087556955786;0.8321351469048436;0.015478254491913772;0.015597786303296963;-2.4261259988521986e-06;-3.3235324119319175e-06;-1.8403096070277463e-06
65.333241;7.699149342728377e-05;1.5461147207336243e-06;-2.0112006241395877e-06;-3.5420473044408538e-06;-3.056268377915273e-06;7.467401110838155e-05;10.063933753540399;0.8320463704150993;0.01548016491922817;0.015599948611789802;-2.427537207642322e-06;-3.2864447374545577e-06;-1.8360659438664219e-06
65.343241;7.697523183300577e-05;1.5874996644124181e-06;-2.0034691255566447e-06;-3.5681751978230332e-06;-3.084116117591018e-06;7.472538516098548e-05;10.064659082199062;0.8319547619775867;0.015482030998826852;0.015602162651416293;-2.4309139151084825e-06;-3.250923893873088e-06;-1.8322372997917508e-06
65.353241;7.695774101890068e-05;1.6282992689267021e-06;-1.998431111593877e-06;-3.5924076174339592e-06;-3.1100827647397188e-06;7.477794817106009e-05;10.065264021518711;0.8318611364754314;0.01548385147809057;0.015604414806738463;-2.436292845080212e-06;-3.217006680318145e-06;-1.8286515034568384e-06
65.363241;7.693909422534795e-05;1.6684537200448157e-06;-1.9961100557942886e-06;-3.6146441432721333e-06;-3.1340908498054914e-06;7.483151462202581e-05;10.065749272863506;0.831766278056787;0.015485626397181174;0.0156066903750788;-2.443657313869063e-06;-3.1847067530405996e-06;-1.8251356023627938e-06
65.373241;7.69193651669022e-05;1.707886385692389e-06;-1.9965175070717326e-06;-3.634825751358126e-06;-3.156007685816975e-06;7.48858554788701e-05;10.066116409779719;0.8316708489514212;0.01548735709338786;0.01560897396803977;-2.452930454099137e-06;-3.1540021814804125e-06;-1.8215344033290545e-06
65.383241;7.689862872574418e-05;1.7465289158113816e-06;-1.9996766574748666e-06;-3.652911532119947e-06;-3.1756369908497293e-06;7.494072167546994e-05;10.06636858462219;0.8315753458407141;0.015489046171734138;0.015611250184508976;-2.4640050278056026e-06;-3.1248399580324588e-06;-1.8177303074086234e-06
65.393241;7.687694014424722e-05;1.7843180182471665e-06;-2.0056533844732276e-06;-3.6688474312480215e-06;-3.192734623512438e-06;7.499586745272755e-05;10.06651053873416;0.8314801670255807;0.015490697213633582;0.0156135042647646;-2.4767768966089085e-06;-3.0971528598630503e-06;-1.8136433411769675e-06
65.403241;7.685433114600272e-05;1.8211815810061056e-06;-2.0145475086601994e-06;-3.682540715393677e-06;-3.207072258250128e-06;7.505106066521233e-05;10.06654781885217;0.8313857304037984;0.015492312844442973;0.015615722368907518;-2.4911543549997862e-06;-3.0708691903467075e-06;-1.8092154253866844e-06
65.413241;7.683084747904577e-05;1.8570359370718976e-06;-2.0264468508642706e-06;-3.6938648056546383e-06;-3.2185251894335767e-06;7.510606708663404e-05;10.066486222747344;0.831292567024181;0.015493892687125976;0.015617891872995613;-2.5070592648277106e-06;-3.0459076758448234e-06;-1.8044035391191482e-06
65.423241;7.680656803284909e-05;1.8918007605250019e-06;-2.041402218504092e-06;-3.702678628932057e-06;-3.227111896427843e-06;7.516063777401029e-05;10.06633213754662;0.831201343433872;0.015495433081887408;0.015620001101984842;-2.524424573175383e-06;-3.022162658320685e-06;-1.7991819159357258e-06
65.433241;7.678158206810793e-05;1.9254124988595276e-06;-2.059426144979631e-06;-3.7088447407279037e-06;-3.232955328204556e-06;7.521452878021567e-05;10.06609323558645;0.8311127890259821;0.015496928246610973;0.015622038510688671;-2.5431763137874764e-06;-2.9994917916387313e-06;-1.7935330719442273e-06
65.443241;7.67559716059619e-05;1.9578005051621625e-06;-2.0804966064725305e-06;-3.712253057502646e-06;-3.2362069993635556e-06;7.526752719504654e-05;10.065778520619547;0.831027578105277;0.015498371840789994;0.01562399305312918;-2.5632202726994397e-06;-2.97772092665693e-06;-1.7874205982153319e-06
65.453241;7.672981564139098e-05;1.9888533344418747e-06;-2.104567228012301e-06;-3.712839318351959e-06;-3.236996227583886e-06;7.53194669154318e-05;10.065397225719543;0.8309462850075005;0.01549975811781226;0.015625855630380978;-2.5844601763616377e-06;-2.956663109248168e-06;-1.7807734361546377e-06
65.463241;7.670319271197989e-05;2.0184235217500177e-06;-2.131575989491913e-06;-3.710573035778082e-06;-3.2354205812931255e-06;7.537025344162093e-05;10.064957351083768;0.830869483443771;0.01550108223865677;0.015627619172797362;-2.6068145964412883e-06;-2.9361343552100256e-06;-1.7735080184422106e-06
65.473241;7.667618543735862e-05;2.046343747089324e-06;-2.161454570405433e-06;-3.7054267287977565e-06;-3.2315424119122465e-06;7.541988403091389e-05;10.06446516580283;0.8307978584852752;0.015502339567766227;0.015629276930594464;-2.630197437922736e-06;-2.915946445766512e-06;-1.7655682904422584e-06
65.483241;7.66488946511745e-05;2.07242048845149e-06;-2.194133209394656e-06;-3.6973601527122194e-06;-3.225386771265626e-06;7.546842404306278e-05;10.06392571520556;0.83073217672109;0.015503524454789228;0.015630821529583002;-2.6545039593568734e-06;-2.895884974412192e-06;-1.7569509342366883e-06
65.493241;7.662143515519172e-05;2.0964371508661105e-06;-2.2295263105115053e-06;-3.6863272442411036e-06;-3.216975996421337e-06;7.551595175925647e-05;10.063343176411314;0.8306731796883642;0.015504629562714325;0.015632245881972956;-2.679621588692918e-06;-2.8757112370097505e-06;-1.7477019882610287e-06
65.503241;7.659392163509844e-05;2.1181873064646126e-06;-2.2675300596168164e-06;-3.6722997384172023e-06;-3.2063764122748723e-06;7.556251819384426e-05;10.062720857488232;0.8306215183512624;0.015505646874916769;0.01563354443524013;-2.705426455645641e-06;-2.8551929047873378e-06;-1.7378957050443467e-06
65.513241;7.656646857230299e-05;2.137504350161129e-06;-2.30805602236876e-06;-3.6552918540332925e-06;-3.1936953438047386e-06;7.560813681084442e-05;10.062061451118483;0.8305777370614271;0.015506570262698267;0.01563471365152294;-2.7317692670871244e-06;-2.834120486750515e-06;-1.7276174768336342e-06
65.523241;7.653917844320634e-05;2.1542718077712855e-06;-2.351061520408072e-06;-3.6353706464461505e-06;-3.1790439672521146e-06;7.565279267884176e-05;10.061367340672232;0.8305422759287421;0.015507396403387354;0.01563575176318683;-2.7584840433165813e-06;-2.812286403879959e-06;-1.716949653920998e-06
65.533241;7.65121205767872e-05;2.1684152761227497e-06;-2.3965338797484443e-06;-3.6126571028718592e-06;-3.1625360773229945e-06;7.569645388120415e-05;10.06064045472444;0.8305154647383413;0.015508122959185341;0.015636658173538074;-2.7854150004921933e-06;-2.789469605983751e-06;-1.7059669095632007e-06
65.543241;7.648533397942159e-05;2.1798662092539064e-06;-2.4444394716234522e-06;-3.587316287107176e-06;-3.1443366194019685e-06;7.573907726467038e-05;10.059881777785675;0.830497487910899;0.015508747826927871;0.015637432137492746;-2.812433631651469e-06;-2.765464664081878e-06;-1.6947580065873074e-06
65.553241;7.64588372171062e-05;2.188525827553215e-06;-2.494690442896849e-06;-3.5595462583010955e-06;-3.1246913978389746e-06;7.578061532772998e-05;10.05909123010632;0.8304883592726349;0.015509270129755908;0.01563807098001282;-2.8394465567340178e-06;-2.740118584872477e-06;-1.683433795614734e-06
65.563241;7.643261737575019e-05;2.194269881620465e-06;-2.5471510881190377e-06;-3.529583868641897e-06;-3.1038966492785066e-06;7.58210215619608e-05;10.058268127150873;0.83048796087679;0.015509690289828761;0.015638569876551683;-2.8664117367942213e-06;-2.7133300809694578e-06;-1.672097516055761e-06
65.573241;7.640661780452858e-05;2.19697691660041e-06;-2.601653938790352e-06;-3.4976974567760093e-06;-3.082254953252374e-06;7.586024780891252e-05;10.057411448309134;0.8304960764804572;0.015510009241352598;0.015638923035405563;-2.893343460157524e-06;-2.6850259672781885e-06;-1.6608350486266237e-06
65.583241;7.638075008720715e-05;2.1965457588756947e-06;-2.6580175611644627e-06;-3.4641583492535727e-06;-3.060053043889456e-06;7.589823916168686e-05;10.05651944448616;0.8305123779370098;0.015510227667117554;0.015639123789702614;-2.9202825596674867e-06;-2.655153835265472e-06;-1.6497388524746406e-06
65.593241;7.63549232273082e-05;2.1929020005091945e-06;-2.7160856998162327e-06;-3.429237567297579e-06;-3.037555758586965e-06;7.593494055366469e-05;10.055589109234461;0.8305364703178776;0.015510345665085946;0.015639163967970417;-2.9472582194939116e-06;-2.6236924908197018e-06;-1.6389107656844957e-06
65.603241;7.632907446007262e-05;2.1859957539675154e-06;-2.775771880526273e-06;-3.3932219347750382e-06;-3.015014077440301e-06;7.597031168379074e-05;10.054616252585609;0.8305679597100637;0.015510362817057179;0.015639034598634343;-2.974273358036973e-06;-2.5906517859001935e-06;-1.6284366721762324e-06
65.613241;7.63031854850919e-05;2.1757967800474162e-06;-2.837065220007724e-06;-3.3564068435796866e-06;-2.992674203334349e-06;7.600432712270337e-05;10.053596137641826;0.8306064344280412;0.015510277645488445;0.015638726773545254;-3.001307371182068e-06;-2.5560590260143197e-06;-1.6183781165351748e-06
65.623241;7.627727331934176e-05;2.1623060955233823e-06;-2.8999890776293216e-06;-3.3190783901196187e-06;-2.970772302748503e-06;7.603696371535314e-05;10.05252437509956;0.8306514617546209;0.015510087170889173;0.015638231261283702;-3.028318273894987e-06;-2.51994745487356e-06;-1.6087936897987733e-06
65.633241;7.625136620671667e-05;2.145574518599399e-06;-2.9645511350740305e-06;-3.2815155108643742e-06;-2.949520006848688e-06;7.606819193523233e-05;10.051397781989246;0.8307026742241187;0.01550978748934625;0.015637538770231104;-3.0552417630766493e-06;-2.482340748830384e-06;-1.5997540958018826e-06
65.643241;7.622547427126629e-05;2.1257008718001206e-06;-3.0307116801382295e-06;-3.243998216287669e-06;-2.929094729058579e-06;7.60979761764028e-05;10.050214588826474;0.8307598568299439;0.015509374680738779;0.01563664100558926;-3.081991807517764e-06;-2.4432261044912495e-06;-1.591333504015094e-06
65.653241;7.619956693848369e-05;2.1028112578276207e-06;-3.0983679059136366e-06;-3.2068000130099546e-06;-2.9096406818222023e-06;7.612628395545158e-05;10.048974099918647;0.8308229513459193;0.015508846032910587;0.015635531065707788;-3.1084696853931957e-06;-2.4025406783422655e-06;-1.58359567752668e-06
65.663241;7.617357791388926e-05;2.077043183877152e-06;-3.167353963428024e-06;-3.1701710335770603e-06;-2.8912775810008556e-06;7.615309118811179e-05;10.047676371486682;0.8308919635066642;0.015508201163117208;0.01563420457723995;-3.1345826570053318e-06;-2.3601932583033515e-06;-1.5765818718709469e-06
65.673241;7.614742883706139e-05;2.048544941601305e-06;-3.2374571825192166e-06;-3.1343317089810717e-06;-2.874110641905509e-06;7.617837729031932e-05;10.046321843131484;0.8309668701848799;0.015507441916219434;0.015632661303529534;-3.1602602446351314e-06;-2.316100814496391e-06;-1.5703138066092462e-06
65.683241;7.612104314326413e-05;2.017481214573774e-06;-3.308445153153337e-06;-3.099477700088032e-06;-2.858228198955884e-06;7.620212513963313e-05;10.04491113679628;0.8310476148279066;0.015506571175335819;0.015630904649077796;-3.1854577296524895e-06;-2.2702162487297968e-06;-1.564829097664189e-06
65.693241;7.609435067727055e-05;1.9840385395254612e-06;-3.3800970002198387e-06;-3.065771552537246e-06;-2.843693749873179e-06;7.622433723297975e-05;10.043445274106828;0.831134133101272;0.015505591558907877;0.01562894015463708;-3.2101444867864788e-06;-2.222550541824473e-06;-1.5602106950189442e-06
65.703241;7.60672925061182e-05;1.9484318223500096e-06;-3.4522185659812814e-06;-3.033322780143896e-06;-2.83055908018094e-06;7.624504864181868e-05;10.041925644122504;0.8312263500974727;0.015504504426578873;0.015626775380526696;-3.2342912566654186e-06;-2.1731855723887614e-06;-1.556573252045838e-06
65.713241;7.603980828103026e-05;1.9109009139702187e-06;-3.5246281334623567e-06;-3.002189032167621e-06;-2.8188865280791803e-06;7.626431125835188e-05;10.040353563627464;0.8313241627161345;0.01550330928516462;0.01562442013395156;-3.2578655511084035e-06;-2.1222663453577187e-06;-1.5540277503289098e-06
65.723241;7.601181245047728e-05;1.8716841682156876e-06;-3.597137664187858e-06;-2.972399134544086e-06;-2.808748133311033e-06;7.628217717418958e-05;10.038730001677319;0.831427408075513;0.015502004606561653;0.015621885261731513;-3.280825717283015e-06;-2.0699789050286654e-06;-1.5526486469284597e-06
65.733241;7.59832066034339e-05;1.8309990890140725e-06;-3.669554763805352e-06;-2.9439558403989657e-06;-2.8002087544773332e-06;7.629870691800457e-05;10.037055818965978;0.8315358529781998;0.01550059000537601;0.015619181084495485;-3.303122397449842e-06;-2.016526625248968e-06;-1.5524567889916546e-06
65.743241;7.59539276578811e-05;1.7890618539730464e-06;-3.741701636579772e-06;-2.9168035915938258e-06;-2.793311849636641e-06;7.631396155170009e-05;10.03533268140041;0.8316492379566014;0.01549906773269996;0.015616317417679815;-3.324717363585771e-06;-1.9621098193784594e-06;-1.5534272508096788e-06
65.753241;7.592397556875841e-05;1.7461080210192186e-06;-3.8134397973276476e-06;-2.890813604586798e-06;-2.788064006000767e-06;7.632796168077198e-05;10.033563833178256;0.8317673046961963;0.015497442960071866;0.01561330499502573;-3.34560107745044e-06;-1.9069170728172962e-06;-1.555515131843859e-06
65.763241;7.589340669920035e-05;1.7023749417782903e-06;-3.884684757035526e-06;-2.865820576417974e-06;-2.7844247018820354e-06;7.63406665026452e-05;10.031753800233366;0.8318897529607449;0.01549572349595716;0.015610157096717061;-3.365787467699628e-06;-1.8511414687269432e-06;-1.5586745865299637e-06
65.773241;7.586232120229247e-05;1.6580639200116834e-06;-3.955388485564281e-06;-2.841670490288774e-06;-2.7823211966548037e-06;7.635201022113407e-05;10.029907705188656;0.8320161895748364;0.015493918537928976;0.015606890280898336;-3.385290174303205e-06;-1.7950024271880544e-06;-1.5628452667611444e-06
65.783241;7.583084700866789e-05;1.6133208865623552e-06;-4.025487580659159e-06;-2.8182363152856344e-06;-2.7816757531049504e-06;7.636196405442461e-05;10.028031005128547;0.8321461478167084;0.015492036344330861;0.015603523087526659;-3.404095359491858e-06;-1.7387480880952708e-06;-1.567920887698673e-06
65.793241;7.579911855387831e-05;1.568261435895135e-06;-4.094860551047712e-06;-2.7954053772986425e-06;-2.7824117743981643e-06;7.637056316041597e-05;10.026129195194855;0.8322791714345961;0.015490082115706778;0.015600073435872731;-3.4221439453399464e-06;-1.6826508674519333e-06;-1.5737325796815267e-06
