time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.803241;7.576726319552976e-05;1.5230093713309206e-06;-4.163339097186583e-06;-2.773060308162421e-06;-2.7844369273417085e-06;7.637788882274462e-05;10.024207148412692;0.8324148775076845;0.015488057997591806;0.015596557119546824;-3.4393489254219467e-06;-1.6270003659226654e-06;-1.580057512775332e-06
65.813241;7.57353993948535e-05;1.4777116725417979e-06;-4.230753854387768e-06;-2.751060805820813e-06;-2.7876247869463333e-06;7.638404749961272e-05;10.022268638979613;0.8325529354480014;0.015485964866958826;0.015592988101862349;-3.4556379144768636e-06;-1.5720904286550501e-06;-1.586653996156946e-06
65.823241;7.57036469606346e-05;1.4325529851048962e-06;-4.296966632787036e-06;-2.7292336186262045e-06;-2.791821075851102e-06;7.63891656246631e-05;10.020316374514799;0.832693010121191;0.01548380351701205;0.01558937932384179;-3.470974392083658e-06;-1.5182108716811518e-06;-1.5933079380296687e-06
65.833241;7.567214929672237e-05;1.3877609586517435e-06;-4.3618712965084304e-06;-2.7073972426640976e-06;-2.7968881303542057e-06;7.639338857577206e-05;10.018352469687963;0.8328347250503471;0.015481574831405035;0.015585742701381215;-3.4853624724658397e-06;-1.465642344537956e-06;-1.5998609285460039e-06
65.843241;7.564108962254389e-05;1.3435870041007425e-06;-4.425372433340052e-06;-2.685410039818074e-06;-2.802747358291887e-06;7.639687261219002e-05;10.01637893009704;0.8329776536083474;0.01547927991302782;0.015582087750289925;-3.4988554362201555e-06;-1.4146468205652016e-06;-1.606205752730177e-06
65.853241;7.561067909979658e-05;1.3003035178836494e-06;-4.487360487603647e-06;-2.663179135337191e-06;-2.8093778458434197e-06;7.639976240310316e-05;10.014397299131476;0.8331213565221083;0.015476920332168683;0.015578420382004828;-3.511550222844098e-06;-1.3654494393831195e-06;-1.6122634821962136e-06
65.863241;7.558113023065572e-05;1.2581963372760985e-06;-4.547689953435072e-06;-2.6406231777777735e-06;-2.816791823806602e-06;7.640216911161052e-05;10.01240778131566;0.8332654283722639;0.01547449843735121;0.015574743826431156;-3.5235723787170824e-06;-1.3182284398279432e-06;-1.6179616326392955e-06
65.873241;7.555264419351758e-05;1.217518100445899e-06;-4.606167441178344e-06;-2.6176532878702328e-06;-2.8250167643145058e-06;7.640417980393642e-05;10.010409339797606;0.8334094993747957;0.0154720176755236;0.01557106024386076;-3.535065101626041e-06;-1.2731298921594797e-06;-1.623215583931314e-06
65.883241;7.552540833903849e-05;1.1784639932843913e-06;-4.662566890693477e-06;-2.59418935988006e-06;-2.834079528584823e-06;7.640588506876379e-05;10.008400866950954;0.8335532311422829;0.015469483174029018;0.015567370743531829;-3.546162539042243e-06;-1.2302818790923735e-06;-1.6279246583259734e-06
65.893241;7.549958322742353e-05;1.1411992309858252e-06;-4.716664877269661e-06;-2.5701626126675766e-06;-2.843977647260694e-06;7.640738732759258e-05;10.006381764291959;0.8336963496835021;0.015466902543079706;0.01556367481490023;-3.5569627231784906e-06;-1.1897996275275394e-06;-1.631993099106005e-06
65.903241;7.547528623639597e-05;1.1058845492840477e-06;-4.768272999904031e-06;-2.545492424029884e-06;-2.854659197942765e-06;7.640879552427055e-05;10.004351204010248;0.8338387013978332;0.015464285573376658;0.015559970884352297;-3.567538068267628e-06;-1.151789856283661e-06;-1.6353431900325636e-06
65.913241;7.545259607259883e-05;1.0726747350165689e-06;-4.817247350182206e-06;-2.520072896515942e-06;-2.866045434128307e-06;7.641022049602854e-05;10.002307182441752;0.8339802718465241;0.015461642990433296;0.015556257040901612;-3.577964860647508e-06;-1.116333413036089e-06;-1.6378943023453164e-06
65.923241;7.543157545050962e-05;1.0417145926798042e-06;-4.863468994327503e-06;-2.4937751918078383e-06;-2.878067735119848e-06;7.641175356504535e-05;10.000246568048894;0.8341211281211168;0.015458986397991197;0.015552530527802842;-3.5883392881958804e-06;-1.0834557371052664e-06;-1.6395421272602525e-06
65.933241;7.541228299166492e-05;1.0131406181330336e-06;-4.906830723694834e-06;-2.4664567812359472e-06;-2.890673395355143e-06;7.641343114183956e-05;9.998166008637844;0.8342613850656981;0.01545632883690006;0.015548787006046077;-3.5987629491702345e-06;-1.0531263772791543e-06;-1.640171723207426e-06
65.943241;7.539476279402149e-05;9.870792494137886e-07;-4.94726023298912e-06;-2.4379837217363447e-06;-2.9038099034544845e-06;7.641522776999767e-05;9.996062515246443;0.8344012591702927;0.01545368399868217;0.015545021287601709;-3.6093045951911543e-06;-1.025286879043127e-06;-1.639689168894692e-06
65.953241;7.537902868459793e-05;9.636462614293684e-07;-4.98474862756325e-06;-2.4082579270391713e-06;-2.9174129032415557e-06;7.641709267267675e-05;9.993933420003097;0.8345410826456082;0.015451064878941174;0.01554122876289324;-3.6199908221750207e-06;-9.9986554092348e-07;-1.6380443110027555e-06
65.963241;7.536506189288769e-05;9.4294658824154e-07;-5.019336187622767e-06;-2.3772366308528707e-06;-2.9314039685448607e-06;7.641899702231791e-05;9.991776197619464;0.8346812169347767;0.015448482507227253;0.015537405569256339;-3.630843460461893e-06;-9.76769003652491e-07;-1.6352159605776541e-06
65.973241;7.535282964470249e-05;9.250791708460103e-07;-5.051058574975791e-06;-2.344941829008278e-06;-2.945700378317283e-06;7.642096050209865e-05;9.989588230991599;0.834821981526186;0.015445944264945501;0.01553354775125565;-3.6419084476453655e-06;-9.558875022037102e-07;-1.6311662063236009e-06
65.983241;7.534230473997907e-05;9.101476928429984e-07;-5.07990526553448e-06;-2.311458723623772e-06;-2.960223989529157e-06;7.64230494496835e-05;9.987366881251209;0.8349636822948299;0.015443453637558925;0.015529650767964996;-3.653243013573192e-06;-9.371215945863617e-07;-1.6258247878945557e-06
65.993241;7.533346082258058e-05;8.982405889374313e-07;-5.1058236074825946e-06;-2.276920963864174e-06;-2.974892504578467e-06;7.642535281777211e-05;9.985109931686312;0.8351066821192299;0.015441012479059362;0.015525709258225317;-3.6648896183257656e-06;-9.203977004056017e-07;-1.6191135258396347e-06
66.003241;7.532625638186336e-05;8.894003416042649e-07;-5.128751713020749e-06;-2.2414712925025083e-06;-2.98961559538543e-06;7.642795270880867e-05;9.98281578307243;0.8352513814755858;0.01543862283739722;0.015521716832252142;-3.676867814351716e-06;-9.056572911083633e-07;-1.6109639693715721e-06
66.013241;7.532062997109802e-05;8.836426647328109e-07;-5.1486556694844024e-06;-2.205205254577829e-06;-3.0043180651941844e-06;7.643091520346955e-05;9.980483314229172;0.8353980890982434;0.015436286581774332;0.015517667054188415;-3.6891843850662907e-06;-8.928343374927958e-07;-1.6013081187740787e-06
66.023241;7.531651235758025e-05;8.809849650943495e-07;-5.165554593990909e-06;-2.1681434660779113e-06;-3.018967507730749e-06;7.643430167831408e-05;9.978111647046426;0.8355469312053475;0.01543400428368304;0.015513555429285578;-3.701850715930203e-06;-8.81843335386475e-07;-1.5900520873414828e-06
66.033241;7.531385181183254e-05;8.814303357894375e-07;-5.1795108818495055e-06;-2.1302473511852917e-06;-3.033581351830962e-06;7.643817124926393e-05;9.975699837542837;0.8356978557859447;0.0154317749189799;0.015509380047894974;-3.714898284208493e-06;-8.725889913856368e-07;-1.5770675381129318e-06
66.043241;7.531263417065874e-05;8.849411951754738e-07;-5.19058566901466e-06;-2.0914384944566512e-06;-3.048210042183342e-06;7.644257526459559e-05;9.973246877152668;0.8358506592755497;0.015429596802226461;0.015505140855825269;-3.7283783052462174e-06;-8.649839388515978e-07;-1.562216834200027e-06
66.053241;7.531287676046051e-05;8.914352341022449e-07;-5.1988021595075455e-06;-2.0516130989344847e-06;-3.0629045435298555e-06;7.644756526529893e-05;9.9707523468303;0.8360050164340789;0.015427468432661828;0.01550083965529694;-3.7423409818761557e-06;-8.589489828666144e-07;-1.5453835938958059e-06
66.063241;7.531461050916386e-05;9.007931520756058e-07;-5.204154491988743e-06;-2.0106756036890535e-06;-3.0776893742628805e-06;7.645320725598797e-05;9.968217008650063;0.8361604980225155;0.015425388280922282;0.015496480721206308;-3.7568139744582625e-06;-8.543958071211639e-07;-1.5264915726800955e-06
66.073241;7.531787875270104e-05;9.128659342237167e-07;-5.206634359374486e-06;-1.9685644665464092e-06;-3.0925594877264086e-06;7.645958833237302e-05;9.965642879007204;0.8363165813237959;0.015423354386195721;0.015492070884752096;-3.771798407425506e-06;-8.512171669431625e-07;-1.5055108023944067e-06
66.083241;7.532274196297093e-05;9.274866005160409e-07;-5.206230549838891e-06;-1.925235818069882e-06;-3.1075031288606776e-06;7.646681744793003e-05;9.96303341314663;0.8364726847534119;0.015421364502304089;0.015487619085264515;-3.7872745953841557e-06;-8.492902062798e-07;-1.4824481358503586e-06
66.093241;7.532927060376807e-05;9.445015518531585e-07;-5.202918637719772e-06;-1.8806262798487162e-06;-3.1225323904215176e-06;7.647502376531272e-05;9.960393731317046;0.8366282087611395;0.015419416899742142;0.015483135383760133;-3.8031970116316953e-06;-8.484705541670101e-07;-1.4573306271694577e-06
66.103241;7.533752553844507e-05;9.638100700866694e-07;-5.196666958896883e-06;-1.8346399102045363e-06;-3.137686042663743e-06;7.648435103765475e-05;9.9577306022469;0.8367826060888046;0.01541751149955214;0.015478629668051485;-3.819483402828923e-06;-8.485806835196883e-07;-1.4302003842322372e-06
66.113241;7.53475396787291e-05;9.853642486477363e-07;-5.187441963882131e-06;-1.7871836227437285e-06;-3.153002011373744e-06;7.649494596844416e-05;9.955052344666594;0.8369354676819648;0.015415650337393163;0.015474110573509817;-3.836021021195164e-06;-8.494202515983642e-07;-1.401127635435452e-06
66.123241;7.535932177913236e-05;1.00912112854893e-06;-5.175203870134298e-06;-1.738210921015759e-06;-3.168502999988915e-06;7.650695120328755e-05;9.952367632566006;0.8370865386432798;0.015413836864381617;0.01546958501828107;-3.85268104211208e-06;-8.507861635293683e-07;-1.3702160060407402e-06
66.133241;7.53728592666081e-05;1.0349967525081307e-06;-5.159917242693912e-06;-1.6877174588632403e-06;-3.1842217250827664e-06;7.652052059426368e-05;9.949683661051576;0.8372356794097193;0.015412074826025126;0.015465059062528647;-3.869323520626289e-06;-8.524809043080702e-07;-1.3375754052060841e-06
66.143241;7.538810082372466e-05;1.0628644157528645e-06;-5.141576637110654e-06;-1.6357147723981481e-06;-3.2002387860690854e-06;7.653584372326043e-05;9.947006291291787;0.83738283620787;0.015410367381710739;0.015460539881826166;-3.885802342649591e-06;-8.5432522656235e-07;-1.3032967683375359e-06
66.153241;7.540495051656959e-05;1.0925943895110425e-06;-5.120203864686644e-06;-1.5822386587341818e-06;-3.21668936617016e-06;7.655314206572341e-05;9.944341454623517;0.8375280573556351;0.015408716645021874;0.015456037156632931;-3.901976628634434e-06;-8.561778968176188e-07;-1.2674684002995158e-06
66.163241;7.542328258722524e-05;1.1240778185745682e-06;-5.095817014068029e-06;-1.5273766200083122e-06;-3.2337356532118503e-06;7.657263125704841e-05;9.941695399417483;0.8376715184534376;0.015407124097160914;0.015451562497731736;-3.917727155561035e-06;-8.579359481611198e-07;-1.2302071469940389e-06
66.173241;7.544296620100153e-05;1.1572060635371997e-06;-5.0684225320145635e-06;-1.4712687677512796e-06;-3.251536699925103e-06;7.659448965913729e-05;9.939074189884426;0.8378134626165251;0.015405591499921155;0.015447127609346429;-3.932964485862537e-06;-8.595111378710314e-07;-1.191665208980782e-06
66.183241;7.546388986114432e-05;1.1918463319160829e-06;-5.038031137655114e-06;-1.414082634786892e-06;-3.270228695339875e-06;7.661885622329079e-05;9.936483399407603;0.8379541046424122;0.015404120879798646;0.015442743002903067;-3.947614797358079e-06;-8.60811392023155e-07;-1.1520126450135618e-06
66.193241;7.548595600278865e-05;1.2278310949106473e-06;-5.004658480523955e-06;-1.3559867575965132e-06;-3.289908761714938e-06;7.66458468106479e-05;9.933928163144651;0.838093617083224;0.015402713547930887;0.015438417512456485;-3.9616078621755605e-06;-8.617463559087666e-07;-1.1114227901964273e-06
66.203241;7.550905709509728e-05;1.2649656976061738e-06;-4.968311932021371e-06;-1.2971358824451901e-06;-3.310623854806165e-06;7.667557936853098e-05;9.931413388676408;0.8382321936413744;0.015401369330239428;0.015434157245025764;-3.974879954932584e-06;-8.622436982202916e-07;-1.0700738701852758e-06
66.213241;7.553307838041907e-05;1.3030615391249505e-06;-4.928989081685779e-06;-1.2376730372399561e-06;-3.332362261256633e-06;7.670818024815233e-05;9.928943499199304;0.8383701015608601;0.015400086630524945;0.01542996408396461;-3.98737084739665e-06;-8.622559881032177e-07;-1.0281417986483444e-06
66.223241;7.555791843682343e-05;1.3419628589360758e-06;-4.886698171398896e-06;-1.1777429708055124e-06;-3.355046932273746e-06;7.674376191215832e-05;9.92652179675988;0.8385076749000495;0.015398863520597855;0.01542583590153302;-3.999013478877486e-06;-8.617506321434208e-07;-9.857782389460327e-07
66.233241;7.55834965431603e-05;1.3815503617273788e-06;-4.841487916568058e-06;-1.1174951784218448e-06;-3.378545513335977e-06;7.678240939573106e-05;9.924149878323218;0.8386452895730152;0.015397698792347585;0.015421768649847952;-4.009733750731462e-06;-8.606966104125896e-07;-9.430924308251701e-07
66.243241;7.560975469130581e-05;1.4217305264857523e-06;-4.793455948508772e-06;-1.0570726703975155e-06;-3.4026939126950426e-06;7.682418337579637e-05;9.921827554231273;0.8387833206063209;0.015396591292413105;0.015417758075531291;-4.019477637721378e-06;-8.590725008975362e-07;-9.001305214358528e-07
66.253241;7.563665684350742e-05;1.4624123876198493e-06;-4.742724137341933e-06;-9.966105907120762e-07;-3.427316344064e-06;7.686911747597182e-05;9.919553732533414;0.8389220670050331;0.01539553837657222;0.015413800055779348;-4.02824811803771e-06;-8.568759485643439e-07;-8.568628816103089e-07
66.263241;7.56641677220301e-05;1.5034851425272547e-06;-4.689403414995483e-06;-9.362363516213644e-07;-3.4522384279558554e-06;7.691720635872974e-05;9.917327630299676;0.8390617216230337;0.015394535707993567;0.015409890418031182;-4.036107272122629e-06;-8.54103634901918e-07;-8.132048186652955e-07
66.273241;7.569223299472901e-05;1.544804467286633e-06;-4.633575656244489e-06;-8.760502296139658e-07;-3.4772930803681134e-06;7.696839817278417e-05;9.915149453078484;0.8392023986672072;0.015393578089958525;0.01540602504575281;-4.043145118173044e-06;-8.507366203765554e-07;-7.690478912726741e-07
66.283241;7.572078403841306e-05;1.5861973307821195e-06;-4.575301742318665e-06;-8.161182787305005e-07;-3.5023173126768543e-06;7.702260027871624e-05;9.9130204245727;0.8393441571967166;0.015392659494743123;0.015402200029659295;-4.04944701380868e-06;-8.467598024714728e-07;-7.242783103767095e-07
66.293241;7.574973968658497e-05;1.6274992453287536e-06;-4.514644515940692e-06;-7.564915238473134e-07;-3.5271374461363577e-06;7.70796898276361e-05;9.910942254738188;0.8394870182320193;0.015391772718550812;0.015398411192434748;-4.0550827690620215e-06;-8.421832435497693e-07;-6.78791200337966e-07
66.303241;7.577900495235264e-05;1.66858583929477e-06;-4.451677306508542e-06;-6.972176128589923e-07;-3.5515468064273586e-06;7.713952132940642e-05;9.908916643801286;0.8396309808478188;0.015390910322749935;0.01539465325794625;-4.060127372218716e-06;-8.370385634912334e-07;-6.324909961047029e-07
66.313241;7.580848631841204e-05;1.709361317115761e-06;-4.386463417215212e-06;-6.383408386810787e-07;-3.5752932785097858e-06;7.720192455316247e-05;9.906945466218403;0.8397760132620407;0.015390065897719792;0.015390919727808062;-4.0646777031034426e-06;-8.313553729224814e-07;-5.852742216618928e-07
66.323241;7.583809464938347e-05;1.7497268572596938e-06;-4.319041875203006e-06;-5.799003017206518e-07;-3.5980904463653225e-06;7.726669807349926e-05;9.905031188305554;0.8399220182526137;0.015389233852102344;0.015387203393730897;-4.068828658782937e-06;-8.251384955684394e-07;-5.370264930729626e-07
66.333241;7.586773179740228e-05;1.7895633165987882e-06;-4.249434013217564e-06;-5.219251058032155e-07;-3.619645935305676e-06;7.733362213673178e-05;9.903176609465184;0.8400688084499447;0.015388408637841673;0.015383497108241995;-4.0726305850851735e-06;-8.183736119011656e-07;-4.876521217371033e-07
66.343241;7.589730073727228e-05;1.8287473254114566e-06;-4.1776476463019154e-06;-4.6443618097715093e-07;-3.639692039242116e-06;7.740248881078132e-05;9.90138427035026;0.8402160979159498;0.01538758460459332;0.01537979495850908;-4.0760665244966696e-06;-8.110509055197061e-07;-4.371076591515661e-07
66.353241;7.592673206464086e-05;1.867186477522543e-06;-4.1037019451035734e-06;-4.074522536330498e-07;-3.6580101282974757e-06;7.747313116786128e-05;9.899656720689693;0.8403635112158534;0.015386756432707933;0.015376092861605288;-4.07906825914579e-06;-8.031605149648069e-07;-3.85402999782658e-07
66.363241;7.59559928178637e-05;1.9048372793185231e-06;-4.027676845945866e-06;-3.5099117303115373e-07;-3.6744331524115114e-06;7.754543588845374e-05;9.897997209247166;0.8405106455313913;0.015385919862811598;0.015372388160925173;-4.081558157727617e-06;-7.946814365493975e-07;-3.325828475693057e-07
66.373241;7.598509044194005e-05;1.9416982467130397e-06;-3.9497232380647526e-06;-2.950675447974968e-07;-3.688827715824474e-06;7.761932565134598e-05;9.896409452050072;0.8406571353703245;0.01538507180835469;0.01536867948747737;-4.0834775968401055e-06;-7.85610260575437e-07;-2.787141397332663e-07
66.383241;7.601408815034227e-05;1.977794051236612e-06;-3.8700222547666655e-06;-2.396816138176335e-07;-3.7010940058881236e-06;7.769472083130219e-05;9.894896557272613;0.8408026711942006;0.015384209717062797;0.015364967175865944;-4.0847947945315375e-06;-7.75979945514043e-07;-2.2387622961687704e-07
66.393241;7.604309684748097e-05;2.0131692205064183e-06;-3.7887472139696235e-06;-1.8480871667965172e-07;-3.7111849861627215e-06;7.777149681630416e-05;9.893460205327408;0.8409470344674773;0.015383331055074632;0.015361253106413914;-4.085516306138698e-06;-7.658297225433052e-07;-1.6814619819217698e-07
66.403241;7.607223509948326e-05;2.0478944616353243e-06;-3.7060534083474033e-06;-1.3041478263767793e-07;-3.7191001702159062e-06;7.784946371371209e-05;9.892100934957117;0.8410901483916097;0.015382432870492476;0.01535753928653947;-4.0856945150759215e-06;-7.551776924884197e-07;-1.1158060572611788e-07
66.413241;7.610161016573587e-05;2.082064589367453e-06;-3.6220790810958073e-06;-7.650017273685517e-08;-3.7248518168464818e-06;7.792838640421237e-05;9.890818968759831;0.8412320817212273;0.015381511517071579;0.015353826113123277;-4.085409547215769e-06;-7.440210263886877e-07;-5.421151058440693e-08
66.423241;7.613133343585103e-05;2.1157819207201086e-06;-3.5369411596686113e-06;-2.3138090961387643e-08;-3.7284468175932395e-06;7.800800580870499e-05;9.889614516081815;0.8413730004927054;0.015380563583608078;0.015350111973755982;-4.084733846327969e-06;-7.323376233161466e-07;3.941279795608749e-09
66.433241;7.616152226301554e-05;2.1491445492112395e-06;-3.450736240170197e-06;2.9536696286848585e-08;-3.7298917544863545e-06;7.808803528323756e-05;9.88848779293005;0.8415130921935006;0.015379587492503894;0.015346394325566361;-4.0837002410334916e-06;-7.200889095544798e-07;6.287070677637297e-08
66.443241;7.61922749492507e-05;2.182239737626691e-06;-3.3635618885673305e-06;8.138226987118104e-08;-3.7291886421098097e-06;7.816816691469952e-05;9.887439162917973;0.841652502283605;0.015378583485112033;0.01534267099009061;-4.082286917412956e-06;-7.072332794805695e-07;1.2259381387749305e-07
66.453241;7.622366921980028e-05;2.2151371463457724e-06;-3.275534339554585e-06;1.3229066302643915e-07;-3.726324472833312e-06;7.824810688256594e-05;9.886469150859943;0.841791332701955;0.015377551954969761;0.015338940793890083;-4.080424323164795e-06;-6.93739128976674e-07;1.8315497203142657e-07
66.463241;7.625579415660279e-05;2.2479008863717515e-06;-3.186771927748517e-06;1.8219451083376872e-07;-3.7212840650161453e-06;7.832760620470862e-05;9.885577878264106;0.8419296727753832;0.015376493111810646;0.01533520355429554;-4.078019290023795e-06;-6.795915021080003e-07;2.44630508832527e-07
66.473241;7.62887645125957e-05;2.2806042238389167e-06;-3.097373648320053e-06;2.3105650787537537e-07;-3.714078262372298e-06;7.840645422799108e-05;9.884763999095188;0.8420675591066707;0.015375408861239307;0.015331459559306385;-4.074973896411759e-06;-6.647939131933626e-07;3.071285826523397e-07
66.483241;7.632271483182269e-05;2.313313673748387e-06;-3.0074307909544137e-06;2.788581649755262e-07;-3.704757765129248e-06;7.848444799368275e-05;9.884024463270725;0.8422048644291975;0.015374303553103059;0.015327708963537636;-4.07118938165463e-06;-6.493757880971314e-07;3.7076874208015337e-07
66.493241;7.635779184307215e-05;2.34606616318139e-06;-2.9170508054077042e-06;3.2561006519701556e-07;-3.6934112795641303e-06;7.856137243269437e-05;9.883355685913692;0.8423412501518327;0.015373182136208224;0.015323952071013155;-4.066575908581716e-06;-6.334034118290028e-07;4.3566440693401536e-07
66.503241;7.63941293359535e-05;2.3788607268398665e-06;-2.8263724724887175e-06;3.7137639301381354e-07;-3.680164382117117e-06;7.863700445041248e-05;9.882754962476293;0.8424762452295542;0.015372048482069042;0.015320190090447317;-4.061060464922784e-06;-6.169560638489164e-07;5.019206967991189e-07
66.513241;7.643182064881605e-05;2.411658998620866e-06;-2.7355709434728026e-06;4.162710255478889e-07;-3.66517206586611e-06;7.871112105459476e-05;9.882221420580306;0.8426093458771083;0.015370905173462528;0.015316425020060987;-4.05456727822922e-06;-6.000771493570655e-07;5.696259270581928e-07
66.523241;7.647092033277088e-05;2.4444025604866414e-06;-2.644836547307007e-06;4.604229370598607e-07;-3.6486078135302714e-06;7.878349160851253e-05;9.881756269002528;0.8427400430009858;0.01536975409123672;0.015312659472708835;-4.0470018860260274e-06;-5.827720873566468e-07;6.388391616965917e-07
66.533241;7.651145575229884e-05;2.477030544890077e-06;-2.5543468179953155e-06;5.039508564108343e-07;-3.6306738473824095e-06;7.885387424891969e-05;9.88136209702182;0.842867819508586;0.015368597473982469;0.015308897405766611;-4.038280907862037e-06;-5.65052022307815e-07;7.09591760034619e-07
66.543241;7.655342451886381e-05;2.5094818350851227e-06;-2.4642669841420965e-06;5.469528209705451e-07;-3.611612347026661e-06;7.892203984440718e-05;9.88104192903268;0.8429921680264534;0.015367437930349821;0.01530514445701827;-4.028373297435804e-06;-5.469495098816559e-07;7.818907222622612e-07
66.553241;7.659678920961897e-05;2.541706941006235e-06;-2.3747494687166693e-06;5.894923109582614e-07;-3.591684529631646e-06;7.898779654762438e-05;9.880798244610313;0.8431126192327049;0.015366276698942374;0.015301407284857169;-4.017295509978559e-06;-5.284888623192079e-07;8.557115107480598e-07
66.563241;7.664147490712133e-05;2.573680374860045e-06;-2.285909892926528e-06;6.315923594385739e-07;-3.571142133988931e-06;7.90509838145617e-05;9.880631777368249;0.8432287646783617;0.015365112276820326;0.015297693086650525;-4.005060977017416e-06;-5.096649829892302e-07;9.309941775123439e-07
66.573241;7.66873806238561e-05;2.6053917981023734e-06;-2.197824574852877e-06;6.732421547335452e-07;-3.550224490492727e-06;7.911145462477758e-05;9.88054142302893;0.8433402492069635;0.015363940917522443;0.015294009676327228;-3.991635343621135e-06;-4.904616717558694e-07;1.0076523199262255e-06
66.583241;7.673440818253679e-05;2.636838720574665e-06;-2.11057323718417e-06;7.143927014944256e-07;-3.5291622465588385e-06;7.916907613170457e-05;9.880525630502222;0.8434467258344663;0.015362758289020244;0.015290365278893837;-3.976939511426369e-06;-4.7087308984449695e-07;1.085594480255413e-06
66.593241;7.678246877619901e-05;2.6680261170933217e-06;-2.024287825829986e-06;7.549382027502752e-07;-3.5081593582944823e-06;7.922374889870246e-05;9.880583270229438;0.8435478102023976;0.015361561139488885;0.015286768393397009;-3.9608782431763154e-06;-4.50900408667228e-07;1.1647369447700478e-06
66.603241;7.683146775323705e-05;2.698958504760523e-06;-1.9391634205803877e-06;7.947156197548634e-07;-3.487361148931845e-06;7.92754211571036e-05;9.880712932572921;0.8436430675089671;0.015360348314696176;0.01528322895306473;-3.943363842359444e-06;-4.3055101438163416e-07;1.244978571697442e-06
66.613241;7.688131006806744e-05;2.7296332777734376e-06;-1.8554247889389233e-06;8.335345532939792e-07;-3.466836959275497e-06;7.932407435014881e-05;9.880911790429018;0.8437320417235031;0.015359121021749017;0.0152797596205864;-3.924341745502294e-06;-4.098512329291682e-07;1.326168608293297e-06
66.623241;7.693190412319614e-05;2.760038014872642e-06;-1.7732912534417427e-06;8.711934209783338e-07;-3.4466087490183696e-06;7.936969436055071e-05;9.881174967288931;0.8438142987076866;0.015357882482427828;0.01527637523838614;-3.903810693981833e-06;-3.8885584208097387e-07;1.4081087879690274e-06
66.633241;7.698314108523313e-05;2.790146944014867e-06;-1.6929840073974467e-06;9.074716865431504e-07;-3.426702209446483e-06;7.941225707260996e-05;9.881495136688823;0.8438894399091013;0.015356636962463813;0.0152730912829168;-3.881821216466728e-06;-3.676547567507507e-07;1.4905592738837147e-06
66.643241;7.703489304664944e-05;2.8199214875720933e-06;-1.6147495167281589e-06;9.421429503496567e-07;-3.4071530593606906e-06;7.945172227899609e-05;9.881862374646289;0.8439571068915971;0.015355388681522864;0.01526992298589927;-3.8584629179468546e-06;-3.463720063154471e-07;1.5732221878829469e-06
66.653241;7.708702193267848e-05;2.8493119305674035e-06;-1.538855256914784e-06;9.750062328615144e-07;-3.3879744111359886e-06;7.948803912461481e-05;9.882265056483732;0.8440170101089727;0.015354141558261846;0.015266884725821066;-3.8338556429610864e-06;-3.251513453701456e-07;1.6557440587365373e-06
66.663241;7.713936460176541e-05;2.878259194708133e-06;-1.4655663674966542e-06;1.0059009182504163e-06;-3.3691414790766627e-06;7.952117809343617e-05;9.88269165385448;0.8440689361408691;0.015352899544100991;0.015263988951288185;-3.8081373064948494e-06;-3.0414269146676565e-07;1.737771010563975e-06
66.673241;7.719172529747475e-05;2.906692978325329e-06;-1.395119407134386e-06;1.0346980864332636e-06;-3.350603653105524e-06;7.955116162939361e-05;9.883132021378826;0.8441127010069597;0.015351666656708908;0.015261245039657026;-3.781446572958269e-06;-2.834900900615264e-07;1.8190134764205337e-06
66.683241;7.724387892603851e-05;2.934522124856949e-06;-1.3277103128682907e-06;1.0612821184449966e-06;-3.3322965419091983e-06;7.957806624829869e-05;9.883577461978431;0.8441481165195618;0.015350446875703734;0.01525865870067211;-3.7539147976032623e-06;-2.633217363061444e-07;1.8992634282473523e-06
66.693241;7.72955618860753e-05;2.9616452336836977e-06;-1.263515195506978e-06;1.0855472864109863e-06;-3.314138476428217e-06;7.960200484592634e-05;9.884020160184797;0.8441750145533389;0.015349244655952573;0.015256232227446747;-3.7256566550202133e-06;-2.4376061788064424e-07;1.978369118359727e-06
66.703241;7.734647849517863e-05;2.9879849060428604e-06;-1.202712001706862e-06;1.1074102448073144e-06;-3.2960189675180015e-06;7.962309875716102e-05;9.884452630062716;0.8441932633772851;0.015348065925633184;0.01525396544707589;-3.6967480179849804e-06;-2.2494305084688808e-07;2.0562006780915664e-06
66.713241;7.739633769341811e-05;3.0135012614832194e-06;-1.1454744028012123e-06;1.1268192589662674e-06;-3.2777951416825335e-06;7.964145975409399e-05;9.884867514513477;0.8442027310893008;0.015346918327473223;0.015251857485929537;-3.667218454735357e-06;-2.0701171464038965e-07;2.13263066495972e-06
66.723241;7.744488837386115e-05;3.038180744484354e-06;-1.0919575025278848e-06;1.1437625999224167e-06;-3.2593160181375105e-06;7.965719860837648e-05;9.885257789352131;0.8442032663619428;0.015345810170235081;0.01524990904104244;-3.6370774295063754e-06;-1.9008837236969666e-07;2.2075236865386018e-06
66.733241;7.749193406742923e-05;3.0620283708165638e-06;-1.042279908199077e-06;1.1582748808943646e-06;-3.2404689841136433e-06;7.967042927778056e-05;9.88561684057633;0.8441947211722364;0.01534474888088466;0.015248123681993242;-3.606349367778584e-06;-1.742650573111003e-07;2.280707284480797e-06
66.743241;7.753733054955203e-05;3.0850629161275975e-06;-9.965129897198439e-07;1.1704246458917594e-06;-3.2212037513534846e-06;7.968124871673881e-05;9.885937915606402;0.8441769472726656;0.015343739918540836;0.015246507929464135;-3.5750826299993988e-06;-1.596292931303627e-07;2.351947761577437e-06
66.753241;7.758097715597911e-05;3.107313155699969e-06;-9.547027281111166e-07;1.1802921135588732e-06;-3.2015160529915973e-06;7.968972205021485e-05;9.886213164080967;0.8441497985930112;0.015342786285697196;0.015245070362552352;-3.5433340327252366e-06;-1.462888584442571e-07;2.420976768175667e-06
66.763241;7.762281171612786e-05;3.128830129294324e-06;-9.168825769820865e-07;1.187956447170631e-06;-3.181429246305691e-06;7.969588942215642e-05;9.886433012194935;0.8441132068502012;0.015341888073974798;0.015243819481040581;-3.5111632835400943e-06;-1.3437199839160533e-07;2.487545698117689e-06
66.773241;7.766280744554759e-05;3.1497062774371976e-06;-8.830381529130465e-07;1.1934888669932723e-06;-3.1609915229925124e-06;7.969978615235788e-05;9.886586676234495;0.8440672532141409;0.015341042943245474;0.015242761617150217;-3.478643136238602e-06;-1.240127150799421e-07;2.551456160034078e-06
66.783241;7.770096674690573e-05;3.170072021231535e-06;-8.530771447162016e-07;1.196945096850909e-06;-3.1402616907847896e-06;7.970146463934053e-05;9.886663686266598;0.844012158386432;0.015340248562403963;0.015241900323849653;-3.4458491998857034e-06;-1.1531659070551797e-07;2.61255772005824e-06
66.793241;7.773731187810883e-05;3.1900777665794537e-06;-8.268513423337794e-07;1.198360331467237e-06;-3.1192883218374664e-06;7.97009992210963e-05;9.886655197179168;0.8439482462710104;0.01533950484517903;0.015241237320760544;-3.412824570550548e-06;-1.0832541653929172e-07;2.6707337522339384e-06
66.803241;7.777186817553327e-05;3.2098811845701755e-06;-8.042030755174364e-07;1.1977533171441567e-06;-3.0981143562697986e-06;7.969848163971828e-05;9.886554581887918;0.8438759525376953;0.015338813619059876;0.015240774499070913;-3.3795575669416023e-06;-1.0302619089412601e-07;2.7258829975514876e-06
66.813241;7.780463998099675e-05;3.2296292648389893e-06;-7.849938118349579e-07;1.1951440222720367e-06;-3.0767904608714847e-06;7.969403248837762e-05;9.886357640715154;0.8437958522928731;0.015338176727614249;0.01524051519535073;-3.3459846548940634e-06;-9.938713451294269e-08;2.7779008183039196e-06
66.823241;7.783560437139485e-05;3.249438624751856e-06;-7.69101481194926e-07;1.1905779381588656e-06;-3.0553606153063294e-06;7.968781167236284e-05;9.88606221279406;0.8437086312431602;0.015337594645669164;0.015240462961931584;-3.3120008638665567e-06;-9.737240079847795e-08;2.82667660052025e-06
66.833241;7.786473737972686e-05;3.26939027398992e-06;-7.564022162625312e-07;1.1841473190727214e-06;-3.0338398950817413e-06;7.967999927140574e-05;9.885667402760673;0.84361501979748;0.015337065887280517;0.015240619114156657;-3.277468306927541e-06;-9.693877449972548e-08;2.8720980214124728e-06
66.843241;7.789204064891394e-05;3.2895350852619014e-06;-7.467604601147968e-07;1.1759969119363614e-06;-3.0122176473618142e-06;7.967076695762388e-05;9.88517358266289;0.8435157697588144;0.015336586875008846;0.015240981928392974;-3.242230068776871e-06;-9.803677294760281e-08;2.914051199414928e-06
66.853241;7.791754061581892e-05;3.309900224406115e-06;-7.40029743424793e-07;1.1663070310599938e-06;-2.9904619624016235e-06;7.966027570183195e-05;9.884583422340441;0.8434116402596515;0.01533615271279479;0.015241547648626723;-3.2061409247816457e-06;-1.0061480201667962e-07;2.952450028650619e-06
66.863241;7.794127859810046e-05;3.3304965317425713e-06;-7.360539095212241e-07;1.1552773617749779e-06;-2.9685112340596632e-06;7.964869680476045e-05;9.883902482213765;0.8433033423617229;0.015335758609505451;0.01524231122446541;-3.169096525961495e-06;-1.046176846580526e-07;2.987294632934819e-06
66.873241;7.79633030154568e-05;3.3513320247502206e-06;-7.346708723363989e-07;1.1431215421874417e-06;-2.9462809742303653e-06;7.96362360314733e-05;9.883138127351373;0.8431915258252588;0.015335401104407075;0.015243266551569731;-3.1310379195533274e-06;-1.0998249883280824e-07;3.018693880979851e-06
66.883241;7.798365581557858e-05;3.3724289163302827e-06;-7.357165362052863e-07;1.1300434581266374e-06;-2.9236756978910154e-06;7.962314719493699e-05;9.88229768235754;0.8430768559023658;0.015335078581338967;0.015244407328143507;-3.091950333197456e-06;-1.1664903796390011e-07;3.046827150426013e-06
66.893241;7.80023635383407e-05;3.3938459490416606e-06;-7.390186247927666e-07;1.1161992511458177e-06;-2.9005813781164906e-06;7.960972159379474e-05;9.881387810205394;0.8429600804227314;0.015334790642432984;0.01524572789298501;-3.0518645933821573e-06;-1.245822157516369e-07;3.071890030326272e-06
66.903241;7.801943624524052e-05;3.4156973692837385e-06;-7.443987351380477e-07;1.101686898146712e-06;-2.8768643624996237e-06;7.959626558573959e-05;9.880415507335867;0.8428420170794868;0.015334536869291558;0.015247223103381367;-3.010838660447935e-06;-1.337736920056454e-07;3.0940568165717504e-06
66.913241;7.803487713239579e-05;3.4381356673485465e-06;-7.516998638780413e-07;1.0865648538581814e-06;-2.852395550667305e-06;7.958309194976906e-05;9.879388995441383;0.8427234763710225;0.015334316237395602;0.015248887892992512;-2.9689261737415143e-06;-1.4422974988189145e-07;3.1134627675484954e-06
66.923241;7.804870975902812e-05;3.4612990052260226e-06;-7.608110402056716e-07;1.0708617491756207e-06;-2.8270721895723578e-06;7.95705192148919e-05;9.878317721482032;0.8426051630093235;0.015334127570882835;0.015250716901618373;-2.9261632882269416e-06;-1.5597406845735724e-07;3.1302153287731893e-06
66.933241;7.806099993079785e-05;3.485270105919271e-06;-7.716648637255313e-07;1.0545669146759404e-06;-2.800825285805125e-06;7.955886341860422e-05;9.877212522506182;0.8424876392302141;0.01533397060547979;0.01525270423199805;-2.8825803817171303e-06;-1.6905079994855576e-07;3.1444196577303156e-06
66.943241;7.807185444356341e-05;3.5100801215593656e-06;-7.842168865781775e-07;1.0376335517902939e-06;-2.7736262750196056e-06;7.954842506161899e-05;9.876085644573406;0.8423713836832453;0.015333846904007275;0.015254843736939824;-2.8382221059311e-06;-1.8352000662843843e-07;3.156183197469685e-06
66.953241;7.808140971339263e-05;3.5357402716808844e-06;-7.984107649916289e-07;1.0200117585368786e-06;-2.7454886729666914e-06;7.953947630438107e-05;9.874949514201898;0.842256887197466;0.01533375923121724;0.015257129375819951;-2.7931610423817723e-06;-1.9945537187041495e-07;3.1656156169192e-06
66.963241;7.808982893074547e-05;3.5622574742301006e-06;-8.141352933536487e-07;1.001674928367881e-06;-2.716454876685546e-06;7.953225097376621e-05;9.873815385813787;0.8421447177289818;0.01533370917492817;0.015259555230953991;-2.7474897227424715e-06;-2.1693686131320142e-07;3.17284913780405e-06
66.973241;7.809729320122145e-05;3.58962237198468e-06;-8.312116840026258e-07;9.826079332414768e-07;-2.686581652828352e-06;7.952695218390662e-05;9.872693154306525;0.8420355028860801;0.015333695394873696;0.01526211579215074;-2.7012917741162984e-06;-2.360419900868667e-07;3.1780475050364543e-06
66.983241;7.810394824598497e-05;3.617789177888203e-06;-8.494394827256e-07;9.62788769616833e-07;-2.655943429084789e-06;7.952378502996678e-05;9.871591881834195;0.8419298301316154;0.015333714026312674;0.015264806937308065;-2.6546224111549114e-06;-2.568431419832789e-07;3.181383125509505e-06
66.993241;7.810983354178427e-05;3.6466593080987576e-06;-8.686629389160211e-07;9.421925713771072e-07;-2.624642665330292e-06;7.952298124756095e-05;9.870520561385131;0.8418281375258939;0.01533376010779279;0.015267626725800487;-2.6075192638494746e-06;-2.7940096301949163e-07;3.183017178317989e-06
67.003241;7.811486509311073e-05;3.6760816296578515e-06;-8.887937661571377e-07;9.208054121545906e-07;-2.592814979315213e-06;7.952478062375979e-05;9.86948843416762;0.8417306657734116;0.015333828757057612;0.01527057486785802;-2.5600366055419734e-06;-3.0375611729900153e-07;3.1831109039381804e-06
67.013241;7.811888067128183e-05;3.7058755133567245e-06;-9.0977447902319e-07;8.986382859863035e-07;-2.5606372070573463e-06;7.95293909066797e-05;9.868504364169786;0.8416374900326622;0.01533391583867427;0.01527365156004835;-2.512267523757006e-06;-3.2992737602678916e-07;3.1818383070914473e-06
67.023241;7.812169824063666e-05;3.7358609874091797e-06;-9.315179900164205e-07;8.757358994612925e-07;-2.528332346331057e-06;7.953696913075926e-05;9.86757621454064;0.8415485856320618;0.015334018155720736;0.015276857170271775;-2.4643260508886207e-06;-3.5790661186962617e-07;3.1793666245803345e-06
67.033241;7.812314601773275e-05;3.7658910693519904e-06;-9.538805968800778e-07;8.521794401658006e-07;-2.496161073347067e-06;7.95476226912861e-05;9.866710655811564;0.8414638499371364;0.015334133402914585;0.015280192652895827;-2.4163186222272844e-06;-3.8764561945837373e-07;3.175834062993353e-06
67.043241;7.81230684005959e-05;3.7958755928183494e-06;-9.766907430677064e-07;8.280813771984171e-07;-2.4644054272625433e-06;7.956140403510567e-05;9.86591275581606;0.8413830991115946;0.015334260674249487;0.015283658993591694;-2.368340482993693e-06;-4.190469351251581e-07;3.1713613182538883e-06
67.053241;7.812132723824946e-05;3.825766777814094e-06;-9.997903520849069e-07;8.035642250983182e-07;-2.4333502731149523e-06;7.95783108516312e-05;9.865185316125235;0.8413061244242782;0.015334401082701;0.0152872553658148;-2.320487067643425e-06;-4.5196875818972705e-07;3.1660792882616518e-06
67.063241;7.811780535536497e-05;3.855527474807686e-06;-1.023045232389171e-06;7.78745489771475e-07;-2.403267061536011e-06;7.959832103387961e-05;9.864528893294015;0.8412327673371447;0.015334556865151623;0.015290977998337785;-2.2728571107727638e-06;-4.862349722949836e-07;3.1601388340090024e-06
67.073241;7.811242325214492e-05;3.885123036872151e-06;-1.0463344089404742e-06;7.537500290007466e-07;-2.3744099345735124e-06;7.962144339098459e-05;9.863943197014258;0.8411629183892443;0.015334729897193247;0.01529482057490702;-2.225542227323336e-06;-5.216455495005064e-07;3.1536937221980036e-06
67.083241;7.810515630306673e-05;3.914514995088863e-06;-1.0695509000358522e-06;7.287150291182582e-07;-2.3470218558441737e-06;7.964774453349755e-05;9.863428480040811;0.8410964649740863;0.015334921497505007;0.015298774833567008;-2.1786121048951686e-06;-5.579998722767106e-07;3.1468703577260024e-06
67.093241;7.809602118516654e-05;3.943638609721414e-06;-1.0926067742056293e-06;7.037669847814644e-07;-2.3213327757491736e-06;7.967733340253024e-05;9.862985218622274;0.8410332404026554;0.015335133093794742;0.01530283062222505;-2.132118131588e-06;-5.951269748061584e-07;3.139743388161076e-06
67.103241;7.808504800353944e-05;3.97239453761291e-06;-1.1154141575283609e-06;6.790107840945435e-07;-2.2975459319624173e-06;7.971031010840179e-05;9.862613056826566;0.8409729897289875;0.015335367356856604;0.015306976341477485;-2.086116077722048e-06;-6.329000915774654e-07;3.1323311190341875e-06
67.113241;7.807228315391167e-05;4.0006655076371695e-06;-1.1378603220137573e-06;6.545411373193048e-07;-2.275817849619521e-06;7.974672562306697e-05;9.862310713029794;0.8409153792117328;0.015335629298220731;0.015311200208906231;-2.040664209997199e-06;-6.712266752827448e-07;3.1246128317996823e-06
67.123241;7.805781622814688e-05;4.028334187290774e-06;-1.1598119868956801e-06;6.304340691467368e-07;-2.256228422100985e-06;7.978657814570356e-05;9.862076681860497;0.8408600266991143;0.015335925794451864;0.015315490885147201;-1.9957935081382724e-06;-7.100231052383308e-07;3.1165551650212976e-06
67.133241;7.804178815157549e-05;4.055290139222648e-06;-1.1811434291630309e-06;6.067037263695563e-07;-2.238755865989422e-06;7.982981926757984e-05;9.861909700360323;0.8408065019897528;0.015336263934830745;0.015319836830199418;-1.951495437134353e-06;-7.49194837493527e-07;3.1081317812808007e-06
67.143241;7.802437402279513e-05;4.081441468504702e-06;-1.2017524469685243e-06;5.832779828514517e-07;-2.2232927969647698e-06;7.98763590524736e-05;9.861808876553596;0.8407543264953563;0.01533664989671034;0.015324226356199722;-1.9077388399724607e-06;-7.886313763921964e-07;3.0993330908905413e-06
67.153241;7.800576398131294e-05;4.106727100233227e-06;-1.2215544596256558e-06;5.600420055401749e-07;-2.2096983707949396e-06;7.992606948032937e-05;9.861773848872469;0.8407030347252233;0.015337088657921405;0.01532864896606375;-1.864497961116058e-06;-8.28206299239404e-07;3.0901658759472963e-06
67.163241;7.79861511338533e-05;4.131102887251046e-06;-1.2404859132244267e-06;5.3689572747074e-07;-2.1978327618827473e-06;7.99787849175547e-05;9.861804810936812;0.8406522639682024;0.015337583762562553;0.015333095536555662;-1.8217672750141195e-06;-8.677754879898248e-07;3.0806380367867688e-06
67.173241;7.796572245909074e-05;4.15450987670697e-06;-1.2585176163723106e-06;5.137515758703464e-07;-2.1875564286467473e-06;8.003431175470086e-05;9.861902271331312;0.8406017878952301;0.015338137497981196;0.015337556907080538;-1.779544846721426e-06;-9.071766384306651e-07;3.070745614616776e-06
67.183241;7.794465469455958e-05;4.1768521019431665e-06;-1.2756495483570143e-06;4.905027218332944e-07;-2.1787327259224676e-06;8.009243597609037e-05;9.862066564735748;0.8405515008957878;0.015338752264599635;0.015342022831204104;-1.7378118917053361e-06;-9.462379566960509e-07;3.0604871076979883e-06
67.193241;7.792310842500173e-05;4.19799461031623e-06;-1.291887501935685e-06;4.670241188675569e-07;-2.1712427770859536e-06;8.015292368184211e-05;9.862297056005776;0.8405014165539927;0.015339431093830137;0.015346481929950953;-1.6965423475304298e-06;-9.847966053512063e-07;3.0498884773721908e-06
67.203241;7.79012079916311e-05;4.217774405359514e-06;-1.307216028870585e-06;4.4320298329559985e-07;-2.1649746597347648e-06;8.021553716553821e-05;9.862591529700246;0.8404516821380191;0.015340176278820951;0.01535092220557164;-1.6557212454299105e-06;-1.0227163300390223e-06;3.0390055830039417e-06
67.213241;7.787903051478675e-05;4.236012221612045e-06;-1.3215929332429727e-06;4.1895282839385086e-07;-2.159788698500211e-06;8.028005495337566e-05;9.862946453222253;0.8404025483888088;0.01534098903955447;0.015355331594022874;-1.615349746899312e-06;-1.0598893263049467e-06;3.0279027953463106e-06
67.223241;7.78566331301547e-05;4.252527381681294e-06;-1.3349810503091048e-06;3.941920998897642e-07;-2.1554948447982755e-06;8.034626938436706e-05;9.86335779254187;0.8403542930880072;0.015341870889055932;0.015359698419296046;-1.5754541206478784e-06;-1.0962143659244821e-06;3.0166268680294904e-06
67.233241;7.783409367118245e-05;4.267141765813766e-06;-1.3473830340377314e-06;3.6882447319596e-07;-2.1518495242158396e-06;8.041397684253932e-05;9.863821671569992;0.8403071718567205;0.015342823920897692;0.01536401186643348;-1.5361010079390393e-06;-1.1315741542133036e-06;3.0051881412535035e-06
67.243241;7.781151994927555e-05;4.27965850845464e-06;-1.3588506598260465e-06;3.4275794344411534e-07;-2.1485749593244085e-06;8.048298091858841e-05;9.864334635243173;0.8402613956597521;0.015343849572614431;0.015368262344633583;-1.49738923462764e-06;-1.1658332655962623e-06;2.9935595309996327e-06
67.253241;7.778903184008157e-05;4.2898493544428814e-06;-1.3694819589847414e-06;3.159447102900345e-07;-2.1453968356180197e-06;8.055309906691159e-05;9.864893293838328;0.8402170940382468;0.015344947847262497;0.015372442052137081;-1.4594195959233826e-06;-1.1988418991750628e-06;2.981695673706125e-06
67.263241;7.776674876628464e-05;4.297477669332735e-06;-1.3794113266704108e-06;2.8840489267375317e-07;-2.1420817718470963e-06;8.062415891480767e-05;9.865493498751803;0.8401743194113818;0.015346117340428225;0.01537654586157918;-1.422279569843337e-06;-1.23043700319004e-06;2.969547238423125e-06
67.273241;7.774478426231731e-05;4.302337544223167e-06;-1.3887815753209888e-06;2.602245895336499e-07;-2.1384711947933445e-06;8.069598285394724e-05;9.86612989511195;0.8401331320260045;0.015347355507872792;0.015380571105408676;-1.3860488519169568e-06;-1.2604457057484452e-06;2.9570601309590933e-06
67.283241;7.77232391043463e-05;4.304278733429117e-06;-1.3977113490400096e-06;2.3153457201226893e-07;-2.1344983195095615e-06;8.076836661445914e-05;9.866796262516246;0.8400936793070136;0.015348659305697883;0.015384515550037321;-1.3508088887026618e-06;-1.28869077201431e-06;2.9441790635041223e-06
67.293241;7.770220341288599e-05;4.303199355449093e-06;-1.4062891324318728e-06;2.0248005041628246e-07;-2.1301695103223122e-06;8.084106734941484e-05;9.867485828246341;0.8400562055853895;0.015350025796888453;0.015388375310334074;-1.316655070698828e-06;-1.3150026108025883e-06;2.930854221021235e-06
67.303241;7.768177134745304e-05;4.299015537815573e-06;-1.4145869897210985e-06;1.7319054118960243e-07;-2.125521425748618e-06;8.091382531506223e-05;9.868191146260719;0.8400210225642059;0.015351452419634148;0.015392144138379785;-1.2837020904341307e-06;-1.3392329252764655e-06;2.917039096057617e-06
67.313241;7.766204099532011e-05;4.29163169698406e-06;-1.4226582896083708e-06;1.4376095462429524e-07;-2.1205839793237276e-06;8.098640830540133e-05;9.868904245570311;0.8399884620079612;0.015352936883032709;0.015395814185254295;-1.2520588344367698e-06;-1.3612591047702747e-06;2.902687637467859e-06
67.323241;7.76430824086264e-05;4.280923889688341e-06;-1.4305263353254292e-06;1.1426128827993525e-07;-2.1153686755289285e-06;8.105862219990447e-05;9.869617029309852;0.8399588144221042;0.01535447640579709;0.015399377596124303;-1.221786757707381e-06;-1.3809857757040861e-06;2.8877569860991343e-06
67.333241;7.762491484029799e-05;4.266741530803749e-06;-1.4381975631743416e-06;8.47576919289879e-08;-2.1098731335841196e-06;8.113028281582698e-05;9.87032155948044;0.8399322780306256;0.015356066932369895;0.015402827650626245;-1.1928914820080602e-06;-1.3983500286393003e-06;2.8722110914602416e-06
67.343241;7.76075225770168e-05;4.248914024256572e-06;-1.445687903064799e-06;5.531481974487359e-08;-2.104086244937574e-06;8.120120978002375e-05;9.871010374847327;0.8399089533094845;0.015357703089224378;0.015406159468797935;-1.1653509406304047e-06;-1.413319149282028e-06;2.8560154725558557e-06
67.353241;7.759087638374535e-05;4.22725213741695e-06;-1.4530229461155443e-06;2.5985306063613884e-08;-2.0979978008430465e-06;8.127124516414683e-05;9.871676849638387;0.8398888899052382;0.01535937884212075;0.01540937104086499;-1.1391291138830571e-06;-1.4258869687347618e-06;2.8391111037997933e-06
67.363241;7.757492880164517e-05;4.2015688188176815e-06;-1.4602089032353532e-06;-3.2110619858463116e-09;-2.0916091747195207e-06;8.134025459745819e-05;9.872315573817183;0.839872132954574;0.015361088111116056;0.01541246410625611;-1.1141609209494623e-06;-1.4360851506312113e-06;2.8213896435018467e-06
67.373241;7.755960015900934e-05;4.1717159930411515e-06;-1.4672099462967207e-06;-3.231086527541707e-08;-2.0849311745791668e-06;8.140812185634708e-05;9.872922421266432;0.839858728576883;0.01536282460896449;0.015415444056346804;-1.0903564128235263e-06;-1.4439738306031309e-06;2.802709221958145e-06
67.383241;7.754478828214704e-05;4.137595869915146e-06;-1.4739564757793232e-06;-6.1405716477119e-08;-2.0779719536059827e-06;8.147474897322315e-05;9.87349404139668;0.8398487213912843;0.01536458203045092;0.015418318828693232;-1.0676457140196884e-06;-1.4495959464788417e-06;2.7829365405332924e-06
67.393241;7.753038433808902e-05;4.0991510170322814e-06;-1.4803698523236114e-06;-9.062690984588778e-08;-2.070732048413063e-06;8.154003898066506e-05;9.874027622551381;0.8398421569558683;0.015366355609053613;0.015421097745584908;-1.0460142300539403e-06;-1.4529532638420938e-06;2.7619805498113174e-06
67.403241;7.751626638146363e-05;4.056367162477087e-06;-1.4863782283147247e-06;-1.2013626158593658e-07;-2.063222869853463e-06;8.160387937530554e-05;9.874521556523733;0.8398390469283497;0.01536814337429611;0.015423790600760401;-1.0254820032860718e-06;-1.4540261293431078e-06;2.739808648037366e-06
67.413241;7.750230017542227e-05;4.009280075463864e-06;-1.4919183588842685e-06;-1.5010749324242427e-07;-2.055482821531277e-06;8.166614710787677e-05;9.874976312855946;0.8398393231868754;0.015369945747043862;0.015426406455747624;-1.006047615017504e-06;-1.4527953752199837e-06;2.7164316102778446e-06
67.423241;7.748836517697208e-05;3.957966123350761e-06;-1.496922846584444e-06;-1.8069716690234858e-07;-2.047548037646147e-06;8.172671450649299e-05;9.875394755274716;0.8398428435999106;0.015371764613569804;0.015428953108720727;-9.8765547098032e-07;-1.4492373406014175e-06;2.6918654083934433e-06
