time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.433241;7.747437208628779e-05;3.9025288973075064e-06;-1.5012963614975249e-06;-2.1202812894103877e-07;-2.039401268382784e-06;8.178546585485231e-05;9.875782036081015;0.8398494323064248;0.015373603000368493;0.015431438141249114;-9.702114538331988e-07;-1.4433147472393273e-06;2.6661230586760223e-06
67.443241;7.746025221672521e-05;3.843095699246468e-06;-1.5049138790910656e-06;-2.4418521399268563e-07;-2.030947388863018e-06;8.184233390125771e-05;9.876145145689726;0.8398589180859684;0.015375465047141348;0.01543387015238632;-9.536137946020443e-07;-1.4349836052455622e-06;2.6392472820533905e-06
67.453241;7.744593727334446e-05;3.7798238051393984e-06;-1.507658668344423e-06;-2.7721035116371165e-07;-2.022027131190143e-06;8.189731271041719e-05;9.876491783990001;0.8398711686517545;0.015377355756802548;0.01543625885428751;-9.377687697532096e-07;-1.4241925224468103e-06;2.6113265839324993e-06
67.463241;7.743134746782857e-05;3.7129022293024187e-06;-1.5094630888539621e-06;-3.111049857598552e-07;-2.0124531821733576e-06;8.195042763957806e-05;9.876829201886244;0.8398861183815485;0.015379280082336827;0.015438614105483379;-9.226025314186739e-07;-1.4108816128316308e-06;2.5824686158850415e-06
67.473241;7.741638275013049e-05;3.6425343300266782e-06;-1.510317665247463e-06;-3.4584289441149167e-07;-2.002037477187734e-06;8.200170532539956e-05;9.877163778613347;0.839903748799631;0.015381241743267287;0.0154409438295004;-9.080805917644743e-07;-1.3950114430331064e-06;2.552776026654358e-06
67.483241;7.740091785603469e-05;3.56892695698956e-06;-1.5102525402829219e-06;-3.813787011494305e-07;-1.990601672744069e-06;8.20511724495793e-05;9.877501314529727;0.8399240093617761;0.015383243259987207;0.015443251722518812;-8.942207051933242e-07;-1.3765980588196435e-06;2.5223660483261135e-06
67.493241;7.738481353174794e-05;3.492305345209844e-06;-1.509309224474806e-06;-4.176460080439995e-07;-1.9779871952285924e-06;8.209886415983988e-05;9.877847998104318;0.8399467582193364;0.01538528692542148;0.015445536964466851;-8.81083547066043e-07;-1.355718669418012e-06;2.491412769244837e-06
67.503241;7.736793800872533e-05;3.41292153624181e-06;-1.5075140162166833e-06;-4.545519977937043e-07;-1.9640624092281795e-06;8.214482801667496e-05;9.87821112716763;0.8399717472147289;0.015387374677756709;0.015447795944083386;-8.68735629723326e-07;-1.3324917019423564e-06;2.4601634337948587e-06
67.513241;7.735017809792547e-05;3.3310351357270143e-06;-1.5048650831578967e-06;-4.919691741912529e-07;-1.9487205126675555e-06;8.218912657540684e-05;9.878598685607473;0.8399986136837927;0.01538950737918769;0.01545002463221094;-8.572049607362073e-07;-1.3070449208297832e-06;2.4289126195346123e-06
67.523241;7.733143479272664e-05;3.2468833854967183e-06;-1.501339716086234e-06;-5.297155921092974e-07;-1.9318757534864105e-06;8.223183015434626e-05;9.879018507926357;0.8400268970314257;0.015391685978812561;0.015452220979322554;-8.46468787830199e-07;-1.2794904035588285e-06;2.3979575944620275e-06
67.533241;7.731161092989972e-05;3.160666697364482e-06;-1.4969056614513486e-06;-5.675444975903288e-07;-1.9134601093811513e-06;8.227299111625672e-05;9.87947777907595;0.840056061595449;0.015393913652738404;0.01545438567406722;-8.36477284772085e-07;-1.2499295871585878e-06;2.3675577314128588e-06
67.543241;7.729059245151767e-05;3.0725610937817752e-06;-1.4915255212108083e-06;-6.051698834229e-07;-1.8934194454983254e-06;8.23126149545656e-05;9.87998281494074;0.8400854790701935;0.015396195800677203;0.015456520720290927;-8.271857611910035e-07;-1.2184753613757054e-06;2.3379105592647854e-06
67.553241;7.726823899760391e-05;2.9827392118194153e-06;-1.4851562807650908e-06;-6.422990473967935e-07;-1.8717099589831625e-06;8.235065922150507e-05;9.880539134396116;0.8401143990771692;0.015398537999881761;0.015458628432232483;-8.185734992332467e-07;-1.185262341057875e-06;2.3091592319504445e-06
67.563241;7.724439860549453e-05;2.8913767518286896e-06;-1.4777438313070333e-06;-6.786438237311941e-07;-1.848294541100956e-06;8.238706950514746e-05;9.881151448553114;0.840141942670972;0.01540094421358276;0.015460711681394389;-8.106330670394223e-07;-1.1504410481691185e-06;2.2814186437314983e-06
67.573241;7.721892810868984e-05;2.7986476497049937e-06;-1.469216404687168e-06;-7.139221888021619e-07;-1.8231435979650405e-06;8.242181634173732e-05;9.881822817724673;0.8401671316974019;0.015403416642660485;0.015462773379272272;-8.033368190726256e-07;-1.1141604286149314e-06;2.254781057656609e-06
67.583241;7.719170712279035e-05;2.704719539136236e-06;-1.4594812502911245e-06;-7.478604973708079e-07;-1.7962435937181864e-06;8.245489154081365e-05;9.882553975864425;0.8401889673361869;0.015405956907577545;0.01546481548142296;-7.966227930679151e-07;-1.0765587106343382e-06;2.2292861416535727e-06
67.593241;7.716265478474199e-05;2.6097460901082054e-06;-1.4484306492397305e-06;-7.802040471660635e-07;-1.7676019463800411e-06;8.248627382096186e-05;9.883344377724912;0.8402065078222232;0.015408566489540422;0.015466838978617663;-7.904176699356492e-07;-1.037789722379988e-06;2.2048947493998633e-06
67.603241;7.713174414137981e-05;2.5138567138145282e-06;-1.4359543022131797e-06;-8.107291814856222e-07;-1.7372332570322335e-06;8.251591575285432e-05;9.884193360250555;0.8402189115275224;0.015411245315273794;0.015468844133050016;-7.846601130923908e-07;-9.980578092857652e-07;2.1815108302997043e-06
67.613241;7.709900318692182e-05;2.417153381041921e-06;-1.4219506411940426e-06;-8.392359551547473e-07;-1.70515454196575e-06;8.254376361938571e-05;9.885099542219766;0.840225471259201;0.015413989936347534;0.015470830453372476;-7.793071825908648e-07;-9.576087550195536e-07;2.159018592106e-06
67.623241;7.706450506335631e-05;2.31971390982689e-06;-1.4063424081590676e-06;-8.655354063252578e-07;-1.6714297340293491e-06;8.256976467442708e-05;9.886059823296113;0.8402256536237706;0.015416793068069786;0.015472797096595848;-7.743437902065968e-07;-9.16686368786689e-07;2.137287647829313e-06
67.633241;7.702835510481961e-05;2.2215997780792805e-06;-1.3890777612529663e-06;-8.894544986314227e-07;-1.6362120481308767e-06;8.259386212469183e-05;9.887069394490736;0.8402191689518143;0.015419644282164562;0.015474743757368589;-7.697828878829823e-07;-8.754974672441482e-07;2.1161613846314002e-06
67.643241;7.699068511997489e-05;2.1228674443266224e-06;-1.3701074260220297e-06;-9.108406738797988e-07;-1.599721161954075e-06;8.261600912281059e-05;9.888122498689368;0.8402060035302061;0.015422530140489539;0.015476671243018655;-7.656361300757359e-07;-8.342008894129065e-07;2.095453553761574e-06
67.653241;7.695164910230049e-05;2.023579432469283e-06;-1.3493741965301462e-06;-9.295538082382467e-07;-1.5622018143246142e-06;8.263618525504507e-05;9.889212938030104;0.8401863274439538;0.01542543442574577;0.015478581787360838;-7.61898765749673e-07;-7.929184646658533e-07;2.0749629897599537e-06
67.663241;7.691140750371938e-05;1.923818070420319e-06;-1.3268169467892388e-06;-9.454656949759191e-07;-1.5239038098436688e-06;8.265441310490212e-05;9.890333678209236;0.8401603949156116;0.015428340446641306;0.015480479545753281;-7.585794622856188e-07;-7.517478785340599e-07;2.054504834207938e-06
67.673241;7.687011926106965e-05;1.8236888621209417e-06;-1.3023730894903102e-06;-9.584701667888392e-07;-1.4850652457612088e-06;8.267078170964354e-05;9.891476589968676;0.8401285183999198;0.015431233117140043;0.015482369944694666;-7.55720506905851e-07;-7.107594206867667e-07;2.033930419985124e-06
67.683241;7.682796389383853e-05;1.7233037795027345e-06;-1.2759878922746871e-06;-9.684981277806698e-07;-1.445906651557422e-06;8.268544195916004e-05;9.892633161569828;0.8400910237577631;0.015434098520396452;0.01548425797882926;-7.533801418911496e-07;-6.699896236003216e-07;2.0131183290027572e-06
67.693241;7.678516950505464e-05;1.6227825331134935e-06;-1.2476198916708581e-06;-9.755335094134085e-07;-1.406635481125863e-06;8.269857048659132e-05;9.893795192455588;0.8400482006812983;0.015436923006067835;0.015486148021601259;-7.516245516929557e-07;-6.294490719004751e-07;1.9919623813851907e-06
67.703241;7.67419950879576e-05;1.5222821245949781e-06;-1.217236751780358e-06;-9.796092742415497e-07;-1.3674378569939613e-06;8.271033758139932e-05;9.89495486114015;0.8400003532216238;0.01543969282946454;0.015488045337216873;-7.505390301231481e-07;-5.891433274133373e-07;1.970375342372235e-06
67.713241;7.66986737149732e-05;1.4219990722522118e-06;-1.184806661760653e-06;-9.807847557034874e-07;-1.3284563061717704e-06;8.272089005645726e-05;9.896104869013783;0.8399478991474221;0.01544239379178585;0.015489957151255666;-7.50226419866297e-07;-5.490836152919159e-07;1.948295364568155e-06
67.723241;7.66553804391702e-05;1.3221265954778228e-06;-1.1502766741579423e-06;-9.791324204336086e-07;-1.2897628128741142e-06;8.273035017528944e-05;9.897238684094875;0.8398913735115533;0.01544501129464404;0.015491892093722327;-7.508032770017624e-07;-5.092673417868373e-07;1.9256873534369273e-06
67.733241;7.661223626833326e-05;1.2228192769305847e-06;-1.1135594656468645e-06;-9.747332268726648e-07;-1.251345328616981e-06;8.273882670027825e-05;9.898350263764893;0.8398313440254279;0.01544753087067665;0.01549385833280751;-7.524033979805235e-07;-4.696511324908374e-07;1.9025386875065177e-06
67.743241;7.656931715477439e-05;1.1242077198332692e-06;-1.0745540889262131e-06;-9.676567223506354e-07;-1.2131297701466496e-06;8.274641709270954e-05;9.899433715187083;0.8397683689285566;0.01544993928560141;0.01549586159685064;-7.551706376950684e-07;-4.301522866532973e-07;1.878845390650041e-06
67.753241;7.652666483525258e-05;1.026435135421713e-06;-1.033180798679282e-06;-9.579396457869725e-07;-1.1750307486497807e-06;8.27532010991559e-05;9.900483452707904;0.8397029861060804;0.015452226320019719;0.015497904175643692;-7.592409516560957e-07;-3.906765637806768e-07;1.8545950954546277e-06
67.763241;7.648430044118598e-05;9.296660389831359e-07;-9.894089996392726e-07;-9.455933210059109e-07;-1.1369858543926254e-06;8.275924395383387e-05;9.901494362591547;0.8396356686914581;0.015454385889637908;0.015499984874355515;-7.647237761873317e-07;-3.511340799928958e-07;1.8297545183612638e-06
67.773241;7.644223878297501e-05;8.340716222848403e-07;-9.432741365824541e-07;-9.306329102947217e-07;-1.0989477584595425e-06;8.276461011920513e-05;9.902461797685298;0.8395668106681894;0.015456415812718139;0.015502099797905622;-7.716948167242886e-07;-3.1142306870871726e-07;1.8042523835429642e-06
67.783241;7.640050712060918e-05;7.398197246363532e-07;-8.948843577740723e-07;-9.131120960773769e-07;-1.060869578666793e-06;8.276937101644354e-05;9.90338186407706;0.8394967551324132;0.015458317550641395;0.015504244516433136;-7.802043211182579e-07;-2.7141917549922926e-07;1.7779644136690323e-06
67.793241;7.635915578474023e-05;6.470760686769006e-07;-8.444219730809822e-07;-8.931389759138614e-07;-1.022708891830441e-06;8.27735913897348e-05;9.904252065545538;0.8394258199838478;0.015460096126160644;0.015506416470844235;-7.902754306422952e-07;-2.3100074956509055e-07;1.7507205176599359e-06
67.803241;7.631825140404923e-05;5.560010451855578e-07;-7.921319623016679e-07;-8.708527836454534e-07;-9.844361409270035e-07;8.277731077987935e-05;9.905071928230319;0.8393543191557483;0.015461759134186735;0.015508615674492066;-8.018848948234558e-07;-1.9007738521273143e-07;1.7223347590746846e-06
67.813241;7.627786367663854e-05;4.6673183707778366e-07;-7.38301057113157e-07;-8.463983296325661e-07;-9.460373183082077e-07;8.27805493534686e-05;9.905843098949227;0.8392825435326388;0.015463314904306096;0.015510843885746988;-8.149620865721855e-07;-1.4859482459170411e-07;1.6926493371198713e-06
67.823241;7.623804838667766e-05;3.79380292038382e-07;-6.832409948592499e-07;-8.199208553579305e-07;-9.075045822915084e-07;8.278333797026901e-05;9.906568896830377;0.8392107185409838;0.015464770755226145;0.015513102706326016;-8.294100701087593e-07;-1.0653244214747493e-07;1.6615619140787923e-06
67.833241;7.619883374995607e-05;2.940626359083702e-07;-6.272601114830816e-07;-7.915560578911884e-07;-8.688188352450808e-07;8.278575069236554e-05;9.907253898412963;0.8391390402441085;0.015466132272104601;0.015515391228416237;-8.4511185568851e-07;-6.390201934564417e-08;1.6290102094608836e-06
67.843241;7.616023584975299e-05;2.1092226989639817e-07;-5.706322369299931e-07;-7.614214940423822e-07;-8.299445190623162e-07;8.278791791999218e-05;9.90790401198855;0.8390677757216339;0.015467403468142939;0.0155177051625996;-8.619196927358141e-07;-2.0736447815395835e-08;1.594944761589204e-06
67.853241;7.612228585501998e-05;1.3011587623029132e-07;-5.13612380116263e-07;-7.296204596281423e-07;-7.908484878649807e-07;8.279001838775018e-05;9.908526864732266;0.838997298318262;0.01546858719670405;0.015520037933546931;-8.796544407762076e-07;2.293505339293945e-08;1.5593227493291499e-06
67.863241;7.608502431418718e-05;5.177759248716757e-08;-4.5649130798717276e-07;-6.962451337423266e-07;-7.515400832825751e-07;8.279226649597483e-05;9.909131656615184;0.838928031286715;0.01546968604767591;0.015522382752709117;-8.981281017519349e-07;6.711146643658616e-08;1.5221090408372942e-06
67.873241;7.604848162012752e-05;-2.400611230691976e-08;-3.996223943730707e-07;-6.613843455460243e-07;-7.121010360661098e-07;8.279489728130402e-05;9.909727881416362;0.8388603994058881;0.015470703353708577;0.015524734720114152;-9.171721305813468e-07;1.1181978659439927e-07;1.4832818539714413e-06
67.883241;7.601267637270101e-05;-9.719285811814846e-08;-3.4339458155570036e-07;-6.251464332796391e-07;-6.726653285384694e-07;8.279814059923141e-05;9.910323537279424;0.8387948206355093;0.015471643784608174;0.015527091644383307;-9.36639703488722e-07;1.5707600397007653e-07;1.442852155787361e-06
67.893241;7.597761448653568e-05;-1.6776633277588973e-07;-2.8819128881987395e-07;-5.87672909220819e-07;-6.333749532849781e-07;8.280219228804827e-05;9.910924352330563;0.8387316923198801;0.015472513986450056;0.015529452688449427;-9.563953100599905e-07;2.0284067495200375e-07;1.4008626226498479e-06
67.903241;7.59432869187998e-05;-2.357287873730489e-07;-2.3436802391235785e-07;-5.491178943410967e-07;-5.94367840497806e-07;8.280719513909258e-05;9.91153434955971;0.8386713790488414;0.015473322883514634;0.015531815571542462;-9.763341045632324e-07;2.490196765538326e-07;1.3573519375617353e-06
67.913241;7.59096759552691e-05;-3.011030322612777e-07;-1.8223167187592488e-07;-5.096190813275784e-07;-5.557830849719137e-07;8.281323411188744e-05;9.912156380937857;0.8386142056925031;0.015474080805907224;0.01553417517917444;-9.964151253136565e-07;2.9549380229448205e-07;1.3123302734642716e-06
67.923241;7.58767612121574e-05;-3.6393109205638597e-07;-1.3202255495574726e-07;-4.6927799719067857e-07;-5.177410066372379e-07;8.282034033412472e-05;9.912792439248436;0.8385604360188041;0.01547479754918334;0.015536524815856193;-1.0166623217025583e-06;3.421360800383674e-07;1.265786060044452e-06
67.933241;7.584454312880137e-05;-4.242731676737363e-07;-8.393046484520224e-08;-4.281460249054461e-07;-4.803195146962663e-07;8.282850053981951e-05;9.913444610999058;0.8385102630193195;0.015475480300089757;0.015538857181561384;-1.03714034507657e-06;3.8882187887499297e-07;1.2177049819132434e-06
67.943241;7.581308625229677e-05;-4.822016936833775e-07;-3.8120565643324843e-08;-3.862456661130424e-07;-4.4355750985692915e-07;8.283767881797688e-05;9.914115897456952;0.8384638113930302;0.01547613300388739;0.015541164193036803;-1.0579362941965754e-06;4.354316086286646e-07;1.1680881942768144e-06
67.953241;7.578252027379524e-05;-5.377717167454155e-07;5.268945138627425e-09;-3.4360466075055785e-07;-4.074619190226287e-07;8.28478415521509e-05;9.914809865342448;0.8384211314812147;0.015476757688808617;0.015543437758878004;-1.0791474515040596e-06;4.818391214338614e-07;1.1169536686085732e-06
67.963241;7.575298754214614e-05;-5.909827657790673e-07;4.613464500708295e-08;-3.0024928174164685e-07;-3.720101284794346e-07;8.285896745554245e-05;9.91552982075447;0.8383822332982072;0.015477356585104851;0.015545670851051128;-1.1008660241396005e-06;5.279086392504735e-07;1.0643180611455962e-06
67.973241;7.572460779406262e-05;-6.41779751575071e-07;8.44009506836065e-08;-2.561999736426687e-07;-3.3716209455329014e-07;8.287104228645376e-05;9.916278512247262;0.8383471796394449;0.015477933546076282;0.015547857416026338;-1.123169973768572e-06;5.735056739119026e-07;1.010182169892783e-06
67.983241;7.56974812366079e-05;-6.901048703167674e-07;1.200118746192867e-07;-2.1149578464146585e-07;-3.0286072334150264e-07;8.288404875980257e-05;9.91705834962553;0.8383161239681421;0.01547849310320943;0.015549991935051764;-1.1461257123003422e-06;6.184989194244607e-07;9.545386294899624e-07
67.993241;7.567170214937185e-05;-7.359362208247982e-07;1.529329737255835e-07;-1.6619410621967199e-07;-2.69017532809345e-07;8.289796294245406e-05;9.9178715922717;0.8382892441000043;0.015479037883034112;0.01555206962926433;-1.1697937783113268e-06;6.62751266632812e-07;8.973936203117182e-07
68.003241;7.564737383991295e-05;-7.792647530480667e-07;1.8316488120874296e-07;-1.2035049103276868e-07;-2.3550545215537717e-07;8.291276133154168e-05;9.918720327288906;0.8382666894933877;0.015479568276799435;0.015554086991943194;-1.1942243330544458e-06;7.061249080851792e-07;8.387790218043922e-07
68.013241;7.56246035802773e-05;-8.200689927028831e-07;2.107443320995975e-07;-7.402143838789568e-08;-2.021499076762029e-07;8.292842455085048e-05;9.919606629629799;0.8382485930996383;0.015480084991592143;0.015556041334709792;-1.219444768498318e-06;7.485077119275608e-07;7.787623111127986e-07
68.023241;7.560347692291987e-05;-8.583344015409502e-07;2.3571856113141795e-07;-2.7271455286841046e-08;-1.6872629470181373e-07;8.294491785392443e-05;9.920533149686188;0.8382350998493301;0.015480591169882651;0.015557929502719092;-1.2454646447213583e-06;7.898300595850578e-07;7.174585943509139e-07
68.033241;7.558406590956916e-05;-8.940666063271629e-07;2.581321668988217e-07;1.9845327747957828e-08;-1.3498899925241387e-07;8.296216252700943e-05;9.921503678289964;0.8382263730286452;0.015481092762846873;0.01555974760707941;-1.2722949928201705e-06;8.300564058175403e-07;6.550134834545141e-07
68.043241;7.556647355956288e-05;-9.272781003743267e-07;2.7805081172271314e-07;6.730182950937625e-08;-1.0070825136454399e-07;8.298003797716717e-05;9.922523180601656;0.8382225372172672;0.015481597750000317;0.015561491756807346;-1.2999447593307768e-06;8.691785426706823e-07;5.915647159955733e-07
68.053241;7.555085034326208e-05;-9.579849846502974e-07;2.9558445516150405e-07;1.1508038154668998e-07;-6.567652685053274e-08;8.29984085914578e-05;9.923597317666017;0.8382235881958576;0.0154821142417458;0.015563158627604346;-1.3283979625161642e-06;9.072226921878348e-07;5.27232677474492e-07
68.063241;7.553737584560269e-05;-9.862079652546627e-07;3.1087439251784865e-07;1.631501872582462e-07;-2.96934647568504e-08;8.301713506723188e-05;9.924731667292695;0.8382293531170966;0.015482648445830688;0.01556474600907226;-1.357607547297748e-06;9.442515392903686e-07;4.62149615096271e-07
68.073241;7.552623938277659e-05;-1.011963887220329e-06;3.2406816062698476e-07;2.1147775816781325e-07;7.4363441494908845e-09;8.30360728503829e-05;9.925930992580215;0.8382394875329154;0.015483204287907077;0.015566253066039534;-1.3875066203140175e-06;9.803530235502965e-07;3.9648676671266816e-07
68.083241;7.551761589040213e-05;-1.0352681159903002e-06;3.353117557657121e-07;2.6004056068405037e-07;4.588532996149342e-08;8.305508099841244e-05;9.927199264863827;0.8382534802714415;0.015483784102771595;0.015567679940528129;-1.4180222757291495e-06;1.0156287642911362e-06;3.304506099960844e-07
68.093241;7.55116412642906e-05;-1.0561437912685216e-06;3.447423429057963e-07;3.0880334034957246e-07;8.579037420568281e-08;8.307404020125069e-05;9.928540517557842;0.8382707160488608;0.015484389303743731;0.015569027644467874;-1.4490914450462878e-06;1.0501982545266975e-06;2.642596163432169e-07
68.103241;7.550840382676688e-05;-1.0746271083303078e-06;3.5247883886421513e-07;3.57689357384653e-07;1.2726349878096988e-07;8.309286163389365e-05;9.929959245336596;0.838290561269425;0.015485021595804265;0.015570298090618336;-1.4806741305592006e-06;1.0842109178639376e-06;1.9811802749866158e-07
68.113241;7.550794014468103e-05;-1.0907764911969266e-06;3.586267368682836e-07;4.0658886600490126e-07;1.7040306863281676e-07;8.311147088615789e-05;9.93145948817561;0.8383123911343499;0.015485683891000626;0.015571493523971015;-1.5127599047701672e-06;1.1178376109024445e-06;1.3218557848414057e-07
68.123241;7.551022505014242e-05;-1.1046774163687778e-06;3.632896799688747e-07;4.553814477689014e-07;2.1527808661532393e-07;8.312978592788927e-05;9.933043571853316;0.8383356111341517;0.015486379541960589;0.015572616353797048;-1.5453693288742174e-06;1.1512445735025594e-06;6.655512202728203e-08
68.133241;7.551515962048944e-05;-1.116436028609207e-06;3.6658321564861046e-07;5.039459547921805e-07;2.6190941128409996e-07;8.314771853391987e-05;9.93471171365917;0.8383596994633676;0.015487110821127916;0.015573669568428825;-1.5785448855151583e-06;1.184583273943142e-06;1.265538482827681e-09
68.143241;7.552256701617358e-05;-1.1261694806461658e-06;3.6864501129956894e-07;5.521604563227716e-07;3.1029181811390633e-07;8.316518110301379e-05;9.936462325355135;0.8383842115307678;0.015487878406517372;0.015574656368186222;-1.612324017157365e-06;1.2179994038059263e-06;-6.365787490538266e-08
68.153241;7.55322090340664e-05;-1.1340037861742857e-06;3.696211647851621e-07;5.998961542251071e-07;3.604439615341505e-07;8.31820727581506e-05;9.938292749035558;0.8384087612076931;0.015488682252498083;0.01557557936606352;-1.64671602851862e-06;1.2516353804128396e-06;-1.2817677718200081e-07
68.163241;7.55438098227146e-05;-1.1400811936089641e-06;3.696376706612849e-07;6.470209583043652e-07;4.124268020398278e-07;8.319826694510172e-05;9.940200628941206;0.8384330189636767;0.015489522740431493;0.015576440678637712;-1.6817052725621287e-06;1.2856224312012897e-06;-1.9224931896488062e-07
68.173241;7.555706576232028e-05;-1.1445587917154967e-06;3.687873776651321e-07;6.934053253587904e-07;4.6630643234139957e-07;8.321361930275703e-05;9.942185045076489;0.8384567366831875;0.015490400957586022;0.015577242052563294;-1.7172547157213396e-06;1.3200791181738706e-06;-2.5585002760369404e-07
68.183241;7.557165566330155e-05;-1.1475894415995818e-06;3.671339563381062e-07;7.389064919892584e-07;5.221033568216017e-07;8.322798195685335e-05;9.944246428500414;0.8384797456694746;0.015491318228702205;0.015577984190598353;-1.7533052862306557e-06;1.3551241509589037e-06;-3.189618716009798e-07
68.193241;7.558725869753732e-05;-1.1492930380533185e-06;3.647309675872335e-07;7.833607287381744e-07;5.797792534564463e-07;8.324122174320961e-05;9.946385724539503;0.8385018660115651;0.015492275423650488;0.015578666677048195;-1.789801975877207e-06;1.3908937809797014e-06;-3.8154989009865853e-07
68.203241;7.560355758429094e-05;-1.1497338926568714e-06;3.616592272394716e-07;8.26612330076166e-07;6.392582309691465e-07;8.325323277522008e-05;9.948603535154437;0.8385227963059433;0.015493271681180565;0.015579288694783188;-1.8267232687036277e-06;1.4275353130235854e-06;-4.435463444035067e-07
68.213241;7.562023401277143e-05;-1.1489285699102168e-06;3.5804721732497713e-07;8.685424017437847e-07;7.004425124179698e-07;8.326392584432229e-05;9.950899636229718;0.8385420642095479;0.015494303851374647;0.01557984911514006;-1.8640690109137085e-06;1.4651683912162456e-06;-5.048529499833284e-07
68.223241;7.56369790131861e-05;-1.1468699811907084e-06;3.540501485661532e-07;9.09067235011328e-07;7.632037424479362e-07;8.327322337191485e-05;9.953273356911936;0.8385590675297907;0.015495368604652688;0.015580345719710528;-1.901823400077412e-06;1.5038530343950759e-06;-5.653533436083486e-07
68.233241;7.565351464711911e-05;-1.1435347179314059e-06;3.4981505364264156e-07;9.481315720714947e-07;8.273837649133378e-07;8.328107549446458e-05;9.9557243973757;0.8385732030695497;0.015496464513663561;0.015580774343443949;-1.9399381173221537e-06;1.5435894620364711e-06;-6.249295887933026e-07
68.243241;7.566962542492662e-05;-1.1388937451214108e-06;3.454590521794825e-07;9.857191063403514e-07;8.928372837205056e-07;8.328745814645417e-05;9.958253085706843;0.8385839738837952;0.01549759102198327;0.015581129018336007;-1.978342662981503e-06;1.584328214794381e-06;-6.834698640945291e-07
68.253241;7.568518597411151e-05;-1.1329376847422093e-06;3.4107225861243887e-07;1.0218563073509974e-06;9.594723983005496e-07;8.3292355854163e-05;9.960860211570164;0.8385910075975845;0.015498746254756404;0.015581403360303944;-2.016957424785658e-06;1.6259675421552107e-06;-7.408504733975058e-07
68.263241;7.57001544734974e-05;-1.1256788268278586e-06;3.367420565822893e-07;1.056588355627342e-06;1.0272360220625537e-06;8.329576342357698e-05;9.963546821006647;0.8385940366418125;0.015499926288990109;0.015581591692773598;-2.0557002121500006e-06;1.6683406080199083e-06;-7.969239370996715e-07
68.273241;7.57145369767578e-05;-1.1171311159179046e-06;3.325785750985867e-07;1.0899445679120668e-06;1.096063005950097e-06;8.329767955136261e-05;9.966313871147632;0.8385928813182938;0.015501125800007566;0.015581688708847807;-2.0944944952005787e-06;1.7112102535769538e-06;-8.515489465561531e-07
68.283241;7.572834480306361e-05;-1.1073027105374234e-06;3.287239844279421e-07;1.1219157284291572e-06;1.1658302581942255e-06;8.329807652649979e-05;9.969161775631543;0.8385874406934205;0.015502338509439625;0.015581688862055578;-2.1332741746199126e-06;1.7542930388698758e-06;-9.046200065868715e-07
68.293241;7.574155480335055e-05;-1.0962042122604878e-06;3.2533304059617057e-07;1.1524569585423115e-06;1.2363465765010375e-06;8.329689222244048e-05;9.972089894691987;0.838577661367351;0.01550355673565157;0.015581586854441498;-2.1719769702032572e-06;1.7973128124428284e-06;-9.560720302096517e-07
68.303241;7.575408722648138e-05;-1.0838651468500186e-06;3.225370443688734e-07;1.1815173609599705e-06;1.3073959627956078e-06;8.329405093214859e-05;9.975096402222137;0.8385634948865989;0.015504771400247032;0.015581378364555335;-2.2105375471688795e-06;1.8400380620719518e-06;-1.005880378332689e-06
68.313241;7.576581096443692e-05;-1.0703444206154824e-06;3.2042795477497523e-07;1.209071414246998e-06;1.3788004375938146e-06;8.328948382532537e-05;9.978178971393213;0.8385449008451203;0.015505973577878548;0.015581059952703267;-2.2488919698332337e-06;1.8822731282557615e-06;-1.054060963666694e-06
68.323241;7.577656923467716e-05;-1.0557136078025942e-06;3.190609799840655e-07;1.2351211777258711e-06;1.450454163338891e-06;8.328314120155957e-05;9.981335660418573;0.8385218633070473;0.015507156665843336;0.015580628174035084;-2.2869849334649294e-06;1.9238450686291067e-06;-1.1006855725335777e-06
68.333241;7.578621021084532e-05;-1.0400223256572215e-06;3.184499732556735e-07;1.2596748727599329e-06;1.5223194491332274e-06;8.327498171999205e-05;9.984565170483798;0.8384944025781081;0.01550831758829501;0.015580078463609084;-2.324770211179778e-06;1.964618978599609e-06;-1.1458978758950186e-06
68.343241;7.57946033466472e-05;-1.023265748388331e-06;3.185696881948764e-07;1.2827315753377039e-06;1.594397633043228e-06;8.326493972689216e-05;9.987866573327826;0.838462606036343;0.015509456786078398;0.015579404972552774;-2.3622079316525166e-06;2.004512377010921e-06;-1.1898820697252638e-06
68.353241;7.580163322590083e-05;-1.0053683827117563e-06;3.19375912837712e-07;1.3042785684755145e-06;1.6667016337021435e-06;8.325292057088361e-05;9.99123893048876;0.8384265971372881;0.01551057805801805;0.015578601572001262;-2.3992618959567114e-06;2.043488742406248e-06;-1.2328135260663e-06
68.363241;7.580719705014729e-05;-9.86197361409521e-07;3.208183781441392e-07;1.3242951236418438e-06;1.7392399792343769e-06;8.323884324184508e-05;9.99468098702675;0.8383864383882578;0.015511688494645308;0.015577662724087877;-2.4359002529683187e-06;2.08154958965801e-06;-1.2748387130321409e-06
68.373241;7.581122592447877e-05;-9.655932750479327e-07;3.2284010295926936e-07;1.3427599367337711e-06;1.8120044396516655e-06;8.322267868298157e-05;9.998191019223153;0.8383420974761546;0.01551279745324777;0.015576583276332349;-2.4720989533203516e-06;2.1187284629944047e-06;-1.3160589073238926e-06
68.383241;7.581370541648445e-05;-9.433993691736179e-07;3.2538342483341806e-07;1.3596637544902414e-06;1.8849628769313142e-06;8.320445089231147e-05;10.001766716330442;0.8382934877898616;0.015513914452201096;0.015575357852052794;-2.5078362762234026e-06;2.155061971846553e-06;-1.3565139656070511e-06
68.393241;7.581467952962378e-05;-9.194814912213313e-07;3.2841590084354103e-07;1.3750304020167398e-06;1.958057702953776e-06;8.318421862954793e-05;10.00540496548774;0.8382404946551191;0.015515047454225696;0.01557398133670229;-2.543075266993151e-06;2.1905416554678587e-06;-1.396188277719247e-06
68.403241;7.581424539767419e-05;-8.93731162507536e-07;3.3196634495822275e-07;1.3889241894856403e-06;2.031213842546936e-06;8.316205648241976e-05;10.009101703741187;0.8381829620239797;0.015516202937627078;0.01557245006462256;-2.57774142209487e-06;2.2250930613524832e-06;-1.4350327514368565e-06
68.413241;7.581253318371955e-05;-8.660697413957031e-07;3.361371925252763e-07;1.4014272082770804e-06;2.104353373791435e-06;8.313803476047658e-05;10.01285203852454;0.838120694454863;0.015517387400079278;0.015570762212966806;-2.6117069604878607e-06;2.258595247532134e-06;-1.4730015772897806e-06
68.423241;7.580966049456995e-05;-8.364712638781591e-07;3.4107852915604464e-07;1.4126112755345754e-06;2.1774026271633787e-06;8.311220323757872e-05;10.016650417601616;0.8380534842399461;0.015518608296686085;0.015568917791178855;-2.644804887100662e-06;2.2908976940752333e-06;-1.5100927899643196e-06
68.433241;7.580568446234483e-05;-8.049697172694967e-07;3.4694556981530176e-07;1.4225183728624124e-06;2.250292726290865e-06;8.308459818204713e-05;10.020490554238254;0.8379810763455265;0.015519873056592543;0.01556691881714925;-2.6768650541096554e-06;2.321834172335116e-06;-1.5463576836848607e-06
68.443241;7.580059965187876e-05;-7.716315096868706e-07;3.538592073521721e-07;1.431148266868883e-06;2.322966317574679e-06;8.305524895108738e-05;10.024365638004637;0.8379030659932722;0.015521186895302934;0.01556476880599532;-2.7077363248002936e-06;2.351268559942428e-06;-1.5818630821175495e-06
68.453241;7.5794382571445e-05;-7.365259923408597e-07;3.6188636698030434e-07;1.4384701573977787e-06;2.3953928909931887e-06;8.302415863432009e-05;10.028269334567558;0.8378188624096056;0.015522551652235084;0.015562471857079142;-2.737295757814038e-06;2.379141136889278e-06;-1.6166517859651786e-06
68.463241;7.578703695619704e-05;-6.997027350926502e-07;3.7105935762948184e-07;1.4444509248224833e-06;2.4675746544670862e-06;8.299130026225579e-05;10.032196638112156;0.8377277884361808;0.015523966614683528;0.01556003282216661;-2.7654483606280363e-06;2.4054784099774527e-06;-1.650752790120197e-06
68.473241;7.577860773804652e-05;-6.611729774516217e-07;3.814238269423257e-07;1.4490725424982343e-06;2.539524068755242e-06;8.295663672464135e-05;10.036143505168901;0.8376291859796081;0.015525429197163454;0.015557458240521965;-2.792117328763347e-06;2.4303768255944064e-06;-1.684209968636268e-06
68.483241;7.576916520452672e-05;-6.209203640980035e-07;3.930653709533014e-07;1.4523357532023376e-06;2.611233635716485e-06;8.29201281365276e-05;10.04010557952373;0.8375224199093009;0.01552693428936525;0.015554756940822567;-2.817250779423204e-06;2.4539623664007836e-06;-1.7170775542054867e-06
68.493241;7.575878412661305e-05;-5.789268725183103e-07;4.0607528264709556e-07;1.4542467083024812e-06;2.682678393435813e-06;8.288172652223347e-05;10.044077211356042;0.8374068697502604;0.015528474285981128;0.015551939847356373;-2.840829091326995e-06;2.476340690057847e-06;-1.749396859590647e-06
68.503241;7.574754285720428e-05;-5.351904506486294e-07;4.204937995162085e-07;1.4547895327128072e-06;2.753833429430217e-06;8.284135993250263e-05;10.048051621845755;0.8372819514732321;0.015530040886832592;0.01554901881733823;-2.8628438428802146e-06;2.4975680651931355e-06;-1.7811982321069747e-06
68.513241;7.573555183986468e-05;-4.897582169972294e-07;4.363097358852171e-07;1.4539174675040067e-06;2.8246565787947397e-06;8.279892447767137e-05;10.052021722499887;0.8371471473654376;0.01553162729399173;0.015546005562129641;-2.883277209435647e-06;2.51764855051385e-06;-1.81253456849872e-06
68.523241;7.572297946276788e-05;-4.4276163868684836e-07;4.5351208456572804e-07;1.451578380842097e-06;2.8950651669808723e-06;8.275431157494709e-05;10.055980748596355;0.8370020779882514;0.015533228676130193;0.0155429113658517;-2.9020952233743164e-06;2.5365594395931665e-06;-1.843510161136042e-06
68.533241;7.571003679982129e-05;-3.9441447815412663e-07;4.721175154228519e-07;1.44775159406128e-06;2.964966504082961e-06;8.270743394911112e-05;10.059922381851889;0.8368465536572905;0.01553484031105316;0.01553974655923403;-2.919237344616307e-06;2.5542879710840053e-06;-1.8742788413607416e-06
68.543241;7.569695251726264e-05;-3.4498903506325823e-07;4.921488975544612e-07;1.442465061894559e-06;3.0343002979218933e-06;8.265822082937233e-05;10.063840506378092;0.8366805218028194;0.015536456279313987;0.015536519925340473;-2.934615955698162e-06;2.5708358332491e-06;-1.9050244361249758e-06
68.553241;7.568396086432623e-05;-2.947843953208333e-07;5.13594079708665e-07;1.435789074906902e-06;3.103021354402699e-06;8.260660937114625e-05;10.067729515416982;0.8365039865755325;0.01553807042869412;0.015533239058727704;-2.9481385863166537e-06;2.5861980627394118e-06;-1.9359390787375934e-06
68.563241;7.567127950912304e-05;-2.4408468284243265e-07;5.363766275578461e-07;1.4278283631958632e-06;3.171056186843315e-06;8.255254471501132e-05;10.071585184630173;0.8363169862747986;0.015539677037198192;0.015529911004448657;-2.959729948201191e-06;2.600353737911955e-06;-1.967203912644868e-06
68.573241;7.565910519325011e-05;-1.931357923635365e-07;5.603605777689242e-07;1.41871461465291e-06;3.238299447496e-06;8.249597614288197e-05;10.075404647063571;0.8361195835873276;0.015541269839632298;0.015526542564831965;-2.9693383824328323e-06;2.613270974760604e-06;-1.998985934914675e-06
68.583241;7.56476437181803e-05;-1.4214510122972743e-07;5.853843071259584e-07;1.4085834752725185e-06;3.3046408271860343e-06;8.243685524931102e-05;10.079185096181197;0.8359118245658138;0.0155428416691149;0.015523140036523232;-2.976933336642338e-06;2.6249208176249948e-06;-2.0314433829462702e-06
68.593241;7.563711528035215e-05;-9.12789962122647e-08;6.113156640120968e-07;1.3975441487674153e-06;3.3699864482756558e-06;8.237514305618744e-05;10.08292268062729;0.8356936887991507;0.015544386012081076;0.015519708697007027;-2.9824951577943157e-06;2.635288608847652e-06;-2.0647173743720868e-06
68.603241;7.562771923558895e-05;-4.066409874004089e-08;6.381089608567216e-07;1.3856744790566548e-06;3.434265877968739e-06;8.231081117620199e-05;10.08661258499399;0.8354650509221709;0.015545898105166817;0.015516253497767293;-2.9859992428785827e-06;2.6443680901756803e-06;-2.0989166063074156e-06
68.613241;7.561961700180115e-05;9.600065645876908e-09;6.658096828565869e-07;1.3730494859538195e-06;3.4974237245253195e-06;8.224383907931039e-05;10.090249531644995;0.8352256897795893;0.015547373670948814;0.015512780351603559;-2.9874049422827797e-06;2.6521522755217918e-06;-2.134114552709852e-06
68.623241;7.561294207842075e-05;5.942858244774449e-08;6.945037153469186e-07;1.359753773863355e-06;3.559413393315101e-06;8.217421577158908e-05;10.09382787865006;0.8349753551749877;0.015548807063798874;0.015509296589596013;-2.986659388647783e-06;2.6586334611392763e-06;-2.1703689348379864e-06
68.633241;7.560778641143003e-05;1.087437036899025e-07;7.242703053674823e-07;1.3458479721452577e-06;3.6202164680076806e-06;8.210193995286772e-05;10.097341356545577;0.8347138487976214;0.01555019070844705;0.015505811135620374;-2.983719625684875e-06;2.6638069625055714e-06;-2.207738327455458e-06
68.643241;7.560417683300103e-05;1.5748005774542939e-07;7.551634935688641e-07;1.3313399328011889e-06;3.679856613511783e-06;8.202701664995608e-05;10.100782846710924;0.834441097194921;0.015551516011573141;0.015502334441727026;-2.9785867493896447e-06;2.6676810977761154e-06;-2.2462683569762105e-06
68.653241;7.560209425390276e-05;2.0559761054815414e-07;7.872091124679238e-07;1.316202735729418e-06;3.7383744762455064e-06;8.194944761252373e-05;10.10414480417705;0.8341571885427707;0.015552775043568126;0.015498877630764813;-2.971335175563666e-06;2.6702930670723553e-06;-2.28597784296528e-06
68.663241;7.560151313240035e-05;2.5307934053804224e-07;8.204098850173378e-07;1.3004099534181805e-06;3.795795461422629e-06;8.186922943068468e-05;10.107419836622649;0.8338623738341184;0.01555396187776703;0.015495451520936655;-2.9621046132394178e-06;2.6717138659144135e-06;-2.3268679391107512e-06
68.673241;7.560241515331168e-05;2.999210231310612e-07;8.547547708841593e-07;1.283953926315998e-06;3.8521233823773365e-06;8.17863682123039e-05;10.110600462940162;0.833557093766405;0.015555073267336544;0.015492066167600448;-2.951052131927265e-06;2.672033764422329e-06;-2.3689288781398822e-06
68.683241;7.560480570226324e-05;3.461293990884453e-07;8.902383372865186e-07;1.2668481560525587e-06;3.907353237791357e-06;8.17008983375508e-05;10.113678725908619;0.8332420084294099;0.015556108228221099;0.015488730382003758;-2.9383115088393492e-06;2.6713418961330804e-06;-2.412128347238187e-06
68.693241;7.560876076104932e-05;3.917194949601332e-07;9.268906392692717e-07;1.2491178110928157e-06;3.9614850804594715e-06;8.161290476976673e-05;10.116646443148701;0.8329179562574208;0.015557066273641933;0.01548545106430626;-2.923976797782572e-06;2.6697116944988714e-06;-2.456395210748082e-06
68.703241;7.561444194615682e-05;4.3670646784659164e-07;9.647796400235601e-07;1.2307846214460418e-06;4.014527274235233e-06;8.152252813115122e-05;10.119495861579665;0.8325858922834145;0.015557946304928016;0.015482232967753093;-2.908093112660321e-06;2.6671867989142304e-06;-2.501626233743359e-06
68.713241;7.562205378419605e-05;4.810999523663438e-07;1.0039729253783325e-06;1.211862657030989e-06;4.066491674762087e-06;8.142992758981633e-05;10.12222050397486;0.8322468707991962;0.015558747329175268;0.015479078870686117;-2.8906626363384414e-06;2.6637675660509745e-06;-2.5477212175354086e-06
68.723241;7.563181508517627e-05;5.249133584736967e-07;1.0445079739027613e-06;1.1923721920781417e-06;4.1173869150553475e-06;8.133524288374359e-05;10.124815650377018;0.8319020169194894;0.015559468758038987;0.015475990197135574;-2.871666132636829e-06;2.65941240694365e-06;-2.5946044281216438e-06
68.733241;7.564395765557208e-05;5.681881052051446e-07;1.0863859787669736e-06;1.1723587986427363e-06;4.167214597190987e-06;8.12385957022114e-05;10.127278152376876;0.8315524794119958;0.015560109222600841;0.015472968353063473;-2.851081059104946e-06;2.654057883923005e-06;-2.642205722274213e-06
68.743241;7.565871398681753e-05;6.110041343016723e-07;1.1295693031961534e-06;1.151898233523331e-06;4.215978929095067e-06;8.114009938493336e-05;10.129606257032801;0.8311994505121827;0.015560666133099131;0.015470016076303009;-2.82889814490943e-06;2.6476441523690645e-06;-2.6904367266540057e-06
68.753241;7.567630682276176e-05;6.534620800411095e-07;1.173993558124305e-06;1.1310904862677449e-06;4.263706759353868e-06;8.103985465552019e-05;10.131799408536912;0.8308442145512043;0.015561137314121305;0.01546713827687;-2.8051356456986265e-06;2.6401294735275313e-06;-2.7391966486168086e-06
68.763241;7.569693579777221e-05;6.95660954283458e-07;1.21958358255228e-06;1.1100534237285626e-06;4.310448850321446e-06;8.093794834661343e-05;10.133857564690446;0.8304881185006089;0.015561522642434935;0.015464342752705404;-2.7798341424335543e-06;2.6314984562801236e-06;-2.788400496235063e-06
68.773241;7.572073940257182e-05;7.376861765274424e-07;1.2662474463755888e-06;1.0889145781958573e-06;4.356249931100886e-06;8.083446957674006e-05;10.135780823551007;0.8301324981940758;0.015561823520925193;0.015461640336656875;-2.753042019600146e-06;2.6217699792133423e-06;-2.8380079105218967e-06
68.783241;7.57477662304233e-05;7.79606180699788e-07;1.3138669833168287e-06;1.0678036608599052e-06;4.401123564107034e-06;8.072953716252825e-05;10.137569841986823;0.829778622688414;0.015562041921875575;0.015459043797426809;-2.724812580488259e-06;2.6109847720529204e-06;-2.8880266856114005e-06
68.793241;7.577799147715937e-05;8.214835883883213e-07;1.362306837635335e-06;1.0468441249049175e-06;4.445059783396821e-06;8.062330496624925e-05;10.139226139531116;0.8294276637155675;0.015562180803447555;0.015456566289279987;-2.695200242147085e-06;2.5991832661895843e-06;-2.9384789839163478e-06
68.803241;7.58113596715839e-05;8.633941976471877e-07;1.4114339478476498e-06;1.02613610909071e-06;4.488040893693254e-06;8.051593795678127e-05;10.140751911884218;0.8290807258504569;0.015562244200344516;0.015454219947845816;-2.664257704517088e-06;2.5864144039735273e-06;-2.989365313251834e-06
68.813241;7.584780978289706e-05;9.054401756498972e-07;1.4611283999817934e-06;1.0057417237591078e-06;4.53003550962967e-06;8.040758668768303e-05;10.14214969524049;0.8287389018266401;0.015562236157840515;0.015452015007284966;-2.6320553396654715e-06;2.5727620040562307e-06;-3.0406547808388144e-06
68.823241;7.588727927982664e-05;9.477629445969241e-07;1.511282368404668e-06;9.856947933133637e-07;4.5709772137519935e-06;8.029837864962565e-05;10.143421590189604;0.8284032257056435;0.01556216020917044;0.015449960020608866;-2.5986978073877217e-06;2.5583393446525535e-06;-3.092277105155686e-06
68.833241;7.592971466961519e-05;9.905459437007597e-07;1.561799547804711e-06;9.660243667490471e-07;4.6107477270048295e-06;8.018842710110878e-05;10.144568279111686;0.8280745463215676;0.01556202006722783;0.015448062146398375;-2.5643138700567265e-06;2.543250712445704e-06;-3.1441099905753337e-06
68.843241;7.597507874871559e-05;1.033983832541505e-06;1.6125982758980375e-06;9.46766029823503e-07;4.649171469710393e-06;8.007783400687231e-05;10.145589403059324;0.8277534810294751;0.015561819892705756;0.015446326705847686;-2.529043867708254e-06;2.5275600752140684e-06;-3.1959886067400793e-06
68.853241;7.602333587460599e-05;1.078246829283738e-06;1.6636097903491948e-06;9.279605194529673e-07;4.686028434441371e-06;7.996668006794056e-05;10.146485488688953;0.8274404691725082;0.015561563031113841;0.015444756910540326;-2.493030540679807e-06;2.511288476661595e-06;-3.2477279502456046e-06
68.863241;7.607443375983966e-05;1.1234766770955524e-06;1.7147621622214746e-06;9.096479119045746e-07;4.721082599292231e-06;7.985502585794792e-05;10.147259213316536;0.8271358410585434;0.015561250460981044;0.015443354157353628;-2.4563977355658013e-06;2.494438361628128e-06;-3.2991321369596993e-06
68.873241;7.612830058836849e-05;1.1697923066668505e-06;1.7659558421086288e-06;8.918745697401196e-07;4.754105872228505e-06;7.974292075866014e-05;10.147914712904537;0.8268398700567157;0.015560880499648988;0.015442118798851033;-2.4192371285042722e-06;2.4770257489469112e-06;-3.3500062866182204e-06
68.883241;7.618484815999643e-05;1.217294273165559e-06;1.8170525341077347e-06;8.747128968696133e-07;4.784899872049633e-06;7.963040104511141e-05;10.148456399019224;0.8265527859652829;0.015560449915014743;0.01544105132275609;-2.381615049227911e-06;2.4590952931510887e-06;-3.40018924599285e-06
68.893241;7.624396427288812e-05;1.266081085434405e-06;1.8678900689763077e-06;8.582534305991831e-07;4.813308479803325e-06;7.951748644409551e-05;10.148888867917991;0.8262747587617064;0.01555995522618245;0.015440152850572472;-2.343583730396526e-06;2.4407313927336277e-06;-3.449577809170103e-06
68.903241;7.630550274843819e-05;1.3162534767146066e-06;1.9183112950910437e-06;8.425743161191801e-07;4.83919112724473e-06;7.940418395527995e-05;10.149217281506772;0.8260058667267526;0.015559393379675738;0.015439424603110468;-2.3051968761640945e-06;2.422079773235406e-06;-3.49811236986146e-06
68.913241;7.636930082899304e-05;1.367892919789115e-06;1.9681842028309572e-06;8.277436625704714e-07;4.862388950006969e-06;7.929049783756926e-05;10.149446980722145;0.8257460491570638;0.0155587619967344;0.015438867425777013;-2.266517522001265e-06;2.403344683059458e-06;-3.545734886248251e-06
68.923241;7.643522407789548e-05;1.4210451439836522e-06;2.017401983986567e-06;8.138483274285269e-07;4.882744554286629e-06;7.917645088912508e-05;10.149582694359909;0.8254951260030041;0.015558058490854246;0.015438481785503168;-2.2276063895819458e-06;2.384742583207628e-06;-3.59234252230744e-06
68.933241;7.650319130268856e-05;1.4757147384911872e-06;2.065866029052169e-06;8.009949676533494e-07;4.900160197406333e-06;7.90620946737633e-05;10.149628588541637;0.8252528939816838;0.015557278724033388;0.015438268224862174;-2.1885209804858638e-06;2.3664517500047813e-06;-3.6377621588207278e-06
68.943241;7.65731530705981e-05;1.5318454978388966e-06;2.113472480041355e-06;7.892868740034738e-07;4.914630600388601e-06;7.894748318801513e-05;10.149589198047103;0.8250191644397763;0.015556417635904464;0.015438227340586488;-2.1493287198161616e-06;2.348597802220284e-06;-3.681764368221388e-06
68.953241;7.664504897910767e-05;1.589295106319229e-06;2.160119829337477e-06;7.788188894192296e-07;4.92622372920233e-06;7.883264408851763e-05;10.14947035697235;0.8247937374857461;0.015555471063317103;0.01543835838004305;-2.110104558141067e-06;2.3312685543586876e-06;-3.7240951445464665e-06
68.963241;7.6718775609052e-05;1.647841899443417e-06;2.2057244746170533e-06;7.696798692240513e-07;4.9350412044916875e-06;7.871757633968911e-05;10.149279567428135;0.824576419721127;0.015554436552439103;0.015438658544399185;-2.0709263709923847e-06;2.3145321642666975e-06;-3.7644947865969165e-06
68.973241;7.679418431655229e-05;1.7072274055197065e-06;2.2502336658315374e-06;7.619308357248093e-07;4.941200791595853e-06;7.860224911933313e-05;10.149025198801613;0.8243670729713528;0.015553313474679071;0.015439124505696181;-2.031872111595533e-06;2.298449279505453e-06;-3.8027103337648777e-06
68.983241;7.687109832272284e-05;1.7671929010162073e-06;2.2936410175740024e-06;7.555763213552469e-07;4.9448446724130394e-06;7.848660226375794e-05;10.148714838945025;0.8241656378783994;0.015552102425978433;0.015439753812832335;-1.9929963182901124e-06;2.2830771217562426e-06;-3.838511898009197e-06
68.993241;7.694932748826494e-05;1.827483011987736e-06;2.335984955360821e-06;7.505680730215874e-07;4.9461463016628805e-06;7.837056360876659e-05;10.148354324851338;0.8239721437189651;0.015550803421098712;0.015440544147352183;-1.9543113973344156e-06;2.268461781709941e-06;-3.871705737796434e-06
69.003241;7.702868291300717e-05;1.8878402400073228e-06;2.3773092028454395e-06;7.468422530901395e-07;4.945298607039329e-06;7.825405920345944e-05;10.147947668747374;0.823786691345013;0.015549414820110415;0.01544149149554016;-1.915795638695406e-06;2.2546308777177707e-06;-3.902144198439405e-06
69.013241;7.71089905610024e-05;1.948020636327863e-06;2.4176150889885718e-06;7.443449579258562e-07;4.9424834337379e-06;7.813701247581553e-05;10.147497101000438;0.8236093873306257;0.015547934404853168;0.015442589821640693;-1.8774081528441398e-06;2.2415975162082775e-06;-3.929736318602782e-06
69.023241;7.719009525440327e-05;2.0078208751412166e-06;2.456849062465877e-06;7.43028133364844e-07;4.937833560444997e-06;7.801935094524766e-05;10.147003601697682;0.823440288772664;0.015546361243255053;0.01544383294274197;-1.8391078567858467e-06;2.229362091256152e-06;-3.954451785768783e-06
69.033241;7.727185261368075e-05;2.067090149764471e-06;2.4949249636923737e-06;7.428439204337357e-07;4.931426927718148e-06;7.790101183034534e-05;10.146468308373986;0.823279389901301;0.015544696470090952;0.015445216073973684;-1.8008772025578638e-06;2.217909085372468e-06;-3.97631178962991e-06
69.043241;7.735411817285493e-05;2.125728467214764e-06;2.5317485567527673e-06;7.437449185322442e-07;4.923325637618362e-06;7.778194615944188e-05;10.145893618843349;0.8231266253718609;0.015542942857480199;0.015446735527623904;-1.7627224749015387e-06;2.2072057590978446e-06;-3.995367599601405e-06
69.053241;7.743674871089171e-05;2.1836908041711985e-06;2.5672248769308437e-06;7.456838350166557e-07;4.913604538267591e-06;7.766213749962078e-05;10.145282944754207;0.8229819057459109;0.015541104914207397;0.015448388115105493;-1.7246434645222423e-06;2.1972008796786155e-06;-4.0116580727998325e-06
69.063241;7.751960150543747e-05;2.240986421815978e-06;2.6012583069877934e-06;7.486175486142762e-07;4.902349235068934e-06;7.75416231435259e-05;10.144639583791793;0.8228451853682771;0.015539189563671504;0.015450171203321277;-1.6866022936858051e-06;2.187825261566112e-06;-4.025158793432483e-06
