time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.073241;7.760252147248956e-05;2.2976465303660002e-06;2.6337665002687548e-06;7.525110376805739e-07;4.889655899022344e-06;7.742049445992425e-05;10.143965883049553;0.8227165133936174;0.015537205615851387;0.015452082749375219;-1.6485136112807013e-06;2.178987977041757e-06;-4.03577732727048e-06
69.083241;7.768534133442867e-05;2.3536918715797905e-06;2.6647105296402714e-06;7.573370667319684e-07;4.875634543450486e-06;7.729888496563337e-05;10.143263553189882;0.8225959959120653;0.015535162241492432;0.015454121139441154;-1.6102666473556578e-06;2.170572257617884e-06;-4.04339882647734e-06
69.093241;7.776789325460092e-05;2.409142385336001e-06;2.694116037915944e-06;7.630838253965477e-07;4.860398245859872e-06;7.717696473632016e-05;10.142534658917432;0.8224836691302583;0.015533067538010585;0.01545628495875885;-1.5717567361147072e-06;2.1624392002935653e-06;-4.047926701049175e-06
69.103241;7.785001046370634e-05;2.464024970369635e-06;2.722060887487429e-06;7.697684059545937e-07;4.844039664172307e-06;7.705492844238596e-05;10.141781982440701;0.8223794224958216;0.015530927163691791;0.01545857266867629;-1.5328792528731731e-06;2.1544242923621342e-06;-4.049299028839595e-06
69.113241;7.793152095518327e-05;2.5183460999025163e-06;2.7486377548957147e-06;7.774404494707893e-07;4.826618745388845e-06;7.693296530456904e-05;10.141008483397115;0.822283035952432;0.015528743750493474;0.01546098233439436;-1.49350267555194e-06;2.146340034031114e-06;-4.047489901105488e-06
69.123241;7.801224226950541e-05;2.572077635618376e-06;2.7739304198361356e-06;7.861712342345719e-07;4.808179118733951e-06;7.681123608714126e-05;10.140216888643495;0.8221942320260974;0.015526518588667082;0.01546351146703766;-1.4534778065715159e-06;2.138006741369462e-06;-4.042494985953685e-06
69.133241;7.809199014116807e-05;2.6251661336193977e-06;2.798016668260417e-06;7.9601843900836e-07;4.788777205247423e-06;7.668987410049138e-05;10.139410002104675;0.8221126987184966;0.015524254607636085;0.015466157396463212;-1.4126787887424392e-06;2.1292797345085383e-06;-4.034309900975928e-06
69.143241;7.817059923849433e-05;2.6775277212812737e-06;2.8209787645259103e-06;8.069832115516189e-07;4.768486043439909e-06;7.65689930150781e-05;10.138591314602133;0.8220381288665809;0.015521957274493828;0.015468917616523442;-1.3710261219575393e-06;2.1200544995864056e-06;-4.022926732053858e-06
69.153241;7.824792948439823e-05;2.7290361106160906e-06;2.8429186338532447e-06;8.190167258343056e-07;4.747362013344957e-06;7.6448687743917e-05;10.137765614446092;0.8219702723648576;0.01551963283710855;0.015471788762835384;-1.3284745534123939e-06;2.1102716081765728e-06;-4.008354405327239e-06
69.163241;7.832385908399458e-05;2.779523813467855e-06;2.863964773304636e-06;8.320691048608883e-07;4.725432713434787e-06;7.632903114899912e-05;10.136939379762593;0.8219089614249254;0.015517286931281586;0.015474765354135726;-1.2849876300654062e-06;2.0999193855955335e-06;-3.990627444805995e-06
69.173241;7.839828564675797e-05;2.8288026973602963e-06;2.884254428371333e-06;8.461164140123962e-07;4.702737945676123e-06;7.621007386175061e-05;10.13612048352978;0.8218540976069403;0.01551492465794067;0.015477839789304235;-1.240522453450228e-06;2.089033785650359e-06;-3.969787395630469e-06
69.183241;7.84711226136981e-05;2.876702995924485e-06;2.903917826345373e-06;8.611584971079346e-07;4.6793654429739035e-06;7.609184975285611e-05;10.135316861496825;0.8218056197506332;0.015512550904354843;0.015481002653332883;-1.1950309875225736e-06;2.077705543316047e-06;-3.9458743243473464e-06
69.193241;7.854228856874276e-05;2.923097122689493e-06;2.923091781307027e-06;8.772038901051465e-07;4.65544811097486e-06;7.597437424509629e-05;10.13453452023773;0.8217634721569347;0.015510170777157675;0.01548424306493751;-1.1484677040311366e-06;2.0660726305577903e-06;-3.918940976181163e-06
69.203241;7.861172157021471e-05;2.967892711104134e-06;2.941949278276159e-06;8.94241956594675e-07;4.631144637189742e-06;7.58576423320411e-05;10.133776346408041;0.8217275823441454;0.015507790435730464;0.015487550141021052;-1.1007960697694946e-06;2.054295712882049e-06;-3.8890641498632266e-06
69.213241;7.867940099843912e-05;3.0110277059392427e-06;2.9607066417649857e-06;9.122238394965507e-07;4.606619561505567e-06;7.574165176115747e-05;10.133042740026315;0.8216978531915601;0.015505417912918408;0.015490915180177674;-1.0519890890789237e-06;2.0425441191644925e-06;-3.856358385141555e-06
69.223241;7.874533286812969e-05;3.0524857495021235e-06;2.9795826256878215e-06;9.310648891825086e-07;4.582024038158923e-06;7.562643402474703e-05;10.132332836458525;0.821674139536122;0.01550306322632697;0.015494332525254955;-1.0020220663009933e-06;2.0309830547215385e-06;-3.820989433171339e-06
69.233241;7.880952258972067e-05;3.092304153821804e-06;2.9987357122938973e-06;9.506540935081634e-07;4.557478629289731e-06;7.551205309181413e-05;10.131644504220787;0.8216562149396477;0.01550073759938126;0.015497797980593116;-9.508765133478129e-07;2.019749598301982e-06;-3.7831572178947736e-06
69.243241;7.887197440718397e-05;3.130552170253421e-06;3.0182275020216584e-06;9.708623492855899e-07;4.533067859201484e-06;7.539857445745526e-05;10.130973688537628;0.8216437954079133;0.015498452511451708;0.015501306691030446;-8.985588933003078e-07;2.008945229070768e-06;-3.7430573418275376e-06
69.253241;7.89327041835382e-05;3.1672995635708256e-06;3.0380298709602856e-06;9.915458725853389e-07;4.5088367555485745e-06;7.528604368647192e-05;10.130314664483592;0.821636601109797;0.015496218852679015;0.015504852430884942;-8.451090067027483e-07;1.998664929197171e-06;-3.7008453621519766e-06
69.263241;7.899173991520109e-05;3.202592189720704e-06;3.0580708428795182e-06;1.0125395606732216e-06;4.484779157090881e-06;7.517449068433143e-05;10.129661039681155;0.8216343632957845;0.015494046697873142;0.015508427619790356;-7.905968750357939e-07;1.9890345402248837e-06;-3.6566184875922976e-06
69.273241;7.904911297653654e-05;3.2364261168044995e-06;3.0782795171687992e-06;1.033648686303512e-06;4.460846547461899e-06;7.506394921904531e-05;10.12900654514655;0.8216367840046086;0.015491946295077065;0.015512023455652424;-7.351242340599952e-07;1.980203708543109e-06;-3.6104274692824256e-06
69.283241;7.91048647262893e-05;3.2687276224590743e-06;3.0985897257689206e-06;1.0546545635267904e-06;4.4369813468967935e-06;7.495447570037879e-05;10.12834526973485;0.8216435393036531;0.015489928774552412;0.015515630341846255;-6.788270716776388e-07;1.9722956991351787e-06;-3.5623049898944295e-06
69.293241;7.91590592800848e-05;3.2993645671871604e-06;3.1189343858915234e-06;1.0753402138409372e-06;4.41313065611819e-06;7.484614721507362e-05;10.127671713290574;0.8216542953507746;0.01548800586040251;0.015519238284505668;-6.218623377493632e-07;1.9653817096506643e-06;-3.5123002282551532e-06
69.303241;7.921175851121938e-05;3.3281819274240564e-06;3.139258726790049e-06;1.0955224919682837e-06;4.389226722094499e-06;7.473904977452791e-05;10.126981307129451;0.821668699073237;0.015486189640950861;0.015522836947103847;-5.643702275578969e-07;1.9594970987218854e-06;-3.4605168717643905e-06
69.313241;7.92629794687381e-05;3.3550264339950385e-06;3.1595208993456073e-06;1.1150521555234131e-06;4.365172140941007e-06;7.463328047900038e-05;10.126270966021774;0.82168643010861;0.015484492385245442;0.015526415734387863;-5.064356999380975e-07;1.954645249637299e-06;-3.4071266228803143e-06
69.323241;7.931270515310281e-05;3.3797521187969445e-06;3.1796746901393425e-06;1.1337731334534418e-06;4.340865263885416e-06;7.45289540209902e-05;10.125538670663198;0.8217072618649854;0.015482926456458995;0.015529964312023442;-4.4808660224390827e-07;1.950788015737743e-06;-3.352349359775838e-06
69.333241;7.936094983760718e-05;3.4022193175747808e-06;3.199662688379648e-06;1.1514957636450682e-06;4.316246091406317e-06;7.442619461525953e-05;10.12478275288224;0.8217310592206446;0.015481504486376337;0.015533473204107829;-3.8933132875676026e-07;1.9478630703866228e-06;-3.296430105165314e-06
69.343241;7.94078120164946e-05;3.42229481870464e-06;3.219424694980564e-06;1.1680027831786813e-06;4.291309384820716e-06;7.432511487103019e-05;10.12400207813713;0.8217578072817295;0.015480238729895441;0.01553693412941095;-3.3019974356122783e-07;1.945806593519712e-06;-3.2396189677543266e-06
69.353241;7.945347226720017e-05;3.439856110351646e-06;3.2389177295408118e-06;1.1830410866983828e-06;4.266082936059579e-06;7.422581011571736e-05;10.123196399383694;0.8217876433412117;0.015479139471900182;0.015540340362566194;-2.707492606960675e-07;1.9445538002471326e-06;-3.1821413907878266e-06
69.363241;7.949815059900056e-05;3.4547956800440596e-06;3.2581361313898495e-06;1.1962984559030086e-06;4.240613506710258e-06;7.412838237016691e-05;10.122365939474085;0.8218207823567593;0.015478214415138553;0.015543687189363971;-2.110474784247345e-07;1.9440417974868667e-06;-3.1241748997692755e-06
69.373241;7.954206433063761e-05;3.467021821182205e-06;3.2771027885544532e-06;1.2074174022342665e-06;4.214967021086771e-06;7.40329565802745e-05;10.121511066466649;0.8218573903694093;0.0154774696650289;0.015546971819915297;-1.5117198976841832e-07;1.9442258470325504e-06;-3.0658379470283515e-06
69.383241;7.958540052695766e-05;3.47645394241512e-06;3.2958458167657043e-06;1.216045789934432e-06;4.1892285315216375e-06;7.393966984016786e-05;10.120632901838654;0.8218975208862092;0.015476910100051079;0.015550192826971414;-9.121602549688133e-08;1.9450939505835478e-06;-3.0071842169637944e-06
69.393241;7.962828743782309e-05;3.483018027238093e-06;3.3144004989753685e-06;1.2218802827942757e-06;4.163505484940878e-06;7.384866304614533e-05;10.119734004973626;0.8219411396894499;0.015476538422021688;0.01555334992633963;-3.127957766958354e-08;1.9466708554145483e-06;-2.9482136808515773e-06
69.403241;7.96707779919376e-05;3.4866507865923644e-06;3.332816949710806e-06;1.2246891329019925e-06;4.137932949934068e-06;7.376008381894965e-05;10.118817930174263;0.8219881616966455;0.01547635483482341;0.015556443836097037;2.8525413334671626e-08;1.949008994907775e-06;-2.888899198784991e-06
69.413241;7.971285785825824e-05;3.487300503499516e-06;3.351144753509569e-06;1.2243079582172588e-06;4.112664247657559e-06;7.367409016501562e-05;10.117888167946962;0.8220384231282614;0.015476357598777217;0.015559475626661266;8.806370935055966e-08;1.9521760237653375e-06;-2.829222966435761e-06
69.423241;7.97544567152801e-05;3.4849229014242816e-06;3.369408978581029e-06;1.2206104784351635e-06;4.087834925610473e-06;7.359085976371945e-05;10.116947634349923;0.8220916382434377;0.015476542669529815;0.015562446096528784;1.4719121860279048e-07;1.956250664248519e-06;-2.7692141551295675e-06
69.433241;7.979547333218384e-05;3.4794862090747178e-06;3.3875948049825944e-06;1.2134932314346715e-06;4.063524628847816e-06;7.351059818658823e-05;10.115998443601026;0.8221474242590577;0.015476902581518818;0.01556535567196378;2.057638745362873e-07;1.9613179357389987e-06;-2.7089623866341274e-06
69.443241;7.983582880764747e-05;3.470966105726486e-06;3.4056572800061743e-06;1.2028827775350305e-06;4.039758769839138e-06;7.343352508306596e-05;10.115041919239632;0.8222053793925835;0.01547742654902426;0.015568204726470787;2.6362157284541396e-07;1.9674417969761415e-06;-2.6486049464266034e-06
69.453241;7.987551312457066e-05;3.459319305616105e-06;3.4235451625666617e-06;1.1887351955721278e-06;4.016534386337459e-06;7.335983882653068e-05;10.114079497173387;0.822265145572135;0.015478101502308007;0.015570994392019253;3.205786336569962e-07;1.9746218481495066e-06;-2.5883018770760278e-06
69.463241;7.991459762596351e-05;3.4444784018699284e-06;3.44120183566432e-06;1.1710326536901233e-06;3.993820101980748e-06;7.328968453100571e-05;10.113113865275231;0.8223264202690583;0.015478913006249985;0.015573727202864424;3.764248729785242e-07;1.9827766869475976e-06;-2.528205811865152e-06
69.473241;7.995321303658769e-05;3.4263806614303414e-06;3.4585617193653223e-06;1.1497957582087484e-06;3.971543947483696e-06;7.322315237663135e-05;10.112149163999966;0.8223889506319062;0.015479847020527498;0.015576407116526464;4.309304993162696e-07;1.9917655383828473e-06;-2.4684487704197383e-06
69.483241;7.999150505042088e-05;3.404984311316468e-06;3.4755740156483966e-06;1.125094443409244e-06;3.949606081198338e-06;7.316029437388696e-05;10.111190001164198;0.8224525468986859;0.015480892015378942;0.015579039712238856;4.838662981763062e-07;2.0014100755908616e-06;-2.409142052645027e-06
69.493241;8.002959416067773e-05;3.3802500903588714e-06;3.492224516852633e-06;1.0970394179906374e-06;3.927894114434427e-06;7.31011173783356e-05;10.110240255539958;0.8225171013085452;0.015482039325115219;0.015581632055408925;5.350287768335211e-07;2.0114998371858673e-06;-2.3503587988687447e-06
69.503241;8.00675555854792e-05;3.3521159158686627e-06;3.5085204519381196e-06;1.0657741928688157e-06;3.906283961412942e-06;7.304556941938042e-05;10.109303138482687;0.822582593446368;0.015483281992352672;0.01558419158339385;5.842495767200671e-07;2.0218099774710748e-06;-2.292130708880665e-06
69.513241;8.010541912731882e-05;3.3205040157467502e-06;3.5244525826558064e-06;1.0314745580271809e-06;3.884638377099844e-06;7.299357287657707e-05;10.108382292391155;0.8226490963784243;0.015484613574775435;0.015586725392346425;6.314032532677688e-07;2.032132883347965e-06;-2.234491287169662e-06
69.523241;8.01431791457437e-05;3.2853637276039406e-06;3.53998765314867e-06;9.943303141810988e-07;3.862799353858932e-06;7.294507827318966e-05;10.107482413389576;0.8227167504925844;0.015486027206810658;0.015589240546366224;6.764321070128713e-07;2.042286816031563e-06;-2.1775106709720528e-06
69.533241;8.018079364520847e-05;3.2467023969875303e-06;3.5551008504733842e-06;9.54524709857664e-07;3.840586261722113e-06;7.290006974612112e-05;10.106609111253253;0.8227856543115941;0.015487515353848947;0.0155917445814675;7.193524010668321e-07;2.0521053666198583e-06;-2.12127979919858e-06
69.543241;8.021816734140614e-05;3.2045695515673253e-06;3.569783149670289e-06;9.122387243119732e-07;3.817816601287657e-06;7.285852688001963e-05;10.105768349246766;0.8228557653068262;0.015489070751405987;0.015594246404609304;7.602200427554008e-07;2.0614411470931492e-06;-2.065884439970044e-06
69.553241;8.025513589834085e-05;3.159034350440504e-06;3.5840184396892006e-06;8.676605993979083e-07;3.794327545347239e-06;7.282040112887691e-05;10.104965487556255;0.8229268961440529;0.015490687539816264;0.015596757332096908;7.991033370806644e-07;2.0701893072056125e-06;-2.0114068228822355e-06
69.563241;8.029147601991138e-05;3.1102007145016173e-06;3.597783507445567e-06;8.209828473623958e-07;3.7699730290635662e-06;7.278563342291204e-05;10.10420427337058;0.822998772559821;0.015492361558128664;0.01559929021368878;8.360818078621242e-07;2.0783055300246525e-06;-1.9579406346491294e-06
69.573241;8.032694826858e-05;3.058221224473639e-06;3.611051683557805e-06;7.723919228919482e-07;3.74460955464137e-06;7.275419044940705e-05;10.10348617552976;0.8230711280490352;0.015494090138568211;0.015601856626003704;8.712459761381462e-07;2.08579438726161e-06;-1.9055974506418575e-06
69.583241;8.03613393136297e-05;3.0032677043368966e-06;3.623777261850116e-06;7.220675941236245e-07;3.7181031181190713e-06;7.272608155834812e-05;10.102810583597229;0.8231437846343365;0.015495872086108307;0.015604464263257482;9.046913604202163e-07;2.0926845081511437e-06;-1.8544969905439253e-06
69.593241;8.039448614886361e-05;2.945491515912334e-06;3.635889167923337e-06;6.701959826434906e-07;3.690349769433077e-06;7.270134581192694e-05;10.102175879719548;0.8232166547700984;0.015497707886719371;0.015607115834283163;9.365057945397974e-07;2.0990157003707636e-06;-1.804752174213585e-06
69.603241;8.042630298264294e-05;2.8850094503583298e-06;3.6473026266425336e-06;6.169706325935942e-07;3.6612782173550517e-06;7.26800276730128e-05;10.101580358686956;0.8232896946145075;0.015499599619476154;0.015609809788667986;9.66754134088263e-07;2.104835082749778e-06;-1.756468319183074e-06
69.613241;8.045679585972603e-05;2.8219036934110352e-06;3.6579446336249237e-06;5.625805972001158e-07;3.6308409068723677e-06;7.266216210629741e-05;10.101022622754831;0.8233628732303558;0.015501550677039398;0.01561254213609957;9.954712758088308e-07;2.1101932955383234e-06;-1.7097416976306161e-06
69.623241;8.048603818521396e-05;2.756228035388969e-06;3.6677724924713273e-06;5.072060250779437e-07;3.5989981289097356e-06;7.264777098881882e-05;10.100501900369789;0.8234361751347883;0.01550356591281461;0.015615308100632906;1.022669857715754e-06;2.115131394134805e-06;-1.6646378618828488e-06
69.633241;8.051413374249705e-05;2.6880307725841687e-06;3.6767502112830983e-06;4.510178785872425e-07;3.5656898715129253e-06;7.263685433219411e-05;10.100018255515845;0.8235096209719122;0.01550565111778388;0.015618102611153333;1.0483613218857982e-06;2.1196543338074927e-06;-1.6211768365660887e-06
69.643241;8.054120249780871e-05;2.6173865533274747e-06;3.6848135417934655e-06;3.94169850818909e-07;3.5308259751624796e-06;7.262937067825271e-05;10.099572538675325;0.8235832680433436;0.015507811054164026;0.015620919843130014;1.0725714704206873e-06;2.123717160670481e-06;-1.5793452341395064e-06
69.653241;8.056738951177153e-05;2.544417578378205e-06;3.6918747906607264e-06;3.367780497849298e-07;3.494299850363424e-06;7.262522242661074e-05;10.099166336417984;0.8236571911163968;0.015510048274157043;0.015623753272120662;1.095343329693968e-06;2.127252796909913e-06;-1.5391137332738917e-06
69.663241;8.059286027479783e-05;2.46929729436079e-06;3.6978466959319913e-06;2.789000394466342e-07;3.456000183195816e-06;7.262426942520337e-05;10.098801814684782;0.8237314860401773;0.015512363814441375;0.015626596533558107;1.1167320977249892e-06;2.1302068365494052e-06;-1.5004471834731484e-06
69.673241;8.061776430555507e-05;2.3922340907973603e-06;3.702644801075694e-06;2.2053674430933046e-07;3.415835318949399e-06;7.262636382174615e-05;10.098481160484214;0.82380629778324;0.015514757367360129;0.015629444077071154;1.1367813143657557e-06;2.1325329938786333e-06;-1.4633148609848742e-06
69.683241;8.064221382246682e-05;2.313431700835964e-06;3.7061692070858476e-06;1.6166781206271646e-07;3.3737680210319e-06;7.26313760478853e-05;10.098205853326892;0.8238818651143323;0.015517225858814963;0.01563229089903564;1.1555006729785178e-06;2.134180860387817e-06;-1.4277013199005814e-06
69.693241;8.066629031588944e-05;2.2330598822387653e-06;3.708292299167067e-06;1.0229921623507757e-07;3.329809877931043e-06;7.263921748779642e-05;10.097976027628606;0.8239585461103002;0.015519763095536087;0.015635131489870967;1.1728846255368483e-06;2.1351013781284125e-06;-1.3936082964716202e-06
69.703241;8.06900378451294e-05;2.1512825447727772e-06;3.708861448318565e-06;4.248342319221533e-08;3.2839782830003375e-06;7.264986047885119e-05;10.097790114142562;0.8240367535584778;0.015522361332365873;0.015637958689290805;1.1889466408570541e-06;2.1352370617381104e-06;-1.3610489584388108e-06
69.713241;8.071345049319716e-05;2.068308749641336e-06;3.7077085794381087e-06;-1.7700075320631786e-08;3.2362746185029443e-06;7.266331694591899e-05;10.097644775337105;0.8241168333893233;0.015525012189157939;0.015640762878546877;1.2037197741094618e-06;2.1344962793309606e-06;-1.3300527837889959e-06
69.723241;8.073646975071879e-05;1.9843949494270543e-06;3.704665475622181e-06;-7.817964399662158e-08;3.186701360637025e-06;7.267958610240299e-05;10.097534917265648;0.8241990114644716;0.015527706626342636;0.015643531995629498;1.2172356198791957e-06;2.1327426662744072e-06;-1.300683617051e-06
69.733241;8.075897813657583e-05;1.8998109342635408e-06;3.699565200092438e-06;-1.3891678754516575e-07;3.1352881239272907e-06;7.269862726690546e-05;10.097454186908333;0.8242834494229754;0.01553043529236016;0.01564625291551842;1.2295272361814554e-06;2.129810411338044e-06;-1.2730510517734812e-06
69.743241;8.07808084886717e-05;1.8148264015379493e-06;3.692214221778415e-06;-1.9991839411514005e-07;3.0820967906640913e-06;7.272037263235269e-05;10.09739602796885;0.824370304271734;0.015533188914459109;0.01564891384270075;1.240655094975643e-06;2.1255390212930956e-06;-1.2473026437629478e-06
69.753241;8.080178238303028e-05;1.7297250654632678e-06;3.6823781618956725e-06;-2.6123622465924134e-07;3.027207331070538e-06;7.274475793114396e-05;10.09735431285181;0.8244597302166873;0.015535958457623504;0.015651506079343666;1.250714417257741e-06;2.1198078918360177e-06;-1.2235980083063149e-06
69.763241;8.082174117221009e-05;1.6448116411119732e-06;3.6698136467454213e-06;-3.229518639474568e-07;2.9707137886361783e-06;7.277173839558977e-05;10.097323314576698;0.8245518940276829;0.01553873500804065;0.015654023600502328;1.259818224606746e-06;2.1125581486653394e-06;-1.2020792100065608e-06
69.773241;8.084055626143747e-05;1.560383264090158e-06;3.6543008252904216e-06;-3.851616745714475e-07;2.9127329404639764e-06;7.280127156397364e-05;10.097297680873575;0.8246469949166954;0.015541509265274455;0.015656460919161088;1.2680793835249549e-06;2.103792308250065e-06;-1.1828565039731297e-06
69.783241;8.085814351547283e-05;1.4766782247343318e-06;3.635645357424538e-06;-4.4797652256928465e-07;2.8533934845012717e-06;7.28332896116914e-05;10.09727270546534;0.8247452360985023;0.015544271277417332;0.015658811269867196;1.2755928642784092e-06;2.0935377194034508e-06;-1.1660104494024334e-06
69.793241;8.08744764564569e-05;1.3938517325256658e-06;3.61368828877894e-06;-5.115268882129519e-07;2.7928108384702484e-06;7.286770179963294e-05;10.097244591693002;0.8248468122844934;0.015547010939260995;0.0156610669448361;1.2824252273298104e-06;2.081814144091624e-06;-1.1515989279184536e-06
69.803241;8.088957965291318e-05;1.3119925094098084e-06;3.5883242596950664e-06;-5.759442851859107e-07;2.731077005852586e-06;7.290442618842714e-05;10.097210285101301;0.8249519257261122;0.015549719493774162;0.015663221908586884;1.288627569074468e-06;2.0686500416679284e-06;-1.1396545727288081e-06
69.813241;8.090350426610258e-05;1.231136223852074e-06;3.5594899584468367e-06;-6.413170830764063e-07;2.668255297269298e-06;7.294340436087905e-05;10.097167069003838;0.8250607571897415;0.015552391438863179;0.015665273909807688;1.2942534657136586e-06;2.054093996764161e-06;-1.1301712411746435e-06
69.823241;8.09162965137483e-05;1.1512629263039356e-06;3.527151090523555e-06;-7.076676867385243e-07;2.6043809972082613e-06;7.298458793104687e-05;10.097112290952179;0.8251734268676492;0.015555025108440885;0.015667223261350758;1.2993543183284716e-06;2.0381833396448894e-06;-1.123103541845498e-06
69.833241;8.092799260524024e-05;1.0723186135728837e-06;3.4913184543641595e-06;-7.749838280661476e-07;2.5394875534572255e-06;7.302792186209364e-05;10.097043133982764;0.8252900352507233;0.015557621704581234;0.01566907008467897;1.3039656577899941e-06;2.0209293939339692e-06;-1.1183878860994542e-06
69.843241;8.093865277105348e-05;9.942564972748417e-07;3.4520611063377397e-06;-8.432703987269898e-07;2.4736331563653023e-06;7.307332968023005e-05;10.096956661665633;0.8254107543419942;0.015560184015240919;0.01567081321305848;1.3081068544240112e-06;2.0023351565464967e-06;-1.1159655639222077e-06
69.853241;8.094838618276854e-05;9.170480771687269e-07;3.4094989514827387e-06;-9.125613839484546e-07;2.4069027773010605e-06;7.312070566777788e-05;10.096850477468042;0.8255358611953343;0.015562715487350734;0.01567245037868296;1.311784350479243e-06;1.9824001718426772e-06;-1.1157936398315294e-06
69.863241;8.095733600617378e-05;8.406735118450353e-07;3.3637885740784e-06;-9.828925577151725e-07;2.339401996463899e-06;7.316992904533723e-05;10.096723214411119;0.8256656481136833;0.015565219965680083;0.015673978787285617;1.314992359550791e-06;1.9611198166443766e-06;-1.1178436237483027e-06
69.873241;8.096566087100917e-05;7.651227151983465e-07;3.315102347632747e-06;-1.0542807655001558e-06;2.2712583816767538e-06;7.322089098812916e-05;10.096574049028655;0.8258002709208706;0.015567701686249564;0.015675396528664946;1.31771666749827e-06;1.93849804947269e-06;-1.1220972968906824e-06
69.883241;8.097353259283232e-05;6.903844355635941e-07;3.2636024932596923e-06;-1.126720468233179e-06;2.2026204518991395e-06;7.32735106613839e-05;10.096402265872442;0.8259396853275301;0.015570164549521124;0.01567670383492757;1.3199458754410877e-06;1.914545766256858e-06;-1.128536443089567e-06
69.893241;8.098111309264156e-05;6.164233809328127e-07;3.209426698030869e-06;-1.2001908293152536e-06;2.1336446450462517e-06;7.332773618248147e-05;10.096207988308729;0.8260836875379385;0.015572610842950564;0.015677903187386304;1.3216948489199328e-06;1.8892648144867576e-06;-1.1371174649372607e-06
69.903241;8.098851618903363e-05;5.431866562316102e-07;3.1526864007431635e-06;-1.274666805614062e-06;2.0644816470682907e-06;7.338353624137806e-05;10.095993080146826;0.8262319423021168;0.015575040740839631;0.01567899930818079;1.3230151204922063e-06;1.8626581591466827e-06;-1.1477540887158063e-06
69.913241;8.099580490858937e-05;4.706284599612559e-07;3.093467871979748e-06;-1.3501145927497828e-06;1.99527503583624e-06;7.344088815560606e-05;10.095761007562748;0.8263839828849718;0.015577453280138404;0.015679998561515005;1.3239787587453659e-06;1.834764197676395e-06;-1.1603193440465921e-06
69.923241;8.100302078063897e-05;3.9871138554912235e-07;3.0318365046775906e-06;-1.4264809304086467e-06;1.9261639787233203e-06;7.349976947043361e-05;10.095516175772076;0.8265392552288453;0.015579847914644692;0.01568090661132339;1.3246753627634642e-06;1.805672269537364e-06;-1.1746460319440182e-06
69.933241;8.101020669838012e-05;3.273957167190821e-07;2.9678578546008862e-06;-1.5036982899179833e-06;1.8572697121126374e-06;7.356016134367583e-05;10.095263671222616;0.8266971923577021;0.015582225367870461;0.015681726570244556;1.3252349945959566e-06;1.7754982350832238e-06;-1.1905383250707066e-06
69.943241;8.101740782868312e-05;2.5664681963725387e-07;2.901634971831188e-06;-1.5816809181569375e-06;1.7886765275692578e-06;7.36220706847825e-05;10.095009285933255;0.8268572289643039;0.015584587427192115;0.015682459485453666;1.3258323231155147e-06;1.744348387410872e-06;-1.2078054704105203e-06
69.953241;8.102465390055308e-05;1.8644935004564698e-07;2.833315308463918e-06;-1.6603043175037622e-06;1.7204398905172722e-06;7.368554976223194e-05;10.094759222568754;0.8270187608518895;0.01558693597015727;0.015683105452488428;1.3266515654376392e-06;1.7123082430809527e-06;-1.226280686086114e-06
69.963241;8.103194337804665e-05;1.1680915338179581e-07;2.763046090302302e-06;-1.7394111317086691e-06;1.6526152972219173e-06;7.375068668108857e-05;10.094519667095517;0.8271811641428964;0.015589271722051214;0.015683663976374117;1.3278485021965461e-06;1.6794470685421685e-06;-1.245808194346621e-06
69.973241;8.103924264767354e-05;4.774960065783104e-08;2.6909383535880463e-06;-1.8188378193436691e-06;1.5852759129540354e-06;7.38175822433065e-05;10.094296738212554;0.8273438849662463;0.01559159381518179;0.01568413467726918;1.3295402942400966e-06;1.6458201186368603e-06;-1.2662240079717878e-06
69.983241;8.104648238539745e-05;-2.069215549198732e-08;2.617087369473237e-06;-1.8984180523230435e-06;1.518512787973152e-06;7.388634063016915e-05;10.094096761075456;0.8275064819625944;0.015593900624084677;0.01568451839469801;1.3318229806331154e-06;1.6114832780168194e-06;-1.2873542666003283e-06
69.993241;8.105355698761194e-05;-8.847603345101935e-08;2.541609233084111e-06;-1.977970456026019e-06;1.4524299139518675e-06;7.395707133321509e-05;10.093926526976176;0.8276685657049753;0.01559619026959389;0.015684816760495664;1.3347970055102706e-06;1.57652212841075e-06;-1.309030996667516e-06
70.003241;8.106035163713103e-05;-1.555694640868268e-07;2.4646428508311493e-06;-2.057300510227429e-06;1.3871370112950516e-06;7.40298835492798e-05;10.0937929802666;0.8278297022779694;0.015598459911946529;0.015685030789549845;1.3385707428238276e-06;1.5410602549275282e-06;-1.3311053955931126e-06
70.013241;8.106677419053956e-05;-2.2194316551111838e-07;2.3863361339903844e-06;-2.136215913758606e-06;1.3227329336229552e-06;7.410486606499643e-05;10.093702445836287;0.8279893902289065;0.015600705252922079;0.015685160900360214;1.3432524948214256e-06;1.5052369101860686e-06;-1.3534447298592975e-06
70.023241;8.107275794112096e-05;-2.875658694865669e-07;2.306838986849458e-06;-2.214544307775406e-06;1.2592809368788778e-06;7.418206929321356e-05;10.093660346373872;0.8281471097920182;0.015602921262686262;0.015685208105044573;1.348958349065266e-06;1.4691888027328407e-06;-1.37591805963912e-06
70.033241;8.107823760318272e-05;-3.524043872276047e-07;2.2262990767959236e-06;-2.292144021289765e-06;1.196793761735065e-06;7.426150604270076e-05;10.09367130062131;0.8283023420270896;0.015605103575772362;0.015685174391032404;1.355812557262623e-06;1.4330492542299642e-06;-1.3983798738694338e-06
70.043241;8.108311921942322e-05;-4.1640927187940243e-07;2.1448661662250828e-06;-2.3688898419011615e-06;1.1352402328646864e-06;7.434316539154611e-05;10.093739145036457;0.8284545634421159;0.01560724914786719;0.015685062071267564;1.3639249603637885e-06;1.3969512401277343e-06;-1.42066992413637e-06
70.053241;8.108727257619697e-05;-4.794948411728169e-07;2.0626909233814668e-06;-2.444636866087191e-06;1.0745652265707728e-06;7.442702632232259e-05;10.093867199418794;0.8286032858016708;0.015609355958163717;0.015684873781334183;1.3733682618196918e-06;1.3610248478509382e-06;-1.4426366878511844e-06
70.063241;8.109055847790545e-05;-5.415440654937445e-07;1.9799034947810076e-06;-2.5191957555879814e-06;1.0147111664591233e-06;7.451305399541693e-05;10.094058402957678;0.828748094661185;0.015611423036738058;0.0156846134288955;1.384164609512515e-06;1.3253795831210173e-06;-1.4641514913473538e-06
70.073241;8.109287107457443e-05;-6.024348648060505e-07;1.8965962936870292e-06;-2.5923365725558737e-06;9.556254213571699e-07;7.460117943267e-05;10.094314940409248;0.8288886607262035;0.015613450166779116;0.01568428587275919;1.3962873929431452e-06;1.2900818236805615e-06;-1.485100966153149e-06
70.083241;8.109416911443646e-05;-6.62057330048752e-07;1.8128280773512054e-06;-2.6638107107273636e-06;8.972565673263449e-07;7.469129622282298e-05;10.094637821478834;0.8290247852101786;0.015615435929879247;0.015683894738642696;1.4096820310784426e-06;1.2551445509017785e-06;-1.5053822363252062e-06
70.093241;8.109447178839823e-05;-7.203102238587866e-07;1.7286336388035006e-06;-2.7333629472975338e-06;8.395731765823371e-07;7.478328399268671e-05;10.095026637261322;0.8291564331667777;0.015617376364705752;0.01568344123681203;1.4242926314142477e-06;1.2205284158710868e-06;-1.5249042116764633e-06
70.103241;8.109382406870432e-05;-7.770833207790932e-07;1.644024474397191e-06;-2.8007258034710713e-06;7.825916143362004e-07;7.487702210418158e-05;10.095479456881067;0.8292836802976058;0.015619266382840861;0.015682925144131128;1.4400786285319187e-06;1.1861615544978405e-06;-1.5435795435809618e-06
70.113241;8.109227469061832e-05;-8.322437598738732e-07;1.5589789002385502e-06;-2.8656264994948305e-06;7.263656295735325e-07;7.497237134784065e-05;10.095992434270402;0.8294066450276871;0.0156211015519656;0.015682345360482183;1.4570114188059481e-06;1.151978828785359e-06;-1.5613005170195545e-06
70.123241;8.108987575390093e-05;-8.856435780738444e-07;1.4734291339769103e-06;-2.9278054079717174e-06;6.709548999210192e-07;7.5069146859839e-05;10.096559466339112;0.8295254820731308;0.015622878297833718;0.015681698984393266;1.4750632000845351e-06;1.1179522489122483e-06;-1.577922000714873e-06
70.133241;8.108667085036865e-05;-9.371372218911036e-07;1.3872617978464259e-06;-2.9870220335499854e-06;6.164130998017153e-07;7.516711842893732e-05;10.097173156874938;0.8296404094301966;0.015624593849429588;0.015680980719576104;1.4942033836758513e-06;1.0840894744772993e-06;-1.5932692548300524e-06
70.143241;8.108267034872833e-05;-9.866000258614677e-07;1.3003376045434766e-06;-3.0430542462468953e-06;5.628008615559624e-07;7.526604268734791e-05;10.097826213865794;0.8297517231594383;0.01562624679719497;0.015680183429238454;1.5143915194914245e-06;1.0504103880642832e-06;-1.607150877853787e-06
70.153241;8.107784487193658e-05;-1.0339436706749599e-06;1.2125167396777927e-06;-3.095702342211617e-06;5.102038072608636e-07;7.536568558539197e-05;10.098511638980971;0.8298597727350439;0.015627838050297032;0.015679299019563504;1.5355592406732202e-06;1.016933486644734e-06;-1.619374211569769e-06
70.163241;8.10721502843462e-05;-1.0791133897401435e-06;1.1236760310723787e-06;-3.144798200493507e-06;4.587217275861937e-07;7.546580327217493e-05;10.099222285685851;0.8299649197619317;0.01562937088332976;0.015678319116886972;1.5575957153619585e-06;9.836853577644173e-07;-1.6297538722973768e-06
70.173241;8.106555920564176e-05;-1.1220647337307096e-06;1.03371926358727e-06;-3.1902062984600864e-06;4.084359692438579e-07;7.55661134984248e-05;10.099950811204812;0.830067523029557;0.015630848840871188;0.01567723573100946;1.5803448862467012e-06;9.507020084338812e-07;-1.6380799320609517e-06
70.183241;8.105805163332386e-05;-1.1627287121678733e-06;9.425790588382189e-07;-3.2318104690713145e-06;3.594006405810789e-07;7.5666307563931e-05;10.100690045265551;0.8301679295201674;0.015632273805644966;0.015676041831078364;1.6036044851995892e-06;9.179990006778816e-07;-1.6440817082603474e-06
70.193241;8.104956717154152e-05;-1.2009963019183633e-06;8.50198809087891e-07;-3.2695040796753363e-06;3.116622086036262e-07;7.576610116147905e-05;10.101433408744342;0.8302664812431326;0.01563364656094837;0.015674731613825793;1.6271253593926259e-06;8.855497896634632e-07;-1.6474634575201172e-06
70.203241;8.10399837339337e-05;-1.2367534697825746e-06;7.565096357634371e-07;-3.3031966370192327e-06;2.652705122789526e-07;7.586527527867436e-05;10.102174907060752;0.8303635554598832;0.015634968119518335;0.015673301159665056;1.6506281288719083e-06;8.53307465064596e-07;-1.6479912794071225e-06
70.213241;8.102914447905444e-05;-1.2699272514053578e-06;6.614272829829829e-07;-3.332830507343935e-06;2.2026372548950865e-07;7.596367432793222e-05;10.102908934180652;0.8304595747666861;0.015636239906241012;0.015671749541977708;1.6738379545854099e-06;8.212396419074875e-07;-1.6455253606862818e-06
70.223241;8.101689630724655e-05;-1.3004942180594925e-06;5.64871319701007e-07;-3.3583862433931635e-06;1.766487198787848e-07;7.606118931154375e-05;10.103630526968793;0.8305549654136443;0.01563746359278979;0.015670078959119062;1.6965121962904971e-06;7.893446818670863e-07;-1.6399766839580233e-06
70.233241;8.100312137753001e-05;-1.328470472571098e-06;4.668023726040585e-07;-3.3798701337290146e-06;1.343929203538904e-07;7.615775117792311e-05;10.10433529052304;0.8306500997016673;0.015638641470687664;0.015668293642501108;1.718444103213166e-06;7.5766170187374e-07;-1.631277337312378e-06
70.243241;8.098775388450594e-05;-1.353903576869081e-06;3.672466220020318e-07;-3.3973036426140908e-06;9.342559969117607e-08;7.625331300660348e-05;10.105018567287445;0.8307452733416378;0.01563977696046147;0.015666398687641803;1.739447390590914e-06;7.2628173878005e-07;-1.6193988965038958e-06
70.253241;8.097078160157206e-05;-1.3768647236512372e-06;2.662777041159691e-07;-3.4107210080272946e-06;5.365576391168679e-08;7.634782971119644e-05;10.105675471927341;0.8308407355681284;0.01564087477079555;0.01566439952489241;1.7593381926800515e-06;6.95347936643254e-07;-1.6043771233656755e-06
70.263241;8.095224211027923e-05;-1.3974468784005699e-06;1.6400211375751827e-07;-3.4201725031961514e-06;1.500134603781189e-08;7.644126130532552e-05;10.106302051304548;0.83093668170879;0.015641940213599114;0.015662302135057777;1.7779306732858462e-06;6.650405327166798e-07;-1.586317252205175e-06
70.273241;8.093219297575827e-05;-1.4157692961847246e-06;6.057601743149708e-08;-3.4257284299611937e-06;-2.259745068031933e-08;7.65335828772501e-05;10.106895967965798;0.8310332135451296;0.01564297859818826;0.015660113348411324;1.795048721408233e-06;6.355461738526217e-07;-1.5653713709644683e-06
70.283241;8.091066137659186e-05;-1.4319843946634165e-06;-4.380714212610091e-08;-3.4274665880878256e-06;-5.9187026005044234e-08;7.662478524980316e-05;10.107456317231392;0.8311303833702317;0.015643996511641663;0.015657839926820218;1.8105399933860344e-06;6.070275172905841e-07;-1.5417017423725983e-06
70.293241;8.088763067136687e-05;-1.4462810012578701e-06;-1.489641896950217e-07;-3.4254475144037353e-06;-9.480847057330799e-08;7.671486805511753e-05;10.107983266634507;0.8312282712613913;0.0156450031354676;0.015655486510716705;1.8242733978689027e-06;5.796179340433636e-07;-1.5154652262278523e-06
70.303241;8.086307077102535e-05;-1.45887263787876e-06;-2.547444794317772e-07;-3.4197095975200702e-06;-1.294883191229681e-07;7.680383218331364e-05;10.108477723900505;0.8313269928493562;0.01564600888229414;0.015653055152538516;1.8361258044234382e-06;5.534322840925351e-07;-1.4868240076463362e-06
70.313241;8.083696188355349e-05;-1.4699669210059126e-06;-3.610198725964291e-07;-3.4102985104897812e-06;-1.6322130879046415e-07;7.689168381798495e-05;10.10894076407799;0.8314266550832049;0.015647022726725718;0.01565054792556882;1.8459878474056014e-06;5.285701551356537e-07;-1.4559726074464083e-06
70.323241;8.080929390537469e-05;-1.4797385189718426e-06;-4.6765780850756473e-07;-3.397293678493927e-06;-1.9597389028481134e-07;7.697844307078043e-05;10.109373206495999;0.8315273378373124;0.015648050551991744;0.0156479693423934;1.8537885592050045e-06;5.051051339951255e-07;-1.4231697728668351e-06
70.333241;8.078006558378525e-05;-1.4883229575916963e-06;-5.744900249183272e-07;-3.3807976805899897e-06;-2.2771726448185238e-07;7.706414293501804e-05;10.10977596156478;0.8316291721038561;0.01564909525409225;0.015645325387360937;1.8595126337198494e-06;4.830732876777688e-07;-1.3887410724192968e-06
70.343241;8.074928799190339e-05;-1.4958139218728147e-06;-6.81312593903327e-07;-3.360920303318645e-06;-2.58457538535615e-07;7.714882099787721e-05;10.110150085958049;0.8317324572623641;0.01565015796595779;0.015642621456884602;1.8632047300333763e-06;4.624764352188198e-07;-1.3530440613684511e-06
70.353241;8.071697513502094e-05;-1.5022634368536308e-06;-7.87916061632597e-07;-3.337788695251037e-06;-2.882337427097124e-07;7.723250147874196e-05;10.110495326147245;0.831837686795623;0.015651239324578382;0.01563986241066844;1.8649576313839923e-06;4.432831279530275e-07;-1.3164390466508317e-06
70.363241;8.068312767645087e-05;-1.507701108034535e-06;-8.941081646890923e-07;-3.3115629619096714e-06;-3.170866069665462e-07;7.731516645823099e-05;10.1108091908338;0.8319454783703274;0.015652340768131188;0.015637053408495114;1.8648825565888412e-06;4.254104740949167e-07;-1.2792980397328452e-06
70.373241;8.064772775452711e-05;-1.5121621563768941e-06;-9.997255588224898e-07;-3.282428400841438e-06;-3.4503084988170055e-07;7.739674388079728e-05;10.111088490738005;0.8320564975765465;0.015653465199580805;0.01563419918765186;1.8630862009333726e-06;4.0870561786033983e-07;-1.242023943369763e-06
70.383241;8.061073956006308e-05;-1.515703944193889e-06;-1.1046362304306632e-06;-3.2505665943909193e-06;-3.7206006559876074e-07;7.747713241457962e-05;10.111330680759776;0.8321714043140246;0.015654616269792726;0.015631302788558687;1.8596694614685105e-06;3.9294904017140675e-07;-1.205037688015552e-06
70.393241;8.057210059521388e-05;-1.5184070534508407e-06;-1.2087277579675687e-06;-3.2161335541674203e-06;-3.981742237979641e-07;7.755623994621105e-05;10.11153323156409;0.832290803614002;0.0156557977832723;0.01562836604333151;1.854735957362799e-06;3.77879578041144e-07;-1.1687464530735286e-06
70.403241;8.053171676765271e-05;-1.5203722132032955e-06;-1.3119052811210042e-06;-3.1792607211133156e-06;-4.233990942611159e-07;7.763400245872097e-05;10.111693429320061;0.8324152068264558;0.015657014217012346;0.015625390818417278;1.8483946433095862e-06;3.6322198561323385e-07;-1.1335142800738468e-06
70.413241;8.048948180003742e-05;-1.5217123379149255e-06;-1.414100713653973e-06;-3.140061599179751e-06;-4.4776847402255613e-07;7.771038027212123e-05;10.111809137221329;0.83254498850856;0.015658271332942935;0.015622378678314106;1.8407565793790057e-06;3.487097397479455e-07;-1.0996383408796003e-06
70.423241;8.044530397387256e-05;-1.5225351776909735e-06;-1.5152672288792033e-06;-3.098623112948058e-06;-4.71275442999811e-07;7.778534890348082e-05;10.111878833466058;0.8326803296603603;0.015659576089347583;0.015619329937092318;1.8319376017433617e-06;3.3410789010487167e-07;-1.06735613515917e-06
70.433241;8.039911908235067e-05;-1.522932762423755e-06;-1.6153692045339523e-06;-3.055003228285e-06;-4.938387497324019e-07;7.785889313203384e-05;10.111901413392745;0.8328212131759267;0.01566093589572889;0.015616243812140383;1.8220549349600332e-06;3.192214157706861e-07;-1.036882574143526e-06
70.443241;8.03508961202844e-05;-1.5229800107540573e-06;-1.7143822709578281e-06;-3.009254291897951e-06;-5.153093228667751e-07;7.79310125099657e-05;10.111876259899036;0.8329675129084033;0.015662357450216324;0.015613119361500309;1.811210632625297e-06;3.038810125950986e-07;-1.008425600705773e-06
70.453241;8.030063940992208e-05;-1.5227266788395503e-06;-1.8122824767547144e-06;-2.961436531155703e-06;-5.355020182228197e-07;7.800173575838178e-05;10.111802590884853;0.8331191151904325;0.015663845721101723;0.015609955626366419;1.7994862500099518e-06;2.879228495796293e-07;-9.821653202701648e-07
70.463241;8.024838017848847e-05;-1.5221915235785327e-06;-1.909019337361101e-06;-2.911610890446098e-06;-5.542354191910154e-07;7.807111146409448e-05;10.111678702317787;0.833275966039744;0.015665403896231122;0.01560675046344795;1.7869544651718417e-06;2.7117982440980255e-07;-9.582441165724686e-07
70.473241;8.019416624034661e-05;-1.5213766166875109e-06;-2.0044994618632283e-06;-2.8598372283396404e-06;-5.713644430939905e-07;7.813917891610387e-05;10.11150220031605;0.8334380056102704;0.015667033875580934;0.015603500527820339;1.773688305620911e-06;2.5349667044950014e-07;-9.367917321316571e-07
70.483241;8.013806325964195e-05;-1.5202848490912655e-06;-2.098594846799173e-06;-2.8061761450371645e-06;-5.867804601630756e-07;7.820596795610512e-05;10.111270380590328;0.8336050981365143;0.015668736238015964;0.015600203648566572;1.7597516927605784e-06;2.347431338583932e-07;-9.179515970707448e-07
70.493241;8.008015014752238e-05;-1.5189218126338696e-06;-2.1911675635293855e-06;-2.7507003779875157e-06;-6.003826263653442e-07;7.827152502234203e-05;10.110980087082568;0.8337770534655318;0.015670509902396577;0.01559686042421538;1.7451901051284011e-06;2.1479549751540072e-07;-9.01880919938768e-07
70.503241;8.002049379141667e-05;-1.5172985886907111e-06;-2.282093367090238e-06;-2.6935231108573772e-06;-6.120503031058719e-07;7.833593378634718e-05;10.110627807878448;0.8339536800821572;0.0156723515596485;0.015593472888409551;1.7300483301999308e-06;1.9352903971077033e-07;-8.88738524638641e-07
70.513241;7.995913219415268e-05;-1.5154389479320599e-06;-2.371272288791472e-06;-2.6348033646770056e-06;-6.216298461207059e-07;7.839933805635264e-05;10.110210342010374;0.8341347811293617;0.015674254826876666;0.015590043273881554;1.7143881985737973e-06;1.708478688033652e-07;-8.786702999841916e-07
70.523241;7.989608571946665e-05;-1.513375885845425e-06;-2.458628818237084e-06;-2.574710942897053e-06;-6.289527821836535e-07;7.846195442554135e-05;10.109725191505014;0.8343200951801886;0.015676210238437162;0.015586575106822933;1.6982910883979837e-06;1.4670522760565618e-07;-8.717901588680111e-07
70.533241;7.983138109828066e-05;-1.5111338079718847e-06;-2.544104851685598e-06;-2.5134038049964633e-06;-6.338775783060475e-07;7.852404108979707e-05;10.109170385721354;0.8345092628818981;0.01567820653998263;0.015583073569857038;1.6818668511864579e-06;1.210891849637621e-07;-8.681819124653942e-07
70.543241;7.976508020245325e-05;-1.508701418265578e-06;-2.627649507216374e-06;-2.451045733417629e-06;-6.362969405375819e-07;7.858585026872822e-05;10.108544521001097;0.8347018670779155;0.01568023268244238;0.015579543595592268;1.665265020267961e-06;9.400276228949861e-08;-8.679241527807519e-07
70.553241;7.969729859476471e-05;-1.5060264577060587e-06;-2.709216283178018e-06;-2.3878177291338758e-06;-6.361149603209057e-07;7.864760611710596e-05;10.107847167713185;0.8348974872885492;0.01568227961271131;0.015575988583030043;1.648681583199362e-06;6.546694343425405e-08;-8.71095797131498e-07
70.563241;7.96281877953416e-05;-1.5030449751188909e-06;-2.7887541474036935e-06;-2.3238947873095598e-06;-6.332534723138858e-07;7.870949568976794e-05;10.107078842844418;0.8350957113257348;0.01568434100023315;0.01557241106300287;1.6323593527040514e-06;3.553725021470121e-08;-8.777540124756251e-07
70.573241;7.95578997749129e-05;-1.4997042653808818e-06;-2.866185456866801e-06;-2.259418135562083e-06;-6.276681539849065e-07;7.877165663272005e-05;10.106240398896583;0.8352960957453439;0.01568641327551308;0.015568813875061689;1.616562165209443e-06;4.31404919262769e-09;-8.879206999069431e-07
70.583241;7.948656939622194e-05;-1.495952970808957e-06;-2.9414168630387003e-06;-2.1945001767197846e-06;-6.193365914277356e-07;7.88341749592041e-05;10.105332730178024;0.8354980747472833;0.015688495116516498;0.015565200803810797;1.6015263949250863e-06;-2.805081020135219e-08;-9.015971699823829e-07
70.593241;7.941430936132524e-05;-1.491719866629131e-06;-3.014385074934844e-06;-2.129262946594297e-06;-6.082522458526517e-07;7.889710348965879e-05;10.104357356168437;0.8357008950966373;0.015690585692909494;0.01556157658934829;1.587424543723109e-06;-6.136076864725608e-08;-9.187837529099344e-07
70.603241;7.934121065401565e-05;-1.4869184632512893e-06;-3.0850757490539305e-06;-2.0638588838614654e-06;-5.94431539042503e-07;7.896048316231813e-05;10.103317434876095;0.835903674347637;0.01569268324059004;0.015557946172312249;1.5743497689508862e-06;-9.541188062392403e-08;-9.394749197822623e-07
70.613241;7.92673562578632e-05;-1.4814693301474583e-06;-3.1535099247253765e-06;-1.998453137465753e-06;-5.778941438832556e-07;7.902433672044365e-05;10.102218000434428;0.8361055027989347;0.015694785943907663;0.015554313413597604;1.5623142624439688e-06;-1.3003624563523138e-07;-9.636329078019734e-07
70.623241;7.919282167603535e-05;-1.4753016778332394e-06;-3.21972409741478e-06;-1.9332178705827906e-06;-5.586421153106441e-07;7.908864838131226e-05;10.101064958244978;0.8363054639888493;0.015696893659519026;0.01555068047613956;1.5512775051183558e-06;-1.6511779551704845e-07;-9.91169531775748e-07
70.633241;7.911764119439948e-05;-1.4683450676724735e-06;-3.2837377835819103e-06;-1.8683434146775583e-06;-5.366783600072266e-07;7.9153365746183e-05;10.099864089506216;0.8365026082583362;0.01569900775124166;0.015547048642980121;1.5411918428603936e-06;-2.0057587207798936e-07;-1.0219536380014026e-06
70.643241;7.90417840056894e-05;-1.4605359006698906e-06;-3.3455231957743244e-06;-1.8040239022405172e-06;-5.120311072648853e-07;7.921840496980183e-05;10.09862094327172;0.8366959604913095;0.01570112883412654;0.01554342004304617;1.532017905414155e-06;-2.363369631248314e-07;-1.0558312101070532e-06
70.653241;7.89651829660789e-05;-1.4518321047018424e-06;-3.405014708016183e-06;-1.7404311393907912e-06;-4.847581075521764e-07;7.928363792720303e-05;10.09734098259826;0.8368845658498599;0.01570325517511551;0.015539799015487705;1.523713288652466e-06;-2.7231915360907385e-07;-1.0926400553211088e-06
70.663241;7.888778757130008e-05;-1.4422253918184822e-06;-3.462146299564913e-06;-1.6777045776853346e-06;-4.549435217773322e-07;7.934889064964442e-05;10.096029412479915;0.8370675100424968;0.015705383463744955;0.015536191860401935;1.5162300426940502e-06;-3.084304789891763e-07;-1.1322153539534828e-06
70.673241;7.880958984984964e-05;-1.4317378614160198e-06;-3.516876497748347e-06;-1.6159457633240737e-06;-4.226926340386428e-07;7.941396205394456e-05;10.094691256330519;0.8372439081803315;0.01570751007699538;0.01553260528680241;1.5095136125239044e-06;-3.445769821630715e-07;-1.1743950093425013e-06
70.683241;7.873062438130119e-05;-1.420404579242332e-06;-3.56919008314547e-06;-1.5552172037467442e-06;-3.8812231454143906e-07;7.947863794550507e-05;10.093331808248141;0.8374129439675727;0.015709631467940365;0.015529045590335348;1.503489621896262e-06;-3.8068177708407287e-07;-1.2190224104695333e-06
70.693241;7.865096715302587e-05;-1.408258821319571e-06;-3.6190816030088397e-06;-1.4955604117522309e-06;-3.513469402964368e-07;7.954268689246294e-05;10.091956405340742;0.8375739404814959;0.01571174437186917;0.015525519030099489;1.4980583496526866e-06;-4.166983404240596e-07;-1.2659336102527758e-06
