time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.333241;8.234270205961227e-05;7.540627782270749e-08;-1.257240475825706e-06;9.140959454236926e-08;3.6415491119754484e-06;8.027271188554946e-05;9.947834225416683;0.8258578914131112;0.015556748126507083;0.01544400744903118;9.53410829883812e-07;-9.367692310404486e-07;-2.740704798968437e-06
72.343241;8.236229882123881e-05;9.56105021227791e-08;-1.2510041176450749e-06;1.3691234312572097e-07;3.6001433951216437e-06;8.02507584720604e-05;9.948135605654155;0.8260646514193534;0.015555616382613298;0.015442094447357535;9.83685924172699e-07;-9.178222296201337e-07;-2.742822128293149e-06
72.353241;8.237860436050556e-05;1.1678717106187931e-07;-1.2445043279751317e-06;1.8059732908697465e-07;3.5576464290705445e-06;8.022912021018558e-05;9.94846813974657;0.8262725045859045;0.015554475247471045;0.015440176958321476;1.0117525575201597e-06;-8.954327549067216e-07;-2.744368085323601e-06
72.363241;8.23917276780105e-05;1.3885649871645712e-07;-1.237706084792469e-06;2.225180112190518e-07;3.5140929670789693e-06;8.020805473697907e-05;9.948833241501239;0.8264808539516632;0.015553318857405725;0.015438261074973873;1.0376178949786747e-06;-8.696224336134479e-07;-2.745307201033299e-06
72.373241;8.240177763904295e-05;1.616862132623193e-07;-1.2306010376709951e-06;2.627053176177496e-07;3.469567545833526e-06;8.018779962651375e-05;9.949232483254422;0.8266891111206431;0.015552142427209084;0.015436353375672842;1.0613211680732641e-06;-8.404293612821478e-07;-2.7456159590599077e-06
72.383241;8.240887900725651e-05;1.8511898156437894e-07;-1.2231977794874172e-06;3.0119083757848854e-07;3.42421879453993e-06;8.016857405675548e-05;9.9496673208857;0.826896681412094;0.015550942178166882;0.01543445990246658;1.082908233767139e-06;-8.079098779371499e-07;-2.7452855518873513e-06
72.393241;8.241317982966964e-05;2.090029491104084e-07;-1.2155114533556204e-06;3.3804214376449326e-07;3.3782522624299164e-06;8.015059527039841e-05;9.950138475787664;0.8271029647716314;0.015549715472742785;0.01543258534342432;1.1024080468382217e-06;-7.721440175848894e-07;-2.744317642196188e-06
72.403241;8.241481698309988e-05;2.3321463272487256e-07;-1.2075831810510962e-06;3.733522190499473e-07;3.3318983400302096e-06;8.01340732317432e-05;9.950645740373291;0.8273073972150705;0.01554846055967067;0.015430731997996569;1.1198327228270169e-06;-7.332289461945733e-07;-2.7427180550519807e-06
72.413241;8.241388800936919e-05;2.576632725080326e-07;-1.1995024155995387e-06;4.0719408141585254e-07;3.2853798325042836e-06;8.011917876883171e-05;9.951188332673151;0.8275094819936853;0.015547176080614797;0.015428898844944835;1.1352063691585077e-06;-6.912612059005044e-07;-2.74048283367171e-06
72.423241;8.241045582114875e-05;2.822805199519786e-07;-1.1913984322062944e-06;4.3958575104900395e-07;3.2388946342868158e-06;8.010602556018581e-05;9.951765164195399;0.8277087806898668;0.015545861004717203;0.015427081975300074;1.1485888784219056e-06;-6.463241142383054e-07;-2.7375830216084424e-06
72.433241;8.2404554158199e-05;3.0700700338083705e-07;-1.1834084843148481e-06;4.704747819317819e-07;3.1926087984697756e-06;8.009469224214751e-05;9.952374878182734;0.8279049010608751;0.015544515389457642;0.015425275714062167;1.160068595953415e-06;-5.98489664237731e-07;-2.733958322184795e-06
72.443241;8.239619327171442e-05;3.3179090019766945e-07;-1.1756514905244398e-06;4.997396689620658e-07;3.1466613650542243e-06;8.008525553926927e-05;9.953015813444615;0.8280974875523524;0.015543141219925484;0.015423474320824379;1.1697331182254445e-06;-5.478263119368282e-07;-2.7295087864140506e-06
72.453241;8.238537381418676e-05;3.565948680287307e-07;-1.1682325367781962e-06;5.272152259815866e-07;3.101172870806605e-06;8.00777816808356e-05;9.953685621940673;0.828286230477426;0.01554174232889851;0.01542167425933684;1.1776363406870545e-06;-4.943947282777145e-07;-2.724093878301832e-06
72.463241;8.23720993565152e-05;3.8139345550175234e-07;-1.161269395126238e-06;5.527262763507176e-07;3.0562448921303646e-06;8.007228397851689e-05;9.954380801013343;0.8284709199721997;0.015540323895307271;0.015419874951229113;1.1837858450151752e-06;-4.382294444812511e-07;-2.7175662803052738e-06
72.473241;8.23563881859662e-05;4.061640126890524e-07;-1.154894556464492e-06;5.760999987844319e-07;3.0119686683464013e-06;8.006871999925315e-05;9.955096837420934;0.8286514825879111;0.015538891514066334;0.01541807712745682;1.1881608066031597e-06;-3.793399748329021e-07;-2.70981824669661e-06
72.483241;8.23382767971253e-05;4.308762519255536e-07;-1.1492338413642004e-06;5.971655485311029e-07;2.9684535770101437e-06;8.006703519196834e-05;9.95582864753717;0.8288279376267981;0.015537449151876612;0.015416281137702941;1.1907331691162036e-06;-3.177464316783191e-07;-2.700783414461655e-06
72.493241;8.231781044066734e-05;4.5548032242790215e-07;-1.1444154137735762e-06;6.157637264363956e-07;2.9258432647372086e-06;8.0067189976589e-05;9.95657068496782;0.8290003168481297;0.015535998385566598;0.01541448674783442;1.1914741904744821e-06;-2.535150279645423e-07;-2.6903935813809162e-06
72.503241;8.229503579699048e-05;4.799068775721397e-07;-1.14060073552043e-06;6.317521503853406e-07;2.8843011356449225e-06;8.006916459115109e-05;9.957316811059766;0.8291686385274109;0.01553454073911294;0.015412693337375272;1.1903428523980471e-06;-1.8677351545864284e-07;-2.6785519692738837e-06
72.513241;8.227000577189743e-05;5.040771365922377e-07;-1.13798464305516e-06;6.449941077017694e-07;2.843991061796612e-06;8.007296015836837e-05;9.958060412899707;0.8293329545182896;0.015533079919692714;0.01541089991603475;1.1872660611067233e-06;-1.1770922378874578e-07;-2.6651458117443865e-06
72.523241;8.224279221064286e-05;5.279063034969279e-07;-1.1367604213416077e-06;6.553523777562706e-07;2.805076445912986e-06;8.007858419902836e-05;9.958795299269694;0.8294933875334487;0.015531621086668152;0.015409105023086954;1.182148269392846e-06;-4.654581607548376e-08;-2.6500696132933017e-06
72.533241;8.221349604321634e-05;5.512964403934443e-07;-1.1370854576586896e-06;6.62690642199675e-07;2.767733624133154e-06;8.008603601365047e-05;9.95951693992905;0.8296500951884679;0.015530169203016178;0.015407306049107039;1.1749009933508695e-06;2.649259591279517e-08;-2.6332339141601414e-06
72.543241;8.218224973668566e-05;5.741214040171493e-07;-1.1390748786645892e-06;6.668678760524401e-07;2.732149689147691e-06;8.009531322281478e-05;9.960222641550093;0.829803195896122;0.015528729573355094;0.015405498365743269;1.1654485056690217e-06;1.0120483497672694e-07;-2.6145479297366966e-06
72.553241;8.21492126107017e-05;5.962229197447731e-07;-1.1428094342859185e-06;6.677462619232806e-07;2.698482444742142e-06;8.010641515678591e-05;9.960910468719636;0.8299527292037755;0.015527309270312954;0.015403675650779552;1.153710558471677e-06;1.774114066202685e-07;-2.593901755390785e-06
72.563241;8.21145660890455e-05;6.174252555976683e-07;-1.1483300882477887e-06;6.652268746895144e-07;2.666827921972007e-06;8.011933329410661e-05;9.961578487235967;0.8300986536711712;0.015525916297800483;0.015401831493125458;1.1395869027490742e-06;2.5494531458535444e-07;-2.5711793045882525e-06
72.573241;8.20785141228292e-05;6.375403016285838e-07;-1.1556414137886982e-06;6.592795722808689e-07;2.6372346724211053e-06;8.013405439205339e-05;9.962225170684535;0.8302408504077513;0.01552455771162284;0.015399961318593856;1.1229717777259247e-06;3.336548035207908e-07;-2.5462848293238046e-06
72.583241;8.204126622721806e-05;6.563610363411574e-07;-1.1647507889513123e-06;6.499408852037328e-07;2.609733412502802e-06;8.015056666123426e-05;9.962849947342448;0.8303791556324496;0.015523239951782666;0.015398063819750231;1.1037903483984518e-06;4.1341639234031284e-07;-2.5191509772556823e-06
72.593241;8.200299163967099e-05;6.736666221878295e-07;-1.1756957253508701e-06;6.372894229521961e-07;2.5843603968134948e-06;8.016884738438438e-05;9.963453234527282;0.8305134355867783;0.015521970398634356;0.015396140434225125;1.0820112825623016e-06;4.941430339002351e-07;-2.489725825172528e-06
72.603241;8.196378203269212e-05;6.892387134230443e-07;-1.1885156290661062e-06;6.214226559467552e-07;2.5611672492633856e-06;8.018885532466685e-05;9.964036196598014;0.8306436691404235;0.015520756958495308;0.015394193052661294;1.0576378259512112e-06;5.757811432250869e-07;-2.457957556896704e-06
72.613241;8.192365153202153e-05;7.02877504134685e-07;-1.203218563231283e-06;6.024560305889827e-07;2.5402020078599396e-06;8.021054730680284e-05;9.964600396016474;0.8307699854402284;0.015519606216076154;0.015392222358771291;1.0307032184716027e-06;6.583059957042627e-07;-2.423783196013399e-06
72.623241;8.188256172640382e-05;7.144083790092779e-07;-1.2197959162855227e-06;5.805325105639812e-07;2.5214772464569092e-06;8.023389526955036e-05;9.965147914487018;0.8308926114260223;0.015518522785605015;0.015390227515136105;1.001269092907644e-06;7.417202974498423e-07;-2.3871319684931895e-06
72.633241;8.184045309842327e-05;7.236801011916813e-07;-1.2382528293102647e-06;5.55806654332198e-07;2.504958905160341e-06;8.025887821238335e-05;9.965681909785719;0.8310117558500565;0.015517510122464044;0.015388206280276694;9.69424290727954e-07;8.260367841446329e-07;-2.347947776603165e-06
72.643241;8.17972695282613e-05;7.305670261043151e-07;-1.2586139449347522e-06;5.284204621854804e-07;2.490581067188856e-06;8.028546012088725e-05;9.966206227237073;0.8311275585239635;0.01551657169971797;0.015386155072197576;9.352757202890695e-07;9.112382467841394e-07;-2.306206539637332e-06
72.653241;8.175296835701343e-05;7.349775269878609e-07;-1.2809105569703688e-06;4.985211408448228e-07;2.4782726277118227e-06;8.031357344664672e-05;9.96672405353509;0.8312401757733525;0.015515711937574166;0.01538406895803262;8.989368412705756e-07;9.972651966859856e-07;-2.2619310603004857e-06
72.663241;8.170751901953894e-05;7.368579104073479e-07;-1.3051582613559327e-06;4.6628804743794625e-07;2.4679796781929826e-06;8.034310020957588e-05;9.967237574682544;0.8313498517620804;0.015514936567528101;0.015381942174238602;8.605390211972877e-07;1.0840565491606599e-06;-2.2152086632091483e-06
72.673241;8.166089128151997e-05;7.361845042871595e-07;-1.3313330423801497e-06;4.319147732061842e-07;2.4596589869879267e-06;8.037386048689955e-05;9.967748528212608;0.8314568471764946;0.015514252618832186;0.015379769162623154;8.202460274385207e-07;1.171577974382387e-06;-2.166180956213378e-06
72.683241;8.161304345010409e-05;7.329496951029909e-07;-1.3593588242093664e-06;3.955854221552633e-07;2.453252573743553e-06;8.040564115627045e-05;9.968257896725971;0.8315613448863325;0.015513668685608894;0.01537754542147641;7.782379183256368e-07;1.2597943047317614e-06;-2.1150141835911904e-06
72.693241;8.156393173179368e-05;7.27151638673584e-07;-1.3891117499329101e-06;3.574774275684565e-07;2.44867167145507e-06;8.043823644796202e-05;9.968765342848538;0.8316634803250126;0.015513194995752643;0.015375268180858985;7.346835562523666e-07;1.3486365675757864e-06;-2.0618855280689533e-06
72.703241;8.151353253588394e-05;7.187846422253641e-07;-1.4204343426427585e-06;3.177629954951645e-07;2.4457895188866654e-06;8.047145766212175e-05;9.969269658693833;0.8317634456466364;0.015512841787665753;0.015372936204324384;6.897240577232712e-07;1.4380078273199086e-06;-2.00697053315868e-06
72.713241;8.146184970383713e-05;7.07824849927647e-07;-1.4531463152695548e-06;2.766093259690471e-07;2.4444512410680884e-06;8.050513607218784e-05;9.96976961418285;0.8318615156076209;0.015512617107092829;0.015370548258559748;6.434671168492934e-07;1.5277977473452498e-06;-1.9504173207418223e-06
72.723241;8.140890314474369e-05;6.942335810957687e-07;-1.4870583245234328e-06;2.34188309854174e-07;2.4445001993552694e-06;8.053913332765965e-05;9.970264241032078;0.8319579746214855;0.015512526800172767;0.015368101797589106;5.959933515050757e-07;1.6178766855498796e-06;-1.8923381902010013e-06
72.733241;8.135471783553413e-05;6.779856470440564e-07;-1.5219926454878237e-06;1.9067487771388012e-07;2.4457979661532994e-06;8.0573338732243e-05;9.970752622856153;0.8320530438295032;0.015512576197830093;0.01536559299880749;5.473695914516246e-07;1.7080927910615425e-06;-1.8328321872263567e-06
72.743241;8.129933483809538e-05;6.590783232711667e-07;-1.5577911361400977e-06;1.4622101184537666e-07;2.4482347508830354e-06;8.06076545647229e-05;9.971233563065718;0.8321468766871565;0.015512771047993663;0.015363017883442614;4.976687660031258e-07;1.7982952344219864e-06;-1.7720073437219315e-06
72.753241;8.12428421034584e-05;6.375233018083727e-07;-1.5943008379903292e-06;1.0093178530017301e-07;2.4517298413031543e-06;8.064198290639097e-05;9.971705368952884;0.8322396258421179;0.015513117010945031;0.015360373328096958;4.469847764948434e-07;1.8883672520774434e-06;-1.7099712311181455e-06
72.763241;8.1185389329224e-05;6.133642879131373e-07;-1.6313515968663353e-06;5.4879461888728444e-08;2.456215948650995e-06;8.06762199568726e-05;9.972166105287753;0.8323315301259013;0.015513618550198047;0.01535765681327549;3.954236713437524e-07;1.9782326275203093e-06;-1.6467995364421475e-06
72.773241;8.112716892634241e-05;5.866958610155231e-07;-1.6687526628334703e-06;8.130026094404387e-09;2.461628077500446e-06;8.071025842350436e-05;9.972614229163474;0.8324229446882037;0.015514278445365234;0.01535486568434874;3.4309137740606384e-07;2.0678159244476155e-06;-1.5825139108505311e-06
72.783241;8.106838902015066e-05;5.57652352281558e-07;-1.706314878990635e-06;-3.926014609039966e-08;2.4679220823063955e-06;8.074398847356381e-05;9.973049046864748;0.8325142594690944;0.015515098888610279;0.015351997273284401;2.9009769564068745e-07;2.156991207987563e-06;-1.5170822574146027e-06
72.793241;8.10092603990125e-05;5.263922283625339e-07;-1.7438721999247622e-06;-8.724892818695905e-08;2.4750922414054314e-06;8.077729659442396e-05;9.97347061757912;0.8326057793716162;0.015516083084634282;0.015349050148812785;2.3656044667313925e-07;2.245583170457663e-06;-1.4504397743685828e-06
72.803241;8.094998574192849e-05;4.931022685396281e-07;-1.781284411171008e-06;-1.3579322935965425e-07;2.483145780400639e-06;8.081008283908235e-05;9.973878909476388;0.8326977122182091;0.01551723519141791;0.015346025652088407;1.8259693847574669e-07;2.333408145428085e-06;-1.3825223188709156e-06
72.813241;8.089073908881912e-05;4.5799965254522707e-07;-1.818418140512394e-06;-1.848395609513741e-07;2.492057445709897e-06;8.084228909529945e-05;9.974272696024478;0.8327902625792176;0.01551855928126671;0.015342927999797595;1.2830487248830305e-07;2.420287773298932e-06;-1.3132891524385956e-06
72.823241;8.083165288340298e-05;4.21298800010846e-07;-1.8551128601199757e-06;-2.3432319795598365e-07;2.5017498475569146e-06;8.087390196107833e-05;9.97464926928665;0.8328836932058865;0.015520058957981463;0.015339762926109085;7.37397302636035e-08;2.5060450276588237e-06;-1.2427220995873225e-06
72.833241;8.077283239199926e-05;3.831706612677176e-07;-1.8911689686099917e-06;-2.841726599766105e-07;2.512110917825248e-06;8.09049375685481e-05;9.975005240185217;0.8329782461137408;0.01552173709572404;0.015336536570928185;1.892033214663691e-08;2.590519167576843e-06;-1.1708249782893033e-06
72.843241;8.071438121987103e-05;3.437498150888081e-07;-1.9263755677139487e-06;-3.343212334102542e-07;2.523019509205795e-06;8.093544440626706e-05;9.975337718314698;0.8330739947338495;0.015523594582560852;0.015333254941032895;-3.611831483615625e-08;2.673578426894281e-06;-1.0976396103987272e-06
72.853241;8.065640847935719e-05;3.031766432520165e-07;-1.9605388194064805e-06;-3.8471603521178617e-07;2.534346082877037e-06;8.096552051011803e-05;9.975644994174026;0.8331708059069649;0.015525628427816686;0.015329923426176725;-9.127091907731741e-08;2.755119469291655e-06;-1.0232596520588925e-06
72.863241;8.059901696096675e-05;2.6161966608794636e-07;-1.993480535499396e-06;-4.3532879411724174e-07;2.54594798955684e-06;8.099530815448308e-05;9.975926597775615;0.8332684238279215;0.015527831388973661;0.015326546411621386;-1.463512769495216e-07;2.8350653865029726e-06;-9.478273770148265e-07
72.873241;8.054228601674766e-05;2.1926734997799633e-07;-2.0250162036793654e-06;-4.861630357233033e-07;2.557693716422184e-06;8.102495527668252e-05;9.976183423807461;0.8333665749287505;0.015530193539066503;0.015323127006006684;-2.0111213472448845e-07;2.9133570226305297e-06;-8.715192771932579e-07
72.883241;8.048626067820756e-05;1.7630957111102611e-07;-2.0549428500881446e-06;-5.372421807099585e-07;2.569482823908731e-06;8.105457729700123e-05;9.976418010325723;0.8334650415656507;0.015532703898291155;0.015319667156215164;-2.552732584601914e-07;2.9899474120239914e-06;-7.9453336413833e-07
72.893241;8.043095531076258e-05;1.3292245962996035e-07;-2.0830598250722035e-06;-5.885912393655127e-07;2.5812168235151664e-06;8.108424928223979e-05;9.976634225781627;0.8335636752667566;0.015535351576627639;0.015316168171156719;-3.085637543227274e-07;3.0648096212543343e-06;-7.170733423436791e-07
72.903241;8.037636624925989e-05;8.926987949329927e-08;-2.1092007516664323e-06;-6.402272490710233e-07;2.592766091482277e-06;8.111403225336344e-05;9.97683642372086;0.8336623784936168;0.015538126419609161;0.015312630680054484;-3.607716329234643e-07;3.137937340580715e-06;-6.393195574382649e-07
72.913241;8.032248273722714e-05;4.5513418258774554e-08;-2.1332382038149143e-06;-6.921564327697763e-07;2.6039873465753438e-06;8.114400505733298e-05;9.977029108474598;0.8337611060570824;0.015541019014413985;0.015309054101547119;-4.117639271584268e-07;3.2093375686493006e-06;-5.614071997435772e-07
72.923241;8.026929048984282e-05;1.8150102236224506e-09;-2.155059057509017e-06;-7.443720677713372e-07;2.614748483755198e-06;8.117425783535594e-05;9.977217087852669;0.8338598503545307;0.015544020497269934;0.015305437256431893;-4.614641443120741e-07;3.2790254141885834e-06;-4.834416754632013e-07
72.933241;8.021677154805246e-05;-4.1671211640799206e-08;-2.1745424513538582e-06;-7.96841747185894e-07;2.624917178568007e-06;8.12048604151787e-05;9.977404913365666;0.8339585815628682;0.015547122017316286;0.015301780527193219;-5.09799360799808e-07;3.3470094442293086e-06;-4.055372826478691e-07
72.943241;8.016491076808888e-05;-8.481511530850154e-08;-2.1915635118748124e-06;-8.494911121200148e-07;2.634355475977912e-06;8.123585628675086e-05;9.977595739051353;0.8340572243252538;0.01555031363946197;0.015298088260804126;-5.566443827639213e-07;3.4132731446218687e-06;-3.2782293721119824e-07
72.953241;8.011370404256239e-05;-1.275091782705103e-07;-2.206007358634045e-06;-9.022127543960729e-07;2.642943234963607e-06;8.12672818856727e-05;9.977790941848252;0.8341556950586893;0.01555358387600418;0.015294369978908137;-6.018089257242797e-07;3.4777651691811945e-06;-2.504055275444592e-07
72.963241;8.006315192779732e-05;-1.6964791081239454e-07;-2.21776670531866e-06;-9.5489472965166e-07;2.650589116459043e-06;8.129917927766352e-05;9.9779906098051;0.8342539178642712;0.015556920986470687;0.0152906394180733;-6.450703947449837e-07;3.5404015325196726e-06;-1.7334240383988846e-07
72.973241;8.001324745297949e-05;-2.1112148622516083e-07;-2.2267220224863776e-06;-1.0074330751448633e-06;2.6572154799807507e-06;8.133159691066526e-05;9.978194169334996;0.8343518163493618;0.015560314804091051;0.015286911960662298;-6.862101965053232e-07;3.601086699880545e-06;-9.664510217423963e-08
72.983241;7.996398080318329e-05;-2.5181877198460494e-07;-2.232719623358553e-06;-1.059720542334208e-06;2.662746799880363e-06;8.136458888437215e-05;9.978400958382192;0.8344493180076946;0.015563757452349747;0.015283202095308639;-7.250403936580536e-07;3.6597417159481455e-06;-2.029850032016471e-08
72.993241;7.991534435761879e-05;-2.916222161455014e-07;-2.235564911900069e-06;-1.1116366197469753e-06;2.6671192791254515e-06;8.139821769355349e-05;9.978610650564562;0.8345463602612582;0.015567242583447272;0.015279521516218711;-7.614298238710207e-07;3.7163181246713604e-06;5.571321224039732e-08
73.003241;7.986731384196476e-05;-3.304137253945347e-07;-2.2350435938542753e-06;-1.163052212555036e-06;2.6702908425806027e-06;8.143254678546128e-05;9.978823515386962;0.8346429086460045;0.015570763199871673;0.015275878164237255;-7.953242780084641e-07;3.7707955476947208e-06;1.3137478739833354e-07
73.013241;7.981983097186885e-05;-3.680971507326711e-07;-2.2309641295430236e-06;-1.2138346852199142e-06;2.6722276679776883e-06;8.14676173624134e-05;9.979040351754273;0.8347389713864788;0.015574309766386253;0.015272276673446607;-8.267506927267755e-07;3.823173334990256e-06;2.0662372408571792e-07
73.023241;7.97728049325047e-05;-4.046113565941603e-07;-2.2231954837683546e-06;-1.2638448890847242e-06;2.6728903255697023e-06;8.150345007882026e-05;9.979261864319977;0.8348345669490294;0.015577870590958172;0.01526871943395674;-8.557979067930235e-07;3.873470714305128e-06;2.813739915541728e-07
73.033241;7.972611683231428e-05;-4.3993067652225935e-07;-2.211684338429654e-06;-1.312942116972677e-06;2.672238458339414e-06;8.154007561302566e-05;9.979488048177576;0.8349296921073678;0.015581433689803522;0.015265207110282647;-8.82581360855253e-07;3.921729288741201e-06;3.5554688910430297e-07
73.043241;7.96796294634689e-05;-4.740587456963203e-07;-2.1964611022780383e-06;-1.3609999339216784e-06;2.6702270767586843e-06;8.15775391964407e-05;9.979717962753002;0.8350243159095785;0.015584988190113834;0.015261738637885163;-9.072223680877378e-07;3.96799933893212e-06;4.290632287116341e-07
73.053241;7.963320307050188e-05;-5.070032767861347e-07;-2.17762860831548e-06;-1.4079081411429996e-06;2.66678690051703e-06;8.161588024507259e-05;9.979949785819876;0.8351183527483496;0.015588524814099553;0.015258311365385186;-9.298478437998914e-07;4.012325175580067e-06;5.018261179634159e-07
73.063241;7.958671046608103e-05;-5.387520160430878e-07;-2.155320946149289e-06;-1.4535784138809296e-06;2.661815272476661e-06;8.165512674852069e-05;9.980181068835519;0.8352116510738802;0.015592036008605177;0.015254921436066944;-9.505912021248694e-07;4.054748438044961e-06;5.737321665267433e-07
73.073241;7.954005184837825e-05;-5.692776186048719e-07;-2.129658462445031e-06;-1.4979777237544434e-06;2.6551846203280602e-06;8.169530346554803e-05;9.980408779214393;0.8353040358031198;0.015595516132918057;0.015251563999581736;-9.695885073418743e-07;4.095311744542109e-06;6.446809486767197e-07
73.083241;7.949315955038387e-05;-5.985416689739723e-07;-2.1007243568891414e-06;-1.5411386078498217e-06;2.64675006912226e-06;8.173642896973837e-05;9.980629446218519;0.835395363010004;0.015598961913469125;0.01524823339305231;-9.869736343737341e-07;4.1340504159716935e-06;7.145620360607333e-07
73.093241;7.944599809795058e-05;-6.264890360868475e-07;-2.068566646606294e-06;-1.5831162757897263e-06;2.636356913502456e-06;8.17784886394794e-05;9.98084009528485;0.8354855545410439;0.015602372509045798;0.015244924310022383;-1.0028891127317575e-06;4.170988353983737e-06;7.832522261003838e-07
73.103241;7.939857305597815e-05;-6.53074633002279e-07;-2.033222906627814e-06;-1.623940202347845e-06;2.6238624550139526e-06;8.182141590836957e-05;9.981039145135677;0.8355745907152173;0.015605748354266312;0.015241634131820524;-1.0175016799081657e-06;4.206143316282009e-06;8.506405668103033e-07
73.113241;7.935093451504886e-05;-6.783030302822531e-07;-1.9947411670558716e-06;-1.6636144697054259e-06;2.609148316750054e-06;8.186511816122985e-05;9.981226048947747;0.8356624591210176;0.01560908952929082;0.015238364023195734;-1.030985073398173e-06;4.2395309703365195e-06;9.166535748222764e-07
73.123241;7.930315725239739e-05;-7.022168293524412e-07;-1.9531782930748575e-06;-1.7021630150044308e-06;2.5921046636696712e-06;8.190951389459573e-05;9.981399949104675;0.8357491048876134;0.01561239502915097;0.015235117481898824;-1.043482831948432e-06;4.2711729740438e-06;9.812534433300667e-07
73.133241;7.92553080883869e-05;-7.248407741779157e-07;-1.9086006442728505e-06;-1.7396617033220529e-06;2.5726195461751305e-06;8.195453167196283e-05;9.98155900983006;0.8358344060449496;0.01561566346800679;0.015231899008800157;-1.0550905468873474e-06;4.301117011208601e-06;1.0444150306217309e-06
73.143241;7.920742635559398e-05;-7.46150034906098e-07;-1.8610962293675098e-06;-1.7762330284732293e-06;2.5505951035919366e-06;8.200008026835457e-05;9.981700969521707;0.8359181609966875;0.01561889411112381;0.015228714472066345;-1.0658712296996153e-06;4.329450270143505e-06;1.1060976149151436e-06
73.153241;7.915952390785558e-05;-7.660944123739671e-07;-1.8107795435513408e-06;-1.8120245667983749e-06;2.525968565727764e-06;8.204603617852755e-05;9.981823388514474;0.8360000957850213;0.015622086654220387;0.01522557119855337;-1.0758852022907513e-06;4.356282271604689e-06;1.1662258261172321e-06
73.163241;7.91115961328357e-05;-7.846384276311008e-07;-1.7577886214598462e-06;-1.847184608403975e-06;2.4987163584040404e-06;8.209226741016104e-05;9.981923627448229;0.8360798709124273;0.015625240270806553;0.015222476527589459;-1.0851948901235399e-06;4.38170718013578e-06;1.2246856416815767e-06
73.173241;7.906364021563292e-05;-8.017879292068139e-07;-1.70227062605301e-06;-1.8818483913954352e-06;2.468853191849815e-06;8.213865072327207e-05;9.982000086189514;0.8361570386938038;0.015628352960419613;0.015219435949565718;-1.0938354778194314e-06;4.405784087285655e-06;1.2813307625765333e-06
73.183241;7.901567010178044e-05;-8.176097281888964e-07;-1.6443541207818215e-06;-1.9161448370966385e-06;2.4364346235867927e-06;8.218503858238692e-05;9.98205350387625;0.8362309795811311;0.015631421717536443;0.015216452391171814;-1.1017872136956125e-06;4.4285502924105754e-06;1.3360118373630835e-06
73.193241;7.896771223112785e-05;-8.322243966367095e-07;-1.5841401685447684e-06;-1.9502051357564763e-06;2.4015421917889918e-06;8.223121844385931e-05;9.982086189577716;0.8363009217947006;0.01563444393368176;0.015213527114359311;-1.108979902696697e-06;4.450040791576929e-06;1.3886168157198383e-06
73.203241;7.891979098517855e-05;-8.457734193283524e-07;-1.5217245340070958e-06;-1.9841493106284435e-06;2.3642565762958894e-06;8.227692454177639e-05;9.982100502911136;0.8363660894751817;0.015637418726423324;0.015210661067983224;-1.1153222061708057e-06;4.470300644777499e-06;1.4390882635353195e-06
73.213241;7.88719276144837e-05;-8.583993789492593e-07;-1.4572103847936061e-06;-2.0180727279204674e-06;2.3246521997511237e-06;8.232187458109686e-05;9.982098674308535;0.8364258649677424;0.01564034715035191;0.015207855331946107;-1.1207237996165938e-06;4.48939220122729e-06;1.4874235270262335e-06
73.223241;7.88241471173255e-05;-8.702303843153206e-07;-1.390679704878784e-06;-2.0520593630792152e-06;2.282811890491289e-06;8.23657976031312e-05;9.982083196768563;0.836479833609859;0.015643231546052135;0.015205110737303925;-1.1250908840570934e-06;4.507377733659649e-06;1.5336588989290903e-06
73.233241;7.877647216220607e-05;-8.813646669749127e-07;-1.3221514112849237e-06;-2.086191376248863e-06;2.238836823930229e-06;8.240846050411706e-05;9.982056789145172;0.8365277351527928;0.01564607441133437;0.015202427782388579;-1.1283097440074762e-06;4.5242955498985485e-06;1.5778414762788014e-06
73.243241;7.872890691805389e-05;-8.918907959922607e-07;-1.2515879682915174e-06;-2.1205366938540577e-06;2.192848668526111e-06;8.244967454323512e-05;9.982022320143775;0.8365694080234818;0.015648878063733457;0.015199807497011478;-1.130249022394263e-06;4.54016571056098e-06;1.6200168917265782e-06
73.253241;7.868142965120439e-05;-9.019105656891901e-07;-1.1789483980839648e-06;-2.1551414796054237e-06;2.144988940650407e-06;8.248928119160917e-05;9.981982274216495;0.8366047356379565;0.015651645180233167;0.015197251529622402;-1.1307853904761754e-06;4.555001321509215e-06;1.6602273258873557e-06
73.263241;7.863400296927455e-05;-9.115130890448301e-07;-1.1042105839616946e-06;-2.1900331466173637e-06;2.0954044434460565e-06;8.252716240659459e-05;9.981937180876258;0.8366335625972259;0.015654378811050695;0.015194760219662677;-1.1298239425353568e-06;4.568814987425678e-06;1.6985141245188203e-06
73.273241;7.858659202278264e-05;-9.207426215240619e-07;-1.0273522571273885e-06;-2.2252280104960175e-06;2.0442254616691562e-06;8.256326514780958e-05;9.981884503895426;0.836655618551255;0.015657081998529863;0.015192331345747353;-1.1272905651127047e-06;4.581644677238044e-06;1.7349288550286277e-06
73.283241;7.853917350220567e-05;-9.296165999253319e-07;-9.483477731013537e-07;-2.2607512405420348e-06;1.9915655655263794e-06;8.259758448030032e-05;9.981819411353355;0.8366705515318971;0.015659757669767706;0.015189961151562742;-1.1231113443269418e-06;4.593569288739359e-06;1.7695323850504622e-06
73.293241;7.849172604990209e-05;-9.381761535160135e-07;-8.671827763860081e-07;-2.2966481269757418e-06;1.9375312591278343e-06;8.263012793830729e-05;9.981736535383682;0.8366780592786321;0.015662408091378137;0.015187645923981844;-1.1172106410407986e-06;4.6046760497415655e-06;1.8023838175702039e-06
73.303241;7.84442139623006e-05;-9.465092827984158e-07;-7.838593889320463e-07;-2.3329636110576844e-06;1.8822219304868535e-06;8.266090893954941e-05;9.98163161229969;0.8366779589921431;0.01566503326877418;0.015185383029226597;-1.1095295756841898e-06;4.615026091403812e-06;1.8335325665470017e-06
73.313241;7.839658445057916e-05;-9.547306435525518e-07;-6.983967435954481e-07;-2.369716139382987e-06;1.825740727333419e-06;8.268994738733448e-05;9.981502661917027;0.8366701468384348;0.015667629780947056;0.015183170725841369;-1.1000430359043294e-06;4.624666742171373e-06;1.8630094820830915e-06
73.323241;7.834877102907029e-05;-9.629660634321951e-07;-6.108436799216177e-07;-2.4069020357931444e-06;1.7682100783697381e-06;8.271727159052508e-05;9.981350148130147;0.8366545574519575;0.015670191884705593;0.015181006325490916;-1.088762427410845e-06;4.633660697621992e-06;1.8908348389206786e-06
73.333241;7.830068354427732e-05;-9.71361747092686e-07;-5.212934237912954e-07;-2.444531925536597e-06;1.709766783202154e-06;8.274293160289028e-05;9.981176135368628;0.8366311504997033;0.01567271370591414;0.0151788844081086;-1.075725216767356e-06;4.642102723696058e-06;1.9170547649187047e-06
73.343241;7.825220002179648e-05;-9.800859836755524e-07;-4.298746711891368e-07;-2.482658503176714e-06;1.6505448980690083e-06;8.27669900592929e-05;9.980983392330646;0.8365998816951439;0.015675190066630394;0.015176796899247155;-1.0609739998850926e-06;4.650115556337907e-06;1.941763950466462e-06
73.353241;7.820318839924965e-05;-9.893153001961015e-07;-3.367227368569713e-07;-2.521361800175904e-06;1.5906598173167794e-06;8.278949180688247e-05;9.98077477211611;0.8365606775871188;0.015677616017935325;0.015174734785508966;-1.044531465217831e-06;4.657813993445393e-06;1.9650817686395514e-06
73.363241;7.815353802002596e-05;-9.992263388930263e-07;-2.419567116813414e-07;-2.5607202299499355e-06;1.5302048599553769e-06;8.281045024431911e-05;9.980552596470055;0.8365134380236519;0.015679986560970905;0.015172690205479419;-1.0263964769510687e-06;4.665269622117439e-06;1.987110983725945e-06
73.373241;7.81031592206655e-05;-1.0099900985291226e-06;-1.4567961429552513e-07;-2.6007979891261625e-06;1.4692610443192277e-06;8.282985713759053e-05;9.980318429173485;0.8364580551260365;0.015682296735160563;0.015170657800752461;-1.006577601638288e-06;4.672507612220117e-06;2.007927605162531e-06
73.383241;7.805196593498386e-05;-1.021749281842053e-06;-4.79840315836618e-08;-2.6416338370487587e-06;1.407893911578511e-06;8.284770305777832e-05;9.98007335809395;0.8363944233269592;0.01568454187402573;0.015168635311871887;-9.851316257245729e-07;4.679512371464164e-06;2.0276072278965174e-06
73.393241;7.79998861449774e-05;-1.0345918077979705e-06;5.10577209745245e-08;-2.6832251643224364e-06;1.346131981671483e-06;8.286398759051572e-05;9.979818163927057;0.8363224576117023;0.015686717774168107;0.015166623575728197;-9.621715956794124e-07;4.686233449369115e-06;2.046233347496551e-06
73.403241;7.794689095673732e-05;-1.0485591066211846e-06;1.5139080152403184e-07;-2.7255226872830617e-06;1.2839586431215396e-06;8.2878713834514e-05;9.979553527049761;0.8362421603648157;0.015688819859435894;0.015164625378353766;-9.378580169719039e-07;4.6926050871988445e-06;2.063864122989505e-06
73.413241;7.78930013739631e-05;-1.0636866495697269e-06;2.5293971943581404e-07;-2.7684429060606294e-06;1.2213316653666755e-06;8.289187774715919e-05;9.979280716962872;0.8361536789925551;0.015690842027416992;0.015162643724991513;-9.123864920632155e-07;4.698563132429259e-06;2.0805165032603234e-06
73.423241;7.783827183213248e-05;-1.080018296224842e-06;3.555711044728061e-07;-2.8118926781239015e-06;1.1582105757789128e-06;8.290345293286416e-05;9.979002147591785;0.8360572773181799;0.01569277684528225;0.015160680381627807;-8.859680359623865e-07;4.704042862458673e-06;2.0961933476698888e-06
73.433241;7.778277637816786e-05;-1.0975757805632757e-06;4.5909505413628287e-07;-2.8557944333507655e-06;1.0945703510192721e-06;8.291338211776333e-05;9.978721101586785;0.8359532691961218;0.01569461675099202;0.015158734630846873;-8.5881673935657e-07;4.708972972205829e-06;2.110905157530477e-06
73.443241;7.772660595915676e-05;-1.1163421185888136e-06;5.63292734506228e-07;-2.9000932591615497e-06;1.0303966556544157e-06;8.292158842095777e-05;9.978440835589023;0.8358420062029928;0.01569635480752068;0.015156803240108154;-8.311540164674844e-07;4.713282253873561e-06;2.1246639704376557e-06
73.453241;7.766986804926688e-05;-1.1362920730691827e-06;6.679403959989029e-07;-2.9447319240576297e-06;9.656818530330132e-07;8.292800416347092e-05;9.978163714707794;0.8357238958830693;0.015697984744459235;0.015154882642893356;-8.03220150099476e-07;4.716910749427732e-06;2.1374741527541047e-06
73.463241;7.76126838381275e-05;-1.1574167044761608e-06;7.728188847562385e-07;-2.989621258736338e-06;9.004433834375538e-07;8.293259575767239e-05;9.977891070933225;0.8355993627519142;0.01569950109444589;0.01515297142387794;-7.752699271393691e-07;4.719814300159114e-06;2.1493385128825476e-06
73.473241;7.755518138479392e-05;-1.17969896023631e-06;8.777211754739207e-07;-3.0346458099915022e-06;8.347387040435045e-07;8.293534212778441e-05;9.977624000724918;0.8354687733422878;0.01570089944039534;0.015151070915263768;-7.475371003602693e-07;4.721967518063918e-06;2.1602790788957462e-06
73.483241;7.749748192105484e-05;-1.2030823398474482e-06;9.824741269259786e-07;-3.0796965905684832e-06;7.686480951354921e-07;8.293617719328781e-05;9.977364313413144;0.835332430549507;0.0157021761711931;0.015149185137327185;-7.202008782171222e-07;4.723374968405542e-06;2.170358721753856e-06
73.493241;7.743968537957364e-05;-1.2274763740751254e-06;1.0869592422266782e-06;-3.1246933472590337e-06;7.022603484263669e-07;8.293498142215421e-05;9.97711466634088;0.8351906548559417;0.015703328199761484;0.015147321257842936;-6.933856566337061e-07;4.724083315320941e-06;2.1796775505623627e-06
73.503241;7.73818612063748e-05;-1.2527891259242842e-06;1.1911141102312045e-06;-3.1695833210487256e-06;6.356849487581362e-07;8.293163940808155e-05;9.9768776209935;0.8350438547260615;0.015704352864758613;0.015145488973283902;-6.671826086874078e-07;4.724169044543774e-06;2.188332888846754e-06
73.513241;7.732404674866851e-05;-1.278956668268998e-06;1.2949251038747495e-06;-3.2143229680942957e-06;5.690615692001243e-07;8.292607175737467e-05;9.976654421355954;0.834892544097506;0.01570524700463574;0.015143698896876608;-6.416720020779166e-07;4.723696843571505e-06;2.196380194323078e-06
73.523241;7.726626301339095e-05;-1.3059344913561207e-06;1.398407245679524e-06;-3.2588470920795285e-06;5.025398218927897e-07;8.291821322304551e-05;9.976444957436309;0.834737332400316;0.015706005351259274;0.01514196200332103;-6.169211552643339e-07;4.722680507080809e-06;2.203838539487723e-06
73.533241;7.720854507951386e-05;-1.3336508440339402e-06;1.5015641458059997e-06;-3.3030499502537665e-06;4.36232497531333e-07;8.290799885462822e-05;9.976248815695651;0.8345788682669034;0.0157066198109678;0.01514028957350168;-5.929610948493916e-07;4.721083530033704e-06;2.210718062221626e-06
73.543241;7.715096080057943e-05;-1.3619714705661825e-06;1.6043769930266802e-06;-3.3468073182888454e-06;3.701872363926354e-07;8.289537460557327e-05;9.976065780048167;0.8344177868670891;0.01570708047507657;0.015138692090571526;-5.697810594626741e-07;4.718851116433732e-06;2.2170218093213075e-06
73.553241;7.709360290322428e-05;-1.3907066043088122e-06;1.7068428244424445e-06;-3.3900179585070787e-06;3.0440343716743324e-07;8.288031826573177e-05;9.97589537022611;0.8342547247862365;0.01570737772717451;0.0151371779883701;-5.473584067163275e-07;4.715935102003103e-06;2.2227299180945787e-06
73.563241;7.703656341451533e-05;-1.4196441175192869e-06;1.8089929894247386e-06;-3.43260831104912e-06;2.3886073841419486e-07;8.286286387855752e-05;9.975736257964522;0.8340903003421322;0.015707503782484217;0.015135753515269317;-5.25710962271288e-07;4.7123057075869864e-06;2.2278096234945456e-06
73.573241;7.69799100948556e-05;-1.4485760205016326e-06;1.9108785761934153e-06;-3.474495311106667e-06;1.735409334685216e-07;8.28431037189029e-05;9.975585845063367;0.8339250214665461;0.015707453020742845;0.015134423104110907;-5.049243335090484e-07;4.707960230264353e-06;2.232254567073626e-06
73.583241;7.692367814840516e-05;-1.4773058915694066e-06;2.012570575559689e-06;-3.5155539198247933e-06;1.0844629970528082e-07;8.282116978186577e-05;9.97544001633305;0.8337592562426951;0.015707221990730092;0.015133189355419968;-4.85110744451781e-07;4.702930661334038e-06;2.2361015529937808e-06
73.593241;7.686786783600332e-05;-1.5056593555059327e-06;2.1141528935578594e-06;-3.5556130611144754e-06;4.3594594081878616e-08;8.279721296746747e-05;9.975293665655874;0.8335933066689329;0.015706809414597494;0.015132053250900088;-4.663509725659408e-07;4.6972816609882264e-06;2.239401275855853e-06
73.603241;7.681244872446385e-05;-1.5334938701754468e-06;2.2156869370345934e-06;-3.594478496896175e-06;-2.0996710493669823e-08;8.277136280897667e-05;9.975142208100468;0.833427499499351;0.01570621618386146;0.015131015632591978;-4.486935290851312e-07;4.691095482320983e-06;2.242189479362297e-06
73.613241;7.67573855237053e-05;-1.5606772761924168e-06;2.3171925481932845e-06;-3.631958149177811e-06;-8.530349024029579e-08;8.274368485233771e-05;9.974983181053757;0.8332622168797296;0.015705445201903312;0.015130078968695684;-4.321821165815333e-07;4.68446394624661e-06;2.244489022731231e-06
73.623241;7.670266970465385e-05;-1.5870654372855353e-06;2.418663135372575e-06;-3.667863640379258e-06;-1.492829316826908e-07;8.27141857275517e-05;9.97481656135058;0.8330978345817098;0.015704500741562776;0.015129247580886705;-4.1685628043697e-07;4.677477577378743e-06;2.246315846023686e-06
73.633241;7.66483317223141e-05;-1.6125120314630023e-06;2.5200739532302927e-06;-3.7020102025808755e-06;-2.128760086582588e-07;8.268285431065616e-05;9.974643532510218;0.8329346238153825;0.015703388204776174;0.015128526510264499;-4.0274991006824663e-07;4.670194385423634e-06;2.247677409181445e-06
73.643241;7.659443361581649e-05;-1.6368746899946699e-06;2.6213645203341092e-06;-3.734229790810681e-06;-2.760247031516599e-07;8.264969188435664e-05;9.974465219864907;0.8327727110045219;0.015702114653525574;0.015127920119835388;-3.8992059871364314e-07;4.662624124714177e-06;2.2485830355310388e-06
73.653241;7.65410569551649e-05;-1.6600052119155138e-06;2.7224273433756555e-06;-3.764374586473973e-06;-3.387020630535373e-07;8.261471913021075e-05;9.974282287004055;0.8326121053156466;0.015700688774106446;0.015127431256745394;-3.7847289203812414e-07;4.654740633528476e-06;2.249063150046989e-06
73.663241;7.64883034314647e-05;-1.6817516669615452e-06;2.823114896378435e-06;-3.7923137089019265e-06;-4.0092782779950364e-07;8.257797660472848e-05;9.974095019995247;0.8324527500223361;0.015699119877757885;0.015127061396873193;-3.685329342166795e-07;4.646483118279276e-06;2.2491857830318063e-06
73.673241;7.643630857257735e-05;-1.7019815826083163e-06;2.923243813513384e-06;-3.817940609253172e-06;-4.6275081187134207e-07;8.253952373348978e-05;9.973903783906351;0.8322945737460332;0.015697417150768635;0.015126811232600778;-3.6020263782574764e-07;4.637754261232001e-06;2.249064249593014e-06
73.683241;7.63852475459252e-05;-1.7206101016304034e-06;3.0226010451182902e-06;-3.8411727094510135e-06;-5.24210555695745e-07;8.249943044622699e-05;9.973709444481331;0.8321375330152877;0.015695589983815827;0.015126681310415589;-3.53551556131182e-07;4.628452247290139e-06;2.248838267434955e-06
73.693241;7.633531493350372e-05;-1.737594909100566e-06;3.120966951978605e-06;-3.861930102494892e-06;-5.853000812055128e-07;8.245776874633974e-05;9.973513450434126;0.8319816542421553;0.01569364876646056;0.015126672243315955;-3.486402549673323e-07;4.618502498644943e-06;2.248635125888568e-06
73.703241;7.62866896476245e-05;-1.7529056463173368e-06;3.2181360273378836e-06;-3.8801190676245125e-06;-6.459456429766166e-07;8.241460899971456e-05;9.973317999206278;0.8318270633678128;0.01569160548521707;0.015126783905467655;-3.4551294480045213e-07;4.6078478024699455e-06;2.248538275828747e-06
73.713241;7.623950705811288e-05;-1.7665169257474283e-06;3.313923977804204e-06;-3.895635067049843e-06;-7.060114697620672e-07;8.237002243412819e-05;9.973126202597562;0.8316739502913744;0.015689473877993958;0.015127014507333952;-3.4415432688645915e-07;4.596428420273068e-06;2.248574411030262e-06
73.723241;7.619384297266894e-05;-1.778417589376377e-06;3.4081742217929654e-06;-3.908371472925234e-06;-7.653253153614939e-07;8.232409151687877e-05;9.972942001095674;0.8315224613334594;0.015687268533506396;0.015127360894866484;-3.4446573090803984e-07;4.584177804378148e-06;2.248726316842105e-06
73.733241;7.614971297297313e-05;-1.788616274940966e-06;3.500754806005092e-06;-3.918219070905926e-06;-8.237030302949533e-07;8.227691425138794e-05;9.972770024105062;0.8313726108820586;0.015685003459484897;0.015127820264178277;-3.462808478094795e-07;4.5710152717127655e-06;2.248955854448092e-06
73.743241;7.61070824902261e-05;-1.797148375759968e-06;3.591545960913284e-06;-3.925062822993158e-06;-8.80955611609149e-07;8.222860102497066e-05;9.972615204460286;0.831224285023209;0.015682691001360216;0.015128391241240883;-3.4941243451726067e-07;4.556840173269318e-06;2.2492110044830956e-06
73.753241;7.60658744613322e-05;-1.8040739727972954e-06;3.680440626311542e-06;-3.928787313232215e-06;-9.368780926001471e-07;8.217927600509495e-05;9.972481959791478;0.8310772821519765;0.01568034086382962;0.015129072332764113;-3.537063329078945e-07;4.5415591301716e-06;2.2494329319521647e-06
73.763241;7.602598090136425e-05;-1.8094693646699902e-06;3.767357177501196e-06;-3.929274560617131e-06;-9.912319735588969e-07;8.21290654951064e-05;9.97237366155979;0.8309313069369247;0.01567796001130104;0.015129860194394492;-3.5905988820727077e-07;4.525127416190945e-06;2.2495755909591096e-06
73.773241;7.598728066540287e-05;-1.813426228763982e-06;3.8522505531494895e-06;-3.926386851367052e-06;-1.0437416143457769e-06;8.207806482314022e-05;9.972293009678653;0.8307859281186014;0.015675554170823794;0.015130750184489254;-3.654012394397317e-07;4.507551009919601e-06;2.249612831637591e-06
73.783241;7.594965354666946e-05;-1.8160434169126208e-06;3.935107608536331e-06;-3.9199579036413446e-06;-1.0941169920938759e-06;8.202632418662175e-05;9.972242712183883;0.8306405863318287;0.015673129047713612;0.015131737120185418;-3.726668085157619e-07;4.488855771709252e-06;2.249525834434384e-06
73.793241;7.591298682093045e-05;-1.8174052435630052e-06;4.015927391336986e-06;-3.909814061627435e-06;-1.1421011899385864e-06;8.197386802182964e-05;9.9722254682122;0.8304947051959919;0.01567069004389886;0.015132814838587545;-3.80809348837107e-07;4.469071751400066e-06;2.249294133965797e-06
73.803241;7.58771684750399e-05;-1.8175844785209714e-06;4.094711723868465e-06;-3.895813659120423e-06;-1.1875224454816018e-06;8.19207143811658e-05;9.972243098016573;0.830347838903119;0.015668242423100238;0.015133976101694284;-3.898331515406581e-07;4.448247944024565e-06;2.2489050448656963e-06
73.813241;7.584207802943248e-05;-1.8166740417686276e-06;4.171476993527716e-06;-3.877862499833473e-06;-1.2303163878678773e-06;8.186688612352646e-05;9.97229570988616;0.8301997403606464;0.015665792606664224;0.015135213308351691;-3.9980784303382244e-07;4.426466926794044e-06;2.248363169241194e-06
73.823241;7.580759889781662e-05;-1.8147984482608606e-06;4.24627138778853e-06;-3.855908836254565e-06;-1.2705122148739997e-06;8.181242211561465e-05;9.972381742606975;0.8300503137524843;0.015663348486008876;0.015136519033452369;-4.1083356484096014e-07;4.403833590657666e-06;2.247678004742323e-06
73.833241;7.577364556438783e-05;-1.812110123119693e-06;4.319173790769006e-06;-3.829949774307293e-06;-1.3082040825762801e-06;8.17573732674375e-05;9.972498538191308;0.829899537749519;0.015660918614450986;0.015137886423145348;-4.2298892176404437e-07;4.380455859154145e-06;2.246856752858771e-06
73.843241;7.574017518592167e-05;-1.8087944964269907e-06;4.390269511502324e-06;-3.8000291922574638e-06;-1.3435168729377444e-06;8.170178728853219e-05;9.97264264347814;0.8297474712137953;0.015658511840355382;0.015139310099464075;-4.3630148053405e-07;4.356430142544563e-06;2.2459193122880917e-06
73.853241;7.570718084814158e-05;-1.805059189469908e-06;4.459635693844365e-06;-3.7662194254548915e-06;-1.3765808233653417e-06;8.164570699604917e-05;9.972809899510503;0.8295943149101663;0.015656137121289205;0.015140786628539193;-4.50754979787514e-07;4.331836838069753e-06;2.244888227181916e-06
73.863241;7.567468327680202e-05;-1.8011182329153015e-06;4.527359454940348e-06;-3.7286184711379753e-06;-1.4075293955120764e-06;8.158916821816385e-05;9.972995896323965;0.8294404275486734;0.01565380304850131;0.015142313132854609;-4.66306495575147e-07;4.306751873490496e-06;2.2437418132006237e-06
73.873241;7.564271317656638e-05;-1.7972045874645543e-06;4.593561833109535e-06;-3.6873606307962772e-06;-1.4364958695792105e-06;8.153218505163097e-05;9.9731966830825;0.8292862763255109;0.01565151761812037;0.015143885783561762;-4.828763548490937e-07;4.281246892805196e-06;2.2423921366374175e-06
73.883241;7.561129639151607e-05;-1.793573813899359e-06;4.6583975820152975e-06;-3.642614570646887e-06;-1.4635932931091527e-06;8.147475811463178e-05;9.97340927008981;0.8291323525804797;0.01564928863583377;0.0151455005499621;-5.003366282781984e-07;4.255376830342216e-06;2.2407163332295263e-06
73.893241;7.558046455932291e-05;-1.790461660881861e-06;4.722037009812032e-06;-3.594567814980783e-06;-1.4889124237920149e-06;8.141690135148064e-05;9.973631897754416;0.8289790988733973;0.01564712468943883;0.015147154849806782;-5.185419245788885e-07;4.2291752208556e-06;2.238598594248072e-06
73.903241;7.555025801933828e-05;-1.788047302456452e-06;4.784641373573359e-06;-3.5434140951796534e-06;-1.5125396642957045e-06;8.135863621964218e-05;9.973863794333894;0.8288269097869632;0.015645035538567505;0.015148848018626544;-5.373701511248113e-07;4.20264854908539e-06;2.2359431693399857e-06
73.913241;7.552070757171156e-05;-1.7864578477258978e-06;4.846333263623517e-06;-3.489343346602629e-06;-1.5345528346048272e-06;8.129997190707793e-05;9.974104395826322;0.8286761937161472;0.01564303113106593;0.015150580780116607;-5.567227662061962e-07;4.1757724742334895e-06;2.232677277813318e-06
73.923241;7.549184010148928e-05;-1.7857732772015566e-06;4.90717847106655e-06;-3.432531002233587e-06;-1.5550053612840809e-06;8.12409228425805e-05;9.97435301283149;0.8285273879007209;0.01564112030268516;0.01515235450010083;-5.765034729064585e-07;4.148502561918309e-06;2.2287786487128072e-06
73.933241;7.546371897978661e-05;-1.7860305079822365e-06;4.967194753637642e-06;-3.373134692479855e-06;-1.5739389773225482e-06;8.118153623382089e-05;9.974609126975503;0.8283809151492572;0.01563931001497964;0.015154170574120353;-5.966164484987847e-07;4.120801138898994e-06;2.2243006840004197e-06
73.943241;7.543647039753271e-05;-1.7872502268457523e-06;5.0263612291438064e-06;-3.311293599358298e-06;-1.5914156884702052e-06;8.112188603017001e-05;9.974872403228856;0.8282371789269725;0.0156376054532268;0.01515603021301614;-6.169715399836313e-07;4.0926602852361405e-06;2.219363767833171e-06
73.953241;7.541025911961885e-05;-1.7894514773321685e-06;5.084602625898565e-06;-3.247133060341878e-06;-1.6075257685284051e-06;8.106205911273903e-05;9.97514239600344;0.8280965654851905;0.01563601134646839;0.015157934451612813;-6.374739158987384e-07;4.064096739115484e-06;2.2141435193644564e-06
73.963241;7.538523419520832e-05;-1.7926369092642304e-06;5.141779108103673e-06;-3.1807860523149204e-06;-1.6223633970365575e-06;8.100216165053688e-05;9.975418711752122;0.8279594108650681;0.01563453369220129;0.01515988347650352;-6.580313780157404e-07;4.035143083065197e-06;2.2088568847672344e-06
