time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.973241;7.536149057257319e-05;-1.796796312566507e-06;5.197706670164867e-06;-3.112420111235683e-06;-1.6360069925523767e-06;8.094232199941902e-05;9.975701511556565;0.827826015399719;0.015633180156357854;0.01516187543296237;-6.785934656434683e-07;4.0058643172451916e-06;2.203713159301218e-06
73.983241;7.533906892963844e-05;-1.8019473331327401e-06;5.252184815271731e-06;-3.0422492159284953e-06;-1.6485150637531346e-06;8.088267679434258e-05;9.975991437303938;0.8276966845299423;0.01563195850746245;0.015163906598076638;-6.991648649248761e-07;3.9763752854410405e-06;2.1988596797453663e-06
73.993241;7.531797366467209e-05;-1.8081583028494119e-06;5.305007273284983e-06;-2.970510552860957e-06;-1.6599216767191573e-06;8.082335995406915e-05;9.976288797005749;0.8275717259340258;0.015630874817763395;0.015165973324438408;-7.197719525813274e-07;3.946837204514231e-06;2.1943698415525343e-06
74.003241;7.529817902652903e-05;-1.8155258963624233e-06;5.355952536155454e-06;-2.8974246045006523e-06;-1.6702451471244563e-06;8.076450294806698e-05;9.976592648714153;0.8274514293584825;0.015629933499667414;0.015168073870898344;-7.404336741139113e-07;3.917452865935484e-06;2.19027225753161e-06
74.013241;7.527963286184604e-05;-1.8241554702772647e-06;5.404783436376487e-06;-2.8231855382561785e-06;-1.67951945613772e-06;8.070623504004985e-05;9.976900376568725;0.8273360329721064;0.015629138711829443;0.015170208972145448;-7.611608018031247e-07;3.888466955322939e-06;2.1865946981616465e-06
74.023241;7.526228425021176e-05;-1.8341649841399256e-06;5.451283789748186e-06;-2.747963056087401e-06;-1.687819922399094e-06;8.064867802943851e-05;9.977208219859156;0.827225709831446;0.015628495023536772;0.01517238157462916;-7.819573308119109e-07;3.860153425950674e-06;2.183386810738538e-06
74.033241;7.524611490383759e-05;-1.8456853363655283e-06;5.495299655409975e-06;-2.671892914057339e-06;-1.6952548608446048e-06;8.059194625772069e-05;9.977511983141538;0.8271206386253898;0.015628007019089063;0.01517459609047998;-8.028086744157581e-07;3.8327878084393405e-06;2.18070756294145e-06
74.043241;7.523113613017296e-05;-1.858848477670527e-06;5.536748748645156e-06;-2.595094268975323e-06;-1.701932526755874e-06;8.053615528749074e-05;9.977806624460255;0.827021057692757;0.015627679289151337;0.015176857298069607;-8.236798656354618e-07;3.8066209507565542e-06;2.178615695232666e-06
74.053241;7.521736764970049e-05;-1.873766948992221e-06;5.575613990657947e-06;-2.5177063745589707e-06;-1.707943508136402e-06;8.048142042982198e-05;9.978085754762459;0.8269271874715828;0.015627516259104485;0.015179170098854737;-8.445406746135204e-07;3.7818738753303487e-06;2.1771804069884345e-06
74.063241;7.520483142389058e-05;-1.8905139527722509e-06;5.611934880051882e-06;-2.439900794483546e-06;-1.713373491098435e-06;8.04278504013951e-05;9.978342434641023;0.8268391399205441;0.015627520790903647;0.015181540248394437;-8.653815377749844e-07;3.758749377773195e-06;2.176475806712353e-06
74.073241;7.519355656460393e-05;-1.9091246268779215e-06;5.6457832460500146e-06;-2.3618822375629678e-06;-1.7183209455690462e-06;8.03755618536218e-05;9.978570170444497;0.8267569330848443;0.01562769281749236;0.015183973604277552;-8.861885177073159e-07;3.7374316520227437e-06;2.176553244612431e-06
74.083241;7.518359799713123e-05;-1.9296100569205484e-06;5.677229183495492e-06;-2.2838962710602338e-06;-1.722887693141962e-06;8.032469183498834e-05;9.978762671982526;0.8266805279028813;0.015628029030813007;0.015186473717558196;-9.069184584757136e-07;3.7180671453171806e-06;2.1774221683789838e-06
74.093241;7.517506201711682e-05;-1.951956275940791e-06;5.706327397327282e-06;-2.206221652199928e-06;-1.7271348832839449e-06;8.027538091707608e-05;9.978912942325854;0.8266098168705978;0.0156285233691628;0.015189040330986286;-9.275188272741566e-07;3.7007519361884364e-06;2.179045838717989e-06
74.103241;7.516809097960271e-05;-1.976120278855129e-06;5.733131766403702e-06;-2.129140237028341e-06;-1.7310585289770853e-06;8.02277516544977e-05;9.979013327625912;0.8265445919436292;0.015629167723917713;0.015191669187773526;-9.479523745492968e-07;3.685536516579401e-06;2.181348978593072e-06
74.113241;7.51628216601872e-05;-2.002047758103041e-06;5.757711242565504e-06;-2.0529069745786675e-06;-1.7346227225810126e-06;8.018190710889934e-05;9.979056600943316;0.826484533404993;0.015629952655638827;0.015194352910638836;-9.681864759909558e-07;3.672426974475128e-06;2.1842433146042347e-06
74.123241;7.515938163603608e-05;-2.029696152997114e-06;5.780146652369704e-06;-1.9777367438851436e-06;-1.7377952970908615e-06;8.013793516068321e-05;9.979036958233245;0.826429258107675;0.01563086798234037;0.015197083080193638;-9.881802658021114e-07;3.661380670211842e-06;2.18764931097871e-06
74.133241;7.515790738434852e-05;-2.059046264138774e-06;5.800518372610799e-06;-1.903812911713185e-06;-1.7405510392341604e-06;8.00958937700568e-05;9.978950218227508;0.8263783832342895;0.015631902719464158;0.015199851633598147;-1.0078854152959798e-06;3.6523216653856976e-06;2.191490009376115e-06
74.143241;7.51585401399452e-05;-2.0901036208069722e-06;5.8188888924747055e-06;-1.8313128950895797e-06;-1.742872219663313e-06;8.005579848187324e-05;9.978792898579556;0.8263315309329732;0.015633045108650646;0.015202651044562605;-1.0272481534467885e-06;3.6451730399430124e-06;2.195685671656087e-06
74.153241;7.516140719640002e-05;-2.122867853425409e-06;5.835282094896218e-06;-1.7604262503285874e-06;-1.7447616799040432e-06;8.001763722828245e-05;9.97856125923414;0.8262883127515537;0.01563428312898476;0.015205474983263339;-1.046228819148703e-06;3.639871697049177e-06;2.200172111091965e-06
74.163241;7.516660784716269e-05;-2.157278801295677e-06;5.849691157598333e-06;-1.6913415106015808e-06;-1.7462594295690054e-06;7.998138362618765e-05;9.978251653392967;0.8262483675781989;0.015635604734840367;0.015208319565114658;-1.064833772620935e-06;3.6363546860675324e-06;2.204916863655377e-06
74.173241;7.517421839913082e-05;-2.1932107985392085e-06;5.8621102342486065e-06;-1.6242175016237054e-06;-1.7474436991666861e-06;7.994699690626137e-05;9.977861270976483;0.8262114399390579;0.01563699796088395;0.015211183760442495;-1.083117575781404e-06;3.634541947460648e-06;2.209916288932017e-06
74.183241;7.518430946401785e-05;-2.2305248961799146e-06;5.872545589554792e-06;-1.5591706974351062e-06;-1.7484103639929916e-06;7.991443077565432e-05;9.97738835948948;0.8261774177521681;0.015638450844027617;0.015214067985654816;-1.101149456598418e-06;3.634330927913183e-06;2.2151796607067955e-06
74.193241;7.519694253545893e-05;-2.269101514344415e-06;5.881014305316167e-06;-1.4962854685315453e-06;-1.7492511767160694e-06;7.98836530373099e-05;9.976832589952028;0.8261462787868267;0.015639951483185026;0.015216972129844217;-1.118986374869719e-06;3.6356023587787357e-06;2.2207133573418433e-06
74.203241;7.521214817201249e-05;-2.308825611052751e-06;5.887556201991427e-06;-1.435630829061789e-06;-1.7500521500249054e-06;7.98546510420734e-05;9.97619535017443;0.8261179791131052;0.015641489039452092;0.015219894835364435;-1.1366724445812612e-06;3.638241120552868e-06;2.226516408418725e-06
74.213241;7.522991545238406e-05;-2.349562549938312e-06;5.892242511211343e-06;-1.3772653294078043e-06;-1.7509110494493853e-06;7.982740090941184e-05;9.975479169874703;0.8260923637339891;0.015643054429740202;0.015222833462783766;-1.1542366345563361e-06;3.6421630018639986e-06;2.232576951260798e-06
74.223241;7.525018956433061e-05;-2.3911559396095546e-06;5.8951623565418785e-06;-1.3212410420690274e-06;-1.7519456418892505e-06;7.980182526490827e-05;9.974686983638664;0.826069164741035;0.015644639191061394;0.015225784173981651;-1.1716747767415283e-06;3.647323124060159e-06;2.2388597919606122e-06
74.233241;7.527287336285405e-05;-2.4334451054353647e-06;5.896401217007524e-06;-1.2676183187683151e-06;-1.7532809244331702e-06;7.977779989748095e-05;9.973822173942484;0.8260480720159674;0.015646233713999216;0.015228742574630619;-1.188949515888519e-06;3.6536986979428295e-06;2.2452991472851933e-06
74.243241;7.529785211647277e-05;-2.476261023136388e-06;5.896034142251027e-06;-1.216465514581632e-06;-1.7550380774140323e-06;7.975521595395922e-05;9.972889099352486;0.8260287748096196;0.0156478266299379;0.015231704006338697;-1.2060172555704174e-06;3.661259896284835e-06;2.251804962072794e-06
74.253241;7.532503693204377e-05;-2.5193933853278598e-06;5.89413045827195e-06;-1.1678313417816108e-06;-1.757334697412206e-06;7.973402167796936e-05;9.971893203713902;0.8260109191879439;0.015649404985052375;0.015234662911151345;-1.2228367037454566e-06;3.6699539252185536e-06;2.2582737909530472e-06
74.263241;7.535440019252625e-05;-2.5625801448070486e-06;5.890757587921941e-06;-1.1217191824324558e-06;-1.7602908782535348e-06;7.971420281169828e-05;9.970840451691206;0.8259940689682872;0.015650954443511368;0.015237612635280246;-1.2393503436629967e-06;3.67971901757629e-06;2.2646057487679328e-06
74.273241;7.538598014033708e-05;-2.605530709053012e-06;5.88597787378416e-06;-1.078078334447525e-06;-1.7640384163893723e-06;7.969574613254128e-05;9.969736762417408;0.8259777574084246;0.015652460260159328;0.015240546097193719;-1.255484355912955e-06;3.6905105008744646e-06;2.2707226002470655e-06
74.283241;7.541984228197164e-05;-2.6479585783439273e-06;5.879842263346725e-06;-1.0367984537123094e-06;-1.768713223540683e-06;7.96786242347398e-05;9.968587778324594;0.8259615915753663;0.015653909847370022;0.015243456885301926;-1.2711806564280948e-06;3.7023131324465624e-06;2.2765638755672587e-06
74.293241;7.545602762169401e-05;-2.6896131003429134e-06;5.872394557293257e-06;-9.977144187545408e-07;-1.7744213218533855e-06;7.966280400764095e-05;9.967398872482816;0.8259453245865402;0.015655295220198026;0.015246341273844733;-1.2864182175110472e-06;3.715142312068446e-06;2.2820734930044855e-06
74.303241;7.549453835228561e-05;-2.730281611260703e-06;5.863666786075088e-06;-9.606450408759984e-07;-1.7812094192356746e-06;7.964826527967124e-05;9.966175346658432;0.8259288402497549;0.01565661248055469;0.015249199627894366;-1.3012047171597316e-06;3.7290494796561916e-06;2.2872084351834268e-06
74.313241;7.553536437812506e-05;-2.7697581338001334e-06;5.853649619915466e-06;-9.254446637854018e-07;-1.7890609083712321e-06;7.963499731477759e-05;9.964922735664675;0.8259120665730417;0.015657858678718294;0.015252035181550747;-1.315576020101249e-06;3.7441279846097872e-06;2.291953636638828e-06
74.323241;7.55785113140921e-05;-2.807828168211626e-06;5.842279446725695e-06;-8.920164934941745e-07;-1.7979087077376263e-06;7.962296103197112e-05;9.963647473175294;0.8258949114677805;0.015659028998393106;0.015254852367186374;-1.329613243532477e-06;3.760500978951448e-06;2.296316252686827e-06
74.333241;7.56239979893707e-05;-2.8442836682922912e-06;5.82945416400144e-06;-8.602976900131551e-07;-1.8076544575972234e-06;7.961206404660485e-05;9.962357464159966;0.8258772834932996;0.015660116516864993;0.015257656614979825;-1.343433932724874e-06;3.7782977268078334e-06;2.3003150786226676e-06
74.343241;7.567183250876305e-05;-2.8789367102205467e-06;5.815049855890324e-06;-8.302656485679778e-07;-1.8181774536000818e-06;7.960218590967437e-05;9.961061557461747;0.8258591748494958;0.0156611137937379;0.015260453752573233;-1.3571456418725201e-06;3.7976425312441637e-06;2.3039721190188385e-06
74.353241;7.572200117003674e-05;-2.911616589354439e-06;5.798949828149542e-06;-8.019566959599478e-07;-1.8293287177864098e-06;7.959321096422026e-05;9.959768588074445;0.8258407195771859;0.015662013214468487;0.015263248684069159;-1.370809412236031e-06;3.81865099904704e-06;2.3072829222309884e-06
74.363241;7.577448404623293e-05;-2.94216336339627e-06;5.781084959623067e-06;-7.754560731211848e-07;-1.8409387773690334e-06;7.958502856550877e-05;9.958487181793071;0.8258221267925321;0.015662805529570212;0.015266045423713506;-1.384442324492357e-06;3.841417118761966e-06;2.310184185759703e-06
74.373241;7.582928530032478e-05;-2.970428221062582e-06;5.761446319073e-06;-7.508511678059167e-07;-1.8528559884669503e-06;7.957752727844309e-05;9.957225863028816;0.8258035420699713;0.015663478929088568;0.01526884753743756;-1.3980421873909949e-06;3.865990637332583e-06;2.3125679044187817e-06
74.383241;7.588646683850604e-05;-2.9962695397238995e-06;5.7400630645995004e-06;-7.28177275979589e-07;-1.8649821269903508e-06;7.957059220446274e-05;9.95599251169521;0.8257850013074692;0.01566401988825655;0.015271657273277266;-1.411604884278683e-06;3.892363992666444e-06;2.3143371842274955e-06
74.393241;7.594616439478799e-05;-3.0195423085209323e-06;5.716968116943391e-06;-7.073989535778989e-07;-1.8772683585985588e-06;7.956408443386134e-05;9.954793706743075;0.8257664749001737;0.015664415268977442;0.01527447506946048;-1.4251120788041878e-06;3.9205051528506735e-06;2.315445614891256e-06
74.403241;7.600855868484907e-05;-3.0400987216761346e-06;5.692173334809092e-06;-6.884363537557355e-07;-1.889696055822232e-06;7.955782810529362e-05;9.953634997838558;0.8257479015356116;0.015664654102778945;0.015277299987114665;-1.4385105365487013e-06;3.950416690146312e-06;2.3158858143883275e-06
74.413241;7.607383051165599e-05;-3.0578057692510502e-06;5.665673998002313e-06;-6.712010363775378e-07;-1.9022805308407828e-06;7.955162891409306e-05;9.952521366964962;0.8257292211423518;0.015664727850110628;0.015280129471989543;-1.451722713949593e-06;3.982160984820501e-06;2.3156549293022226e-06
74.423241;7.614214578258735e-05;-3.07256271511843e-06;5.637473448860759e-06;-6.556117101213618e-07;-1.9150802815441213e-06;7.954528858208699e-05;9.951457116357425;0.8257104438987731;0.015664629559583764;0.015282959019805278;-1.46467112208778e-06;4.015842737178271e-06;2.3147316677548968e-06
74.433241;7.621365128669846e-05;-3.084303329488415e-06;5.607599979755823e-06;-6.415902381661326e-07;-1.928187307416122e-06;7.953860104557609e-05;9.950445778589723;0.8256917183665166;0.015664352835985714;0.015285782964504216;-1.4772821061417007e-06;4.051562438675336e-06;2.3130670107803214e-06
74.443241;7.628845776631743e-05;-3.092983484197726e-06;5.576118273232393e-06;-6.290517734355573e-07;-1.9417088662645963e-06;7.953135865381178e-05;9.94948993045685;0.8256733214481357;0.01566389140410629;0.015288595999269655;-1.4894727400702822e-06;4.0893653140553014e-06;2.3105933366131302e-06
74.453241;7.636662302654811e-05;-3.0985640910208346e-06;5.54314208716986e-06;-6.179115279867377e-07;-1.9557547285067104e-06;7.952335319373351e-05;9.948590939522116;0.8256555613413882;0.015663239408366354;0.015291394660829394;-1.5011362055815214e-06;4.1292275137276085e-06;2.3072520822483225e-06
74.463241;7.644814342657125e-05;-3.1010009532607574e-06;5.508827742231344e-06;-6.081144105744451e-07;-1.9704294139314865e-06;7.951435417842839e-05;9.94774956339509;0.8256387168090966;0.015662392060543352;0.015294178057660554;-1.5121425024928833e-06;4.1710820742776495e-06;2.3030176195918684e-06
74.473241;7.653295815015896e-05;-3.100242763946214e-06;5.473348851243416e-06;-5.996524068676288e-07;-1.985830134780397e-06;7.950411229307301e-05;9.946967080862505;0.8256230828728728;0.015661346458882102;0.015296947675310667;-1.5223526300296728e-06;4.214848446535544e-06;2.2979005388288464e-06
74.483241;7.662096742766322e-05;-3.0962373890999445e-06;5.436886221715531e-06;-5.925454426362522e-07;-2.0020519211733015e-06;7.949240880153748e-05;9.946245815409517;0.8256090294078812;0.015660101359304693;0.015299706628351607;-1.5316265881634833e-06;4.260437684668628e-06;2.291930780950735e-06
74.493241;7.67120592335923e-05;-3.0889408548151806e-06;5.399636201835293e-06;-5.868077783139378e-07;-2.019183847595263e-06;7.947910081425315e-05;9.9455889325508;0.825597002355302;0.01565865554657062;0.015302459241680203;-1.5398295099898205e-06;4.3077386741703245e-06;2.28514294509439e-06
74.503241;7.680614142016282e-05;-3.078311146625167e-06;5.361817019119463e-06;-5.824227614663363e-07;-2.037282576655197e-06;7.946412329110409e-05;9.945000024155966;0.8255874697681945;0.015657007278475042;0.015305211689401365;-1.546840707730523e-06;4.356608598556081e-06;2.2775757941190086e-06
74.513241;7.690315533528079e-05;-3.0642966218698892e-06;5.323672494724469e-06;-5.793278667401256e-07;-2.056340347575365e-06;7.944746253466468e-05;9.944482798520676;0.8255808373099328;0.015655155673402206;0.015307971797471525;-1.5525517971847645e-06;4.406870702118346e-06;2.269268987140872e-06
74.523241;7.700305433647259e-05;-3.0468471349317247e-06;5.285467646221804e-06;-5.774161018066208e-07;-2.0762830138131538e-06;7.942912310649292e-05;9.944040930549066;0.8255774003744193;0.015653101616002314;0.015310747081474294;-1.55685601406476e-06;4.458306876166769e-06;2.260252114029338e-06
74.533241;7.71057878072585e-05;-3.0259357911136176e-06;5.247473357262435e-06;-5.765597429764239e-07;-2.0970069938653435e-06;7.940908546272144e-05;9.943677967445543;0.8255773485219822;0.015650847125971885;0.015313543668171205;-1.5596430690688902e-06;4.51065575453525e-06;2.2505323682524454e-06
74.543241;7.721130876400772e-05;-3.0015492870117493e-06;5.209948185573896e-06;-5.766370195672247e-07;-2.1184168252253453e-06;7.93872792203757e-05;9.94339755249388;0.8255807593464582;0.01564839487533505;0.015316366615041307;-1.5607972433660017e-06;4.563643024470872e-06;2.2400876898447223e-06
74.553241;7.73195707034474e-05;-2.973651193913608e-06;5.1731144561402115e-06;-5.775359988097747e-07;-2.140435848285924e-06;7.936360124949766e-05;9.943203690221042;0.8255875755672535;0.015645747912394;0.01531921949183956;-1.5601933710461318e-06;4.617023518703974e-06;2.228868534002201e-06
74.563241;7.743051466237304e-05;-2.9421794495948067e-06;5.137145983925173e-06;-5.791427100204327e-07;-2.163001073899337e-06;7.933794348047498e-05;9.943100115807429;0.825597641997655;0.015642908744993116;0.015322103822615044;-1.5577012952745705e-06;4.670584301955131e-06;2.216796400431378e-06
74.573241;7.754405829683641e-05;-2.9071038405357136e-06;5.102181469850927e-06;-5.813441332105731e-07;-2.1860454275635938e-06;7.931020463709409e-05;9.94308942352298;0.8256108098442774;0.015639879729997648;0.015325020602785351;-1.5531967724946056e-06;4.7241185343634744e-06;2.2037514832892273e-06
74.583241;7.766007419144029e-05;-2.868484654463828e-06;5.068342447747871e-06;-5.840347522052381e-07;-2.2094800899393314e-06;7.928030630269866e-05;9.943173234021279;0.8256270170628219;0.015636664991808515;0.01532797241977134;-1.5465651818722575e-06;4.777415441554768e-06;2.189562379060371e-06
74.593241;7.777837446172172e-05;-2.8264763335562236e-06;5.035755591424467e-06;-5.87092145877281e-07;-2.2332049204344365e-06;7.924820969515893e-05;9.943352900116203;0.8256463128364132;0.01563327080276399;0.01533096324517121;-1.5377123089335793e-06;4.8302723406392975e-06;2.174014289848406e-06
74.603241;7.789872461969062e-05;-2.7812995920196187e-06;5.004566360102116e-06;-5.90353232329098e-07;-2.2571278163716955e-06;7.921392056718905e-05;9.943629765176953;0.8256688280463738;0.015629704532363158;0.015333996589442282;-1.5265807049992166e-06;4.882510637451689e-06;2.1568610323213424e-06
74.613241;7.802087199422507e-05;-2.7332105199873364e-06;4.974907132918188e-06;-5.936288153384174e-07;-2.2811666161761006e-06;7.917749539657334e-05;9.944005021094688;0.8256946931578516;0.01562597445915667;0.015337074207108423;-1.5131342516893745e-06;4.933987339448097e-06;2.137828072196385e-06
74.623241;7.814457469654632e-05;-2.6824629149895387e-06;4.946849007769654e-06;-5.967337512876138e-07;-2.3052512428079175e-06;7.913904834732102e-05;9.944479406593915;0.8257240004869428;0.015622090203055983;0.01534019583641284;-1.4973311514281737e-06;4.98459238930451e-06;2.116633753963555e-06
74.633241;7.826962377245146e-05;-2.629286263066023e-06;4.920390426003077e-06;-5.995150242148146e-07;-2.3293329496738497e-06;7.909873471433273e-05;9.9450531239184;0.8257568450382899;0.015618063089929581;0.015343359620808388;-1.4791310662612152e-06;5.034229727966021e-06;2.09302564791132e-06
74.643241;7.839584832037071e-05;-2.57390098511445e-06;4.89548549708112e-06;-6.018700540315518e-07;-2.3533868484424154e-06;7.9056707814134e-05;9.945726365322418;0.8257933514631614;0.015613905903275894;0.015346563133004094;-1.4585187139954423e-06;5.082820711454608e-06;2.066797493979169e-06
74.653241;7.852311138735361e-05;-2.5165368366418606e-06;4.872076443510018e-06;-6.037342359106462e-07;-2.3774068522395195e-06;7.901307608150425e-05;9.94649955722604;0.825833669608352;0.015609631240744623;0.015349804421002217;-1.435518412374957e-06;5.1303407252574456e-06;2.0377867130966293e-06
74.663241;7.865129706691572e-05;-2.4574167590157966e-06;4.85010505807071e-06;-6.050480133850184e-07;-2.401396998059903e-06;7.89678868956085e-05;9.947372633591764;0.8258779797056073;0.015605250211610359;0.01535308206761859;-1.4101869238001757e-06;5.176823952443947e-06;2.0058580807000762e-06
74.673241;7.878028518289058e-05;-2.3967365709507608e-06;4.829526819587042e-06;-6.05741799844472e-07;-2.425368003549981e-06;7.892114387926267e-05;9.948344470850234;0.8259265108015598;0.015600773246588628;0.015356394782870786;-1.3825828440713857e-06;5.222310186610012e-06;1.970887486251347e-06
74.683241;7.890993545521386e-05;-2.334672652789596e-06;4.810336997316891e-06;-6.057481720849372e-07;-2.449347565176069e-06;7.887284202977501e-05;9.94941335887968;0.825979524601685;0.015596211573847637;0.015359741298704623;-1.352753532722998e-06;5.266787033145307e-06;1.932772789377739e-06
74.693241;7.904008841600611e-05;-2.271395257766885e-06;4.7925733482826735e-06;-6.050174568671463e-07;-2.473387220792932e-06;7.882299981861557e-05;9.950577706622989;0.8260372163889643;0.015591577699781959;0.015363119566806792;-1.32075578869889e-06;5.310172901447181e-06;1.8914500052492907e-06
74.703241;7.917057074899967e-05;-2.207066480235929e-06;4.776290179124272e-06;-6.035187391742787e-07;-2.4975492801972997e-06;7.877166430478782e-05;9.951836032377441;0.8260996267872938;0.015586885030663961;0.01536652495463865;-1.2866704213945023e-06;5.352347868039451e-06;1.8468842062187682e-06
74.713241;7.930119806881307e-05;-2.1418244029415446e-06;4.7615340423552555e-06;-6.012351223850056e-07;-2.521893867327064e-06;7.871888659423003e-05;9.953186649950638;0.8261666700861808;0.015582147521397475;0.01536994901514477;-1.2505899419297883e-06;5.39320097265649e-06;1.799050744698052e-06
74.723241;7.943177228271611e-05;-2.075771222240803e-06;4.748338941181397e-06;-5.98164505934528e-07;-2.5464773904494357e-06;7.86647117311736e-05;9.954627863043427;0.8262381906995806;0.01557737969764477;0.015373380386472532;-1.2125965891442983e-06;5.432640526714417e-06;1.7479215965707666e-06
74.733241;7.956208412483434e-05;-2.0089779537982e-06;4.736736557837499e-06;-5.943124646774985e-07;-2.5713388764820365e-06;7.860919829023226e-05;9.956158152220594;0.82631393228432;0.015572596120453218;0.015376806942833134;-1.172754506626346e-06;5.470562987935323e-06;1.6934512110929984e-06
74.743241;7.969192502881722e-05;-1.9414954238590498e-06;4.72675586407069e-06;-5.896696427900882e-07;-2.596479353071901e-06;7.855242535644439e-05;9.957775867690712;0.8263934699775024;0.015567809706781056;0.015380216793441282;-1.1311196540750037e-06;5.506825063504639e-06;1.6355750153899076e-06
74.753241;7.982109938409719e-05;-1.873359683745356e-06;4.718403710727315e-06;-5.841964164567824e-07;-2.62187144389109e-06;7.849447651569303e-05;9.959479260254106;0.8264762340145737;0.015563029834539206;0.015383598878538643;-1.0877563757896846e-06;5.541245081996637e-06;1.5742351386961165e-06
74.763241;7.994942361511917e-05;-1.804590446169268e-06;4.711663730420293e-06;-5.778346062053105e-07;-2.6474957453745455e-06;7.843543512118603e-05;9.961266784680054;0.8265616364954299;0.015558261470741944;0.015386944612494593;-1.0427573526467913e-06;5.573638674417599e-06;1.5094056326502668e-06
74.773241;8.007670149714824e-05;-1.7351901796514098e-06;4.7065346901238676e-06;-5.705303409736305e-07;-2.673362944202831e-06;7.837539353143943e-05;9.963136759749293;0.8266492042070864;0.015553506083480252;0.015390248848174215;-9.962522788358066e-07;5.603871484413484e-06;1.4411012644363331e-06
74.783241;8.020270448366853e-05;-1.6651530672915998e-06;4.703072544748354e-06;-5.622354116600689e-07;-2.6995085356511755e-06;7.831445960109376e-05;9.965086708363192;0.8267386260494091;0.015548764038338722;0.01539350919605565;-9.483982141629359e-07;5.631876229965458e-06;1.3693904664994762e-06
74.793241;8.032718364967085e-05;-1.5944886823548515e-06;4.701389635747093e-06;-5.528990118903266e-07;-2.725980144603292e-06;7.825276986622743e-05;9.967113333415089;0.8268297076795584;0.015544036992326746;0.015396724752890877;-8.993742999602989e-07;5.657615435505098e-06;1.2944100073458554e-06
74.803241;8.044988534785814e-05;-1.5232483191155636e-06;4.701612208413343e-06;-5.424833707709374e-07;-2.75282938803262e-06;7.819050341674035e-05;9.969213206998548;0.8269223360052698;0.015539328834329881;0.01539989502974779;-8.493800738700855e-07;5.68104051502186e-06;1.21636181634947e-06
74.813241;8.057054281529579e-05;-1.4515258011813028e-06;4.703843869921031e-06;-5.309833485367258e-07;-2.780108352283871e-06;7.81278689330758e-05;9.971383128622373;0.8270164758592427;0.015534644764371813;0.015403019326066185;-7.986190853508314e-07;5.702086203984902e-06;1.1354948076015034e-06
74.823241;8.06888549323974e-05;-1.3794190728392237e-06;4.708158864295893e-06;-5.184259982675443e-07;-2.8078675596955187e-06;7.806507058080173e-05;9.973619803954028;0.8271121495694722;0.015529989767719738;0.01540609649879309;-7.47280901707769e-07;5.720687401467907e-06;1.0520840198437687e-06
74.833241;8.080448337100865e-05;-1.3069738865063274e-06;4.714608667963103e-06;-5.048624779943276e-07;-2.836154140944643e-06;7.800228817466384e-05;9.97591945687444;0.8272094629951295;0.015525368307113105;0.015409125046056165;-6.955280095267603e-07;5.736795193714276e-06;9.664127561878339e-07
74.843241;8.091708226484042e-05;-1.2341620916632492e-06;4.7232345455361085e-06;-4.903596215289784e-07;-2.8650174357208483e-06;7.793967939656708e-05;9.978277266247128;0.8273086743261103;0.015520785121834803;0.015412103391457226;-6.434696242125818e-07;5.75038276387678e-06;8.787659590480158e-07
74.853241;8.102633585800726e-05;-1.1609180400382145e-06;4.734077267482221e-06;-4.749962327547168e-07;-2.8945155122406682e-06;7.787738601997361e-05;9.980686843563966;0.8274101518449382;0.015516245823790888;0.015415029821658656;-5.911398873487811e-07;5.761450862767579e-06;7.894276272270259e-07
74.863241;8.113198641847498e-05;-1.087182491514243e-06;4.747162678523584e-06;-4.5886038822551754e-07;-2.924709480589874e-06;7.78155427631296e-05;9.9831407594502;0.8275142244456931;0.015511756777358096;0.015417901968549669;-5.385163310919142e-07;5.770036287031039e-06;6.986666249588361e-07
74.873241;8.123385081860987e-05;-1.0129164821476725e-06;4.762476576522005e-06;-4.420310908506198e-07;-2.9556600506377375e-06;7.775428307760145e-05;9.985631944938763;0.8276211373584332;0.015507324695506712;0.015420716382847022;-4.855597785593045e-07;5.776202159639813e-06;6.067250344566026e-07
74.883241;8.133180795552838e-05;-9.38103252375222e-07;4.77995993232841e-06;-4.2455892183232326e-07;-2.9874345484283034e-06;7.769373792529161e-05;9.988154397488962;0.8277311678665324;0.015502956454677991;0.015423468326393713;-4.322327785270575e-07;5.780009684083162e-06;5.138267567065759e-07
74.893241;8.142577817271766e-05;-8.627387589118953e-07;4.799516589983046e-06;-4.0647505771156436e-07;-3.0201101230566924e-06;7.763403829231882e-05;9.990702705498164;0.8278447012454414;0.015498658280237748;0.015426151970200084;-3.785035734479502e-07;5.781496095458518e-06;4.201951293831543e-07
74.903241;8.151573594697177e-05;-7.868188255251146e-07;4.821013110586168e-06;-3.878260829742977e-07;-3.053770857302496e-06;7.757530760878301e-05;9.993271742271855;0.8279621477675148;0.015494434173952788;0.015428761098741112;-3.2436004978133193e-07;5.780667347640802e-06;3.260568047697489e-07
74.913241;8.160171594750607e-05;-7.103520883931571e-07;4.844272471888647e-06;-3.687008917341283e-07;-3.088500565538949e-06;7.751764785917845e-05;9.995857078821318;0.8280838146802657;0.01549028552904679;0.015431290468720741;-2.698159453227772e-07;5.7775061404959395e-06;2.3163763561876053e-07
74.923241;8.168377289213598e-05;-6.3336585526563e-07;4.869077226097211e-06;-3.492186302128064e-07;-3.1243739311806883e-06;7.746114312752037e-05;9.998455437272469;0.8282098739342553;0.015486212546464812;0.015433737594915297;-2.1489321782898287e-07;5.771996205727906e-06;1.371736954480773e-07
74.933241;8.176194747319016e-05;-5.558739517436494e-07;4.895200136058213e-06;-3.294954550241676e-07;-3.16145513167816e-06;7.740585457081702e-05;10.001064750269546;0.8283404285891706;0.015482215877381418;0.015436103055119816;-1.5960212393523594e-07;5.764144335761847e-06;4.291645773423787e-08
74.943241;8.18362809260372e-05;-4.778558730734823e-07;4.922443184782486e-06;-3.0962759251098e-07;-3.1997968552907944e-06;7.735179459104585e-05;10.003683754306229;0.8284756100791264;0.015478296874046841;0.015438389106011849;-1.0394040308980543e-07;5.7539832372045885e-06;-5.0887752451185876e-08
74.953241;8.190683673073324e-05;-3.992752165300247e-07;4.9506331523264775e-06;-2.8969379181921023e-07;-3.2394215870787545e-06;7.729892002716142e-05;10.00631135191315;0.8286156513752317;0.01547445700582993;0.015440599386993228;-4.791185663330419e-08;5.741570758979949e-06;-1.4400265871409907e-07
74.963241;8.197368595101773e-05;-3.201018916873103e-07;4.979577122002874e-06;-2.697665352584766e-07;-3.280306243277661e-06;7.724715575504406e-05;10.008946000896698;0.8287608800028995;0.015470698454318926;0.015442740615662186;8.45152768090739e-09;5.726990194793861e-06;-2.3617839253675356e-07
74.973241;8.203688204568622e-05;-2.403165566161187e-07;5.009041741092706e-06;-2.4991857246900337e-07;-3.322408936739579e-06;7.719641919674975e-05;10.011585506629114;0.82891160376104;0.015467025160951341;0.015444823352029024;6.508159748761696e-08;5.710329671041217e-06;-3.2715043977451985e-07
74.983241;8.20964549890861e-05;-1.599095128116289e-07;5.038776666416546e-06;-2.302047616969851e-07;-3.3657065788327026e-06;7.714662739513297e-05;10.014227635803971;0.8290679785847698;0.01546344194924505;0.015446859825040536;1.2188725777399607e-07;5.691660014131124e-06;-4.166743713451392e-07
74.993241;8.215241063781577e-05;-7.887952270639607e-08;5.0685390977012676e-06;-2.1063461513377666e-07;-3.4101909731055557e-06;7.709769525509076e-05;10.01687102530625;0.8292300171962234;0.01545995263030894;0.015448861324085782;1.787776208147356e-07;5.671053207304456e-06;-5.045581603925143e-07
75.003241;8.220472437574648e-05;2.771003300967075e-09;5.098103676264036e-06;-1.9117149733186972e-07;-3.4558438364547472e-06;7.704953721543292e-05;10.019515244622854;0.829397711769765;0.015456559210535013;0.015450837231893107;2.356748795429771e-07;5.648619752726394e-06;-5.906667413550191e-07
75.013241;8.225334265938795e-05;8.503082317472274e-08;5.12727498004833e-06;-1.717483307246853e-07;-3.5026294054178583e-06;7.700207339767853e-05;10.022159971161864;0.8295710634906976;0.015453261602280796;0.015452794518617344;2.925069760433974e-07;5.624512474826672e-06;-6.74900174068646e-07
75.023241;8.229820212578168e-05;1.6785587094520332e-07;5.155890191065098e-06;-1.5227904116810263e-07;-3.5505002865454347e-06;7.695523004643302e-05;10.024804151286931;0.8297500017021506;0.015450057073065602;0.015454737527916623;3.4918897137952046e-07;5.598907331103664e-06;-7.571748876154326e-07
75.033241;8.23392435751385e-05;2.511484123444814e-07;5.183810931636147e-06;-1.3267406238874508e-07;-3.5993994884247e-06;7.690892908160106e-05;10.027445553213111;0.8299343649406609;0.015446940184796447;0.015456668763180992;4.0561972171085323e-07;5.571993802220322e-06;-8.374337484577217e-07
75.043241;8.237641094687092e-05;3.3476038569713594e-07;5.2109327719868645e-06;-1.1285948773614131e-07;-3.6492536432030893e-06;7.686308844334787e-05;10.030081148952409;0.8301239737891475;0.015443903837255208;0.01545858978812285;4.6169737795542905e-07;5.543960089359033e-06;-9.156665696176433e-07
75.053241;8.240966812389359e-05;4.1851290289697406e-07;5.2372054483749695e-06;-9.278934312893305e-08;-3.699965785364245e-06;7.681763755259898e-05;10.032708209601411;0.8303187026666218;0.015440941129266597;0.015460501122353885;5.173305106855513e-07;5.51497874191795e-06;-9.919192131748915e-07
75.063241;8.243903021918833e-05;5.02217387537049e-07;5.262643107294026e-06;-7.244238671386186e-08;-3.7514209654170895e-06;7.677252074458392e-05;10.035324867287526;0.830518507555034;0.01543804653508533;0.015462401673171746;5.724351841763873e-07;5.485210927044335e-06;-1.06628884700902e-06
75.073241;8.24645696950061e-05;5.856863976188253e-07;5.287323856545152e-06;-5.180915943881925e-08;-3.8034969136509827e-06;7.672769993027205e-05;10.037929857500208;0.8307233901956079;0.015435215717297113;0.015464288954847452;6.269318576435444e-07;5.454797138712715e-06;-1.1389053134283695e-06
75.083241;8.248640183563428e-05;6.6872854475484e-07;5.311371402476464e-06;-3.089150299325981e-08;-3.8560685340581495e-06;7.668316408542454e-05;10.040522098191074;0.8309333087256747;0.015432445179957763;0.01546615987672705;6.807540376560453e-07;5.423829940550415e-06;-1.209904649657237e-06
75.093241;8.250467946604828e-05;7.511484515149034e-07;5.3349159881469606e-06;-9.708179075068187e-09;-3.90901650954282e-06;7.663890828694596e-05;10.043100293242512;0.8311481012471162;0.015429732259783018;0.01546801177106777;7.338436289415069e-07;5.392343487514879e-06;-1.279394086535875e-06
75.103241;8.251959854293806e-05;8.327643972947358e-07;5.3580528483488984e-06;1.1704166894458544e-08;-3.962243294731863e-06;7.659489661570812e-05;10.045662419365406;0.8313674788993757;0.015427074862282746;0.015469843670378158;7.861258329080866e-07;5.360325074198902e-06;-1.3474233395352724e-06
75.113241;8.253139698149875e-05;9.134263499113611e-07;5.380820833041689e-06;3.328721530512671e-08;-4.015684452211469e-06;7.655105539918332e-05;10.048205067104943;0.8315910506537134;0.015424470567234434;0.015471656637947442;8.374963618701313e-07;5.327739973342315e-06;-1.4139912460032807e-06
75.123241;8.254033659731695e-05;9.930170104152843e-07;5.403211274439631e-06;5.49678563996748e-08;-4.069299447427396e-06;7.650729099821129e-05;10.05072333880222;0.8318183019715514;0.015421915319853404;0.015473453084740593;8.878224832470283e-07;5.294551006136901e-06;-1.4790708579196144e-06
75.133241;8.254668548300213e-05;1.0714373974100423e-06;5.4251918073810765e-06;7.667202451474685e-08;-4.1230402119701556e-06;7.646351062201288e-05;10.053211670711464;0.8320485879351176;0.015419402710903366;0.015475235981441512;9.369455207188717e-07;5.260717083732289e-06;-1.542619612088198e-06
75.143241;8.25507302628894e-05;1.1485982922855166e-06;5.446710939047458e-06;9.832431062728507e-08;-4.176827532659954e-06;7.641963556020833e-05;10.055664222971295;0.8322812099826101;0.015416924623757504;0.015477007441913894;9.846890580598105e-07;5.226196302063478e-06;-1.6045805295120512e-06
75.153241;8.255279086212475e-05;1.2244290110288868e-06;5.4676807084795995e-06;1.1985405654629443e-07;-4.230557232715402e-06;7.637560080837235e-05;10.058074303542316;0.8325154800853107;0.015414472563346132;0.015478767155488113;1.030870413180941e-06;5.19096208496655e-06;-1.664889868341211e-06
75.163241;8.25531854927964e-05;1.2988854797884936e-06;5.487971777575095e-06;1.4122005057409827e-07;-4.2841292447748115e-06;7.633134678887928e-05;10.060434287634731;0.8327507423552146;0.015412039104223238;0.015480512112532804;1.0753127714588513e-06;5.154996505996803e-06;-1.723482125921105e-06
75.173241;8.255217236671027e-05;1.3719374249840725e-06;5.5074248211916456e-06;1.624161756811818e-07;-4.337480875861598e-06;7.628681028616151e-05;10.062736434959792;0.8329864212019782;0.015409619699869165;0.015482237209008301;1.117855302078439e-06;5.1182677426511725e-06;-1.7802792748577542e-06
75.183241;8.254992402187742e-05;1.443541542342252e-06;5.525864602506777e-06;1.834470563953033e-07;-4.390590541816852e-06;7.624191902681723e-05;10.064973660242247;0.8332220528428677;0.01540721318676266;0.015483936303512991;1.1583428589265266e-06;5.080737196790356e-06;-1.8351783000373993e-06
75.193241;8.254653822639141e-05;1.513617719107712e-06;5.543123291606883e-06;2.0431358112132882e-07;-4.443442451025722e-06;7.619659920286495e-05;10.067139856826815;0.8334572513380255;0.015404819745520241;0.01548560386275919;1.1966014775645914e-06;5.042390370514645e-06;-1.8880660347743186e-06
75.203241;8.254206257928993e-05;1.58202916646793e-06;5.559063571279808e-06;2.2502450528109519e-07;-4.4959888967151366e-06;7.61507990449456e-05;10.069229970299446;0.8336916551426677;0.015402438973958555;0.015487235690064036;1.2324501004372502e-06;5.003249244794209e-06;-1.9388515563578407e-06
75.213241;8.25365202797703e-05;1.6485726311902774e-06;5.573580435912809e-06;2.456089986913434e-07;-4.548135626402506e-06;7.61045038788509e-05;10.071240320899417;0.8339248967795312;0.015400069360808366;0.015488828114619525;1.2657531956289581e-06;4.963354536797812e-06;-1.9874770771749684e-06
75.223241;8.252993636497392e-05;1.7130014983988277e-06;5.586578243872294e-06;2.661041378948993e-07;-4.5997545831023035e-06;7.605772591586786e-05;10.073169151728345;0.8341566181918987;0.015397707737651894;0.015490377631071474;1.2964511559609792e-06;4.922734416626103e-06;-2.033904413606551e-06
75.233241;8.252234706630166e-05;1.7750853765371284e-06;5.597940295908231e-06;2.865136461188677e-07;-4.6507164360468605e-06;7.601048990329797e-05;10.075016182717333;0.8343865227137667;0.015395349653594495;0.01549188161746763;1.3245408482260135e-06;4.881380005631818e-06;-2.0781054796113847e-06
75.243241;8.251377856310147e-05;1.8346693251076166e-06;5.607531266040776e-06;3.067736517481103e-07;-4.700903009771556e-06;7.59628195580117e-05;10.076780947192805;0.8346144021191303;0.01539299145051944;0.01549333872656416;1.3500440990672095e-06;4.839241142476464e-06;-2.120067761422122e-06
75.253241;8.250422648631598e-05;1.8916894604701307e-06;5.615242567900025e-06;3.267695501968007e-07;-4.750190275920166e-06;7.591472062313598e-05;10.07846198815534;0.834840119981723;0.015390631974235059;0.015494748875582857;1.3729969703478676e-06;4.796241393226193e-06;-2.1597935037300923e-06
75.263241;8.2493667359831e-05;1.9461440257719823e-06;5.621034058591005e-06;3.463791958651488e-07;-4.798450137489505e-06;7.586618099178258e-05;10.080058027215436;0.8350636189099692;0.015388272387235303;0.015496113256669808;1.3934474570473919e-06;4.7523014665737134e-06;-2.1972805947633904e-06
75.273241;8.24820844659806e-05;1.998047858910979e-06;5.624942026451049e-06;3.6548284148126855e-07;-4.845581813596832e-06;7.581718614999065e-05;10.08156951409662;0.8352849400016183;0.015385914568344773;0.015497433553876123;1.4114413387512437e-06;4.707348272308739e-06;-2.2325087978741772e-06
75.283241;8.246947720358237e-05;2.047391983703662e-06;5.627065797536081e-06;3.839435627761702e-07;-4.891528821254816e-06;7.57677342964891e-05;10.082998876050539;0.8355041734574641;0.015383560440040137;0.01549871067133115;1.4270098023452342e-06;4.66129538591176e-06;-2.265453902098248e-06
75.293241;8.245586128128656e-05;2.09412197219243e-06;5.627555326135397e-06;4.0158567133044053e-07;-4.936251433471716e-06;7.57178469072007e-05;10.084349570946285;0.8357213988660867;0.015381213111226711;0.0154999444559331;1.4401858435729096e-06;4.614031053515086e-06;-2.296122860755878e-06
75.303241;8.244127278294726e-05;2.1381368551404655e-06;5.626598780145018e-06;4.1818497537605404e-07;-4.979679756652541e-06;7.566757106729609e-05;10.085625228002288;0.835936662124591;0.01537887655323104;0.015501134160959768;1.4510456247279734e-06;4.565444935817741e-06;-2.324570306506818e-06
75.313241;8.242575457789913e-05;2.1793101812702463e-06;5.624389943445027e-06;4.335032867463893e-07;-5.021698791573136e-06;7.561697934442931e-05;10.086829744080976;0.8361499293063491;0.015376552952049987;0.015502278617933539;1.4597380476716053e-06;4.515460778310312e-06;-2.350877144606967e-06
75.323241;8.240932815016686e-05;2.2175267395486517e-06;5.621095497420384e-06;4.4735028357398035e-07;-5.062171099029992e-06;7.55661572577325e-05;10.087967702810268;0.8363610655025009;0.01537424176847279;0.015503376930692014;1.4664725961329422e-06;4.464045811052144e-06;-2.375134677867322e-06
75.333241;8.239198775580516e-05;2.2526992821801387e-06;5.6168519778588585e-06;4.5960737445198565e-07;-5.100953361780397e-06;7.551516965509136e-05;10.089044043696019;0.8365698732471463;0.015371941127428368;0.015504429963702545;1.4714684516056294e-06;4.41120348857761e-06;-2.3974574057908762e-06
75.343241;8.237371018034065e-05;2.2847623770861004e-06;5.61177183117279e-06;4.7020476635521903e-07;-5.137876949262867e-06;7.546404856661875e-05;10.090063249336;0.8367761391448009;0.015369648362747713;0.01550544016469436;1.4749007267470735e-06;4.356955240205536e-06;-2.41799148008628e-06
75.353241;8.23544520071958e-05;2.3136797185903073e-06;5.605943556980882e-06;4.790834180499083e-07;-5.1727172985365525e-06;7.541283511717125e-05;10.091028881181611;0.8369797062720934;0.01536735986668704;0.015506409284080425;1.4768834582897991e-06;4.301322665143663e-06;-2.436902418756546e-06
75.363241;8.233414802586399e-05;2.3394677383634977e-06;5.59944432407161e-06;4.861679009691302e-07;-5.205197609797589e-06;7.536163207049155e-05;10.091943428402452;0.8371805152364372;0.01536507228172967;0.015507337565151331;1.477480975959541e-06;4.2443279996871815e-06;-2.4543566903925722e-06
75.373241;8.231272597406234e-05;2.362219338622249e-06;5.592364109791539e-06;4.913638159503478e-07;-5.23503476827222e-06;7.531061118377065e-05;10.092808419549744;0.8373785394383287;0.01536278410842794;0.01550822560150002;1.4767162090357709e-06;4.186006152194867e-06;-2.470509555975876e-06
75.383241;8.229012647828536e-05;2.382108739058685e-06;5.584815656635416e-06;4.945668296160296e-07;-5.2619884099181265e-06;7.525998135601943e-05;10.093624861458835;0.837573725781892;0.015360495668336221;0.015509075683743588;1.4745805931750623e-06;4.126408373892979e-06;-2.48550939646848e-06
75.393241;8.226632625036642e-05;2.3993614673598606e-06;5.576917227098699e-06;4.956632298713666e-07;-5.285875760862622e-06;7.520995097716854e-05;10.0943934605898;0.8377660560214414;0.015358207621921603;0.015509891268491569;1.471052646781243e-06;4.065598129440334e-06;-2.499522706084216e-06
75.403241;8.224135542649103e-05;2.414211459076664e-06;5.568763723084368e-06;4.945298912469001e-07;-5.3065686219331285e-06;7.516070939548572e-05;10.095114886222065;0.8379556640340642;0.015355919842068553;0.01551067595565861;1.4660990997636852e-06;4.003645566631229e-06;-2.5127489455181907e-06
75.413241;8.221528352313152e-05;2.4268743159905005e-06;5.560422054447463e-06;4.910502570120769e-07;-5.323998559732814e-06;7.51124341762795e-05;10.095790543155456;0.8381428324677731;0.01535363163179224;0.015511432579625605;1.4596544993447075e-06;3.940613213155866e-06;-2.5253943278161957e-06
75.423241;8.218818322548283e-05;2.4375396985982778e-06;5.55196798518575e-06;4.851220110837918e-07;-5.3381526855515304e-06;7.506529228950186e-05;10.096422986877583;0.8383278628004711;0.015351342586705933;0.015512162806465963;1.4516194226604953e-06;3.8765349490704415e-06;-2.5376303731023762e-06
75.433241;8.216010211242804e-05;2.446372979240246e-06;5.543523716254941e-06;4.7663630342366634e-07;-5.34904284295362e-06;7.501942074476023e-05;10.097015821227606;0.8385109960944205;0.015349053219889868;0.015512867232262882;1.4418801900539095e-06;3.8114124257517135e-06;-2.5495795782048294e-06
75.443241;8.213104548903836e-05;2.4535244450351285e-06;5.535248687337233e-06;4.654616352126376e-07;-5.356673370897128e-06;7.497491238245419e-05;10.097573755002957;0.8386924284891395;0.015346765361235857;0.015513545691040598;1.4303144175850228e-06;3.7452473779196444e-06;-2.561323946709884e-06
75.453241;8.21009679598169e-05;2.4591481544537143e-06;5.527303683292575e-06;4.514522335715814e-07;-5.36104738263124e-06;7.493181218432971e-05;10.098102612652713;0.8388723771604119;0.015344482484342996;0.015514198040495884;1.4167922572818188e-06;3.6780913813749277e-06;-2.5729017149807926e-06
75.463241;8.206978465077689e-05;2.4634128217249876e-06;5.51983039118242e-06;4.3446707382657765e-07;-5.362213078094438e-06;7.489012095123646e-05;10.09860858562932;0.8390511587931653;0.015342210114890882;0.015514824490071903;1.401200677833446e-06;3.610070190256367e-06;-2.5842964756571985e-06
75.473241;8.203739829334596e-05;2.466494648720299e-06;5.512948960267684e-06;4.143917634099614e-07;-5.36029766560962e-06;7.484981587284329e-05;10.099096947001254;0.8392291678103274;0.015339956027011664;0.01551542545025258;1.3834767675409767e-06;3.5413622433927718e-06;-2.59545353693064e-06
75.483241;8.200372019470276e-05;2.468561192934519e-06;5.50675803523532e-06;3.911576893970093e-07;-5.355483077902635e-06;7.48108788513294e-05;10.099571775546842;0.8394067570307383;0.01533772929754787;0.015516002340452322;1.3636224893122423e-06;3.472152147370836e-06;-2.6063126386464397e-06
75.493241;8.196867073101585e-05;2.469756117057658e-06;5.501330664145686e-06;3.647533706567123e-07;-5.347952098623553e-06;7.477330987026245e-05;10.10003691689742;0.8395841962809757;0.015335538604274118;0.01551655807750816;1.3416959687430779e-06;3.402597403074946e-06;-2.6168234493707284e-06
75.503241;8.193217005144394e-05;2.4702020147410467e-06;5.496702905889159e-06;3.3522575712970523e-07;-5.337864159694681e-06;7.473711951221973e-05;10.100496378212304;0.8397617150688438;0.015333391331137617;0.015517096110066042;1.3177925488192244e-06;3.3328206679564503e-06;-2.6269426686909434e-06
75.513241;8.189414789952417e-05;2.4700149409197453e-06;5.492851322169007e-06;3.0267571914323824e-07;-5.325368077116738e-06;7.470230429756791e-05;10.100953593237392;0.8399394676828971;0.015331293535530248;0.015517619634033787;1.292032948441921e-06;3.2629080353557582e-06;-2.6366209144472314e-06
75.523241;8.18545712961129e-05;2.469299841007917e-06;5.489674083712642e-06;2.672604599145737e-07;-5.310617270537085e-06;7.466881662447015e-05;10.101410771767274;0.840117458963006;0.015329249915477745;0.015518131697983406;1.2645752494286012e-06;3.192907876356887e-06;-2.645795797808195e-06
75.533241;8.181345215800112e-05;2.468140042785238e-06;5.487007106867352e-06;2.2919465477545064e-07;-5.2937613565604165e-06;7.463655536764427e-05;10.101868842080771;0.8402955754022623;0.01532726401654604;0.015518636003427441;1.235634507507616e-06;3.122844451101921e-06;-2.654412242589721e-06
75.543241;8.177082230038283e-05;2.4666078013126954e-06;5.484676698115727e-06;1.8873282252141767e-07;-5.274921658877954e-06;7.460538086580852e-05;10.102327657016746;0.8404736481668161;0.015325338965457343;0.015519137665528874;1.2054674444051011e-06;3.0527415652683438e-06;-2.66244938417587e-06
75.553241;8.172669560578277e-05;2.464780511842808e-06;5.4825441563405455e-06;1.4614105681475202e-07;-5.2541823303912366e-06;7.457513435856056e-05;10.102786489118746;0.8406514147808402;0.015323478143151794;0.015519642370180992;1.174333626702961e-06;2.9826286306275344e-06;-2.6699244995874746e-06
75.563241;8.168104392387766e-05;2.4627484332287357e-06;5.4805178532013115e-06;1.0167139290589871e-07;-5.2316026395360126e-06;7.454564999011894e-05;10.103244638463227;0.840828437814603;0.015321685125927766;0.015520154741812293;1.1424738402266724e-06;2.9125266604290592e-06;-2.6768814912075443e-06
75.573241;8.163381266302692e-05;2.460602944397987e-06;5.478546319195415e-06;5.5549531725626395e-08;-5.2072225586711065e-06;7.451676073027458e-05;10.103701619558269;0.8410040899754497;0.015319963105284884;0.015520677814053876;1.1100960067714373e-06;2.842451669064423e-06;-2.6833787537853494e-06
75.583241;8.158496283768623e-05;2.458403412388657e-06;5.476592987274961e-06;7.99085787258989e-09;-5.181067754973361e-06;7.448831438793498e-05;10.10415684378127;0.841177629069229;0.015318314527857584;0.015521213131090651;1.0773546976413494e-06;2.772438158540063e-06;-2.6894811726026992e-06
75.593241;8.153449753287069e-05;2.456161937138182e-06;5.474609650410898e-06;-4.0770545031857464e-08;-5.153179947590523e-06;7.44601985914596e-05;10.104609120919816;0.8413483370990468;0.01531674074213166;0.015521760331113289;1.0443429483378779e-06;2.702540819593059e-06;-2.695254913209059e-06
75.603241;8.148246187547671e-05;2.4538598147464343e-06;5.472542473325002e-06;-9.046963957932788e-08;-5.123638327072068e-06;7.443234513472571e-05;10.105056276337125;0.8415156417031135;0.015315241182456392;0.015522315933610257;1.011100179049649e-06;2.632815008235504e-06;-2.700764049842909e-06
