time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.613241;8.142892639038307e-05;2.4514605444784387e-06;5.470352060178987e-06;-1.4081190157668495e-07;-5.092535803896082e-06;7.44047163460465e-05;10.105495347772749;0.8416791341955125;0.015313812858339094;0.01552287253899808;9.776251384845212e-07;2.5633035605790854e-06;-2.706074352053765e-06
75.623241;8.137396837838191e-05;2.448906285849613e-06;5.468016167459793e-06;-1.914882620323653e-07;-5.059951614140791e-06;7.437730315652312e-05;10.105923650584664;0.8418385058127649;0.015312450941377044;0.015523420491912139;9.438951833001986e-07;2.4940285481871917e-06;-2.7112553482400487e-06
75.633241;8.131768039745712e-05;2.44611344783958e-06;5.465532327404011e-06;-2.422129495844129e-07;-5.025952649139348e-06;7.435013304473626e-05;10.106339771065649;0.8419934844288006;0.015311149722494245;0.015523950598297587;9.098916025429618e-07;2.4249914155314598e-06;-2.7163644296459206e-06
75.643241;8.12602041949184e-05;2.442976414844924e-06;5.4629369197920194e-06;-2.9275857078119115e-07;-4.990587651920366e-06;7.43232707694633e-05;10.106743446686222;0.8421438117730876;0.015309903304237656;0.01552445467320294;8.756204502532562e-07;2.3561897410606577e-06;-2.7214324100951603e-06
75.653241;8.120173640851743e-05;2.439378605084921e-06;5.460308783719166e-06;-3.429584111333444e-07;-4.953874575868591e-06;7.429680772436966e-05;10.107134622973067;0.8422892825991118;0.015308707150167024;0.015524924820013568;8.411224345765355e-07;2.2876358765272166e-06;-2.726482155689191e-06
75.663241;8.11424804161705e-05;2.4351974551214715e-06;5.457725758246466e-06;-3.9268836713914307e-07;-4.9158272922084505e-06;7.427085110844e-05;10.107512847260859;0.8424298177331561;0.01530756022372246;0.015525353745472176;8.064708897595299e-07;2.2193737555680475e-06;-2.731562466949758e-06
75.673241;8.108259560925066e-05;2.430301410445889e-06;5.4552114604455245e-06;-4.4185974941156204e-07;-4.876488987640015e-06;7.424553005194628e-05;10.107877748190456;0.8425654855687601;0.015306464662961854;0.015525735678699842;7.717564717696553e-07;2.1514985324080435e-06;-2.7367471153443967e-06
75.683241;8.10221875334763e-05;2.424559985440065e-06;5.452732031503292e-06;-4.904165082182539e-07;-4.835921928325141e-06;7.422100080125042e-05;10.108229720959482;0.8426964750746141;0.015305422617985799;0.015526067165266853;7.370701513162749e-07;2.0841574508441216e-06;-2.742092320019932e-06
75.693241;8.096131884643966e-05;2.417866507423591e-06;5.450222443675349e-06;-5.383156702535224e-07;-4.794188965482559e-06;7.419742379746504e-05;10.10856986653074;0.8428230687511742;0.015304433561869581;0.015526347763210518;7.025023738580222e-07;2.017518437068448e-06;-2.747607254896931e-06
75.703241;8.090002263274227e-05;2.4101579377267687e-06;5.447589119149467e-06;-5.855140149086429e-07;-4.751349062915066e-06;7.417493691755272e-05;10.108899681127841;0.8429455860699987;0.015303494111794177;0.015526580128777124;6.681486574313557e-07;1.9517328348274286e-06;-2.7532736252907537e-06
75.713241;8.0838318704274e-05;2.401427127373395e-06;5.444706410216514e-06;-6.319754906288917e-07;-4.707444365101896e-06;7.415366191048914e-05;10.109221008427154;0.843064298847506;0.015302599580088658;0.015526769743713259;6.340988596853679e-07;1.8869248324083164e-06;-2.759081456456591e-06
75.723241;8.077622113053221e-05;2.391725385580869e-06;5.441442123466662e-06;-6.776728212871381e-07;-4.662483833688086e-06;7.413373092248863e-05;10.109536309257704;0.8431794033548398;0.015301744753255712;0.015526924660258694;6.004166672693284e-07;1.82320489459068e-06;-2.7650441734937718e-06
75.733241;8.071373018202205e-05;2.381153729803264e-06;5.4376891098097845e-06;-7.225807318359644e-07;-4.616443117777591e-06;7.411529370594776e-05;10.109848769757686;0.843291055608116;0.01530092329620862;0.015527053963986409;5.671357434911163e-07;1.7606822315371573e-06;-2.771201844633108e-06
75.743241;8.06508197453786e-05;2.3698398096095394e-06;5.433374059656461e-06;-7.66680363514619e-07;-4.569289316162086e-06;7.409850431471368e-05;10.11016135965906;0.8433993809208653;0.015300128375410832;0.01552716506093156;5.342821686217351e-07;1.6994687323939574e-06;-2.7776228559416773e-06
75.753241;8.05874378917722e-05;2.3579085064617076e-06;5.428451185977455e-06;-8.099624722876784e-07;-4.521019879174945e-06;7.408350506971228e-05;10.110475603632779;0.8435044372785754;0.015299354427995019;0.015527262055087322;5.019030185916456e-07;1.6396793455376587e-06;-2.7843981413806e-06
75.763241;8.052353115775802e-05;2.3454642152517146e-06;5.422890124404374e-06;-8.524121097445919e-07;-4.471680178960856e-06;7.407040712171946e-05;10.11079163918283;0.843606181366773;0.015298597137288338;0.015527345932089274;4.7006785696611596e-07;1.581432109996402e-06;-2.791645100749753e-06
75.773241;8.045907667051722e-05;2.3325844042260537e-06;5.416663151932172e-06;-8.93997121143661e-07;-4.421341615653198e-06;7.405927986666267e-05;10.111109374856113;0.843704471747814;0.0152978517152254;0.015527415663805087;4.3884091384904656e-07;1.524849187656369e-06;-2.799538046246581e-06
75.783241;8.039409521166984e-05;2.31931339039572e-06;5.409744453041866e-06;-9.346708075915173e-07;-4.3700647420467555e-06;7.405016642532701e-05;10.11142952321226;0.8437991198584391;0.015297111881859782;0.015527469597299766;4.082647095088429e-07;1.4700508285178053e-06;-2.808332891775864e-06
75.793241;8.032864199256547e-05;2.305658091185161e-06;5.402116088524198e-06;-9.743647038459808e-07;-4.317881778334172e-06;7.404311305225798e-05;10.111753909670416;0.8438899647181188;0.015296370493127473;0.015527506628672586;3.7836535408170104e-07;1.4171388929533362e-06;-2.818353006764472e-06
75.803241;8.026278172438692e-05;2.291595240764881e-06;5.3937612359451634e-06;-1.0129795372890308e-06;-4.2648047466341535e-06;7.40381834027961e-05;10.112085536308982;0.8439769231772805;0.01529562094009016;0.015527526400736113;3.4914134372636184e-07;1.3661895711671286e-06;-2.8299505888341016e-06
75.813241;8.019656431290446e-05;2.277087854732853e-06;5.384651139075078e-06;-1.050407475273027e-06;-4.210842919765907e-06;7.403544142013077e-05;10.112428780474358;0.8440599918059357;0.01529485826204945;0.015527528173649536;3.2054177720627303e-07;1.3172724556957048e-06;-2.8434579847838223e-06
75.823241;8.013002405904024e-05;2.2620920398098096e-06;5.374741051399209e-06;-1.0865796805820354e-06;-4.1560186004803535e-06;7.403492737079301e-05;10.112789005012376;0.8441392247008775;0.015294079202926643;0.015527509650101134;2.924730919904667e-07;1.2704716290789372e-06;-2.8591298845516737e-06
75.833241;8.00631861640063e-05;2.2465505494340437e-06;5.363974544004789e-06;-1.1214974749844087e-06;-4.100369384456786e-06;7.403665684014584e-05;10.113171167781086;0.8442146989285516;0.015293280902561691;0.015527467542463006;2.648245328779341e-07;1.225880216132019e-06;-2.877104572014622e-06
75.843241;7.999606013986548e-05;2.230392335269542e-06;5.352296615198507e-06;-1.155209018446296e-06;-4.043935409017477e-06;7.404062920333341e-05;10.113578603436352;0.8442864714173303;0.015292459814520232;0.01552739912223549;2.3749484806016597e-07;1.183585024697936e-06;-2.8974107701174164e-06
75.853241;7.992864218568681e-05;2.2135408558640106e-06;5.3396715368472675e-06;-1.1877428297190017e-06;-3.98675471289875e-06;7.404684109884196e-05;10.114013130918686;0.8443545793496262;0.01529161232391993;0.015527302559689909;2.104182086355959e-07;1.1436556938034159e-06;-2.9199992939628137e-06
75.863241;7.986094422577688e-05;2.1959202986661014e-06;5.326088139652453e-06;-1.2190719773759217e-06;-3.928880830139013e-06;7.405530998894285e-05;10.114475803898761;0.8444190697486001;0.015290736313186157;0.015527176185129919;1.8356554400985486e-07;1.106133359555834e-06;-2.944769114559798e-06
75.873241;7.979302472836034e-05;2.1774673363393853e-06;5.311535084660171e-06;-1.2491473149192448e-06;-3.8704092061512724e-06;7.406607287873573e-05;10.114967079520735;0.8444799712464558;0.015289831923512333;0.015527018341064592;1.5692925947011816e-07;1.071027439838571e-06;-2.9715845948973076e-06
75.883241;7.972498019158627e-05;2.1581525164556123e-06;5.295975176549013e-06;-1.2779452496978762e-06;-3.8114756002167742e-06;7.407915389378177e-05;10.115486373302485;0.8445372379253512;0.015288900427300942;0.015526828082565872;1.3052338635761544e-07;1.038314862270489e-06;-3.0002947587397716e-06
75.893241;7.965690809014015e-05;2.137981934685694e-06;5.279372512995244e-06;-1.3054786055893258e-06;-3.752214852375799e-06;7.409454564748538e-05;10.116031636951643;0.8445907433151231;0.015287941985839756;0.015526605517460974;1.0439029274522922e-07;1.0079375968669242e-06;-3.0307615179385188e-06
75.903241;7.958890063257046e-05;2.1169727930446332e-06;5.261732567532389e-06;-1.3317873721928322e-06;-3.6927322498143136e-06;7.411222226274231e-05;10.116599370150716;0.8446402995084451;0.015286954009746133;0.015526351014546354;7.860539517539273e-08;9.79824939844437e-07;-3.0628793187170804e-06
75.913241;7.952106540221602e-05;2.09514730750123e-06;5.243093609330905e-06;-1.3569317147042405e-06;-3.633114929838618e-06;7.413216605684193e-05;10.117185241528873;0.8446856926483618;0.015285931843665205;0.015526064019224824;5.3276631683677706e-08;9.539235314909109e-07;-3.0965731492454422e-06
75.923241;7.94535096745167e-05;2.0725545310248687e-06;5.223508886138571e-06;-1.3809728752606938e-06;-3.5734337283394424e-06;7.415439098065793e-05;10.117785023489834;0.8447267640609594;0.015284871446612095;0.015525743080705352;2.852106360551397e-08;9.30189879486687e-07;-3.1317866515582707e-06
75.933241;7.93863028536342e-05;2.0492712958832357e-06;5.203047365707563e-06;-1.4039529015955982e-06;-3.5137102319992895e-06;7.417894617367619e-05;10.118395119631305;0.8447634761287625;0.015283771103468454;0.015525387764979902;4.434419775974609e-09;9.08567829567287e-07;-3.1684640248173683e-06
75.943241;7.931948446243778e-05;2.025370860841229e-06;5.181780293286717e-06;-1.4259014213810701e-06;-3.4539054418224993e-06;7.420588871043596e-05;10.119012548775615;0.8447958732804983;0.015282631407865328;0.015525000649292952;-1.8916141590431235e-08;8.889901592853927e-07;-3.206537147175627e-06
75.953241;7.925309738509575e-05;2.000913142690966e-06;5.159757113352853e-06;-1.4468514413226365e-06;-3.3939677277911825e-06;7.423525576684019e-05;10.119634657368508;0.8448239681646582;0.01528145473791035;0.015524587215587232;-4.1490661116670105e-08;8.713958395602647e-07;-3.2459226177987083e-06
75.963241;7.918719380273601e-05;1.9759691966697797e-06;5.1370040570802326e-06;-1.4668422326177424e-06;-3.3338882862552606e-06;7.426706951537879e-05;10.120258574595153;0.8448476650802303;0.01528024434042165;0.015524154248537562;-6.327851759030114e-08;8.55749321110365e-07;-3.2865163670989986e-06
75.973241;7.91218314719713e-05;1.9506305823536957e-06;5.113550530357538e-06;-1.4859076733108628e-06;-3.273712586452433e-06;7.43013448540711e-05;10.120880919736361;0.844866778753507;0.01527900371834686;0.015523707963240024;-8.428371906815681e-08;8.420511332502882e-07;-3.3281915585868713e-06
75.983241;7.905708029621969e-05;1.924990120805742e-06;5.089456944172424e-06;-1.5040524408777787e-06;-3.213522708063017e-06;7.433806328052864e-05;10.121498154514203;0.8448811146238808;0.015277736519158917;0.015523252091569193;-1.0450787503167204e-07;8.30331380427467e-07;-3.370794157459528e-06
75.993241;7.899303594350026e-05;1.8991228784766821e-06;5.064808600072857e-06;-1.5212408866411879e-06;-3.1534217879836764e-06;7.437714428135222e-05;10.12210685189677;0.8448905214938559;0.01527644620658635;0.015522787303697069;-1.2396457301619484e-07;8.206419645945051e-07;-3.414136491494303e-06
76.003241;7.892983262643906e-05;1.8730795577727087e-06;5.0396855238586715e-06;-1.5374131069289982e-06;-3.0935207574409314e-06;7.441845923904128e-05;10.122703935111383;0.8448948806975413;0.015275135844845534;0.015522312559541639;-1.4270681133431383e-07;8.130505670850535e-07;-3.45800678057563e-06
76.013241;7.88676305466819e-05;1.8468887955975313e-06;5.014156326948894e-06;-1.5525037042567031e-06;-3.0339176378372347e-06;7.44618633502171e-05;10.12328727101405;0.8448940835005047;0.015273807548567235;0.015521826718979939;-1.6082957738236136e-07;8.076190451290931e-07;-3.5021860451077017e-06
76.023241;7.880659123598423e-05;1.8205713582892012e-06;4.988288280962448e-06;-1.5664551302137833e-06;-2.9746902423100154e-06;7.450719993581749e-05;10.12385519586121;0.8448880402871154;0.015272461681787947;0.015521329451763608;-1.7844875238200414e-07;8.043759284622103e-07;-3.5464686265089056e-06
76.033241;7.8746866025621e-05;1.7941533339529262e-06;4.962144687157935e-06;-1.5792358576292568e-06;-2.9159199586585115e-06;7.455429478895132e-05;10.124404921363995;0.8448767323654948;0.015271098054155396;0.015520821714207704;-1.9566955514047878e-07;8.033193988600476e-07;-3.590679985801727e-06
76.043241;7.868858403064876e-05;1.7676660526773338e-06;4.9357958039437645e-06;-1.590850176614266e-06;-2.857717094641914e-06;7.460296175893218e-05;10.124932339823115;0.84486028481398;0.015269718461945721;0.015520306227338805;-2.1254821003613326e-07;8.044600480467118e-07;-3.6346619489360258e-06
76.053241;7.863184025057599e-05;1.7411572894742033e-06;4.909346370938331e-06;-1.6013244893400901e-06;-2.800215719067055e-06;7.465299176948638e-05;10.125433492963115;0.8448389662550945;0.015268326832819822;0.015519787507107622;-2.2907633018670397e-07;8.078599990885289e-07;-3.6782407269599906e-06
76.063241;7.857668330300187e-05;1.7147188182883395e-06;4.882941012404626e-06;-1.6106754613317706e-06;-2.743551031485846e-06;7.470412707200516e-05;10.12590513261408;0.8448130649773135;0.015266926959879752;0.015519270565674467;-2.4521821910582466e-07;8.136331204579772e-07;-3.7212179985081265e-06
76.073241;7.852309819893476e-05;1.6884991466431717e-06;4.856749507300876e-06;-1.618882776305108e-06;-2.687844128417086e-06;7.475605607456102e-05;10.12634365733038;0.8447827614139612;0.015265521127877156;0.015518759924891233;-2.6096759747962505e-07;8.219196521982907e-07;-3.763385976017308e-06
76.083241;7.847102313294463e-05;1.6626934830460904e-06;4.8309551463134095e-06;-1.6258854661105096e-06;-2.6331955150325214e-06;7.480842880273619e-05;10.126744586456136;0.8447481002640219;0.015264110628085165;0.015518260556006452;-2.763635542406557e-07;8.328658673086006e-07;-3.8045633970715786e-06
76.093241;7.842041040048116e-05;1.6375251189800072e-06;4.805749298719093e-06;-1.631601958231689e-06;-2.579681831870413e-06;7.486087491342449e-05;10.127103558803352;0.8447090086540932;0.01526269689886043;0.015517778852438196;-2.9146180589107916e-07;8.46617605016415e-07;-3.844628238889107e-06
76.103241;7.837126324541958e-05;1.613222413272071e-06;4.7813223933836785e-06;-1.6359609367939742e-06;-2.5273484883323635e-06;7.491301854573585e-05;10.12741709201526;0.8446653283347884;0.015261282145229092;0.0155173221138672;-3.063108812709699e-07;8.633033998394027e-07;-3.883501200444588e-06
76.113241;7.832361272017157e-05;1.5899865364863787e-06;4.757838104666855e-06;-1.6389256226061515e-06;-2.476200378282931e-06;7.496449634731852e-05;10.12768219452012;0.8446168843355947;0.015259869436571344;0.015516897308489307;-3.2096210950960235e-07;8.830084258211932e-07;-3.921109429589744e-06
76.123241;7.82774887815745e-05;1.5679707647649435e-06;4.735415033984861e-06;-1.6405032595086294e-06;-2.4262064734103606e-06;7.501498556560027e-05;10.127895843952226;0.844563527325252;0.015258463040054317;0.015516509941145324;-3.3547897042231523e-07;9.05775053428772e-07;-3.957379172522208e-06
76.133241;7.823292281137005e-05;1.5473011849305502e-06;4.714155996451256e-06;-1.6407308538412096e-06;-2.3773168790084153e-06;7.506421804582879e-05;10.128054663255218;0.8445051325635913;0.015257068315769512;0.015516163371977025;-3.499228437459652e-07;9.31619248942498e-07;-3.992238236754031e-06
76.143241;7.818995501473726e-05;1.5281083534248048e-06;4.69418629826872e-06;-1.6396397982393185e-06;-2.3294805930317655e-06;7.511196618805662e-05;10.12815497298926;0.8444416264657207;0.015255690124268646;0.015515859038966953;-3.643489322885434e-07;9.605269806788626e-07;-4.025616193984967e-06
76.153241;7.81486347966217e-05;1.5105269534673795e-06;4.675638278973602e-06;-1.6372337568481837e-06;-2.2826522560189483e-06;7.515803677997338e-05;10.12819358457478;0.8443730101296645;0.015254331369900512;0.01551559812920605;-3.7881294274097025e-07;9.924377558063253e-07;-4.057453026071929e-06
76.163241;7.810902014371991e-05;1.4946733991695273e-06;4.658611259952084e-06;-1.6335007084907859e-06;-2.2367832069383556e-06;7.520227372379992e-05;10.128168214426745;0.8442993331510019;0.015252993709500567;0.015515383241882461;-3.9335159878756497e-07;1.0272383697026977e-06;-4.087706406117586e-06
76.173241;7.807116693499772e-05;1.4806286051533942e-06;4.643157639109577e-06;-1.6284429568717647e-06;-2.1918128187983824e-06;7.524453782074624e-05;10.128077042042364;0.8442206455578907;0.01525167908779415;0.015515217567566623;-4.0795403114867547e-07;1.0647791968100315e-06;-4.116347303622847e-06
76.183241;7.80351205723492e-05;1.468450988719622e-06;4.629291646014003e-06;-1.6221002572145938e-06;-2.1476630641786647e-06;7.528468773451098e-05;10.127918802071752;0.8441369535700748;0.015250389686257648;0.015515102543788871;-4.2256628839809695e-07;1.1049226728743602e-06;-4.143346751393004e-06
76.193241;7.800091811119627e-05;1.4582149910315248e-06;4.617001155814077e-06;-1.6145515635206761e-06;-2.104228200288233e-06;7.532259421007705e-05;10.127693472101374;0.8440482129176462;0.01524912684072942;0.015515037017146412;-4.3711767109487934e-07;1.147604872698527e-06;-4.168667724379353e-06
76.203241;7.796857934918379e-05;1.4500296898224615e-06;4.6062430171350566e-06;-1.6058977571847823e-06;-2.061381708720672e-06;7.535817019035368e-05;10.127402397143278;0.8439543765376752;0.015247890882019402;0.015515018606333137;-4.5153454368047073e-07;1.1928417077939005e-06;-4.192279607213551e-06
76.213241;7.793809009034885e-05;1.44402174820392e-06;4.596931799120789e-06;-1.5962399708836047e-06;-2.019004748362549e-06;7.539138756447335e-05;10.127047962187895;0.8438554435215123;0.01524668191793518;0.015515045573191721;-4.657408744977868e-07;1.2406596330065321e-06;-4.2141911639205415e-06
76.223241;7.790939305419464e-05;1.440318450759739e-06;4.588949035624633e-06;-1.5856632403498754e-06;-1.9769984381260727e-06;7.542226511043076e-05;10.126633461326126;0.8437514399296795;0.015245500279275175;0.015515117656729537;-4.796602311122487e-07;1.291033902565163e-06;-4.234480700738226e-06
76.233241;7.788239234677055e-05;1.4390474028463362e-06;4.582144589796527e-06;-1.57422419159644e-06;-1.935272945967767e-06;7.54508420940451e-05;10.126163234770834;0.8436423578497296;0.015244346449558613;0.015515235742256285;-4.932208780747228e-07;1.3438836635090262e-06;-4.253315540422464e-06
76.243241;7.785697590908939e-05;1.4403261359301752e-06;4.576310075802281e-06;-1.5619419346870721e-06;-1.893729471247909e-06;7.547717994765447e-05;10.125642531656156;0.8435281369328016;0.015243221236517458;0.01551540088336561;-5.063676363500404e-07;1.3990886527647801e-06;-4.270943738218123e-06
76.253241;7.783304037120669e-05;1.4442474413882686e-06;4.571179051299818e-06;-1.5488006664395286e-06;-1.8522395405873128e-06;7.550139240679575e-05;10.12507690926923;0.8434086771553659;0.015242125683552822;0.015515613377282002;-5.190783507222664e-07;1.4564890149628206e-06;-4.287632569581576e-06
76.263241;7.781050419313996e-05;1.4508886777213448e-06;4.566473948206492e-06;-1.5347728635483798e-06;-1.8106394106280136e-06;7.552365134455937e-05;10.124471980200056;0.843283841507134;0.01524105990981495;0.015515872819563233;-5.313663337132482e-07;1.5158707830013205e-06;-4.303589859894935e-06
76.273241;7.778931762186587e-05;1.4603173445618728e-06;4.5619514935270025e-06;-1.5198427441170958e-06;-1.7687502911833506e-06;7.554416286651028e-05;10.123833293197137;0.8431534735123544;0.015240022093748485;0.015516179181525185;-5.432701627321353e-07;1.5769717559423176e-06;-4.318930154783752e-06
76.283241;7.776946839610564e-05;1.4725736120219368e-06;4.557414137730658e-06;-1.5039975500931854e-06;-1.7264054724801233e-06;7.556315488023755e-05;10.123165668230019;0.8430174383613657;0.0152390094634334;0.015516533546498025;-5.548425268755799e-07;1.6395107369545931e-06;-4.333687818439283e-06
76.293241;7.775096303067446e-05;1.487653416949606e-06;4.552679146072824e-06;-1.4872023399319934e-06;-1.6834598297545553e-06;7.558087373842001e-05;10.122472708349589;0.8428756718249842;0.015238020957390457;0.015516937251645949;-5.661255399759081e-07;1.7032095592781604e-06;-4.347843273574645e-06
76.303241;7.773378677713216e-05;1.5054949113618083e-06;4.547535516776801e-06;-1.4694020035432472e-06;-1.6397719749192128e-06;7.5597565709273e-05;10.121756795204872;0.8427282005884744;0.015237058882822842;0.015517390224416823;-5.771160670117919e-07;1.7677945352397298e-06;-4.361343874069445e-06
76.313241;7.771788263208136e-05;1.5259655110228674e-06;4.5417450456978915e-06;-1.4505532313118422e-06;-1.5951826139153586e-06;7.561345120159935e-05;10.121019389879502;0.8425750824148895;0.015236127970395998;0.015517890869079355;-5.877653103407226e-07;1.8329825805190925e-06;-4.3741241637038885e-06
76.323241;7.770317131646596e-05;1.548857757343985e-06;4.5350813961706025e-06;-1.4306493077366188e-06;-1.549509994361573e-06;7.562871337115983e-05;10.12026184169274;0.8424163305136472;0.015235233081020415;0.015518437951494265;-5.980145665140332e-07;1.8984771291468506e-06;-4.386128617862209e-06
76.333241;7.768958517249345e-05;1.5738987332702088e-06;4.5273547858811724e-06;-1.4097209536564661e-06;-1.5025538572011363e-06;7.564350326314052e-05;10.119486347388051;0.842251943494736;0.015234377789424132;0.015519031797072659;-6.078172389660018e-07;1.9639906767483276e-06;-4.397322402951766e-06
76.343241;7.767707939553121e-05;1.6007695548119735e-06;4.5184023221315395e-06;-1.3878390126802942e-06;-1.4541259988256221e-06;7.565794068863831e-05;10.118696443849554;0.8420820044682261;0.015233564943482452;0.015519673492673669;-6.171441654673891e-07;2.029255807676474e-06;-4.407683369402433e-06
76.353241;7.76656192442007e-05;1.629117586396863e-06;4.508061483291365e-06;-1.365130145747758e-06;-1.4041033379732622e-06;7.567210246573413e-05;10.117896614221074;0.8419067274611145;0.015232798067894106;0.01552036422478556;-6.259899994799126e-07;2.0939935162032146e-06;-4.4171846251912984e-06
76.363241;7.765517637179488e-05;1.6585582837719827e-06;4.4961494764504804e-06;-1.341765963379526e-06;-1.3524369943575094e-06;7.568601649317783e-05;10.117091237128669;0.8417264133914246;0.015232081596546885;0.015521105077285916;-6.343725010825659e-07;2.1578888316251005e-06;-4.425779356835501e-06
76.373241;7.764573899657341e-05;1.6886862867042304e-06;4.482462017393847e-06;-1.3179080363099582e-06;-1.2991155377811813e-06;7.569967298096334e-05;10.116283947472619;0.8415413617017241;0.01523141964801291;0.01552189586666593;-6.42324149371344e-07;2.2206184214616234e-06;-4.433399169487658e-06
76.383241;7.763729849080273e-05;1.7191009924850542e-06;4.4667952750004126e-06;-1.2936614915807406e-06;-1.2441371409118142e-06;7.571304359615052e-05;10.115477897755886;0.8413518109326273;0.015230814826653697;0.015522734388280396;-6.498763437396244e-07;2.2818944652953886e-06;-4.439958899903229e-06
76.393241;7.76298138897284e-05;1.7494270834588551e-06;4.44897372108704e-06;-1.2690824665000584e-06;-1.1874916300458312e-06;7.572609803325446e-05;10.114676262275827;0.8411579518762887;0.015230267867604463;0.015523617055029354;-6.570477306279312e-07;2.3414844130733218e-06;-4.445349819669195e-06
76.403241;7.762319865850214e-05;1.779319133580942e-06;4.428860443632904e-06;-1.2442261450607335e-06;-1.1291467308368588e-06;7.573881667994464e-05;10.11388236858415;0.8409600016122899;0.015229777886575683;0.015524540142703885;-6.63845531672336e-07;2.3992027693520087e-06;-4.449440238540159e-06
76.413241;7.761732865497624e-05;1.8084646421822262e-06;4.406353059707944e-06;-1.2191887389841324e-06;-1.0690634916037948e-06;7.575119914957078e-05;10.113099473576264;0.8407582406185234;0.015229343403396406;0.015525501213339584;-6.70264031740525e-07;2.454881929223234e-06;-4.452104932453002e-06
76.423241;7.7612037209478e-05;1.8365903316487054e-06;4.38138146024668e-06;-1.1940993144139693e-06;-1.0072318284666003e-06;7.576326488076371e-05;10.11233058015947;0.8405529520532566;0.01522896375358728;0.015526499388013143;-6.762925490969772e-07;2.5083461727824903e-06;-4.4532451167950604e-06
76.433241;7.760712171671184e-05;1.8634568094514137e-06;4.353906408268862e-06;-1.1690769763568712e-06;-9.436885243216619e-07;7.577504414040474e-05;10.111578909677561;0.8403443637701251;0.01522863971713971;0.015527533828474662;-6.819449785597203e-07;2.559415358342611e-06;-4.452768450679452e-06
76.443241;7.760238964269848e-05;1.8888444630117694e-06;4.323906718675147e-06;-1.144214011531065e-06;-8.785100391365176e-07;7.57865680757618e-05;10.110848648610085;0.840132666322106;0.015228373251234033;0.015528602316410131;-6.872803094401876e-07;2.6079286678019335e-06;-4.450564263267647e-06
76.453241;7.759769723997989e-05;1.9125465472901133e-06;4.291364029599605e-06;-1.1195967490234003e-06;-8.118020319676166e-07;7.579786844314443e-05;10.11014450140217;0.8399180645773624;0.015228167082533222;0.015529701118064851;-6.923919187305562e-07;2.6537651294462927e-06;-4.446509158507506e-06
76.463241;7.759294972307388e-05;1.934370317344587e-06;4.256271525826273e-06;-1.0953238343186267e-06;-7.437021922374382e-07;7.580898778640359e-05;10.109470663967402;0.8397007969392255;0.015228024324014284;0.015530824599824532;-6.973778378020477e-07;2.6968528408714262e-06;-4.440495187401375e-06
76.473241;7.758808339115894e-05;1.9541407072401504e-06;4.218655507527518e-06;-1.0715081770891123e-06;-6.743792368304908e-07;7.581999453766803e-05;10.108831458886991;0.8394810993480852;0.015227948075883234;0.015531964287131536;-7.023213109640188e-07;2.7371662770877964e-06;-4.43244806312624e-06
76.483241;7.758304675935899e-05;1.9717093956159585e-06;4.178569234473451e-06;-1.048274469172396e-06;-6.04009449228201e-07;7.583098402335721e-05;10.10823252371478;0.8392591639241854;0.015227941641808438;0.015533109273671148;-7.072941050204854e-07;2.774726411907559e-06;-4.422311572503962e-06
76.493241;7.757779157135666e-05;1.986967217769989e-06;4.136073506925468e-06;-1.0257400608626554e-06;-5.32761240179656e-07;7.584205511845822e-05;10.10768004349991;0.839035124353565;0.015228009209416122;0.015534248051856223;-7.123632935288509e-07;2.80960174520102e-06;-4.410020312205253e-06
76.503241;7.757227297401658e-05;1.9998476558226567e-06;4.091245208944529e-06;-1.0039864640850354e-06;-4.6080494078929894e-07;7.58532881049644e-05;10.107178947324622;0.8388090578321217;0.015228156148563267;0.015535370297745044;-7.175754222154676e-07;2.8418880183124707e-06;-4.3955001348876985e-06
76.513241;7.756644897069914e-05;2.0103276502858183e-06;4.044197584144193e-06;-9.830688946287786e-07;-3.8831290939103676e-07;7.586474812897121e-05;10.106731724447593;0.8385809831565362;0.015228389033865976;0.015536467309794844;-7.229288971960966e-07;2.8716828935416556e-06;-4.378698274276321e-06
76.523241;7.75602757322748e-05;2.0184237728250803e-06;3.995089237809584e-06;-9.630606141477605e-07;-3.1544569453473945e-07;7.587649888053635e-05;10.106338177922753;0.8383508491290518;0.015228715402424731;0.015537531166634448;-7.283724345635303e-07;2.8990668703539545e-06;-4.359609686616956e-06
76.533241;7.75537040578223e-05;2.0241577446223876e-06;3.944125839658752e-06;-9.440723276294184e-07;-2.423591983855964e-07;7.58886040324863e-05;10.105996033019368;0.8381185735774391;0.015229142974649654;0.015538554320534487;-7.338242384930596e-07;2.9240731567878793e-06;-4.3382728334220135e-06
76.543241;7.754669443730648e-05;2.027524680521498e-06;3.8915526154161616e-06;-9.262275353881317e-07;-1.6923319537541216e-07;7.59011301860276e-05;10.105701805738693;0.8378841461448723;0.015229679016813137;0.015539529965647777;-7.391921986719329e-07;2.946675331400203e-06;-4.31475306739343e-06
76.553241;7.75392439913749e-05;2.028514464451911e-06;3.837645923781971e-06;-9.096302315140341e-07;-9.627650052690171e-08;7.591415061724795e-05;10.105451690681582;0.8376476919645914;0.015230330571098958;0.015540452102646169;-7.444028590934033e-07;2.9668286305773084e-06;-4.289143543310255e-06
76.563241;7.753138876959296e-05;2.0271467264997095e-06;3.782716570849455e-06;-8.943537008018464e-07;-2.3696369800355947e-08;7.592772135632728e-05;10.105242204373514;0.837409450679607;0.015231105126765801;0.015541315203972375;-7.494228940248649e-07;2.9845211971079206e-06;-4.2615726562031514e-06
76.573241;7.752318215222811e-05;2.023476519409909e-06;3.7271151210726767e-06;-8.804376894556641e-07;4.831475935631045e-08;7.594185079102251e-05;10.105069878276447;0.8371697376166077;0.015232011128850342;0.015542113548638974;-7.542550282044142e-07;2.9997793861619887e-06;-4.232197706018909e-06
76.583241;7.751468292700675e-05;2.0175896489764516e-06;3.6712171793563203e-06;-8.678707699080711e-07;1.195604795290272e-07;7.59565016950097e-05;10.104930635662216;0.8369289098837789;0.015233057681314983;0.015542840295331754;-7.589327619346744e-07;3.012650056662789e-06;-4.201193535070487e-06
76.593241;7.750594834957595e-05;2.0096036540879188e-06;3.6153780228272164e-06;-8.565710977675942e-07;1.8983321128921e-07;7.597160802895319e-05;10.104819840864312;0.8366873072673158;0.015234253151896289;0.015543487790505062;-7.635242115267131e-07;3.023198359504915e-06;-4.168745399881414e-06
76.603241;7.749701083565069e-05;1.9996773141120677e-06;3.5598861005359253e-06;-8.463987276438658e-07;2.5892104384695313e-07;7.59870840266468e-05;10.104732341322386;0.8364452201282986;0.01523560473009756;0.015544048970792628;-7.681180198576915e-07;3.031505087847238e-06;-4.135039192868874e-06
76.613241;7.74878557881954e-05;1.988026065157073e-06;3.504952104377452e-06;-8.37202565039642e-07;3.2660525318884814e-07;7.600283526079316e-05;10.10466259181377;0.8362029322623284;0.015237119952610352;0.015544517818256755;-7.727866638253733e-07;3.0376457465224746e-06;-4.100253980710355e-06
76.623241;7.74784187915833e-05;1.9749220127860035e-06;3.4507163232270072e-06;-8.288665351382975e-07;3.926593362825423e-07;7.601877160893991e-05;10.104605741829474;0.8359607756855513;0.015238807353925903;0.015544889432460816;-7.775543828734631e-07;3.0416640727947165e-06;-4.064569562244217e-06
76.633241;7.746859488922344e-05;1.9606632981131125e-06;3.3972547785538432e-06;-8.213277877173097e-07;4.5686310563330935e-07;7.603481943009798e-05;10.104558327988542;0.8357191590521801;0.015240674289925926;0.015545160966172075;-7.823891979495294e-07;3.0435555030225696e-06;-4.0281767733949335e-06
76.643241;7.745825394099573e-05;1.9455271390147737e-06;3.344602268521848e-06;-8.145594490300948e-07;5.190222107654956e-07;7.60509265278971e-05;10.104517516253889;0.8354785814166421;0.015242724169157592;0.01554533271395455;-7.87228508912987e-07;3.043269401207337e-06;-3.9912810344833405e-06
76.653241;7.744725892599061e-05;1.929735168253362e-06;3.2927735782211105e-06;-8.085231050666203e-07;5.789849490732019e-07;7.606704130489972e-05;10.104480037517455;0.8352396187195106;0.015244956026425754;0.01554540817886855;-7.920326957442193e-07;3.040728600354589e-06;-3.9541143425854655e-06
76.663241;7.7435482815255e-05;1.9134393313299136e-06;3.241739030032546e-06;-8.031377517425183e-07;6.366535991900163e-07;7.608309242051648e-05;10.104441779952015;0.8350028692015105;0.015247365966215141;0.015545392370336622;-7.96826885054842e-07;3.035846995942528e-06;-3.916955644046775e-06
76.673241;7.742281603273745e-05;1.8967218867298076e-06;3.191389736785218e-06;-7.982962051798806e-07;6.919811419376258e-07;7.609900273122844e-05;10.104398110742132;0.8347688775525972;0.015249949307198805;0.015545289043587023;-8.016907820493874e-07;3.0285227690298844e-06;-3.880133659316063e-06
76.683241;7.740916629131967e-05;1.8796182090078171e-06;3.141554034629143e-06;-7.938964455920765e-07;7.449506640430339e-07;7.611470727019759e-05;10.104344377443846;0.8345381221406097;0.015252702960086732;0.015545099054321346;-8.067140321501639e-07;3.0186226255094048e-06;-3.843990163669879e-06
76.693241;7.739446691992517e-05;1.8621507370682887e-06;3.092045324727519e-06;-7.898522952609974e-07;7.955570856828671e-07;7.613014769848128e-05;10.104276164423975;0.8343110818713015;0.015255625970337734;0.015544820940753563;-8.11965213705943e-07;3.005996789304669e-06;-3.808830088127504e-06
76.703241;7.737868281565777e-05;1.844335097235896e-06;3.0427009317078923e-06;-7.860851069351639e-07;8.438053487229993e-07;7.614526338562136e-05;10.104189794384911;0.8340882553320318;0.015258717767449893;0.015544452419728497;-8.174833449316266e-07;2.99051210672319e-06;-3.774907099840581e-06
76.713241;7.736179571265842e-05;1.8261613858238276e-06;2.9934033136919222e-06;-7.825190000901663e-07;8.897064408140223e-07;7.616000022812288e-05;10.104083141653936;0.8338700933130612;0.015261976511672931;0.015543991304545576;-8.2328050545631e-07;2.9720534743199043e-06;-3.742436349846112e-06
76.723241;7.73437854129528e-05;1.807588801542097e-06;2.9440782664974104e-06;-7.790775305055765e-07;9.332686045742007e-07;7.617432503183777e-05;10.103955627169745;0.8336569345869972;0.015265399088268147;0.015543436042605455;-8.293525169787528e-07;2.9505019376320506e-06;-3.7115997876928534e-06
76.733241;7.732462075166348e-05;1.788568774078541e-06;2.894675318408873e-06;-7.756634922362695e-07;9.74508718383941e-07;7.618822629842933e-05;10.103807379713441;0.8334490003517377;0.015268982171903821;0.015542786365307976;-8.356788975555088e-07;2.925734443981159e-06;-3.682543831740184e-06
76.743241;7.730425761372884e-05;1.7690825665382937e-06;2.8451475326979985e-06;-7.72147508858131e-07;1.0134623181222527e-06;7.62017080521045e-05;10.103639229981779;0.8332464373699188;0.015272722474365574;0.015542044086852284;-8.42216483476342e-07;2.8976451139293536e-06;-3.6553884916139503e-06
76.753241;7.728265487175171e-05;1.749162131186833e-06;2.795440263036695e-06;-7.683984901786225e-07;1.0501616301953102e-06;7.621476961011226e-05;10.103453335919713;0.8330493603684944;0.015276615203874907;0.015541213852819777;-8.489266127456301e-07;2.8661671689054237e-06;-3.6302568974368467e-06
76.763241;7.725981031241477e-05;1.7288781965484284e-06;2.745482688333315e-06;-7.643244546850581e-07;1.0846186348848278e-06;7.62273671869687e-05;10.103252756392957;0.8328578668132679;0.015280652519608145;0.015540302721386148;-8.558236236224873e-07;2.8312838291172594e-06;-3.6073057687155005e-06
76.773241;7.72357748901901e-05;1.7083184551915772e-06;2.69518166205596e-06;-7.598756264387194e-07;1.1168404558762314e-06;7.62394064460579e-05;10.103040539375717;0.8326720259778448;0.015284823755196672;0.015539318528354275;-8.629959487670901e-07;2.79301361237401e-06;-3.586717887744514e-06
76.783241;7.721061789168754e-05;1.6875768105088052e-06;2.6444333508634765e-06;-7.550099302375023e-07;1.146848532556514e-06;7.625077975914017e-05;10.10281950310056;0.8324918660307632;0.01528911620961733;0.015538268946985456;-8.705938235269019e-07;2.751382794741611e-06;-3.5686615369211437e-06
76.793241;7.718439018130636e-05;1.6667549674546423e-06;2.5931469796084746e-06;-7.496585888606418e-07;1.1746789351578131e-06;7.626139457413134e-05;10.102592378434322;0.8323174027228034;0.015293515357421681;0.015537161862946193;-8.787976505721797e-07;2.7064287774619944e-06;-3.5532757309847078e-06
76.803241;7.715713014134168e-05;1.6459664783773453e-06;2.5412655473076667e-06;-7.437280688819976e-07;1.200377174765445e-06;7.627117419395948e-05;10.10236190375202;0.8321487007691649;0.015298005069049435;0.015536005494344628;-8.877744675933539e-07;2.6582265421262373e-06;-3.5406904298982934e-06
76.813241;7.712888727997826e-05;1.6253250678364953e-06;2.4887777382879443e-06;-7.371387074235024e-07;1.2240066775737319e-06;7.628005740360126e-05;10.102130482123487;0.8319859085687019;0.015302568058934811;0.015534806923904685;-8.976441543148783e-07;2.6068777061230677e-06;-3.531026507312702e-06
76.823241;7.709972877371432e-05;1.604925289513432e-06;2.435700634284773e-06;-7.298650519837584e-07;1.245652716207957e-06;7.628800727176704e-05;10.101899153784622;0.8318292267430827;0.015307186984983543;0.015533570352783391;-9.084785993346447e-07;2.5524846235853154e-06;-3.52436054799585e-06
76.833241;7.706973511521908e-05;1.5848332105788274e-06;2.3820403920049016e-06;-7.219388502267285e-07;1.2654022175305485e-06;7.629501617196186e-05;10.10166668002487;0.831678864450417;0.015311846514200683;0.015532296875286991;-9.203190812129212e-07;2.4951694582162236e-06;-3.520698264421882e-06
76.843241;7.70390022260217e-05;1.5650780133713084e-06;2.3277750352854553e-06;-7.134199202219378e-07;1.2833180579890393e-06;7.6301100648265e-05;10.101429664915944;0.8315350426570973;0.015316534228664169;0.015530985251667689;-9.331876130084265e-07;2.4350954404883435e-06;-3.5199879727395772e-06
76.853241;7.700764215933712e-05;1.5456424940162968e-06;2.272855831980337e-06;-7.043886306210471e-07;1.2994324574241176e-06;7.630630015086045e-05;10.101183612238383;0.8313979754347253;0.015321238627962164;0.015529633389629547;-9.471053866465823e-07;2.3724457463296683e-06;-3.5221523711014466e-06
76.863241;7.697577003863633e-05;1.5264670240602295e-06;2.2171915436172304e-06;-6.949685305659423e-07;1.3137631233620742e-06;7.63106943615015e-05;10.10092401325009;0.8312677789492015;0.015325947121801235;0.015528240371100241;-9.621287578477524e-07;2.307383258660254e-06;-3.5271047706780764e-06
76.873241;7.694348825483038e-05;1.5074667855945475e-06;2.160632624171508e-06;-6.853190625617242e-07;1.32632657513171e-06;7.631442488114023e-05;10.100647051059545;0.8311443911439822;0.01533064687414115;0.015526807539806039;-9.783788498710157e-07;2.2400253106339223e-06;-3.5347549403013413e-06
76.883241;7.691088950988817e-05;1.4885530026379831e-06;2.1029971524907542e-06;-6.755918396400961e-07;1.3371352535745382e-06;7.631768446222741e-05;10.100350059174495;0.8310275921071933;0.015335326103872593;0.01552533825095774;-9.960314353102992e-07;2.1704587342398004e-06;-3.5450135528764267e-06
76.893241;7.687808422063424e-05;1.4696504233757685e-06;2.044122584021921e-06;-6.659116102004246e-07;1.3461971809882467e-06;7.632067219179736e-05;10.100031260974298;0.8309171192413218;0.01533997376676831;0.015523836547526579;-1.0152668120062138e-06;2.0987669212856927e-06;-3.5577931964012483e-06
76.903241;7.684522377512735e-05;1.4507037971052384e-06;1.9838896817656753e-06;-6.564002048259188e-07;1.353519547323507e-06;7.632355369890313e-05;10.099688706619496;0.830812790822973;0.015344579388289084;0.015522305007456202;-1.0362251136336366e-06;2.025030560134716e-06;-3.5730134183979997e-06
76.913241;7.681249580222322e-05;1.431676648305853e-06;1.9222127152692456e-06;-6.472051417718761e-07;1.3591119163138594e-06;7.632645074007893e-05;10.099319747420111;0.8307145524573626;0.015349133273344976;0.015520743203955144;-1.0589921681049469e-06;1.949324298496798e-06;-3.5906002849756394e-06
76.923241;7.678009850987388e-05;1.4125407632080181e-06;1.8590239826011745e-06;-6.385007419524935e-07;1.3629948187231639e-06;7.632945783585097e-05;10.09892198970616;0.830622437550914;0.015353625401557557;0.015519147787400092;-1.0836022259314002e-06;1.8717262815851746e-06;-3.6104731241394592e-06
76.933241;7.674819606061007e-05;1.393257943626515e-06;1.7942620740067392e-06;-6.304650842669845e-07;1.365205715600067e-06;7.633266424248752e-05;10.098494561483871;0.8305364829976171;0.01535804442584959;0.01551751404249924;-1.1100572410639222e-06;1.792330547296744e-06;-3.6325337337926736e-06
76.943241;7.671686738473571e-05;1.3737718353911366e-06;1.7278652474472656e-06;-6.232505956254096e-07;1.3658024489271363e-06;7.63361497290889e-05;10.09803768023897;0.8304566574044591;0.015362379110346243;0.015515837967143292;-1.1383595600371088e-06;1.711246549020274e-06;-3.6566634550540595e-06
76.953241;7.668608662713407e-05;1.3540095799217055e-06;1.659772827661107e-06;-6.169677566023624e-07;1.3648661233845232e-06;7.633994554122056e-05;10.09755091013712;0.830382856776264;0.015366620746999812;0.015514117020107264;-1.1685275321606074e-06;1.6285729623000865e-06;-3.6827259761576567e-06
76.963241;7.665574831369065e-05;1.333892030795819e-06;1.5899413517169981e-06;-6.116988564652011e-07;1.362488662292015e-06;7.63439949386731e-05;10.09703273627911;0.8303149485617117;0.015370764374546403;0.015512349636127265;-1.200572849903962e-06;1.544384964483956e-06;-3.7105733947096467e-06
76.973241;7.662571125206314e-05;1.31335916877365e-06;1.518367419243928e-06;-6.075197276068582e-07;1.3587532794578463e-06;7.634815423809203e-05;10.09648186638326;0.8302528207513578;0.01537480867173806;0.015510535443371573;-1.234462618809506e-06;1.45875131309631e-06;-3.740055020738919e-06
76.983241;7.659584152930991e-05;1.2923938989181977e-06;1.4450926967504971e-06;-6.044935541141078e-07;1.3537288510070308e-06;7.635223524272793e-05;10.09589804645715;0.8301964132850154;0.015378754803919165;0.015508675903063693;-1.2701163678412965e-06;1.3717306526623638e-06;-3.7710328580866315e-06
76.993241;7.65660478527986e-05;1.2710239681386298e-06;1.370191826849696e-06;-6.026534295327881e-07;1.347473975423838e-06;7.635605772391558e-05;10.09528157186291;0.8301456943150283;0.015382605518189079;0.015506773898521843;-1.3074411453471535e-06;1.2833573615255133e-06;-3.8033854429367674e-06
77.003241;7.65362886620267e-05;1.2493004281204484e-06;1.2937519078505207e-06;-6.020065373457826e-07;1.3400453576527562e-06;7.635948690195245e-05;10.094632814011502;0.8301006089488268;0.015386365292643466;0.015504832538096838;-1.346346742139994e-06;1.1936532767920466e-06;-3.836986004413727e-06
77.013241;7.650654821182609e-05;1.2272662034477132e-06;1.2158423339377265e-06;-6.025451825705996e-07;1.331515757534756e-06;7.636245651135373e-05;10.093952747742795;0.830061059474444;0.015390039557363207;0.015502854295301256;-1.3867183585526849e-06;1.1026398655216712e-06;-3.871685747324176e-06
77.023241;7.647680944978489e-05;1.2049251648741474e-06;1.1364961456549324e-06;-6.042483651643851e-07;1.3219869740963828e-06;7.636497428904838e-05;10.093243770658757;0.8300269217518886;0.015393632994112191;0.015500841256283964;-1.4283979476026494e-06;1.010337051675229e-06;-3.90731874925418e-06
77.033241;7.644703866897635e-05;1.1822297449283278e-06;1.0557133914966464e-06;-6.070908208325687e-07;1.311564142464487e-06;7.636710195703466e-05;10.092509636045953;0.8299980930049465;0.015397149742711353;0.015498796487074487;-1.471201047978596e-06;9.167706900138587e-07;-3.943698566623758e-06
77.043241;7.641718362907852e-05;1.1591188717175773e-06;9.734679478233566e-07;-6.110443316095562e-07;1.3003009851238234e-06;7.636892478278998e-05;10.091754466100685;0.8299745279681965;0.01540059475712521;0.015496724952603388;-1.5149358083900152e-06;8.219948695459676e-07;-3.980604623577435e-06
77.053241;7.638718331077502e-05;1.1355734595220365e-06;8.897243294569179e-07;-6.16060419038764e-07;1.2881782175338168e-06;7.63705267477496e-05;10.090981541815207;0.8299562111739748;0.015403974124786581;0.01549463233588435;-1.559409566520212e-06;7.261041599259144e-07;-4.017786169960051e-06
77.063241;7.635698031545884e-05;1.1116282117870357e-06;8.044687358281353e-07;-6.22080161990437e-07;1.275139832793002e-06;7.637197788568044e-05;10.09019227308853;0.829943082196899;0.01540729529332587;0.015492523163076529;-1.6044317631319025e-06;6.292195851149534e-07;-4.054969022928692e-06
77.073241;7.632653575985365e-05;1.0873595503782413e-06;7.177285443374457e-07;-6.290733490389706e-07;1.2611375759462532e-06;7.63733462948632e-05;10.089385756115488;0.8299349725210866;0.01541056725014926;0.015490401005541991;-1.6498184529902314e-06;5.31469345570967e-07;-4.091856558577881e-06
77.083241;7.629584248539236e-05;1.0628811152806936e-06;6.295725827379815e-07;-6.370630257283557e-07;1.2461442464129754e-06;7.637473609028799e-05;10.088559211911715;0.8299316089924406;0.015413799348901972;0.015488270177727095;-1.6954000134678562e-06;4.329847334459616e-07;-4.128143876250339e-06
77.093241;7.626492124589844e-05;1.038331050979707e-06;5.400984446624234e-07;-6.461299145720672e-07;1.230161824105679e-06;7.637631527175615e-05;10.087708706460383;0.8299326558612433;0.015416999768240585;0.015486136043616374;-1.741022604960924e-06;3.339136859185508e-07;-4.163525697304591e-06
77.103241;7.623380017192347e-05;1.0138423313336336e-06;4.4941156185552736e-07;-6.564074948463576e-07;1.213232945704489e-06;7.63782952840041e-05;10.086829779562255;0.82993774935814;0.015420175100309234;0.015484003760636505;-1.78654609643253e-06;2.3444267789726745e-07;-4.197691472452271e-06
77.113241;7.620248909706046e-05;9.895099735808049e-07;3.576054505243402e-07;-6.680579582718735e-07;1.1954256269064153e-06;7.63808783070575e-05;10.085918460586761;0.8299465411322269;0.015423330444978066;0.01548187698329253;-1.8318483845347733e-06;1.3480071161797327e-07;-4.230328149958524e-06
77.123241;7.617097787541658e-05;9.653723738453604e-07;2.647502144674784e-07;-6.812319088156872e-07;1.1767975707117988e-06;7.638422587889048e-05;10.08497247577232;0.829958733096008;0.015426468348333118;0.015479756539152626;-1.8768286081616658e-06;3.524058594401591e-08;-4.261124957083798e-06
77.133241;7.613928119493024e-05;9.414117605915206e-07;1.7089639642474957e-07;-6.960416091783227e-07;1.157374712802927e-06;7.638846705604113e-05;10.083991792381529;0.8299740973703161;0.015429587197899589;0.015477640278208955;-1.9214096946137645e-06;-6.3984663650872e-08;-4.289783465010552e-06
77.143241;7.610747114030607e-05;9.175676765502441e-07;7.608710154796917e-08;-7.12548079130983e-07;1.1371626767948149e-06;7.639370734033211e-05;10.082978160839298;0.8299925064270283;0.015432681944014497;0.015475525160878951;-1.9655495383935383e-06;-1.626386590093166e-07;-4.316030452578072e-06
77.153241;7.607563823683752e-05;8.937531658359941e-07;-1.9636321693983468e-08;-7.307484770484478e-07;1.1161695804742152e-06;7.640001800889176e-05;10.081933948257351;0.8300139310065829;0.0154357470097519;0.015473409077530099;-2.0092559993175587e-06;-2.6049901259603856e-07;-4.339609914107263e-06
77.163241;7.604384862760856e-05;8.698671055104075e-07;-1.1622292600987606e-07;-7.505839262014878e-07;1.0944084974497674e-06;7.640742836659992e-05;10.080861178209146;0.8300383771236713;0.015438777962753154;0.015471291206730423;-2.0525933685671133e-06;-3.5735754657869234e-07;-4.360279892659323e-06
77.173241;7.601217483274215e-05;8.458093667805875e-07;-2.1359074888540426e-07;-7.719728019310688e-07;1.0718893051988754e-06;7.641592947558896e-05;10.079761477188828;0.8300658099619692;0.015441771114413446;0.015469172111479244;-2.0956619515904216e-06;-4.530455745946252e-07;-4.377843675026514e-06
77.183241;7.598073981056463e-05;8.214901359626064e-07;-3.1162652071792535e-07;-7.948428309768084e-07;1.0486160299529292e-06;7.642548425853381e-05;10.07863658185298;0.8300961078764865;0.01544472301259675;0.015467053311418812;-2.1385560041591404e-06;-5.474360778988056e-07;-4.3921782392367334e-06
77.193241;7.594969710439113e-05;7.968045513924148e-07;-4.1021530022519427e-07;-8.191466716901238e-07;1.0245793480972306e-06;7.643604145521564e-05;10.077488678159607;0.8301290673404744;0.015447630849541885;0.015464936235963452;-2.1813460481594806e-06;-6.404049201799092e-07;-4.403237551086356e-06
77.203241;7.591918848716736e-05;7.715855951058482e-07;-5.092689393146567e-07;-8.44862598927394e-07;9.997401561746676e-07;7.644754843296219e-05;10.076319979851137;0.830164454020261;0.015450493592248715;0.015462821373187899;-2.2240929655425566e-06;-7.318088343772813e-07;-4.411046798201415e-06
77.213241;7.588933465283114e-05;7.455931442463212e-07;-6.087233825546108e-07;-8.719862655829864e-07;9.740208177786741e-07;7.645995742476945e-05;10.075131930968826;0.8302020310977444;0.01545331239371707;0.01546070793825912;-2.2668469117544726e-06;-8.214984447393228e-07;-4.415684046162322e-06
77.223241;7.586024272154303e-05;7.18554984335867e-07;-7.085030592356994e-07;-9.005209422531113e-07;9.473226911049144e-07;7.647322893132924e-05;10.07392528453185;0.8302415255134822;0.015456089011984264;0.015458594394719758;-2.309632692603266e-06;-9.09327616547753e-07;-4.417258041537941e-06
77.233241;7.583202106177331e-05;6.902099043999384e-07;-8.084900718417928e-07;-9.30461252143292e-07;9.19565381240979e-07;7.648735166865064e-05;10.072701213500359;0.8302826113862485;0.015458823918373367;0.015456479193217246;-2.352457522997558e-06;-9.951424419524103e-07;-4.415902285286297e-06
