time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.243241;7.580480604480804e-05;6.60314100313844e-07;-9.08527438798278e-07;-9.617747272732907e-07;8.907163151549675e-07;7.65023596131832e-05;10.071462289240433;0.8303249545997486;0.015461516104334121;0.01545436073945735;-2.3953267023383577e-06;-1.0787642800778662e-06;-4.411773408424363e-06
77.253241;7.577877072364166e-05;6.286276218232673e-07;-1.008432075180151e-06;-9.944160257202037e-07;8.607923339472591e-07;7.651830920576467e-05;10.070212558250766;0.8303682429143131;0.015464164096695172;0.015452237831686217;-2.438252862483969e-06;-1.1599831963406893e-06;-4.405051504341882e-06
77.263241;7.575410397951145e-05;5.94915144455416e-07;-1.1079981170203922e-06;-1.0283643088193416e-06;8.298520375418934e-07;7.653524239758773e-05;10.068956987738224;0.8304121863330658;0.015466766915698508;0.015450111430185034;-2.4812676963353526e-06;-1.238567914159446e-06;-4.395960797147258e-06
77.273241;7.573098748610181e-05;5.589645092141216e-07;-1.2070096771640255e-06;-1.0636250829657349e-06;7.979967743117921e-07;7.655316933612731e-05;10.067700623242152;0.830456563410182;0.015469324329456809;0.01544798548227915;-2.5244180565744033e-06;-1.314281553177989e-06;-4.384795639205029e-06
77.283241;7.570957967956627e-05;5.206034462963354e-07;-1.3052573647775652e-06;-1.1001930373864771e-06;7.653700465463652e-07;7.657207008339572e-05;10.066447686303519;0.8305012936633955;0.015471836729914087;0.015445865442486393;-2.567743434791613e-06;-1.3869032926363929e-06;-4.37190616100347e-06
77.293241;7.569000323081472e-05;4.797065646306653e-07;-1.4025331979565096e-06;-1.1380218304933623e-06;7.321533066694999e-07;7.659190656982148e-05;10.065201283200455;0.8305464331807164;0.015474305182296144;0.015443756834429681;-2.611272561838966e-06;-1.4562643767457044e-06;-4.357640139724703e-06
77.303241;7.567235609142999e-05;4.3620116028720645e-07;-1.4986213190641736e-06;-1.1770243128414483e-06;6.98572041778074e-07;7.661263899808842e-05;10.063964137756843;0.8305920913903891;0.015476731336915987;0.01544166531541607;-2.6550407807126695e-06;-1.5222745369939019e-06;-4.342297312110119e-06
77.313241;7.565674518381615e-05;3.900744434069126e-07;-1.5933033076610676e-06;-1.2170933352376269e-06;6.648991147954509e-07;7.663424707583779e-05;10.062739488879112;0.8306383521315246;0.015479117205636847;0.015439596543494196;-2.699082541271829e-06;-1.5849144735674942e-06;-4.326127767228367e-06
77.323241;7.564329992955926e-05;3.413674813308532e-07;-1.686358949664019e-06;-1.258114920138313e-06;6.314309809126678e-07;7.665674176591728e-05;10.061531000075814;0.830685244028368;0.015481465340600147;0.01543755524080195;-2.7433984226341696e-06;-1.6442048219988724e-06;-4.309353864774391e-06
77.333241;7.563216152566961e-05;2.901570516589463e-07;-1.7775641671866338e-06;-1.2999612403061495e-06;5.984551271835304e-07;7.66801467702977e-05;10.060342033041678;0.8307327629459658;0.01548377906719117;0.015435545083666272;-2.7879469119913886e-06;-1.7001778082450102e-06;-4.292189564478886e-06
77.343241;7.562348000221186e-05;2.3655139554697387e-07;-1.8667060910034993e-06;-1.3424797117180426e-06;5.662427717655838e-07;7.670446420169846e-05;10.059175141457976;0.830780904978656;0.015486062455210475;0.015433570393020818;-2.8326713022730354e-06;-1.7528688652284338e-06;-4.274838841781678e-06
77.353241;7.561741095445183e-05;1.8069874110939773e-07;-1.9535936304850625e-06;-1.3854938544161732e-06;5.350506722221051e-07;7.67296619310295e-05;10.058031975197679;0.8308296526799358;0.015488320319912482;0.01543163809082016;-2.8775218278778803e-06;-1.8023301611797295e-06;-4.257478398679748e-06
77.363241;7.56140960234412e-05;1.227841317046051e-07;-2.038036918720249e-06;-1.4288150662208734e-06;5.051142003312288e-07;7.675568989903276e-05;10.056913956319026;0.8308789702384584;0.015490557703540159;0.015429757281882648;-2.922453596396938e-06;-1.8486438954045068e-06;-4.240260227300188e-06
77.373241;7.56136558482661e-05;6.301752015118041e-08;-2.1198155768044333e-06;-1.472252567295747e-06;4.76658261663253e-07;7.678249922295095e-05;10.055823063503606;0.8309288910783331;0.015492778573572135;0.015427937121702163;-2.967419113322228e-06;-1.8919029066127091e-06;-4.223342103663268e-06
77.383241;7.561620966073656e-05;1.624396927215182e-09;-2.1986752422240398e-06;-1.515621221904884e-06;4.4991993672402404e-07;7.681005337749567e-05;10.054761458421817;0.8309795898984361;0.015494984544105195;0.015426185769084956;-3.012368289301607e-06;-1.932184812935316e-06;-4.2069075518640755e-06
77.393241;7.562188022582491e-05;-6.116517667332283e-08;-2.274364805836461e-06;-1.5587481727002875e-06;4.251462237995926e-07;7.683833872335607e-05;10.05373082963112;0.8310313218721751;0.01549717403159894;0.015424510354994675;-3.0572517949089356e-06;-1.9695636592847104e-06;-4.191162890200515e-06
77.403241;7.563076323938319e-05;-1.2512458196863752e-07;-2.346676400813631e-06;-1.601466754868562e-06;4.025705640729356e-07;7.686736576171988e-05;10.05273257637866;0.8310843119861955;0.015499342564113222;0.015422916790995876;-3.102017683353374e-06;-2.00412737605978e-06;-4.176330952491899e-06
77.413241;7.564290232008183e-05;-1.9002824125064262e-07;-2.4154539364524094e-06;-1.6436226634553043e-06;3.8239711567038195e-07;7.689716060626943e-05;10.0517681774158;0.8311386953684772;0.015501484291097573;0.015421409605011895;-3.146602686268638e-06;-2.0359660317446447e-06;-4.16263548717276e-06
77.423241;7.56583048272972e-05;-2.5564857534256157e-07;-2.4805907608531324e-06;-1.6851053492243316e-06;3.64804088316228e-07;7.692777081751702e-05;10.05083894034071;0.8311945437374548;0.015503592596154765;0.015419992240554398;-3.1909425080732415e-06;-2.0651629155929146e-06;-4.150270397873483e-06
77.433241;7.567697807870461e-05;-3.2176381472166017e-07;-2.542026077476081e-06;-1.7258545236032363e-06;3.49948861143624e-07;7.695928708801832e-05;10.049945455126082;0.8312519730770931;0.015505659462388365;0.015418668001715251;-3.234997426982361e-06;-2.0918062661837487e-06;-4.139377829249825e-06
77.443241;7.569894411388305e-05;-3.881705824118796e-07;-2.5997205434873696e-06;-1.7658280316232452e-06;3.379619840020083e-07;7.699184926635767e-05;10.049087600337268;0.831311224311334;0.015507676116813206;0.01541744091972516;-3.278756703415878e-06;-2.1159900776130414e-06;-4.130049718676567e-06
77.453241;7.572422435484843e-05;-4.5468778263921527e-07;-2.6536339225700073e-06;-1.8049723350884177e-06;3.2893554671780766e-07;7.702562558975708e-05;10.048264960238226;0.8313726165911992;0.015509634719389967;0.015416316139850315;-3.3222143293839146e-06;-2.137800052443582e-06;-4.122333027698744e-06
77.463241;7.575282551300413e-05;-5.211462556558256e-07;-2.7037315820472357e-06;-1.8432255252770672e-06;3.2291907816552006e-07;7.706078830499146e-05;10.047477020432035;0.8314364365821239;0.01551152849061794;0.015415300267840978;-3.3653411712842386e-06;-2.1573122263368254e-06;-4.1162283344763046e-06
77.473241;7.57847488402499e-05;-5.873764462501431e-07;-2.7499948395813047e-06;-1.8805446458747842e-06;3.199361517034428e-07;7.709749143993315e-05;10.046723043901615;0.8315028734007148;0.015513351105100269;0.015414400991575955;-3.408082482871399e-06;-2.1746073721794418e-06;-4.111703970097392e-06
77.483241;7.58200092856514e-05;-6.532189711423817e-07;-2.7924177646389722e-06;-1.9169058307942323e-06;3.199962439315212e-07;7.713584898875068e-05;10.046001705272314;0.8315720327541333;0.015515096904695437;0.0154136259488077;-3.4503825423790418e-06;-2.1897867054485058e-06;-4.108715672146919e-06
77.493241;7.585864465653963e-05;-7.185566714737356e-07;-2.8309961951710206e-06;-1.9522654372196714e-06;3.230767888716096e-07;7.717593927949153e-05;10.045310977670486;0.831644010542979;0.015516761159472365;0.015412982454289209;-3.4922017431615485e-06;-2.2029781860506464e-06;-4.107205549733528e-06
77.503241;7.590071244536051e-05;-7.833299719914656e-07;-2.865719073442709e-06;-1.986543412730446e-06;3.2911982119490875e-07;7.721782583985482e-05;10.044648649914572;0.831718921905821;0.015518340472241694;0.01541247800112685;-3.533513315903254e-06;-2.214323435799482e-06;-4.107106518048979e-06
77.513241;7.594628314133666e-05;-8.475091918246132e-07;-2.8965816477504063e-06;-2.0196443388235572e-06;3.380687204132257e-07;7.726154457963089e-05;10.044012822249604;0.8317968515676168;0.015519833399453719;0.015412120006611166;-3.5743125897341815e-06;-2.2239481884623338e-06;-4.1083660378767205e-06
77.523241;7.599542271931671e-05;-9.110486642644488e-07;-2.923602604595423e-06;-2.051464422315198e-06;3.498906215094025e-07;7.730706060996611e-05;10.043401788863072;0.8318778443128444;0.015521239855370454;0.015411915283682937;-3.614638377480814e-06;-2.2319394245598782e-06;-4.110949151247336e-06
77.533241;7.604816049583979e-05;-9.738688719207112e-07;-2.9468090194536464e-06;-2.081870988408868e-06;3.645652580282776e-07;7.735425647221623e-05;10.042813618319611;0.8319619136194342;0.015522559427762062;0.015411870366451334;-3.6545645715457586e-06;-2.2383380358642394e-06;-4.11480208800426e-06
77.543241;7.610446987434007e-05;-1.0358686152578068e-06;-2.9662203423444336e-06;-2.1106906438889077e-06;3.82083365101626e-07;7.740297855795643e-05;10.042245813876537;0.8320489908426576;0.015523790750596;0.015411991779155762;-3.694173368898185e-06;-2.243141991065383e-06;-4.119815271841829e-06
77.553241;7.616427161162796e-05;-1.09694284340038e-06;-2.981872975639456e-06;-2.1377279023380785e-06;4.0245117227212143e-07;7.745309933360424e-05;10.04169520373235;0.8321389188465566;0.015524932183116446;0.01541228579357551;-3.7335469813046388e-06;-2.2463323999260915e-06;-4.125823971879999e-06
77.563241;7.622743963324532e-05;-1.1570072818657275e-06;-2.9938492093287675e-06;-2.1628076877604157e-06;4.2565536820190634e-07;7.750454526913774e-05;10.041158385852842;0.832231533243998;0.015525982035140707;0.01541275862327929;-3.772764236789802e-06;-2.2479025196687453e-06;-4.132630328148667e-06
77.573241;7.629380056964768e-05;-1.216016525718217e-06;-3.002274670083565e-06;-2.185807979642903e-06;4.516101701145389e-07;7.755727155434538e-05;10.040632773638382;0.8323267194428976;0.015526938524966734;0.015413416913246013;-3.811879437643741e-06;-2.2478462401422523e-06;-4.140023491955324e-06
77.583241;7.636313759428883e-05;-1.273946780324503e-06;-3.007315818774616e-06;-2.2066437356032134e-06;4.801548285466503e-07;7.761121840591006e-05;10.040117319504349;0.8324243793459425;0.015527800167282209;0.015414267688578369;-3.850889047394205e-06;-2.2461376215562393e-06;-4.147797992856235e-06
77.593241;7.643520665170079e-05;-1.3307682255063943e-06;-3.0091931554473598e-06;-2.225222618167747e-06;5.110904312554382e-07;7.766630105646483e-05;10.03961184622927;0.8325243568173706;0.015528565558857848;0.015415317796531564;-3.889712900829859e-06;-2.2427385528764464e-06;-4.155764107440906e-06
77.603241;7.650974518088006e-05;-1.3864456834460973e-06;-3.008174323638202e-06;-2.2414234839118843e-06;5.442003791155314e-07;7.772241356508062e-05;10.039115751448596;0.8326263957866704;0.015529232654185342;0.015416573459699457;-3.9282152560242304e-06;-2.237600921982177e-06;-4.163747934796186e-06
77.613241;7.658646489136675e-05;-1.440947700684104e-06;-3.0045371686042004e-06;-2.255095989328405e-06;5.792501694061972e-07;7.777941568853e-05;10.038627824499095;0.8327301374369841;0.015529798550128728;0.01541804006106729;-3.966246740981278e-06;-2.2306647357659196e-06;-4.171578350163365e-06
77.623241;7.66650553798813e-05;-1.4942388072381485e-06;-2.998538748307745e-06;-2.2660620003827327e-06;6.159845554053469e-07;7.783713215594075e-05;10.038146941845964;0.8328351464272846;0.015530259667585134;0.015419721767420892;-4.003669598055039e-06;-2.221880127473075e-06;-4.179061516610463e-06
77.633241;7.674520220696477e-05;-1.5462836077405851e-06;-2.990402538771634e-06;-2.2741320396472334e-06;6.541373511800645e-07;7.789538026195941e-05;10.03767251832918;0.832940965118565;0.01553061206197888;0.015421620998311202;-4.040359430948376e-06;-2.211222312590058e-06;-4.1859713186124884e-06
77.643241;7.682660010994207e-05;-1.5970781583287929e-06;-2.9802954647558064e-06;-2.279143056336178e-06;6.934457636644777e-07;7.795399449763481e-05;10.037204706534615;0.8330471440211136;0.015530851785820473;0.015423737889056986;-4.076184334463016e-06;-2.1986852628562287e-06;-4.192072733751672e-06
77.653241;7.690895452711375e-05;-1.646659113600068e-06;-2.9683111308326075e-06;-2.280990917384642e-06;7.336337058483605e-07;7.801283674925936e-05;10.036744276130772;0.8331532224422571;0.015530975165865133;0.015426069623257146;-4.11097553904445e-06;-2.1842830813297986e-06;-4.197150297034856e-06
77.663241;7.699197468987015e-05;-1.6950675981337633e-06;-2.95450944518191e-06;-2.279626924945374e-06;7.743862856375711e-07;7.807181618398069e-05;10.03629208206135;0.8332587105077714;0.015530978898664347;0.015428610111877824;-4.144529249977579e-06;-2.168057615861013e-06;-4.201011276979808e-06
77.673241;7.707536440621064e-05;-1.7423183526316618e-06;-2.9389728351620314e-06;-2.275021705557398e-06;8.15367887036412e-07;7.81309060201735e-05;10.035848620853601;0.8333630945240267;0.015530859998842782;0.015431351247509694;-4.176627932515819e-06;-2.1500710858927537e-06;-4.20347446209492e-06
77.683241;7.715881051023508e-05;-1.7884036981994269e-06;-2.9218062053366406e-06;-2.2671330888683096e-06;8.562589464473798e-07;7.819013003719799e-05;10.03541399683081;0.8334658405329439;0.015530615929163178;0.015434285491676091;-4.207026919904293e-06;-2.130380372265229e-06;-4.2043648451405365e-06
77.693241;7.724197993709963e-05;-1.8333081248922134e-06;-2.9031081826065358e-06;-2.2559084872730693e-06;8.967741229271234e-07;7.824954764632044e-05;10.034988328834546;0.8335663728729511;0.015530244917148056;0.015437406890628709;-4.2354274968722e-06;-2.109019695787121e-06;-4.203513737670859e-06
77.703241;7.732454012165883e-05;-1.87701838842833e-06;-2.8829676293725683e-06;-2.241311594806928e-06;9.366769285842547e-07;7.830926106987867e-05;10.034572123749744;0.8336640487142605;0.015529746535539448;0.015440709338129598;-4.2614995736063365e-06;-2.0860216946622283e-06;-4.200760211898562e-06
77.713241;7.740618817347371e-05;-1.919529033542915e-06;-2.86148137299222e-06;-2.2233319483852478e-06;9.757852438271027e-07;7.83694152537068e-05;10.034166167658864;0.8337581708892758;0.015529122566494392;0.01544418557094193;-4.284945450359674e-06;-2.0614482667908677e-06;-4.195954007807725e-06
77.723241;7.748666689846004e-05;-1.9608344785105286e-06;-2.8387696271256182e-06;-2.2019715946531555e-06;1.013948155912537e-06;7.84301740395626e-05;10.03377146103603;0.833848008359296;0.01552837702574079;0.015447828724138711;-4.305552091900538e-06;-2.0353792917152143e-06;-4.188961579267744e-06
77.733241;7.75657608978428e-05;-2.0009107121857184e-06;-2.8149756056918392e-06;-2.1772475938403357e-06;1.051024701974113e-06;7.849169819556834e-05;10.033389458802386;0.8339328152129557;0.015527515040289958;0.015451633324365967;-4.3232044428747786e-06;-2.0078739286031452e-06;-4.17967154158217e-06
77.743241;7.764327950962997e-05;-2.039709647839939e-06;-2.790255253678115e-06;-2.149220845460408e-06;1.0868783131293054e-06;7.855413899585558e-05;10.033021901523034;0.834011894336271;0.015526541716628687;0.015455594026604822;-4.337855589990845e-06;-1.9789607860827126e-06;-4.168003936257154e-06
77.753241;7.771904207205205e-05;-2.077173365375597e-06;-2.7647556408744847e-06;-2.1180199340074403e-06;1.1213608594762093e-06;7.861763553492866e-05;10.032670286217122;0.834084648377811;0.015525461521246972;0.015459704219768527;-4.349471490825326e-06;-1.9486706751133903e-06;-4.1539295978269335e-06
77.763241;7.779287290670179e-05;-2.1132457072312343e-06;-2.7385752669131614e-06;-2.083828647450318e-06;1.1542938760127522e-06;7.868231623364762e-05;10.032336078367788;0.8341505366561772;0.015524278629000108;0.015463956526317959;-4.357996856279191e-06;-1.9170716389353883e-06;-4.1374749868631565e-06
77.773241;7.786460516684887e-05;-2.1478659471214955e-06;-2.7117390431469374e-06;-2.0468405492013775e-06;1.1854562421625706e-06;7.874831136344136e-05;10.032021399856346;0.834208984506945;0.015522998091321403;0.015468344458135243;-4.363368114208009e-06;-1.8842667755970705e-06;-4.118694218856988e-06
77.783241;7.793409621460725e-05;-2.18095483938464e-06;-2.6842127201452497e-06;-2.007217960842744e-06;1.2145806444191226e-06;7.881575937191566e-05;10.031728778047155;0.8342593573540099;0.01552162609414013;0.015472862744008;-4.36554280921661e-06;-1.8503644238903984e-06;-4.0976325805478605e-06
77.793241;7.800124945226233e-05;-2.2124091964229097e-06;-2.6559400704740324e-06;-1.965071004824802e-06;1.2413770610325525e-06;7.888478528980466e-05;10.031460370876895;0.8343010500322967;0.015520169575529952;0.015477506121665046;-4.364509520439505e-06;-1.8154564739252035e-06;-4.074316198103932e-06
77.803241;7.806602812700356e-05;-2.242112636848234e-06;-2.6268818000073665e-06;-1.92044435268219e-06;1.2655645340739717e-06;7.895547298857048e-05;10.03121786893;0.834333602245956;0.01551863706059529;0.01548226901302521;-4.3602861096006276e-06;-1.779620360908126e-06;-4.04877312136857e-06
77.813241;7.812844932402195e-05;-2.269953058274493e-06;-2.5970323598558883e-06;-1.8733256346751e-06;1.2868786280707828e-06;7.902785856617123e-05;10.03100228085463;0.8343567273901303;0.015517039785127829;0.015487146565104182;-4.3529265260438206e-06;-1.742936871359552e-06;-4.0210628018426025e-06
77.823241;7.81885533640662e-05;-2.295828011468757e-06;-2.566393480633931e-06;-1.8236848250124477e-06;1.3050617190362862e-06;7.91019265134752e-05;10.030812877066767;0.8343702923848504;0.015515391027168134;0.015492134785779842;-4.34252809685095e-06;-1.7055020453197369e-06;-3.9912937980396e-06
77.833241;7.824637483180781e-05;-2.3196397427283697e-06;-2.5349378576792485e-06;-1.7715115974952506e-06;1.319864636238569e-06;7.917760648666883e-05;10.030646579044275;0.8343743291757798;0.015513703893884616;0.015497229058392679;-4.3292200989561476e-06;-1.6674218119482559e-06;-3.9596213383435204e-06
77.843241;7.830193871121235e-05;-2.3412927042125982e-06;-2.502626002699346e-06;-1.716827763938173e-06;1.3310663868430653e-06;7.92547976673544e-05;10.030498433082222;0.8343690545282884;0.015511989861557992;0.015502423167486814;-4.313143646974997e-06;-1.6288024776090897e-06;-3.926224200806855e-06
77.853241;7.835525148614113e-05;-2.360693127897287e-06;-2.4694429527348066e-06;-1.659679153198972e-06;1.3384818529397494e-06;7.933340224016886e-05;10.030362272750496;0.8343548515533461;0.015510259635384119;0.015507709951012605;-4.294448112075454e-06;-1.58974349148303e-06;-3.891267618184801e-06
77.863241;7.840627800937956e-05;-2.3777552409820112e-06;-2.4353776475372183e-06;-1.600123812084718e-06;1.3419501195101697e-06;7.941332224611368e-05;10.030231357438335;0.8343322034504165;0.01550852532225109;0.015513082363299607;-4.273289443998892e-06;-1.5503249032525846e-06;-3.854877926055466e-06
77.873241;7.845493911132629e-05;-2.392406683528696e-06;-2.4003791324301115e-06;-1.5382304627625547e-06;1.341331626734618e-06;7.94944310127132e-05;10.030099336896816;0.834301603010584;0.015506801466787692;0.015518534056085057;-4.24981399156649e-06;-1.510597678071322e-06;-3.817154322437902e-06
77.883241;7.850111970440135e-05;-2.4045705875899482e-06;-2.3643478616434344e-06;-1.4740755831426154e-06;1.3365114137054328e-06;7.95765694752184e-05;10.029960838075834;0.8342634974773213;0.015505103686546345;0.01552405956335959;-4.224151429964322e-06;-1.4705919938050538e-06;-3.7781906679191123e-06
77.893241;7.854465764797e-05;-2.4141484401882127e-06;-2.327147814859866e-06;-1.4077421237494087e-06;1.3273937303190692e-06;7.965956263414264e-05;10.02981096207982;0.834218303996474;0.015503446400457551;0.01552965381997006;-4.196422234248644e-06;-1.4303325511814877e-06;-3.7380755161217605e-06
77.903241;7.858534367792076e-05;-2.4210435190693887e-06;-2.2886261191501904e-06;-1.3393366747930849e-06;1.3139018294914818e-06;7.974321463922454e-05;10.02964498340638;0.8341664497726535;0.015501841533671804;0.015535310884173908;-4.166743923963263e-06;-1.389843830265792e-06;-3.69689017335815e-06
77.913241;7.862297530742058e-05;-2.425200725911968e-06;-2.2486349281210906e-06;-1.2689936184278435e-06;1.2959957918342515e-06;7.982729760439622e-05;10.029459418578323;0.8341083629930149;0.015500298656450381;0.015541023600081753;-4.135231054016935e-06;-1.3491449811098531e-06;-3.654718946923179e-06
77.923241;7.865742779150926e-05;-2.4266147546629487e-06;-2.2070480888158348e-06;-1.1968431492244898e-06;1.2737061998780684e-06;7.991157344867342e-05;10.029252624375948;0.8340444046854368;0.015498826138217145;0.015546785544646112;-4.101988783513213e-06;-1.3082287395092296e-06;-3.61165134621756e-06
77.933241;7.868866025847824e-05;-2.4253120857314633e-06;-2.1637784941799624e-06;-1.1229887140729414e-06;1.2471666294640102e-06;7.999583312969016e-05;10.029023650661275;0.8339747820710471;0.01549743141347352;0.015552592996481847;-4.06712042014481e-06;-1.2670397961678077e-06;-3.567771678828718e-06
77.943241;7.871666080158512e-05;-2.421342197221145e-06;-2.118778147892914e-06;-1.0475202386315576e-06;1.2166133577454364e-06;8.007991159512988e-05;10.028771261018283;0.8338995066659948;0.015496119937371301;0.015558444813861776;-4.030767160891675e-06;-1.2254856566869742e-06;-3.52315464393764e-06
77.953241;7.874140322865486e-05;-2.4147866038085018e-06;-2.072021143695386e-06;-9.705362703572333e-07;1.182343241962567e-06;8.016367231471296e-05;10.028493973729569;0.8338184435603359;0.015494894973134402;0.015564341288410775;-3.993145801789468e-06;-1.183456561283075e-06;-3.4778620251776185e-06
77.963241;7.876283658769189e-05;-2.4057725213895764e-06;-2.0235059151065357e-06;-8.921608583581692e-07;1.1446709859307212e-06;8.024699022179512e-05;10.028190244194912;0.8337314095895191;0.015493757879792023;0.01557028289823618;-3.954538930740992e-06;-1.140829804368489e-06;-3.431930876613441e-06
77.973241;7.878088561580327e-05;-2.394474501012597e-06;-1.973264037993747e-06;-8.125559503545278e-07;1.1039207724052374e-06;8.032974291660063e-05;10.027858829663067;0.8336382274715778;0.015492707508590584;0.015576269244934576;-3.915245184496499e-06;-1.097492152088813e-06;-3.385364791654379e-06
77.983241;7.879545772115256e-05;-2.3811053229132387e-06;-1.9213554858017172e-06;-7.319190684392486e-07;1.0604326830157727e-06;8.041179649434907e-05;10.027498949516666;0.8335386776387359;0.015491739926559408;0.015582298892199191;-3.875534963882336e-06;-1.0533817977294856e-06;-3.338134532928762e-06
77.993241;7.880646043844217e-05;-2.3659144426085052e-06;-1.8678722189620862e-06;-6.504608353027262e-07;1.0145584308632087e-06;8.04929986783879e-05;10.027109673359536;0.8334323901451778;0.015490848921246896;0.015588369606883232;-3.835638739949e-06;-1.00849948825486e-06;-3.2901965862614676e-06
78.003241;7.881381433781117e-05;-2.349185178266537e-06;-1.8129453517788116e-06;-5.683789825047593e-07;9.666453178113906e-07;8.057319211299571e-05;10.02668947558992;0.8333188170156697;0.015490026552866477;0.01559447806118373;-3.7957531902018306e-06;-9.62875464015091e-07;-3.241525896626503e-06
78.013241;7.881745749197348e-05;-2.3312066261154395e-06;-1.7567413472789892e-06;-4.858474398787823e-07;9.170257381140196e-07;8.065221812115955e-05;10.026236529965265;0.8331973545374135;0.015489264570763573;0.015600619567110943;-3.756038202131779e-06;-9.165350428685586e-07;-3.192132242971903e-06
78.023241;7.881736036330568e-05;-2.3122396779888355e-06;-1.6994524241096562e-06;-4.0301798383808183e-07;8.660277011542546e-07;8.07298942492416e-05;10.025749021537852;0.8330675084500211;0.015488556218035228;0.015606788583417231;-3.716599531914446e-06;-8.694904285008481e-07;-3.142045486029499e-06
78.033241;7.881354190024778e-05;-2.292528483121491e-06;-1.6412702214341545e-06;-3.2002522351864947e-07;8.139860461876713e-07;8.080600265970474e-05;10.025224874266014;0.8329289658927856;0.015487896364172863;0.015612979270799828;-3.6774761263150712e-06;-8.217403901012159e-07;-3.091283832987928e-06
78.043241;7.880607256036144e-05;-2.272342116862e-06;-1.5823505091603743e-06;-2.3700012680959965e-07;7.612312962602671e-07;8.08803162937567e-05;10.024661225856246;0.8327815400665147;0.015487280395012987;0.015619185297098713;-3.6386399573026413e-06;-7.732643668497126e-07;-3.039831745780329e-06
78.053241;7.879507363962637e-05;-2.2519785470885077e-06;-1.522799785010025e-06;-1.5408865190131794e-07;7.08064448365897e-07;8.095263499948174e-05;10.024054413086494;0.8326250656693154;0.0154867036711117;0.015625399282979187;-3.59999722562296e-06;-7.24022910514484e-07;-2.9876429303526127e-06
78.063241;7.878070834138038e-05;-2.2317328669385334e-06;-1.4626783970748748e-06;-7.145299481049843e-08;6.547409089641967e-07;8.102280052280058e-05;10.02340037892355;0.8324593612360962;0.015486161864749916;0.015631612632741754;-3.561399954290623e-06;-6.739744736644682e-07;-2.9346668842868348e-06
78.073241;7.8763164724365e-05;-2.2118720719081243e-06;-1.4020102492558051e-06;1.0741809597665139e-08;6.014792078416988e-07;8.109070130896702e-05;10.02269487907914;0.8322842724026671;0.015485650996702955;0.015637816086732467;-3.5226725259283163e-06;-6.230990903486991e-07;-2.880887987579401e-06
78.083241;7.874264580848174e-05;-2.192633607958451e-06;-1.3408059751525103e-06;9.233730238670856e-08;5.48481844134417e-07;8.115627866461843e-05;10.021933510427429;0.8320997140248385;0.015485166547352157;0.015644000793562245;-3.483636764610387e-06;-5.71413740009349e-07;-2.8263475957975674e-06
78.093241;7.871936494657557e-05;-2.1742429359538754e-06;-1.2790830996991528e-06;1.7319987357635023e-07;4.959403180102889e-07;8.121952029119713e-05;10.021111889972405;0.8319056604558808;0.015484703442201491;0.015650159009262116;-3.4441319956468087e-06;-5.189806713504519e-07;-2.7711368885725286e-06
78.103241;7.869354116436176e-05;-2.1569162129322288e-06;-1.216878886799902e-06;2.532541366923495e-07;4.4401739169006767e-07;8.128044125580431e-05;10.020225962747265;0.8317021225024195;0.015484257794852779;0.015656283834729303;-3.4040223408786697e-06;-4.659108799051283e-07;-2.71538360743715e-06
78.113241;7.86653905937443e-05;-2.140834672566573e-06;-1.1542714736310724e-06;3.324861753105872e-07;3.928303440592345e-07;8.133906312445415e-05;10.019272335081556;0.831489158145748;0.015483827685587726;0.015662368901401377;-3.363186292739686e-06;-4.1235312980767517e-07;-2.6592367750512357e-06
78.123241;7.86351088774136e-05;-2.1261206369458293e-06;-1.091390141487152e-06;4.108968336873483e-07;3.424600122940922e-07;8.139540415827707e-05;10.018248620464542;0.8312668910517679;0.015483412484987837;0.01566840868638866;-3.321505649800314e-06;-3.5846246053725434e-07;-2.602842257871012e-06
78.133241;7.86028575028817e-05;-2.112835014028873e-06;-1.0283994987242903e-06;4.884623655909998e-07;2.9297452806661773e-07;8.144949623671581e-05;10.017153730761027;0.8310355171820869;0.015483013607639406;0.01567439884638132;-3.2788547870502105e-06;-3.0436482127916154e-07;-2.546326501500328e-06
78.143241;7.856876652999326e-05;-2.100991885441351e-06;-9.654800524162724e-07;5.651445660653638e-07;2.444285859372292e-07;8.150140782758718e-05;10.01598802274338;0.83079534057855;0.015482635756658425;0.015680336450813712;-3.2350812257617144e-06;-2.5015384331057195e-07;-2.4897888340326656e-06
78.153241;7.853295052521834e-05;-2.0905780247122643e-06;-9.028206058464396e-07;6.409195502375814e-07;1.968340197191038e-07;8.155124481554826e-05;10.014753044264534;0.8305468457451725;0.015482286002804367;0.015686220294701483;-3.1899947431110067e-06;-1.9592018749800118e-07;-2.4332877260838522e-06
78.163241;7.84955303075773e-05;-2.0815697573757184e-06;-8.406148222902574e-07;7.157866070063424e-07;1.5015344282929512e-07;8.159914197884562e-05;10.013450956040472;0.8302907276848125;0.015481971950925695;0.015692050863071266;-3.143382243152623e-06;-1.4176999493379224e-07;-2.3768340703810377e-06
78.173241;7.845664521439746e-05;-2.073950955197949e-06;-7.790442086627826e-07;7.897572641038865e-07;1.0434134260074219e-07;8.164525340457127e-05;10.012083963541743;0.830027829038349;0.015481700494666776;0.01569782961416801;-3.095030046029789e-06;-8.781459532656886e-08;-2.32040854894616e-06
78.183241;7.841644830691686e-05;-2.0677294853072013e-06;-7.182522878028526e-07;8.628426390448012e-07;5.937647492691589e-08;8.168972268692929e-05;10.010653901110144;0.8297590573405565;0.01548147720721526;0.015703557415683526;-3.044734920169873e-06;-3.4151275116511146e-08;-2.263995331900483e-06
78.193241;7.837509107896491e-05;-2.0629433347070053e-06;-6.583426822100292e-07;9.350567815960895e-07;1.523565013109222e-08;8.173263982116982e-05;10.00916237128297;0.829485339161508;0.015481306778702113;0.015709232718778537;-2.9923159846124024e-06;1.9146821003869176e-08;-2.207601000844765e-06
78.203241;7.833270394897692e-05;-2.0596579440284187e-06;-5.994025051304923e-07;1.00643248686022e-06;-2.8149381023411317e-08;8.17740203355728e-05;10.007611126041956;0.8292075641671699;0.015481193831279919;0.015714850913102242;-2.937625668687083e-06;7.202634119839845e-08;-2.151246039632795e-06
78.213241;7.828939083062007e-05;-2.0579549606152675e-06;-5.415255652183996e-07;1.0770245568514453e-06;-7.089257690233711e-08;8.181381368160355e-05;10.006002176593453;0.8289265116729666;0.015481142746603267;0.01572040511837775;-2.8805553817134735e-06;1.244478318938528e-07;-2.0949571413460724e-06
78.223241;7.824524218469657e-05;-2.0579116783718966e-06;-4.84821589461285e-07;1.1468941264418667e-06;-1.1311806975268403e-07;8.18519217903305e-05;10.004338215976706;0.8286428155494674;0.015481156316430928;0.015725887351618152;-2.82104809271874e-06;1.7639169604811398e-07;-2.038770405372978e-06
78.233241;7.820034073975838e-05;-2.0595825603488747e-06;-4.2939791511754104e-07;1.2160937663971112e-06;-1.5492784818637057e-07;8.188822607936158e-05;10.002623305993819;0.8283569902887431;0.015481234664229218;0.01573128954770094;-2.7590892670054923e-06;2.278540880193367e-07;-1.9827269360273663e-06
78.243241;7.815475760744383e-05;-2.062999667459063e-06;-3.7532137850575186e-07;1.2846553088378977e-06;-1.9640033042333128e-07;8.192262012230236e-05;10.000863118836248;0.8280694670475166;0.015481375994693562;0.015736604805666146;-2.694666930439577e-06;2.7881247705968483e-07;-1.92686928802508e-06
78.253241;7.810855383401168e-05;-2.0681845966182874e-06;-3.2259273564479076e-07;1.3525660455593055e-06;-2.3760629455896726e-07;8.195502000860774e-05;9.999064435717877;0.8277806003941989;0.015481577995158376;0.01574182889268907;-2.6277581502227134e-06;3.291906323989945e-07;-1.8712567029234383e-06
78.263241;7.806179244718111e-05;-2.075154956448397e-06;-2.711529954543469e-07;1.4197581912813403e-06;-2.786111580031236e-07;8.198534549245696e-05;9.997233952873732;0.8274907077463539;0.015481837643783235;0.015746960431609787;-2.558349233143163e-06;3.7885915335009485e-07;-1.815979180068576e-06
78.273241;7.801456443067971e-05;-2.083933347060293e-06;-2.2091379856934569e-07;1.4861389757161872e-06;-3.1946556119732546e-07;8.201350446981498e-05;9.995377365104044;0.8272001239394537;0.015482150292895493;0.015751998827616007;-2.486447336379657e-06;4.2766469176003623e-07;-1.7611502596806903e-06
78.283241;7.796700417885975e-05;-2.094544676839977e-06;-1.7177840786696817e-07;1.5516327350413502e-06;-3.601938934431408e-07;8.20394131154809e-05;9.993499485602415;0.8269091615716956;0.015482510070157371;0.015756942139794363;-2.412085212486485e-06;4.75454437645593e-07;-1.7068921387374898e-06
78.293241;7.791927004662377e-05;-2.1069893419310397e-06;-1.236449825207032e-07;1.6162110855167131e-06;-4.0078441633668337e-07;8.206304339067658e-05;9.991604530478705;0.8266180381564359;0.015482910784934582;0.015761786924670555;-2.3353321118096115e-06;5.220726786253866e-07;-1.6533184773499262e-06
78.303241;7.78715218954376e-05;-2.121229204259295e-06;-7.641786855269092e-08;1.67991401198971e-06;-4.41197493914973e-07;8.208444603794166e-05;9.989695816210926;0.8263269138831075;0.015483346259764186;0.01576652930095543;-2.2562931801367934e-06;5.673515736298174e-07;-1.6005078633763353e-06
78.313241;7.782392574950954e-05;-2.1371912211412227e-06;-3.0022378659427984e-08;1.7428439156657554e-06;-4.813921346646765e-07;8.210372690642107e-05;9.987775669274313;0.8260359868530033;0.015483810613111269;0.015771165858815286;-2.175087878421735e-06;6.111297543750579e-07;-1.5484898722414385e-06
78.323241;7.77766572285466e-05;-2.1547745440551864e-06;1.5602566059619557e-08;1.805128444395464e-06;-5.213456333396126e-07;8.212101147742239e-05;9.985845995375083;0.8257455045367367;0.015484298310804018;0.01577569374178845;-2.0918322268849134e-06;6.532726339747285e-07;-1.4972650805169425e-06
78.333241;7.772987904516422e-05;-2.173870744634006e-06;6.052580304137234e-08;1.8668796954119524e-06;-5.610620132176024e-07;8.213642262037462e-05;9.983908591879038;0.8254557293554252;0.015484803765323627;0.015780109917619953;-2.0066391558501117e-06;6.936766983250595e-07;-1.4468339643539349e-06
78.343241;7.768371158975946e-05;-2.194375773894195e-06;1.04823571813837e-07;1.9281755350429474e-06;-6.005714410664261e-07;8.215006672122206e-05;9.98196522221937;0.8251669488519376;0.015485321353222375;0.015784410846951633;-1.919618901936354e-06;7.322872837491239e-07;-1.3971981501584523e-06
78.353241;7.763821548757808e-05;-2.216180983410347e-06;1.4855432731556783e-07;1.9890752010468116e-06;-6.39905505576821e-07;8.216201384665881e-05;9.980018383249616;0.8248794727287183;0.01548584630513659;0.015788593235086676;-1.8308786941319206e-06;7.691071402504256e-07;-1.3483350603637371e-06
78.363241;7.759339608686182e-05;-2.2391652812507788e-06;1.9173602248955663e-07;2.049634786500254e-06;-6.790720891472897e-07;8.21722682704688e-05;9.978071905221276;0.8245935740241737;0.015486375379537667;0.015792653900827618;-1.740530892277965e-06;8.041633930337256e-07;-1.3001807668039435e-06
78.373241;7.754923357833102e-05;-2.2631882156938076e-06;2.3433414427614797e-07;2.109896001736341e-06;-7.180575514029487e-07;8.218075507798182e-05;9.97613031580127;0.8243094622284179;0.015486906792330385;0.015796588262975593;-1.648696741278114e-06;8.374743108359308e-07;-1.2526504673676715e-06
78.383241;7.750571773996879e-05;-2.288077743040849e-06;2.762738129506847e-07;2.169883792085532e-06;-7.568260062667452e-07;8.218734411483463e-05;9.974198266569532;0.8240273068648589;0.01548744051742829;0.015800390615973204;-1.5554944332634103e-06;8.690545925456268e-07;-1.2056838893411203e-06
78.393241;7.746286593045687e-05;-2.3136287725783032e-06;3.1748046599729765e-07;2.2296188989232015e-06;-7.953015009577851e-07;8.219188929392696e-05;9.972280979555359;0.8237472257213233;0.015487978730675587;0.015804055959300956;-1.4610215020639727e-06;8.989423603719886e-07;-1.159270200013986e-06
78.403241;7.742072713846824e-05;-2.3396245687531493e-06;3.579184466409879e-07;2.289128327776724e-06;-8.333636235309222e-07;8.219425250921115e-05;9.970384798441943;0.8234692681704453;0.015488524999549388;0.015807579990548184;-1.3653522659526192e-06;9.272071205152358e-07;-1.1134337023241575e-06
78.413241;7.737937747962455e-05;-2.365863206678474e-06;3.9762173753053293e-07;2.348454068477728e-06;-8.708679611470455e-07;8.21943191689347e-05;9.968517037323343;0.8231934692176779;0.015489082409524518;0.015810958545188058;-1.2685469068725283e-06;9.539174913357763e-07;-1.0682096882966561e-06
78.423241;7.733890440396828e-05;-2.3921726766846658e-06;4.367054284761772e-07;2.4076307983539845e-06;-9.076684141970392e-07;8.219201910083359e-05;9.966684925545858;0.822919912413911;0.01548965205017079;0.01581418868087259;-1.1706654481798809e-06;9.791072937607224e-07;-1.0236386041928312e-06
78.433241;7.729939332501239e-05;-2.4184301014156258e-06;4.753251639242035e-07;2.4666377232793468e-06;-9.436254235280632e-07;8.218733326510679e-05;9.96489454676894;0.8226487512719838;0.01549023272034341;0.015817269610692172;-1.0717994938654555e-06;1.0027866617212447e-06;-9.797776081499308e-07
78.443241;7.726092554498202e-05;-2.4445839253942255e-06;5.136173337798262e-07;2.5253865612738473e-06;-9.786042243318608e-07;8.218027323600374e-05;9.963151062128963;0.8223802015658439;0.015490821722380302;0.015820202337343634;-9.720961785479171e-07;1.0249668458903168e-06;-9.367163817663577e-07
78.453241;7.722357306242532e-05;-2.47064099874684e-06;5.51662926553722e-07;2.5837598550629764e-06;-1.0124619838085238e-06;8.21708565499127e-05;9.961459602436806;0.8221144869309025;0.01549141605791111;0.015822989054357507;-8.717426120418314e-07;1.04566313395898e-06;-8.945863441769037e-07
78.463241;7.718739387575771e-05;-2.4966160759571992e-06;5.894718589537975e-07;2.641659987246399e-06;-1.045033870979424e-06;8.215909923330289e-05;9.959825663650033;0.8218517852097217;0.01549201296090425;0.015825632904944598;-7.709336510175853e-07;1.0649087219152546e-06;-8.535586405426284e-07
78.473241;7.715243443323458e-05;-2.522500747687353e-06;6.269984604114758e-07;2.6990298515298694e-06;-1.0761476065535162e-06;8.214502489553486e-05;9.958255271694147;0.821592232892275;0.015492609568689959;0.01582813778284782;-6.698504859701266e-07;1.0827811018653153e-06;-8.13833882387707e-07
78.483241;7.711872784040607e-05;-2.5482719053296786e-06;6.641836496545046e-07;2.755835012960773e-06;-1.1056600119641746e-06;8.212867710358617e-05;9.956755182829822;0.8213359643237627;0.01549320265337963;0.01583050822351982;-5.686564405234084e-07;1.0993930989492069e-06;-7.756257236963718e-07
78.493241;7.70862858096589e-05;-2.573903652028842e-06;7.009816004450687e-07;2.8120391526856275e-06;-1.1334749384360608e-06;8.211012258625557e-05;9.955332412405028;0.8210831494571845;0.015493788566099068;0.015832749610627164;-4.6750263917575596e-07;1.1148617828594305e-06;-7.391314604742399e-07
78.503241;7.705509094406345e-05;-2.599370142341325e-06;7.373668795558791e-07;2.8676004734767163e-06;-1.159537626730914e-06;8.208944344910169e-05;9.953992800402407;0.8208339874091926;0.01549436287100753;0.015834868271670747;-3.6652733924408024e-07;1.1292981379452981e-06;-7.045003813767083e-07
78.513241;7.70251069805188e-05;-2.6246421599498746e-06;7.733483695934463e-07;2.9224781654689266e-06;-1.183824067830644e-06;8.206672345685212e-05;9.952739613125363;0.8205886934079815;0.015494919916125695;0.015836871073199886;-2.6585557900418014e-07;1.1428012443166035e-06;-6.718267859701026e-07
78.523241;7.699631831538737e-05;-2.6496820529478772e-06;8.089794998929825e-07;2.9766316570185402e-06;-1.2063284202982676e-06;8.204203768417343e-05;9.951573536228427;0.8203475425542661;0.015495453074268133;0.015838765019231905;-1.6561714147480977e-07;1.1554487395202085e-06;-6.411601208267943e-07
78.533241;7.696876291727921e-05;-2.6744551493288946e-06;8.443476201394965e-07;3.0300048746784974e-06;-1.227054408299032e-06;8.201544275401765e-05;9.950494117139652;0.820110882062072;0.01549595556001449;0.01584055752419367;-6.595932699202038e-08;1.167309770418845e-06;-6.125059857208168e-07
78.543241;7.694252102836884e-05;-2.6989486347373584e-06;8.79549321619817e-07;3.0825113597014466e-06;-1.246006075994716e-06;8.198696073545297e-05;9.94950103864273;0.8198790533867828;0.015496420891725472;0.01584225629124188;3.296719326066351e-08;1.1784658985627981e-06;-5.85823597303353e-07
78.553241;7.691767121313917e-05;-2.723171715656556e-06;9.146607474378644e-07;3.1340533974491956e-06;-1.2631631041093592e-06;8.19565705878178e-05;9.948594338046252;0.8196523387709341;0.015496842882618784;0.01584386788655991;1.310192294307046e-07;1.1890166026516187e-06;-5.61035018333099e-07
78.563241;7.689424864208221e-05;-2.7471450013966105e-06;9.497235851834503e-07;3.1845670992069993e-06;-1.2784499379229607e-06;8.19242215350322e-05;9.9477744172441;0.8194310078193607;0.01549721611189821;0.01584539636280244;2.280664508234046e-07;1.1990769623645125e-06;-5.380383748055719e-07
78.573241;7.687223860160076e-05;-2.7708989244454685e-06;9.847548274494251e-07;3.2340459819999433e-06;-1.2917284706155592e-06;8.188986931797096e-05;9.947042274251407;0.8192154021304082;0.015497537134568327;0.015846842889697878;3.2401379088179845e-07;1.2087708989122584e-06;-5.167070046896971e-07
78.583241;7.685159591016289e-05;-2.79447895399934e-06;1.019752199145615e-06;3.2825174777891604e-06;-1.3028304089481088e-06;8.185351951905033e-05;9.946399525709555;0.8190059858047861;0.015497805153215584;0.015848206328570764;4.1880960326076176e-07;1.2182122764024039e-06;-4.968811515878742e-07
78.593241;7.683224713926755e-05;-2.8179432041058492e-06;1.0546827777695268e-06;3.3300059237899983e-06;-1.3115984178870067e-06;8.181524524228647e-05;9.945848135915737;0.8188033227450754;0.01549802126601483;0.015849484192989406;5.124109614879319e-07;1.2274747416874944e-06;-4.783902879562498e-07
78.603241;7.681407904584638e-05;-2.841337418275585e-06;1.089470101937245e-06;3.37653367957238e-06;-1.3179046458910887e-06;8.177517064653427e-05;9.945390157893291;0.8186079629422122;0.015498187525987802;0.015850673310816785;6.047412162674285e-07;1.2365721619128477e-06;-4.611112183632016e-07
78.613241;7.679693415740233e-05;-2.8646661388179777e-06;1.1239907867580784e-06;3.4221427297604362e-06;-1.3216603994940925e-06;8.173344714273714e-05;9.945027258186506;0.8184203152498042;0.01549830672232421;0.015851770783509345;6.956875295707838e-07;1.245469940914571e-06;-4.450146309099333e-07
78.623241;7.67806076735457e-05;-2.88789113390421e-06;1.158083465522256e-06;3.466880316807471e-06;-1.3228243919829893e-06;8.169024590225991e-05;9.944759872243518;0.8182406458235416;0.015498382128139239;0.015852775297286733;7.851308851703503e-07;1.2541105871752155e-06;-4.3016076660783895e-07
78.633241;7.676485617455985e-05;-2.910942492182206e-06;1.1915709387715907e-06;3.510764673339678e-06;-1.321388218263738e-06;8.164576224235209e-05;9.94458678408858;0.8180692151857658;0.015498417088101697;0.015853687451986148;8.729639642185239e-07;1.2624227476614927e-06;-4.166460256934317e-07
78.643241;7.674942147604786e-05;-2.933728189321049e-06;1.224288345982663e-06;3.5537784260374537e-06;-1.3173480272407995e-06;8.16002063266712e-05;9.944505510849844;0.8179064120771365;0.015498414724854892;0.015854508638994666;9.590959695443255e-07;1.2703266533448254e-06;-4.045394549852933e-07
78.653241;7.673405198285911e-05;-2.9561460269753214e-06;1.2560974574028812e-06;3.595875158298821e-06;-1.3107039574871944e-06;8.155377899305875e-05;9.944513164128043;0.8177527812380521;0.015498377530906464;0.015855239636844005;1.0434784221013965e-06;1.2777585766345534e-06;-3.938525399315934e-07
78.663241;7.671852215804092e-05;-2.97808823589798e-06;1.2868890192238778e-06;3.636985246444684e-06;-1.3014780207717093e-06;8.150665755508763e-05;9.944607064101211;0.8176089651823663;0.0154983074141821;0.015855880579864236;1.126133714359724e-06;1.2846919137921011e-06;-3.84547377653342e-07
78.673241;7.670264600284066e-05;-2.999435824568294e-06;1.3165870654140602e-06;3.6770291399102843e-06;-1.2897155058854522e-06;8.145899637571455e-05;9.944784360502615;0.8174756362922373;0.015498206645555677;0.015856432284248694;1.2071498130288838e-06;1.2911393753675666e-06;-3.7655108407906437e-07
78.683241;7.668627552685059e-05;-3.020054526032887e-06;1.3451405160463145e-06;3.7159207550776317e-06;-1.2754808085022255e-06;8.141094158062015e-05;9.945041614213807;0.8173534885620906;0.015498078368469297;0.0158568966684912;1.2866601646727022e-06;1.297143734956478e-06;-3.697689888189815e-07
78.693241;7.666928697996921e-05;-3.0397990430527898e-06;1.3725050967510856e-06;3.753564213635382e-06;-1.258856885132391e-06;8.136265362862036e-05;9.945375299836387;0.8172432239952939;0.015497926011926025;0.015857275231795913;1.3648195946249136e-06;1.3027684015451636e-06;-3.641167347524212e-07
78.703241;7.66515535815298e-05;-3.0585231944404293e-06;1.3986370796501365e-06;3.7898559277231826e-06;-1.2399299474449628e-06;8.13143080754893e-05;9.945781931882603;0.8171454331869062;0.015497752815023516;0.015857567923370047;1.4417664034730252e-06;1.3081009731083862e-06;-3.595441107390449e-07
78.713241;7.663292381270927e-05;-3.076089224286058e-06;1.4234940501626081e-06;3.824685252698217e-06;-1.21876623943992e-06;8.126607685962365e-05;9.946257074626727;0.8170604971828457;0.015497561920175413;0.01585777360940553;1.517604856842426e-06;1.3132567661542232e-06;-3.560223379212567e-07
78.723241;7.661324023644134e-05;-3.09236785832487e-06;1.4470400631380893e-06;3.857951017833881e-06;-1.1954124781742327e-06;8.121812227983061e-05;9.946794505515298;0.8169886316469067;0.015497356563842891;0.015857890571719633;1.5924194461883863e-06;1.3183673058107569e-06;-3.5353384487422385e-07
78.733241;7.659238523223838e-05;-3.107239963686277e-06;1.4692641603957436e-06;3.889588627700281e-06;-1.1699159640510673e-06;8.11706023938863e-05;9.947386338094695;0.8169299515711492;0.015497140347135745;0.015857916555283135;1.666272993723392e-06;1.3235589701718288e-06;-3.520764598809471e-07
78.743241;7.657030353796002e-05;-3.1206121419938887e-06;1.4901937548525915e-06;3.919566754196574e-06;-1.1423372029254997e-06;8.112366850062801e-05;9.948023685550961;0.8168844900020273;0.015496917748585845;0.0158578487855644;1.739183474869078e-06;1.328939327404609e-06;-3.516509218400982e-07
78.753241;7.654698907373271e-05;-3.132419892488008e-06;1.5098759111088765e-06;3.947867545782241e-06;-1.112749948419798e-06;8.107745653012975e-05;9.948697372375472;0.8168522337020789;0.015496694195958716;0.015857684323665387;1.8111334363349317e-06;1.3346160495511476e-06;-3.5225417700259685e-07
78.763241;7.652246175348934e-05;-3.1426017931245272e-06;1.5283577391982082e-06;3.974490980064258e-06;-1.0812317462594717e-06;8.10320889323588e-05;9.94939848267685;0.8168331611706896;0.01549647545212238;0.01585742123566676;1.8821166093905798e-06;1.3407232496900586e-06;-3.538979890792518e-07
78.773241;7.649675143324426e-05;-3.151083480761676e-06;1.5457041939087807e-06;3.99946426161706e-06;-1.0478603519729798e-06;8.098769466835996e-05;9.950118429194957;0.8168272469499943;0.015496267704195696;0.015857059292937174;1.9521503726407064e-06;1.3474025263674455e-06;-3.5661729418979505e-07
78.783241;7.646988401964276e-05;-3.157796854616366e-06;1.5620145453572363e-06;4.022826197155638e-06;-1.0127287675487775e-06;8.09444327864466e-05;9.950848605577754;0.816834431210521;0.01549607784881595;0.01585659821238679;2.0212387139054553e-06;1.3547614225340225e-06;-3.6045393250453687e-07
78.793241;7.644187454288687e-05;-3.162701319638615e-06;1.5774005708345372e-06;4.044611462416692e-06;-9.759467993170373e-07;8.090249758534694e-05;9.951580456571154;0.8168545407515642;0.015495912612408846;0.015856034801398414;2.089356457797546e-06;1.3628656664753226e-06;-3.654351435393364e-07
78.803241;7.641274443719104e-05;-3.165793620654695e-06;1.591968034331355e-06;4.064859212145943e-06;-9.376186182617102e-07;8.086210742195329e-05;9.952306072751133;0.8168872057905323;0.015495778557721239;0.015855362568237944;2.1564707366146666e-06;1.3717577517081853e-06;-3.715637990393368e-07
78.813241;7.638254383600401e-05;-3.1671218703651594e-06;1.605837919404989e-06;4.083622251830175e-06;-8.978444263649966e-07;8.082348882049871e-05;9.953018348232685;0.8169318776553831;0.015495683537071411;0.0158545740816635;2.222560301302508e-06;1.3814658421533308e-06;-3.788256110627711e-07
78.823241;7.635135126934873e-05;-3.1667756375147e-06;1.6191711849441988e-06;4.1009520884685685e-06;-8.567475664876379e-07;8.078685573827391e-05;9.953710407349845;0.8169879460670982;0.01549563655240814;0.0158536628177268;2.2876260812266503e-06;1.39199624746345e-06;-3.8720345861264053e-07
78.833241;7.63192642856749e-05;-3.164842588102146e-06;1.6321583882519303e-06;4.116872268221229e-06;-8.14476113032242e-07;8.075239222066532e-05;9.954375090045293;0.8170548299740562;0.015495645719332082;0.015852622598755795;2.351694222963106e-06;1.4033182754644052e-06;-3.9668515902386817e-07
78.843241;7.628639786820372e-05;-3.161384542668801e-06;1.644992016457932e-06;4.131367121728121e-06;-7.711901164767835e-07;8.072024127039053e-05;9.955005273579443;0.817131992013302;0.015495716982898219;0.01585144671128133;2.414800798895578e-06;1.415363455018482e-06;-4.0726163369911114e-07
78.853241;7.625288828419838e-05;-3.1564459631768553e-06;1.6578433682726085e-06;4.144400712681997e-06;-7.270756540894306e-07;8.069049903810317e-05;9.955594948352259;0.8172189408687883;0.015495854520410822;0.015850128789245667;2.476971719660897e-06;1.4280506596409757e-06;-4.189184671251294e-07
78.863241;7.62188922066777e-05;-3.1500640916964555e-06;1.6708379779160974e-06;4.15594790849579e-06;-6.823561854819764e-07;8.066322331569502e-05;9.956139892389343;0.8173152617917221;0.01549606103471543;0.015848663840900057;2.538221947749526e-06;1.4413009351800948e-06;-4.316293959299683e-07
