time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.873241;7.618457340284346e-05;-3.1422815709630348e-06;1.684043086197194e-06;4.166005306144904e-06;-6.372752755883854e-07;8.063844443696661e-05;9.956637244944487;0.8174206478872499;0.015496336921650615;0.01584704805165151;2.598564139816092e-06;1.4550219004199158e-06;-4.453650253813541e-07
78.883241;7.615009234766338e-05;-3.133153308817748e-06;1.6974808139837595e-06;4.174587963449598e-06;-5.920844857170579e-07;8.061617135385495e-05;9.957085124338048;0.8175348833846711;0.01549668005069925;0.015845279013827034;2.6580041432046848e-06;1.469091108297082e-06;-4.6010258565621554e-07
78.893241;7.6115604691964e-05;-3.1227236547081393e-06;1.7111452148184588e-06;4.181725797128185e-06;-5.470484425497449e-07;8.059640198999404e-05;9.957483004473229;0.8176577873524795;0.015497087192330627;0.01584335689017169;2.716527488630971e-06;1.4833517515381987e-06;-4.7580982450306803e-07
78.903241;7.608125508059007e-05;-3.1109987088308647e-06;1.7250130694092898e-06;4.187456346311704e-06;-5.024478403213257e-07;8.057912355952298e-05;9.957831848333207;0.8177891790585973;0.015497555969682218;0.015841284661450135;2.7740953107293407e-06;1.497617572875375e-06;-4.924248798427225e-07
78.913241;7.604717433580068e-05;-3.0979396476151093e-06;1.7390522075439387e-06;4.191817203523417e-06;-4.585611593738294e-07;8.056429752548897e-05;9.958133581219178;0.8179288960472219;0.015498085746734346;0.01583906736457703;2.830648333997603e-06;1.5116922689407014e-06;-5.098684809598746e-07
78.923241;7.601348588018334e-05;-3.083466851799911e-06;1.753230402990104e-06;4.194834589553447e-06;-4.1563021838522833e-07;8.0551849461683e-05;9.958390698342393;0.8180768391897827;0.015498676911929136;0.01583671180308533;2.886101187516745e-06;1.52538906550858e-06;-5.280768190668325e-07
78.933241;7.598030820594253e-05;-3.0674705537835136e-06;1.7675383985945792e-06;4.196515029087319e-06;-3.738497298123571e-07;8.054167905153283e-05;9.95860650940369;0.8182329914851707;0.015499329668855663;0.015834226617702753;2.9403302431594215e-06;1.538539281302151e-06;-5.470237580218564e-07
78.943241;7.594775128049926e-05;-3.0498302374103683e-06;1.782014054328428e-06;4.196847520854514e-06;-3.333804901516464e-07;8.05336854356254e-05;9.958785380418723;0.8183973959603565;0.015500043474327875;0.015831621800297565;2.9931769581052964e-06;1.5510030773353506e-06;-5.667203527801552e-07
78.953241;7.591592446886387e-05;-3.0304415990385574e-06;1.7967377210169644e-06;4.19579297357383e-06;-2.943467744459891e-07;8.052777438662806e-05;9.958932020772467;0.8185701279200849;0.015500817220686393;0.015828908066175606;3.0444718876109594e-06;1.5626830796856446e-06;-5.87202962507109e-07
78.963241;7.588495661819322e-05;-3.0092418543216526e-06;1.8118060410353206e-06;4.193253987070973e-06;-2.568267543387828e-07;8.052384227299221e-05;9.959050375699091;0.8187512736329198;0.015501649025356492;0.015826096796200537;3.0940630119052566e-06;1.5735306558355882e-06;-6.085180732888067e-07
78.973241;7.585500129654795e-05;-2.9862221259872876e-06;1.8273087583137205e-06;4.189058273594714e-06;-2.2086426833906991e-07;8.052178003585599e-05;9.959143503659888;0.8189408786120361;0.015502535249979205;0.015823199573147206;3.1418278046454385e-06;1.5835334308954965e-06;-6.306978910331778e-07
78.983241;7.582622198717391e-05;-2.9614288464583913e-06;1.8433190916561101e-06;4.182990645039245e-06;-1.8648325268288892e-07;8.052149313122312e-05;9.959214365536168;0.8191388750745686;0.015503471093591481;0.01582022679883124;3.1876644281907795e-06;1.5926903059962955e-06;-6.537411001970774e-07
78.993241;7.57987835845662e-05;-2.9349587797238895e-06;1.8598942441196828e-06;4.174860921508658e-06;-1.5367286968540774e-07;8.052288864411744e-05;9.959266810806493;0.8193450713993348;0.015504453017341461;0.015817186992786492;3.2314887601866897e-06;1.6010120609782817e-06;-6.776015859108554e-07
79.003241;7.577286397654e-05;-2.9069555266085746e-06;1.8770801529143788e-06;4.1645494496407624e-06;-1.2236758419339882e-07;8.052583704611572e-05;9.959306449150931;0.819559214456357;0.015505479481288697;0.015814087505036722;3.273247717634976e-06;1.6085463652282473e-06;-7.021682247926137e-07
79.013241;7.574866970110536e-05;-2.8776021048323172e-06;1.8949337771107206e-06;4.152000016575826e-06;-9.246725886726871e-08;8.053015013784121e-05;9.959340217292127;0.8197810385393948;0.015506549270504755;0.015810935429911094;3.3129176064830656e-06;1.6153756040656936e-06;-7.272709870419122e-07
79.023241;7.57264421618191e-05;-2.8470924700554047e-06;1.9135564768698015e-06;4.1371931635626305e-06;-6.38725493345403e-08;8.053557473715346e-05;9.959374329174107;0.8200102550900732;0.015507660372891573;0.015807737662820186;3.350489586844731e-06;1.6215793592352266e-06;-7.527324981643244e-07
79.033241;7.570645536403455e-05;-2.815605756764818e-06;1.9330960351093323e-06;4.120129222167201e-06;-3.649603558758933e-08;8.054179769320885e-05;9.959413021935791;0.8202465248983911;0.015508810488351336;0.015804500369063123;3.3859730669093756e-06;1.6272079023611864e-06;-7.784007401236367e-07
79.043241;7.568900549099534e-05;-2.7833164649069517e-06;1.953718954987639e-06;4.1008149091368225e-06;-1.0268702426884556e-08;8.054848500169794e-05;9.95945917746646;0.8204894614010598;0.015509998001671084;0.0158012288660812;3.4194018873483414e-06;1.6322894769138128e-06;-8.041380880958967e-07
79.053241;7.567439910114045e-05;-2.750416630510809e-06;1.975591598477357e-06;4.079255359062866e-06;1.4844481242867952e-08;8.055533662239061e-05;9.959515187407366;0.8207386475256186;0.015511222440579201;0.015797928204425712;3.45082799871066e-06;1.6368415690620833e-06;-8.298130103454233e-07
79.063241;7.566295152107409e-05;-2.7171094859131174e-06;1.998874456146779e-06;4.05545634880061e-06;3.8834062623006294e-08;8.05621135793362e-05;9.95958329695241;0.8209936295135597;0.015512483771632878;0.01579460383475896;3.4803240319753495e-06;1.6408596160989287e-06;-8.553003112108173e-07
79.073241;7.565498460443022e-05;-2.683579362163244e-06;2.0237094723934932e-06;4.0294313832036775e-06;6.164420602691008e-08;8.056864890819022e-05;9.959665641628623;0.8212539105654808;0.015513781673819864;0.015791261964814084;3.50798017059658e-06;1.6443017489493832e-06;-8.80471409950448e-07
79.083241;7.565079895443002e-05;-2.649962121508789e-06;2.0502043110780278e-06;4.001209710752937e-06;8.317951133031226e-08;8.057484330010919e-05;9.95976414906813;0.8215189644824592;0.015515116026584798;0.01578790969660255;3.533871217189571e-06;1.6470929636719147e-06;-9.051964730934152e-07
79.093241;7.565063018312325e-05;-2.61633158777475e-06;2.078438484403006e-06;3.9708411129794354e-06;1.0332103974625254e-07;8.058061796584697e-05;9.959880537548191;0.8217882373338297;0.015516486871696327;0.015784555179459068;3.558032077662767e-06;1.6491345948377733e-06;-9.293666700794043e-07
79.103241;7.565463390518234e-05;-2.58271722696536e-06;2.108474643811593e-06;3.938393812330254e-06;1.2194346487106572e-07;8.058587290711243e-05;9.960016135346729;0.8220611600357882;0.015517893275644927;0.015781207505417734;3.5804685917635553e-06;1.650305085064008e-06;-9.528985944271898e-07
79.113241;7.56629126566139e-05;-2.54914118847339e-06;2.140341247565028e-06;3.903943812100503e-06;1.389245208174513e-07;8.05904929457727e-05;9.960171892668091;0.8223372144833444;0.015519333277173312;0.015777875999625122;3.6011832436401975e-06;1.6504757054928103e-06;-9.756976899355881e-07
79.123241;7.567554181619206e-05;-2.5156396476658675e-06;2.1740087216511096e-06;3.8675665927626456e-06;1.541528565056816e-07;8.059435440379045e-05;9.9603492494731;0.8226159919229004;0.015520804945492949;0.015774569797410057;3.6201974139113684e-06;1.649541379340689e-06;-9.976151955344655e-07
79.133241;7.569257294687086e-05;-2.482255090994306e-06;2.209386170229493e-06;3.8293471363746645e-06;1.6754101631867638e-07;8.059731996737048e-05;9.960550661402788;0.8228971878083405;0.015522306658388762;0.015771297763273726;3.637545689364138e-06;1.6474312827058356e-06;-1.0184462038571277e-06
79.143241;7.57140295349158e-05;-2.449010520172162e-06;2.2463289334521756e-06;3.7894015843080484e-06;1.79024626452242e-07;8.059925395762096e-05;9.960778850041612;0.8231805493152;0.015523836504745012;0.015768067357185882;3.6532485416992988e-06;1.644108463288627e-06;-1.0379613377837004e-06
79.153241;7.573988789139853e-05;-2.415898984151542e-06;2.2846536413617083e-06;3.7478891860229555e-06;1.8853773187784075e-07;8.060005162966301e-05;9.961035901255343;0.8234657963584727;0.015525391694045302;0.0157648834099176;3.667312179082311e-06;1.6395796737966063e-06;-1.0559363439814475e-06
79.163241;7.577005605493545e-05;-2.382902532750401e-06;2.324157411909804e-06;3.70500804471732e-06;1.95994507977916e-07;8.05996592715239e-05;9.961323011855638;0.8237525593168568;0.015526968408271393;0.015761749044587308;3.679751438560957e-06;1.6338986679913145e-06;-1.072164021801953e-06
79.173241;7.580439087709787e-05;-2.350012911307695e-06;2.364626992024824e-06;3.660981492603479e-06;2.0129588763819885e-07;8.059807294748367e-05;9.96164033295162;0.8240403883221965;0.015528562583824628;0.01575866757784725;3.6905900389403437e-06;1.6271544435998428e-06;-1.086448604104137e-06
79.183241;7.584273828689546e-05;-2.3172448229363058e-06;2.4058469396236916e-06;3.6160401267843757e-06;2.0434504715826234e-07;8.05953306035489e-05;9.96198683576114;0.8243288358010035;0.015530170918973749;0.015755642725204005;3.6998338138718593e-06;1.6194459939777314e-06;-1.0986128242186494e-06
79.193241;7.58849541394081e-05;-2.284628575263915e-06;2.4476152996636907e-06;3.570408117894741e-06;2.050622547387571e-07;8.059151732035417e-05;9.96236117864382;0.8246175254879522;0.015531790875405554;0.015752677307684437;3.707450935506265e-06;1.6108445918301073e-06;-1.1085359583443734e-06
79.203241;7.593090376346005e-05;-2.252169121314757e-06;2.4897473933485294e-06;3.524295667504475e-06;2.0339706201084794e-07;8.058677229407815e-05;9.96276296156255;0.8249061183890302;0.015533420712565285;0.015749772247558847;3.7133814898957047e-06;1.6013610466509181e-06;-1.11618583729085e-06
79.213241;7.598045795513367e-05;-2.219811279347756e-06;2.5320714262536154e-06;3.477890163844389e-06;1.9932873741981634e-07;8.058127723385044e-05;9.9631924306063;0.8251942339686846;0.015535059776808743;0.01574692694180218;3.7175733805168665e-06;1.5909473192989475e-06;-1.121617829141389e-06
79.223241;7.603349856544137e-05;-2.1874398658626257e-06;2.57443790297413e-06;3.4313509992075473e-06;1.9285444820364308e-07;8.05752243195197e-05;9.96364907317063;0.8254814482395859;0.015536707338707819;0.015744140702067443;3.720029816309688e-06;1.5795350691106394e-06;-1.1249363659530843e-06
79.233241;7.608993446712659e-05;-2.154907198836275e-06;2.6167218279908345e-06;3.3848055349057346e-06;1.8398727315563106e-07;8.0568793546513e-05;9.96413091167987;0.8257673527221944;0.015538361143560882;0.015741413589822974;3.720831619100244e-06;1.5670667325937962e-06;-1.126230790983527e-06
79.243241;7.614970363923704e-05;-2.122073028330682e-06;2.658793100338663e-06;3.338346529651786e-06;1.727800305576477e-07;8.056215748700986e-05;9.964634701259802;0.8260515665933578;0.015540017160150368;0.015738746019573133;3.720112087547536e-06;1.5535056704095295e-06;-1.125534726874261e-06
79.253241;7.621274858723266e-05;-2.0888385776402293e-06;2.700487843955724e-06;3.29205757336486e-06;1.5935158551614073e-07;8.055548788271996e-05;9.965156361331237;0.826333703442462;0.015541669730929126;0.015736138173171824;3.7180210672162552e-06;1.5388444730336938e-06;-1.1228343806610932e-06
79.263241;7.627898571467845e-05;-2.0551678463714513e-06;2.7416194465695904e-06;3.246043776993288e-06;1.4388846687152625e-07;8.054895112128129e-05;9.965691721362774;0.8266134122873291;0.015543313094538488;0.015733590085606687;3.7147131561647683e-06;1.5230995570616768e-06;-1.1180963036301046e-06
79.273241;7.634828695908198e-05;-2.0211009436042883e-06;2.7820142140755688e-06;3.200409630189354e-06;1.26624818004141e-07;8.05426991650532e-05;9.966237719858018;0.8268904949096906;0.015544944428838843;0.015731102478981015;3.7103402346367696e-06;1.5062954372999415e-06;-1.1112861825418969e-06
79.283241;7.642047849815145e-05;-1.9867586804146423e-06;2.8215323352313405e-06;3.1552201995513816e-06;1.0781403581028606e-07;8.053686111522846e-05;9.96679315331467;0.8271649486050275;0.015546564826117878;0.015728677371755168;3.705026086070282e-06;1.488457420114486e-06;-1.1023799342692566e-06
79.293241;7.649535362967756e-05;-1.952318424679597e-06;2.8600582555593863e-06;3.11051430386507e-06;8.771189290147327e-08;8.053155181527959e-05;9.96735829810664;0.8274368984449195;0.015548177669860854;0.015726317277435106;3.6988437064920156e-06;1.4696157895828051e-06;-1.0913739769257243e-06
79.303241;7.657268674777063e-05;-1.917970738483136e-06;2.8974726910605103e-06;3.0663360932760766e-06;6.658725933058555e-08;8.052689117220703e-05;9.967933802502635;0.8277065090723807;0.015549787747315576;0.015724024022012773;3.6918101857763404e-06;1.4498265829816527e-06;-1.0782903658099056e-06
79.313241;7.665223847717362e-05;-1.8839157745498484e-06;2.9336295546036736e-06;3.022732310792292e-06;4.4740290652946645e-08;8.052300067887957e-05;9.968519405207424;0.8279739264002484;0.015551400841806572;0.015721798808927483;3.6838860882605655e-06;1.4291932390848733e-06;-1.0631763139204764e-06
79.323241;7.673376050699302e-05;-1.850392648905825e-06;2.968353487202124e-06;2.979736865614134e-06;2.249427620029666e-08;8.051998149372689e-05;9.969113102341375;0.8282392889541579;0.015553022497917643;0.015719642798447953;3.6749793826139023e-06;1.4078599838891876e-06;-1.0461008769762055e-06
79.333241;7.681701461891106e-05;-1.817671270601344e-06;3.0014517193068198e-06;2.937368879781675e-06;1.5040998193287885e-10;8.051790988016773e-05;9.969711333085193;0.8285028103963445;0.015554657786829972;0.01571755765735771;3.664959315781107e-06;1.3859771142411e-06;-1.0271431742900639e-06
79.343241;7.690178739697321e-05;-1.7860076624380496e-06;3.0327250486049878e-06;2.895633309019249e-06;-2.2069833761362614e-08;8.051685667680001e-05;9.97030988156731;0.8287648291478689;0.015556311678910507;0.015715546405190732;3.653675324409729e-06;1.3636615517893923e-06;-1.0063759748336135e-06
79.353241;7.69878666443995e-05;-1.7556138010183719e-06;3.0619807448624753e-06;2.8545189914348713e-06;-4.4042515572722135e-08;8.05169144135372e-05;9.970904799316214;0.8290257410155809;0.015557987992555275;0.01571361373129244;3.6409817875038703e-06;1.3409775781728097e-06;-9.838559702469524e-07
79.363241;7.707500557513336e-05;-1.7266574367963006e-06;3.089053304377248e-06;2.8140014869294215e-06;-6.569860665590041e-08;8.051821606404925e-05;9.971493194168833;0.8292858773267209;0.01555968775646724;0.015711765573878714;3.626764634703584e-06;1.3179480831580622e-06;-9.596239697045454e-07
79.373241;7.716292977963183e-05;-1.699274780688134e-06;3.11382480747842e-06;2.774052166586066e-06;-8.696481626887071e-08;8.05209196155609e-05;9.972073879426306;0.8295454566811821;0.015561408405053429;0.01571000813616814;3.6109568580630453e-06;1.2945786073153706e-06;-9.337154878151471e-07
79.383241;7.725137926699878e-05;-1.6735753956394967e-06;3.136240358338901e-06;2.7346465695071143e-06;-1.0774060615625328e-07;8.052515835119e-05;9.972647378912937;0.829804598575491;0.015563144097446009;0.015708345943638877;3.5935435795055412e-06;1.2708615499741636e-06;-9.06168866493277e-07
79.393241;7.734013818768933e-05;-1.6496416634877752e-06;3.156314109050533e-06;2.695760887542824e-06;-1.2791558862479022e-07;8.053100973294292e-05;9.973215080090329;0.8300632970410725;0.015564886408066586;0.015706780323050666;3.5745624183820088e-06;1.2467552641190388e-06;-8.770202399351707e-07
79.403241;7.742903532456908e-05;-1.6275391702639752e-06;3.1741098459449697e-06;2.657363047441449e-06;-1.4739913228828317e-07;8.053850948155049e-05;9.973778442463235;0.8303214089626795;0.015566624781695867;0.015705309737235374;3.554094032384724e-06;1.2221791528519505e-06;-8.463007375142604e-07
79.413241;7.751792648637492e-05;-1.607328141075089e-06;3.1896933462810772e-06;2.619416221984142e-06;-1.661369606592226e-07;8.054767748961997e-05;9.974338661865525;0.8305787081958862;0.0155683476400744;0.01570393057698536;3.5322490336017514e-06;1.1970452046151884e-06;-8.140403556891588e-07
79.423241;7.760666521502986e-05;-1.5890499914443255e-06;3.2030905352462257e-06;2.581885218711194e-06;-1.8410336065008998e-07;8.055853022123567e-05;9.974896301001122;0.8308349072970591;0.015570043732351027;0.015702637423737592;3.5091707124863564e-06;1.1712872356383669e-06;-7.802662906192171e-07
79.433241;7.769508180224913e-05;-1.5726960205073e-06;3.2142819502848795e-06;2.5447227320148915e-06;-2.0128459160809206e-07;8.057107144042358e-05;9.975451366782453;0.8310896805090421;0.01557170236894133;0.01570142382539861;3.485048674431464e-06;1.1448594981398302e-06;-7.450016026832174e-07
79.443241;7.778299550510512e-05;-1.558194305439097e-06;3.2232148477013463e-06;2.5078432931325553e-06;-2.1767899437282473e-07;8.05852694896478e-05;9.976003814940588;0.831342757465141;0.015573313199136267;0.01570028361572275;3.460114056073515e-06;1.1177167960400226e-06;-7.082747479236933e-07
79.453241;7.787023778301744e-05;-1.5454210447072174e-06;3.229815886675812e-06;2.4711206617328015e-06;-2.3330445982621026e-07;8.060106179910332e-05;9.976553191691693;0.831593965926275;0.015574866232351912;0.015699211808117088;3.4346070198409837e-06;1.0898026483180147e-06;-6.70139320823697e-07
79.463241;7.795665108375894e-05;-1.5342085712029367e-06;3.2340198990926296e-06;2.4344228261045467e-06;-2.481873054983862e-07;8.061838447198719e-05;9.977097809136552;0.8318431799735478;0.015576351510938235;0.015698204399912038;3.4087379421552292e-06;1.0610540682793493e-06;-6.306973791857343e-07
79.473241;7.804207045668744e-05;-1.524350890944539e-06;3.235808503238714e-06;2.3976527792382147e-06;-2.6233792588802616e-07;8.063717838250177e-05;9.977634929942026;0.8320902746688563;0.015577758412935953;0.015697257119968874;3.3826583924401743e-06;1.0314023356651177e-06;-5.901038708967426e-07
79.483241;7.812631528374099e-05;-1.515624573891652e-06;3.2352316454481315e-06;2.360763705671896e-06;-2.757415030033809e-07;8.065737197435721e-05;9.97816204794563;0.8323350977788757;0.01557907566893611;0.01569636452984257;3.3564505266303114e-06;1.0007678491917307e-06;-5.485351700406973e-07
79.493241;7.820919749761128e-05;-1.507797706101159e-06;3.2323980280555313e-06;2.32374811282058e-06;-2.8837244487418507e-07;8.067887670627106e-05;9.978677958146303;0.832577438621125;0.01558029262049941;0.015695520163978426;3.3301536843988877e-06;9.69069350252432e-07;-5.061527556947837e-07
79.503241;7.829053653626585e-05;-1.5006106131562032e-06;3.227439831884965e-06;2.2866213644534348e-06;-3.0020925500715384e-07;8.070159984441619e-05;9.979182390104587;0.8328170546591592;0.015581400518170559;0.015694716791709213;3.303814214131651e-06;9.362465645635615e-07;-4.6309928247033024e-07
79.513241;7.837016700198528e-05;-1.4937688819112896e-06;3.220482182047259e-06;2.249425931078116e-06;-3.112358197002312e-07;8.072544594550418e-05;9.979674990599804;0.8330537553007026;0.015582392601354612;0.015693946200968357;3.277514672015364e-06;9.022719335636435e-07;-4.1951864726499235e-07
79.523241;7.844792672098596e-05;-1.486960195470827e-06;3.211631237888621e-06;2.212248891569419e-06;-3.214338693450172e-07;8.075030747196607e-05;9.980154998221709;0.8332874454141359;0.015583263688161137;0.015693198274507297;3.251372929507676e-06;8.671328761594436e-07;-3.75574132757013e-07
79.533241;7.852364658393398e-05;-1.479877562519221e-06;3.2009658459078194e-06;2.1752208400431192e-06;-3.307654891326644e-07;8.077607697867552e-05;9.980621468047223;0.8335180878046278;0.015584010452304228;0.015692459865587163;3.2255183854538754e-06;8.308127489919498e-07;-3.314432562873716e-07
79.543241;7.859716238751729e-05;-1.472246520090098e-06;3.1885488485730155e-06;2.1384928044199595e-06;-3.391586921299593e-07;8.080267029405549e-05;9.981073417700227;0.8337456423312544;0.015584631920900543;0.015691715154807905;3.2000586089476425e-06;7.933125985691866e-07;-2.872815313834257e-07
79.553241;7.866832082808128e-05;-1.4638373458102123e-06;3.1744698642193635e-06;2.1022179138601734e-06;-3.4651514461269283e-07;8.08300351924439e-05;9.981509521706053;0.8339700481848762;0.015585129841311187;0.01569094815398263;3.175064152859779e-06;7.546880984175684e-07;-2.4317999324607674e-07
79.563241;7.873696821652635e-05;-1.454455110522112e-06;3.1588617161099533e-06;2.066557315691427e-06;-3.5272834155205836e-07;8.085815242010624e-05;9.981927575893703;0.8341912624464307;0.015585508736963056;0.015690145616041606;3.150572863597244e-06;7.150586186582611e-07;-1.9915766198723946e-07
79.573241;7.88029562862104e-05;-1.4439317482701307e-06;3.141865514451163e-06;2.0316908965989306e-06;-3.576976849691161e-07;8.088702653047167e-05;9.982324272697513;0.8344093263038405;0.01558577468356171;0.015689298215862835;3.1265992737158594e-06;6.745922279476055e-07;-1.5519954045587624e-07
79.583241;7.886617452479502e-05;-1.4321295109148326e-06;3.1236094340833325e-06;1.997803529651545e-06;-3.6134078416645157e-07;8.091666255461821e-05;9.982695262857217;0.8346243943277177;0.015585933619007779;0.015688400066075126;3.1031354296351426e-06;6.334707076413136e-07;-1.1130807525425211e-07
79.593241;7.892657469584417e-05;-1.4189496685776128e-06;3.104224353222374e-06;1.9650632124677595e-06;-3.6359766818803566e-07;8.094705906957826e-05;9.983035351515797;0.8348366866219057;0.01558599033246269;0.01568744833031071;3.080140168995757e-06;5.918521491177545e-07;-6.752843834606755e-08
79.603241;7.898417765213195e-05;-1.4043374677801384e-06;3.083850273767852e-06;1.9336254294638456e-06;-3.644226757100743e-07;8.097822929258131e-05;9.983338790064938;0.8350464216222206;0.015585947539637645;0.015686443216464504;3.0575371102865175e-06;5.498641878212668e-07;-2.3944841634084198e-08
79.613241;7.903907962123432e-05;-1.388269799144324e-06;3.06261599620155e-06;1.9036432076927563e-06;-3.6377651546924313e-07;8.101021550425314e-05;9.983599458424557;0.8352537870279976;0.015585805228401332;0.01568538688223591;3.0352143256428514e-06;5.076100040669972e-07;1.9320710117954878e-08
79.623241;7.909145027481654e-05;-1.3707386826958907e-06;3.040614708415205e-06;1.8752408474371146e-06;-3.6162864927361696e-07;8.104308378831793e-05;9.983810980936761;0.8354589393896955;0.015585561126861837;0.01568428165552163;3.0130059590969864e-06;4.651591904682208e-07;6.211213788792786e-08
79.633241;7.914151394500051e-05;-1.351752961770928e-06;3.0178912725020843e-06;1.848475281485734e-06;-3.579732142139759e-07;8.107691092513532e-05;9.983966899262407;0.8356620269051279;0.015585212288960792;0.015683129387872616;2.990678931944022e-06;4.2254077231348966e-07;1.0427202226390882e-07
79.643241;7.918952228889089e-05;-1.331334461398847e-06;2.994445926341117e-06;1.8233341683999264e-06;-3.528506570403647e-07;8.1111764819424e-05;9.984061087507774;0.8358632024507636;0.015584756843987416;0.015681931805869187;2.967954234616637e-06;3.7975829026473866e-07;1.4567049125853337e-07
79.653241;7.923571712484236e-05;-1.3094857702138415e-06;2.9702580154659744e-06;1.7997637738109386e-06;-3.463455237364569e-07;8.11476958014982e-05;9.984088494788212;0.8360625851568335;0.015584194935994323;0.01568069095910691;2.944551762608482e-06;3.3681142849502014e-07;1.861929148633014e-07
79.663241;7.928028964999752e-05;-1.2861583720418005e-06;2.9453038174822766e-06;1.7776868629898227e-06;-3.385580866278196e-07;8.118475333457043e-05;9.984045519099872;0.8362602642839585;0.015583528974815842;0.015679409426381713;2.920221471112202e-06;2.937051825662635e-07;2.2571376221475434e-07
79.673241;7.932335856312719e-05;-1.2612573086926718e-06;2.919554492483773e-06;1.7570037700051804e-06;-3.295929814829103e-07;8.122299349653095e-05;9.983929800722551;0.8364564151426498;0.015582763285372017;0.015678089816735234;2.8947486114197775e-06;2.504492127610348e-07;2.640846435814267e-07
79.683241;7.936497680283383e-05;-1.2346772293854511e-06;2.892975761647172e-06;1.7375949668024162e-06;-3.19568710527597e-07;8.126245447077465e-05;9.983740329864391;0.8366513750192134;0.015581903585163611;0.01567673388793316;2.8679477649160332e-06;2.07054016441678e-07;3.0113838726861493e-07
79.693241;7.94051547160364e-05;-1.2063343063837529e-06;2.8655102585117524e-06;1.7193240748595215e-06;-3.0861401754662156e-07;8.130313708130885e-05;9.9834779950801;0.836845588956003;0.015580957234076157;0.015675342122786318;2.839657412837334e-06;1.6354424423698276e-07;3.3671906184296295e-07
79.703241;7.944386946721098e-05;-1.1761824205865617e-06;2.8370438665214527e-06;1.7020560076959311e-06;-2.96853194288367e-07;8.134501072045333e-05;9.983145476686387;0.8370395461603148;0.015579932763830512;0.015673914047772648;2.809749443990917e-06;1.1998493012697342e-07;3.7071382190590227e-07
79.713241;7.948106401479137e-05;-1.144225626306608e-06;2.8074195432901006e-06;1.6857071694769044e-06;-2.8439440611589154e-07;8.13880226203415e-05;9.982746192807378;0.8372337410073636;0.01557883783904291;0.015672448993517774;2.778140840403204e-06;7.647777285129785e-08;4.030438735925996e-07
79.723241;7.95166780114927e-05;-1.1105291252558862e-06;2.776486784021347e-06;1.670277624647525e-06;-2.7131751921854384e-07;8.143209786736352e-05;9.982283520263698;0.8374286103945776;0.015577678248627758;0.015670946347351535;2.7447752121710408e-06;3.3136736000892365e-08;4.3363667919345685e-07
79.733241;7.955069019704964e-05;-1.0752220771258602e-06;2.7441160142943062e-06;1.655825803172005e-06;-2.57674131827972e-07;8.147714621703717e-05;9.981761098051294;0.8376244935292081;0.015576458281903129;0.01566940511323095;2.70959515975883e-06;-9.933004741979484e-09;4.6241802814397916e-07
79.743241;7.958311753413946e-05;-1.038482161569228e-06;2.710179348961925e-06;1.6424196634389122e-06;-2.435035762642574e-07;8.152308748835885e-05;9.98118309203046;0.8378216178873882;0.015575180561477633;0.015667823991680506;2.6725413235079753e-06;-5.266368124974235e-08;4.893117638136404e-07
79.753241;7.961398767075039e-05;-1.000512965301879e-06;2.674547065516068e-06;1.6301019375669179e-06;-2.2882920437445062e-07;8.156985841379055e-05;9.980553329525073;0.8380200772436314;0.01557384591779682;0.015666202595020898;2.6335681899960957e-06;-9.503691981869657e-08;5.142409864981419e-07
79.763241;7.964333332671215e-05;-9.615316867161255e-07;2.6371149624527632e-06;1.6188756027844437e-06;-2.1363912244872898e-07;8.161737782844448e-05;9.979874624413444;0.8382198369986741;0.015572454906628104;0.015664543079474326;2.59265374443245e-06;-1.3705376894747023e-07;5.371492931778547e-07
79.773241;7.967120716875377e-05;-9.217524658600965e-07;2.5978216465527156e-06;1.608695612224072e-06;-1.9789189381610575e-07;8.166552368002045e-05;9.979149237810635;0.8384207790863824;0.015571010188956451;0.015662851001101503;2.5497989371771506e-06;-1.7868557433277612e-07;5.580276707070604e-07
79.783241;7.969767659255014e-05;-8.813638683049265e-07;2.556618205722336e-06;1.599465633755786e-06;-1.8154143963032312e-07;8.171416074015621e-05;9.978379131996045;0.8386227621090323;0.015569517640815494;0.015661134601162956;2.5050258417357817e-06;-2.198475978634639e-07;5.769183533750269e-07
79.793241;7.972280001355405e-05;-8.405288227848634e-07;2.5134310062711835e-06;1.5910573283067815e-06;-1.645471643954531e-07;8.176317472153655e-05;9.977565376258555;0.8388256502906831;0.015567985991732487;0.01565940346815298;2.458374599183541e-06;-2.6042789557737434e-07;5.938917481435374e-07
79.803241;7.974662767121882e-05;-7.994081246374209e-07;2.4681791590502488e-06;1.5833460555113625e-06;-1.4685569539188096e-07;8.181245896667865e-05;9.976707492065039;0.8390292825872648;0.015566425608429718;0.015657668071620584;2.409897017936532e-06;-3.003433208511686e-07;6.090173656908105e-07
79.813241;7.976921603056472e-05;-7.581825441045083e-07;2.420826868272645e-06;1.5762390653361376e-06;-1.283910249575666e-07;8.186187538982414e-05;9.975803617229335;0.8392334399611318;0.01556484655331297;0.01565593965139426;2.3596567123476318e-06;-3.3956518650243895e-07;6.223466841679339e-07
79.823241;7.979061756438326e-05;-7.170600637986405e-07;2.37140793175778e-06;1.569684607645777e-06;-1.0907610400348445e-07;8.191124629872269e-05;9.974851783280858;0.8394378457294711;0.015563257404613182;0.015654230171756916;2.3077486203109413e-06;-3.781078669593103e-07;6.338961652185087e-07
79.833241;7.981086593343478e-05;-6.762682246722041e-07;2.320012142602596e-06;1.5636754378467988e-06;-8.884833658942532e-08;8.196036821438655e-05;9.973851086892312;0.8396421745050852;0.015561665734599902;0.015652553093317135;2.2543284791436037e-06;-4.160076105209747e-07;6.436364114376884e-07
79.843241;7.982998925276992e-05;-6.36030723186505e-07;2.2667704981518548e-06;1.558256128659018e-06;-6.766381826729966e-08;8.200901700146463e-05;9.972801396353697;0.8398460532471141;0.01556007881274461;0.015650923501195742;2.1996078684583742e-06;-4.533140637819547e-07;6.515071100948133e-07
79.853241;7.984803724283291e-05;-5.965302734510557e-07;2.2118515399274283e-06;1.5535093746006312e-06;-4.5503514782694494e-08;8.20569639521788e-05;9.97170243033929;0.8400490613490916;0.01555850336920823;0.015649356356743267;2.1438139046458467e-06;-4.900858390042703e-07;6.574454558995798e-07
79.863241;7.986508112087661e-05;-5.578842861232037e-07;2.1554407330789066e-06;1.5495200941126846e-06;-2.236822928601837e-08;8.210400270953272e-05;9.970553629249142;0.8402507521565885;0.015556945011343842;0.015647864483582293;2.087169481907543e-06;-5.263731335071456e-07;6.614110847625653e-07
79.873241;7.988117214269593e-05;-5.201569953289326e-07;2.0977014204507057e-06;1.5463602808280019e-06;1.7289069023622777e-09;8.214995682442967e-05;9.96935437480908;0.8404506944198196;0.015555408369986893;0.015646457437432135;2.0298907104860828e-06;-5.622142120755109e-07;6.633920057661942e-07
79.883241;7.98963039876741e-05;-4.833905266833708e-07;2.038755001106245e-06;1.5441111026326536e-06;2.6765528101172178e-08;8.219467345198325e-05;9.968103904391604;0.8406485318834841;0.015553897525143329;0.015645141554552128;1.972171745506236e-06;-5.976551700354827e-07;6.633854752382358e-07
79.893241;7.991042214768481e-05;-4.476250742487386e-07;1.9786852069001645e-06;1.5428760930071977e-06;5.272246207010868e-08;8.223802699728866e-05;9.966801513944416;0.8408440183550132;0.015552415907687264;0.015643921421327204;1.914176100874165e-06;-6.327486285985031e-07;6.613914647849773e-07
79.903241;7.992346132907925e-05;-4.128964809750567e-07;1.917546363998888e-06;1.5427445832440758e-06;7.959863170386585e-08;8.227993079925256e-05;9.965446727710018;0.8410369620885332;0.015550966429978639;0.015642801073461988;1.8560349414513475e-06;-6.675132335702939e-07;6.574473095075755e-07
79.913241;7.993537406942546e-05;-3.792207603224771e-07;1.8553789116856513e-06;1.543748344806446e-06;1.0740985891639407e-07;8.232033798763453e-05;9.964038601112184;0.8412271566137084;0.015549552087481816;0.015641783167058568;1.7978453347918558e-06;-7.018820044293165e-07;6.516568214036636e-07
79.923241;7.994613041620046e-05;-3.4658083157406554e-07;1.792229403022176e-06;1.5458698202524612e-06;1.3617335628155227e-07;8.23592280828816e-05;9.962575380785143;0.8414143855072266;0.015548176144825416;0.015640867340832497;1.7396938990008223e-06;-7.356894744104076e-07;6.441724483931294e-07
79.933241;7.995569096527676e-05;-3.149269725521245e-07;1.7281586749980232e-06;1.5490901194554168e-06;1.6588869142278668e-07;8.239658125302962e-05;9.961055350490403;0.8415984388584549;0.015546841594542801;0.015640049881570382;1.6816935372238152e-06;-7.687265295711253e-07;6.351620675110616e-07
79.943241;7.996398787310159e-05;-2.841971314771387e-07;1.663237711815446e-06;1.5534233268304116e-06;1.965296667992584e-07;8.243234842181133e-05;9.959477561477705;0.8417790945387785;0.015545550587237023;0.01563932502482029;1.6239919848518949e-06;-8.008062241510241e-07;6.247829726618352e-07
79.953241;7.997093723784659e-05;-2.543400915730331e-07;1.5975399042456528e-06;1.5589052090776426e-06;2.2805631887865343e-07;8.2466449727598e-05;9.957841828902124;0.841956097409026;0.015544304706104297;0.01563868672826817;1.5667559026399144e-06;-8.317725184366135e-07;6.131651620657336e-07
79.963241;7.997647406411111e-05;-2.2532757759471247e-07;1.531145805103663e-06;1.5655645844197577e-06;2.6043301769135273e-07;8.249879389444184e-05;9.956148225203554;0.84212916018717;0.015543105386259219;0.015638129399834465;1.5101520506007531e-06;-8.614755208288001e-07;6.004187435038875e-07
79.973241;7.998057712708777e-05;-1.9715859134745244e-07;1.4641602432380567e-06;1.5734145999153592e-06;2.9363692728781883e-07;8.25292736979966e-05;9.954396256653055;0.8422979931867615;0.01554195361181208;0.01563764691956383;1.4543312723498453e-06;-8.897655112394505e-07;5.866476477892409e-07
79.983241;7.998324717556452e-05;-1.6984769516743423e-07;1.396712378796299e-06;1.5824592196717893e-06;3.276472109403549e-07;8.255775760280256e-05;9.95258474796374;0.8424623243652469;0.01554085021541675;0.01563723119323675;1.3994249198637506e-06;-9.165092364544329e-07;5.71949374035121e-07
79.993241;7.998446620033715e-05;-1.433936422401268e-07;1.3289456284985033e-06;1.5927020487559081e-06;3.6242339594272286e-07;8.258411370892489e-05;9.950713067161;0.8426218702365803;0.015539797377032058;0.01563687202686115;1.3455546062453767e-06;-9.41600698012856e-07;5.564136398769492e-07
80.003241;7.998420027675056e-05;-1.1775421488055714e-07;1.2610223979330217e-06;1.6041507127124154e-06;3.9790023704029113e-07;8.260823008719466e-05;9.94878238563205;0.8427763172952358;0.015538798988726291;0.015636558334444974;1.2928471139945559e-06;-9.649580428709806e-07;5.401213250928004e-07
80.013241;7.998244395752657e-05;-9.285976556591384e-08;1.1931264523637683e-06;1.6168106785654223e-06;4.3400180125032726e-07;8.263000352800863e-05;9.94679580095235;0.842925341487646;0.01553785868421821;0.015636279732450138;1.2414435567340624e-06;-9.865303310712598e-07;5.231291749650532e-07
80.023241;7.997924852008399e-05;-6.864664456240558e-08;1.1254535455833802e-06;1.6306757720821056e-06;4.7065702170260674e-07;8.264932529255665e-05;9.944758233198083;0.8430686323767401;0.015536977878266793;0.015636027867724358;1.1914871169842171e-06;-1.0063182856336498e-06;5.054486451337777e-07
80.033241;7.997470132972713e-05;-4.506103231345211e-08;1.0581906392086584e-06;1.6457370276593179e-06;5.078100604453991e-07;8.26660787948882e-05;9.942676768771962;0.843205926254708;0.015536156017790919;0.015635797071855705;1.1431106209628462e-06;-1.0243820137962567e-06;4.87056713226783e-07
80.043241;7.996888320088308e-05;-2.2037390040133522e-08;9.91485679354722e-07;1.6620063810742307e-06;5.454278357716294e-07;8.268013958335936e-05;9.940560160793096;0.8433370144589003;0.015535392175917545;0.015635584033207268;1.0964442421315715e-06;-1.0408240239990337e-06;4.679282687288536e-07
80.053241;7.996184022380034e-05;5.205035478224427e-10;9.25448113006164e-07;1.6795172126211817e-06;5.834976203619935e-07;8.2691383166219e-05;9.93841724022593;0.8434616929002032;0.015534685724856489;0.01563538709471834;1.0516067190732537e-06;-1.0557578603773309e-06;4.4803580138658276e-07
80.063241;7.995356949310943e-05;2.275292923234085e-08;8.601858593872369e-07;1.698296798499941e-06;6.220093498792651e-07;8.269970672429865e-05;9.936256085766319;0.8435797072874992;0.015534035710146511;0.01563520665326323;1.0086696584809936e-06;-1.0692817070167423e-06;4.2733996434429374e-07
80.073241;7.994400939512643e-05;4.4847619835175856e-08;7.958244307238597e-07;1.7183372104753778e-06;6.609422144340941e-07;8.270504806562833e-05;9.934084371535524;0.8436907476961423;0.015533440545968486;0.01563504573215828;9.67638997154692e-07;-1.081475015379315e-06;4.058160420889245e-07
80.083241;7.993304516054056e-05;6.702657574614622e-08;7.324965570367844e-07;1.7395788391330962e-06;7.00267332030313e-07;8.270739834189099e-05;9.931909623071979;0.8437944643373494;0.015532898749123602;0.015634908639126373;9.284667858383217e-07;-1.092402538730576e-06;3.8348552271640184e-07
80.093241;7.992053352517056e-05;8.951709443524951e-08;6.703449087727736e-07;1.7619170006115494e-06;7.39955699074459e-07;8.27068069322172e-05;9.929738978212441;0.8438904560255842;0.015532409837827667;0.015634798872734692;8.910686014885644e-07;-1.1020943366970672e-06;3.604245397491543e-07
80.103241;7.990633913887396e-05;1.1252250012376637e-07;6.095367179326545e-07;1.7852229505731289e-06;7.799912922767405e-07;8.270335036119329e-05;9.927578996862398;0.8439782461978701;0.015531974292815056;0.01563471859497213;8.553375001961925e-07;-1.11052495945239e-06;3.3675388936512644e-07
80.113241;7.989037571989675e-05;1.362150307268967e-07;5.502478660275914e-07;1.8093523276833101e-06;8.203954137291314e-07;8.269709380796718e-05;9.925436302542554;0.8440573071618889;0.015531592676416801;0.01563466955602403;8.211570890764655e-07;-1.1176363089518608e-06;3.126179350393013e-07
80.123241;7.987262253061778e-05;1.6074268161332682e-07;4.926367671191564e-07;1.8341407790475604e-06;8.612497248744731e-07;8.268809749281804e-05;9.923318568573468;0.8441271624540976;0.015531265041975368;0.01563465422496693;7.884105958616387e-07;-1.1233847122522891e-06;2.8816892092970656e-07
80.133241;7.985310174410484e-05;1.8623895507477673e-07;4.3685406638896524e-07;1.8594142851714149e-06;9.026860704654296e-07;8.267643848463875e-05;9.921233955914742;0.8441874991044487;0.015530990575569914;0.01563467643634048;7.569877907512148e-07;-1.1277611956717863e-06;2.63563323926762e-07
80.143241;7.983185743612506e-05;2.1284815251587755e-07;3.830609050732472e-07;1.8850164410972896e-06;9.448278939985319e-07;8.266221461469753e-05;9.919189350977348;0.8442382183693539;0.015530767252063208;0.015634741517546954;7.267886362328136e-07;-1.1307802302171203e-06;2.3895639873793063e-07
80.153241;7.980895886881515e-05;2.407466396112212e-07;3.3141367945583203e-07;1.910818968669377e-06;9.877218316371886e-07;8.264554194822751e-05;9.917189439435269;0.8442794245030505;0.015530592262028933;0.01563485632014945;6.977246139180727e-07;-1.1324765873007416e-06;2.144780230810757e-07
80.163241;7.978450290648422e-05;2.70126220747283e-07;2.820408421936231e-07;1.936711040072927e-06;1.0313104010515734e-06;8.262655098082718e-05;9.915236563749009;0.844311346973669;0.015530462680972907;0.015635028669270964;6.697214196907489e-07;-1.1329205991934681e-06;1.9020218488230605e-07
80.173241;7.975861049417505e-05;3.0115170064575674e-07;2.3505249121226337e-07;1.962596191941837e-06;1.0754526772516546e-06;8.26053825213248e-05;9.9133308358695;0.8443342487076207;0.015530375152529845;0.01563526556936504;6.427221027337076e-07;-1.132215158332939e-06;1.6614856955872828e-07
80.183241;7.973142606347706e-05;3.3393486997786196e-07;1.905660134368535e-07;1.9883945007022376e-06;1.1199748033529187e-06;8.258217847718268e-05;9.911471172101223;0.8443483931266008;0.01553032468221968;0.015635571632240226;6.16703592858928e-07;-1.1304687976568603e-06;1.4232010753615035e-07
80.193241;7.970310267059747e-05;3.685532778878085e-07;1.4871156038571536e-07;2.014035612109143e-06;1.164715334244712e-06;8.255705981362636e-05;9.909657008823423;0.844354050666548;0.015530304228090668;0.015635949558995332;5.916909933068736e-07;-1.1277889069277635e-06;1.1874428846369218e-07
80.203241;7.967376770179559e-05;4.0507714486941933e-07;1.0961867127465101e-07;2.0394573644673712e-06;1.2095168878114861e-06;8.253011428469324e-05;9.907889394440918;0.8443515130917103;0.01553030670767483;0.015636401824463672;5.677335891635641e-07;-1.1243095047378287e-06;9.548754101486595e-08
80.213241;7.964349646032661e-05;4.435583784008282e-07;7.340411398913779e-08;2.064612920154235e-06;1.254177308173194e-06;8.250141597823225e-05;9.9061708233597;0.8443410853727428;0.015530327842276776;0.015636931685237936;5.448659886622214e-07;-1.120201905412333e-06;7.263429141487487e-08
80.223241;7.961230866593443e-05;4.840076820716089e-07;4.016905817971671e-08;2.0894643047335705e-06;1.2984439902177964e-06;8.247105262244403e-05;9.904504232588307;0.8443230457353164;0.015530366389241445;0.015637543312364298;5.230922130776054e-07;-1.1156385742681032e-06;5.026300604860187e-08
80.233241;7.958017731798993e-05;5.263851403802867e-07;1.0000895385250904e-08;2.1139584609616103e-06;1.3420742760724367e-06;8.243913070197073e-05;9.902892148373674;0.8442976210154898;0.015530421704605217;0.01563824122524425;5.023861576285981e-07;-1.1107592267438613e-06;2.845141997927915e-08
80.243241;7.954704454410911e-05;5.705951636145093e-07;-1.703536317778502e-08;2.1380059905803247e-06;1.3848757449604244e-06;8.240576775444493e-05;9.901336518755587;0.8442649997088388;0.015530492000047184;0.01563902870052407;4.82691673608269e-07;-1.105679040327421e-06;7.28825163944054e-09
80.253241;7.95128486898348e-05;6.164929653785975e-07;-4.0917513784444515e-08;2.1614863410141576e-06;1.426676061172607e-06;8.237108620108136e-05;9.899838936691227;0.8442253529309875;0.015530574880727463;0.015639906295554586;4.639251859759568e-07;-1.100525152877147e-06;-1.3148554428290456e-08
80.263241;7.94775608748227e-05;6.639106622182901e-07;-6.166959030810032e-08;2.184273537989922e-06;1.4672822922846874e-06;8.233520622378173e-05;9.89840118719642;0.8441788341202833;0.015530668741588994;0.01564087236102646;4.459909564076654e-07;-1.0954653459209293e-06;-3.283041603600792e-08
80.273241;7.944120805816678e-05;7.126892346372904e-07;-7.933750614065067e-08;2.2062495634755692e-06;1.5064904735884564e-06;8.229824279205063e-05;9.897025846994666;0.8441255594280855;0.015530773237726456;0.01564192497029293;4.2879700388823174e-07;-1.0906885726461513e-06;-5.179045272604166e-08
80.283241;7.940385892887738e-05;7.626984258186406e-07;-9.39561919187442e-08;2.2273176813562006e-06;1.5441240364742935e-06;8.226031414960168e-05;9.89571588258479;0.8440655845505791;0.015530888283204626;0.015643063193830166;4.1224928163404597e-07;-1.086348631527922e-06;-7.01101376748031e-08
80.293241;7.936558938468756e-05;8.13835029480778e-07;-1.0552678569759993e-07;2.247440375472471e-06;1.5800465291981657e-06;8.222155627515831e-05;9.894473539084574;0.8439988877131086;0.015531013147404411;0.015644286579957267;3.9623268688214516e-07;-1.0825374965284595e-06;-8.789217143004916e-08
80.303241;7.932645423096596e-05;8.660105810001672e-07;-1.1402589410428285e-07;2.2666523014729933e-06;1.6141522839457618e-06;8.218212803946847e-05;9.893300083018264;0.8439253551742077;0.01553114707983356;0.01564559301095395;3.806069113714798e-07;-1.0793124587073969e-06;-1.0521926506411935e-07
80.313241;7.928648815452173e-05;9.191526272733586e-07;-1.1944115230213854e-07;2.2850131396845335e-06;1.6463688734441333e-06;8.214220249486212e-05;9.89219639824708;0.8438447950963688;0.015531289971480252;0.015646977096050965;3.652240970833286e-07;-1.076726009833424e-06;-1.2212411648164378e-07
80.323241;7.924575045656468e-05;9.732163365924814e-07;-1.2178972474338826e-07;2.3025521430248887e-06;1.6766604993383256e-06;8.210196225102558e-05;9.891163405122338;0.8437570031062258;0.015531441616135833;0.015648430992772116;3.499566529291141e-07;-1.074823074961735e-06;-1.3860146078054402e-07
80.333241;7.920435305471826e-05;1.0281872267442959e-06;-1.2111078497276137e-07;2.319253166568356e-06;1.705022542175728e-06;8.206160647009867e-05;9.890202102288209;0.8436618211831303;0.015531601076490664;0.01564994632852438;3.3471781186163794e-07;-1.0736411476446137e-06;-1.54649887757367e-07
80.343241;7.916242279466144e-05;1.0840760511679967e-06;-1.1746629748854076e-07;2.3350740568934624e-06;1.7314817177869255e-06;8.20213555469515e-05;9.889313365840307;0.8435591684204123;0.015531767644721849;0.015651515560753376;3.194570802924126e-07;-1.0732333646248726e-06;-1.702964183914897e-07
80.353241;7.91200672118134e-05;1.140901923069298e-06;-1.1095720245987645e-07;2.3499684001150416e-06;1.7560857620568372e-06;8.198144250455557e-05;9.88849755670005;0.8434490802943269;0.015531941386070478;0.01565313261335257;3.0413899187632564e-07;-1.0736765380357893e-06;-1.855933261739134e-07
80.363241;7.907739230019363e-05;1.1986574328961353e-06;-1.0173117060237515e-07;2.3638915431486355e-06;1.778874017923771e-06;8.19420915092595e-05;9.887753996110431;0.8433317176553328;0.015532121230845877;0.015654792107987304;2.8873473514098254e-07;-1.0750526447777535e-06;-2.0062260660620767e-07
80.373241;7.903451691235103e-05;1.2572840612151605e-06;-8.997342301256165e-08;2.376799620941035e-06;1.7998609963918051e-06;8.190350249855869e-05;9.887080520408288;0.8432073211095007;0.01553230329429504;0.015656487690143585;2.7322901128466965e-07;-1.077424999191476e-06;-2.1550575757603615e-07
80.383241;7.899155207497748e-05;1.3166814099737324e-06;-7.588643863699081e-08;2.388645793684897e-06;1.8190464361937289e-06;8.186585875720046e-05;9.88647363484735;0.8430761595014397;0.015532481906208562;0.015658211570076623;2.576250932530875e-07;-1.0808203979671658e-06;-2.3039181734984712e-07
80.393241;7.894858375571811e-05;1.3767221501417478e-06;-5.967259620067286e-08;2.3993698603164936e-06;1.8364477455541465e-06;8.182934012284103e-05;9.885929211860562;0.8429384729258903;0.01553265191742394;0.015659954994113594;2.419536191997032e-07;-1.0852320109249368e-06;-2.454302360383703e-07
80.403241;7.890567963571598e-05;1.437243466003031e-06;-4.1530916131031685e-08;2.4088863774667392e-06;1.8521332742162765e-06;8.179411561325043e-05;9.88544315919724;0.8427944221563786;0.015532810782936578;0.01566170838656278;2.2628436886297297e-07;-1.0906338864469472e-06;-2.6074485517293493e-07
80.413241;7.886290172732367e-05;1.4980313694932418e-06;-2.1651886501847722e-08;2.4170718786048696e-06;1.866219999498382e-06;8.17603274764328e-05;9.885011886005367;0.8426441079185366;0.01553295933327678;0.01566346207179556;2.1071820173021586e-07;-1.0969843542918205e-06;-2.764178287761904e-07
80.423241;7.882031423609841e-05;1.5588163500385703e-06;-1.9873494336014106e-10;2.4237551660892216e-06;1.8788480272755775e-06;8.17281032829783e-05;9.884632274051901;0.8424876452085184;0.015533100478855762;0.015665207654742212;1.9536663722800463e-07;-1.104232653240194e-06;-2.9248941284293964e-07
80.433241;7.877798715474394e-05;1.6192795129017145e-06;2.2696039412051194e-08;2.4287314462666948e-06;1.8901530224619942e-06;8.169758049175571e-05;9.884301126271762;0.8423252318743314;0.015533237442220023;0.015666938258782726;1.8034243032827467e-07;-1.112324117129733e-06;-3.089675247636466e-07
80.443241;7.873599749530708e-05;1.6790757098322326e-06;4.691147762553372e-08;2.4317965641380566e-06;1.9002388766015753e-06;8.166888890571922e-05;9.884014871507377;0.8421571596341404;0.015533373389652457;0.015668647766506148;1.6575717618572153e-07;-1.1211835411818854e-06;-3.2583039511187977e-07
80.453241;7.869443286161835e-05;1.737860834450559e-06;7.234402833272032e-08;2.4327652859716743e-06;1.9091821502197217e-06;8.164210963562525e-05;9.883769825444228;0.8419837401554832;0.015533511647532349;0.01567033084857091;1.517232252621143e-07;-1.1307097216982768e-06;-3.430167377383005e-07
80.463241;7.865339263451237e-05;1.7952890390440067e-06;9.894004973274788e-08;2.4314750951206873e-06;1.9170676481403697e-06;8.161727758572943e-05;9.883562861828928;0.8418052266346612;0.015533655439461391;0.015671983165108185;1.3836592839131844e-07;-1.140801005891497e-06;-3.6042001821163553e-07
80.473241;7.861298115423688e-05;1.8510019659238264e-06;1.2670527511366088e-07;2.427811686754469e-06;1.92400363533065e-06;8.159441323036943e-05;9.88339209431229;0.8416218323600712;0.01553380788424014;0.01567359984160887;1.2583527965718596e-07;-1.1513775464283253e-06;-3.7790012701734284e-07
80.483241;7.857329697079168e-05;1.9046498910561051e-06;1.5568858887239785e-07;2.4217411800140314e-06;1.9301048702232178e-06;8.15735211457491e-05;9.883256697453058;0.8414337997969668;0.015533972314026161;0.0156751734367072;1.1430370671385701e-07;-1.1623796031101527e-06;-3.952961459584442e-07
80.493241;7.853442395656841e-05;1.955912928924866e-06;1.8596340648247854e-07;2.413302513344364e-06;1.93547078377871e-06;8.155457157935803e-05;9.883156064536042;0.8412414011843781;0.0155341524081689;0.01567669454925471;1.0395285832513175e-07;-1.1737493379507382e-06;-4.1242729902475193e-07
80.503241;7.849643197992587e-05;2.004488357652999e-06;2.1762060450823987e-07;2.4025681047110596e-06;1.9401741564917e-06;8.15375132964479e-05;9.883089297742806;0.8410448790013492;0.015534352387040675;0.015678154645160463;9.496226768700302e-08;-1.1854124512412433e-06;-4.2910359277888285e-07
