time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.513241;7.845938042636809e-05;2.0500740965850115e-06;2.507789059233636e-07;2.3896069611330177e-06;1.9442616797583344e-06;8.152229327673468e-05;9.883055299100583;0.8408444164174497;0.0155345773063413;0.01567954726842239;8.751091579302489e-08;-1.197274768874718e-06;-4.451588523925511e-07
80.523241;7.842330791842714e-05;2.0923925998357124e-06;2.8558813497878216e-07;2.3744622432251035e-06;1.947766451840868e-06;8.150885098774985e-05;9.883053214435618;0.8406401675043259;0.015534833102800714;0.01568086684010486;8.17819600812597e-08;-1.2092310130192371e-06;-4.6049277040727584e-07
80.533241;7.838821244654161e-05;2.131241180628863e-06;3.222044731357714e-07;2.357152311288143e-06;1.950724360379378e-06;8.149710443673569e-05;9.883082579940947;0.8404323077036663;0.015535126059413307;0.01568210795881131;7.795191783303503e-08;-1.2211756720226307e-06;-4.751055378446638e-07
80.543241;7.835404466135806e-05;2.1665092687122074e-06;3.6075267133597795e-07;2.3376866082225175e-06;1.953172096261142e-06;8.148694388579392e-05;9.883143140508084;0.8402210384701592;0.015535461900044721;0.015683265728254896;7.61718853480533e-08;-1.2330040578077369e-06;-4.891010713802563e-07
80.553241;7.832073036580943e-05;2.1981486125034763e-06;4.013101477325047e-07;2.3160695113422612e-06;1.9551264261997563e-06;8.147824038872018e-05;9.883235071272757;0.8400065741910019;0.015535845159515681;0.015684335917539007;7.65596330473047e-08;-1.2446076571304906e-06;-5.026485452361811e-07
80.563241;7.828820475465132e-05;2.226133187503921e-06;4.439279805766004e-07;2.2922925619869692e-06;1.9565738732681685e-06;8.147086864444754e-05;9.883359206626636;0.8397891577005901;0.015536279257087747;0.015685315919422366;7.920018896347225e-08;-1.2558950110631983e-06;-5.159287059806661e-07
80.573241;7.825642850559759e-05;2.2504417289005886e-06;4.886514379056955e-07;2.2663398491188e-06;1.9574776651313063e-06;8.146471619505341e-05;9.883516853265775;0.8395690370194757;0.015536767227756825;0.01568620588197381;8.414253377076165e-08;-1.266825199358067e-06;-5.291008682850312e-07
80.583241;7.822538214504101e-05;2.2710698023843697e-06;5.355084998053469e-07;2.2382077186418137e-06;1.957782726837084e-06;8.145966580397888e-05;9.883709606904501;0.8393464157356837;0.01553731269222874;0.015687007600848478;9.140407110731329e-08;-1.2774127428564792e-06;-5.423059459472255e-07
80.593241;7.819505023480437e-05;2.2880511905287564e-06;5.84483507617055e-07;2.2079058823108226e-06;1.9574206931607233e-06;8.145558119740326e-05;9.883939212041886;0.839121460083497;0.015537920899196669;0.015687722323739363;1.010005897561467e-07;-1.2877142006031347e-06;-5.55681150471105e-07
80.603241;7.816540767400073e-05;2.301467959851845e-06;6.355110832991109e-07;2.1754386440412975e-06;1.9563348631721804e-06;8.145231466542193e-05;9.884207401000298;0.8388943499729263;0.01553859891759313;0.015688350457441512;1.1296159296919944e-07;-1.2978094474926347e-06;-5.693550690617812e-07
80.613241;7.813640585362405e-05;2.3114498324396253e-06;6.884940979343664e-07;2.1408092493004404e-06;1.954504956050241e-06;8.14497142792183e-05;9.884515647543424;0.8386653462767666;0.015539354026402408;0.015688893343917033;1.272943973151006e-07;-1.3077734192314935e-06;-5.834382595279635e-07
80.623241;7.810794571440298e-05;2.3181710485970296e-06;7.433111875701445e-07;2.1040479192751565e-06;1.951931180799024e-06;8.144760646667626e-05;9.884865161277103;0.8384348322852814;0.015540192187261008;0.015689354318880504;1.439495594299541e-07;-1.3176530083787716e-06;-5.980300149438472e-07
80.633241;7.807986361823064e-05;2.321839067500037e-06;7.998213277830469e-07;2.0652190267053666e-06;1.9485947131730595e-06;8.14457639047106e-05;9.885257333273072;0.8382032812916392;0.015541118231541542;0.015689737742410195;1.6283446968279135e-07;-1.3274631698058772e-06;-6.132199131835574e-07
80.643241;7.805196119276832e-05;2.3226716917502846e-06;8.578962571598471e-07;2.0244048052953617e-06;1.944440237455999e-06;8.144389651406507e-05;9.885693510583947;0.8379712035615824;0.015542136704244005;0.01569004852258621;1.8385182109188998e-07;-1.337207204641876e-06;-6.290668226542747e-07
80.653241;7.802404565161829e-05;2.3208835879917993e-06;9.174495616005905e-07;1.9816986088547368e-06;1.939388485497257e-06;8.144168695619703e-05;9.886173824226558;0.8377391251145636;0.015543252783108657;0.015690293315938363;2.0693207139110868e-07;-1.3468992094394925e-06;-6.455820361677038e-07
80.663241;7.799594578790866e-05;2.316695688523985e-06;9.784273292740058e-07;1.9372071622260394e-06;1.9333550697943373e-06;8.14388478806467e-05;9.886696638237883;0.8375075573704718;0.015544472881916748;0.01569048085885857;2.3204837597195212e-07;-1.3565504114718933e-06;-6.627398150614641e-07
80.673241;7.796751034844678e-05;2.3103501398385813e-06;1.0407774150121297e-06;1.8910398964453226e-06;1.926259310721257e-06;8.143515813226493e-05;9.887259271548247;0.8372769495001546;0.015545803846383559;0.015690619824855437;2.592066365227326e-07;-1.3661379937041626e-06;-6.80490984815283e-07
80.683241;7.79385931570653e-05;2.3021147855598537e-06;1.1044214524912677e-06;1.843277876050243e-06;1.918030625683005e-06;8.143047453784658e-05;9.887859046313435;0.83704768319911;0.015547251093481205;0.015690716170466634;2.884168070936662e-07;-1.37561418337572e-06;-6.987564939559537e-07
80.693241;7.790904082002232e-05;2.2922710762917666e-06;1.1692367027689582e-06;1.7939379122430112e-06;1.908604828115434e-06;8.142474731596459e-05;9.888494109663371;0.8368201082839831;0.015548816936211218;0.015690772943535096;3.196682382020284e-07;-1.3849570660565072e-06;-7.174213835947954e-07
80.703241;7.787871199898062e-05;2.2810866095504927e-06;1.235051032127517e-06;1.74297269877111e-06;1.8978994117640525e-06;8.141802101541944e-05;9.889163924798133;0.836594557100873;0.015550499767244153;0.01569079232072024;3.529136885987573e-07;-1.3941989071669723e-06;-7.363520182379421e-07
80.713241;7.784752483566119e-05;2.2688008330225655e-06;1.3016566706035037e-06;1.6903193992383325e-06;1.8858023943660898e-06;8.141039625359829e-05;9.889868885748182;0.8363713539906961;0.015552294582125606;0.015690777435342692;3.8805593813241775e-07;-1.4033982695436282e-06;-7.554287490160488e-07
80.723241;7.781548515396525e-05;2.2556407613640535e-06;1.3688343135004702e-06;1.63594891711789e-06;1.8722007864473604e-06;8.140198272257404e-05;9.890609426628021;0.8361508578057628;0.015554194646501698;0.01569073291373255;4.2495641381538915e-07;-1.412594733553312e-06;-7.745709518833704e-07
80.733241;7.778266146974363e-05;2.2418464396654836e-06;1.4363630863627383e-06;1.5798826384023438e-06;1.857025968067814e-06;8.139287211819837e-05;9.891386061339619;0.8359334593741274;0.015556192891113601;0.015690663894588622;4.6347343205868945e-07;-1.4217906955036635e-06;-7.937334600391804e-07
80.743241;7.77491384154542e-05;2.2276878062709966e-06;1.5040187293293584e-06;1.522185888401421e-06;1.8402832896676695e-06;8.138313389991922e-05;9.89220031022193;0.835719500312138;0.015558281800304026;0.01569057450209126;5.034949786408027e-07;-1.4309593649067544e-06;-8.128742892019186e-07
80.753241;7.77149884113264e-05;2.213461057040202e-06;1.5715794313864697e-06;1.4629437165928523e-06;1.8220501361401584e-06;8.137282661761811e-05;9.893054813331416;0.8355092111136304;0.015560452339931963;0.015690467748330716;5.449329948315479e-07;-1.4400514460232303e-06;-8.319300009100354e-07
80.763241;7.768026648134047e-05;2.19946669542899e-06;1.6388300839966487e-06;1.4022331658627573e-06;1.8024509875392227e-06;8.136200748171449e-05;9.89395260072893;0.835302730977051;0.015562693691347423;0.01569034680895677;5.876935506482485e-07;-1.4490025304187967e-06;-8.508268586570826e-07
80.773241;7.76450193323379e-05;2.1859876717220966e-06;1.7055558251041323e-06;1.340111546215494e-06;1.7816323161626063e-06;8.135074105743719e-05;9.894897393931918;0.8351002184882602;0.015564994375682841;0.015690215470488805;6.31671302676139e-07;-1.457754810842325e-06;-8.69501441081814e-07
80.783241;7.7609291640353e-05;2.1732738959930918e-06;1.7715364736461667e-06;1.2766247484690646e-06;1.759744417534262e-06;8.133911150066065e-05;9.895894183802168;0.8349019882576867;0.015567343445603439;0.015690076722403176;6.76773333895092e-07;-1.4662638837036436e-06;-8.878979620826771e-07
80.793241;7.757312571120903e-05;2.16153536667685e-06;1.8365446180190898e-06;1.2118337408051522e-06;1.7369224570594758e-06;8.132720241107595e-05;9.896947973641662;0.8347085225797296;0.01556973085596986;0.015689931632500455;7.229284138418891e-07;-1.4744743344730381e-06;-9.059552775147221e-07
80.803241;7.753656580593422e-05;2.1509521109846186e-06;1.9003466356915021e-06;1.1458346057707072e-06;1.71327892297808e-06;8.13150372646515e-05;9.898062180481567;0.8345203626706658;0.015572147726507838;0.015689780648544947;7.700692100290874e-07;-1.4822963354446086e-06;-9.2360335765654e-07
80.813241;7.749966345078144e-05;2.1416934347980023e-06;1.962707436708822e-06;1.0787517477551753e-06;1.6889167886540155e-06;8.130254739546805e-05;9.899238470657124;0.8343380471851123;0.015574586528921274;0.01568962590566161;8.181093602180033e-07;-1.4896043868707117e-06;-9.407634931462749e-07
80.823241;7.746246774510251e-05;2.133919549510909e-06;2.023381377540067e-06;1.010725331882677e-06;1.6639445996581596e-06;8.128960596968952e-05;9.900477025623674;0.8341621174687767;0.015577039771198615;0.01568947171080626;8.669374129036845e-07;-1.4962497506283915e-06;-9.573509475453837e-07
80.833241;7.742500550950978e-05;2.1277641957722933e-06;2.0820988569243307e-06;9.419052706510039e-07;1.6384796829576648e-06;8.127608366426937e-05;9.901776597097337;0.8339931095864148;0.015579497901485606;0.01568932341117827;9.164427010699915e-07;-1.5020763662713167e-06;-9.732794952745637e-07
80.843241;7.738728187794226e-05;2.123325401378749e-06;2.1385944544923266e-06;8.724380912772757e-07;1.6126371411295043e-06;8.126186860131485e-05;9.903134741832602;0.8338315608014334;0.015581949285921316;0.015689186945480285;9.665661736487504e-07;-1.5069391353918556e-06;-9.884637817831389e-07
80.853241;7.734930218170129e-05;2.1206643542289724e-06;2.1926550461900356e-06;8.02450375531123e-07;1.5865091323194844e-06;8.124685254879439e-05;9.904548331973283;0.8336780099673535;0.015584382130800118;0.015689068991560296;1.017338334199058e-06;-1.5107186041322489e-06;-1.0028301724601252e-06
80.863241;7.73110776408176e-05;2.1198043931285726e-06;2.2441304386968548e-06;7.32042580668528e-07;1.5601511869098174e-06;8.123092567574217e-05;9.906014154568293;0.8335329135338317;0.015586785953637522;0.01568897607930754;1.068861819001645e-06;-1.5133145654224983e-06;-1.0163281901135034e-06
80.873241;7.7272612115127e-05;2.1207407617333317e-06;2.2929259798598282e-06;6.613058272996775e-07;1.5335894228065973e-06;8.121399027414611e-05;9.907529449966015;0.833396573703631;0.015589151861376585;0.015688912932582403;1.121257027352424e-06;-1.5146259555394508e-06;-1.0289237146816558e-06
80.883241;7.723389615723805e-05;2.123452012386111e-06;2.3390044637980043e-06;5.903621220048155e-07;1.5068332121211595e-06;8.119596658428338e-05;9.909092099186724;0.8332691840518707;0.015591471579886983;0.015688881905191816;1.1746337162692676e-06;-1.5145499339666434e-06;-1.0405895820850795e-06
80.893241;7.719489860111263e-05;2.1279074265350466e-06;2.382380211675498e-06;5.193877368414855e-07;1.4798639580094687e-06;8.117678362177004e-05;9.910699944202204;0.8331508818645812;0.015593735908769404;0.01568888380028632;1.2290964343218221e-06;-1.5129984478602095e-06;-1.0513022445825855e-06
80.903241;7.715554181842189e-05;2.134080872025941e-06;2.4231039794910613e-06;4.485844686211509e-07;1.4526117976826541e-06;8.115637045572406e-05;9.912350037523396;0.8330417144499654;0.015595934772981648;0.015688918149812676;1.284756989845659e-06;-1.5099073079780576e-06;-1.061028581901328e-06
80.913241;7.711568736099743e-05;2.141954798577918e-06;2.4612351258011865e-06;3.781308684594589e-07;1.4249552441439884e-06;8.113464681397875e-05;9.914039424624521;0.8329415962170997;0.015598058894816684;0.015688982913964526;1.3417446238674926e-06;-1.505241450928266e-06;-1.0697182771861145e-06
80.923241;7.707515336602638e-05;2.1515160563986153e-06;2.4968003212012467e-06;3.0818014891189503e-07;1.3967453539381273e-06;8.111151273096798e-05;9.91576669456981;0.8328503122147224;0.015600100846606875;0.015689075074009032;1.4001935398942185e-06;-1.4990050707676197e-06;-1.0773262407336992e-06
80.933241;7.703374760946196e-05;2.1627739066276195e-06;2.5297830526401437e-06;2.3890394965905477e-07;1.3678357947680407e-06;8.10868594175623e-05;9.91753228151523;0.8327675436732201;0.015602055226096532;0.015689191584741257;1.46020754090487e-06;-1.4912463775182099e-06;-1.083841777089278e-06
80.943241;7.699129753559834e-05;2.175779331499602e-06;2.5601557473914984e-06;1.7051632042632276e-07;1.3381019580909991e-06;8.10605981577121e-05;9.919337512673147;0.832692902485149;0.015603918915714034;0.015689329796611633;1.521848614724303e-06;-1.4820451184987704e-06;-1.089293676904594e-06
80.953241;7.694766976264154e-05;2.1906002560957324e-06;2.587900930729777e-06;1.032625021915786e-07;1.307447532510636e-06;8.10326750601321e-05;9.921183646165003;0.8326259604931362;0.015605691167659301;0.01568948749913821;1.5851676809549525e-06;-1.4714861648546112e-06;-1.0937432662186588e-06
80.963241;7.690277491111388e-05;2.207273787258929e-06;2.612996090563081e-06;3.739923433762942e-08;1.2758198705700786e-06;8.100307331029537e-05;9.923071489318321;0.8325662598068897;0.015607372979086683;0.01568966304860691;1.6502360248940963e-06;-1.4596470600363491e-06;-1.0972809242905483e-06
80.973241;7.68565681270463e-05;2.22579170885414e-06;2.6353942044086328e-06;-2.6821809880532583e-08;1.2432227688037983e-06;8.097181385615239e-05;9.92500174614747;0.8325133379837166;0.015608965539570136;0.015689855610398273;1.7171455997865848e-06;-1.4466112819675933e-06;-1.100015914118769e-06
80.983241;7.680904831785304e-05;2.2461139382309053e-06;2.655027732449984e-06;-8.91533875084988e-08;1.2096950434951407e-06;8.093894761799626e-05;9.9269760329851;0.8324668060941102;0.015610468154661564;0.015690064889245785;1.785987085968664e-06;-1.4324672803362983e-06;-1.1020583000662034e-06
80.993241;7.676025297878227e-05;2.2681680933146362e-06;2.671823857815923e-06;-1.4934564172818397e-07;1.175277357398084e-06;8.090454522142367e-05;9.92899764427537;0.8324264248187605;0.015611877051227423;0.015690290581540405;1.8568202368070923e-06;-1.4172761793344997e-06;-1.103508378987955e-06
81.003241;7.671024917682558e-05;2.291847273480542e-06;2.6857116515653094e-06;-2.0715911572370183e-07;1.1399966648777773e-06;8.086868838896875e-05;9.931071241210905;0.8323920883484444;0.015613186045370962;0.015690532134800008;1.9296508309202933e-06;-1.401060480996186e-06;-1.104461083125022e-06
81.013241;7.665910990493223e-05;2.3170329416375494e-06;2.696633556216767e-06;-2.623743704845893e-07;1.1038591776025879e-06;8.083145820580266e-05;9.933201724090187;0.8323637631594674;0.015614388390817685;0.015690788609110825;2.0044352645141645e-06;-1.3838329541478895e-06;-1.1050171222600074e-06
81.023241;7.660690539259766e-05;2.343612168746945e-06;2.704570383937097e-06;-3.147791136318147e-07;1.066841803357632e-06;8.079291342864652e-05;9.935392893084193;0.8323414532490605;0.01561547803658297;0.015691059183007266;2.08111293820243e-06;-1.3656199869582308e-06;-1.1052804285647522e-06
81.033241;7.655373716666625e-05;2.371479617967843e-06;2.709551769639796e-06;-3.6417016342367145e-07;1.02888231949527e-06;8.075306166250189e-05;9.93764679578161;0.8323251524256684;0.015616449771939815;0.015691344778200753;2.159634618395827e-06;-1.3464753125318716e-06;-1.1053367077567751e-06
81.043241;7.649976236977229e-05;2.400556180042213e-06;2.7116355475424055e-06;-4.1038426042016216e-07;9.89881655303962e-07;8.071184606850899e-05;9.939964317566115;0.8323148076025544;0.015617299716696474;0.01569164915825563;2.239963675433455e-06;-1.326510907097959e-06;-1.1052479733652348e-06
81.053241;7.644516928336234e-05;2.4308071213625055e-06;2.7108877989549904e-06;-4.5332252308385285e-07;9.497396837341828e-07;8.066915103597872e-05;9.942345861676854;0.8323103455939111;0.015618026349610804;0.015691977677582743;2.322058060700811e-06;-1.3059182245675725e-06;-1.1050734753153282e-06
81.063241;7.63901385085266e-05;2.462250197914747e-06;2.7073951886057163e-06;-4.929608640806809e-07;9.084053600544928e-07;8.062482107475389e-05;9.944790996799222;0.8323116996234176;0.015618630689623728;0.015692334459695142;2.405837573759564e-06;-1.284948669951748e-06;-1.1048675128150751e-06
81.073241;7.633482997143117e-05;2.494965774185951e-06;2.7012837224083083e-06;-5.293560698535178e-07;8.658798897825094e-07;8.057869210981911e-05;9.947298030211623;0.8323187829065736;0.01561911606294209;0.015692720911054163;2.4911458449084196e-06;-1.2638764119250478e-06;-1.104643144486352e-06
81.083241;7.62793933721989e-05;2.529076618063266e-06;2.692702327060982e-06;-5.626200300590468e-07;8.221716747256274e-07;8.053060258141389e-05;9.949864374542884;0.8323314511109964;0.015619488161341712;0.015693137091623118;2.577752078269121e-06;-1.2429807981427373e-06;-1.1043547537473946e-06
81.093241;7.622398789581361e-05;2.5647019411023393e-06;2.6817887724078233e-06;-5.928739519323871e-07;7.772708532323492e-07;8.048037862956305e-05;9.95248669559722;0.8323495205735444;0.015619754384906542;0.015693583836195693;2.665403453386647e-06;-1.2225543976934305e-06;-1.1039222100806666e-06
81.103241;7.616879736924441e-05;2.60193357381397e-06;2.668658110290367e-06;-6.202541470843483e-07;7.311567318649009e-07;8.042784475934445e-05;9.955160370679623;0.8323728213157405;0.015619922692964087;0.01569406286902506;2.753869996656242e-06;-1.2029034090793722e-06;-1.1032650876639508e-06
81.113241;7.611402510979109e-05;2.6408334820273307e-06;2.6534188983099184e-06;-6.449517370640791e-07;6.83808646746703e-07;8.037286474979245e-05;9.957879370823976;0.8324011874078608;0.015620000964610877;0.015694575932809308;2.8429498451782786e-06;-1.1843177212996756e-06;-1.1023214698873937e-06
81.123241;7.605988644594307e-05;2.681425302561102e-06;2.6361961465164496e-06;-6.671958286068268e-07;6.352117107658676e-07;8.031535952554577e-05;9.960637187993154;0.8324344089866724;0.015619996894213908;0.015695125531954023;2.932455964483388e-06;-1.1670314800465852e-06;-1.1010549361198826e-06
81.133241;7.60066143929167e-05;2.723681646662297e-06;2.617136064635904e-06;-6.872012112649955e-07;5.853530799766387e-07;8.025529222995777e-05;9.963428192771477;0.8324722530597795;0.015619918632865704;0.01569571585825073;3.0222029596708123e-06;-1.1511973867870115e-06;-1.09945456114481e-06
81.143241;7.595446451469762e-05;2.767528017116381e-06;2.596411485259989e-06;-7.05164339824957e-07;5.342236142690091e-07;8.019265966667624e-05;9.96624838207527;0.8325145049929018;0.015619775342211257;0.01569635188292479;3.1119966455443106e-06;-1.1368858680395883e-06;-1.0975252898871813e-06
81.153241;7.59037126292734e-05;2.812866504415482e-06;2.574251273694591e-06;-7.212907369857141e-07;4.818248145606561e-07;8.012749988177344e-05;9.969095147163662;0.8325609389379298;0.015619576669662103;0.015697038987003174;3.2016182530388856e-06;-1.124107221601349e-06;-1.0952753827390542e-06
81.163241;7.585464900522381e-05;2.859605556544152e-06;2.5509408213306776e-06;-7.357984765182208e-07;4.28150876666797e-07;8.005989004062088e-05;9.971966670933039;0.832611277962589;0.015619332413828377;0.0156977843559403;3.2908100567976424e-06;-1.1128374630327416e-06;-1.0927096424215477e-06
81.173241;7.580757749579984e-05;2.907673289520233e-06;2.5267652503215985e-06;-7.488973535400393e-07;3.7316504988548823e-07;7.998992352145405e-05;9.974861602615729;0.8326651867511954;0.015619052602940175;0.0156985976383879;3.3792853997996517e-06;-1.103032836140756e-06;-1.0898175388517772e-06
81.183241;7.576280813270535e-05;2.9569901203625152e-06;2.5019546755685945e-06;-7.607627026496871e-07;3.1680125525859257e-07;7.991768334109776e-05;9.977778870384693;0.8327222453360928;0.015618746611058196;0.01569948990236507;3.466754815780389e-06;-1.0946349791385892e-06;-1.0865592203332198e-06
81.193241;7.57206275363898e-05;3.0074257187462217e-06;2.4766658212003436e-06;-7.715208829502823e-07;2.5897056709300913e-07;7.984323082198951e-05;9.980717049832712;0.8327819324342394;0.015618422500681977;0.015700472542977854;3.552941543562113e-06;-1.0875862258063441e-06;-1.082871619239415e-06
81.203241;7.568127317489478e-05;3.058790261167475e-06;2.4509832536081722e-06;-7.812566844331934e-07;1.9956770490697002e-07;7.976661146388303e-05;9.983673734080842;0.8328436701230367;0.015618088057619967;0.01570155723689505;3.637584293767521e-06;-1.0818519603861754e-06;-1.078684666064042e-06
81.213241;7.564492478397621e-05;3.1108557306148594e-06;2.4249359703407615e-06;-7.900403787679465e-07;1.3849200790848147e-07;7.968787083333663e-05;9.986645943399065;0.8329068731413017;0.015617751429314956;0.01570275593759259;3.7204337977084834e-06;-1.0774218031455614e-06;-1.0739269694244977e-06
81.223241;7.561169286421048e-05;3.1633821823463607e-06;2.398524030021121e-06;-7.979617606540957e-07;7.565642143660926e-08;7.960706892646601e-05;9.989630968590266;0.8329709585923253;0.015617419902147774;0.01570407941769461;3.8012420540733077e-06;-1.0742925224940144e-06;-1.0685256207963823e-06
81.233241;7.55816065267849e-05;3.216144661034253e-06;2.3717335062055053e-06;-8.051460730774193e-07;1.0980465037395162e-08;7.952427863651372e-05;9.992626028187999;0.8330353527094734;0.015617099216664522;0.015705535186972;3.8797584951396e-06;-1.0724543810110785e-06;-1.062409991520031e-06
81.243241;7.555461918609469e-05;3.2689478548015967e-06;2.34453720661534e-06;-8.117432139723647e-07;-5.558253869857677e-08;7.943957721212995e-05;9.995627270123386;0.8330994937510083;0.015616794704136695;0.015707127464256745;3.9557397483161846e-06;-1.071894707137236e-06;-1.0555148662493117e-06
81.253241;7.553062817928533e-05;3.3216162992987257e-06;2.3168940349392278e-06;-8.179082513402282e-07;-1.2399777370150646e-07;7.935306186212868e-05;9.998630346858045;0.8331628190971473;0.015616512103621494;0.01570885927843106;4.028953256329075e-06;-1.0726133670032986e-06;-1.047776927614522e-06
81.263241;7.550949422574884e-05;3.373980802189374e-06;2.2887480574277478e-06;-8.237899785280054e-07;-1.9414607847183432e-07;7.926488303491024e-05;10.001632075412576;0.8332247704119871;0.015616257422778997;0.01571073390525847;4.099183553817813e-06;-1.0746270594834687e-06;-1.0391276895410297e-06
81.273241;7.549106629351912e-05;3.42587502048553e-06;2.2600215134364134e-06;-8.295335394034878e-07;-2.658540553482822e-07;7.917523853656093e-05;10.004631018396731;0.8332847870293042;0.015616036880557052;0.015712754334900277;4.166259709404228e-06;-1.0779639084341364e-06;-1.0294823932504488e-06
81.283241;7.54752120033033e-05;3.47712350624285e-06;2.2306096294137074e-06;-8.352899294025085e-07;-3.3892138592246506e-07;7.908431500426825e-05;10.007627342552798;0.833342255428784;0.015615856258423348;0.01571492174485555;4.230083881770306e-06;-1.0826612135710409e-06;-1.0187326474538134e-06
81.293241;7.546183080849354e-05;3.5275337209776366e-06;2.2003894298756743e-06;-8.412097489161504e-07;-4.131533625562583e-07;7.899224979307768e-05;10.010622510920957;0.83339648374992;0.015615719645610291;0.015717234859524233;4.290631471188259e-06;-1.0887546363229587e-06;-1.0067535183744794e-06
81.303241;7.545084271262255e-05;3.576918283180736e-06;2.169240783905167e-06;-8.47421892990958e-07;-4.883944305618179e-07;7.889914719111824e-05;10.013618039418532;0.8334467405929098;0.015615629159046357;0.015719690935126637;4.347912258599074e-06;-1.096247118324772e-06;-9.934154585916422e-07
81.313241;7.54421721947772e-05;3.6251163899656386e-06;2.137075571511683e-06;-8.540322690630012e-07;-5.645383014397418e-07;7.880509660800022e-05;10.016613993486622;0.8334923099855923;0.01561558561617405;0.015722286808928083;4.401922583875536e-06;-1.1050730330192314e-06;-9.785880615893332e-07
81.323241;7.543575017339215e-05;3.6719943270515983e-06;2.103856974212642e-06;-8.61139881561317e-07;-6.415045794437146e-07;7.871017796698579e-05;10.019608663264803;0.8335325315136711;0.01561558886409422;0.015725019197757685;4.4526224575111446e-06;-1.1150926222570585e-06;-9.621392897349713e-07
81.333241;7.543153462928033e-05;3.7174501772516776e-06;2.0695908104873298e-06;-8.688376807070344e-07;-7.19209448416262e-07;7.861447442771256e-05;10.022599497286269;0.8335668445557666;0.015615638102505991;0.015727884981363478;4.499944224400759e-06;-1.1261266853205768e-06;-9.439471765294681e-07
81.343241;7.542952511515049e-05;3.761418290599507e-06;2.034313002965913e-06;-8.771962172929546e-07;-7.97563493008992e-07;7.851806683474618e-05;10.02558408616605;0.8335948279205527;0.01561573315191129;0.015730881588339928;4.543845362932017e-06;-1.137992442076546e-06;-9.239230351419027e-07
81.353241;7.542975968440979e-05;3.803860000041414e-06;1.998080983735174e-06;-8.862415879026703e-07;-8.764756738640687e-07;7.842100338544943e-05;10.02856013045896;0.8336162038209578;0.01561587561844137;0.015734007268283497;4.58436603088564e-06;-1.1505149755698124e-06;-9.02018010637973e-07
81.363241;7.543229720098136e-05;3.8447503664489865e-06;1.9609501932519394e-06;-8.959435547103367e-07;-9.558291865061882e-07;7.832329499232592e-05;10.031524730426709;0.8336308324465497;0.015616069205771606;0.015737260952120694;4.621619665953524e-06;-1.163535573801122e-06;-8.782107702469859e-07
81.373241;7.543719124803529e-05;3.884066451325835e-06;1.922967313984017e-06;-9.062257382074236e-07;-1.03544618030094e-06;7.822494649932968e-05;10.034474015375679;0.8336387233674946;0.015616319894220536;0.015740641725475;4.655743148524789e-06;-1.176925969511969e-06;-8.525065072853962e-07
81.383241;7.544447881881342e-05;3.921787908257744e-06;1.8842029757708012e-06;-9.169889622737885e-07;-1.1150845356497791e-06;7.812597888058237e-05;10.037403747562596;0.8336400263238178;0.015616635856884421;0.015744148442496976;4.6868703908752115e-06;-1.1905928095220693e-06;-8.249463101028718e-07
81.393241;7.545418387402122e-05;3.957913512257361e-06;1.8447744508600423e-06;-9.281266227389244e-07;-1.1944762850387956e-06;7.802641686332165e-05;10.040310315401829;0.8336349806158065;0.015617026943616705;0.01574777912327751;4.715126986890419e-06;-1.2044765218340932e-06;-7.956095203837641e-07
81.403241;7.546631169392189e-05;3.992466206039073e-06;1.8048208267144577e-06;-9.395155397953651e-07;-1.273364482839637e-06;7.792625627787608e-05;10.04319072697777;0.8336238512865728;0.015617504206232253;0.015751529980923922;4.740622613362816e-06;-1.2185524276660366e-06;-7.646161906449953e-07
81.413241;7.548083516026014e-05;4.025468100783119e-06;1.7644706821102769e-06;-9.509971624916352e-07;-1.3515058401650144e-06;7.782545767877504e-05;10.046041893602618;0.833606891699758;0.015618078811300931;0.015755395308956196;4.763448676643514e-06;-1.2328196851045688e-06;-7.321181996553041e-07
81.423241;7.549768498706148e-05;4.056919641354723e-06;1.723850576200828e-06;-9.623783191612396e-07;-1.4286584754010009e-06;7.77239907826913e-05;10.048860538919184;0.8335843755712765;0.015618759681500461;0.015759368520813347;4.783698691310396e-06;-1.2472789786338865e-06;-6.982567409328317e-07
81.433241;7.551675446647275e-05;4.086816526899927e-06;1.6831078799903718e-06;-9.734544654755634e-07;-1.5045728900924889e-06;7.762188167827666e-05;10.05164338645438;0.833556680436527;0.015619551357932516;0.015763442534791516;4.801494456455694e-06;-1.2619146973245392e-06;-6.631130657638659e-07
81.443241;7.553791770660096e-05;4.115166335020841e-06;1.642405051608556e-06;-9.840342977021495e-07;-1.5789921645938127e-06;7.751921040650444e-05;10.054386732456944;0.8335243347358726;0.015620453844215421;0.015767609167125215;4.816987926089163e-06;-1.2766825995607992e-06;-6.266955744638781e-07
81.453241;7.556103859416434e-05;4.14197367937172e-06;1.601897762527658e-06;-9.939439654301981e-07;-1.6516729929023608e-06;7.741606890173453e-05;10.057085738369631;0.8334879776817634;0.015621464309798036;0.015771859477130952;4.830334475730976e-06;-1.2915087146164736e-06;-5.889610679473915e-07
81.463241;7.558597420516993e-05;4.167223300803121e-06;1.5617342164043577e-06;-1.0030233018981718e-06;-1.722407479423254e-06;7.731251977883241e-05;10.059734387017242;0.8334482656314678;0.015622579037038866;0.015776184797391384;4.841661790857966e-06;-1.3063047227151466e-06;-5.498423811240916e-07
81.473241;7.561258975467353e-05;4.190875351839163e-06;1.5220756567091864e-06;-1.0111480356164102e-06;-1.791013040797736e-06;7.72085893079669e-05;10.062326643140276;0.8334058085540171;0.015623794370783334;0.01578057711522608;4.851077528700911e-06;-1.320980796353256e-06;-5.092717429027172e-07
81.483241;7.564076503635253e-05;4.212865327193276e-06;1.483097325047999e-06;-1.018260310754402e-06;-1.857310959419618e-06;7.710429013568846e-05;10.064857899682455;0.8333611515215237;0.01562510706826293;0.015785029502721454;4.85870212210654e-06;-1.335440769455834e-06;-4.6720159405080066e-07
81.493241;7.567037500706433e-05;4.233109724414718e-06;1.4449735014436804e-06;-1.0243619435711717e-06;-1.9211319559603233e-06;7.699963040317843e-05;10.06732522033517;0.8333147452263606;0.015626514375933563;0.015789536593926987;4.864668368460724e-06;-1.349579875247057e-06;-4.236106664373239e-07
81.503241;7.570126951288321e-05;4.251513762000662e-06;1.4078856440895648e-06;-1.0294836064290797e-06;-1.9823482567693462e-06;7.68946041752966e-05;10.069726756687231;0.8332669007799147;0.0156280136903244;0.015794094270619848;4.869102203436429e-06;-1.3632987197007983e-06;-3.784867967569459e-07
81.513241;7.573328413563532e-05;4.267975694051752e-06;1.3720375943123861e-06;-1.0336668820898294e-06;-2.0409062072890013e-06;7.678919770005724e-05;10.072061591806454;0.8332177659073103;0.015629601926865466;0.015798699007091268;4.872124727598026e-06;-1.3765094992821155e-06;-3.3181511427510256e-07
81.523241;7.576625889890234e-05;4.28239107883015e-06;1.3376443346511458e-06;-1.036953418461221e-06;-2.0968336764979408e-06;7.668339961386862e-05;10.07432960319529;0.833167356182442;0.015631274553943923;0.015803347605016782;4.873862488237358e-06;-1.3891352334862562e-06;-2.8358540619246693e-07
81.533241;7.580002614373674e-05;4.294660715589375e-06;1.304906156586351e-06;-1.0393686368311001e-06;-2.1502270644885793e-06;7.657718955528996e-05;10.076530854196966;0.8331156179203895;0.0156330251212639;0.015808037306454553;4.874444194195268e-06;-1.4011220427090446e-06;-2.3379707434618712e-07
81.543241;7.583440071915353e-05;4.304696318097068e-06;1.2739953450398035e-06;-1.0409138137398213e-06;-2.201236067669504e-06;7.647052679948295e-05;10.078665425839842;0.8330624787902702;0.015634846210015315;0.0158127651818676;4.873977488376232e-06;-1.4124469932756225e-06;-1.8247350263124394e-07
81.553241;7.586920195068674e-05;4.312424111405511e-06;1.2450568110629763e-06;-1.0415801927512315e-06;-2.2500382390492223e-06;7.636335862484789e-05;10.08073369046213;0.8330078884483848;0.01563673076547304;0.01581752656703268;4.87252464331464e-06;-1.4231161063289388e-06;-1.2968987502656845e-07
81.563241;7.590427825341792e-05;4.317800338553944e-06;1.218204106802305e-06;-1.0413774227571013e-06;-2.296807992854949e-06;7.625564593705228e-05;10.082735995348445;0.8329518360896079;0.01563867252542157;0.015822314795343354;4.870112241039213e-06;-1.4331641967701713e-06;-7.557055705744489e-08
81.573241;7.593952525480554e-05;4.320824904190334e-06;1.1935068313611022e-06;-1.0403465354442935e-06;-2.341705023322458e-06;7.614739423347387e-05;10.084672092486814;0.8328943558286058;0.01564066556846571;0.015827122919580616;4.86676654348974e-06;-1.4426433897283525e-06;-2.0258925506285296e-08
81.583241;7.597489642171796e-05;4.321522984730668e-06;1.1709847522457027e-06;-1.0385411066406952e-06;-2.3848764574707274e-06;7.603866110944234e-05;10.08654137117829;0.8328355405820786;0.01564270307929832;0.015831945064573156;4.862533885712308e-06;-1.4516097465287387e-06;3.6095689684953204e-08
81.593241;7.601039677223983e-05;4.319916552414714e-06;1.1506174182380028e-06;-1.0360093225307503e-06;-2.42646065734303e-06;7.592953767433611e-05;10.088343681796893;0.8327755061657064;0.01564477618425834;0.015836775983319458;4.85747845367294e-06;-1.4601279044406255e-06;9.332696747734843e-08
81.603241;7.604606967877826e-05;4.316022412370314e-06;1.132359645190662e-06;-1.032806308530413e-06;-2.4665961583401672e-06;7.582014058828166e-05;10.090079784975682;0.8327143075914396;0.01564687491400003;0.01584160958347772;4.851678426749967e-06;-1.468277455657649e-06;1.5123480495123658e-07
81.613241;7.608197293352851e-05;4.309869189455975e-06;1.1161525746056964e-06;-1.029007600215132e-06;-2.5054184721899034e-06;7.57106223179274e-05;10.091750751798598;0.8326519292160973;0.015648990923543493;0.015846437995998216;4.84522314917764e-06;-1.4761537692772812e-06;2.095871633494693e-07
81.623241;7.61181494857038e-05;4.301513832063835e-06;1.1019395178101979e-06;-1.0247005792429642e-06;-2.5430344843212904e-06;7.560116816934105e-05;10.093356637739975;0.8325883552554812;0.01565111871288255;0.01585125191147541;4.83819581589875e-06;-1.4838788668717067e-06;2.6814619568148236e-07
81.633241;7.615462288930686e-05;4.291042589567584e-06;1.0896804347553119e-06;-1.0199769676502201e-06;-2.579510213651807e-06;7.549197056395273e-05;10.09489581751115;0.8325235675678195;0.015653254164776958;0.01585604110727689;4.830656452034384e-06;-1.4916165913772642e-06;3.266832736145801e-07
81.643241;7.619140497274006e-05;4.27855193738443e-06;1.079342683777775e-06;-1.014930690636695e-06;-2.614900305942039e-06;7.538320147064326e-05;10.096365295329369;0.8324574676416016;0.015655392617615373;0.0158607944301082;4.822655098843439e-06;-1.4995636177904675e-06;3.8497174740166797e-07
81.653241;7.622848471325692e-05;4.264134020118068e-06;1.070889966679422e-06;-1.0096460676073236e-06;-2.649285058647936e-06;7.527500111271832e-05;10.097761065224304;0.8323898865451266;0.01565752817183074;0.015865500004823965;4.814247816028209e-06;-1.5079148505298058e-06;4.427913295322801e-07
81.663241;7.626581318373548e-05;4.247887492034506e-06;1.0642884374224433e-06;-1.0041876194892557e-06;-2.6827741162015948e-06;7.516749309253033e-05;10.099078376116047;0.8323206826473526;0.015659653710145768;0.015870146067257104;4.8054774449282235e-06;-1.516833111534562e-06;4.999466435148281e-07
81.673241;7.63033065771239e-05;4.229937850270228e-06;1.0595035895234926e-06;-9.985987174022904e-07;-2.715487530959688e-06;7.50608193563541e-05;10.100312348355853;0.8322498116832316;0.015661761052826503;0.015874721928258274;4.796347829400351e-06;-1.5264347788400471e-06;5.56274708284086e-07
81.683241;7.634085751221921e-05;4.21044165951254e-06;1.056490639920693e-06;-9.929005250569475e-07;-2.7475248368431042e-06;7.495515724786877e-05;10.101458863827991;0.832177348702027;0.01566384140433748;0.015879218422474646;4.7868260659582565e-06;-1.5367856103673122e-06;6.116422712361832e-07
81.693241;7.637834429602338e-05;4.189571224620762e-06;1.055199193471924e-06;-9.871019101334987e-07;-2.778933926066078e-06;7.485069712477855e-05;10.102514853628682;0.8321034626444658;0.015665885932118463;0.015883627522205013;4.77685849965553e-06;-1.547912625886746e-06;6.659391633572608e-07
81.703241;7.641564513640355e-05;4.167492165962992e-06;1.0555822268991822e-06;-9.812168038998267e-07;-2.809720444702522e-06;7.474761554536995e-05;10.103477635356613;0.832028345765743;0.01566788594772397;0.015887941612279997;4.766377743295383e-06;-1.5598326865043288e-06;7.190642375123539e-07
81.713241;7.645266221807831e-05;4.144342696540185e-06;1.0575990655681975e-06;-9.752663353022315e-07;-2.8398924074690858e-06;7.464606768790391e-05;10.104344545255763;0.8319521645706709;0.015669832265225454;0.015892153224375937;4.7552997403932235e-06;-1.57258009752053e-06;7.709141324204738e-07
81.723241;7.648932958706945e-05;4.1202255424966125e-06;1.0612006683432374e-06;-9.692805940015154e-07;-2.8694840978131013e-06;7.454617732701414e-05;10.105113597968021;0.8318750931719758;0.01567171457680139;0.015896255296534944;4.743521161238313e-06;-1.5862158587086653e-06;8.213911701154952e-07
81.733241;7.652558329283373e-05;4.09523144596668e-06;1.0662939155997662e-06;-9.63305558121287e-07;-2.8985372849125226e-06;7.444802744310407e-05;10.10578413595164;0.8317973735415014;0.01567352231159922;0.01590024138217416;4.730931558003644e-06;-1.600809844874335e-06;8.704317743498033e-07
81.743241;7.656133731072162e-05;4.069483334983076e-06;1.0727227239722637e-06;-9.573885024097286e-07;-2.9270704100019566e-06;7.435167167027279e-05;10.106356869641777;0.8317193047698195;0.01567524614639121;0.015904105605180376;4.717441136063244e-06;-1.6164100127037298e-06;9.180356588223498e-07
81.753241;7.659649190055979e-05;4.04316491717843e-06;1.0802936577540533e-06;-9.515519067274622e-07;-2.9550755708118074e-06;7.425715018859118e-05;10.106833755334137;0.8316411979732563;0.015676878437381584;0.01590784294855835;4.703003638019738e-06;-1.633030288771541e-06;9.642649384045488e-07
81.763241;7.663094154813562e-05;4.01651948922852e-06;1.0888176136681562e-06;-9.457847701226017e-07;-2.982551985700767e-06;7.416448856556511e-05;10.107217502007867;0.8315633786072966;0.01567841257517948;0.015911449687767323;4.687628538537431e-06;-1.6506692009072172e-06;1.0092122746397077e-06
81.773241;7.666458120119154e-05;3.989824919590797e-06;1.098126163697232e-06;-9.400493320219788e-07;-3.009543398797275e-06;7.40736898854993e-05;10.107510289167848;0.831486174558285;0.015679841650978035;0.01591492245336948;4.671387453687747e-06;-1.6693387860066095e-06;1.052979644704e-06
81.783241;7.669732529164972e-05;3.963362735333573e-06;1.1080708321346066e-06;-9.342876657458494e-07;-3.0361386483256283e-06;7.398473590621132e-05;10.107712526256615;0.8314098500210976;0.01568115763086984;0.015918256439405993;4.654401337821568e-06;-1.689074189938154e-06;1.0956782998052464e-06
81.793241;7.672912477179824e-05;3.9374036743092595e-06;1.1185390667764251e-06;-9.284288776684089e-07;-3.0624455814327938e-06;7.38975849355753e-05;10.10782289824036;0.8313346092870741;0.015682352567667257;0.01592144479259461;4.636806697945816e-06;-1.7099193898766514e-06;1.1374187124452903e-06
81.803241;7.675996818724704e-05;3.912205446149855e-06;1.1294719679260908e-06;-9.224072084485652e-07;-3.0885880712396066e-06;7.381216717863102e-05;10.10783958615125;0.8312606786820472;0.01568342009303481;0.015924478369397383;4.618724044076996e-06;-1.7319060415339817e-06;1.178300119732762e-06
81.813241;7.678986748226449e-05;3.887991843368177e-06;1.1408485716324404e-06;-9.161885393106874e-07;-3.114725597732747e-06;7.372839867539375e-05;10.107761308239823;0.8311883217026278;0.01568435546522082;0.015927345238687614;4.6002390486642015e-06;-1.7550483305836564e-06;1.2184236695640084e-06
81.823241;7.681883697281616e-05;3.864914736692727e-06;1.1526365416381962e-06;-9.097913338601531e-07;-3.1410467859620044e-06;7.364619122825261e-05;10.107587208858076;0.8311177997080306;0.01568515544373938;0.015930032110906902;4.5813939432012165e-06;-1.7793577575040876e-06;1.257908402754887e-06
81.833241;7.684687347968164e-05;3.843048015881787e-06;1.1647461855135901e-06;-9.032866451102882e-07;-3.167739539329717e-06;7.356543820076153e-05;10.107316029317667;0.8310493812897745;0.015685818187479408;0.015932527332079234;4.562194494508435e-06;-1.8048518821178727e-06;1.296879461864425e-06
81.843241;7.687394577078086e-05;3.822421747681903e-06;1.1770310350426686e-06;-8.967745960305195e-07;-3.1949674225165902e-06;7.348601068622134e-05;10.106945713502066;0.8309833665670985;0.01568634261984286;0.015934822317466225;4.542627088792495e-06;-1.8315490616118552e-06;1.3354322404352665e-06
81.853241;7.689999746693674e-05;3.803044256536881e-06;1.1893219408884727e-06;-8.903662673511512e-07;-3.2228451718132846e-06;7.340778115303386e-05;10.106473808185768;0.830920062482171;0.01568672793598228;0.01593691117127011;4.522669031021524e-06;-1.8594514662250241e-06;1.3736194936095405e-06
81.863241;7.692495763504952e-05;3.7848909362782682e-06;1.201459344433139e-06;-8.841967587107599e-07;-3.251421622421946e-06;7.333065210236973e-05;10.105898210656045;0.8308597561948298;0.015686973715299504;0.015938790161543027;4.5022932122232605e-06;-1.8885196838844137e-06;1.411477958652526e-06
81.873241;7.694874709652933e-05;3.767894247902333e-06;1.2133096638845193e-06;-8.784438519554054e-07;-3.2806936023879844e-06;7.325457739838175e-05;10.105217674615803;0.8308027334022698;0.015687079998740246;0.01594045672681823;4.481478148574511e-06;-1.9186746210541293e-06;1.4490496636626333e-06
81.883241;7.697127719956546e-05;3.7519626447727264e-06;1.224746882316045e-06;-8.733134457753123e-07;-3.3106468000603715e-06;7.317957282738952e-05;10.104431617455177;0.8307493058154256;0.015687046392681342;0.015941907935624125;4.460215670979233e-06;-1.949829714641459e-06;1.4863875862024779e-06
81.893241;7.699245512288202e-05;3.737013587865507e-06;1.2356227544214142e-06;-8.690046398236259e-07;-3.3412979192739926e-06;7.31057082442582e-05;10.103539618837308;0.8306998124783536;0.01568687088253809;0.015943139726442873;4.438490257671025e-06;-1.981908479690667e-06;1.5235577132563348e-06
81.903241;7.701219390901424e-05;3.722988525515668e-06;1.2457689553616678e-06;-8.65696946287253e-07;-3.3727049608520606e-06;7.303309117746926e-05;10.10254135957161;0.8306545765769947;0.01568655036481061;0.01594414684689675;4.41623503376703e-06;-2.0148391862661994e-06;1.560619562134403e-06
81.913241;7.703041522814497e-05;3.7098444328259705e-06;1.2550178452213453e-06;-8.635546230914934e-07;-3.404940654526615e-06;7.296185640228465e-05;10.101437052996033;0.8306138279956321;0.015686083229766022;0.015944922846893233;4.393318807366593e-06;-2.0485430105457983e-06;1.5976008410721424e-06
81.923241;7.704704696234876e-05;3.6975485200570824e-06;1.2632184282076749e-06;-8.627183407519812e-07;-3.4380601896971806e-06;7.289214661356308e-05;10.10022806463222;0.8305776782597794;0.015685471466571173;0.015945460139264366;4.369578479352083e-06;-2.0829198567459993e-06;1.6344997914707597e-06
81.933241;7.706201018651938e-05;3.68607827448123e-06;1.2702351396905652e-06;-8.633009851586312e-07;-3.4720858260179793e-06;7.282408076415182e-05;10.098917364303336;0.8305461613973909;0.015684720631224013;0.01594575041643378;4.344850454156513e-06;-2.1178462573190204e-06;1.6713022455211673e-06
81.943241;7.707520302666723e-05;3.67539739042371e-06;1.2759303724005983e-06;-8.654107815785442e-07;-3.507000986855926e-06;7.275774251921053e-05;10.097509131848724;0.8305192121522209;0.015683839171838413;0.015945786023236364;4.318985941391745e-06;-2.1532010998722888e-06;1.7079931236680296e-06
81.953241;7.708650434835214e-05;3.6654284491797335e-06;1.2801583212737172e-06;-8.6917829225072e-07;-3.5427453719567274e-06;7.269319199797286e-05;10.09600765393251;0.8304965821772449;0.01568283776451101;0.015945561328437382;4.2918689326541245e-06;-2.1889034794412922e-06;1.7445587372338647e-06
81.963241;7.709579762235943e-05;3.656072557571007e-06;1.2827654955544865e-06;-8.747545328703332e-07;-3.579220579956757e-06;7.263047782667753e-05;10.094417189787718;0.8304778317598194;0.015681727838949767;0.01594507260319488;4.263430411832278e-06;-2.224919426353686e-06;1.7809765211178947e-06
81.973241;7.710298992237421e-05;3.6472489927834867e-06;1.2835761765410214e-06;-8.822823918203924e-07;-3.6163074147539953e-06;7.256965205078692e-05;10.092743088594776;0.8304624113178172;0.01568052028293512;0.015944317645643555;4.233637475843102e-06;-2.26122433439297e-06;1.817203997672271e-06
81.983241;7.710799770309706e-05;3.6388903186334445e-06;1.2823844378043107e-06;-8.918592081409491e-07;-3.6538796994425497e-06;7.25107832087809e-05;10.090992297684357;0.8304497694257733;0.015679225288413628;0.015943296343083387;4.202467045747137e-06;-2.297766463002285e-06;1.8531812804401509e-06
81.993241;7.711072197484961e-05;3.6309111270803572e-06;1.2789736886377087e-06;-9.035124120775426e-07;-3.6918129119434684e-06;7.24539495416667e-05;10.089172546931328;0.8304394255613038;0.0156778524782988;0.015942010784862758;4.169893256293919e-06;-2.3344667369889913e-06;1.8888380856346803e-06
82.003241;7.711106292797268e-05;3.6232071158820027e-06;1.2731412607614626e-06;-9.172132718082996e-07;-3.72999710696816e-06;7.239922498711678e-05;10.087291362590454;0.8304309717906623;0.015676410699951175;0.015940464063949118;4.135897976885343e-06;-2.3712374918073456e-06;1.9240991985525774e-06
82.013241;7.710895595214937e-05;3.6156765136304375e-06;1.2646990732137997e-06;-9.329080810236841e-07;-3.7683445899887893e-06;7.234667265784722e-05;10.08535599951913;0.8304240529566382;0.015674907725478703;0.01593865895322158;4.100492278216738e-06;-2.4079958433174217e-06;1.9588883127040283e-06
82.023241;7.710437649056313e-05;3.608231642076553e-06;1.2534676754367426e-06;-9.505281412450463e-07;-3.8067754627863026e-06;7.22963320231712e-05;10.083373967080552;0.830418357834676;0.015673350668603665;0.015936597529206332;4.063718484059541e-06;-2.444667860761928e-06;1.9931195576170463e-06
82.033241;7.709731368098846e-05;3.6007975933952e-06;1.239306222331391e-06;-9.69996682463736e-07;-3.8451960351817125e-06;7.22481962354158e-05;10.081353371822042;0.8304136051147236;0.015671746994242307;0.015934281087423435;4.025618477939935e-06;-2.481186638954512e-06;2.026687103702689e-06
82.043241;7.708775807708955e-05;3.5933172408542156e-06;1.2221555860190957e-06;-9.912582978986289e-07;-3.883501543209611e-06;7.220220898867735e-05;10.07930291231216;0.8304095351621377;0.015670104333016962;0.015931709723321776;3.9861986452429825e-06;-2.51749438516033e-06;2.0594752398206055e-06
82.053241;7.707573060296782e-05;3.585773327654576e-06;1.202033772977634e-06;-1.0143018440305731e-06;-3.921595057656284e-06;7.215829972374717e-05;10.077231182247388;0.8304059167851723;0.01566842918523252;0.015928882627952546;3.9454163965551404e-06;-2.553555528852593e-06;2.0913823035685025e-06
82.063241;7.706131652106192e-05;3.578197010399755e-06;1.1790027114157793e-06;-1.0391530078841807e-06;-3.959394196961979e-06;7.211642193117747e-05;10.075145556180304;0.8304025490597386;0.01566672659871672;0.01592579940488782;3.9031922722825635e-06;-2.5893551862568047e-06;2.122345922762217e-06
82.073241;7.70446628470846e-05;3.570641571273319e-06;1.1531561916819204e-06;-1.0658627996143425e-06;-3.996832741158294e-06;7.207655274631942e-05;10.073051842396522;0.8303992446485421;0.01566500098162315;0.015922461051362125;3.859440636633112e-06;-2.624869613311572e-06;2.1523611189464197e-06
82.083241;7.702594514583227e-05;3.563151689467558e-06;1.124620495838415e-06;-1.0945059271641479e-06;-4.0338647958822356e-06;7.203868028387854e-05;10.070954881034826;0.8303958056311334;0.01566325636558346;0.015918870097636643;3.8140858491440497e-06;-2.660050620513472e-06;2.181467182820677e-06
82.093241;7.700532140537458e-05;3.5557531480343207e-06;1.093542683641837e-06;-1.1251740532310465e-06;-4.070460710603609e-06;7.200281832449018e-05;10.06885929163755;0.8303919993187715;0.01566149601058158;0.01591503095459698;3.767055671497115e-06;-2.694841304649334e-06;2.2097110180021067e-06
82.103241;7.698289895462081e-05;3.5484506951461377e-06;1.0600642347832263e-06;-1.1579686410572618e-06;-4.106598763379452e-06;7.19690156942716e-05;10.066769470278357;0.8303875404727701;0.01565972284405189;0.015910950979510622;3.718281133658229e-06;-2.7291892095848015e-06;2.2371246680388113e-06
82.113241;7.695873799980367e-05;3.5412292213856627e-06;1.0243125484291732e-06;-1.1930048271456633e-06;-4.142252087878589e-06;7.19373276422754e-05;10.064688858342423;0.8303821158941657;0.01565794026036723;0.015906640770983322;3.6676978589220484e-06;-2.7630390042854917e-06;2.263706784344811e-06
82.123241;7.693288776971911e-05;3.5340609038306716e-06;9.86439524699435e-07;-1.2304070114268381e-06;-4.177374996847094e-06;7.190778582048509e-05;10.062619873228966;0.830375433438634;0.015656151715278982;0.015902112981049626;3.615231510717609e-06;-2.796313192567373e-06;2.2893993653482802e-06
82.133241;7.690542785458089e-05;3.5268980751259724e-06;9.466641894841939e-07;-1.270277563797462e-06;-4.2119084783108635e-06;7.18804054870245e-05;10.060564948592283;0.8303672410630208;0.015654360027423632;0.01589738111629028;3.560799238694237e-06;-2.828902203981328e-06;2.3140994050919106e-06
82.143241;7.68764757582245e-05;3.51966264563628e-06;9.052618696302999e-07;-1.312668985862803e-06;-4.245793843184831e-06;7.185521527547245e-05;10.05852744019481;0.8303573539967557;0.01565256783569126;0.015892459538851572;3.504340169055088e-06;-2.8606769229450083e-06;2.3376995087805984e-06
