time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.153241;7.684616423670756e-05;3.5122664251698986e-06;8.625133775945202e-07;-1.3575812927120913e-06;-4.2789662721002765e-06;7.183226805581684e-05;10.056511328518269;0.8303457073138774;0.01565077887595089;0.015887364515092744;3.4458343108839312e-06;-2.8915086896454864e-06;2.3601124635439587e-06
82.163241;7.681462623800617e-05;3.5046426806610136e-06;8.186615666775131e-07;-1.4049642025895684e-06;-4.311338591949634e-06;7.181162233838393e-05;10.054520130034652;0.8303323651313214;0.015648999393767075;0.015882114793641676;3.385310109073243e-06;-2.92128587521313e-06;2.3812770802548704e-06
82.173241;7.678199088381267e-05;3.496759907425398e-06;7.738933183311671e-07;-1.4547241929094806e-06;-4.342807865803599e-06;7.179332100033285e-05;10.0525563627361;0.8303174957628104;0.01564723862246632;0.01587673124946162;3.3228576237425257e-06;-2.9499232893781456e-06;2.4011573080683476e-06
82.183241;7.674838079226665e-05;3.4886189174882834e-06;7.283387205086849e-07;-1.506731826152114e-06;-4.3732784581674835e-06;7.177737951646841e-05;10.050621623020152;0.830301385932356;0.01564550761734607;0.015871236774645813;3.258614513159275e-06;-2.9773535223376335e-06;2.4197398800335617e-06
82.193241;7.67139135312081e-05;3.480235988189715e-06;6.820836493151918e-07;-1.5608132534552148e-06;-4.4026691884345125e-06;7.176377633632691e-05;10.048716274387843;0.8302844408801017;0.015643817578991488;0.015865655744216042;3.1927181325745247e-06;-3.003518339837085e-06;2.4370313231026963e-06
82.203241;7.667869951388169e-05;3.471631865286295e-06;6.351893148395473e-07;-1.6167493303864572e-06;-4.430902847086154e-06;7.17524363713834e-05;10.046838880433533;0.830267074715294;0.01564217865498525;0.01586001212876247;3.1252673270525386e-06;-3.028386086130997e-06;2.453050763052881e-06
82.213241;7.664282878256434e-05;3.4628476928837437e-06;5.8770528991257e-07;-1.6742927773652001e-06;-4.457902416444292e-06;7.174320937773182e-05;10.044986375466543;0.8302495863856924;0.015640599496443655;0.01585432808136954;3.0563282760068812e-06;-3.0519688070262265e-06;2.467832160949246e-06
82.223241;7.660635859218739e-05;3.453963481261044e-06;5.396799801387119e-07;-1.7331833556261776e-06;-4.483600668482536e-06;7.173587507224725e-05;10.043155019993828;0.8302321752171843;0.01563908757934594;0.015848624321088328;2.985969613195801e-06;-3.074306797697766e-06;2.481431196627699e-06
82.233241;7.656931152483818e-05;3.445085106040792e-06;4.911716739386289e-07;-1.7931533281921847e-06;-4.5079470638260416e-06;7.173017630747676e-05;10.041341243494346;0.8302150656018025;0.015637649156130626;0.015842920699857176;2.9142777955559706e-06;-3.0954454614064984e-06;2.4939166049638787e-06
82.243241;7.65316826677077e-05;3.4363131575031454e-06;4.422519874762065e-07;-1.853933229042977e-06;-4.530912199631616e-06;7.172583681908792e-05;10.03954193881947;0.8301985922646197;0.015636288510075626;0.015837235445596943;2.8413564049723284e-06;-3.115434205733079e-06;2.505364813602376e-06
82.253241;7.649346120062079e-05;3.4277278125949215e-06;3.9300887787974097e-07;-1.915273482806422e-06;-4.552492861208136e-06;7.172256795761508e-05;10.037754328783752;0.8301831912527919;0.01563500744573921;0.015831583714500847;2.7673357499815097e-06;-3.1343258713130678e-06;2.5158739123642646e-06
82.263241;7.64546556124664e-05;3.4193867569771906e-06;3.435529691042051e-07;-1.9769642802931885e-06;-4.572696376173751e-06;7.172009256019949e-05;10.0359761860016;0.8301693638881341;0.015633805192955604;0.015825977086460816;2.6923658934565487e-06;-3.1521525211992684e-06;2.5255766691805705e-06
82.273241;7.641529898626903e-05;3.4113094528077897e-06;2.9401444281233174e-07;-2.0388325426874726e-06;-4.5915103431477165e-06;7.171816750383992e-05;10.03420668432789;0.8301576274138757;0.01563267868135474;0.015820424787385722;2.616591644520807e-06;-3.1688997060526493e-06;2.534633691935345e-06
82.283241;7.637544002237575e-05;3.4034580330413397e-06;2.4453746942540464e-07;-2.100737436076441e-06;-4.6088972034581755e-06;7.171658275798056e-05;10.03244639591891;0.8301484230097338;0.015631623246615243;0.01581493524118885;2.540142969242899e-06;-3.1845084058834046e-06;2.543200544392778e-06
82.293241;7.633513763504562e-05;3.395752039785128e-06;1.9529642165411462e-07;-2.1625735467985744e-06;-4.6248256573290405e-06;7.171515080838638e-05;10.030696454496185;0.8301420464103958;0.015630633869082713;0.015809516821643495;2.4631252982071434e-06;-3.1988948342569873e-06;2.551389828064972e-06
82.303241;7.629446910568707e-05;3.3881053133021615e-06;1.4651097171210437e-07;-2.2242656867476047e-06;-4.639307385717892e-06;7.171370959366045e-05;10.028958402857667;0.8301386673639193;0.015629706489368258;0.015804178925879746;2.3855938840958404e-06;-3.211969570045412e-06;2.5592655989293185e-06
82.313241;7.625354801997792e-05;3.3804335719678984e-06;9.841681744687783e-08;-2.2857572861504712e-06;-4.652396156203058e-06;7.171213690789387e-05;10.027233890308484;0.8301383997726888;0.015628838082686846;0.01579893343657784;2.3075521306376976e-06;-3.2236593932690995e-06;2.566852405006604e-06
82.323241;7.621252676445833e-05;3.372635355242825e-06;5.121886381291712e-08;-2.3469968926986475e-06;-4.664160871751699e-06;7.171034953110006e-05;10.025523625893113;0.8301413501783407;0.015628025924443276;0.015793794375825145;2.228986600448838e-06;-3.233928099595015e-06;2.5741187135291873e-06
82.333241;7.61715715353812e-05;3.3645917500426188e-06;5.074488422650263e-09;-2.4079184157757643e-06;-4.674671776341318e-06;7.170828020543225e-05;10.023827113078635;0.8301476354906064;0.01562726774196963;0.01578877525070751;2.1498981293348633e-06;-3.242784803083763e-06;2.580967152216831e-06
82.343241;7.613082727314126e-05;3.3561818040337104e-06;-3.9882742615922996e-08;-2.468422021748174e-06;-4.683983045934768e-06;7.170586278986222e-05;10.022143352468444;0.830157405018178;0.0156265627342922;0.015783886645054767;2.0703169040839636e-06;-3.2502846518584e-06;2.587264410932598e-06
82.353241;7.609040274628775e-05;3.34727623803932e-06;-8.350642181606987e-08;-2.5283665216523363e-06;-4.692106579179622e-06;7.170304693197168e-05;10.020471793242649;0.8301708285855235;0.01562591241048145;0.015779135630528133;1.990312064785696e-06;-3.2565340597564674e-06;2.5928683615837972e-06
82.363241;7.605039465739169e-05;3.337721828523782e-06;-1.2563468006549635e-07;-2.5875765988277664e-06;-4.699008139649694e-06;7.16998337923774e-05;10.01881339415004;0.8301880273425084;0.015625320266189152;0.015774525808365233;1.9099970101051793e-06;-3.2616990094641666e-06;2.5976315004885862e-06
82.373241;7.601092271341101e-05;3.3273566040860296e-06;-1.66110237286136e-07;-2.6458702668919573e-06;-4.704608459163002e-06;7.169629946079167e-05;10.017171174170956;0.8302090447580585;0.015624790252095205;0.015770057594452703;1.829536157058852e-06;-3.2659882153895605e-06;2.601408848034205e-06
82.383241;7.597213581651656e-05;3.3160343109965485e-06;-2.0479502386106162e-07;-2.7031020862891022e-06;-4.708776223946722e-06;7.169257330145511e-05;10.015549385219105;0.8302338751304962;0.015624325778732384;0.015765729944077995;1.7491361960277915e-06;-3.269604903780638e-06;2.6040713115097474e-06
82.393241;7.593419373043291e-05;3.303618926024727e-06;-2.41585553449415e-07;-2.759181949789008e-06;-4.711349234449199e-06;7.168879353145948e-05;10.01395164954195;0.8302624701454845;0.015623930358188657;0.015761542322489597;1.6690052856389881e-06;-3.272713607044202e-06;2.6055042481032152e-06
82.403241;7.589725063182147e-05;3.2899738828150847e-06;-2.764123798420134e-07;-2.8140496576068048e-06;-4.7121727429136055e-06;7.16850731369262e-05;10.012379870763521;0.8302947273604044;0.015623608683471695;0.01575749469443723;1.5893208557994298e-06;-3.275442428230175e-06;2.6055879952111453e-06
82.413241;7.586145247613662e-05;3.274972040556923e-06;-3.0922041741209666e-07;-2.8676436858277043e-06;-4.711114696146916e-06;7.168147821067216e-05;10.010834672039408;0.8303305039829916;0.015623366516983228;0.01575358672379932;1.510237065591019e-06;-3.2778965982849475e-06;2.604174575977783e-06
82.423241;7.582693671904843e-05;3.2584990644258698e-06;-3.399535214443459e-07;-2.9198844279020335e-06;-4.708073151710202e-06;7.16780351348586e-05;10.009316363409912;0.8303696551136264;0.015623209307273199;0.01574981739250263;1.43190280523711e-06;-3.280167904091423e-06;2.601082742949068e-06
82.433241;7.579382327572347e-05;3.24044369914059e-06;-3.6855047375205517e-07;-2.9706651171013727e-06;-4.702980365650594e-06;7.167476099158375e-05;10.007825609108904;0.8304120434137454;0.01562314092300951;0.015746184228609406;1.3544646530127183e-06;-3.282335999144522e-06;2.596121657128229e-06
82.443241;7.576221122171642e-05;3.220707991849705e-06;-3.949574098744003e-07;-3.019852196371966e-06;-4.695784061281052e-06;7.167167520476288e-05;10.00636354963444;0.8304575169067011;0.015623163517931285;0.01574268325441583;1.27806354507606e-06;-3.2844746502052287e-06;2.589124937092934e-06
82.453241;7.573219699811476e-05;3.199222059473993e-06;-4.191377365525829e-07;-3.0672845568862147e-06;-4.686428720889202e-06;7.16687907145683e-05;10.00493157190854;0.8305059316837213;0.015623277931878427;0.015739310142389544;1.2028452749692577e-06;-3.2866815823392427e-06;2.5799646166596043e-06
82.463241;7.570389130855037e-05;3.1759308936677886e-06;-4.4106557820406444e-07;-3.1127702315310797e-06;-4.6748566888569995e-06;7.166611142667141e-05;10.00353090864344;0.8305571784305552;0.015623483257165484;0.015736060036808063;1.1289822922486237e-06;-3.289107176698562e-06;2.5685391800476823e-06
82.473241;7.567741134528097e-05;3.150787374760504e-06;-4.6073477335150626e-07;-3.156106275593775e-06;-4.661018021042333e-06;7.166363382839821e-05;10.002162283474897;0.8306111376355249;0.015623776200135634;0.015732925880274754;1.056680308821761e-06;-3.291942687126063e-06;2.5547574978382348e-06
82.483241;7.565287459269524e-05;3.123765677847075e-06;-4.781755313912121e-07;-3.197115473643047e-06;-4.644878036903287e-06;7.166133990905021e-05;10.000825905480772;0.8306676435693335;0.01562415233226999;0.015729898310871945;9.861651744697057e-07;-3.2953830851627953e-06;2.538529735673513e-06
82.493241;7.56304068825235e-05;3.094856135448844e-06;-4.934433375197569e-07;-3.2356638111144684e-06;-4.626412781888646e-06;7.165918836368266e-05;9.999521466750068;0.8307265104944469;0.015624608034968826;0.015726968130240774;9.176638778207809e-07;-3.2996066962617568e-06;2.519759844505478e-06
82.503241;7.561013944363725e-05;3.064056834588041e-06;-5.066050727297415e-07;-3.271657688506345e-06;-4.605609204825837e-06;7.165712445663736e-05;9.998248116247606;0.8307875636648434;0.01562514059210726;0.015724128627662707;8.513766052527175e-07;-3.3047747300458128e-06;2.498343164721067e-06
82.513241;7.559219307597009e-05;3.031383581642571e-06;-5.177467467803273e-07;-3.305032273633281e-06;-4.582496395208794e-06;7.165510467986692e-05;9.997004962011744;0.830850651190557;0.015625747225556392;0.015721375447630564;7.874415486289674e-07;-3.3110247385558187e-06;2.474173135199624e-06
82.523241;7.557666491734901e-05;2.996867003431532e-06;-5.269794810090638e-07;-3.3357230610386105e-06;-4.557172117922912e-06;7.165309278659426e-05;9.995791716048807;0.8309156610366141;0.015626424903514916;0.015718705190774715;7.259192317220372e-07;-3.3184506733634824e-06;2.447154057495211e-06
82.533241;7.556363359563377e-05;2.9605387027646944e-06;-5.344269315537824e-07;-3.363628359488816e-06;-4.5297785242762825e-06;7.165102842528435e-05;9.994608709908055;0.8309825309828881;0.01562717090687373;0.0157161142431687;6.668076398750135e-07;-3.327093642849434e-06;2.417215237155161e-06
82.543241;7.555319255360873e-05;2.922426769228576e-06;-5.402028234153698e-07;-3.3886006542397185e-06;-4.500446152484785e-06;7.164882183474883e-05;9.993456401599532;0.8310512084525488;0.015627982860679852;0.01571359753638868;6.100683845591104e-07;-3.3369553930303994e-06;2.3843085599492935e-06
82.553241;7.554548022220024e-05;2.8825534966303988e-06;-5.444005194854785e-07;-3.410480450257383e-06;-4.4692512321761725e-06;7.164637598210592e-05;9.99233492561434;0.8311215760456725;0.01562885832198199;0.015711147958039434;5.556405414008108e-07;-3.348011733957682e-06;2.348391473764702e-06
82.563241;7.554066979962669e-05;2.840941637296583e-06;-5.471115639854125e-07;-3.4291254211278093e-06;-4.436204403269304e-06;7.164360067575289e-05;9.991243803011399;0.8311933875593527;0.01562979542840666;0.01570875793053439;5.034367491502549e-07;-3.3602113167749687e-06;2.3094283165343224e-06
82.573241;7.553893137154133e-05;2.7976341486221867e-06;-5.484589573575858e-07;-3.44440556506549e-06;-4.401244521869145e-06;7.164041097705601e-05;9.990181706236246;0.831266208991722;0.015630794347361348;0.015706422075405315;4.53346599268397e-07;-3.373469646441218e-06;2.2674075534453096e-06
82.583241;7.55404057266437e-05;2.7527106588304136e-06;-5.486077221056331e-07;-3.4561899793876224e-06;-4.364226848166459e-06;7.163672324897971e-05;9.989146811616525;0.8313393861619147;0.01563185768233296;0.015704137826189606;4.052609581709968e-07;-3.3876658291270124e-06;2.222349915857043e-06
82.593241;7.554520236683589e-05;2.7062934992150126e-06;-5.477395951972317e-07;-3.464338395154184e-06;-4.324944089733169e-06;7.1632455560462e-05;9.988137776142047;0.8314121067706007;0.015632988789955796;0.015701903472156196;3.5909046748987205e-07;-3.4026450922406627e-06;2.174315418201784e-06
82.603241;7.555340274894694e-05;2.6585435435412283e-06;-5.460193422820115e-07;-3.4687022261824417e-06;-4.283176160885244e-06;7.162753440959817e-05;9.987154063219828;0.8314835361649399;0.01563418961451118;0.01569971698760774;3.147633805098993e-07;-3.4182408814310713e-06;2.1234173625395015e-06
82.613241;7.556506000666661e-05;2.6096476775198254e-06;-5.435768666084096e-07;-3.469147861052517e-06;-4.238721474306928e-06;7.162190958280794e-05;9.986195721978069;0.8315529203791782;0.015635460604055386;0.015697577187329427;2.7221327514499615e-07;-3.4343072424285437e-06;2.0698282737990448e-06
82.623241;7.5580191543764e-05;2.5598089903071623e-06;-5.405071755742802e-07;-3.4655757188386402e-06;-4.191407330750055e-06;7.161556275202125e-05;9.985263612307117;0.8316196142381945;0.015636802101716966;0.01569548455474017;2.3135860646553135e-07;-3.4507260289569577e-06;2.01377598910635e-06
82.633241;7.55987648915835e-05;2.509240623634749e-06;-5.36880589531657e-07;-3.457902350742005e-06;-4.141098537116386e-06;7.160850168812626e-05;9.984359042625506;0.8316830746738948;0.015638215053463276;0.01569344026826355;1.9208393621400618e-07;-3.467389572605694e-06;1.955528428953679e-06
82.643241;7.562070613208257e-05;2.4581550984520907e-06;-5.32751915817529e-07;-3.4460376420291715e-06;-4.087704997300852e-06;7.160074475567768e-05;9.983482639912447;0.8317428559917919;0.015639700694877717;0.01569144507192333;1.5424746405552993e-07;-3.484188616139544e-06;1.8953582881124601e-06
82.653241;7.564593373609094e-05;2.406757128893656e-06;-5.281605557527134e-07;-3.4299006061801345e-06;-4.0311960455924635e-06;7.159230082659076e-05;9.982634159323059;0.8317986368915106;0.015641259809263786;0.01568949933965196;1.1770799410473675e-07;-3.501018169739303e-06;1.8335118690379325e-06
82.663241;7.56743675798072e-05;2.3552483553556582e-06;-5.231209151688948e-07;-3.4094558706636905e-06;-3.971620649513229e-06;7.158316586057078e-05;9.981812995384658;0.8318502870897238;0.015642892544808287;0.015687603813221155;8.234363249069995e-08;-3.517796911162969e-06;1.7701993570054474e-06
82.673241;7.570589624184167e-05;2.303832349008118e-06;-5.176126245861863e-07;-3.384733172376702e-06;-3.909104747659578e-06;7.157333778379139e-05;9.981018176879223;0.8318979142799592;0.015644599417645035;0.01568575985605412;4.80588631794255e-08;-3.534491658168608e-06;1.7055934171755679e-06
82.683241;7.574035053060948e-05;2.252713528252313e-06;-5.115857106561422e-07;-3.3558226699070568e-06;-3.8438152537539064e-06;7.156281053123111e-05;9.980248046369407;0.8319418360172611;0.015646382189610456;0.01568396926999603;1.4785459451291093e-08;-3.55113116322015e-06;1.6398409670480247e-06
82.693241;7.577751983045356e-05;2.2020922011987436e-06;-5.04999554405137e-07;-3.3228614362284912e-06;-3.775919724110938e-06;7.15515421509487e-05;9.979500408550951;0.8319825113890098;0.015648243105158572;0.015682234073934622;-1.7521712410867112e-08;-3.567793095983212e-06;1.5730824827309484e-06
82.703241;7.581719635140598e-05;2.152150404292364e-06;-4.97887957296695e-07;-3.286021482751043e-06;-3.7055763857643993e-06;7.153944109106367e-05;9.978773265039887;0.832020476451184;0.01565018301934326;0.015680555694060037;-4.888344060216615e-08;-3.584565475541469e-06;1.5054489364037635e-06
82.713241;7.585921904398825e-05;2.1030394326165023e-06;-4.903928453771491e-07;-3.2454921357760965e-06;-3.632959811107192e-06;7.152638629666172e-05;9.97806501595932;0.8320562506724682;0.0156522005529785;0.015678934537881602;-7.92860489605937e-08;-3.6015106465994317e-06;1.4370468420224128e-06
82.723241;7.590349155314061e-05;2.0548805423255067e-06;-4.82734251420931e-07;-3.201454033631104e-06;-3.558287705207486e-06;7.151226028769707e-05;9.977373770578396;0.8320902308863447;0.015654293156217206;0.015677370823143702;-1.0869052707711589e-07;-3.618661643092426e-06;1.3679663939943161e-06
82.733241;7.594994832653782e-05;2.0077613739210505e-06;-4.751598598963721e-07;-3.1540525922393825e-06;-3.481810908307415e-06;7.14969732050324e-05;9.976697163142642;0.8321226671566446;0.01565645820760122;0.015675864886693976;-1.3707466844520651e-07;-3.6360356614780392e-06;1.2983158684875743e-06
82.743241;7.599849624288145e-05;1.96173377152772e-06;-4.679166860777005e-07;-3.1033883011562857e-06;-3.403782411825358e-06;7.148046911787154e-05;9.976032864806042;0.8321537101830929;0.015658692757067185;0.015674417073051092;-1.644617704012642e-07;-3.653638329724413e-06;1.2282553572662435e-06
82.753241;7.60490013893922e-05;1.916834766170387e-06;-4.6123966861708847e-07;-3.0495316522499893e-06;-3.3244435516819077e-06;7.146273267190944e-05;9.975378480010331;0.8321834405567724;0.015660992876415328;0.01567302850574729;-1.908955704541573e-07;-3.6714695037690525e-06;1.1579963737992032e-06
82.763241;7.610131517696522e-05;1.873100069679995e-06;-4.55349794834829e-07;-2.992535219723026e-06;-3.24401908235064e-06;7.144379856259455e-05;9.974730727954858;0.8322118884783115;0.01566335335464793;0.01567170150379823;-2.1638902659631123e-07;-3.6895331692065324e-06;1.08776884316451e-06
82.773241;7.615528262207381e-05;1.8305475417569587e-06;-4.5046044192954723e-07;-2.9324359565722763e-06;-3.162703993125728e-06;7.142374017942624e-05;9.974084744906994;0.8322391100249479;0.015665767359273497;0.01567043903618736;-2.4090259512853633e-07;-3.7078350615317333e-06;1.0177876384856703e-06
82.783241;7.621073690302348e-05;1.7891691859995875e-06;-4.467761771746412e-07;-2.869267297389882e-06;-3.080652352229818e-06;7.140265042397311e-05;9.973433700377955;0.8322652756991158;0.015668226281076364;0.015669244462707763;-2.643634380416033e-07;-3.7263796996632443e-06;9.482386805150825e-07
82.793241;7.626749803759958e-05;1.7489556556508773e-06;-4.4447579868732115e-07;-2.8030681038093556e-06;-2.9979804939498545e-06;7.138063852938672e-05;9.972768944074252;0.8322906742873377;0.01567071999500309;0.015668121619410332;-2.8668575883034423e-07;-3.7451743462790546e-06;8.792896090700485e-07
82.803241;7.632536254978685e-05;1.7099311537396029e-06;-4.436915426400561e-07;-2.733878474685786e-06;-2.914788004853013e-06;7.13578378979307e-05;9.972081304790759;0.8323156588973223;0.015673237323152362;0.015667074258497456;-3.0778059132096116e-07;-3.7642214056863567e-06;8.111078077999197e-07
82.813241;7.638409436279867e-05;1.6721603169316601e-06;-4.4449929004355275e-07;-2.6617387061729894e-06;-2.8311781273219213e-06;7.133441272399247e-05;9.971363221919873;0.8323405972682243;0.01567576683684482;0.01566610474094166;-3.2757518211254465e-07;-3.783511448768502e-06;7.438647191692028e-07
82.823241;7.644343425156583e-05;1.6357133672991068e-06;-4.469270331139104e-07;-2.586689362503207e-06;-2.7472576315897802e-06;7.131054280529524e-05;9.970609919849414;0.832365805453273;0.015678297236874448;0.015665212854992415;-3.4602823217097543e-07;-3.803027891966621e-06;6.777356068999454e-07
82.833241;7.650311435114336e-05;1.600626073932921e-06;-4.5097126835806244e-07;-2.5087714741392654e-06;-2.663132881866806e-06;7.128638647384141e-05;9.96981874244724;0.8323914960192594;0.01568081684700413;0.01566439604158924;-3.6312708638811517e-07;-3.822742096643729e-06;6.129065119964311e-07
82.843241;7.65628672097753e-05;1.5668852195111143e-06;-4.5659978556286844e-07;-2.428049878344615e-06;-2.5789226702678338e-06;7.126206456085907e-05;9.968988365505501;0.8324178060999479;0.015683313351705745;0.01566365035990596;-3.7887827015827656e-07;-3.842607790510779e-06;5.495781056963103e-07
82.853241;7.662243554657736e-05;1.5344317627815784e-06;-4.6374399467194915e-07;-2.3446484572529544e-06;-2.4947677335433297e-06;7.123768936953826e-05;9.968118688490726;0.8324448339963461;0.015685774095903028;0.015662970177725225;-3.932992053825605e-07;-3.862573602625207e-06;4.879495256212425e-07
82.863241;7.668157669569061e-05;1.5031759449808608e-06;-4.7229705837420834e-07;-2.2587479156236576e-06;-2.410808155316039e-06;7.121340348060316e-05;9.967210125348876;0.8324726194938895;0.015688186593660225;0.015662347874149326;-4.0641744100404907e-07;-3.8825941457244835e-06;4.281889582259097e-07
82.873241;7.674005050743859e-05;1.473020660042031e-06;-4.821153018563048e-07;-2.1705488185833627e-06;-2.3271387606988608e-06;7.11893906589473e-05;9.966262682410798;0.8325011255797125;0.015690539260435274;0.01566177556307592;-4.182770499169087e-07;-3.902619480534509e-06;3.70415297820297e-07
82.883241;7.679760723393862e-05;1.4438702165438303e-06;-4.930292363768186e-07;-2.080252027815599e-06;-2.243776299234808e-06;7.116586168413968e-05;9.965276056574202;0.832530255717811;0.015692822251303334;0.015661247117148575;-4.289396666577582e-07;-3.9225811022647535e-06;3.1468758853524314e-07
82.893241;7.685400830907965e-05;1.4156178441525548e-06;-5.048693041835695e-07;-1.98805821234628e-06;-2.160666480873429e-06;7.114303104165624e-05;9.964250254390901;0.83255990452087;0.015695027813095907;0.015660758181875775;-4.384705379832695e-07;-3.9424031155633e-06;2.6099545274282676e-07
82.903241;7.690908111059653e-05;1.3881403200772605e-06;-5.17480099146858e-07;-1.8941547703084911e-06;-2.0777301902067278e-06;7.112109949119455e-05;9.9631858307492;0.8325900282900576;0.015697149553894254;0.01566030425848095;-4.469234520074818e-07;-3.9620315204824805e-06;2.0927790944929874e-07
82.913241;7.696276447478404e-05;1.3613052615286812e-06;-5.307135977627725e-07;-1.7987034215250997e-06;-1.994903540210932e-06;7.110024907742594e-05;9.962083478986921;0.8326206515425031;0.01569918155490321;0.015659878735057264;-4.5434877933126443e-07;-3.981454644920613e-06;1.5946619425904697e-07
82.923241;7.701510054512453e-05;1.3349694855913227e-06;-5.444196942056576e-07;-1.7018531675743853e-06;-1.9121449901050556e-06;7.108064468592246e-05;9.960943316239522;0.8326517934054198;0.015701118059352016;0.015659472937126242;-4.608218854144341e-07;-4.0007035215735904e-06;1.1150481133863249e-07
82.933241;7.706618781834062e-05;1.3089821728430155e-06;-5.584505023159363e-07;-1.603769675096654e-06;-1.8294325345397305e-06;7.106244248916206e-05;9.95976448068714;0.8326834495926595;0.0157029533030492;0.015659078156752517;-4.6646630466383445e-07;-4.019838661928187e-06;6.535518755637602e-08
82.943241;7.71161459520444e-05;1.2832112447598686e-06;-5.726824980372005e-07;-1.504661249738776e-06;-1.7467626574799298e-06;7.104580112221999e-05;9.958545263419342;0.832715634630744;0.01570468217201961;0.0156586872275737;-4.7145346602477145e-07;-4.038936521002638e-06;2.100522333684006e-08
82.953241;7.716508955071646e-05;1.2575642559636968e-06;-5.870277797927258e-07;-1.4047873263175644e-06;-1.664157014043981e-06;7.103087883586674e-05;9.95728378527197;0.8327483624355188;0.015706301846708935;0.015658294058890777;-4.75988947128431e-07;-4.058080963233729e-06;-2.153720361111787e-08
82.963241;7.721309781789576e-05;1.231983992573316e-06;-6.014207509506759e-07;-1.3044505876758478e-06;-1.5816775928089337e-06;7.101781464647082e-05;9.955978494923938;0.8327815886557416;0.01570781253586389;0.015657892371638126;-4.802989160394347e-07;-4.0773489940779494e-06;-6.227569817651834e-08
82.973241;7.726021272246835e-05;1.2064400325607095e-06;-6.158065607759116e-07;-1.203979736309574e-06;-1.4994180303357198e-06;7.10067114545333e-05;9.95462779960082;0.8328151808505823;0.01570921634013999;0.015657475128009368;-4.846054890222303e-07;-4.0967851559380356e-06;-1.0125084297635961e-07
82.983241;7.730645636383018e-05;1.18091845237766e-06;-6.30130403492581e-07;-1.1036940148914692e-06;-1.4174785600590728e-06;7.099763319720663e-05;9.953229696721245;0.8328489402074359;0.015710515690086073;0.015657034281168273;-4.891005283708022e-07;-4.116392296840307e-06;-1.3853672362274955e-07
82.993241;7.735183080603338e-05;1.1553992839184607e-06;-6.443249206304921e-07;-1.0038666800363537e-06;-1.3359681038745721e-06;7.099061090234107e-05;9.951781892486196;0.8328826790553018;0.015711712887069493;0.01565656020332206;-4.939625452874129e-07;-4.136160015862653e-06;-1.7422157573851487e-07
83.003241;7.739632407314918e-05;1.1298473529646704e-06;-6.583103697957401e-07;-9.047347110215462e-07;-1.2550178093353314e-06;7.098565631717414e-05;9.950282022698895;0.8329162888200446;0.015712810594867607;0.015656041515833087;-4.994021586367934e-07;-4.156093142729536e-06;-2.0839755293016698e-07
83.013241;7.743994029212563e-05;1.1042195236670685e-06;-6.719913220826962e-07;-8.065380607989358e-07;-1.1747765538370082e-06;7.098278034912144e-05;9.94872818291104;0.8329497492529165;0.015713812412822614;0.015655466000504825;-5.056545275475059e-07;-4.176201096852187e-06;-2.411565846086782e-07
83.023241;7.7482712043442e-05;1.0784575663871927e-06;-6.852544257547611e-07;-7.095202533511789e-07;-1.0954111889180065e-06;7.09819990502237e-05;9.947119667425945;0.8329830795677751;0.01571472331230512;0.015654821971455506;-5.12919532114356e-07;-4.196478308032554e-06;-2.725799104309536e-07
83.033241;7.752468378304067e-05;1.052479102013072e-06;-6.979872611654493e-07;-6.138951970915596e-07;-1.0171253776520445e-06;7.098332995444995e-05;9.945457362191892;0.8330162673770267;0.0157155500687167;0.01565409914583308;-5.213297239782986e-07;-4.216908366277468e-06;-3.027382066358647e-07
83.043241;7.756590615131645e-05;1.0261869350073912e-06;-7.100901479220871e-07;-5.198404738517017e-07;-9.401592017754155e-07;7.098678643217414e-05;9.943743630519855;0.8330492417622124;0.01571630095306533;0.015653288258562683;-5.309516020401223e-07;-4.2374576125418195e-06;-3.3171447620828395e-07
83.053241;7.760643732022142e-05;9.994883942186026e-07;-7.214738279441993e-07;-4.2751596616007815e-07;-8.647587395290511e-07;7.09923657541361e-05;9.941981945002176;0.8330818841627738;0.015716984153021783;0.015652380446568925;-5.417835521884038e-07;-4.258047484660731e-06;-3.59620340158101e-07
83.063241;7.764633378157135e-05;9.72328186596651e-07;-7.320708814498045e-07;-3.3706402544586477e-07;-7.911568608566107e-07;7.100004675113013e-05;9.940176608382878;0.8331140454719614;0.015717606427420375;0.015651368423842058;-5.537639844393691e-07;-4.2785522757238055e-06;-3.865858904600715e-07
83.073241;7.768564584067087e-05;9.447161210153316e-07;-7.418525621506016e-07;-2.485997107388089e-07;-7.195687403390363e-07;7.100980151801718e-05;9.938332561758815;0.8331455845351337;0.01571817294240226;0.015650248005932108;-5.668008870901919e-07;-4.298817049609616e-06;-4.1274351369699595e-07
83.083241;7.772440931677418e-05;9.167108750629811e-07;-7.508261727340288e-07;-1.6221722644669646e-07;-6.501821587326799e-07;7.102159875603482e-05;9.936455037391674;0.8331764144247196;0.015718687083967484;0.015649017423434542;-5.807983536780324e-07;-4.3186565073874826e-06;-4.382234729721182e-07
83.093241;7.776263094910574e-05;8.883875780399187e-07;-7.590072981732992e-07;-7.798248965930845e-08;-5.831573185342344e-07;7.103539775379187e-05;9.934548896394602;0.8332065155791417;0.01571915011653402;0.015647675595968413;-5.956727691767421e-07;-4.337844022497334e-06;-4.6315116070742184e-07
83.103241;7.780029180503176e-05;8.598319542779174e-07;-7.663956508059765e-07;4.094481910576112e-09;-5.18649399848438e-07;7.105115334281033e-05;9.932618032228138;0.8332359069334425;0.015719561458475806;0.015646221346448566;-6.113685922093285e-07;-4.3561114781621035e-06;-4.876285592947021e-07
83.113241;7.783736116048557e-05;8.311352359958425e-07;-7.729912229769514e-07;8.406139568284938e-08;-4.5682421267874975e-07;7.10688322453969e-05;9.930665804345947;0.8332646353360221;0.01571991960562615;0.01564465386707003;-6.278602126364384e-07;-4.373168804996035e-06;-5.11714339954647e-07
83.123241;7.787379921342361e-05;8.02368697273962e-07;-7.788306684778575e-07;1.6199749587301085e-07;-3.9782708132346273e-07;7.108841518965998e-05;9.928696406050806;0.8332928253276767;0.015720223793823443;0.01564297436387531;-6.451379035739956e-07;-4.388747595068673e-06;-5.354290958160161e-07
83.133241;7.790953963903817e-05;7.735663303199456e-07;-7.840083853856105e-07;2.3798337681764742e-07;-3.4173529247635133e-07;7.110987398337928e-05;9.92671519242539;0.8333207029170279;0.01572047527459913;0.015641187822910067;-6.632013951123213e-07;-4.402646077206497e-06;-5.587683385974864e-07
83.143241;7.794446176641348e-05;7.447384730915357e-07;-7.886715954832363e-07;3.12069586710804e-07;-2.8855449550706206e-07;7.113315885341847e-05;9.924727363870435;0.8333485185584215;0.015720676641501806;0.015639303267900098;-6.820594682523102e-07;-4.41473576134795e-06;-5.817020896441367e-07
83.153241;7.797839978811095e-05;7.159033609767539e-07;-7.929772860246516e-07;3.8425474931334437e-07;-2.3825773723238364e-07;7.115822292979577e-05;9.922737228995302;0.833376440643612;0.015720830415251394;0.01563733223190966;-7.017156704189008e-07;-4.424917852297032e-06;-6.041821035091439e-07
83.163241;7.801119742102797e-05;6.871018224292061e-07;-7.97038243191802e-07;4.544913283582035e-07;-1.9082813633779326e-07;7.118505249483613e-05;9.920748791860133;0.8334045186273616;0.015720938506437004;0.015635286768506652;-7.221356980253793e-07;-4.433081227174316e-06;-6.261641169257886e-07
83.173241;7.804274981153778e-05;6.583830630438289e-07;-8.009060625033303e-07;5.227098890933932e-07;-1.462671727463179e-07;7.12136710543376e-05;9.918765723451305;0.8334327085601174;0.01572100171777687;0.015633178400498028;-7.432227448641015e-07;-4.439109406996797e-06;-6.47611498847373e-07
83.183241;7.807301395179756e-05;6.297989118780852e-07;-8.045913055853943e-07;5.888334309488372e-07;-1.0457428585519493e-07;7.124411445771724e-05;9.916790297710751;0.8334608944940199;0.01572101937840544;0.015631017781749974;-7.6483787594626e-07;-4.442899477450102e-06;-6.684756464058312e-07
83.193241;7.810200048382254e-05;6.014265839206412e-07;-8.080907835759793e-07;6.527721284346097e-07;-6.574859778720988e-08;7.127639340922815e-05;9.914823242674647;0.8334888876507743;0.015720990541079057;0.015628814465395404;-7.868426924613756e-07;-4.444355452203224e-06;-6.887063393781229e-07
83.203241;7.812973834614738e-05;5.733748239368116e-07;-8.113895582264508e-07;7.144176282134325e-07;-2.981179340495362e-08;7.131047812119648e-05;9.912865108592674;0.8335164336064249;0.015720915831688064;0.01562657719415643;-8.091087815624212e-07;-4.443376030620652e-06;-7.083029762646553e-07
83.213241;7.815623393741955e-05;5.457564708267499e-07;-8.144409836322429e-07;7.736617857667816e-07;3.197322032562435e-09;7.13463011346881e-05;9.91091743521968;0.8335432341069344;0.015720798251889472;0.015624314279657612;-8.31501923334408e-07;-4.439859067007906e-06;-7.273375234435153e-07
83.223241;7.818146430230674e-05;5.186736143920343e-07;-8.171594750866164e-07;8.304392055176544e-07;3.325779279656177e-08;7.138376012777159e-05;9.908982759222775;0.833568953132311;0.01572064235305523;0.015622033239350517;-8.538832427333144e-07;-4.433725112918716e-06;-7.4592177097089e-07
83.233241;7.820539338309943e-05;4.922285396881511e-07;-8.194381856411511e-07;8.847592072975191e-07;6.039298222019552e-08;7.142274556396259e-05;9.907064208096566;0.8335932193174387;0.015720452166147928;0.015619740893644256;-8.761359026751051e-07;-4.424934623706636e-06;-7.641635984612295e-07
83.243241;7.822798937163747e-05;4.6653312471424945e-07;-8.211788972082711e-07;9.366902952147858e-07;8.467261314238945e-08;7.146317326023754e-05;9.905165135199455;0.8336156754340228;0.01572023028012878;0.01561744473442694;-8.981875201437882e-07;-4.413468443516109e-06;-7.821342725149114e-07
83.253241;7.824925261509424e-05;4.417068756756538e-07;-8.223107761685631e-07;9.86320821340457e-07;1.0619500271660965e-07;7.150497693429534e-05;9.903288813265274;0.8336360461130806;0.015719979192863404;0.015615154087501483;-9.199981957243861e-07;-4.399286713263796e-06;-7.9985075893381e-07
83.263241;7.826924186853169e-05;4.178678290945122e-07;-8.227853622969901e-07;1.0337539757561785e-06;1.250635579259699e-07;7.15480954029409e-05;9.901438414735898;0.8336541652673258;0.01571970204146203;0.015612879899626115;-9.415295080402638e-07;-4.382310564149557e-06;-8.172921649252297e-07
83.273241;7.828807171804857e-05;3.951220857571935e-07;-8.225615481883892e-07;1.0791195538352156e-06;1.4138130753583507e-07;7.159248647689314e-05;9.899616856703126;0.8336699789967812;0.015719400990373316;0.015610633163999814;-9.62727017148567e-07;-4.362437231871658e-06;-8.34438507287651e-07
83.283241;7.830589190572083e-05;3.735625396841922e-07;-8.215904745615848e-07;1.1225504941064537e-06;1.5526814875631473e-07;7.163813302214809e-05;9.897826073923124;0.8336835410151126;0.01571907586678467;0.01560842258344699;-9.83521669539272e-07;-4.339555244881468e-06;-8.512935442491014e-07
83.293241;7.832286215702619e-05;3.5326971321171896e-07;-8.197935258664141e-07;1.164143798000315e-06;1.6687676931696484e-07;7.168501633138957e-05;9.896066531370991;0.8336950103324319;0.015718725441466592;0.015606253273219475;-1.003844449275912e-06;-4.313546413376056e-06;-8.678802362939968e-07
83.303241;7.833912938826399e-05;3.3429775792214395e-07;-8.170442278402884e-07;1.2039545654441763e-06;1.7638914245983673e-07;7.173308391215354e-05;9.894337789500359;0.8337046677779275;0.01571834975628157;0.01560412795487498;-1.0236452673973417e-06;-4.2842921373835445e-06;-8.842270294936979e-07
83.313241;7.83548263871062e-05;3.16668084232926e-07;-8.131748091010119e-07;1.2420211048947226e-06;1.8399807390384528e-07;7.178223930889384e-05;9.892639601133377;0.8337129236906642;0.015717950733864935;0.015602049100164274;-1.0428930468051435e-06;-4.251679125392004e-06;-9.003565503016029e-07
83.323241;7.837007908673886e-05;3.0039291596099524e-07;-8.080079808284546e-07;1.278382643723631e-06;1.8988486358291642e-07;7.183234215268722e-05;9.89097240496269;0.8337202941829891;0.01571753094326342;0.015600020073240276;-1.0615618787775717e-06;-4.215585224551304e-06;-9.162776898441467e-07
83.333241;7.838499783333179e-05;2.854969503352608e-07;-8.014032900291494e-07;1.3130845662613398e-06;1.9420471702451807e-07;7.188321649305508e-05;9.889336943773728;0.8337273668208854;0.015717091983330742;0.01559804530490983;-1.0796338767838333e-06;-4.175868288770827e-06;-9.319894093194506e-07
83.343241;7.839967007422772e-05;2.720133158887533e-07;-7.932916140890679e-07;1.3461887436802183e-06;1.970846515042705e-07;7.193468426625723e-05;9.887734038689299;0.8337347580539918;0.015716633940262372;0.015596129408791178;-1.0971131125192396e-06;-4.13239273310345e-06;-9.474866900458469e-07
83.353241;7.841416783500764e-05;2.5997204108242526e-07;-7.836754724827608e-07;1.3777851719076632e-06;1.9861961192941863e-07;7.198660307304135e-05;9.886165307803116;0.833743030966359;0.015716156307884012;0.015594275831805195;-1.1140369769309275e-06;-4.085059070283554e-06;-9.627480503258524e-07
83.363241;7.842854893562405e-05;2.4939372905859886e-07;-7.726086455386922e-07;1.4080044949972908e-06;1.9886430374643054e-07;7.20388675343787e-05;9.884633851405935;0.8337526130956242;0.015715658793057082;0.01559248679744762;-1.1304759506561676e-06;-4.033805146512138e-06;-9.77718097044727e-07
83.373241;7.844284930834149e-05;2.4028293399839607e-07;-7.601740838201252e-07;1.437023140663543e-06;1.9784172416835792e-07;7.209138004943199e-05;9.883143657937213;0.8337637717391192;0.015715141105889688;0.015590764794593811;-1.1465102072272458e-06;-3.978612551037411e-06;-9.92314584144972e-07
83.383241;7.845709097791833e-05;2.3262166648651554e-07;-7.464632250168501e-07;1.465041174297222e-06;1.955662549402739e-07;7.21440355383901e-05;9.881698496508983;0.8337766187174931;0.01571460282956566;0.015589114129865193;-1.1622110683280963e-06;-3.919516114697696e-06;-1.0064571250689225e-06
83.393241;7.84713050800422e-05;2.263614474596151e-07;-7.315593308747034e-07;1.492238875863987e-06;1.9205200382484295e-07;7.219673885150295e-05;9.880301657083338;0.833791146703093;0.015714043767188407;0.015587540698413678;-1.177647435861342e-06;-3.85658643270606e-06;-1.020085722102784e-06
83.403241;7.848554690008994e-05;2.2140707531536082e-07;-7.155385945635247e-07;1.5187454739940284e-06;1.8730079431200026e-07;7.224943314678292e-05;9.878956666994199;0.8338073040854895;0.01571346420107999;0.015586050014589172;-1.1928936067088515e-06;-3.7899076574183805e-06;-1.033159899831184e-06
83.413241;7.849989457045335e-05;2.176143394586693e-07;-6.984922968627304e-07;1.544644177377467e-06;1.8129001618936524e-07;7.230210797030075e-05;9.877668311186916;0.8338250420246847;0.015712865030315288;0.01558464566528356;-1.2080263909209494e-06;-3.719583630747597e-06;-1.0456569621630498e-06
83.423241;7.851443847503036e-05;2.1481626328289054e-07;-6.805434484576437e-07;1.5699862529669198e-06;1.7396424922594968e-07;7.235477448817084e-05;9.876442829813223;0.833844305023594;0.01571224788916036;0.015583328981424803;-1.223125967575007e-06;-3.645760532922982e-06;-1.0575728575340735e-06
83.433241;7.852927199562796e-05;2.1284128194496389e-07;-6.618382731449706e-07;1.5947881681106206e-06;1.6523931058054667e-07;7.240743099804925e-05;9.875287042201622;0.8338649913643076;0.01571161542451068;0.015582099265228867;-1.2382847737217777e-06;-3.5686342156315365e-06;-1.0689094716779101e-06
83.443241;7.854448491074806e-05;2.1150220025698026e-07;-6.425284496255894e-07;1.6190314665880555e-06;1.5503475758751958e-07;7.246005608373169e-05;9.874207131122004;0.8338869392306196;0.01571097181538071;0.015580954226032125;-1.2536016559241705e-06;-3.488439970891629e-06;-1.0796509240485929e-06
83.453241;7.856015623771818e-05;2.105903558270187e-07;-6.227653945564017e-07;1.6426799056986023e-06;1.4330904770141003e-07;7.251263158572892e-05;9.873207608366862;0.8339099886721478;0.015710322729430876;0.01557989023366631;-1.2691598191708477e-06;-3.4054417067804315e-06;-1.0897604971316337e-06
83.463241;7.857635147407538e-05;2.0990864073722566e-07;-6.027053302515377e-07;1.6657035510870592e-06;1.3007737308779386e-07;7.256516982033053e-05;9.872291145939803;0.8339340661484252;0.015709674397587577;0.015578902903371997;-1.2850286093602358e-06;-3.3199269270479024e-06;-1.0991941585205773e-06
83.473241;7.859312894355513e-05;2.0931647367596584e-07;-5.825119976237283e-07;1.6880928123735694e-06;1.1541771644747485e-07;7.261772872226545e-05;9.871458997538905;0.8339592098061899;0.0157090327485983;0.015577987922559274;-1.301296629780352e-06;-3.2321984203116276e-06;-1.1079044957851173e-06
83.483241;7.861054503450452e-05;2.087379442384151e-07;-5.623467958922961e-07;1.7098653571642415e-06;9.945751493155522e-08;7.26704101473983e-05;9.87071081127503;0.8339855410530936;0.015708403139661462;0.015577140456728913;-1.3180853181485391e-06;-3.1425453263116093e-06;-1.1158623398087672e-06
83.493241;7.862864448449947e-05;2.0814907284985382e-07;-5.42351386894754e-07;1.7310726875979891e-06;8.235912398213563e-08;7.27233526111187e-05;9.870044479911185;0.8340132519685705;0.015707790374360178;0.015576353931443507;-1.3355180776305428e-06;-3.0512176624047018e-06;-1.1231000051087531e-06
83.503241;7.864744457195432e-05;2.0757434622233203e-07;-5.226340067171982e-07;1.7517849345856819e-06;6.431409963295923e-08;7.277671894600257e-05;9.86945709012532;0.8340426021368517;0.015707198595937867;0.015575620173784775;-1.3536892569521491e-06;-2.958443561003206e-06;-1.1297166556882186e-06
83.513241;7.866691909136799e-05;2.0707050704288928e-07;-5.032598414005579e-07;1.7720579062417948e-06;4.552097246534692e-08;7.28306674411711e-05;9.868945905306264;0.8340738353662764;0.015706630804883066;0.01557493039455119;-1.3726768838559354e-06;-2.8644413829256296e-06;-1.1358312282782888e-06
83.523241;7.868698189288216e-05;2.066989467462569e-07;-4.842526565990635e-07;1.7919218454114601e-06;2.6167433735655756e-08;7.288532925096401e-05;9.86850836777096;0.834107060087218;0.01570608813787669;0.015574275660375921;-1.3925740227139825e-06;-2.7693805936367413e-06;-1.1415284307566844e-06
83.533241;7.870749276390976e-05;2.065097218968294e-07;-4.65611940835191e-07;1.8113914767155969e-06;6.44051988763097e-09;7.294080876395718e-05;9.868141563030932;0.8341422242765538;0.0157055696784232;0.015573647236262846;-1.413490362038825e-06;-2.673362976621866e-06;-1.146836914215673e-06
83.543241;7.872828678456097e-05;2.0653136046869374e-07;-4.4732040098817763e-07;1.8304619172157655e-06;-1.3466497065027382e-08;7.299717788060545e-05;9.867841902773707;0.834179198912702;0.015705073293864273;0.015573038059372159;-1.435534347521032e-06;-2.576460729638508e-06;-1.151742887812615e-06
83.553241;7.874919382537705e-05;2.067797235186319e-07;-4.29338417743349e-07;1.8490902096021961e-06;-3.335927121167756e-08;7.305444758749731e-05;9.867605523397316;0.8342178653119895;0.015704596983392504;0.015572443989527876;-1.458803526993193e-06;-2.478752142480635e-06;-1.1562052792168847e-06
83.563241;7.877003226539446e-05;2.0728952534008105e-07;-4.1162204186066956e-07;1.8672013924833914e-06;-5.304158465910829e-08;7.311255380549325e-05;9.867429096293538;0.8342581391920028;0.01570413946001043;0.01557186288576021;-1.4833751904512691e-06;-2.3803522350179653e-06;-1.1601542398566498e-06
83.573241;7.879059419468739e-05;2.081315710063831e-07;-3.94159275753978e-07;1.8847223355632788e-06;-7.231425404934021e-08;7.317139166689838e-05;9.867310234093363;0.834299985497498;0.015703698954409144;0.015571293155869935;-1.5093016291764687e-06;-2.281449232910172e-06;-1.16350069612574e-06
83.583241;7.881064869248109e-05;2.0939754383064926e-07;-3.769778815021172e-07;1.9016039299914564e-06;-9.097919296056242e-08;7.323086757059841e-05;9.867247163502492;0.8343434572530578;0.01570327168549872;0.01557073373065152;-1.5366154301844276e-06;-2.1822994216163166e-06;-1.1661712482354972e-06
83.593241;7.88299711287767e-05;2.1115643174635772e-07;-3.601205773778188e-07;1.9178208702689823e-06;-1.0885929147893873e-07;7.329091997866921e-05;9.867237648491098;0.8343887420293528;0.015702851803322582;0.015570184657181203;-1.5653209016513459e-06;-2.083181196221596e-06;-1.1681412241052959e-06
83.603241;7.884837964391918e-05;2.1340231911942676e-07;-3.4362932149058633e-07;1.933360126600354e-06;-1.2584348340025367e-07;7.335150940149669e-05;9.867277625011774;0.8344361688960079;0.01570243199119302;0.015569646991186214;-1.5953839824723491e-06;-1.9843476772860607e-06;-1.1694362370087368e-06
83.613241;7.88657433258429e-05;2.160365915587742e-07;-3.2755847108985385e-07;1.9482068219124983e-06;-1.4191102160436e-07;7.341260595777695e-05;9.86736082591232;0.8344860897580495;0.015702004020511248;0.015569122116729483;-1.6267476212258074e-06;-1.8859990542923922e-06;-1.1701136144404146e-06
83.623241;7.88819519904302e-05;2.1891113458736402e-07;-3.1199863448010834e-07;1.962335238461267e-06;-1.571006827914227e-07;7.347418687794359e-05;9.867479693816852;0.8345387085275148;0.015701559570902003;0.015568611144653613;-1.6593463237492033e-06;-1.7883016979834997e-06;-1.170248116507073e-06
83.633241;7.889688322295185e-05;2.2190000513891122e-07;-2.9709110872051954e-07;1.9757030213322646e-06;-1.714646769963383e-07;7.353623787880852e-05;9.867626448013112;0.8345940357602611;0.01570109087938043;0.015568114438582116;-1.6931044901796617e-06;-1.6914399616894355e-06;-1.1699019873474782e-06
83.643241;7.891040359821599e-05;2.2494080866262325e-07;-2.830244147248866e-07;1.988263579306766e-06;-1.850456709732099e-07;7.359874590939304e-05;9.867793624372002;0.8346519491470727;0.01570059080862455;0.015567631891393595;-1.727940003988151e-06;-1.5956420677519404e-06;-1.1690814272910283e-06
83.653241;7.892240194602669e-05;2.2803380339293661e-07;-2.700084332069101e-07;2.0000083214498015e-06;-1.9788388125441812e-07;7.366168156724241e-05;9.867973961387861;0.8347122516254187;0.015700052918258343;0.0155671643838619;-1.763770262823965e-06;-1.5011652919097472e-06;-1.1677392981533707e-06
83.663241;7.893281498522595e-05;2.3122872465065184e-07;-2.582265012828236e-07;2.0110026832594496e-06;-2.100402828882737e-07;7.372499215841818e-05;9.868160071941327;0.8347747529109781;0.015699472012955074;0.01556671458555714;-1.8005081157948217e-06;-1.4082712440943588e-06;-1.1658231652115772e-06
83.673241;7.894162211138862e-05;2.3461337688987362e-07;-2.477986765625249e-07;2.021375027328499e-06;-2.2159151217557754e-07;7.378862690447265e-05;9.868344529776355;0.834839365614566;0.015698844515360307;0.01556628590979211;-1.8380614165676673e-06;-1.3172080786454304e-06;-1.1633068061417116e-06
83.683241;7.894884005127383e-05;2.3829814004876807e-07;-2.387804417637142e-07;2.0312659427956492e-06;-2.3258680774145585e-07;7.38525792162273e-05;9.868519732711432;0.8349061020768748;0.01569816805340703;0.015565881868017509;-1.8763471233627093e-06;-1.2282017661109291e-06;-1.160185201029408e-06
83.693241;7.895453361191488e-05;2.4239679703015625e-07;-2.3116377198626302e-07;2.0407850527801068e-06;-2.4302403524032674e-07;7.391689870233552e-05;9.868677451638739;0.8349750244139562;0.01569744087691995;0.015565507064449546;-1.9153043246136878e-06;-1.141465371812649e-06;-1.1564484579646578e-06
83.703241;7.895880157269059e-05;2.4700942997166265e-07;-2.2488174727896336e-07;2.049999736255361e-06;-2.5287644682624967e-07;7.398166030523206e-05;9.868809404700958;0.835046284186652;0.01569666177964338;0.015565167697603442;-1.95489014661872e-06;-1.0572109991275862e-06;-1.1520675878524565e-06
83.713241;7.896173550466925e-05;2.5221943958873856e-07;-2.1984637236664223e-07;2.058936835268055e-06;-2.621283129374646e-07;7.404692990008832e-05;9.868908552143415;0.8351201512590377;0.015695830188331407;0.0155648709512135;-1.995070564273511e-06;-9.756404680174036e-07;-1.1470109455879965e-06
83.723241;7.896341274325667e-05;2.581011919174743e-07;-2.1598776965002743e-07;2.0675956150949064e-06;-2.707768966205396e-07;7.411274529977376e-05;9.868969282860673;0.8351969172678069;0.01569494611537712;0.01556462494404603;-2.0358191325993025e-06;-8.969412624799418e-07;-1.1412551992865356e-06
83.733241;7.896392829229255e-05;2.6471102963483877e-07;-2.132651625676256e-07;2.0759753182679798e-06;-2.788218874698178e-07;7.417910701306999e-05;9.868986561900963;0.8352767979644596;0.015694010216647868;0.015564439202364945;-2.077113528902164e-06;-8.213099063971187e-07;-1.1347792960773712e-06
83.743241;7.896340467301033e-05;2.72065342196913e-07;-2.116630458042171e-07;2.084080197326586e-06;-2.862805650609943e-07;7.424598494786252e-05;9.868955683261245;0.8353599334642656;0.015693023908066962;0.015564323852186186;-2.1189230929397933e-06;-7.489627639467355e-07;-1.1275756123035004e-06
83.753241;7.896197375888488e-05;2.8013912643590626e-07;-2.1117974607252444e-07;2.0918874487943725e-06;-2.932173788562621e-07;7.431333427967118e-05;9.86887245852429;0.8354464210365051;0.015691989256263576;0.015564287639151282;-2.1611976380437745e-06;-6.801027065796151e-07;-1.119654784614001e-06
83.763241;7.895978474259574e-05;2.888882617319284e-07;-2.1180535037141284e-07;2.0993183266247924e-06;-2.9974825028995936e-07;7.438110865669504e-05;9.868732686384936;0.8355363453768351;0.015690908607851356;0.015564337027675455;-2.2038690704131636e-06;-6.148748597986042e-07;-1.11101146299649e-06
83.773241;7.895703256763587e-05;2.982695480750903e-07;-2.135021314692929e-07;2.106246718148956e-06;-3.060094037212317e-07;7.444926918541669e-05;9.868531906525224;0.8356298349048095;0.015689784092555364;0.015564476901199456;-2.2468610963139442e-06;-5.533581378081054e-07;-1.1016020994450068e-06
