time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.783241;7.895395777475533e-05;3.08247332227667e-07;-2.162072682937399e-07;2.1125371803381837e-06;-3.1212553282011855e-07;7.45177800815264e-05;9.868266461112986;0.835727091704114;0.01568861746290831;0.015564711615577756;-2.2900980278841326e-06;-4.955848664192827e-07;-1.0913677997948113e-06
83.793241;7.895082174634151e-05;3.1878716820425083e-07;-2.1984690799307853e-07;2.118072713542347e-06;-3.182081243672453e-07;7.458659930389275e-05;9.86793461357308;0.8358283341293219;0.015687410397668317;0.01556504520386067;-2.3335143512958536e-06;-4.415447131508449e-07;-1.0802618981494273e-06
83.803241;7.894786572119967e-05;3.2984199021129556e-07;-2.2434080574750387e-07;2.1227498543160024e-06;-3.243698547858887e-07;7.465567937956259e-05;9.867536731107245;0.8359337144751312;0.015686164544183617;0.015565480323062738;-2.3770544104941286e-06;-3.9117202093364836e-07;-1.0682573332962145e-06
83.813241;7.894526018049211e-05;3.413485409261142e-07;-2.2959953475871022e-07;2.1264714327726986e-06;-3.30737312639181e-07;7.472496320580599e-05;9.867074952481358;0.8360432987652945;0.01568488097739252;0.01556601767412235;-2.4206493938006715e-06;-3.4435240277921315e-07;-1.05534278376058e-06
83.823241;7.894309982080011e-05;3.5323892729749325e-07;-2.3552342518075145e-07;2.129160170231549e-06;-3.374566197979848e-07;7.479436267477433e-05;9.866552732467664;0.8361570918713467;0.015683559449264008;0.015566657040736643;-2.464199702781981e-06;-3.009506727008144e-07;-1.0415130838405866e-06
83.833241;7.894145343483822e-05;3.6545297062607467e-07;-2.420129584184831e-07;2.1307669211130177e-06;-3.4468094875165506e-07;7.486373794053919e-05;9.865974114006088;0.8362750448932358;0.015682198103069533;0.015567397878201194;-2.5075911888225365e-06;-2.608443216723408e-07;-1.0267611918808262e-06
83.843241;7.894040385326803e-05;3.77943026296597e-07;-2.489856587451267e-07;2.1312618510251912e-06;-3.5256148925295424e-07;7.4932901684208e-05;9.86534319135157;0.8363970673374659;0.015680794235970505;0.015568238502954255;-2.5507264762368307e-06;-2.2395593141640914e-07;-1.0110727823437043e-06
83.853241;7.894005600636457e-05;3.9067751273200553e-07;-2.563745259748626e-07;2.130624787739999e-06;-3.6125756762865574e-07;7.500164273318905e-05;9.864664614097979;0.8365230776493424;0.01567934575377571;0.015569175570702948;-2.5935527020475725e-06;-1.9027219083106548e-07;-9.944143913376896e-07
83.863241;7.894053734079455e-05;4.0363740310003267e-07;-2.641102806524612e-07;2.128834031963309e-06;-3.7092613226206035e-07;7.506974200921602e-05;9.863944015466704;0.8366530467650399;0.015677852324284435;0.015570204116571201;-2.6360747178334674e-06;-1.5985034102505276e-07;-9.767335498718952e-07
83.873241;7.894199164975736e-05;4.167985296658068e-07;-2.7210816757509576e-07;2.1258613693611416e-06;-3.816910677415213e-07;7.513698322963957e-05;9.863186839869789;0.8367870016818912;0.01567631542236741;0.01557131778243504;-2.678323890225147e-06;-1.3280998966924345e-07;-9.57978552358311e-07
83.883241;7.894456371821585e-05;4.301202604440273e-07;-2.80255214394927e-07;2.121681330012069e-06;-3.936389665425865e-07;7.520317893423702e-05;9.862396891100273;0.8369249930679593;0.01567473743667887;0.015572509436003763;-2.720295345629479e-06;-1.0929438568354963e-07;-9.381016221641851e-07
83.893241;7.89483774421742e-05;4.435501965841269e-07;-2.88409393984677e-07;2.1162565395314826e-06;-4.0683533389070297e-07;7.526820209405152e-05;9.861576525740444;0.8370670290662355;0.01567312124445265;0.015573771314111301;-2.7619199072213476e-06;-8.942288736867684e-08;-9.170427688950605e-07
83.903241;7.895350109677773e-05;4.570271621388832e-07;-2.9642669209040995e-07;2.1095009118353747e-06;-4.2133766567173957e-07;7.533199480158424e-05;9.860727905708375;0.837213006164857;0.015671470757691285;0.015575094995903385;-2.8030876365902358e-06;-7.326531796901775e-08;-8.947315569981825e-07
83.913241;7.895992433450291e-05;4.704686521509991e-07;-3.041899852466908e-07;2.101283249738319e-06;-4.3720824133218267e-07;7.539454978508553e-05;9.85985361322922;0.8373626927939306;0.015669790990388916;0.015576472584675989;-2.843675206258729e-06;-6.083481887583674e-08;-8.711132731258531e-07
83.923241;7.896757476676061e-05;4.837491027734481e-07;-3.1161194175766104e-07;2.091469461908181e-06;-4.5451667559524735e-07;7.545588812153865e-05;9.858956284845316;0.8375157827523415;0.015668087608465102;0.015577897699601512;-2.8835471383390793e-06;-5.209580635132832e-08;-8.461678277123534e-07
83.933241;7.897634104935343e-05;4.966895988463613e-07;-3.186050811797905e-07;2.0799628638083473e-06;-4.7333133388249343e-07;7.551605298487538e-05;9.858038332218634;0.8376719784491292;0.015666367380240923;0.015579364381782864;-2.922540484403495e-06;-4.6984112099633754e-08;-8.199041412764568e-07
83.943241;7.898608533378796e-05;5.090707510454597e-07;-3.2504867357450446e-07;2.0667396085710808e-06;-4.937127123871067e-07;7.557511572114493e-05;9.857102368337761;0.8378310019338847;0.015664638460827558;0.015580865619698235;-2.960448074528161e-06;-4.541939120178752e-08;-7.923483659504278e-07
83.953241;7.899667486598223e-05;5.206647124498573e-07;-3.307923461434438e-07;2.051869652090532e-06;-5.157023249369788e-07;7.56331718020169e-05;9.856151718858081;0.8379925016825357;0.015662909270312577;0.015582394249519493;-2.997016020405548e-06;-4.72977936962351e-08;-7.635375733962699e-07
83.963241;7.900800512600825e-05;5.312647947684061e-07;-3.356795311137145e-07;2.0354951155696415e-06;-5.393207027455909e-07;7.569032678406143e-05;9.85519040040568;0.8381560259864606;0.015661187128400332;0.01558394543647378;-3.0319749119321658e-06;-5.248180849126392e-08;-7.335139779419409e-07
83.973241;7.901997744950039e-05;5.406894111015996e-07;-3.395656220673337e-07;2.017779375065628e-06;-5.645794042773915e-07;7.574669418081547e-05;9.85422270946539;0.838321134832396;0.01565947720071983;0.015585517531878324;-3.065096236857107e-06;-6.080608277155575e-08;-7.023184444779895e-07
83.983241;7.903247335290719e-05;5.48773311703118e-07;-3.423423260410174e-07;1.9988794272917106e-06;-5.914717839458913e-07;7.580238948421199e-05;9.853252729285591;0.8384874651291362;0.015657781613271155;0.015587110459679716;-3.096238289458125e-06;-7.20913431827348e-08;-6.699890161200398e-07
83.993241;7.904535944506563e-05;5.553676708445401e-07;-3.4396743445034935e-07;1.978947132949271e-06;-6.199601636921238e-07;7.585749916570285e-05;9.852283849944113;0.8386546839313526;0.015656099382481338;0.015588723451709509;-3.1253469019488473e-06;-8.615635915120093e-08;-6.365733220938214e-07
84.003241;7.905850983449755e-05;5.603472397331984e-07;-3.444675759072657e-07;1.9581223666761385e-06;-6.500037595913805e-07;7.591205604314366e-05;9.851318766600805;0.8388224631487438;0.0156544276668412;0.015590353556544081;-3.1524008195375146e-06;-1.0282888301057967e-07;-6.021480459509491e-07
84.013241;7.90718305015828e-05;5.636239970798508e-07;-3.439014689453405e-07;1.9365218987170634e-06;-6.815972461394358e-07;7.596605886790927e-05;9.850360138305653;0.8389904920721418;0.015652763422380107;0.015591995924121266;-3.1773578605634974e-06;-1.2194944990670215e-07;-5.668344969058125e-07
84.023241;7.908527053193417e-05;5.651572295702515e-07;-3.4231894835789885e-07;1.914249910790208e-06;-7.147665545286907e-07;7.601951095395278e-05;9.849411099060179;0.8391584429466993;0.015651104120737273;0.015593645776624292;-3.2001620454736186e-06;-1.4336448311731376e-07;-5.308056664667308e-07
84.033241;7.909882198774733e-05;5.649463981004363e-07;-3.3974964114796557e-07;1.8914202798026914e-06;-7.495314308946295e-07;7.607242572186867e-05;9.848475493795672;0.8393259372982387;0.01564944831142951;0.015595299551916221;-3.2207761242437493e-06;-1.6691574137878937e-07;-4.942663828410454e-07
84.043241;7.911252085058232e-05;5.630182485972382e-07;-3.3622649246614173e-07;1.8681669504554589e-06;-7.858799673680581e-07;7.61248083666026e-05;9.847558138108562;0.8394925878432771;0.01564779592169373;0.015596954471936349;-3.239187079477915e-06;-1.924383396410927e-07;-4.574168350094993e-07
84.053241;7.912644240540979e-05;5.594107449220346e-07;-3.3182743984692336e-07;1.8446356230568919e-06;-8.237623939745595e-07;7.617665010790658e-05;9.846664576198865;0.8396580508627366;0.015646146792736508;0.015598608199896509;-3.255392664742182e-06;-2.197694461573021e-07;-4.204464645843432e-07
84.063241;7.914068716046563e-05;5.541440520766697e-07;-3.2669003895295437e-07;1.8209656805915073e-06;-8.630866486822906e-07;7.622793800393611e-05;9.845800460513383;0.8398220336456136;0.01564450012514858;0.015600258523030073;-3.2693822241846365e-06;-2.4875358780638044e-07;-3.8354456682058646e-07
84.073241;7.915536523440257e-05;5.471912360042772e-07;-3.20972778117369e-07;1.7972831241082943e-06;-9.037155761443648e-07;7.627867207473959e-05;9.844971323606003;0.8399843154741755;0.01564285689735779;0.015601902700396035;-3.281123774786326e-06;-2.792469786126883e-07;-3.468802813846243e-07
84.083241;7.91705803180395e-05;5.384746416541787e-07;-3.1481448393532883e-07;1.7737060332124386e-06;-9.454699985349086e-07;7.632887885030201e-05;9.84418233891344;0.8401447931780238;0.015641221631395554;0.015603537418549541;-3.2905755500015843e-06;-3.111243596893433e-07;-3.105829208783835e-07
84.093241;7.918641328999572e-05;5.279009042532243e-07;-3.0834252238566904e-07;1.75035086262755e-06;-9.881328120050095e-07;7.63786066955782e-05;9.843437285375414;0.8403034633215456;0.01563960103600407;0.015605159831448587;-3.297708110106883e-06;-3.4426705283092635e-07;-2.7476043531046256e-07
84.103241;7.920290212709088e-05;5.15416435073044e-07;-3.017029296136797e-07;1.7273440890484282e-06;-1.0314487313679044e-06;7.642790676304495e-05;9.842737976843488;0.840460330385769;0.015638001182548766;0.01560676862450442;-3.3025097941287968e-06;-3.7853202768707266e-07;-2.3951868269868487e-07
84.113241;7.922002625452391e-05;5.010376722064339e-07;-2.950779023768082e-07;1.7048313594915513e-06;-1.0751306714757355e-06;7.647682571237653e-05;9.842085473035477;0.8406153294097821;0.01563642560404182;0.015608363811548455;-3.3049754832179155e-06;-4.1374244581025327e-07;-2.04955156625364e-07
84.123241;7.923771342180176e-05;4.84832792289886e-07;-2.886764218906024e-07;1.6829706499391103e-06;-1.11888070315027e-06;7.652542505667206e-05;9.841481417270082;0.8407683034082571;0.01563487545520734;0.01560994570709125;-3.305107008015519e-06;-4.4972438390874777e-07;-1.7115130520194194e-07
84.133241;7.925585404656723e-05;4.6688589255497386e-07;-2.826934345029213e-07;1.6619151121176195e-06;-1.1624198678482832e-06;7.6573807441738e-05;9.840928035207732;0.8409190218303949;0.015633350519987543;0.015611514075163205;-3.302929876062389e-06;-4.863502463008179e-07;-1.3817921166830622e-07
84.143241;7.927431003613166e-05;4.472778500813213e-07;-2.7727938898541013e-07;1.641800560776688e-06;-1.2055219679547312e-06;7.662211792068549e-05;9.84042750940473;0.8410672534870534;0.01563184981584024;0.01561306788799846;-3.2984921729793986e-06;-5.235340181275767e-07;-1.061087873332276e-07
84.153241;7.929292664685856e-05;4.260881209806227e-07;-2.7255309903661793e-07;1.622746259558703e-06;-1.2480301827254915e-06;7.667051466354679e-05;9.839981257442343;0.8412128917622919;0.01563037292909113;0.015614606225291167;-3.2918525832187164e-06;-5.611977618834342e-07;-7.500313974371037e-08
84.163241;7.931153951067473e-05;4.034104164576029e-07;-2.6863111345311213e-07;1.6048568121416435e-06;-1.289850024056505e-06;7.671913409462231e-05;9.839589282412707;0.841356030013913;0.015628921807237604;0.015616129881737023;-3.2830867030633976e-06;-5.992679379503385e-07;-4.491559694340879e-08
84.173241;7.932997475212281e-05;3.793676802843478e-07;-2.656402860179441e-07;1.588217675313427e-06;-1.3309336047851646e-06;7.676807090002274e-05;9.839250531178607;0.8414969025344247;0.01562750073659219;0.015617641789073437;-3.2722919293105424e-06;-6.376918483799483e-07;-1.59004752443757e-08
84.183241;7.934805362727718e-05;3.541111088114469e-07;-2.636984032182829e-07;1.5728992767479425e-06;-1.3712380414624384e-06;7.681738155440734e-05;9.83896424039706;0.8416357768327669;0.015626114956628277;0.015619145685974558;-3.2595746311460184e-06;-6.76433454451498e-07;1.198055159730513e-08
84.193241;7.936559678369868e-05;3.2780220420679834e-07;-2.6288040913125245e-07;1.558972397088723e-06;-1.4106678345831687e-06;7.686710452123251e-05;9.838730389697805;0.8417729057478586;0.015624769701806379;0.015620644794499506;-3.24503509991464e-06;-7.154581275760308e-07;3.8669925677902955e-08
84.203241;7.93824256038243e-05;3.0059287369375986e-07;-2.632125637038968e-07;1.5465225209280147e-06;-1.449067855278508e-06;7.69172698087713e-05;9.838549043988946;0.8419085346967218;0.015623469514506706;0.015622141628437442;-3.2287540634762047e-06;-7.547262345920737e-07;6.412305274203068e-08
84.213241;7.939837289034238e-05;2.726184413511284e-07;-2.646906587637421e-07;1.5356601027475668e-06;-1.486277253949808e-06;7.696789679437575e-05;9.838420147624289;0.8420429152399261;0.015622218017271509;0.01562363819950624;-3.210772572977292e-06;-7.941918758376082e-07;8.830128515918888e-08
84.223241;7.94132966592325e-05;2.44005447301512e-07;-2.672890106227814e-07;1.5265075337241628e-06;-1.522181203239792e-06;7.701899766544541e-05;9.838343752176746;0.8421762633741443;0.015621018953476375;0.0156251358644621;-3.1910720583922994e-06;-8.337995893967842e-07;1.1116824849289126e-07
84.233241;7.942707783566071e-05;2.1488448216039933e-07;-2.7096864235658594e-07;1.5191570963705964e-06;-1.5567171379291173e-06;7.707057827929892e-05;9.838320293175526;0.8423086694179234;0.015619877031187132;0.015626634969735445;-3.1695737847323776e-06;-8.734798367876411e-07;1.3270197933713107e-07
84.243241;7.943960175889813e-05;1.8539091069441036e-07;-2.756992053590364e-07;1.5136524106983164e-06;-1.589851820976926e-06;7.712263458951802e-05;9.838351059652515;0.8424400703983391;0.015618797299801217;0.01562813494660502;-3.146168168188373e-06;-9.131477305375107e-07;1.5290962049456103e-07
84.253241;7.94507519510209e-05;1.5564921447224729e-07;-2.814751690230548e-07;1.510012206734615e-06;-1.621566382279565e-06;7.717516282620801e-05;9.838437957704969;0.8425703132919994;0.015617784177963785;0.015629635232652223;-3.1207604952032796e-06;-9.527012633613378e-07;1.7183275718142765e-07
84.263241;7.946043041808625e-05;1.2576145859339256e-07;-2.8830763742467344e-07;1.5082494227239033e-06;-1.651853075892301e-06;7.722818074666513e-05;9.83858225569421;0.8426992168185043;0.015616840765389675;0.015631136279592697;-3.093301169235555e-06;-9.920127887124417e-07;1.8953508009970105e-07
84.273241;7.946856586202635e-05;9.582117311574009e-08;-2.9619845260961476e-07;1.5083703511672754e-06;-1.6807032346361115e-06;7.728174093937104e-05;9.838783827187315;0.842826587300208;0.015615968601254249;0.015632639336903214;-3.0637902483166273e-06;-1.0309290460027559e-06;2.0606694097834024e-07
84.283241;7.947509792743212e-05;6.594757752018844e-08;-3.051182126777568e-07;1.5103857692213065e-06;-1.7080878228514128e-06;7.733593696175259e-05;9.839041753235213;0.8429522089045255;0.015615168167817422;0.015634145105179745;-3.032270863513504e-06;-1.0693042031933835e-06;2.2143415844647717e-07
84.293241;7.947997888109531e-05;3.630766305178499e-08;-3.15004698586054e-07;1.5143347348614603e-06;-1.7339540543745127e-06;7.73909026607877e-05;9.839355396957142;0.843075860975215;0.015614438905511403;0.01563565265103784;-2.998818473711076e-06;-1.1070443025324012e-06;2.3559705590749186e-07
84.303241;7.948319186935031e-05;7.096607685699863e-09;-3.257820881600534e-07;1.5202843244142586e-06;-1.7582403983764055e-06;7.744678697561472e-05;9.8397249999823;0.8431973845065102;0.01561377836011686;0.01563715918407234;-2.9635287959509288e-06;-1.144114960432841e-06;2.4849011774126534e-07
84.313241;7.948474315784453e-05;-2.151366918863527e-08;-3.373761429145876e-07;1.528309458964664e-06;-1.780891757311141e-06;7.75037130431543e-05;9.840151583908415;0.8433167079119198;0.015613182416941774;0.015638661146092473;-2.926495881154597e-06;-1.1805149116409282e-06;2.600579740016369e-07
84.323241;7.948463437652382e-05;-4.9411798649006095e-08;-3.497007273920858e-07;1.5384871989134985e-06;-1.8018671413787243e-06;7.75617572536138e-05;9.840636297203105;0.8434337946726004;0.015612646967635214;0.015640156329645608;-2.8877863243857596e-06;-1.216254306240616e-06;2.7029286911172746e-07
84.333241;7.948286440173237e-05;-7.654470184323726e-08;-3.626376643017909e-07;1.5509035311146487e-06;-1.8211382136728453e-06;7.762095665835924e-05;9.841180106232146;0.8435485960360193;0.015612169323053602;0.01564164491046661;-2.8474470057363636e-06;-1.2513568162358392e-06;2.7923940171237345e-07
84.343241;7.947944813760153e-05;-1.0290626732476892e-07;-3.7603920145068684e-07;1.5656554853205417e-06;-1.8386762535900908e-06;7.76813239990714e-05;9.841784847142883;0.8436610656878551;0.015611748151262943;0.015643129128451824;-2.8055251177811643e-06;-1.2858791954591993e-06;2.86970207051501e-07
84.353241;7.947440811276714e-05;-1.285380029144519e-07;-3.897361065223127e-07;1.5828447488593933e-06;-1.8544435945932641e-06;7.77428536354002e-05;9.842454456668301;0.8437712173348195;0.015611382060670477;0.015644612699158424;-2.762050689074256e-06;-1.3199189391562463e-06;2.9356493273902533e-07
84.363241;7.946776168522046e-05;-1.5351615351261818e-07;-4.035326125381948e-07;1.6025620659596526e-06;-1.868414551135548e-06;7.78055168949487e-05;9.843194175252012;0.8438791506757353;0.015611068713782665;0.015646099417451483;-2.7170122593210696e-06;-1.3535914124376772e-06;2.9909861406067993e-07
84.373241;7.945952264564569e-05;-1.7792434597082454e-07;-4.172000776609424e-07;1.6248693527037072e-06;-1.8806076155730367e-06;7.786925815394044e-05;9.84400832695615;0.8439850293970694;0.015610805360688774;0.015647591731088813;-2.6703730609963123e-06;-1.3870030872347534e-06;3.036257740191148e-07
84.383241;7.944969444817632e-05;-2.018440674662038e-07;-4.304799669060396e-07;1.6497971969172431e-06;-1.8910870649243707e-06;7.793400459574993e-05;9.844899132031747;0.8440890738724535;0.01561058966702737;0.015649090761179502;-2.622118947776482e-06;-1.4202402345595328e-06;3.0717623250872107e-07
84.393241;7.943825226220104e-05;-2.2536540559229316e-07;-4.4310531223258375e-07;1.6773626974641977e-06;-1.8999245855150157e-06;7.799968887189056e-05;9.845866937229758;0.844191577945194;0.015610420289408022;0.01565059641698096;-2.5722972858091372e-06;-1.4533720857273482e-06;3.0977777204283687e-07
84.403241;7.942514134497599e-05;-2.4858973530965245e-07;-4.548387270197113e-07;1.7075781518105695e-06;-1.9071464394625777e-06;7.80662622033992e-05;9.846910980044864;0.8442929194350338;0.015610296609789208;0.015652106817105806;-2.5210150806275876e-06;-1.486477404239851e-06;3.1147460248679835e-07
84.413241;7.941029902173562e-05;-2.7160504134618315e-07;-4.6549393848053964e-07;1.7404344619694837e-06;-1.9127075782807314e-06;7.813367665863703e-05;9.848030472845522;0.8443935276030259;0.015610217365544313;0.01565361823722437;-2.4684031821529875e-06;-1.519676694175849e-06;3.1231846586087243e-07
84.423241;7.93936696878823e-05;-2.9445891859550593e-07;-4.749374685185811e-07;1.7758942743954157e-06;-1.916504961047738e-06;7.820185726705715e-05;9.849225251898945;0.8444938125017137;0.015610179933237524;0.015655125541874926;-2.4145807304051963e-06;-1.5531332272234426e-06;3.123552744812762e-07
84.433241;7.937521776600673e-05;-3.171691224077737e-07;-4.830943445639112e-07;1.8139093088660768e-06;-1.918410682373592e-06;7.82707071889131e-05;9.850495567611855;0.844594143121986;0.015610181555325982;0.015656622682542295;-2.3596535373067106e-06;-1.5870129091010088e-06;3.116378731168448e-07
84.443241;7.93549465185848e-05;-3.3974535415433845e-07;-4.899430132818472e-07;1.854430081161307e-06;-1.9183153307443436e-06;7.83401439937072e-05;9.851841886079658;0.8446948538520449;0.015610220886300536;0.015658103609073482;-2.303742720363688e-06;-1.6214216911008855e-06;3.102492251823452e-07
84.453241;7.933288309303544e-05;-3.621834565671907e-07;-4.954887837729734e-07;1.8973998945219162e-06;-1.916163355211437e-06;7.841012234154251e-05;9.853265146997952;0.8447961762319952;0.015610297926392038;0.015659563324757653;-2.2470004018087127e-06;-1.6563636780479119e-06;3.083013793187749e-07
84.463241;7.930904267431682e-05;-3.8446576669312896e-07;-4.997367197672387e-07;1.942750870756049e-06;-1.9119538855622892e-06;7.848062653060464e-05;9.854767269931642;0.8448981417741279;0.015610413397837308;0.015660998527129925;-2.1895901848163773e-06;-1.6917467962313755e-06;3.0592828696071596e-07
84.473241;7.928342425639105e-05;-4.065854300107068e-07;-5.02674879736336e-07;1.9904040838507532e-06;-1.9057250237858474e-06;7.85516534864636e-05;9.856351554069333;0.8450005501159283;0.01561056883977007;0.015662408092812653;-2.1316594885847435e-06;-1.7274109381448323e-06;3.032966948109434e-07
84.483241;7.925603123841744e-05;-4.2855226996660894e-07;-5.042669359377632e-07;2.04027151511585e-06;-1.8975464174715256e-06;7.86231975966275e-05;9.85802241277362;0.8451029918107449;0.015610766505855292;0.01566379346560985;-2.0733389129865726e-06;-1.7631534056095651e-06;3.0060611707632856e-07
84.493241;7.92268910469067e-05;-4.5037920249961455e-07;-5.044550778358945e-07;2.092259514033907e-06;-1.8875045454186249e-06;7.869524279095077e-05;9.859784571432698;0.8452048945070779;0.015611008964990828;0.015665158204551978;-2.0147619688388547e-06;-1.7987627449832346e-06;2.980574700907425e-07
84.503241;7.919607734133446e-05;-4.720852892876149e-07;-5.03172743668507e-07;2.146263678432535e-06;-1.875684991760691e-06;7.876777254999034e-05;9.861642516177852;0.845305613574028;0.015611299124999693;0.015666506830644467;-1.9560735452120126e-06;-1.8340588949561324e-06;2.958192249278613e-07
84.513241;7.916372520604692e-05;-4.936959401309265e-07;-5.003579853013433e-07;2.20215890621866e-06;-1.8621735826128737e-06;7.884078497075686e-05;9.863600363172976;0.8454045486328069;0.015611640083737817;0.015667843717867332;-1.8974213007864421e-06;-1.8689040029714836e-06;2.9402644005250333e-07
84.523241;7.913001815864181e-05;-5.152091197016231e-07;-4.959605716210109e-07;2.2598035391072185e-06;-1.8470547228685088e-06;7.891429125516901e-05;9.865661968554054;0.8455011902071077;0.015612034391573357;0.01566917245929504;-1.8389493641483498e-06;-1.9031806085040763e-06;2.92808622752511e-07
84.533241;7.90951548764098e-05;-5.365655899469125e-07;-4.899481331149951e-07;2.3190519257444072e-06;-1.830384165293651e-06;7.898830410488592e-05;9.867830872187326;0.8455950499633731;0.01561248336653809;0.01567049632449853;-1.780803455674365e-06;-1.9367755144101805e-06;2.9229722068193253e-07
84.543241;7.905931042439438e-05;-5.576630347311264e-07;-4.823105015931626e-07;2.379748887958865e-06;-1.8121650982005514e-06;7.90628256801938e-05;9.870109849504068;0.8456855530000374;0.015612987170062105;0.015671819550879353;-1.7231346494634919e-06;-1.9695771686449295e-06;2.92594657249125e-07
84.553241;7.902260722647351e-05;-5.783872339181112e-07;-4.7304979949648844e-07;2.441701089687611e-06;-1.792350885419078e-06;7.913782722830781e-05;9.872500827366302;0.8457720220257726;0.015613545483854137;0.01567314769137047;-1.6660938682996811e-06;-2.001476191354974e-06;2.937550677170611e-07
84.563241;7.898512533945388e-05;-5.986277162596715e-07;-4.6215524982504606e-07;2.504653033012198e-06;-1.7708640354785115e-06;7.921322913124215e-05;9.875005369325704;0.845853754086458;0.015614157565662968;0.015674485722479207;-1.6098300347530135e-06;-2.0323708924098806e-06;2.9580675023813306e-07
84.573241;7.894694522496929e-05;-6.182785436991935e-07;-4.495859404392986e-07;2.568291501523233e-06;-1.747631921971946e-06;7.928891392410102e-05;9.877625102896896;0.8459300586201934;0.015614821931555094;0.015675835105462416;-1.5544922289172468e-06;-2.062164334103627e-06;2.987883017986241e-07
84.583241;7.890817562556044e-05;-6.37230315529752e-07;-4.3528307544759815e-07;2.6322688084840206e-06;-1.7226209450167531e-06;7.936476946190204e-05;9.880361619918549;0.8460002554470175;0.0156155369013484;0.015677192387272883;-1.500219267754716e-06;-2.090750018727755e-06;3.0275910209562644e-07
84.593241;7.886895878597285e-05;-6.55370844325192e-07;-4.1920451843122423e-07;2.696224468149128e-06;-1.6958327776954722e-06;7.944071288898703e-05;9.88321564220577;0.8460637387971743;0.015616300413313598;0.01567855048557685;-1.4471246471983565e-06;-2.117999416588077e-06;3.0778269401484166e-07
84.603241;7.882947941201725e-05;-6.726123576761606e-07;-4.0135517066742135e-07;2.7598066485537196e-06;-1.6672771874274434e-06;7.95166782009615e-05;9.886186189926804;0.8461200693050103;0.0156171083969867;0.015679901772211204;-1.3952919401716855e-06;-2.143751370151774e-06;3.139124953060709e-07
84.613241;7.878996075413457e-05;-6.889192691797077e-07;-3.8179524737249773e-07;2.822695177714129e-06;-1.6369569927692571e-06;7.959260174490596e-05;9.88927079909653;0.8461690164201779;0.015617954811635368;0.015681240827799293;-1.3447736077935154e-06;-2.1678196349541874e-06;3.2118128484786587e-07
84.623241;7.875062232257168e-05;-7.043029122317278e-07;-3.6063710563679096e-07;2.884607334500749e-06;-1.6048740035129482e-06;7.96684213256579e-05;9.892466249066295;0.8462105674054089;0.015618833595361382;0.01568256473994863;-1.2955782461581466e-06;-2.1900356596376346e-06;3.295952665261827e-07
84.633241;7.871163631442381e-05;-7.187943630602709e-07;-3.380418405503301e-07;2.9452830045013594e-06;-1.5710398059139557e-06;7.974408123991936e-05;9.895768457031641;0.8462448957446705;0.015619739406011439;0.01568387161729876;-1.2476525216272437e-06;-2.2102842398174668e-06;3.3915549418119537e-07
84.643241;7.86731185286982e-05;-7.32423455879485e-07;-3.141971391264138e-07;3.00447319261517e-06;-1.5354781913750636e-06;7.981955004802738e-05;9.89917173333489;0.8462722802040845;0.015620667014527074;0.01568515982973473;-1.2008880831300118e-06;-2.2284850280131928e-06;3.4988829589309235e-07
84.653241;7.863513174566185e-05;-7.452173893829756e-07;-2.8927616651650234e-07;3.061947194808398e-06;-1.4982406427743302e-06;7.989483633939691e-05;9.902668647295704;0.8462930302581967;0.015621611120600617;0.015686428363907514;-1.1551452850151104e-06;-2.24455499538569e-06;3.6184973434322475e-07
84.663241;7.859769510152225e-05;-7.572060304899009e-07;-2.6342412381234905e-07;3.1175092402598416e-06;-1.4594326715201568e-06;7.996997596022352e-05;9.906250856011207;0.8463074432895437;0.015622567001319526;0.015687677224686315;-1.1102632035339537e-06;-2.258404110272859e-06;3.751142332552774e-07
84.673241;7.856081782047564e-05;-7.68416309197348e-07;-2.367949697592051e-07;3.171009906660751e-06;-1.41920821496735e-06;8.004501827995803e-05;9.90991024751387;0.8463157800481599;0.015623531654465452;0.015688907377682918;-1.0660732275460684e-06;-2.269960786781821e-06;3.897702561733898e-07
84.683241;7.852453048258345e-05;-7.788684170424598e-07;-2.0959336130810162e-07;3.2223446774769903e-06;-1.37773277340963e-06;8.01200410317254e-05;9.913639493667771;0.8463182658362748;0.015624504379912417;0.015690120866076164;-1.02242582411774e-06;-2.2792010254473e-06;4.059121566862295e-07
84.693241;7.848888367611951e-05;-7.885733298304085e-07;-1.8206955253613337e-07;3.271444054611418e-06;-1.3351528957636574e-06;8.019515849294169e-05;9.917431702437925;0.8463150851812108;0.01562548610696952;0.015691321489249645;-9.791978361205545e-07;-2.2861640787178974e-06;4.236152445878945e-07
84.703241;7.84539355462541e-05;-7.975101905444583e-07;-1.5447426887656372e-07;3.318267017087161e-06;-1.2915855658446614e-06;8.027049347450463e-05;9.92128000446889;0.8463063564042841;0.015626478667993708;0.015692514368491905;-9.362742281472496e-07;-2.2909533390975024e-06;4.4291096367544174e-07
84.713241;7.841975270073468e-05;-8.056158668770225e-07;-1.2702365633987722e-07;3.3627903438853663e-06;-1.2471261091664715e-06;8.03461407775233e-05;9.925177615857905;0.846292160409747;0.015627484526506023;0.01569370433834131;-8.935299261749619e-07;-2.293720850189181e-06;4.6377289477638245e-07
84.723241;7.838642162012445e-05;-8.128214246136046e-07;-9.990129633248001e-08;3.4049899140454167e-06;-1.2018718233313034e-06;8.042214791821877e-05;9.929117840484261;0.8462726118693801;0.01562850585663998;0.015694895215091945;-8.508284400397178e-07;-2.2946372000704976e-06;4.861180260507529e-07
84.733241;7.835405613775092e-05;-8.190821077001533e-07;-7.327133252366121e-08;3.444833888144548e-06;-1.1559405762632185e-06;8.049851637656693e-05;9.93309386148153;0.8462478757507035;0.015629543553066078;0.01569608975987855;-8.080397290437679e-07;-2.2938619527798084e-06;5.098315504249292e-07
84.743241;7.83227832070921e-05;-8.243563995345396e-07;-4.726548402870639e-08;3.4822891553429224e-06;-1.1094737164584088e-06;8.057521756834014e-05;9.937098377738648;0.8462181316501136;0.015630597781270433;0.015697289758968957;-7.650599870965052e-07;-2.291521115346008e-06;5.347996235601906e-07
84.753241;7.82927111692104e-05;-8.285775960589449e-07;-2.196450729514698e-08;3.517333684323935e-06;-1.062633664769232e-06;8.065219964764061e-05;9.94112275982204;0.8461835506453931;0.015631669001926366;0.01569849647121267;-7.218159321964758e-07;-2.2877007265952596e-06;5.609270688004757e-07
84.763241;7.826390586876988e-05;-8.316529637091195e-07;2.581753253138482e-09;3.5499723868319967e-06;-1.0155938682876537e-06;8.072937987767771e-05;9.945156165751648;0.8461442817378761;0.015632757724707607;0.01569971097945091;-6.782577381346774e-07;-2.282471080124591e-06;5.881342652507365e-07
84.773241;7.823638249632385e-05;-8.334820852391873e-07;2.6314466189886383e-08;3.580236497359998e-06;-9.685296232159802e-07;8.08066515216138e-05;9.949185687432903;0.8461004171116652;0.015633864197545744;0.01570093462896685;-6.343504480348577e-07;-2.2759293909334673e-06;6.163440423673482e-07
84.783241;7.821011548247253e-05;-8.33983889591187e-07;4.914818350690641e-08;3.608168069440996e-06;-9.216261649694747e-07;8.088390889391482e-05;9.95319801711706;0.8460519645145398;0.015634989628108602;0.015702169405439077;-5.900716832764115e-07;-2.268222632349068e-06;6.454779189173282e-07
84.793241;7.818506924533638e-05;-8.330997939771068e-07;7.097936607957415e-08;3.633819341245482e-06;-8.750794990425357e-07;8.096106359359122e-05;9.957181614977738;0.8459988569366487;0.015636137888370608;0.015703417637298996;-5.454129739644055e-07;-2.2595293311567764e-06;6.75464972419514e-07
84.803241;7.816122537205161e-05;-8.30760207179088e-07;9.170202316834166e-08;3.6572572823053824e-06;-8.29076346379639e-07;8.103804965723098e-05;9.961127568097277;0.8459409604970273;0.01563731551507176;0.015704681796609093;-5.003755170770338e-07;-2.250022051524029e-06;7.062513918777124e-07
84.813241;7.8138587212681e-05;-8.268736069336123e-07;1.112171009657114e-07;3.6785481204970238e-06;-7.837901264560453e-07;8.111482766863558e-05;9.965029122043845;0.8458780556206469;0.0156385297500525;0.015705964620348026;-4.5496701478189466e-07;-2.2398425989882997e-06;7.377999084556885e-07
84.823241;7.811717992216434e-05;-8.213680221846676e-07;1.2944768106983712e-07;3.6977402456314207e-06;-7.393939080706224e-07;8.119138012789023e-05;9.968881325219616;0.8458098411833835;0.01563978692489513;0.01570726896737535;-4.092106634221508e-07;-2.2291054766283916e-06;7.700770437200671e-07
84.833241;7.809705389882432e-05;-8.142284125166046e-07;1.4636921435197362e-07;3.714859923226743e-06;-6.960565599927416e-07;8.126769091357625e-05;9.972680763642634;0.8457359767617137;0.015641092582584372;0.015708597485563983;-3.6315931726702194e-07;-2.2179291719878975e-06;8.030466940874759e-07
84.843241;7.807827351997413e-05;-8.054877370341722e-07;1.620312865793035e-07;3.729905290214976e-06;-6.53933364162758e-07;8.134372085522937e-05;9.976424375096528;0.8456561322414026;0.01564245184041656;0.015709952226635106;-3.1689850630436553e-07;-2.2064620947406243e-06;8.366778387050793e-07
84.853241;7.806089609903441e-05;-7.951969054637553e-07;1.765518058359013e-07;3.742839644495414e-06;-6.1316591448864e-07;8.141939215700141e-05;9.980108035029055;0.845570035161663;0.015643868789820613;0.015711334162810536;-2.705300842758144e-07;-2.1948636764933254e-06;8.709485286068018e-07
84.863241;7.804496096719816e-05;-7.834127663652222e-07;1.9008929417525788e-07;3.7536005010645617e-06;-5.738758886907952e-07;8.149457947862217e-05;9.983726378716938;0.8454775133716502;0.015645345998025955;0.0157127424814993;-2.241422470621303e-07;-2.183260668176493e-06;9.058352310059182e-07
84.873241;7.803048909480691e-05;-7.702055683470895e-07;2.0280092034252762e-07;3.7621223211906234e-06;-5.36155810708776e-07;8.156912221382197e-05;9.98727369443884;0.8453785383497622;0.01564688493850732;0.01571417394084996;-1.7778542289750814e-07;-2.1717254840277264e-06;9.412947927369885e-07
84.883241;7.8017487877378e-05;-7.556608003983233e-07;2.1480278881220882e-07;3.768346730752912e-06;-5.000746773700337e-07;8.164286103897587e-05;9.99074485084822;0.8452732235067383;0.015648486339064488;0.015715622808954645;-1.3147042292693126e-07;-2.160277667822605e-06;9.772671589097958e-07
84.893241;7.800595317207345e-05;-7.398639515471763e-07;2.2616006719660292e-07;3.7722022000098264e-06;-4.6569200116964587e-07;8.1715664031471e-05;9.994135765094478;0.845161772066833;0.015650149808787116;0.015717081406868897;-8.51824838435569e-08;-2.148891326375241e-06;1.0137088895495633e-06
84.903241;7.799586544458885e-05;-7.228775850115718e-07;2.3690164753540754e-07;3.7735750899820495e-06;-4.3306262013832134e-07;8.178743801798834e-05;9.997443228735486;0.8450444802684823;0.01565187358425698;0.01571854101563071;-3.890224574726115e-08;-2.137505285444002e-06;1.0506260596351664e-06
84.913241;7.79871906966609e-05;-7.047361345799665e-07;2.470310501456101e-07;3.7723079988653952e-06;-4.022338898219879e-07;8.185814172256116e-05;10.000664195540233;0.8449217625044438;0.015653654589172488;0.01571999295394029;7.368713539159386e-09;-2.126036020108902e-06;1.0880748947703985e-06
84.923241;7.797989063475606e-05;-6.854678453245772e-07;2.5653150976637503e-07;3.768222650100481e-06;-3.7324255425480416e-07;8.192778243616937e-05;10.003795312279207;0.8447941014136394;0.015655488535442606;0.015721429625532676;5.360075473851731e-08;-2.1144049254124047e-06;1.1261364771575028e-06
84.933241;7.797393917471247e-05;-6.651147449520474e-07;2.653729907795643e-07;3.7611415018377537e-06;-3.4610544205850663e-07;8.199638154945915e-05;10.006832943713636;0.844661989336185;0.01565737034073798;0.015722845094729702;9.975128605701848e-08;-2.102565996066804e-06;1.1649013587056328e-06
84.943241;7.796933434658224e-05;-6.437351803333618e-07;2.7352613186033537e-07;3.7508969649062778e-06;-3.2080789842251425e-07;8.206393570792505e-05;10.00977287857036;0.8445258977634528;0.015659294403828534;0.0157242346287527;1.457605742269811e-07;-2.090493278583219e-06;1.20446241781353e-06
84.953241;7.796610037955075e-05;-6.21402942378764e-07;2.80986325420108e-07;3.737329980766166e-06;-2.973069475292598e-07;8.213040219160583e-05;10.012609869799922;0.8443862195274127;0.015661254514620658;0.01572559310847382;1.915336331715087e-07;-2.078148375707673e-06;1.2448934922701987e-06
84.963241;7.796429118645968e-05;-5.982085835918343e-07;2.8778457224931167e-07;3.720289596834443e-06;-2.755428778139443e-07;8.21957087458171e-05;10.015338305701441;0.8442432347408405;0.01566324447152185;0.01572691342961831;2.3695857186481567e-07;-2.0654776207134572e-06;1.2862349792077334e-06
84.973241;7.796398462123487e-05;-5.742591823821968e-07;2.9397185701188847e-07;3.6996482019335052e-06;-2.5544857156345535e-07;8.225977450321812e-05;10.017954045024291;0.8440971771901711;0.015665259486418125;0.015728186864323136;2.819415336281385e-07;-2.052434375962488e-06;1.328501928943237e-06
84.983241;7.796524801825624e-05;-5.496764022629206e-07;2.996048580727718e-07;3.6753295671563614e-06;-2.3695916142649938e-07;8.232252388971242e-05;10.020455932800234;0.8439483188893787;0.015667296493697355;0.01572940511885665;3.264072632553119e-07;-2.038998202246771e-06;1.3716845809825033e-06
84.993241;7.796810106490896e-05;-5.245916931796633e-07;3.047393424070425e-07;3.6473190881696196e-06;-2.20013252298819e-07;8.238388920697639e-05;10.02284591756864;0.8437969731810827;0.01566935282055885;0.01573056134603026;3.702833642735515e-07;-2.0251796922915065e-06;1.4157244620522614e-06
85.003241;7.797251933333361e-05;-4.99129809934669e-07;3.094217187851012e-07;3.6156357403358814e-06;-2.0454773051091136e-07;8.24438064239379e-05;10.025127981706571;0.8436434562587011;0.015671425028888363;0.015731649914985508;4.134961779793975e-07;-2.0110195733827683e-06;1.4605005507271173e-06
85.013241;7.797845808894012e-05;-4.733779764504329e-07;3.137013764175259e-07;3.5803011718814847e-06;-1.9049852550009136e-07;8.250219816545536e-05;10.027307283363728;0.8434880558139798;0.01567350849603953;0.015732666804106097;4.5596785547396584e-07;-1.9965951723180714e-06;1.505852869664204e-06
85.023241;7.798584895830706e-05;-4.47368304174083e-07;3.1764918330628546e-07;3.5413505570034718e-06;-1.7780765055892967e-07;8.255895759165066e-05;10.029390293549502;0.8433309997362458;0.01567559785790949;0.015733610027750238;4.976164643274691e-07;-1.982031649936215e-06;1.5516177406044595e-06
85.033241;7.799459269814622e-05;-4.210996920460457e-07;3.2133174869493237e-07;3.498865023920011e-06;-1.6642418221737735e-07;8.261395116399798e-05;10.031384513736434;0.843172439681211;0.015677688888400678;0.015734479017966894;5.383640028753228e-07;-1.9675019377065296e-06;1.5976537015935082e-06
85.043241;7.800458197765892e-05;-3.945789410219254e-07;3.247663366761815e-07;3.452978148450446e-06;-1.5629274114653026e-07;8.266702937463674e-05;10.033296919714244;0.8430124640501268;0.015679779672213446;0.01573527399035872;5.781459588355266e-07;-1.9532031354721394e-06;1.6438655593421659e-06
85.053241;7.801572695176589e-05;-3.678478380965533e-07;3.279209114329495e-07;3.4038536266085917e-06;-1.473528862496299e-07;8.271803839552172e-05;10.035132585792793;0.84285114116944;0.0156818693618728;0.015735996085836874;6.169195726132609e-07;-1.9393187505187266e-06;1.690209564622084e-06
85.063241;7.802795734451633e-05;-3.409827743699769e-07;3.3075393715258796e-07;3.3516635001613883e-06;-1.395478087033475e-07;8.276683095940086e-05;10.036894635684897;0.8426885645686618;0.015683956209566377;0.015736646926512814;6.546488527272126e-07;-1.9259933832455406e-06;1.7366601446550085e-06
85.073241;7.80412165392253e-05;-3.1407524645009105e-07;3.332423266006592e-07;3.2965861477475084e-06;-1.3282066802075507e-07;8.281326789997836e-05;10.03858499564989;0.8425248152480924;0.015686036667353936;0.015737226669023288;6.912534578181661e-07;-1.913342155444931e-06;1.783163168551127e-06
85.083241;7.805546496334654e-05;-2.872240988848135e-07;3.3538906663241353e-07;3.2388142265523476e-06;-1.2711054873266818e-07;8.285721598454802e-05;10.040204894747847;0.8423598562350236;0.015688106441371016;0.015737732444753776;7.265757715382119e-07;-1.9014741099080275e-06;1.8296091567397535e-06
85.093241;7.807069102742626e-05;-2.6053742738127453e-07;3.3723540758659894e-07;3.178553516660792e-06;-1.2234826367989504e-07;8.289854482304518e-05;10.041754955713971;0.8421935268063239;0.01569016208392911;0.015738158514263762;7.604231862870185e-07;-1.8904839147389092e-06;1.875829684860349e-06
85.103241;7.808692498159728e-05;-2.341053088495461e-07;3.388681204210474e-07;3.1160191737033e-06;-1.1845946674729332e-07;8.29371154781912e-05;10.043235715505748;0.8420256689369389;0.015692200548846524;0.01573849671118591;7.926431156478656e-07;-1.8804275825310203e-06;1.9216095227776584e-06
85.113241;7.810422840724006e-05;-2.0796268585331353e-07;3.404001518898608e-07;3.051437877283965e-06;-1.1539815970321534e-07;8.297276912790852e-05;10.044648597428326;0.8418562159761408;0.01569421847109885;0.015738736825536958;8.231631288746085e-07;-1.8713199439227389e-06;1.9667117787279082e-06
85.123241;7.812264871844113e-05;-1.820960794130889e-07;3.4194226901006426e-07;2.985039762914998e-06;-1.1317349575869045e-07;8.300533035304152e-05;10.045996306179545;0.8416851468761947;0.015696213411282408;0.01573886820615392;8.51996018793898e-07;-1.8631424552400593e-06;2.010896647328775e-06
85.133241;7.814219807802902e-05;-1.5646923166016217e-07;3.435912532159722e-07;2.917034882520848e-06;-1.1183783299420181e-07;8.303462332923871e-05;10.047282311985024;0.841512376871046;0.01569818500422368;0.015738881498837905;8.792156872794764e-07;-1.855853198093336e-06;2.0539142232887366e-06
85.143241;7.816288175825853e-05;-1.3101729646008924e-07;3.4542088419810074e-07;2.8475937774284007e-06;-1.1146724787452965e-07;8.306048092440901e-05;10.048510089782793;0.8413377258096109;0.015700134949781272;0.015738769108882045;9.049058030845798e-07;-1.8494016866859754e-06;2.0954930972024556e-06
85.153241;7.818472183776156e-05;-1.0563893176170712e-07;3.4746339593606934e-07;2.7768454259774546e-06;-1.1215317204058443e-07;8.308273626196481e-05;10.049682731390343;0.8411610020911455;0.01570206657279388;0.015738525780520315;9.291192008761569e-07;-1.843737798783699e-06;2.13535244405878e-06
85.163241;7.820774780885637e-05;-8.021933179979947e-08;3.497087135118152e-07;2.704882278391534e-06;-1.1400452809543478e-07;8.310120944843818e-05;10.05080271826495;0.8409820781308731;0.015703983516916493;0.0157381493891037;9.518619537518153e-07;-1.8388168250352275e-06;2.1732223381688308e-06
85.173241;7.823197788737625e-05;-5.4654844653119046e-08;3.5213344365651e-07;2.6317622322545518e-06;-1.1715394854171378e-07;8.31157108497167e-05;10.05187183890318;0.8408008840605378;0.01570588843182614;0.015737639638284666;9.730774925689155e-07;-1.8345977691656606e-06;2.2088587561039526e-06
85.183241;7.82574140060188e-05;-2.8859812854538666e-08;3.547312317111192e-07;2.557523374236891e-06;-1.217470069498853e-07;8.312607469562549e-05;10.05289145628385;0.8406173639447677;0.0157077831438799;0.0157369952724108;9.926417220392902e-07;-1.8310145121639346e-06;2.2420616017591605e-06
85.193241;7.828405126724404e-05;-2.7670525507044943e-09;3.5751978991399494e-07;2.4822123418273525e-06;-1.279198321547735e-07;8.313218994322315e-05;10.053862093802886;0.8404314589507664;0.015709669396044686;0.015736213286589945;1.0103848929011684e-06;-1.8279341758383783e-06;2.2726770984831565e-06
85.203241;7.831189250397259e-05;2.367390234390841e-08;3.605325215467736e-07;2.4058964781128314e-06;-1.3578954251789088e-07;8.313398833747294e-05;10.054782328924889;0.8402431449124663;0.015711548585844864;0.01573529063376933;1.026112092392737e-06;-1.8251460037210302e-06;2.300574448581897e-06
85.213241;7.8340954677869e-05;5.049464902085071e-08;3.6380852577831763e-07;2.3286564346662054e-06;-1.4546838536811277e-07;8.313141694238754e-05;10.055648846346559;0.8400524849243756;0.015713420843711648;0.01573422580259468;1.0396115686182028e-06;-1.8223860790345536e-06;2.3256251425423257e-06
85.223241;7.837126107570179e-05;7.769678488537165e-08;3.673811382845997e-07;2.2505808684134378e-06;-1.5708211785753682e-07;8.312442489428862e-05;10.056457782170494;0.8398596502068316;0.015715285181564644;0.015733018967645146;1.0506661547054444e-06;-1.8193807431240207e-06;2.3476962905124764e-06
85.233241;7.840282968247489e-05;1.0525183315653534e-07;3.7127317847608943e-07;2.17177204730635e-06;-1.707637784070976e-07;8.311295279764817e-05;10.0572056793544;0.8396648898693884;0.0157171407646886;0.01573167114201128;1.0590679351282495e-06;-1.815898366749357e-06;2.366658099606971e-06
85.243241;7.843565780746016e-05;1.33124491143517e-07;3.754984895113322e-07;2.0923577636115966e-06;-1.8664824114792223e-07;8.30969272996945e-05;10.057889473136488;0.8394684741233354;0.015718987245651697;0.01573018299301221;1.0646357134291888e-06;-1.811774646053185e-06;2.3824085643586392e-06
85.253241;7.84697068240328e-05;1.6129865014651075e-07;3.800584309584714e-07;2.012499745858099e-06;-2.048814223854716e-07;8.307627780653983e-05;10.058506281381336;0.8392706481970704;0.015720823907849044;0.015728554102203772;1.0672383150756404e-06;-1.8068883063789439e-06;2.394887227446719e-06
85.263241;7.850490564918866e-05;1.897814932854993e-07;3.849426433908042e-07;1.93239469301022e-06;-2.2560378061961136e-07;8.305096548201842e-05;10.059053502952144;0.8390716029545275;0.015722649111985777;0.015726783168060175;1.0668105361942354e-06;-1.8011311948581685e-06;2.4040626313470345e-06
85.273241;7.854116188996017e-05;2.1858769343553825e-07;3.901480673844796e-07;1.852274131653938e-06;-2.489230431058291e-07;8.302100066352196e-05;10.059528957561051;0.8388715004098568;0.015724459967261233;0.015724868783836356;1.0633502352008813e-06;-1.7944096631185795e-06;2.409926937964177e-06
85.283241;7.857837110190198e-05;2.477196460944844e-07;3.9571044227948556e-07;1.7724008180027719e-06;-2.749213486830754e-07;8.298644683872707e-05;10.059930542623553;0.8386705549637403;0.01572625192258165;0.015722810420732553;1.0569002579563031e-06;-1.7866407673574506e-06;2.4125041614271235e-06
85.293241;7.861643400377372e-05;2.771465090274162e-07;4.0171941055691104e-07;1.6930441273364493e-06;-3.036724484234131e-07;8.29474135823641e-05;10.060255790405042;0.8384690996164585;0.015728018885772313;0.01572060954047696;1.0475127689676397e-06;-1.777725760505963e-06;2.4118421141738108e-06
85.303241;7.865526051239953e-05;3.0679504323360834e-07;4.082882664630854e-07;1.6144432840700725e-06;-3.3523542983914884e-07;8.290404235864742e-05;10.060502611828962;0.8382676181817744;0.015729753347080943;0.0157182700123241;1.0352123552220409e-06;-1.7675478861252754e-06;2.4079985479900417e-06
85.313241;7.869475438550814e-05;3.3656044424238855e-07;4.154955652995898e-07;1.5367991464584667e-06;-3.6963732100261256e-07;8.285650458531471e-05;10.060670605647267;0.8380667133847823;0.01573144561783745;0.015715797477693264;1.0199980011630198e-06;-1.7560083534363955e-06;2.401056544804245e-06
85.323241;7.873480663142957e-05;3.6631005402568277e-07;4.233515417721408e-07;1.4602919729731662e-06;-4.068582553764591e-07;8.28050069807145e-05;10.060761342512686;0.8378669742464455;0.015733083277034605;0.015713198425563662;1.0018736064385486e-06;-1.7430608271622496e-06;2.391151260691517e-06
85.333241;7.877528910976592e-05;3.9587412786993005e-07;4.3180890939946514e-07;1.3850904372769514e-06;-4.4682712792244677e-07;8.274977475567094e-05;10.060778103317329;0.8376688547193984;0.015734652426852964;0.015710479763728587;9.808734669262353e-07;-1.728702102888134e-06;2.3784607307703665e-06
85.343241;7.881605153544847e-05;4.2505614768125835e-07;4.407951709399869e-07;1.311359745648543e-06;-4.894373462284711e-07;8.269101903204037e-05;10.060725416112522;0.8374726764241949;0.015736139666913434;0.015707649090486168;9.570888941564413e-07;-1.712917246877484e-06;2.3631732162193683e-06
85.353241;7.885696409755733e-05;4.536691300527569e-07;4.502442044407847e-07;1.239281900487699e-06;-5.345724790852616e-07;8.262893594315373e-05;10.060607878872121;0.8372787019276237;0.01573753282661775;0.015704714234580797;9.306834754890783e-07;-1.695645883128208e-06;2.3454739645344713e-06
85.363241;7.889796895645691e-05;4.815587702342954e-07;4.601035980404665e-07;1.1690675157712874e-06;-5.821144993080704e-07;8.256374578465453e-05;10.060429087309936;0.83708719355596;0.015738821042407376;0.015701681428502912;9.018704963993e-07;-1.6768062534161404e-06;2.3255429261077393e-06
85.373241;7.893906510806652e-05;5.085881685919856e-07;4.7031090543180255e-07;1.1009404193879922e-06;-6.319317755282097e-07;8.249571846269652e-05;10.06019158099387;0.8368984299517837;0.01573999494974852;0.01569855436040318;8.708873360291778e-07;-1.6563300970957856e-06;2.3035516656424903e-06
85.383241;7.89802511358621e-05;5.34621363325215e-07;4.80779864811728e-07;1.0351028808119896e-06;-6.838826714216787e-07;8.242515920397411e-05;10.059897215627329;0.8367126912839762;0.015741046428670996;0.015695335417423736;8.380033201932844e-07;-1.634175192493227e-06;2.279675520466595e-06
85.393241;7.902149289861713e-05;5.595441498107027e-07;4.914151993907112e-07;9.717134441452842e-07;-7.37838674915255e-07;8.235238367103169e-05;10.059547285844916;0.8365302569883336;0.015741968258048834;0.01569202760493025;8.035272158656273e-07;-1.610323966672943e-06;2.25410105092236e-06
85.403241;7.906273299170249e-05;5.832955647973009e-07;5.021158163167263e-07;9.108920160854428e-07;-7.936788265749322e-07;8.227770988569375e-05;10.05914267789241;0.8363514155169077;0.015742753720624517;0.01568863548820895;7.677775028673325e-07;-1.5847881696333918e-06;2.2270176999576342e-06
