time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.413241;7.910391456806498e-05;6.058703358067589e-07;5.127600829064416e-07;8.527376952431329e-07;-8.512510165698418e-07;8.220146303212484e-05;10.05868405291859;0.8361764428613331;0.01574339545374064;0.015685165433723364;7.310283522645908e-07;-1.5576192747530116e-06;2.1986265694872304e-06
85.423241;7.914498624677166e-05;6.27285706665642e-07;5.232134694240017e-07;7.973444941302031e-07;-9.103543864293796e-07;8.212396604210501e-05;10.058171954959937;0.836005585460679;0.01574388500715778;0.015681626326132393;6.93478093834769e-07;-1.5288935515101685e-06;2.16915996995391e-06
85.433241;7.918589758915884e-05;6.475410729950467e-07;5.333576657407369e-07;7.448024854049044e-07;-9.707589646206643e-07;8.20455075334351e-05;10.05760736221872;0.8358390893048436;0.015744214730016935;0.01567803042260857;6.552712269003847e-07;-1.4986803701273763e-06;2.1388783586713533e-06
85.443241;7.922661132019895e-05;6.6661237065542e-07;5.431162982845726e-07;6.951819756273022e-07;-1.0322299958332036e-06;8.196631162714123e-05;10.056992406178571;0.835677220883076;0.015744380381340736;0.015674392749003393;6.1653433039794e-07;-1.4670299160037638e-06;2.1080476995851303e-06
85.453241;7.92671199696434e-05;6.844652493651362e-07;5.524732754792192e-07;6.485160238949486e-07;-1.0945399467648393e-06;8.188653650452393e-05;10.056330159827974;0.8355202446726635;0.01574438216832329;0.015670728798526316;5.773830816439313e-07;-1.4339768819665038e-06;2.076915136571695e-06
85.463241;7.930744217231481e-05;7.010399636915574e-07;5.614698756455008e-07;6.048069529310342e-07;-1.1574733370994915e-06;8.180631093138013e-05;10.055623242635187;0.835368408022466;0.0157442241522338;0.015667051950943006;5.379256432889845e-07;-1.3995546668672607e-06;2.0456828351447413e-06
85.473241;7.934760555081216e-05;7.162246855063425e-07;5.701763846377584e-07;5.640502402193015e-07;-1.2208297952141719e-06;8.172578096210207e-05;10.054872593095324;0.8352219945797476;0.015743913318587897;0.015663372084043465;4.982811135536683e-07;-1.3638124865660613e-06;2.014481489559531e-06
85.483241;7.938763308657572e-05;7.298694597492537e-07;5.78661417500601e-07;5.262358472819534e-07;-1.2844241694303798e-06;8.164513127406561e-05;10.05407788764831;0.8350814018582792;0.015743458931805766;0.01565969580705519;4.5858330706584654e-07;-1.3268055883576483e-06;1.9833593150393674e-06
85.493241;7.94275294882738e-05;7.418297301987039e-07;5.869693022541472e-07;4.91329512683266e-07;-1.3480777833336988e-06;8.156458571377401e-05;10.053239255368473;0.8349471027317112;0.015742871644807383;0.015656027786787752;4.189628273586043e-07;-1.2885681879386429e-06;1.952292237335464e-06
85.503241;7.946727224748373e-05;7.519762294950431e-07;5.951112976106913e-07;4.5925921090516216e-07;-1.411607253391314e-06;8.148439828799771e-05;10.052358935160596;0.8348194808243808;0.015742162564668576;0.01565237272036324;3.7953712876247077e-07;-1.249105524934036e-06;1.92120922852533e-06
85.513241;7.950681418395681e-05;7.601803442173585e-07;6.030749941233565e-07;4.299076953094157e-07;-1.4748284835589947e-06;8.140483421590367e-05;10.05144172491609;0.8346987262278504;0.015741342948131152;0.01564873726467069;3.404124121416485e-07;-1.208405265617709e-06;1.8900221162114606e-06
85.523241;7.954608225168795e-05;7.663334950448366e-07;6.108309743630644e-07;4.0312166174884813e-07;-1.5375687862791579e-06;8.132615305522598e-05;10.05049402597394;0.8345848663329968;0.015740423452042168;0.015645131190906707;3.016873064874345e-07;-1.1664513520818517e-06;1.858648788824072e-06
85.533241;7.958497482499815e-05;7.703815656856488e-07;6.183348079574116e-07;3.787497478454461e-07;-1.5996622668398974e-06;8.124860485916923e-05;10.049522637655413;0.8344777899535595;0.015739412634641754;0.015641567483386316;2.634699193028413e-07;-1.1232343199178735e-06;1.8270213860127657e-06
85.543241;7.962337280852807e-05;7.723164567277363e-07;6.255581866730019e-07;3.566840118704225e-07;-1.660935224076378e-06;8.117243358848027e-05;10.048534354173965;0.8343772199797661;0.01573831688811988;0.01563806106633597;2.2589862816341945e-07;-1.0787532138820361e-06;1.7950743293979222e-06
85.553241;7.966115829298234e-05;7.721240436481389e-07;6.32522531933962e-07;3.368663780751027e-07;-1.7212133089688925e-06;8.109787206201516e-05;10.047536643424749;0.8342827354292737;0.015737141827088137;0.01563462696514869;1.8913581197339855e-07;-1.0330136168978172e-06;1.762732492264069e-06
85.563241;7.969823028578539e-05;7.697490793173838e-07;6.392701086812486e-07;3.192652283230468e-07;-1.7803526711663135e-06;8.102513058203023e-05;10.046538807102383;0.8341938510349562;0.01573589282186805;0.01563127975123884;1.533501769968586e-07;-9.860354889272012e-07;1.7299203976726877e-06
85.573241;7.973450474863872e-05;7.651243544087354e-07;6.458106743687996e-07;3.038550847432676e-07;-1.8382548114742236e-06;8.095439678069352e-05;10.045552171074538;0.8341100750700366;0.015734574968719443;0.015628034184209102;1.1871854327323642e-07;-9.378696516172686e-07;1.6965786580681775e-06
85.583241;7.976988700381815e-05;7.582262446844075e-07;6.521199072046605e-07;2.9060074274163776e-07;-1.8948418369240282e-06;8.088584029356655e-05;10.04458865734338;0.8340309186298352;0.015733193932708573;0.015624904674914269;8.542764122975832e-08;-8.886128939681065e-07;1.662673632679343e-06
85.593241;7.980424606299243e-05;7.490884211571968e-07;6.581718426088816e-07;2.794453196674838e-07;-1.9500235174430305e-06;8.081961348703877e-05;10.043658752145042;0.8339559049475223;0.01573175678345868;0.015621903465997445;5.365782637349562e-08;-8.383984997323547e-07;1.6282018985916458e-06
85.603241;7.983743532976131e-05;7.377755504356674e-07;6.639544521345601e-07;2.70323520055038e-07;-2.0036970018430426e-06;8.075585555509095e-05;10.042770595738899;0.8338845964189775;0.015730271775025173;0.015619039851050003;2.3564771335585328e-08;-7.873466660765422e-07;1.593192384612842e-06
85.613241;7.986933560984204e-05;7.243513602233345e-07;6.694702255278759e-07;2.631869605840021e-07;-2.0557809818181307e-06;8.069469157982926e-05;10.041930799684414;0.8338165921755613;0.01572874797341091;0.015616320400872992;-4.728302550197636e-09;-7.355251180243129e-07;1.5577082082224866e-06
85.623241;7.989986582928175e-05;7.0885164677555e-07;6.747437560255685e-07;2.580104144819765e-07;-2.1062442253768323e-06;8.06362160361786e-05;10.041145462080626;0.8337515224182023;0.015727195345692908;0.015613749476495707;-3.112656593474615e-08;-6.829726632019119e-07;1.5218416140194597e-06
85.633241;7.992897122890608e-05;6.912786800776749e-07;6.798267303880199e-07;2.547813113010022e-07;-2.155102409856975e-06;8.058047878808438e-05;10.040420072782315;0.8336890954624153;0.015725624365168608;0.0156113304065703;-5.555852979521478e-08;-6.297462424658617e-07;1.485704283364856e-06
85.643241;7.995661624656962e-05;6.716208721750463e-07;6.8478323060424e-07;2.5347772114777804e-07;-2.202401665396105e-06;8.052749580219734e-05;10.039759333598303;0.8336291288745229;0.015724044898611938;0.015609065928732936;-7.797129887619503e-08;-5.759298948980883e-07;1.4494325117974611e-06
85.653241;7.998277799107302e-05;6.498724016756827e-07;6.896686875343197e-07;2.540309659066903e-07;-2.248199523120653e-06;8.047727274402361e-05;10.039167650312223;0.8335714985068786;0.015722465399071395;0.01560695728390109;-9.830938118505664e-08;-5.216187527527712e-07;1.413194785575842e-06
85.663241;8.000744701500037e-05;6.260341878199338e-07;6.945270009268163e-07;2.5629796720372304e-07;-2.292547318502962e-06;8.042981444659998e-05;10.03864928430269;0.8335160830968857;0.01572089322748673;0.015605004294751923;-1.1649903754710156e-07;-4.669088655020879e-07;1.3771758849608355e-06
85.673241;8.003063604182705e-05;6.001026801429827e-07;6.993978673042257e-07;2.600773643064745e-07;-2.335491554202451e-06;8.038511783744408e-05;10.038207951599617;0.8334627707744641;0.0157193356224327;0.015603206486813884;-1.324770176553621e-07;-4.118841484953544e-07;1.3415590015675873e-06
85.683241;8.005237594339374e-05;5.720650917217818e-07;7.043121377963124e-07;2.651620406436264e-07;-2.3770913780473724e-06;8.034316372931855e-05;10.037846862605258;0.8334114710431416;0.015717799597599842;0.015601562914725855;-1.4624266927645335e-07;-3.5660744324617557e-07;1.306530168640057e-06
85.693241;8.007270124877541e-05;5.419035491014194e-07;7.092927484931142e-07;2.713852300178968e-07;-2.417432689021909e-06;8.030392288095606e-05;10.037569214088911;0.8333620705198053;0.015716290195208666;0.015600071250240963;-1.5788145984656807e-07;-3.0113531038917754e-07;1.2722798606911317e-06
85.703241;8.009163786310652e-05;5.096054165698368e-07;7.143724881880967e-07;2.786297322658154e-07;-2.4566318882636123e-06;8.026737931412131e-05;10.037378155551936;0.8333143673221663;0.015714809083723927;0.015598728227897662;-1.67540598198817e-07;-2.455402007001555e-07;1.2389736727028227e-06
85.713241;8.010918963620884e-05;4.75177728255303e-07;7.196036254293413e-07;2.8681374684668254e-07;-2.494832447067642e-06;8.023354364222301e-05;10.037275902287726;0.8332680870374358;0.015713355271037427;0.015597530637675444;-1.7538215996537385e-07;-1.899191680141874e-07;1.2067180377606944e-06
85.723241;8.012532956140473e-05;4.3865550425574893e-07;7.250594179193482e-07;2.958812147065134e-07;-2.5321898876499245e-06;8.02024353693223e-05;10.037262739361733;0.8332229731173004;0.015711926683583986;0.015596474856063096;-1.815542904096326e-07;-1.3438666518897578e-07;1.1755578448761569e-06
85.733241;8.014000725786494e-05;4.0010073183487357e-07;7.308437260752509e-07;3.057966378964447e-07;-2.568846112559763e-06;8.017406765199899e-05;10.037337026557367;0.8331788288102748;0.01571052058075698;0.015595555829589124;-1.8619146661837661e-07;-7.90531731312169e-08;1.1454890682374892e-06
85.743241;8.015316220538215e-05;3.5958940364444814e-07;7.371086892422814e-07;3.165429108291707e-07;-2.6049146410168927e-06;8.014845824789169e-05;10.037496243052356;0.8331354846404635;0.015709132909975783;0.015594767321154213;-1.894277186050702e-07;-2.4004798180242775e-08;1.116462444103474e-06
85.753241;8.016472787849335e-05;3.171935240137583e-07;7.440614468836772e-07;3.2813475819317006e-07;-2.640482905114823e-06;8.012563597054849e-05;10.037737866388005;0.8330927574964258;0.015707757626473248;0.01559410216672311;-1.9140615002457624e-07;3.0700841694086435e-08;1.0883949028147855e-06
85.763241;8.0174634090445e-05;2.729719126648211e-07;7.51939061127068e-07;3.40629194405083e-07;-2.6756102458835837e-06;8.010562561833881e-05;10.03805957393685;0.8330504461812045;0.01570638635196369;0.015593551282116128;-1.9227079971116492e-07;8.502640390787531e-08;1.0612006423842405e-06
85.773241;8.018281515064875e-05;2.2696284179376588e-07;7.609738792389984e-07;3.541105468774768e-07;-2.710324403520911e-06;8.00884247827026e-05;10.038459046074978;0.8330083633943102;0.015705008746544784;0.015593103684985392;-1.9214583651975405e-07;1.3894532174207503e-07;1.034819260389116e-06
85.783241;8.018921193466784e-05;1.791779193974806e-07;7.713727009637848e-07;3.6867024877722137e-07;-2.744640254845778e-06;8.007399277393311e-05;10.038933255431555;0.8329663969981316;0.015703613635468443;0.015592748715069216;-1.911311484322129e-07;1.9243164239951972e-07;1.009217304491896e-06
85.793241;8.019376092587161e-05;1.2961312487762284e-07;7.832911645066567e-07;3.843943825331386e-07;-2.7785874268643314e-06;8.006226288381718e-05;10.039478015580789;0.8329245671056309;0.015702189772041027;0.01559247816305875;-1.8931539884687554e-07;2.454426723231432e-07;9.843789405262231e-07
85.803241;8.019639582730208e-05;7.827738360309155e-08;7.968082317049238e-07;4.0134101418924187e-07;-2.8122128060763753e-06;8.005315162275447e-05;10.040088830799105;0.8328829876732404;0.015700725617544445;0.015592286856820127;-1.867737426363477e-07;2.9791651450078183e-07;9.603086060642066e-07
85.813241;8.019708203044864e-05;2.521830340910316e-08;8.119390394864506e-07;4.1951264177775436e-07;-2.8455546285734494e-06;8.004654529189406e-05;10.040761640347739;0.8328417596246731;0.015699209073918616;0.015592171593262191;-1.8355599040327148e-07;3.497958560064364e-07;9.370239175875254e-07
85.823241;8.019584791866086e-05;-2.9476993980810536e-08;8.286893275168104e-07;4.388579632332466e-07;-2.8786196181145765e-06;8.00423023192315e-05;10.041492287898766;0.832800960887821;0.0156976281973144;0.01559212872669413;-1.7969330644044495e-07;4.01036702406977e-07;9.145219386450133e-07
85.833241;8.019277499047634e-05;-8.570735294067378e-08;8.471109445954888e-07;4.5929909108917814e-07;-2.9113930968938274e-06;8.004029107372716e-05;10.042276263408029;0.8327607355137173;0.015695972397489023;0.01559215245209815;-1.752066849380022e-07;4.515969763774883e-07;8.927518342566719e-07
85.843241;8.018796445593047e-05;-1.4337876362961274e-07;8.673165930027571e-07;4.807422284803433e-07;-2.9438669454109572e-06;8.004041520318738e-05;10.043109523588425;0.8327213030852655;0.015694233306745874;0.015592235004855591;-1.700919085071338e-07;5.01437964921542e-07;8.716286905164024e-07
85.853241;8.018152389979822e-05;-2.0239155345748924e-07;8.894421461397095e-07;5.030635206370981e-07;-2.976057010996967e-06;8.004259524415249e-05;10.043989065762016;0.8326828553750093;0.015692405871385328;0.015592367275627449;-1.643065046005323e-07;5.505258575942193e-07;8.510730043273038e-07
85.863241;8.017358461172737e-05;-2.6261244857427275e-07;9.135986309925726e-07;5.261098676010766e-07;-3.008015438389172e-06;8.004673499069992e-05;10.044912515182775;0.8326454865377615;0.01569048897982582;0.015592538966968517;-1.5780112109212895e-07;5.988168749721485e-07;8.310357274425774e-07
85.873241;8.016430394124862e-05;-3.238639997380707e-07;9.39864042928021e-07;5.497259379918043e-07;-3.039833739963234e-06;8.00527139079761e-05;10.045877460374538;0.8326092179419056;0.015688483909500207;0.015592738773251177;-1.5056634545617937e-07;6.462534265643957e-07;8.114958253584929e-07
85.883241;8.015383232982453e-05;-3.8592654597838767e-07;9.682995038154068e-07;5.737643040048534e-07;-3.0716273198432734e-06;8.006040925275544e-05;10.046881245103188;0.8325740349731866;0.015686392204543917;0.01559295452210597;-1.4263380333667027e-07;6.92780879592362e-07;7.924440385544288e-07
85.893241;8.014228401032762e-05;-4.485531644192052e-07;9.989544477739934e-07;5.980685674935089e-07;-3.103527359489012e-06;8.006972205867412e-05;10.047921135414553;0.8325398843213905;0.01568421538482006;0.015593173566625958;-1.3404382799212393e-07;7.3834992217553e-07;7.738788866152816e-07
85.903241;8.012972358669491e-05;-5.11507123973872e-07;1.0318600190711825e-06;6.224560906116108e-07;-3.135680208414698e-06;8.008059613315687e-05;10.048994485637254;0.8325066843550011;0.01568195550760879;0.015593383549990507;-1.24807101832391e-07;7.82901169878362e-07;7.5581613875089e-07
85.913241;8.011616731946017e-05;-5.745835348899958e-07;1.0670201604318506e-06;6.467121862154547e-07;-3.168227810308331e-06;8.009302201392755e-05;10.050098714926456;0.8324743788102749;0.01567961517474848;0.015593572318716723;-1.1487085738289065e-07;8.263628992073401e-07;7.382904913783323e-07
85.923241;8.010161099889029e-05;-6.375933642215548e-07;1.1044127328670638e-06;6.706021454105436e-07;-3.2012702542696585e-06;8.01070108776197e-05;10.051231155527626;0.8324429838816526;0.015677196975177363;0.015593727536657501;-1.0412629586684644e-07;8.686601718968554e-07;7.213505657262213e-07
85.933241;8.0086056324283e-05;-7.003531266098501e-07;1.1440071726745785e-06;6.938982810007412e-07;-3.2348251272191275e-06;8.01225570486663e-05;10.05238891841866;0.8324125844420642;0.01567470280571369;0.015593838149042775;-9.24451111222966e-08;9.097296280050089e-07;7.050490578682898e-07
85.943241;8.006951406010848e-05;-7.627095868338816e-07;1.1857768289376658e-06;7.164149025369328e-07;-3.268820271269542e-06;8.013961941844244e-05;10.053568787731784;0.8323833029569098;0.015672134482012292;0.01559389660629791;-7.969806082798501e-08;9.495389716984587e-07;6.8943104341432e-07
85.953241;8.005200283627283e-05;-8.245765680012705e-07;1.2296920654328215e-06;7.380295313967544e-07;-3.303137329018151e-06;8.01581206312239e-05;10.054767168545164;0.8323552824657143;0.01566949579673859;0.015593899253358039;-6.576587176502294e-08;9.880819546044636e-07;6.745326993570097e-07
85.963241;8.003354926555017e-05;-8.859347529856997e-07;1.2757131979239438e-06;7.58657419259102e-07;-3.3376600484665637e-06;8.017796013712329e-05;10.055980079981868;0.8323286718562575;0.01566679379497987;0.015593845072412113;-5.0558231627535694e-08;1.0253451978643784e-06;6.603873093556786e-07
85.973241;8.001418471589492e-05;-9.467857239872389e-07;1.3237885947774857e-06;7.782128783943297e-07;-3.3723022640729995e-06;8.019904137449946e-05;10.057202984820059;0.8323036087022928;0.0156640386641731;0.015593734242431913;-3.4024548048495445e-08;1.0612873610383298e-06;6.470378738291455e-07
85.983241;7.999394867736352e-05;-1.0071132596779698e-06;1.3738469198160859e-06;7.966216212213672e-07;-3.4070170267878815e-06;8.022129501718115e-05;10.058430768344364;0.8322802212004416;0.015661243293245093;0.015593567426623182;-1.6149473521125046e-08;1.0958440669629658e-06;6.345588351926816e-07
85.993241;7.997290059440724e-05;-1.0668944196392194e-06;1.4257829176869593e-06;8.138573488234642e-07;-3.4417665834314394e-06;8.024467457004696e-05;10.059658624729202;0.8322586295721428;0.015658421775544697;0.015593346058405672;3.0621693331461613e-09;1.1289329381072045e-06;6.230664235243541e-07
86.003241;7.99511182605933e-05;-1.1261404946370218e-06;1.479450084434726e-06;8.299406168894336e-07;-3.4764740435010035e-06;8.026912758815945e-05;10.06088337935123;0.8322389122302705;0.015655586626302755;0.015593072731118603;2.359878930209768e-08;1.1604526945215735e-06;6.126989775644886e-07
86.013241;7.992868403910368e-05;-1.1849041877135015e-06;1.5346748171504205e-06;8.44915704564356e-07;-3.511011545746314e-06;8.029457572014577e-05;10.06210370096903;0.8322210589300217;0.01565274687821324;0.015592750597241623;4.543928813410598e-08;1.1903021474561413e-06;6.03589869896397e-07
86.023241;7.99056889156704e-05;-1.2432344243294297e-06;1.591276995726813e-06;8.588404204103081e-07;-3.5452169484674e-06;8.032091784303063e-05;10.063319187218694;0.832204983201297;0.015649908167429054;0.015592382031998673;6.854579053109675e-08;1.2184216512207405e-06;5.958667282557937e-07
86.033241;7.988223436013955e-05;-1.3011343192411575e-06;1.6490799533908952e-06;8.717844168810799e-07;-3.5788957553156465e-06;8.03480404455816e-05;10.064530179227813;0.8321905907629383;0.01564707412082275;0.015591967970517005;9.28687946136342e-08;1.2448138803078434e-06;5.89670089862433e-07
86.043241;7.98583926259127e-05;-1.3585677500341942e-06;1.7079093741656817e-06;8.838331284567238e-07;-3.6118141593234646e-06;8.037582513846515e-05;10.065738539554003;0.8321778145472805;0.015644247955242628;0.01559150857867571;1.1836121911579566e-07;1.2695225983390365e-06;5.85160051123317e-07
86.053241;7.983417049829202e-05;-1.4154983584229585e-06;1.7675798615079304e-06;8.950955372791424e-07;-3.643713606978369e-06;8.04041573160488e-05;10.066947513313808;0.8321666072995176;0.015641433355322525;0.015591004060005544;1.4499476562816403e-07;1.29260812908787e-06;5.824951672726649e-07
86.063241;7.980953255834883e-05;-1.4719127367747383e-06;1.827891575700568e-06;9.057031969879709e-07;-3.674347040380835e-06;8.043293691307125e-05;10.068160356347828;0.8321569569883994;0.015638634581988824;0.015590454736117365;1.7276744544053167e-07;1.3141420021928929e-06;5.817977486126532e-07
86.073241;7.978444346679202e-05;-1.5278134333787092e-06;1.8886595821005938e-06;9.157992743529607e-07;-3.703508010578305e-06;8.046207708228209e-05;10.069378879183128;0.8321489274232459;0.015635855900203426;0.0155898606903492;2.0169689692389492e-07;1.3341986822321592e-06;5.831327217718755e-07
86.083241;7.97588806682533e-05;-1.583204583792794e-06;1.9497519507403758e-06;9.255257606611805e-07;-3.7310300039628796e-06;8.049149118389935e-05;10.07060280047942;0.8321426730746005;0.015633100559215265;0.015589221224344195;2.3180569293681526e-07;1.3528463816672229e-06;5.86509200796634e-07
86.093241;7.97328387568895e-05;-1.6380904483512863e-06;2.0110908632146336e-06;9.350093986161525e-07;-3.7567773916449877e-06;8.052109682972517e-05;10.071830385975112;0.8321384137967889;0.01563037002453616;0.015588535170358611;2.630984141211242e-07;1.370154503589419e-06;5.919054672236652e-07
86.103241;7.970634091569651e-05;-1.6925056524377871e-06;2.072611885620514e-06;9.443467622640806e-07;-3.780647023015345e-06;8.055083294462208e-05;10.073059366876086;0.8321364040519028;0.01562766376179462;0.015587802656424543;2.955424848644934e-07;1.3862054115598494e-06;5.993101387041214e-07
86.113241;7.967942838249862e-05;-1.7465513464500062e-06;2.1342325009068157e-06;9.535882925441678e-07;-3.8025562092249593e-06;8.05806505912417e-05;10.074286855143395;0.8321369118100636;0.015624979803728956;0.015587026375094057;3.290579158621438e-07;1.4010994142034933e-06;6.087283984580179e-07
86.123241;7.965211971374886e-05;-1.8003798925830645e-06;2.195859152117608e-06;9.62718063388228e-07;-3.822427153542514e-06;8.061048678694631e-05;10.075508698934149;0.832140200549522;0.015622316082305623;0.01558621050716594;3.6350059186945737e-07;1.414960032670456e-06;6.201340977270753e-07
86.133241;7.962438116034581e-05;-1.8541592566279443e-06;2.257404266800613e-06;9.716487857955977e-07;-3.840193181383179e-06;8.064026026920059e-05;10.076719387707417;0.8321465445737471;0.015619671819314467;0.01558535863631673;3.9866464900095934e-07;1.4279348784260358e-06;6.334489766761996e-07
86.143241;7.959614279433244e-05;-1.908079214063429e-06;2.3187854185746356e-06;9.802485386159817e-07;-3.855791079588597e-06;8.066988780108382e-05;10.077913029054761;0.8321562666308449;0.015617048452849848;0.015584473096659784;4.343234896476967e-07;1.4401874036319083e-06;6.485754253202273e-07
86.153241;7.956733386131788e-05;-1.96236121564184e-06;2.37990824312096e-06;9.883807330331078e-07;-3.869127903627239e-06;8.069929876036892e-05;10.07908478542814;0.8321697192827479;0.015614450308604356;0.015583555849781983;4.7027015253526353e-07;1.4518966684150663e-06;6.654111268617347e-07
86.163241;7.953789393954681e-05;-2.017220798212572e-06;2.440648742596971e-06;9.959338476875645e-07;-3.8800727495023715e-06;8.072843942871797e-05;10.08023153443263;0.832187203620785;0.015611885330994545;0.015582609635899978;5.063494592873149e-07;1.463262810585388e-06;6.838458236501778e-07
86.173241;7.950776859465833e-05;-2.0728173818350526e-06;2.5008530349837192e-06;1.0028231661314198e-06;-3.888480987361294e-06;8.075727724845469e-05;10.081351650310808;0.8322088882666234;0.01560936510975705;0.015581638629671877;5.424827429746043e-07;1.4744901200323844e-06;7.037795275430046e-07
86.183241;7.947691077148997e-05;-2.129238713685905e-06;2.5603579489227615e-06;1.0089652789559464e-06;-3.894212538400672e-06;8.078580020581085e-05;10.082444781765865;0.8322347867257353;0.01560690324914011;0.015580647988429416;5.786466490615169e-07;1.4857611347441393e-06;7.251320834914855e-07
86.193241;7.944528573437573e-05;-2.186515271130917e-06;2.619003493610509e-06;1.0142529793603092e-06;-3.897142657224998e-06;8.081398914453362e-05;10.08351186295006;0.8322648140825513;0.015604512896204317;0.015579642413995783;6.148285406723231e-07;1.4972433420248224e-06;7.478222119232148e-07
86.203241;7.941287881871476e-05;-2.2446463765985763e-06;2.6766290292575205e-06;1.0185509687512516e-06;-3.897170827024824e-06;8.08417887385032e-05;10.084554738463344;0.8322988608909732;0.015602205904389883;0.015578625163145003;6.51005325382364e-07;1.5091126053408289e-06;7.717386281861449e-07
86.213241;7.937969983116959e-05;-2.3036215438032657e-06;2.7330908876672708e-06;1.0217147405134665e-06;-3.8942130385494576e-06;8.086911450702557e-05;10.085575398092452;0.8323368038921267;0.015599994547622016;0.015577598533296426;6.871221006051083e-07;1.5215471484925273e-06;7.967148349259848e-07
86.223241;7.934576619386894e-05;-2.363417477213078e-06;2.7882899846773394e-06;1.0236149399000567e-06;-3.888207391477334e-06;8.08958758187964e-05;10.08657551527881;0.83237848256223;0.015597892621416084;0.015576564782872079;7.230661462462885e-07;1.5347000219453812e-06;8.225157582939903e-07
86.233241;7.931107901308305e-05;-2.4239822752890087e-06;2.84216426979325e-06;1.0241519098829863e-06;-3.87915482824953e-06;8.092198581357181e-05;10.08755647078112;0.8324237212027823;0.015595913675367163;0.015575525856361308;7.586793951608061e-07;1.548674123231244e-06;8.488442298193511e-07
86.243241;7.927563997553538e-05;-2.485232829009885e-06;2.8946596417293356e-06;1.0232769463714996e-06;-3.86713398499836e-06;8.094735754234058e-05;10.088519559984551;0.8324723797146167;0.015594069137824315;0.015574482245414372;7.937962856403194e-07;1.5635020204911943e-06;8.753546751070763e-07
86.253241;7.92395027218132e-05;-2.54706622649923e-06;2.945708892669966e-06;1.0210129896205313e-06;-3.8522611964284485e-06;8.097189816140458e-05;10.089465711797931;0.8325243705243678;0.015592368885695826;0.015573433059059621;8.282526271250347e-07;1.5791583050067806e-06;9.016783908427362e-07
86.263241;7.920279549779698e-05;-2.6093657037899444e-06;2.9952191608060194e-06;1.017439058867058e-06;-3.834648565010639e-06;8.099551417914182e-05;10.090394690850944;0.8325796124636506;0.015590822682484136;0.015572377699401212;8.618687828914892e-07;1.5956202802716292e-06;9.274687526141022e-07
86.273241;7.916569330940363e-05;-2.6719911997296875e-06;3.043075386714321e-06;1.0126495004769111e-06;-3.8143888456099462e-06;8.101812469083229e-05;10.091304481574605;0.832637958159709;0.015589440560423648;0.015571316617337103;8.944483898355595e-07;1.6129233746205776e-06;9.524318625024667e-07
86.283241;7.912837443019442e-05;-2.7347725969193e-06;3.0891832051643955e-06;1.0067289430150635e-06;-3.791558248071778e-06;8.103966574470373e-05;10.09219092809225;0.8326991931204623;0.015588232357254143;0.015570249785581249;9.257948590230507e-07;1.6311551955914506e-06;9.763193094816e-07
86.293241;7.909099389812559e-05;-2.797520587206679e-06;3.1335247490825222e-06;9.997549621795683e-07;-3.7662369616850957e-06;8.106008025905415e-05;10.093047884065607;0.8327631034331261;0.015587206410156403;0.015569174647035413;9.557356846004499e-07;1.6504007230675486e-06;9.98907862285291e-07
86.303241;7.905367413049324e-05;-2.860048774352529e-06;3.176157283169655e-06;9.918035420649762e-07;-3.738534648008493e-06;8.107929929717308e-05;10.093868236946307;0.8328295191981203;0.015586368023497431;0.015568085679747769;9.84151189651528e-07;1.670686259785053e-06;1.020000493011305e-06
86.313241;7.901649975973508e-05;-2.9221953360946176e-06;3.2171614322609134e-06;9.829393211974431e-07;-3.7085882459333024e-06;8.109722471165243e-05;10.0946450425646;0.832898332272237;0.015585719285866141;0.015566975660607028;1.0109797211857956e-06;1.6919512679720281e-06;1.0394408981982513e-06
86.323241;7.89795231081575e-05;-2.983836430705825e-06;3.256601642348069e-06;9.732043511221465e-07;-3.676526729193885e-06;8.111373251481987e-05;10.09537185522223;0.8329695086474206;0.015585259828286508;0.015565837004768794;1.036197593980865e-06;1.714062720641567e-06;1.0571182811775897e-06
86.333241;7.894278828781579e-05;-3.044898335344203e-06;3.2945189720552136e-06;9.626098585630536e-07;-3.642434236322105e-06;8.112869840862137e-05;10.096042508180933;0.83304305584802;0.015584987532409845;0.015564662964428622;1.0598061892248029e-06;1.7368583807985268e-06;1.0729824113084042e-06
86.343241;7.890635105792182e-05;-3.105373704520378e-06;3.330952838966965e-06;9.511277034440585e-07;-3.6063369154429727e-06;8.114202533873647e-05;10.096651275029942;0.83311896338563;0.015584898850776064;0.015563448955053261;1.081821582990911e-06;1.7601761593893814e-06;1.0870566307742929e-06
86.353241;7.887027898424274e-05;-3.1653135059819854e-06;3.365962131484642e-06;9.386892039664404e-07;-3.5682125325549113e-06;8.115366409414487e-05;10.097193536634375;0.8331971773149579;0.015584988670980503;0.015562192057399697;1.1022498025226835e-06;1.7838646930647801e-06;1.0994090851317175e-06
86.363241;7.883464945709147e-05;-3.224778744273227e-06;3.3996049598983736e-06;9.251960874331746e-07;-3.5280098154942082e-06;8.116361155165725e-05;10.09766633002785;0.8332776124618737;0.01558525047296638;0.015560888750692097;1.1210731449544026e-06;1.8077983302870533e-06;1.1101127061139847e-06
86.373241;7.879954566107756e-05;-3.2837957488049312e-06;3.4319024321903055e-06;9.105398662652741e-07;-3.4856641519302883e-06;8.117187867853007e-05;10.098068213124522;0.8333601941714458;0.015585676830705265;0.01555953420512834;1.138262270777576e-06;1.831888647135251e-06;1.1192246548600153e-06
86.383241;7.876503425400693e-05;-3.3423536594201212e-06;3.4628314269904987e-06;8.946140875194514e-07;-3.441101356492332e-06;8.117846090956998e-05;10.09839810670402;0.8334449220203753;0.015586259528167353;0.015558123991062326;1.1537920647283919e-06;1.8560854704424954e-06;1.1267803218579142e-06
86.393241;7.87311494013897e-05;-3.400420918288735e-06;3.4923458438678458e-06;8.773169108290466e-07;-3.3942330048386616e-06;8.11833294424539e-05;10.098654366180797;0.8335319029910276;0.0155869891720144;0.015556655507310021;1.167656725165767e-06;1.880376271947949e-06;1.1328088043659897e-06
86.403241;7.86979058240423e-05;-3.4579504555679425e-06;3.5204152937845987e-06;8.585590809248205e-07;-3.3449522320693653e-06;8.118643392103443e-05;10.098835461244228;0.8336213398260648;0.01558785478289646;0.015555127612138616;1.1798755314079692e-06;1.9047770551050838e-06;1.1373496928943238e-06
86.413241;7.866531651991597e-05;-3.514887014674747e-06;3.547060936765775e-06;8.382736941822654e-07;-3.2931443737233515e-06;8.118771734089771e-05;10.098940809061748;0.8337135042273376;0.015588843896338711;0.015553539991906054;1.1904797182539608e-06;1.9293175225596115e-06;1.1404452354070993e-06
86.423241;7.863340669658546e-05;-3.571182852476115e-06;3.5723569562995973e-06;8.164109159996789e-07;-3.2387279094994203e-06;8.118713553670876e-05;10.098970527565596;0.833808667033172;0.015589942763306571;0.015551893175943783;1.1995083291951775e-06;1.9540348382727842e-06;1.1421280324844904e-06
86.433241;7.860222197604055e-05;-3.626804194225069e-06;3.5964061873209786e-06;7.929197564229352e-07;-3.1817008124931014e-06;8.118466107892445e-05;10.098925321762392;0.8339070132520314;0.015591136149698263;0.015550188097016146;1.2070207005135383e-06;1.9789693756113376e-06;1.1424309628811833e-06
86.443241;7.857181089956671e-05;-3.681732030301464e-06;3.619331418538042e-06;7.677383581464237e-07;-3.12213942730533e-06;8.11802706664542e-05;10.098807063609057;0.8340086398107676;0.015592407942104689;0.015548425454121736;1.2130968943923665e-06;2.0041540256127117e-06;1.1414097877552087e-06
86.453241;7.854220280450303e-05;-3.7359670701693965e-06;3.6412843912651493e-06;7.40797515258047e-07;-3.0601561272771248e-06;8.117394291921419e-05;10.098618919866036;0.8341135972328527;0.015593743538407869;0.015546606476250294;1.2178122937082223e-06;2.0296095702977577e-06;1.1391354671918755e-06
86.463241;7.85134178293181e-05;-3.78952031411307e-06;3.662428488733415e-06;7.120193230687328e-07;-2.9958683717148235e-06;8.11656793061948e-05;10.098364453117167;0.8342218785864016;0.01559513191705931;0.015544734793762562;1.2212141477475665e-06;2.0553545730672003e-06;1.1356548876263886e-06
86.473241;7.848548835975619e-05;-3.842378262217952e-06;3.6828922164532122e-06;6.81316144946472e-07;-2.929380901121844e-06;8.11555206298111e-05;10.098046737609419;0.8343333702716906;0.01559656508764245;0.015542817657983068;1.2233345694419663e-06;2.0814086009230075e-06;1.1309691190189544e-06
86.483241;7.845845356463476e-05;-3.894490461056436e-06;3.702751899822877e-06;6.486073736673469e-07;-2.860765353726962e-06;8.11435426104058e-05;10.09766811823564;0.8344478347502026;0.015598036250141367;0.015540865708011808;1.2242224571020185e-06;2.1077801273602105e-06;1.1250328336973868e-06
86.493241;7.843234529074505e-05;-3.945810960723508e-06;3.7220615095049446e-06;6.138348859966533e-07;-2.7900586221580697e-06;8.112984429129435e-05;10.097230039405819;0.8345649571186262;0.015599539102389174;0.015538891958947056;1.2239552836255626e-06;2.134466178313001e-06;1.117749849490191e-06
86.503241;7.840719572871154e-05;-3.996347553448927e-06;3.7408787742306644e-06;5.769614467734385e-07;-2.71727903282382e-06;8.111454288659405e-05;10.096732949641387;0.8346844184364346;0.015601068549708582;0.015536910093142573;1.222617735319639e-06;2.16146609130768e-06;1.1089786915387223e-06
86.513241;7.838304928924068e-05;-4.0461740730427334e-06;3.7592653386713973e-06;5.379677539356122e-07;-2.6424429641524417e-06;8.109777004537593e-05;10.096176322364759;0.8348059408707114;0.015602620729641073;0.015534931533750691;1.2202621489223449e-06;2.1887759900240422e-06;1.0985689247229626e-06
86.523241;7.835994544146192e-05;-4.095402009936564e-06;3.777291629812695e-06;4.968534966572626e-07;-2.5655854141734286e-06;8.107966313897368e-05;10.09555849712248;0.8349292744858877;0.015604190897861152;0.01553296367064524;1.2168833464392525e-06;2.2163638362937e-06;1.0864020023610609e-06
86.533241;7.833788457409672e-05;-4.144131865370809e-06;3.7950533243842383e-06;4.536452853580926e-07;-2.4867807796730535e-06;8.106036292177771e-05;10.094876979929388;0.8350541452001252;0.015605771879631317;0.015531011076021029;1.2124226356287844e-06;2.2441713672352444e-06;1.0723961927937102e-06
86.543241;7.83168320447412e-05;-4.192418338798263e-06;3.812677983876842e-06;4.084041803647898e-07;-2.406144296182173e-06;8.104001127750089e-05;10.09412960779642;0.8351802424031463;0.015607355451448923;0.015529077025621011;1.2067899897904747e-06;2.2721565302884826e-06;1.056488090670134e-06
86.553241;7.829675214394208e-05;-4.240271433913141e-06;3.830318969451743e-06;3.612118479232623e-07;-2.323807839912484e-06;8.101874422198928e-05;10.093315839169039;0.8353072568098803;0.015608933715230559;0.015527163854153566;1.19989652760299e-06;2.3003171537762054e-06;1.0386213444167756e-06
86.563241;7.827761294386588e-05;-4.287687006773118e-06;3.848136969361881e-06;3.121631471308916e-07;-2.239900033918942e-06;8.099670535391136e-05;10.09243716543708;0.8354348800188226;0.015610498268498443;0.015525273698095284;1.191684525267426e-06;2.328668806820402e-06;1.018743932235213e-06
86.573241;7.825937572928289e-05;-4.334678625228594e-06;3.8662732503767474e-06;2.6138069315482963e-07;-2.154549149133828e-06;8.097407364792282e-05;10.091496327972175;0.8355627703381185;0.015612039680383485;0.015523409625979036;1.1821268974006846e-06;2.3572393860462184e-06;9.968228769418196e-07
86.583241;7.824200458790728e-05;-4.381281261074704e-06;3.8848409357726715e-06;2.090055732210285e-07;-2.0678864039604054e-06;8.095106542161262e-05;10.090496151606025;0.8356905816763062;0.0156135489676206;0.015521575957249028;1.1712051952400042e-06;2.386099538068812e-06;9.728670715857143e-07
86.593241;7.822548188654859e-05;-4.427522156262766e-06;3.903931736263232e-06;1.5516372358633852e-07;-1.980042016438871e-06;8.09279017185007e-05;10.089438791736276;0.8358180234193067;0.01561501929661923;0.015519777810678433;1.1589100973507842e-06;2.415375390719905e-06;9.469194473140985e-07
86.603241;7.820981281533706e-05;-4.473394030436868e-06;3.923598703637193e-06;9.994967618381611e-08;-1.8911439397455853e-06;8.090477290927298e-05;10.088325638822917;0.8359448421217667;0.015616445904235504;0.015518020191465925;1.1452545933484882e-06;2.4452280159197965e-06;9.190440383470461e-07
86.613241;7.819501876171242e-05;-4.518856560054437e-06;3.943826616950741e-06;4.3434828281796827e-08;-1.8013152809362568e-06;8.088183273547402e-05;10.087157935812973;0.8360707513037521;0.015617825061673718;0.015516306761035192;1.1302576887678007e-06;2.4758229063914016e-06;8.893481204258085e-07
86.623241;7.818112748242124e-05;-4.563844180390992e-06;3.964541114293537e-06;-1.4310427257122967e-08;-1.7106797967667395e-06;8.085921364919827e-05;10.085937516846384;0.8361954246740564;0.015619154099383047;0.015514639457267328;1.1139146204682723e-06;2.507299886058852e-06;8.580051015476263e-07
86.633241;7.816817105529502e-05;-4.608272256306271e-06;3.985645307645345e-06;-7.3191818648365e-08;-1.6193868589397283e-06;8.083702710890954e-05;10.084667072001027;0.8363186134272849;0.0156204315930833;0.015513019605073012;1.0961910362135996e-06;2.5397479352618326e-06;8.252468568172802e-07
86.643241;7.815619166382125e-05;-4.652055034835492e-06;4.007038528459891e-06;-1.3309479245669536e-07;-1.527621778617519e-06;8.081535729061813e-05;10.08335020585946;0.8364403179581973;0.01562165626602254;0.015511449031291008;1.0770395700009893e-06;2.5732085132498472e-06;7.913303972067789e-07
86.653241;7.814524573105102e-05;-4.6951147580984664e-06;4.028611356571223e-06;-1.9393820865729597e-07;-1.4355815582998548e-06;8.079428061103376e-05;10.081991283909277;0.8365608279057577;0.015622826395543842;0.015509930263733563;1.0564185238940555e-06;2.6077067384546667e-06;7.564991219716739e-07
86.663241;7.813539490953867e-05;-4.7373710729143135e-06;4.050230800493562e-06;-2.557417774824217e-07;-1.3434571427446285e-06;8.077388727678852e-05;10.080594608879457;0.8366805615718054;0.015623940801862286;0.015508466663377919;1.0343004287338158e-06;2.6432642407265527e-06;7.209773060695505e-07
86.673241;7.812669065345988e-05;-4.778741766843202e-06;4.071732781278388e-06;-3.1864116747963987e-07;-1.2514397065733668e-06;8.075428185300382e-05;10.079163615578294;0.8367998837200304;0.015624999498505076;0.015507062356160822;1.0106798161292275e-06;2.6798794771197086e-06;6.849881424264533e-07
86.683241;7.81191762433092e-05;-4.819158778277108e-06;4.092934559769001e-06;-3.8282407217033434e-07;-1.1597266908566634e-06;8.073558578311322e-05;10.077701144209168;0.8369190652215863;0.0156260028475671;0.015505721445176897;9.855778528230145e-07;2.7175069076606903e-06;6.487454644134815e-07
86.693241;7.811290024559323e-05;-4.858563700177803e-06;4.113647433950441e-06;-4.484519442867965e-07;-1.0685233872904447e-06;8.071794838615849e-05;10.076210059132693;0.837038327284207;0.0156269503221492;0.015504447390151029;9.590264447064943e-07;2.756065553735614e-06;6.124325614345028e-07
86.703241;7.810792103436457e-05;-4.896881599736451e-06;4.133671080944173e-06;-5.156424237574742e-07;-9.78036274642518e-07;8.070154019441655e-05;10.074693561558997;0.8371578520384668;0.015627840026109206;0.015503242858783167;9.310496960072519e-07;2.7954796516065837e-06;5.762118335116212e-07
86.713241;7.810430841428742e-05;-4.934007015197091e-06;4.152791643667081e-06;-5.844803294810196e-07;-8.88451239846366e-07;8.068651952282391e-05;10.07315618046616;0.8372777597775383;0.015628668461607365;0.015502109859097567;9.016588367737937e-07;2.835715165292952e-06;5.402522031247963e-07
86.723241;7.810214558863622e-05;-4.969806349341301e-06;4.1708047757411225e-06;-6.550148455450628e-07;-7.999165977294359e-07;8.067300942237642e-05;10.071604590259817;0.8373981348202918;0.015629430441092072;0.015501050691816325;8.70852562085196e-07;2.8767886310913217e-06;5.04729778818993e-07
86.733241;7.810152809001661e-05;-5.004128080288792e-06;4.187548602435788e-06;-7.27259402416688e-07;-7.125419166315997e-07;8.066110384498078e-05;10.070046554267472;0.8375191066993734;0.015630120112113163;0.015500069057257896;8.386237145433186e-07;2.9187649284516407e-06;4.697982138022207e-07
86.743241;7.810256608705647e-05;-5.036824548743981e-06;4.202919046245945e-06;-8.011907188007238e-07;-6.264052457224999e-07;8.065086933457135e-05;10.068489798746185;0.8376408756727899;0.015630732400771535;0.015499169702831337;8.04956996146897e-07;2.961751844086111e-06;4.3557200175341763e-07
86.753241;7.810538041679291e-05;-5.06777673372829e-06;4.216854243696602e-06;-8.767464543783384e-07;-5.415607884500919e-07;8.064233988543831e-05;10.066942607728029;0.8377636592538353;0.015631263671017658;0.015498356440138887;7.698022547538546e-07;3.0058815091910166e-06;4.02142330729339e-07
86.763241;7.811007988566748e-05;-5.0969117443392245e-06;4.229301203030441e-06;-9.538360735256254e-07;-4.580394386305809e-07;8.0635532897865e-05;10.065414386838933;0.8378876494881814;0.01563171148734315;0.015497630051005214;7.330635642324925e-07;3.0512774555852112e-06;3.6959895132073525e-07
86.773241;7.811673375893505e-05;-5.124206647412919e-06;4.240195994143732e-06;-1.032345015266411e-06;-3.758490672963658e-07;8.063046919847301e-05;10.063914666428623;0.8380129699942676;0.015632074153063443;0.015496988297927469;6.946306388337398e-07;3.0980260533554957e-06;3.3803341515308317e-07
86.783241;7.812535921311067e-05;-5.149676772576558e-06;4.249472796033344e-06;-1.1121226621228388e-06;-2.9498080410130436e-07;8.062717689023443e-05;10.062451528073305;0.8381395894270104;0.015632351517161035;0.01549642825814444;6.544072618907425e-07;3.146168586823467e-06;3.075195787986752e-07
86.793241;7.813594026749196e-05;-5.17336451310625e-06;4.2570845238943196e-06;-1.1929819521163383e-06;-2.1541249665759508e-07;8.06256914082355e-05;10.061030875702766;0.8382672408327242;0.015632546762238558;0.015495948177899673;6.123152525989792e-07;3.1957013215613764e-06;2.7808989832004793e-07
86.803241;7.814846657226616e-05;-5.195339507931197e-06;4.263003967320703e-06;-1.274728844654217e-06;-1.3710671581680516e-07;8.062604712424373e-05;10.059656689851895;0.8383954127076085;0.015632666965419106;0.015495547147314263;5.68303716846757e-07;3.246579229902046e-06;2.4974275218800843e-07
86.813241;7.81629384945705e-05;-5.215707822413508e-06;4.267209922306009e-06;-1.3571995969591142e-06;-6.00106478131431e-08;8.062825801385965e-05;10.05833159876384;0.8385234559189354;0.015632721905651927;0.015495224082106775;5.223596268300773e-07;3.298734685537017e-06;2.2247393171267542e-07
86.823241;7.817932680679426e-05;-5.234620842357867e-06;4.269699663177967e-06;-1.4402650877598039e-06;1.5937094302714804e-08;8.06323114097429e-05;10.05705715016249;0.8386507532756864;0.015632722512653602;0.015494977507074884;4.7449211438758195e-07;3.352095838370929e-06;1.96282139010316e-07
86.833241;7.819754435330909e-05;-5.252270435518245e-06;4.270521302006426e-06;-1.523802332208319e-06;9.080508078496502e-08;8.063818659260273e-05;10.055833488691198;0.838776799164113;0.015632680063401756;0.015494805758677203;4.2470709100699e-07;3.4065822670038746e-06;1.711518993185202e-07
86.843241;7.821746393558429e-05;-5.2688716396569755e-06;4.26977065196165e-06;-1.6076704097838204e-06;1.6468863493054592e-07;8.0645884283072e-05;10.054659045591753;0.8389011777344155;0.01563260527688801;0.015494706599546902;3.7300692042319897e-07;3.4620934801847954e-06;1.47064058560601e-07
86.853241;7.823895562212331e-05;-5.284636799399494e-06;4.2675403314262914e-06;-1.6917067763495824e-06;2.37723674812688e-07;8.06554379438193e-05;10.05353097567635;0.8390235386594854;0.01563250647666273;0.015494676069385656;3.1940549132773216e-07;3.5185172297128663e-06;1.2403335272265427e-07
86.863241;7.826190344928545e-05;-5.299743811751785e-06;4.263868534851663e-06;-1.775737153738291e-06;3.100587253932835e-07;8.066689186359481e-05;10.052445929671332;0.8391435416081395;0.015632388962492305;0.015494708099885405;2.6392817443776373e-07;3.575740566117208e-06;1.021255084132551e-07
86.873241;7.828619791361799e-05;-5.314317624883009e-06;4.258738110747758e-06;-1.8595865702305373e-06;3.8180896061292976e-07;8.068025724941003e-05;10.05140048932375;0.8392607545605514;0.015632256597867232;0.015494796005446943;2.0659996068278902e-07;3.6336363070701194e-06;8.143522753231893e-08
86.883241;7.831172532364142e-05;-5.328432655574222e-06;4.252117696051964e-06;-1.9430752909146575e-06;4.5303972907280207e-07;8.069548428076698e-05;10.05039149603252;0.8393746083071132;0.01563211299526369;0.015494934081177449;1.4744698469148808e-07;3.69204337540733e-06;6.205847403784661e-08
86.893241;7.833835769365773e-05;-5.342125921395161e-06;4.243999099002224e-06;-2.026007090226644e-06;5.237796337084347e-07;8.071248233543137e-05;10.049416583143957;0.8394844567934362;0.015631961362782363;0.015495117943555379;8.650906259410654e-08;3.7507708668654336e-06;4.4085579279184074e-08
86.903241;7.836595521973657e-05;-5.3554137627855385e-06;4.234423737669369e-06;-2.108175330707461e-06;5.940313532118804e-07;8.073114382176177e-05;10.048474407745632;0.8395896781035915;0.015631804592262252;0.015495344345636142;2.383165469103838e-08;3.809614969363434e-06;2.759805610968874e-08
86.913241;7.839438699856402e-05;-5.3682950101287365e-06;4.223493220117517e-06;-2.1893867781695657e-06;6.637738533979995e-07;8.07513339664434e-05;10.047564250282507;0.8396896884904536;0.015631645754642005;0.015495610583225659;-4.055930081182702e-08;3.868366334750428e-06;1.2653950980702334e-08
86.923241;7.842353460493313e-05;-5.3807385966339e-06;4.211337085634831e-06;-2.2694865430985786e-06;7.329689052732053e-07;8.077288890812248e-05;10.046685341828564;0.8397838729921828;0.01563148790779751;0.015495913941502678;-1.0665724129420404e-07;3.9268174335478874e-06;-7.213896409996938e-10
86.933241;7.84532741250651e-05;-5.392686207458528e-06;4.198061998785383e-06;-2.3483766162362385e-06;8.015681881879084e-07;8.079563827756413e-05;10.045836505415345;0.8398715807575522;0.015631333618378093;0.015496252422280128;-1.7445007218792059e-07;3.98476921895378e-06;-1.2519264083394153e-08
86.943241;7.848346258626832e-05;-5.40407677394164e-06;4.183738156275719e-06;-2.42601737072337e-06;8.695180243602857e-07;8.081943169053247e-05;10.045016192836009;0.8399521895789837;0.01563118551463065;0.015496625851598474;-2.4390049500957566e-07;4.042022117636345e-06;-2.2716247106372987e-08
86.953241;7.851393067766332e-05;-5.414865504582087e-06;4.168417519132235e-06;-2.502406615488543e-06;9.367737009748803e-07;8.084415757016612e-05;10.044222260218692;0.8400251367173522;0.015631047079645043;0.015497035841094884;-3.1492405079742174e-07;4.0983756003288834e-06;-3.1255156874053015e-08
86.963241;7.854448390785309e-05;-5.4250202809736995e-06;4.152133117425129e-06;-2.577558147021602e-06;1.0033195532985195e-06;8.086974932597689e-05;10.043451593985548;0.8400898974310125;0.015630922402958537;0.01549748552476315;-3.873664178483715e-07;4.153656662317879e-06;-3.805037493956327e-08
86.973241;7.857492374730582e-05;-5.434499652570556e-06;4.134889558043639e-06;-2.651490837568573e-06;1.0691735851505888e-06;8.08961867478596e-05;10.042700497989761;0.840145926332867;0.01563081511641315;0.015497979975722253;-4.6101675796777503e-07;4.2077422072845995e-06;-4.30145180538918e-08
86.983241;7.8605082590879e-05;-5.443224985333753e-06;4.116685230177124e-06;-2.7242159939106608e-06;1.134376118256395e-06;8.092348422974935e-05;10.041965570850625;0.840192607174373;0.015630726754178297;0.015498526529251577;-5.356473041766481e-07;4.2605411196886385e-06;-4.6086094628820085e-08
86.993241;7.863483766484036e-05;-5.451065001020596e-06;4.0975357950291105e-06;-2.7957337546501147e-06;1.198979806776257e-06;8.095166633586016e-05;10.041243838428594;0.8402292921949461;0.01563065602836328;0.015499134239711387;-6.110342029575944e-07;4.311966477478433e-06;-4.722711204815256e-08
87.003241;7.866409427059444e-05;-5.457853141146943e-06;4.077466061674773e-06;-2.8660493815418233e-06;1.2630483786677376e-06;8.098075040440963e-05;10.04053233790275;0.8402554126135918;0.015630600419148814;0.015499812302173864;-6.869658727517597e-07;4.361942862028336e-06;-4.639829184754063e-08
87.013241;7.869277215090559e-05;-5.46342440248361e-06;4.05648816179929e-06;-2.935185985805548e-06;1.3266559628032766e-06;8.101073302354472e-05;10.039828152483398;0.840270572147142;0.015630557950991636;0.015500568491328968;-7.632596012404262e-07;4.4104347784156025e-06;-4.3558098872484617e-08
87.023241;7.872079698264887e-05;-5.4676287210448126e-06;4.034578111999181e-06;-3.0031751025877807e-06;1.3898720006737312e-06;8.104158924028048e-05;10.039128491688695;0.8402746163813971;0.015630527136766402;0.015501408531433758;-8.39770654107751e-07;4.457465873800633e-06;-3.870021238388766e-08
87.033241;7.874808229234175e-05;-5.4703272010379766e-06;4.01166243782058e-06;-3.07004178979972e-06;1.4527323750724233e-06;8.107329550257104e-05;10.038430697030957;0.8402676772095892;0.015630505906755826;0.015502335958191605;-9.163866788933902e-07;4.503112918333814e-06;-3.187870098975838e-08
87.043241;7.87745238484318e-05;-5.471409270098381e-06;3.987634529681251e-06;-3.135807017843094e-06;1.5152197203421366e-06;8.110584830312267e-05;10.037732985673028;0.8402501473699588;0.015630490850788322;0.015503352740172635;-9.930206983991416e-07;4.547459914758715e-06;-2.3188404459674638e-08
