time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.053241;7.880002665780509e-05;-5.470814874462161e-06;3.962390151663999e-06;-3.2004970656205774e-06;1.577270412906547e-06;8.113924871110654e-05;10.037035291749474;0.840222621957362;0.015630477298074246;0.01550446068967551;-1.0696045060160688e-06;4.590547780308361e-06;-1.274200592446999e-08
87.063241;7.882453458047429e-05;-5.468531039651844e-06;3.935851466129538e-06;-3.264142174763433e-06;1.6387962232828913e-06;8.117346432768003e-05;10.036338763935195;0.8401858735419049;0.01563045995351491;0.015505661990445934;-1.1460875106178431e-06;4.632360970054555e-06;-6.792054810493206e-10
87.073241;7.884801755425338e-05;-5.4645739390332365e-06;3.907964684896723e-06;-3.3267745632596476e-06;1.6997036748752436e-06;8.120841406312332e-05;10.035644459422473;0.8401408066340071;0.015630433528581344;0.015506958704922406;-1.2224420532792008e-06;4.6728218413108055e-06;1.2808124440329101e-08
87.083241;7.887043744613564e-05;-5.458971464259795e-06;3.878677521910859e-06;-3.388426588015009e-06;1.7599191514159476e-06;8.12439899254704e-05;10.034953047388798;0.8400883406764786;0.015630393282948785;0.01550835325613808;-1.2986501426422233e-06;4.711784637995205e-06;2.7464536858600564e-08
87.093241;7.889173234173005e-05;-5.4517392690691635e-06;3.847914214994626e-06;-3.449112666654299e-06;1.8194211415371667e-06;8.128008383990081e-05;10.034265447045062;0.8400293260140097;0.015630335650542802;0.015509849552384564;-1.3746726513469224e-06;4.749071089476847e-06;4.2984032346712165e-08
87.103241;7.89118121765744e-05;-5.4428549120227834e-06;3.815568429507929e-06;-3.5088078766181515e-06;1.8782506333012323e-06;8.131659796144135e-05;10.033583018317739;0.8399645481763104;0.01563025779432896;0.0155114524653022;-1.4504335791453793e-06;4.784540210791731e-06;5.9039237164440425e-08
87.113241;7.893056833071782e-05;-5.432255744022078e-06;3.7815254825532028e-06;-3.567447312865561e-06;1.9364837178853833e-06;8.13534423950576e-05;10.032907322101815;0.8398947347127104;0.015630155459292333;0.015513166272570314;-1.525828035759371e-06;4.818130818115738e-06;7.53064774643132e-08
87.123241;7.894789820324121e-05;-5.419852807711264e-06;3.745692285977782e-06;-3.6249390793308013e-06;1.994194236588414e-06;8.139053032237101e-05;10.032239884105108;0.8398205363991511;0.015630022108133246;0.015514994144465012;-1.600741422616699e-06;4.849846226141049e-06;9.147971614732623e-08
87.133241;7.896371570622394e-05;-5.40553657305243e-06;3.7080009955555213e-06;-3.681175794807782e-06;2.051437067604412e-06;8.142777645121833e-05;10.031581334776355;0.8397425010711739;0.01562985099873218;0.015516938259338137;-1.6750613506915468e-06;4.879718263499615e-06;1.0729435955374014e-07
87.143241;7.897795815623696e-05;-5.389196081659508e-06;3.6683861237638057e-06;-3.736045847376527e-06;2.1082506562732612e-06;8.146510753791264e-05;10.030930301312733;0.8396610365245655;0.015629637029581037;0.015518999730419796;-1.7486738917476249e-06;4.90778775461533e-06;1.225598327447756e-07
87.153241;7.899061538456483e-05;-5.370752315430625e-06;3.62675716291618e-06;-3.789436604541328e-06;2.164670246658151e-06;8.150247354360933e-05;10.030283731305605;0.8395763973756618;0.015629376199606308;0.015521178398667583;-1.8214647348744364e-06;4.934092902052129e-06;1.371815701328693e-07
87.163241;7.90017427227559e-05;-5.350162342213777e-06;3.582989774641757e-06;-3.84122338389359e-06;2.2207412149788376e-06;8.153983294134854e-05;10.029638642821343;0.8394887468405682;0.01562906444356135;0.015523472377856286;-1.8933287026174882e-06;4.958652626409078e-06;1.511624976559229e-07
87.173241;7.901143175797999e-05;-5.327396867731324e-06;3.53693747320164e-06;-3.891266991496652e-06;2.27651471207997e-06;8.157713648947632e-05;10.028993576212446;0.8393982721249444;0.01562869792055431;0.015525878610576185;-1.9641661430419526e-06;4.9814542364278695e-06;1.6456683426458964e-07
87.183241;7.901979163890807e-05;-5.302419001447523e-06;3.488445434249389e-06;-3.939434047408089e-06;2.3320301839677963e-06;8.161434158590437e-05;10.028348592594108;0.8393052521565691;0.015628274335083025;0.015528394924591097;-2.0338726227005497e-06;5.00246268593002e-06;1.7746099204574198e-07
87.193241;7.902696215441534e-05;-5.275178913980122e-06;3.4373648167494105e-06;-3.985622193250341e-06;2.387301977907302e-06;8.165143130096924e-05;10.027704123367824;0.8392100544182707;0.01562779372882224;0.015531020880811704;-2.1023351412211896e-06;5.021650420654491e-06;1.8987958552425927e-07
87.203241;7.903310295599444e-05;-5.245644894891256e-06;3.383568521471901e-06;-4.029766354224983e-06;2.442310293181636e-06;8.168841011951233e-05;10.027060052469537;0.839113116201438;0.015627258907819713;0.015533756150081962;-2.169437268860618e-06;5.0390265310806665e-06;2.0182684676277175e-07
87.213241;7.903835515245866e-05;-5.213847404465187e-06;3.3269614345043473e-06;-4.071826330042485e-06;2.496989911980464e-06;8.172527674091028e-05;10.026415974525834;0.8390149082859962;0.015626675688203966;0.015536599074990954;-2.2350758411559573e-06;5.054641315077504e-06;2.132860773010529e-07
87.223241;7.904282874219337e-05;-5.179878773687673e-06;3.2674895159691216e-06;-4.111780452695352e-06;2.551217150269946e-06;8.176198254939243e-05;10.025772258866336;0.838915902359645;0.015626051871866935;0.015539547366965435;-2.299164951590899e-06;5.068561642085286e-06;2.2421797215812716e-07
87.233241;7.90466161708847e-05;-5.143854607568415e-06;3.205147178054727e-06;-4.149630536919516e-06;2.6048049915408378e-06;8.179841775082539e-05;10.025130775720463;0.8388165479341824;0.015625395698589742;0.015542599660752868;-2.361618623816626e-06;5.0808397229430115e-06;2.3455174004079473e-07
87.243241;7.904980975684474e-05;-5.1058852409940265e-06;3.139986179620747e-06;-4.185395840896154e-06;2.6575145564701467e-06;8.183445369587156e-05;10.02449423838871;0.8387172404918756;0.01562471465097366;0.015545756305393338;-2.422357378421464e-06;5.0914916179416184e-06;2.4418682823059217e-07
87.253241;7.905251185649317e-05;-5.066064369650936e-06;3.0721264182839933e-06;-4.219102765675661e-06;2.7090867375125554e-06;8.186997764178427e-05;10.023864860348345;0.8386183470603655;0.01562401380000322;0.015549019183420476;-2.4813410171058146e-06;5.1004882883056345e-06;2.530155265425351e-07
87.263241;7.90548223114756e-05;-5.0244622873961124e-06;3.0017355685659085e-06;-4.250791429983412e-06;2.759292965337153e-06;8.190488419133711e-05;10.023244147901632;0.8385202545645343;0.015623294322583884;0.015552391088284425;-2.5385781676809266e-06;5.107768358851682e-06;2.6095006891167734e-07
87.273241;7.905682416195733e-05;-4.981121670331226e-06;2.928984258419622e-06;-4.28051288805879e-06;2.80797198798288e-06;8.193907023934264e-05;10.022633561215416;0.8384233263192534;0.015622553358080975;0.015555875248146313;-2.5941161483562553e-06;5.1132662586182705e-06;2.6793542345150913e-07
87.283241;7.905859312289094e-05;-4.936048383794867e-06;2.8540348817424035e-06;-4.308303840137259e-06;2.855024361956762e-06;8.197242991973623e-05;10.022034354289792;0.8383277892069193;0.015621785359970414;0.015559475095058431;-2.64803938518705e-06;5.1169250461000055e-06;2.739479262139272e-07
87.293241;7.906020179436658e-05;-4.8892118469385495e-06;2.7770608847911923e-06;-4.334182757603463e-06;2.9003852279191875e-06;8.200483900215971e-05;10.021446692145883;0.8382336687562817;0.015620984040613538;0.015563194038655144;-2.7004605123271217e-06;5.1186870917584296e-06;2.7897824522410307e-07
87.303241;7.906169838916569e-05;-4.840577084219578e-06;2.698247542367875e-06;-4.358178992097082e-06;2.9439932406338213e-06;8.203615748014383e-05;10.020869348629375;0.838140862634408;0.015620142996541806;0.015567035238395525;-2.7514917950717075e-06;5.118479313445018e-06;2.8301231975898206e-07
87.313241;7.906309473640546e-05;-4.790142234405142e-06;2.61777029844108e-06;-4.380351523546831e-06;2.9857616637302235e-06;8.206623554757463e-05;10.020300119957804;0.8380492910885425;0.015619255053549535;0.015571001412029307;-2.8012245601577587e-06;5.116204761651135e-06;2.860322358618785e-07
87.323241;7.906438394153795e-05;-4.737943454040153e-06;2.53577702448901e-06;-4.400779164145227e-06;3.0255652891989423e-06;8.209491325841517e-05;10.019736299484215;0.8379589765210381;0.015618311976081798;0.015575094448635595;-2.849731605133058e-06;5.1117605645558955e-06;2.8803028438260006e-07
87.333241;7.90655620409542e-05;-4.684038139325262e-06;2.452389449860193e-06;-4.4195513249053e-06;3.063242084390493e-06;8.212203662597632e-05;10.019174897757027;0.8378700135821792;0.015617304720885721;0.015579315297398826;-2.897075625175503e-06;5.1050680103035675e-06;2.8902319839813723e-07
87.343241;7.906663023488571e-05;-4.6285001795064e-06;2.3677253445458397e-06;-4.436778385847006e-06;3.0986126864079975e-06;8.214747624746265e-05;10.018612690400658;0.8377824970263951;0.015616223332023293;0.015583664918863371;-2.943321271120563e-06;5.09607698650036e-06;2.8905833151011104e-07
87.353241;7.906758411636851e-05;-4.571426260237678e-06;2.2819171582713134e-06;-4.452606451737287e-06;3.1315169150074772e-06;8.217112719148897e-05;10.018046571213628;0.837696504478457;0.015615056662864195;0.015588145092030815;-2.988550747572789e-06;5.0847578996062425e-06;2.8819739734534294e-07
87.363241;7.906841643939255e-05;-4.512935213633463e-06;2.195105065975762e-06;-4.467208264794062e-06;3.1618292607512977e-06;8.219291335690197e-05;10.017474466457772;0.8376121634763943;0.0156137931978696;0.015592758055652634;-3.0328550337535527e-06;5.071101587843335e-06;2.8647928773485356e-07
87.373241;7.906913858695177e-05;-4.4531607669467696e-06;2.1074238805248294e-06;-4.480738516395274e-06;3.1894485753739367e-06;8.221280669015932e-05;10.01689631522683;0.8375297074940813;0.015612422666572956;0.015597506004447124;-3.076293606932609e-06;5.0551239673676245e-06;2.839002868480059e-07
87.383241;7.906978623212475e-05;-4.392249861433071e-06;2.0189960120354585e-06;-4.493293918899643e-06;3.214305340976636e-06;8.2230822741467e-05;10.016314008252916;0.8374494295556242;0.015610936897183424;0.015602390558348877;-3.118863257931461e-06;5.0368744453980855e-06;2.8042504832265927e-07
87.393241;7.907039192763072e-05;-4.330364684153788e-06;1.929922244506202e-06;-4.504918838238077e-06;3.236375350908596e-06;8.224698728262376e-05;10.01572989928522;0.8373715675490134;0.015609329558298536;0.015607412442431412;-3.160512813244538e-06;5.016445732616399e-06;2.7599302237563204e-07
87.403241;7.907095247421135e-05;-4.2676614771938974e-06;1.840279806224723e-06;-4.515623634506573e-06;3.2556642045173247e-06;8.226131484240683e-05;10.015145641693561;0.8372962425351553;0.015607595580338281;0.015612572212316744;-3.2011857350395094e-06;4.99398677251217e-06;2.7051705778107506e-07
87.413241;7.907142795338133e-05;-4.204251556532036e-06;1.7501371960463041e-06;-4.525380161603881e-06;3.2721830586182137e-06;8.227380832753313e-05;10.014562766325854;0.837223485149585;0.015605731661215825;0.015617871235709041;-3.2408497683499856e-06;4.969707203240893e-06;2.638943637404634e-07
87.423241;7.907177855904113e-05;-4.140185449399616e-06;1.6595762793110034e-06;-4.534116684198806e-06;3.2859438377496757e-06;8.228446607365061e-05;10.01398355057414;0.8371532395479593;0.015603737859434384;0.015623311719371364;-3.279510439864592e-06;4.943847351221884e-06;2.560282387133172e-07
87.433241;7.907199473948149e-05;-4.075461384422828e-06;1.5687046294704341e-06;-4.541735258826421e-06;3.2969667526732104e-06;8.229328162342522e-05;10.013410851754013;0.8370853122118136;0.015601617914094458;0.01562889508332416;-3.317213536450454e-06;4.916629874918913e-06;2.468409103177928e-07
87.443241;7.9072095318457e-05;-4.010043332156934e-06;1.4776477415253325e-06;-4.5481453319565585e-06;3.3052864116658144e-06;8.230023085747612e-05;10.012847555549417;0.8370193978990328;0.01559937761760724;0.015634619997422956;-3.354023519353005e-06;4.888229785698091e-06;2.3626057828407678e-07
87.453241;7.907212255057455e-05;-3.943901740468255e-06;1.3865298764105632e-06;-4.55328005600014e-06;3.310961471864335e-06;8.230527972208098e-05;10.012296098491662;0.8369552117548387;0.015597023731398745;0.01564048257550775;-3.3899919529409733e-06;4.858767894288161e-06;2.2420924871193762e-07
87.463241;7.907213839738993e-05;-3.877053125049364e-06;1.2954691668161314e-06;-4.557088312517347e-06;3.3140787710166805e-06;8.230841672917679e-05;10.011758577510491;0.8368925677169704;0.01559456474003021;0.01564647783320156;-3.4251503290353987e-06;4.828326846962851e-06;2.1061500531523705e-07
87.473241;7.907221997928543e-05;-3.8095542921673696e-06;1.2045937254068076e-06;-4.559542228973335e-06;3.3147357154629355e-06;8.230966022062763e-05;10.011237697495398;0.8368313527136234;0.015592011386037339;0.015652599884891132;-3.4595278306889876e-06;4.796980094809917e-06;1.9542000779934924e-07
87.483241;7.907246786244482e-05;-3.7414870268455094e-06;1.1140635300376943e-06;-4.560640159433526e-06;3.313030577621066e-06;8.230902924401059e-05;10.010737020844077;0.836771498255253;0.015589375842688363;0.015658840969841683;-3.4931688467596536e-06;4.7648037570916545e-06;1.785782108266952e-07
87.493241;7.907301187662504e-05;-3.6729717457403438e-06;1.0240864936850122e-06;-4.560374556586841e-06;3.3090782024680405e-06;8.23065111995117e-05;10.010260138118959;0.8367129614191963;0.015586671355872349;0.01566519104962033;-3.5261374131313037e-06;4.731866851499768e-06;1.600663819575968e-07
87.503241;7.907400678414292e-05;-3.6041693309825934e-06;9.349167701715956e-07;-4.558715261801545e-06;3.3030145965928853e-06;8.230205373204008e-05;10.009810574951803;0.8366557113902257;0.015583912560715629;0.015671638908374492;-3.5585071772459208e-06;4.698229430605984e-06;1.3989309683193485e-07
87.513241;7.90756170150846e-05;-3.5352556154186205e-06;8.468394068472842e-07;-4.555621802383145e-06;3.2949766023735786e-06;8.229559044698426e-05;10.009392380963162;0.836599764642543;0.0155811147651923;0.015678173696664785;-3.5903451227932863e-06;4.663963627687392e-06;1.180955806586899e-07
87.523241;7.907798157972686e-05;-3.4664111618134342e-06;7.601503415318983e-07;-4.551054689886781e-06;3.2850879456005043e-06;8.228707714348762e-05;10.00900962635379;0.836545196098186;0.015578292407177037;0.01568478547220211;-3.6217103705204743e-06;4.629172084557347e-06;9.473813860507208e-08
87.533241;7.908118135938606e-05;-3.3978338276464567e-06;6.751313995191096e-07;-4.5449957632994334e-06;3.2734683525414913e-06;8.227650053601884e-05;10.008665266687068;0.8364920889452387;0.01557545812895807;0.01569146478277939;-3.652664556635156e-06;4.593979082862854e-06;6.989297145033928e-08
87.543241;7.908523522875876e-05;-3.3297434853832622e-06;5.920353899950549e-07;-4.537457612360218e-06;3.2602472637802115e-06;8.226385916402508e-05;10.008360864490417;0.8364405005382528;0.015572623087281967;0.01569820221487265;-3.6832738710642387e-06;4.55850579576335e-06;4.3602831850336514e-08
87.553241;7.909011777438484e-05;-3.26236799897924e-06;5.110822699560892e-07;-4.5284483642876e-06;3.245569285349504e-06;8.224915539388285e-05;10.008097048205041;0.8363904403186903;0.015569797829107508;0.015704988706444004;-3.7136105274406097e-06;4.522845376916564e-06;1.5871945599426248e-08
87.563241;7.909577563860442e-05;-3.1959213872706875e-06;4.324511565114905e-07;-4.517937431841644e-06;3.229594471000609e-06;8.223241511761697e-05;10.007874179532193;0.8363418727757224;0.015566992709005035;0.015711816095566027;-3.7437554870857363e-06;4.487052133905781e-06;-1.3306271717768833e-08
87.573241;7.910214049303754e-05;-3.1305886179721696e-06;3.5627732552193836e-07;-4.505873331114604e-06;3.212483320037476e-06;8.22136991739867e-05;10.007692563126497;0.8362947656336924;0.015564217614017257;0.01571867702270599;-3.7737980709165055e-06;4.451162224411991e-06;-4.3914285455129166e-08
87.583241;7.91091476052043e-05;-3.0665230782867993e-06;2.826626900340539e-07;-4.492228791658575e-06;3.1943644969671607e-06;8.219307862297802e-05;10.007551508082868;0.8362490792196113;0.015561481609649269;0.015725564459041528;-3.8038362465998885e-06;4.41522850502273e-06;-7.589059687283875e-08
87.593241;7.91167535960105e-05;-3.0038495686253676e-06;2.1167739547300326e-07;-4.4770194239147485e-06;3.175313906498379e-06;8.217060120626253e-05;10.007448544160397;0.8362047077159842;0.0155587928957738;0.015732470952507144;-3.833964813891083e-06;4.379335221106939e-06;-1.0913891625750271e-07
87.603241;7.91249569777975e-05;-2.9426609513973086e-06;1.4333384937887872e-07;-4.460285378905749e-06;3.155368909007385e-06;8.214628335552723e-05;10.007380590891717;0.836161493807197;0.015556158330118055;0.015739387687305265;-3.864264506046629e-06;4.343586868362677e-06;-1.4354721847896828e-07
87.613241;7.913381409977726e-05;-2.8830056359665133e-06;7.756971463145468e-08;-4.442071747824608e-06;3.1345739297386396e-06;8.212011867630647e-05;10.007345684141223;0.8361192869191882;0.01555358276040929;0.01574630429307657;-3.89481703204817e-06;4.308089107094572e-06;-1.78982328717952e-07
87.623241;7.914342328967662e-05;-2.8248771472554635e-06;1.4279549868389973e-08;-4.422428239894694e-06;3.1130235997287578e-06;8.209207833224558e-05;10.007342880912793;0.8360779668770597;0.015551069549603634;0.01575320956491512;-3.925717342634755e-06;4.272937823512002e-06;-2.1526608579752758e-07
87.633241;7.915389221652387e-05;-2.768220406522723e-06;-4.664384998925313e-08;-4.401421631954019e-06;3.090868153808037e-06;8.206211635317201e-05;10.007371037619295;0.8360374428898334;0.015548621993438101;0.015760091509482727;-3.957057594366026e-06;4.238214430670906e-06;-2.521633852883466e-07
87.643241;7.916532103369733e-05;-2.71295643110515e-06;-1.0530373987283038e-07;-4.379157528726286e-06;3.0682883897971584e-06;8.203019606198013e-05;10.00742838638333;0.835997643670041;0.015546244187955659;0.015766935898806355;-3.988912846290768e-06;4.203977849528951e-06;-2.893974792239452e-07
87.653241;7.917780428194496e-05;-2.6590094370085433e-06;-1.6181037252982728e-07;-4.355796009396228e-06;3.0454599159254537e-06;8.199631090115494e-05;10.0075132065534;0.8359584837104848;0.015543940597030861;0.01577372576130871;-4.021349377132171e-06;4.170254083970657e-06;-3.2668635169965643e-07
87.663241;7.919143911691656e-05;-2.6063128748506445e-06;-2.1627844708786742e-07;-4.331539546174392e-06;3.0225193518313153e-06;8.196048018156601e-05;10.007624210090148;0.8359197967699586;0.01554171478087114;0.01578044413541255;-4.054426555606798e-06;4.137041272794296e-06;-3.6378076954880263e-07
87.673241;7.920631421557244e-05;-2.554787626226732e-06;-2.6880637080092894e-07;-4.306603954265873e-06;2.9995568630832214e-06;8.192273787072468e-05;10.007759681428542;0.8358812870716985;0.01553956838323212;0.015787077531933022;-4.088174827186058e-06;4.104338341001306e-06;-4.004835838059262e-07
87.683241;7.922247288864326e-05;-2.504328499693065e-06;-3.1945299085280835e-07;-4.28119667877039e-06;2.9766406861673813e-06;8.188313418520815e-05;10.00791669006884;0.8358425729468686;0.015537500780825206;0.01579361583953104;-4.122577571306727e-06;4.072162816312476e-06;-4.366467045417551e-07
87.693241;7.923988909475198e-05;-2.45483014059017e-06;-3.682296721948e-07;-4.255507811752328e-06;2.953852135308332e-06;8.1841740149459e-05;10.00809157400982;0.8358032740650065;0.015535509282120202;0.015800049795110974;-4.1575765066353144e-06;4.040527387226543e-06;-4.721608316371927e-07
87.703241;7.925848160990947e-05;-2.406214851043194e-06;-4.1510449592227203e-07;-4.229710099941308e-06;2.9312945047380484e-06;8.179864053029381e-05;10.008281053054906;0.8357630445957457;0.015533590502001655;0.015806370243486044;-4.193094908041307e-06;4.009406693512138e-06;-5.069442960324797e-07
87.713241;7.927813838290998e-05;-2.3584275292377045e-06;-4.600098015876353e-07;-4.203959610279216e-06;2.909052927540541e-06;8.175392400886896e-05;10.008482850221254;0.8357215784552688;0.015531742379695922;0.015812569017340135;-4.229063075095164e-06;3.978738163579813e-06;-5.409281468562451e-07
87.723241;7.929871347705115e-05;-2.3114257015289915e-06;-5.028584161699296e-07;-4.1783856507554805e-06;2.887155347378337e-06;8.170767407318995e-05;10.008695319392539;0.8356786471562035;0.01552996400703763;0.015818639075905108;-4.265425245508224e-06;3.948438543075929e-06;-5.740553554402343e-07
87.733241;7.932000715390939e-05;-2.265187260552063e-06;-5.435634039806972e-07;-4.153075779569584e-06;2.865587111918951e-06;8.165996786800701e-05;10.008916720174449;0.8356341485641439;0.015528253709685027;0.01582457470598091;-4.302131322026354e-06;3.918403527724757e-06;-6.063109677484718e-07
87.743241;7.934177503352847e-05;-2.219722606150735e-06;-5.820369861831412e-07;-4.128075713333947e-06;2.8443263807628535e-06;8.161090162262443e-05;10.009144660595688;0.8355880678729409;0.01552660880524045;0.015830372601379632;-4.339130649916279e-06;3.888517070261497e-06;-6.377468058211025e-07
87.753241;7.936377482863981e-05;-2.1750721792622322e-06;-6.181638767258423e-07;-4.103409020028338e-06;2.8233623885081227e-06;8.156062033248053e-05;10.009375632040209;0.8355403453891539;0.015525026761485082;0.015836032156291577;-4.376367884604703e-06;3.858700707793975e-06;-6.684552037815744e-07
87.763241;7.938580354746492e-05;-2.131278463643319e-06;-6.517842160975624e-07;-4.079101842448334e-06;2.802699452993473e-06;8.150931350208525e-05;10.009605073247075;0.8354908523745416;0.01552350561616705;0.01584155469449916;-4.413785812472355e-06;3.828961105920559e-06;-6.98516860103391e-07
87.773241;7.940770035933335e-05;-2.0883466907389796e-06;-6.827110186456456e-07;-4.055195189197139e-06;2.7823480782256057e-06;8.14571793459884e-05;10.00982829189002;0.8354395544797675;0.015522043140502127;0.015846943160698675;-4.451335486856873e-06;3.7993708638461964e-06;-7.279745699354453e-07
87.783241;7.942934106722403e-05;-2.0462301364137697e-06;-7.107639688141884e-07;-4.031737054590394e-06;2.762312580063804e-06;8.140438323259775e-05;10.010041587062288;0.8353866466266762;0.015520635326402235;0.015852202099602763;-4.4889659498140365e-06;3.7699997961422617e-06;-7.568404019893726e-07
87.793241;7.945062287596284e-05;-2.0048457266235657e-06;-7.358042591274812e-07;-4.008760597512873e-06;2.742592881254836e-06;8.135104364075319e-05;10.010242835540787;0.8353325046246485;0.0155192754559255;0.015857336495585565;-4.526584370399907e-06;3.740880980060631e-06;-7.851214510443648e-07
87.803241;7.947143341742832e-05;-1.9640843081899927e-06;-7.577492301527595e-07;-3.986262961630191e-06;2.7232024902233325e-06;8.129725735901103e-05;10.01043176891695;0.8352775543395011;0.015517954463368953;0.015862350586586946;-4.564024842079202e-06;3.712037502856501e-06;-8.128493503599519e-07
87.813241;7.949164741836558e-05;-1.9238124061226216e-06;-7.765423035638032e-07;-3.964193135761122e-06;2.704190980920791e-06;8.124312400615499e-05;10.010609808758662;0.8352222045611221;0.015516662581979075;0.01586724855084774;-4.6010556439240105e-06;3.6835089472778255e-06;-8.400984831210418e-07
87.823241;7.951115202127055e-05;-1.8838922904828173e-06;-7.921191893540367e-07;-3.9424518437518415e-06;2.6856454155780113e-06;8.118874561444677e-05;10.010778792857373;0.8351668366193414;0.01551539161577442;0.015872034740574067;-4.637404218580321e-06;3.6553340115970814e-06;-8.669939394141406e-07
87.833241;7.95298532376217e-05;-1.844192290207297e-06;-8.044147061563022e-07;-3.920906834629445e-06;2.6676682094152194e-06;8.11342149462377e-05;10.01093977020204;0.8351117664028938;0.015514136341964658;0.0158767116134076;-4.672784042120689e-06;3.6275149328621427e-06;-8.937111877577522e-07
87.843241;7.954766724873981e-05;-1.8045621221953047e-06;-8.133869566323118e-07;-3.899415057836523e-06;2.6503648480999105e-06;8.107958556095e-05;10.011093097284212;0.8350572055615082;0.015512894506643;0.015881278149356196;-4.706935811153138e-06;3.600005249434362e-06;-9.204529973103632e-07
87.853241;7.956453103037778e-05;-1.7648205229367085e-06;-8.190235158700014e-07;-3.877836263986046e-06;2.6338450770797503e-06;8.102484624487915e-05;10.011238334695902;0.8350033010186276;0.01551166618841592;0.015885730481726465;-4.739661936747667e-06;3.5727290160641648e-06;-9.474043076229726e-07
87.863241;7.958042482305768e-05;-1.7247737718877717e-06;-8.213256353593677e-07;-3.856029850812492e-06;2.6182138382587874e-06;8.096995047285934e-05;10.01137312593124;0.8349502095436683;0.015510452779905912;0.015890063489225836;-4.770817570717539e-06;3.5456130788524766e-06;-9.7470240603586e-07
87.873241;7.959537345819281e-05;-1.684225901474714e-06;-8.202919580299143e-07;-3.833837164537104e-06;2.6035607440586137e-06;8.091486747543367e-05;10.011493205690815;0.834898100894138;0.015509255469974424;0.01589427205612641;-4.8002817516482055e-06;3.5186125195068394e-06;-1.002455932177471e-06
87.883241;7.960942335884004e-05;-1.6429799055779918e-06;-8.159203228420191e-07;-3.811074639898023e-06;2.5899590933604226e-06;8.085959352885019e-05;10.011594241232837;0.834847097262784;0.015508074117136955;0.015898351756755698;-4.827964839661558e-06;3.4917133702010072e-06;-1.0307919261324174e-06
87.893241;7.962261976702503e-05;-1.6008605046404804e-06;-8.08216216527478e-07;-3.7875584937273227e-06;2.5774499858180073e-06;8.080413470793385e-05;10.01167303396344;0.8347972402572909;0.01550690731918372;0.015902298981545618;-4.853846805139766e-06;3.464914336521635e-06;-1.0598762818796522e-06
87.903241;7.963499813316308e-05;-1.557747650083745e-06;-7.971869476957953e-07;-3.7631312236064285e-06;2.5660138345197425e-06;8.07484960059922e-05;10.01172699530573;0.8347484881238143;0.015505753020249452;0.01590611072969472;-4.87799220957047e-06;3.438202803833082e-06;-1.089880109360525e-06
87.913241;7.964658602854113e-05;-1.5135934582495331e-06;-7.828414709841313e-07;-3.73766630622069e-06;2.555567973623932e-06;8.069268766287856e-05;10.01175368958509;0.8347007241549061;0.015504608869288542;0.015909784934598246;-4.900522342342911e-06;3.4115316581507678e-06;-1.1209226779370943e-06
87.923241;7.96574175206427e-05;-1.4684195067094272e-06;-7.652187034916397e-07;-3.7110737525390636e-06;2.5459989575236927e-06;8.063674079946599e-05;10.011751316651676;0.8346538136315238;0.015503472485503477;0.01591332126922566;-4.92156847493189e-06;3.3848122621659676e-06;-1.1530453916974982e-06
87.933241;7.966755850194645e-05;-1.4222929325848438e-06;-7.444084688650641e-07;-3.6833071623397063e-06;2.537200926717794e-06;8.058071303897836e-05;10.011718692273323;0.8346076852833979;0.015502341729740098;0.015916722096461083;-4.9412397645474815e-06;3.357932271164906e-06;-1.1862279031385643e-06
87.943241;7.96771181084116e-05;-1.3752906199116412e-06;-7.205379464631086e-07;-3.6543529492964213e-06;2.529090353698453e-06;8.052466351684478e-05;10.011654194887855;0.8345623881842208;0.015501214812815424;0.015919993364016644;-4.9596166624377886e-06;3.330773922991596e-06;-1.2204140799079572e-06
87.953241;7.968623724965148e-05;-1.327473887572903e-06;-6.937522499487028e-07;-3.624224854284161e-06;2.5215978149229907e-06;8.046860827690418e-05;10.01155512825275;0.8345181045322341;0.015500090527974283;0.015923143939707205;-4.976752962632741e-06;3.303223224513009e-06;-1.2555270684195081e-06
87.963241;7.969507275952187e-05;-1.2788753751758522e-06;-6.642111582648865e-07;-3.59298479711261e-06;2.5146573892896164e-06;8.041251364976597e-05;10.011417795280916;0.8344750831116597;0.015498968348700355;0.015926183396606994;-4.99267968236482e-06;3.275175589175981e-06;-1.2914816290075303e-06
87.973241;7.970377417664578e-05;-1.229501013067378e-06;-6.320911299932306e-07;-3.560751590550867e-06;2.5082041619100833e-06;8.035633874292487e-05;10.011237539437198;0.8344335502449679;0.01549784774768493;0.01592912059362506;-5.0074204775817305e-06;3.2465221392114738e-06;-1.3282026490547194e-06
87.983241;7.97124535413833e-05;-1.179349227337027e-06;-5.975726848651924e-07;-3.527676689545568e-06;2.502168945796882e-06;8.030005973055939e-05;10.011009358222207;0.8343937451110528;0.01549672743374091;0.015931963521311952;-5.0210122804649274e-06;3.2171290269336617e-06;-1.3656382806833176e-06
87.993241;7.972118141193709e-05;-1.128420527210836e-06;-5.608136070998287e-07;-3.493923784057577e-06;2.4964618446440722e-06;8.024365119641173e-05;10.010729347032356;0.834356034394409;0.015495605379646133;0.01593471923353856;-5.0335146939815045e-06;3.186842061532048e-06;-1.4037504287066395e-06
88.003241;7.97300139146566e-05;-1.0767130473189625e-06;-5.219472660795049e-07;-3.459671261089238e-06;2.4909700969924307e-06;8.018706764503215e-05;10.010395564835157;0.8343209073884188;0.015494479626184155;0.01593739366999518;-5.045013867491746e-06;3.1555044154677406e-06;-1.442495676702826e-06
88.013241;7.973901932016304e-05;-1.024234463223469e-06;-4.811193310327799e-07;-3.4251249272743162e-06;2.4855770827115247e-06;8.013025158757793e-05;10.010007444652954;0.8342888618446996;0.015493349507044675;0.015939991117204847;-5.05563382683661e-06;3.1229752301680273e-06;-1.4818203262281964e-06
88.023241;7.974828295721186e-05;-9.710301023393672e-07;-4.3850869458050715e-07;-3.3905222640141135e-06;2.4801744543382608e-06;8.007315453098963e-05;10.00956484022154;0.8342603551452685;0.015492216328356817;0.015942513439886986;-5.065541016896976e-06;3.089153675591621e-06;-1.521648443223023e-06
88.033241;7.975789715135997e-05;-9.171920431570343e-07;-3.9431629040365264e-07;-3.3561138175308e-06;2.474669082216888e-06;8.001574952093287e-05;10.009068241329706;0.8342358565048275;0.015491082772949381;0.01594496012205519;-5.074915481538305e-06;3.0539876928699305e-06;-1.5618573377515812e-06
88.043241;7.97679726143695e-05;-8.628403743365973e-07;-3.4877060303867657e-07;-3.3221317548526913e-06;2.4689927412104824e-06;7.995802671423478e-05;10.008519726455564;0.8342159074105358;0.015489952000505368;0.01594732839498547;-5.083902265762885e-06;3.0174528662637722e-06;-1.602291515051217e-06
88.053241;7.977867010562018e-05;-8.081034696917267e-07;-3.021431434924964e-07;-3.2887667369736815e-06;2.463101158038692e-06;7.989998718110493e-05;10.007922700320474;0.8342011210020343;0.015488827578270352;0.01594961295395645;-5.092592868120813e-06;2.9795207551905126e-06;-1.6428102511221453e-06
88.063241;7.979019247755562e-05;-7.531059638943822e-07;-2.5472759412933194e-07;-3.2561615939842203e-06;2.4569677554330155e-06;7.984166070589311e-05;10.007280306627097;0.8341921133714735;0.01548771336034416;0.015951807199465796;-5.101045726460303e-06;2.9401496373878614e-06;-1.683311699814817e-06
88.073241;7.980273298134972e-05;-6.979561940790136e-07;-2.067961150371534e-07;-3.224419105492185e-06;2.450583286978886e-06;7.97831354423945e-05;10.006594632797192;0.8341894513111421;0.015486612607376556;0.015953905571239733;-5.109312551033224e-06;2.8993047963402234e-06;-1.723730149579394e-06
88.083241;7.98164387128961e-05;-6.427390877044509e-07;-1.5857999831996175e-07;-3.1936066255615854e-06;2.4439507218590054e-06;7.97245609814409e-05;10.005867220411183;0.8341936823294993;0.015485527672861255;0.01595590406137607;-5.117452256141664e-06;2.856970557393799e-06;-1.7640172645166758e-06
88.093241;7.983141490230278e-05;-5.875212883083921e-07;-1.1028213677217863e-07;-3.163743535638534e-06;2.437075812008579e-06;7.966611936205337e-05;10.005099304700225;0.8342053529350245;0.01548446073675622;0.015957799013327317;-5.12552771443345e-06;2.8131342314292526e-06;-1.8041049327806128e-06
88.103241;7.984775115163222e-05;-5.323597293564462e-07;-6.208063165706237e-08;-3.134796701643097e-06;2.4299782177435756e-06;7.96079920825713e-05;10.004291381078703;0.8342249594904904;0.015483414446046779;0.01595958633395825;-5.133588974228975e-06;2.767774399815036e-06;-1.8438824213190145e-06
88.113241;7.986553713421258e-05;-4.773086657425072e-07;-1.4121240011350612e-08;-3.1067100785358713e-06;2.4227141299262174e-06;7.955034229810511e-05;10.0034433311123;0.834252919385641;0.01548239233911012;0.015961261677273738;-5.1416534827442e-06;2.720871943171846e-06;-1.8832044413450718e-06
88.123241;7.988485886656306e-05;-4.224364202223114e-07;3.346782032567429e-08;-3.0794483043486053e-06;2.4153698113503075e-06;7.949331012755866e-05;10.002555545702874;0.8342895838437575;0.015481399683409341;0.015962821269145284;-5.149695122467899e-06;2.6724298222178963e-06;-1.92190275323661e-06
88.133241;7.990579420635552e-05;-3.678392426465977e-07;8.055516459904476e-08;-3.053018424658431e-06;2.4080401564037205e-06;7.943701664611596e-05;10.001629892956409;0.834335232837619;0.015480444028378417;0.015964262866370225;-5.157648384218771e-06;2.6224937696685327e-06;-1.959800309386068e-06
88.143241;7.992840346571276e-05;-3.1362926507452674e-07;1.2700023990922365e-07;-3.027452357494147e-06;2.4008341086855114e-06;7.938157066784064e-05;10.000669546833784;0.8343900372487553;0.015479534306230476;0.015965585794328895;-5.165408718719912e-06;2.571150034306708e-06;-1.996735171845215e-06
88.153241;7.99527106330959e-05;-2.599193079037898e-07;1.7265646336177965e-07;-3.002768870319114e-06;2.393882905773963e-06;7.932706899402254e-05;9.999678157369823;0.8344540216703856;0.015478678627668857;0.01596678953481761;-5.172822803199429e-06;2.5184860583810396e-06;-2.0325653447672347e-06
88.163241;7.997871198292555e-05;-2.0683160720833012e-07;2.173722224978801e-07;-2.9789586660212105e-06;2.3873164514280516e-06;7.927358514999588e-05;9.998659424676969;0.8345270579561944;0.015477881814041843;0.015967872210849512;-5.1797052756142856e-06;2.46457189217812e-06;-2.0671513949692932e-06
88.173241;8.000641640823845e-05;-1.5451483911329976e-07;2.6097945751188354e-07;-2.9559964339371016e-06;2.381242146488173e-06;7.922114859109324e-05;9.99761706454765;0.834608897553019;0.015477143883825087;0.01596883075470873;-5.185892691515507e-06;2.4094880753391706e-06;-2.1003547311396377e-06
88.183241;8.003586973228268e-05;-1.0314671447050913e-07;3.0329798497623614e-07;-2.933835175778985e-06;2.375752023885892e-06;7.916974401872846e-05;9.996554544022693;0.8346992431959995;0.015476460598353139;0.015969662109389455;-5.1912819510382995e-06;2.353340923849725e-06;-2.1320547045221834e-06
88.193241;8.006714143394209e-05;-5.2917698448377646e-08;3.441686303911684e-07;-2.9123718634014178e-06;2.3709313315408986e-06;7.91193533852105e-05;9.995474708333234;0.834797799474727;0.015475825984109686;0.01597036362916915;-5.1958202540744714e-06;2.296256161249115e-06;-2.16215294483165e-06
88.203241;8.010028619469039e-05;-4.001921685880978e-09;3.834652934247812e-07;-2.8914230423818297e-06;2.3668534580599755e-06;7.90699907356496e-05;9.994379686991186;0.8349042317561874;0.015475234524371898;0.015970932796522227;-5.1994761268275215e-06;2.238378891183219e-06;-2.19057396252329e-06
88.213241;8.013531022865307e-05;4.346551494027847e-08;4.2106439812281857e-07;-2.8707287129509388e-06;2.3635668147682553e-06;7.90216956533065e-05;9.993271267958965;0.8350181156580841;0.015474681341738575;0.015971367223995562;-5.20222449308716e-06;2.179861823595152e-06;-2.2172925532270352e-06
88.223241;8.017216909840287e-05;8.938575029465865e-08;4.568095835006091e-07;-2.8499777265096493e-06;2.3610794352549596e-06;7.897453305128346e-05;9.992151445228904;0.8351389731431578;0.015474161968656945;0.015971664221250674;-5.204049360412494e-06;2.1208447464236664e-06;-2.2423584206951657e-06
88.233241;8.021077965117018e-05;1.3368625474044753e-07;4.905035657882368e-07;-2.8288429783304404e-06;2.3593419090325827e-06;7.892861822632255e-05;9.991022184055973;0.8352663349767461;0.015473672485764901;0.015971819451658983;-5.204940138459526e-06;2.0614425428672904e-06;-2.2658787888413624e-06
88.243241;8.025102775497047e-05;1.7632489173748786e-07;5.219329400269159e-07;-2.8070074723856545e-06;2.3582313697891233e-06;7.88841218393625e-05;9.989884423983552;0.8353997932492717;0.015473209208946903;0.015971826582633162;-5.204875966619493e-06;2.001730321198991e-06;-2.287979474200417e-06
88.253241;8.029278954493916e-05;2.1728727759217612e-07;5.50908234837326e-07;-2.784188160890148e-06;2.357556313198989e-06;7.884123520018226e-05;9.988737687311861;0.835539061344354;0.015472768899212707;0.01597167877475952;-5.20382688809066e-06;1.941739682837175e-06;-2.308775161129376e-06
88.263241;8.03359527254691e-05;2.5657349944813275e-07;5.772875349014724e-07;-2.7601667516854606e-06;2.3570867987896283e-06;7.880013970247778e-05;9.987580878797935;0.8356839780211831;0.015472349658833791;0.015971370336866755;-5.201765295717747e-06;1.881477666688268e-06;-2.328362194761401e-06
88.273241;8.038040346804276e-05;2.941858173502558e-07;6.009756792565063e-07;-2.734801285317733e-06;2.3565829967255656e-06;7.876100881482462e-05;9.98641342412764;0.8358344540527302;0.015471951110189766;0.01597089764636734;-5.198660494452306e-06;1.8209399634152448e-06;-2.346836611854249e-06
88.283241;8.042601051253304e-05;3.30108021640839e-07;6.219083139788524e-07;-2.7080089541996184e-06;2.3558088392133544e-06;7.872400601399567e-05;9.985235642673683;0.8359904434912833;0.015471574354965689;0.015970259720619023;-5.194468478922569e-06;1.760112586328169e-06;-2.3643137866768354e-06
88.293241;8.04726399455624e-05;3.6429265158212596e-07;6.400280268899378e-07;-2.679741143449346e-06;2.3545410354169888e-06;7.868926796747654e-05;9.98404798705644;0.8361519083086749;0.015471222374821346;0.01596945849540745;-5.189128539191009e-06;1.6989858472308334e-06;-2.380929019119975e-06
88.303241;8.052015726684388e-05;3.9668343774198657e-07;6.55273541433651e-07;-2.6499705854911753e-06;2.3525787429281117e-06;7.86569045365698e-05;9.982849964496241;0.8363187508934257;0.015470899447344944;0.015968498618547815;-5.182557203216285e-06;1.6375786905337608e-06;-2.3968311744097914e-06
88.313241;8.056839933442636e-05;4.272531672169185e-07;6.675883005882205e-07;-2.6186930373033217e-06;2.3497537816277847e-06;7.862700986950249e-05;9.981640017958522;0.8364907978536851;0.015470609208158605;0.015967387013080498;-5.1746530901039806e-06;1.5759397791422429e-06;-2.4121727341399963e-06
88.323241;8.061716171509302e-05;4.5601521991035025e-07;6.769293247699459e-07;-2.585919877936915e-06;2.345930268731461e-06;7.859966916695209e-05;9.980416495257955;0.8366678095437272;0.01547035347330987;0.0159661320216406;-5.1653216574660015e-06;1.514111368673196e-06;-2.4270906377251617e-06
88.333241;8.06662108806219e-05;4.830091575260332e-07;6.832730372775296e-07;-2.5516565242967647e-06;2.3409827605564145e-06;7.857496197029672e-05;9.979178072102664;0.8368494510158072;0.015470132802833948;0.01596474160125379;-5.154495185167908e-06;1.4520940721126915e-06;-2.441691392998147e-06
88.343241;8.071529944475506e-05;5.082918378003299e-07;6.866190664712673e-07;-2.515892924180923e-06;2.3347680436767186e-06;7.855295407570055e-05;9.977922373669745;0.8370353108512344;0.015469947652129697;0.01596322216065862;-5.142135726573981e-06;1.3898474162918207e-06;-2.4560470036734753e-06
88.353241;8.076417547007707e-05;5.319406797835338e-07;6.869843997246699e-07;-2.478609047877981e-06;2.32710960407643e-06;7.85336889960773e-05;9.976644513020513;0.8372249929903159;0.015469799171934048;0.01596157943448984;-5.128229016405883e-06;1.3273141856468368e-06;-2.470199366093106e-06
88.363241;8.081258175659572e-05;5.540598914132604e-07;6.843980303087937e-07;-2.4397790440709552e-06;2.317801507987885e-06;7.851719447119241e-05;9.975337790151242;0.8374181717615274;0.015469689025925637;0.015959819327096173;-5.112776873031808e-06;1.264453999954644e-06;-2.484173772497264e-06
88.373241;8.08602689383428e-05;5.747891727775186e-07;6.78902656735422e-07;-2.3993793220310167e-06;2.3066267760581723e-06;7.850348364980008e-05;9.973995531467923;0.837614558655614;0.01546961847081859;0.015957947416180028;-5.095794880219437e-06;1.201268268616987e-06;-2.4979958701780714e-06
88.383241;8.090703975176811e-05;5.943098737510226e-07;6.705492214204459e-07;-2.357404791453591e-06;2.293370445485221e-06;7.849253731881639e-05;9.972611751483726;0.8378138101281591;0.015469588189350729;0.015955968580533855;-5.077325236286187e-06;1.1377945639584885e-06;-2.5117057906687266e-06
88.393241;8.095277385615168e-05;6.128333925837259e-07;6.593865117774342e-07;-2.313870824917286e-06;2.2778210931905983e-06;7.848428730897964e-05;9.971180879525841;0.8380154681821409;0.01546959868630618;0.015953887173916315;-5.057463640157053e-06;1.0740901612915418e-06;-2.525367342333679e-06
88.403241;8.09974001369422e-05;6.305700531892773e-07;6.454583648373951e-07;-2.2688047434742226e-06;2.2597832197066963e-06;7.847862051395019e-05;9.969698244133966;0.8382189869191226;0.01546964956154029;0.01595170696422581;-5.036369292008829e-06;1.0102248479324707e-06;-2.539069844616855e-06
88.413241;8.104086293392859e-05;6.477101115925364e-07;6.288087274677856e-07;-2.2222576493450697e-06;2.2391028468650403e-06;7.847540567006497e-05;9.96816103968526;0.8384237863374805;0.015469738038349478;0.015949431083947932;-5.014239263697104e-06;9.462723472965238e-07;-2.5529253067141032e-06
88.423241;8.108311649929007e-05;6.644370998693509e-07;6.09481513440608e-07;-2.1743258331991214e-06;2.2156750531650573e-06;7.84745205800423e-05;9.966568592492678;0.8386293161119553;0.01546985869164943;0.015947062568754188;-4.991273248410796e-06;8.822998472540888e-07;-2.567064146150603e-06
88.433241;8.112413023550046e-05;6.809377396714302e-07;5.875063797630935e-07;-2.1251561941573145e-06;2.1894161491726615e-06;7.847585519052917e-05;9.964921956713333;0.8388351131939096;0.015470004328520902;0.015944605094033424;-4.967655169451942e-06;8.183725171340777e-07;-2.581618693693574e-06
88.443241;8.116388919667154e-05;6.973803707054539e-07;5.62895622834715e-07;-2.074932944030955e-06;2.1602161620398246e-06;7.847930153460377e-05;9.963223550528706;0.839040784644646;0.015470166124326074;0.015942063524431654;-4.943559792881205e-06;7.545732202985329e-07;-2.596687721450323e-06
88.453241;8.120239579296061e-05;7.13891393222453e-07;5.356592392671009e-07;-2.0238490973102814e-06;2.127908579038292e-06;7.848474956683544e-05;9.9614774226019;0.839245964009906;0.015470333153889605;0.015939444556517902;-4.919175961784911e-06;6.910098599016913e-07;-2.612308601461507e-06
88.463241;8.123967144187026e-05;7.305608187882945e-07;5.058102804008537e-07;-1.9720791802851236e-06;2.0922777910762006e-06;7.849209038422993e-05;9.959689723674446;0.8394503356818745;0.015470493317729823;0.015936756993857656;-4.894705606492966e-06;6.277993223609195e-07;-2.6284739166704704e-06
88.473241;8.127574402499051e-05;7.474618123097659e-07;4.7335932414466003e-07;-1.919768445210272e-06;2.0530918735806347e-06;7.850121409399405e-05;9.957868912659617;0.8396536772862242;0.015470635330846567;0.01593401065406585;-4.870321429586688e-06;5.650516578608897e-07;-2.645176718238759e-06
88.483241;8.131062925124951e-05;7.646541527506496e-07;4.3830625951553993e-07;-1.8670291349634757e-06;2.0101399735209397e-06;7.851199293243916e-05;9.956026005465423;0.8398558315577074;0.015470749630219922;0.015931214140410998;-4.846142002304915e-06;5.028721419069766e-07;-2.6624301946480426e-06
88.493241;8.134432809414006e-05;7.821830108508065e-07;4.0063193784046113e-07;-1.813937248759459e-06;1.9632542918537078e-06;7.852426730894987e-05;9.95417435041338;0.8400566407927883;0.015470827897980632;0.015928373099763585;-4.82226254996236e-06;4.4136965432019916e-07;-2.680257959397736e-06
88.503241;8.137683485808632e-05;8.000906109123229e-07;3.602986298014778e-07;-1.7605399532775203e-06;1.9123118353133223e-06;7.853785407214361e-05;9.95232869186524;0.8402559108312071;0.015470862088563925;0.015925490277555167;-4.798779529448979e-06;3.8064999270870154e-07;-2.6986954957600003e-06
88.513241;8.14081383991043e-05;8.184196306519614e-07;3.1725407646629865e-07;-1.7068682890829999e-06;1.857230532646486e-06;7.855257747829704e-05;9.950504474270469;0.8404534075967758;0.015470843626923636;0.015922566954547794;-4.775758698900484e-06;3.2079959394965916e-07;-2.7178053598269855e-06
88.523241;8.143822128796434e-05;8.372040598952443e-07;2.7144108117633395e-07;-1.6529476710025954e-06;1.797969007214554e-06;7.856830182860457e-05;9.948717333467545;0.840648851789164;0.015470763883521718;0.01591960420996177;-4.75320124656197e-06;2.618852196059508e-07;-2.737672649603117e-06
88.533241;8.14670656472218e-05;8.564639503155688e-07;2.2282509486062744e-07;-1.5988093697460783e-06;1.734528529808179e-06;7.858493481002983e-05;9.946982522311592;0.8408418694152943;0.015470615721414617;0.01591660317009172;-4.73106384751137e-06;2.0396056644062855e-07;-2.7583803634453963e-06
88.543241;8.149465962837494e-05;8.761950870690248e-07;1.7141413865224634e-07;-1.5444904494537468e-06;1.6669651111189483e-06;7.860240269434847e-05;9.945314662009302;0.8410319409557709;0.015470394134627937;0.01591356540674336;-4.70929679666102e-06;1.4705998197556996e-07;-2.7799940119565302e-06
88.553241;8.15210079260295e-05;8.963545885211144e-07;1.1724719067679946e-07;-1.490024437618509e-06;1.5954109305735021e-06;7.862062559287712e-05;9.943727439674484;0.8412184603713708;0.015470095341579516;0.015910494241110656;-4.687850676580583e-06;9.119162178389566e-08;-2.8025542000838185e-06
88.563241;8.154614170759067e-05;9.168688903580636e-07;6.037572452068591e-08;-1.4354382490744796e-06;1.5200631589233265e-06;7.863951089940601e-05;9.94223314928933;0.8414008710814221;0.015469715421799863;0.015907395147991648;-4.666663319114275e-06;3.633493751991425e-08;-2.8260737222457544e-06
88.573241;8.157010006664263e-05;9.376570064379692e-07;8.613879312195198e-10;-1.3807507522230528e-06;1.441126629825674e-06;7.865896055566813e-05;9.94084243707514;0.8415787031199458;0.015469249823778135;0.015904274253483765;-4.645652166357095e-06;-1.7552175437303897e-08;-2.85055787972807e-06
88.583241;8.159290434827021e-05;9.5864471763548e-07;-6.120874993180105e-08;-1.3259757268343538e-06;1.3587751822717512e-06;7.867888363553518e-05;9.939564287444817;0.8417514839327025;0.015468694717860021;0.01590113655300839;-4.624715048027254e-06;-7.051372629938823e-08;-2.8760312375967057e-06
88.593241;8.161457281070999e-05;9.797693189193806e-07;-1.2570710032160803e-07;-1.2711292565657522e-06;1.273169418018956e-06;7.869921292942897e-05;9.938406497737603;0.8419186984579196;0.015468048851456495;0.01589798494650203;-4.603741353459596e-06;-1.225922535055399e-07;-2.9025430243904267e-06
88.603241;8.163515457149051e-05;1.0009706564427038e-06;-1.9247839475324804e-07;-1.2162275242359622e-06;1.1844835701373017e-06;7.871990587749512e-05;9.937376287497019;0.8420798501503993;0.015467313437275424;0.01589481954941592;-4.582631361697013e-06;-1.7383682924250817e-07;-2.9301614525058555e-06
88.613241;8.165474220838166e-05;1.0221715193239707e-06;-2.6136438118947647e-07;-1.161274043004988e-06;1.0929093957170895e-06;7.87409194663199e-05;9.936480377370868;0.8422344984563709;0.015466491105890766;0.01589163787511449;-4.5613099819417045e-06;-2.242978305229541e-07;-2.958973761946348e-06
88.623241;8.167346510607509e-05;1.0432695463259574e-06;-3.322060579275228e-07;-1.1062512977894596e-06;9.98658100542648e-07;7.87621903434141e-05;9.935724659222354;0.8423822427896441;0.015465586041552097;0.01588843682666247;-4.539725935808042e-06;-2.740233492382741e-07;-2.989082627804927e-06
88.633241;8.169148019934136e-05;1.0641511040015672e-06;-4.0483925093593567e-07;-1.0511294849165926e-06;9.019564077682579e-07;7.878363789744307e-05;9.935113743727998;0.8425227085097121;0.015464604011844343;0.015885214617027164;-4.517830797058356e-06;-3.23064658139869e-07;-3.0205805543888617e-06
88.643241;8.170896612778278e-05;1.0847078644344132e-06;-4.791070687830157e-07;-9.958708007354192e-07;8.030259596871903e-07;7.880517234624989e-05;9.934650788156992;0.8426555313843243;0.015463551036509393;0.015881971071440786;-4.4955423611672215e-06;-3.714852940261397e-07;-3.05353182060006e-06
88.653241;8.172611433109583e-05;1.1048316718090096e-06;-5.548723992203883e-07;-9.404147753579562e-07;7.020819536550358e-07;7.882669706609393e-05;9.934337829084345;0.8427803608451298;0.015462432490591168;0.01587870759341704;-4.472731750276781e-06;-4.1936918712538395e-07;-3.08798509596685e-06
88.663241;8.174311392734508e-05;1.124408721801687e-06;-6.320185217067029e-07;-8.84681645694913e-07;5.99352049988877e-07;7.884811718216972e-05;9.934176024096224;0.8428969619630473;0.015461254016277308;0.01587542731315873;-4.449257830096036e-06;-4.668147341107462e-07;-3.123966747335433e-06
88.673241;8.176013981400178e-05;1.1433331883097767e-06;-7.104454155514073e-07;-8.285999774030212e-07;4.950618779178765e-07;7.886936185108625e-05;9.934165620057614;0.8430053331899502;0.015460022857241427;0.015872134741281674;-4.425015668672963e-06;-5.139198450363696e-07;-3.16144813109577e-06
