time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.683241;8.177735076239423e-05;1.1615102083406997e-06;-7.900556241440522e-07;-7.721136252061622e-07;3.894026356693291e-07;7.889040339050501e-05;9.934306096146253;0.8431056519923786;0.015458748276262096;0.015868834952786133;-4.399969971241696e-06;-5.607616427786473e-07;-3.200342058586823e-06
88.693241;8.179488898514296e-05;1.1788546698161614e-06;-8.707387274769741e-07;-7.151644547826202e-07;2.825384329919861e-07;7.891125909528723e-05;9.934596028573258;0.8431981264084322;0.01545744085611312;0.01586553225544098;-4.3741677097004285e-06;-6.073663936263709e-07;-3.2405377618531195e-06
88.703241;8.181287173468553e-05;1.1953231062638308e-06;-9.523802889994082e-07;-6.576795043222413e-07;1.746324974961709e-07;7.893198095646693e-05;9.935032332296625;0.8432829476535175;0.015456110752443348;0.015862228682938316;-4.347723003523756e-06;-6.536981931121391e-07;-3.281932763988401e-06
88.713241;8.183139066930822e-05;1.210941835685834e-06;-1.0348748129047446e-06;-5.995678846254533e-07;6.585347826342427e-08;7.895263113908168e-05;9.935609779470147;0.8433602961836086;0.015454766905193899;0.015858923402239086;-4.320780683084411e-06;-6.996841756851261e-07;-3.324421952876139e-06
88.723241;8.185052738890538e-05;1.225799064347418e-06;-1.1181194648192556e-06;-5.40727839132581e-07;-4.3631552042877204e-08;7.897324629902847e-05;9.936321283288999;0.8434303304282825;0.01545341822484224;0.015855613160404524;-4.293481237371593e-06;-7.452469011245225e-07;-3.36787276282422e-06
88.733241;8.187035832033505e-05;1.2400313138516672e-06;-1.2020166610770424e-06;-4.810653412882628e-07;-1.536637333604962e-07;7.89938176012051e-05;9.937158464778532;0.84349322824674;0.015452074187437012;0.015852292588182184;-4.265948333033004e-06;-7.903273012068008e-07;-3.412142480225855e-06
88.743241;8.189093954411631e-05;1.2537999706928629e-06;-1.2864919508136335e-06;-4.205204857010353e-07;-2.640860599402834e-07;7.901429554105234e-05;9.938111980514128;0.8435492337655579;0.015450744103474748;0.015848953676498134;-4.2382917103783615e-06;-8.348904113644788e-07;-3.4571173229995686e-06
88.753241;8.191229268424969e-05;1.2672528148372208e-06;-1.371492447231508e-06;-3.5908282366339666e-07;-3.747301834687003e-07;7.903460908066483e-05;9.939171741944634;0.8435986045604359;0.015449436531223102;0.015845586064620325;-4.2105999240693586e-06;-8.788967870247184e-07;-3.5027198582335594e-06
88.763241;8.193440805834776e-05;1.2805093353585378e-06;-1.4569620048870531e-06;-2.967661813404718e-07;-4.854153980075583e-07;7.905469382447909e-05;9.940327650016703;0.8436415275871612;0.015448159028833442;0.015842179050383327;-4.1829318358490715e-06;-9.222785153600351e-07;-3.548881741257376e-06
88.773241;8.195725832895868e-05;1.293674656973151e-06;-1.5428312636600844e-06;-2.3356885300984696e-07;-5.959541241300861e-07;7.907450468083131e-05;9.941570314487269;0.8436780870832601;0.01544691826671209;0.0158387232710471;-4.155326640693286e-06;-9.649611806773958e-07;-3.5955266566276326e-06
88.783241;8.19808012479728e-05;1.3068461058782683e-06;-1.6290390401268605e-06;-1.6947124233647616e-07;-7.061447644476315e-07;7.909399017654981e-05;9.942890808702211;0.8437082399887174;0.015445720164156808;0.015835210937660864;-4.127824536227698e-06;-1.0068852252188527e-06;-3.6425842925330305e-06
88.793241;8.200497809899169e-05;1.3200914408073485e-06;-1.715547443031899e-06;-1.0445752644328074e-07;-8.157555563796317e-07;7.911306287263185e-05;9.944280368494983;0.8437317975825905;0.015444569358116547;0.01583163543920436;-4.100483705807593e-06;-1.0479940280219681e-06;-3.69000590856711e-06
88.803241;8.202973391642603e-05;1.3334224584083763e-06;-1.8023249165174694e-06;-3.853198517862629e-08;-9.245373449766156e-07;7.91316074017439e-05;9.94573103117895;0.843748499491666;0.015443468905206382;0.015827991510862654;-4.073384385040535e-06;-1.0882300177061866e-06;-3.737767746046209e-06
88.813241;8.205504776527814e-05;1.3468000831711413e-06;-1.8893331753854322e-06;2.827287162932605e-08;-1.0322641627257457e-06;7.914950328315595e-05;9.947236451905503;0.8437581478204537;0.015442421276972793;0.015824275813186888;-4.046621941879182e-06;-1.1275517255588661e-06;-3.785866444905523e-06
88.823241;8.20809296436188e-05;1.3601596475360331e-06;-1.976536264620739e-06;9.591190488128864e-08;-1.1387488420058072e-06;7.916663398915826e-05;9.948791986617442;0.8437606803300701;0.015441429492384338;0.015820485949998277;-4.020296212906075e-06;-1.1659437514879493e-06;-3.834299886699121e-06
88.833241;8.210738701744509e-05;1.373424574957912e-06;-2.063896414631112e-06;1.643570890454735e-07;-1.2438369049415666e-06;7.91828959621418e-05;9.950394347772825;0.8437561874322852;0.015440496991731103;0.015816618120438383;-3.994508055484623e-06;-1.2034128328850782e-06;-3.8830538694313485e-06
88.843241;8.213442105181868e-05;1.3865089194889727e-06;-2.1513526537660692e-06;2.3359322929069628e-07;-1.3474104192860174e-06;7.919820307169563e-05;9.952041428331583;0.8437449290570036;0.015439626891513769;0.01581266600097781;-3.9693648791157765e-06;-1.2399768715270146e-06;-3.932116417293631e-06
88.853241;8.216205379871292e-05;1.3993221851085322e-06;-2.238812979813834e-06;3.035810070806875e-07;-1.4493824147216246e-06;7.921247220344052e-05;9.953731795344288;0.8437273320004718;0.015438821668223237;0.01580862169978385;-3.944974164042466e-06;-1.275655929743285e-06;-3.981484726027916e-06
88.863241;8.219032408385685e-05;1.4117684364032078e-06;-2.3261681839298352e-06;3.7424143375055267e-07;-1.5496719156615787e-06;7.922561659901668e-05;9.95546371712371;0.8437039434518713;0.015438083640533565;0.015804477494860712;-3.92142945790031e-06;-1.3104619996714253e-06;-4.031142270387582e-06
88.873241;8.221924551353837e-05;1.4237360594393446e-06;-2.4133103952610716e-06;4.454712186254439e-07;-1.6481859784077614e-06;7.92375595211617e-05;9.957235158815568;0.8436753418492187;0.015437415744089345;0.01580022723201975;-3.898810686516181e-06;-1.344381947677142e-06;-4.081042231204307e-06
88.883241;8.224876921327003e-05;1.435105227680748e-06;-2.500140970222709e-06;5.171556534728559e-07;-1.7448124445025263e-06;7.92482385466394e-05;9.959044922146449;0.8436420569549707;0.015436821385900551;0.015795866791858886;-3.877187025577691e-06;-1.3773794947301967e-06;-4.131119037598141e-06
88.893241;8.227877905959579e-05;1.445776892942657e-06;-2.586570710986161e-06;5.891674680162019e-07;-1.839419424697319e-06;7.9257588863421e-05;9.960893120759025;0.8436045668566734;0.015436303710779076;0.01579139319126518;-3.856604947731382e-06;-1.4094161517783702e-06;-4.181308273409451e-06
88.903241;8.230911429895238e-05;1.4556854498499734e-06;-2.67251243700354e-06;6.613525321875028e-07;-1.9318824399613053e-06;7.926552301400811e-05;9.962780352706737;0.8435633113991339;0.01543586534216649;0.01578680319749249;-3.837073355265226e-06;-1.4404565907273886e-06;-4.2315498019148665e-06
88.913241;8.233959221906831e-05;1.4647909149079918e-06;-2.757864493985338e-06;7.335150949009623e-07;-2.0221228513296746e-06;7.927192756641373e-05;9.964706566042425;0.8435186467924307;0.015435507863378628;0.01578209315854488;-3.818572869163928e-06;-1.470466051957439e-06;-4.281775126053131e-06
88.923241;8.237001909713604e-05;1.4730806708655276e-06;-2.842507579824153e-06;8.054272558141358e-07;-2.1101074183614717e-06;7.927668910520041e-05;9.966670343298624;0.8434708088776223;0.015435230770611316;0.015777259994159788;-3.8010898678696874e-06;-1.4994130522144866e-06;-4.3318977333012304e-06
88.933241;8.24001934442773e-05;1.480572243206344e-06;-2.926323546968725e-06;8.768607736908905e-07;-2.195823930510896e-06;7.927973001348929e-05;9.968668575946086;0.8434199732119981;0.015435031519957313;0.01577230169758422;-3.784626197739566e-06;-1.5272654683340514e-06;-4.381811017730081e-06
88.943241;8.242990942238929e-05;1.4872913059984331e-06;-3.009203300283985e-06;9.476098212504583e-07;-2.2792820723574065e-06;7.928101783325999e-05;9.970696414936013;0.8433663818307845;0.015434906583672641;0.015767216960295836;-3.769157943441031e-06;-1.5539941132253309e-06;-4.431387318897913e-06
88.953241;8.245896735861192e-05;1.4932387802590667e-06;-3.091031750739842e-06;1.0174740527691221e-06;-2.3605254335425487e-06;7.928054925048908e-05;9.972747511159477;0.8433104041383059;0.015434852230360532;0.01576200498497512;-3.75460618395169e-06;-1.5795924321225963e-06;-4.480482504464429e-06
88.963241;8.248718758697567e-05;1.4983885426658582e-06;-3.171677892125688e-06;1.0862165353952106e-06;-2.439622898064848e-06;7.927833773408034e-05;9.974814342805487;0.8432524977500183;0.015434865192248737;0.01575666536191771;-3.740866443231589e-06;-1.6040836566528047e-06;-4.528956779447221e-06
88.973241;8.251442997638738e-05;1.5027194897065698e-06;-3.2510026982785567e-06;1.1535538523417098e-06;-2.5166568682161766e-06;7.927440804265083e-05;9.976888656664842;0.8431931778633088;0.015434942773797422;0.01575119742586464;-3.727847305471891e-06;-1.6275102870786134e-06;-4.576694953711245e-06
88.983241;8.254060988941469e-05;1.5062283538776743e-06;-3.328867732893513e-06;1.2191976748132824e-06;-2.5917271608225117e-06;7.92687854727663e-05;9.978962334442699;0.8431330056063023;0.015435082283110739;0.015745600153858577;-3.7154735357211533e-06;-1.6499279405605734e-06;-4.623607733873376e-06
88.993241;8.256568308414705e-05;1.508906423387708e-06;-3.4051228078791127e-06;1.2828964427828764e-06;-2.664952438065746e-06;7.926149193238442e-05;9.981028291481636;0.8430725183431667;0.015435280923355856;0.015739873102469007;-3.7036705855672407e-06;-1.671393486918731e-06;-4.6696302772887355e-06
89.003241;8.258961454401518e-05;1.5107251816306846e-06;-3.4795875067877083e-06;1.3444337406144875e-06;-2.7364476222106066e-06;7.925255165543424e-05;9.983080615201501;0.843012161813249;0.015435535981116126;0.015734017295519483;-3.692364098623723e-06;-1.6919462470453842e-06;-4.714722863089146e-06
89.013241;8.26123691328422e-05;1.5116453923299157e-06;-3.552068434969351e-06;1.4036076623076505e-06;-2.8063045929562166e-06;7.924198785909588e-05;9.985114145063159;0.8429523281657816;0.01543584513091695;0.01572803580257959;-3.6815015183162538e-06;-1.711616569168078e-06;-4.758865584845902e-06
89.023241;8.263391030772519e-05;1.5116271543860949e-06;-3.6224087690010632e-06;1.4602304619467053e-06;-2.8746149924241845e-06;7.922982106687615e-05;9.987124296988227;0.8428934115585286;0.015436207160127077;0.015721934248363892;-3.6710655187581406e-06;-1.7304408023821827e-06;-4.802053186033801e-06
89.033241;8.265418136976178e-05;1.5106464212046594e-06;-3.690521402702327e-06;1.5141443558145728e-06;-2.9414945195061804e-06;7.921608991163785e-05;9.989107083134892;0.8428357738867766;0.015436622398813203;0.015715720335699058;-3.6610585674842675e-06;-1.7484419331741208e-06;-4.844286945774242e-06
89.043241;8.267309649968724e-05;1.5087280950638735e-06;-3.756379883255041e-06;1.5652285319658066e-06;-3.0070612828042048e-06;7.92008793973372e-05;9.991059037260987;0.8427796981414752;0.015437092765947201;0.01570940205318335;-3.6514743744816675e-06;-1.7656112537852844e-06;-4.885563297254609e-06
89.053241;8.269056209334281e-05;1.5059611866501737e-06;-3.819978841883151e-06;1.6133887286890933e-06;-3.07140756471803e-06;7.918432672023975e-05;9.992976886602019;0.8427254049985561;0.015437622298840823;0.015702986318627352;-3.6422810113993516e-06;-1.7819189559970415e-06;-4.9258743810754646e-06
89.063241;8.27064881819444e-05;1.5024752086159559e-06;-3.881297803657936e-06;1.6585422428498684e-06;-3.134608734393019e-06;7.916659866465062e-05;9.994856599781802;0.8426731034165345;0.015438218026123385;0.01569647964555321;-3.633424875458761e-06;-1.7973185848380868e-06;-4.965215046853376e-06
89.073241;8.272076813821609e-05;1.4984103820789878e-06;-3.940298981030855e-06;1.7006113662658699e-06;-3.196747367581957e-06;7.914785992392828e-05;9.996692655153339;0.8426230133950663;0.01543888974579635;0.015689889950997342;-3.624836368439912e-06;-1.8117393833572056e-06;-5.0035833878825895e-06
89.083241;8.273327644440739e-05;1.4939024219613187e-06;-3.996935105687891e-06;1.7395246262584168e-06;-3.2579107723406714e-06;7.912824795101252e-05;9.998478396588542;0.8425753284796156;0.01543964769026769;0.01568322749231977;-3.6164302155627177e-06;-1.8250986180326482e-06;-5.040984337542805e-06
89.093241;8.274390586891846e-05;1.489076287642129e-06;-4.051133773813703e-06;1.7752287911465692e-06;-3.318164871929119e-06;7.910786630847624e-05;10.000206373495146;0.8425301765451672;0.015440499251578973;0.015676504410233636;-3.608119935093948e-06;-1.8373268092841295e-06;-5.077436221894842e-06
89.103241;8.275258508623861e-05;1.4840465784685808e-06;-4.102788246281163e-06;1.8077064713211012e-06;-3.377542287712748e-06;7.908680919409679e-05;10.001868498296638;0.8424876381866496;0.01544144675505351;0.01566973346457572;-3.5998311906807452e-06;-1.8483751188784643e-06;-5.112974202113743e-06
89.113241;8.275925888628254e-05;1.4789176367065262e-06;-4.151779706166938e-06;1.8369763333177326e-06;-3.436046627308194e-06;7.906519007725822e-05;10.003456828558416;0.8424477554048989;0.015442487129318701;0.01566292662482672;-3.5914917175837977e-06;-1.8582062230049203e-06;-5.147658166603672e-06
89.123241;8.276388335840196e-05;1.4737802460765765e-06;-4.197998435542466e-06;1.8630754652526695e-06;-3.4936512823540723e-06;7.904312419015002e-05;10.004963990262203;0.8424104794360938;0.015443613396190041;0.015656094373115815;-3.5830193854139096e-06;-1.8667956327972982e-06;-5.181570785829556e-06
89.133241;8.276644480618673e-05;1.468711679684906e-06;-4.241349233440809e-06;1.8860478479098818e-06;-3.5503117218461272e-06;7.902068449172303e-05;10.006383043367407;0.8423756467408959;0.01544481689757593;0.01564924551362299;-3.574331969177027e-06;-1.874155884104625e-06;-5.214793964690722e-06
89.143241;8.276696088717628e-05;1.4637752309217616e-06;-4.281763439409686e-06;1.9059496309481599e-06;-3.605993367296001e-06;7.899790102104336e-05;10.007707832833901;0.8423430037012317;0.01544608897955447;0.01564238659824469;-3.5653640480184533e-06;-1.8803579055061646e-06;-5.247394082773535e-06
89.153241;8.27654539766233e-05;1.4590095536745313e-06;-4.319209416466067e-06;1.922860044106945e-06;-3.660665680771453e-06;7.897479232789643e-05;10.008933336977966;0.8423122180857907;0.015447421983773852;0.015635521790027203;-3.5560646456353748e-06;-1.8855141730602372e-06;-5.27942396222487e-06
89.163241;8.276193941363822e-05;1.4544299592052394e-06;-4.353681054635654e-06;1.9368799189681314e-06;-3.7142703984562976e-06;7.89513578108577e-05;10.010055463961175;0.8422829594802814;0.015448809606552216;0.015628653888428636;-3.546389671046484e-06;-1.88972771985908e-06;-5.310914009455237e-06
89.173241;8.275645345560482e-05;1.4500612317330818e-06;-4.38518379539906e-06;1.948111053207064e-06;-3.766715222543876e-06;7.892754420062625e-05;10.011070950310097;0.8422550724818355;0.015450246413903686;0.015621785383505572;-3.536316273679739e-06;-1.8930566195518127e-06;-5.341857245755504e-06
89.183241;8.27490753661742e-05;1.4459558844551771e-06;-4.413736548367432e-06;1.956627498050479e-06;-3.817883841233264e-06;7.890325153945729e-05;10.011977631528463;0.8422286275015319;0.015451726947741518;0.015614918875653005;-3.5258712320132775e-06;-1.8955197742384917e-06;-5.372214069181759e-06
89.193241;8.27399088547465e-05;1.4421732214278106e-06;-4.439375212498423e-06;1.962461183117774e-06;-3.86764249961178e-06;7.88783722492077e-05;10.012774339387374;0.8422037778659925;0.015453245115257449;0.01560805701445901;-3.515143794007398e-06;-1.8971116120114085e-06;-5.401941391751101e-06
89.203241;8.272906066313265e-05;1.4387641270635464e-06;-4.462146749125328e-06;1.9656169626581626e-06;-3.9158477307309056e-06;7.885281773429878e-05;10.013460083459659;0.8421806114322652;0.015454793896064752;0.015601202476437936;-3.504272378904232e-06;-1.897818002748537e-06;-5.431022927728659e-06
89.213241;8.27166478246895e-05;1.4357744134655536e-06;-4.482094433445898e-06;1.966097336767236e-06;-3.9623393998671615e-06;7.882652084029036e-05;10.01403325302971;0.8421591083956825;0.015456365097231311;0.015594358425660121;-3.4934297614029464e-06;-1.8976430298904688e-06;-5.4594769357488735e-06
89.223241;8.270281099692173e-05;1.433248869539453e-06;-4.499241852708905e-06;1.963903764112369e-06;-4.006922852461628e-06;7.879943182872048e-05;10.014491436163373;0.8421391570271551;0.0154579493201919;0.015587528833928253;-3.4828106227050953e-06;-1.8966133483496837e-06;-5.487357643676225e-06
89.233241;8.268771089273898e-05;1.4312379282173223e-06;-4.513593833051838e-06;1.9590205572211003e-06;-4.0493633197081045e-06;7.877152423564419e-05;10.014832062404466;0.8421205464018907;0.015459536812324547;0.01558071863840751;-3.4725993538696425e-06;-1.89475045618172e-06;-5.514772600243223e-06
89.243241;8.267151563255394e-05;1.429794812787569e-06;-4.525156072167234e-06;1.9514125780447493e-06;-4.089385967242647e-06;7.874280154105395e-05;10.015053456275815;0.8421029507589778;0.015461118863572165;0.01557393385339728;-3.462937542063951e-06;-1.8920513407828367e-06;-5.5418909321994e-06
89.253241;8.26543885795264e-05;1.4289543594218473e-06;-4.53395807391431e-06;1.941051044755454e-06;-4.126689352239898e-06;7.871329425468657e-05;10.015154999662128;0.8420859695471063;0.015462688052870663;0.01556718077603768;-3.453926496725806e-06;-1.8885031723491735e-06;-5.568910778907633e-06
89.263241;8.263647323094744e-05;1.4287237353698489e-06;-4.5400675685018976e-06;1.9279445108307454e-06;-4.160987694427112e-06;7.868305520092042e-05;10.015136403583838;0.8420691815425093;0.015464237952682093;0.015560465228532125;-3.445655730316943e-06;-1.8841133868508778e-06;-5.596007266053904e-06
89.273241;8.261787506322453e-05;1.4290986649982087e-06;-4.5435920587601636e-06;1.9121361493902823e-06;-4.192049438888125e-06;7.865215766504125e-05;10.014997607861563;0.8420521808867791;0.01546576419511556;0.015553793097677984;-3.4382218501901384e-06;-1.8789305923179225e-06;-5.623306412553417e-06
89.283241;8.259864767031503e-05;1.4300777360547903e-06;-4.544669614477677e-06;1.8936757973894195e-06;-4.219690249474297e-06;7.862068755411365e-05;10.014739478825224;0.8420346216913742;0.01546726551294007;0.015547170699943184;-3.4317204470133504e-06;-1.8730483744587876e-06;-5.650888591353107e-06
89.293241;8.257879707481309e-05;1.4316577535427355e-06;-4.54344568253726e-06;1.872605690661025e-06;-4.243739193660579e-06;7.858872033213297e-05;10.014364235870351;0.8420162267573362;0.015468743202608888;0.015540604432871263;-3.426225002416027e-06;-1.8665772764784048e-06;-5.678794130189479e-06
89.303241;8.255830372572028e-05;1.4338230650785639e-06;-4.540043364087125e-06;1.848958015110745e-06;-4.264035356425275e-06;7.855630041355449e-05;10.013875278953291;0.841996734273065;0.015470199900608399;0.015534100901823422;-3.421769316021696e-06;-1.8595975250881833e-06;-5.7070272354449e-06
89.313241;8.253713688564309e-05;1.4365488905925792e-06;-4.534560103242705e-06;1.8227552820342143e-06;-4.28045445275553e-06;7.85234377388144e-05;10.01327686871366;0.8419758690368804;0.015471638534270122;0.015527666868125534;-3.4183378958946234e-06;-1.8521428217207942e-06;-5.735562650967451e-06
89.323241;8.251525879958923e-05;1.4398111651274813e-06;-4.5270955206444516e-06;1.794044813566659e-06;-4.2929198110966956e-06;7.849010822492571e-05;10.012573865905837;0.8419533876265531;0.01547306194326469;0.015521308184597037;-3.4158747190853984e-06;-1.844222010695561e-06;-5.764332656289478e-06
89.333241;8.249262672672223e-05;1.4435807208107712e-06;-4.517759720134517e-06;1.762954825918951e-06;-4.3014010295676385e-06;7.845626453817097e-05;10.011771313340812;0.8419291269056781;0.015474473212959349;0.015515028733290949;-3.4143092878698634e-06;-1.8358393687775391e-06;-5.793188002639026e-06
89.343241;8.246918187053187e-05;1.4478151291374354e-06;-4.506643253626655e-06;1.7296972669300932e-06;-4.3059346486231435e-06;7.842186184887067e-05;10.010874214876624;0.8419030336054159;0.015475876293992977;0.015508830648694905;-3.4135722345661595e-06;-1.8269961781052211e-06;-5.82188661948558e-06
89.353241;8.24448498283357e-05;1.4524605882686658e-06;-4.493800538980134e-06;1.6945151254135756e-06;-4.306652809626445e-06;7.838687715219345e-05;10.009888063051095;0.8418752145564798;0.015477276351837039;0.015502715553452099;-3.4135949871259304e-06;-1.8176903217584351e-06;-5.85014376018165e-06
89.363241;8.241957403901508e-05;1.4574455223659978e-06;-4.479269986472177e-06;1.6576488041781304e-06;-4.303766240375084e-06;7.835132025617506e-05;10.008819415532603;0.8418459401685069;0.015478678955541671;0.015496685322591942;-3.4143155800569035e-06;-1.8079357997983904e-06;-5.877679317432163e-06
89.373241;8.23933343221396e-05;1.462668653681793e-06;-4.4630979016662545e-06;1.6193379594248534e-06;-4.297499930255595e-06;7.831523556129424e-05;10.007675379054785;0.8418155556533896;0.015480088503593514;0.015490742073248619;-3.415683702677966e-06;-1.7977875161070963e-06;-5.9042171349592435e-06
89.383241;8.23661267373926e-05;1.4680000970865568e-06;-4.445345659004072e-06;1.5798090963978864e-06;-4.288048588656278e-06;7.827868799350841e-05;10.006462431112507;0.8417843779190348;0.015481507693675154;0.0154848877855984;-3.417651322895782e-06;-1.7873395267350525e-06;-5.9294836294381654e-06
89.393241;8.233794299101662e-05;1.473303433427674e-06;-4.426083317450766e-06;1.5392466978362766e-06;-4.275586377135585e-06;7.824174473455451e-05;10.005186103671752;0.8417526148155624;0.015482938370931988;0.015479123650375503;-3.42016660183281e-06;-1.776707060326158e-06;-5.953230957901666e-06
89.403241;8.230876241308484e-05;1.4784761070822238e-06;-4.405385792651588e-06;1.497800677860693e-06;-4.260295383316343e-06;7.820446251208436e-05;10.003851747824566;0.841720328078139;0.01548438244383565;0.01547344952474343;-3.4231745844645648e-06;-1.7660162247167424e-06;-5.975258404585378e-06
89.413241;8.227854347492163e-05;1.483477079930267e-06;-4.383347983365402e-06;1.455631186427498e-06;-4.242372655853018e-06;7.816689099587739e-05;10.002465043747545;0.8416874796309249;0.015485842570539124;0.015467864195887193;-3.426608898658671e-06;-1.7553991871170878e-06;-5.9954189634991655e-06
89.423241;8.224722210724552e-05;1.488309407286189e-06;-4.360098755879014e-06;1.4129407917313188e-06;-4.222014878951468e-06;7.812907879231719e-05;10.001031557127819;0.8416540226721277;0.015487322701158697;0.01546236697729053;-3.430385127821992e-06;-1.7449897123166135e-06;-6.013611391796033e-06
89.433241;8.221472160980245e-05;1.4929822316652927e-06;-4.335793435923912e-06;1.3699788779253434e-06;-4.19940458700614e-06;7.809105744372347e-05;9.999555976964734;0.8416199535893494;0.015488827814322908;0.015456959120366265;-3.4344182672341788e-06;-1.7349217487326314e-06;-6.029752632129493e-06
89.443241;8.21809707178362e-05;1.4975026313588976e-06;-4.31060940340533e-06;1.3270367021677209e-06;-4.174708008991869e-06;7.805283590318873e-05;9.998041744744727;0.8415852769413723;0.015490363467772073;0.01545164348610155;-3.4386540585018003e-06;-1.7253276723126975e-06;-6.043745608585117e-06
89.453241;8.21459342236593e-05;1.5018826215653624e-06;-4.284745977419328e-06;1.2844425583878322e-06;-4.148079356688362e-06;7.801442750510521e-05;9.996491168660608;0.8415499534727701;0.015491935732248026;0.01544642424044571;-3.4430760066831534e-06;-1.7163284979163877e-06;-6.055474638603904e-06
89.463241;8.21096327259123e-05;1.5061262210135555e-06;-4.2584031330679405e-06;1.2425539886877428e-06;-4.1196706104729955e-06;7.797586588710667e-05;9.994905533693437;0.8415139063978694;0.01549355040836335;0.01544130745012699;-3.447684486621515e-06;-1.708024154755085e-06;-6.064827470394858e-06
89.473241;8.207211536099213e-05;1.5102262230143095e-06;-4.2317618642808046e-06;1.2017413234562343e-06;-4.089639357938754e-06;7.793718346759636e-05;9.993284977606695;0.84147701369675;0.01549521187955143;0.0154363003397795;-3.452477166437525e-06;-1.7004963222333341e-06;-6.0717196311296236e-06
89.483241;8.203340711711798e-05;1.5141695310411533e-06;-4.2049957885717675e-06;1.162356492686143e-06;-4.058144970830501e-06;7.789838297454436e-05;9.991628673868895;0.8414390649904827;0.015496922922936432;0.015431408841379056;-3.4574365601249253e-06;-1.6938057382027679e-06;-6.0761042238245916e-06
89.493241;8.199349078988295e-05;1.517905690192411e-06;-4.178292708270453e-06;1.1246960939209094e-06;-4.025337088898056e-06;7.785943749657194e-05;9.989935637185749;0.8413997660404848;0.01549868478369656;0.015426635876073853;-3.4625291791903503e-06;-1.687977706876224e-06;-6.077966883166509e-06
89.503241;8.195233523618498e-05;1.5213181386599404e-06;-4.151853750800827e-06;1.0889895921545558e-06;-3.991348113066362e-06;7.782031810054948e-05;9.988205603308977;0.8413587818814832;0.015500497001073902;0.015421981854063835;-3.4677324526890577e-06;-1.6830117060557665e-06;-6.077321073000683e-06
89.513241;8.190991602543308e-05;1.5242567839969095e-06;-4.1258710048035836e-06;1.055417947077726e-06;-3.9563050073520055e-06;7.778100966617404e-05;9.986438893700786;0.8413157764206648;0.015502357985629465;0.015417446702683224;-3.4730724987625696e-06;-1.6789070503396264e-06;-6.074198085410831e-06
89.523241;8.186620463581015e-05;1.5265945135379028e-06;-4.100507519111275e-06;1.024128767553668e-06;-3.9203519664782935e-06;7.774148082459723e-05;9.984635198062909;0.8412704753451014;0.015504265723398757;0.015413031976849675;-3.4786257036503208e-06;-1.6756608083095103e-06;-6.0686255559200974e-06
89.533241;8.182116333646386e-05;1.528249791864439e-06;-4.0758932644473515e-06;9.952298467969734e-07;-3.883648215887898e-06;7.770164738473591e-05;9.98279281140387;0.8412227560198817;0.01550621740130443;0.01540874158142683;-3.4844745748520365e-06;-1.673258635178259e-06;-6.060622070160367e-06
89.543241;8.177475708823572e-05;1.5291787410636166e-06;-4.052127596759299e-06;9.687730574960057e-07;-3.846345517080641e-06;7.766138981761627e-05;9.980908804745935;0.8411726940246874;0.015508209135767273;0.015404580367230115;-3.4906677021412362e-06;-1.6716833517024765e-06;-6.0502098433487204e-06
89.553241;8.172696566790116e-05;1.529359170573479e-06;-4.029279700042002e-06;9.447549859391263e-07;-3.8085774033105906e-06;7.762060085026962e-05;9.978979186912554;0.8411205038552746;0.015510236827972857;0.015400552433617605;-3.4972267580002533e-06;-1.6709103257819792e-06;-6.0374126298157045e-06
89.563241;8.167778882116156e-05;1.528766634633016e-06;-4.0073943513099864e-06;9.231491757024014e-07;-3.770458443656981e-06;7.757921156387953e-05;9.976999351097728;0.8410664387232426;0.0155122972658368;0.015396661207462827;-3.504181862220129e-06;-1.6708889781500104e-06;-6.022249354165262e-06
89.573241;8.162723218959402e-05;1.5273549600872246e-06;-3.98650213160921e-06;9.039423894700956e-07;-3.7320813324960346e-06;7.753720762745376e-05;9.974965460575486;0.8410107748431643;0.015514388163153583;0.015392909721757794;-3.511585062759582e-06;-1.6715420218612621e-06;-6.004752466908495e-06
89.583241;8.157528396947427e-05;1.5250663168976898e-06;-3.966622171889717e-06;8.871462469322076e-07;-3.6935154822925647e-06;7.74946454024307e-05;9.972875737270778;0.8409538540319236;0.01551650725281669;0.015389299591505375;-3.5194913947360973e-06;-1.6727788171020431e-06;-5.984985887182264e-06
89.593241;8.152192879284417e-05;1.5218590943483443e-06;-3.947760661018129e-06;8.727959929614711e-07;-3.654822049028291e-06;7.745163719004173e-05;9.97073045974655;0.8408960868968508;0.015518652160229924;0.01538583087776157;-3.5279323894296475e-06;-1.6744973703147492e-06;-5.963036001178963e-06
89.603241;8.146719791727369e-05;1.517719338922932e-06;-3.929915209267495e-06;8.60946502906249e-07;-3.6160762783597926e-06;7.740831856333665e-05;9.96853096256862;0.8408379155704719;0.015520820866862545;0.01538250389413124;-3.5369001164139733e-06;-1.6765741355432203e-06;-5.9389962461788006e-06
89.613241;8.141118969756287e-05;1.512654158736655e-06;-3.913082970833232e-06;8.516592966967215e-07;-3.5773647725156003e-06;7.736483001802211e-05;9.966278823220769;0.8407797446678156;0.015523011450901819;0.015379320204642038;-3.5463493987413292e-06;-1.6788682364714381e-06;-5.912963233545364e-06
89.623241;8.135405023379715e-05;1.5066868210771512e-06;-3.8972635260880186e-06;8.449893721350082e-07;-3.53876323332418e-06;7.732129443491269e-05;9.963975575824644;0.8407218477074789;0.01552522228559288;0.015376281316029989;-3.5562058253855247e-06;-1.6812425628853325e-06;-5.885031614494501e-06
89.633241;8.1295950947439e-05;1.4998455873349523e-06;-3.882458250055915e-06;8.40976065687396e-07;-3.500322366306496e-06;7.72777901445142e-05;9.961622368102162;0.8406643196635627;0.015527452716822371;0.015373387333439889;-3.5663739170281494e-06;-1.6835806583040912e-06;-5.855277859226893e-06
89.643241;8.123706157259359e-05;1.4921427343501432e-06;-3.868685867325534e-06;8.396348680629521e-07;-3.462069928653261e-06;7.723435356470101e-05;9.95922008407389;0.8406071352826306;0.015529702117775884;0.015370637598699909;-3.5767611642644025e-06;-1.6857967267971694e-06;-5.823759170778496e-06
89.653241;8.11775290008622e-05;1.483567767126195e-06;-3.856005517443179e-06;8.40958649967988e-07;-3.4240276093719794e-06;7.719099442817529e-05;9.956770329387698;0.8405502787131605;0.015531968313892155;0.01536803238833474;-3.5872999930562885e-06;-1.6878407900539887e-06;-5.790544207575718e-06
89.663241;8.111748229041815e-05;1.4740862370035634e-06;-3.844511161876936e-06;8.449223031289786e-07;-3.3862286613255304e-06;7.714769248273162e-05;9.954276220715684;0.8404938243159094;0.015534247606804618;0.015365573628706553;-3.5979339646532948e-06;-1.689703158619426e-06;-5.755740190722984e-06
89.673241;8.105704546695761e-05;1.4636286805440047e-06;-3.83430675356572e-06;8.514851116986363e-07;-3.348720185173969e-06;7.710440603095926e-05;9.951742567961528;0.8404379193661636;0.015536535603614612;0.015363263819647822;-3.6085825152682e-06;-1.6914183338193404e-06;-5.7194930297069854e-06
89.683241;8.099633133233301e-05;1.452100637874418e-06;-3.825488989425812e-06;8.60597045209625e-07;-3.311552200393245e-06;7.706111423632922e-05;9.949175537652692;0.8403827495475771;0.01553882748942965;0.015361104118569838;-3.619127869781093e-06;-1.6930453676591437e-06;-5.681972363030503e-06
89.693241;8.093541498378983e-05;1.439422585899565e-06;-3.818131190380264e-06;8.722016611737693e-07;-3.2747552534346894e-06;7.701785783692828e-05;9.946581403973399;0.8403285096120381;0.015541118338880888;0.015359093763127924;-3.629442857644724e-06;-1.6946419381436207e-06;-5.643341649113117e-06
89.703241;8.087430778581434e-05;1.425563664507175e-06;-3.8122702817847227e-06;8.862299322559756e-07;-3.2383215906806856e-06;7.697475039270908e-05;9.943965056535458;0.8402753559369673;0.015543404236455699;0.015357231810767438;-3.639421956273178e-06;-1.6962813277344852e-06;-5.603716526418283e-06
89.713241;8.08129505186736e-05;1.4105457568909354e-06;-3.807903052257152e-06;9.025892255476377e-07;-3.2022155684919285e-06;7.693196204470212e-05;9.941330115325076;0.8402233836574196;0.01554568325249738;0.015355518567024835;-3.648965882453039e-06;-1.698087549288457e-06;-5.563140003933614e-06
89.723241;8.075123361032858e-05;1.3944208771300595e-06;-3.804977040238501e-06;9.211576275964236e-07;-3.16639672117749e-06;7.688969396060478e-05;9.938680718570861;0.8401726343897339;0.015547955252875069;0.0153539540557258;-3.6579489000993532e-06;-1.7002351828356986e-06;-5.521584159492401e-06
89.733241;8.068902707288645e-05;1.3772478257814828e-06;-3.8033809789489197e-06;9.417864719464496e-07;-3.130823208649319e-06;7.684815471813398e-05;9.936022617371309;0.8401231283965949;0.015550221606430157;0.015352535470120093;-3.6662272385293173e-06;-1.7029114503523209e-06;-5.4789675488007875e-06
89.743241;8.062619496315235e-05;1.3590785088451388e-06;-3.8029576442159476e-06;9.642984048342103e-07;-3.095442171794102e-06;7.680752869031895e-05;9.933362433072205;0.840074940514586;0.015552485720098192;0.015351256775403091;-3.673671873153554e-06;-1.7062682946662338e-06;-5.435206387713994e-06
89.753241;8.056261459611291e-05;1.339943529925268e-06;-3.803532343132891e-06;9.884980096006785e-07;-3.060187281593902e-06;7.676795470532225e-05;9.930706698305316;0.8400282406472213;0.015554753127699756;0.0153501102271526;-3.680186920952971e-06;-1.7103994652171712e-06;-5.390289488048417e-06
89.763241;8.049821355256117e-05;1.3198485928699997e-06;-3.804929799175333e-06;1.014207055486462e-06;-3.0249813460182236e-06;7.672954110255468e-05;9.928061994825354;0.83998323442094;0.01555703028684087;0.015349087888594612;-3.685721005901193e-06;-1.7153525970452007e-06;-5.344302018242488e-06
89.773241;8.043298402305444e-05;1.2987889333710556e-06;-3.806983041861097e-06;1.0412686421537912e-06;-2.9897369079283423e-06;7.669239314994346e-05;9.925435370105932;0.8399401004117493;0.015559323335772222;0.015348181718338976;-3.690273716469182e-06;-1.7211612145846546e-06;-5.2973745767560264e-06
89.783241;8.03669678984527e-05;1.276774300687798e-06;-3.8095503049753233e-06;1.0695116198363408e-06;-2.954365505768218e-06;7.665662913309815e-05;9.9228341128429;0.8398990064262203;0.015561637930450059;0.015347382131590245;-3.693873454321347e-06;-1.7278683216064324e-06;-5.2496352540431825e-06
89.793241;8.030024189112882e-05;1.253842794918473e-06;-3.812519695287687e-06;1.0987549981786322e-06;-2.918798235162579e-06;7.662239602305517e-05;9.920265097809137;0.8398601472751436;0.015563979235039382;0.015346676927131615;-3.6965399843418984e-06;-1.73551704649071e-06;-5.201220608406054e-06
89.803241;8.023290543762218e-05;1.2300424196535682e-06;-3.815791209710331e-06;1.1288575983859281e-06;-2.88299246429965e-06;7.65898703442723e-05;9.917734204002004;0.839823726310264;0.01556635114847295;0.015346051826254665;-3.698267179229261e-06;-1.7441398831284507e-06;-5.152295265638439e-06
89.813241;8.016507068950795e-05;1.2054170461507271e-06;-3.819264888925994e-06;1.1597392830373355e-06;-2.8469129195923413e-06;7.655921681080207e-05;9.915246307594266;0.8397898987941598;0.01556875568610992;0.015345491948787591;-3.699025330758183e-06;-1.7537690837544377e-06;-5.103030094548421e-06
89.823241;8.00968539891407e-05;1.1800283818301368e-06;-3.8228357072552975e-06;1.1913597950891133e-06;-2.8105053538554e-06;7.653053898052152e-05;9.912806151355145;0.8397587391226178;0.01557119276274702;0.015344983133194304;-3.698771737828003e-06;-1.7644283635343148e-06;-5.053575753340285e-06
89.833241;8.002837789925341e-05;1.1539834587338592e-06;-3.826372954589223e-06;1.2236884166848725e-06;-2.7736786354934614e-06;7.65038644688429e-05;9.910419328740893;0.8397302448040576;0.015573659942502836;0.0153445122373414;-3.6974665132494297e-06;-1.7761095229013852e-06;-5.0040652415101956e-06
89.843241;7.995980014635671e-05;1.127435724061841e-06;-3.829706774385313e-06;1.256678669975287e-06;-2.7362967846156372e-06;7.647915960505264e-05;9.908092161390604;0.8397043369350106;0.015576152402060712;0.015344067068205186;-3.695084373085007e-06;-1.7887779201520018e-06;-4.954624157273307e-06
89.853241;7.989133255606898e-05;1.1005504032059957e-06;-3.832643667929365e-06;1.290258954690234e-06;-2.6981758633774337e-06;7.645636164739156e-05;9.905830832070647;0.839680821483665;0.01557866268498462;0.015343637318624235;-3.6916152979870003e-06;-1.8024028133150309e-06;-4.90538431511989e-06
89.863241;7.982320295804551e-05;1.0734604952636275e-06;-3.834991222828722e-06;1.32434695702419e-06;-2.6590975607785674e-06;7.643541599673737e-05;9.903640702674602;0.8396593610365776;0.015581180371134463;0.015343215695368307;-3.6870490000372045e-06;-1.8169811815350798e-06;-4.856509234349206e-06
89.873241;7.97555955874937e-05;1.0462564201713566e-06;-3.836576419999362e-06;1.358866945131608e-06;-2.618846993566753e-06;7.641629738040797e-05;9.901525786321235;0.8396395102025842;0.015583692537034103;0.01534279791121135;-3.681353894725118e-06;-1.8325312294596036e-06;-4.808198097765111e-06
89.883241;7.968864109099488e-05;1.019004696249676e-06;-3.837257513198929e-06;1.3937445432003032e-06;-2.5772390087826548e-06;7.639900009673928e-05;9.899488727388237;0.8396207576462474;0.015586184394308412;0.015342382349026516;-3.67448004164744e-06;-1.8490757910886456e-06;-4.760656637463041e-06
89.893241;7.962245769634746e-05;9.917655153739317e-07;-3.836937353031058e-06;1.4289010129052824e-06;-2.5341214551339155e-06;7.638350789420975e-05;9.89753127793328;0.8396025255840576;0.015588639691539763;0.015341969544988348;-3.666379985843632e-06;-1.866656386874631e-06;-4.714075659852125e-06
89.903241;7.955718622611459e-05;9.646055948500393e-07;-3.835567824745403e-06;1.4642870328786396e-06;-2.4893879223237392e-06;7.636977213553449e-05;9.895654612240058;0.8395841662707949;0.015591041968920631;0.015341560383401242;-3.6570198222879637e-06;-1.8853489674862567e-06;-4.6686238726706865e-06
89.913241;7.949298114299231e-05;9.376099875143762e-07;-3.833121107590321e-06;1.4999277824171877e-06;-2.4429927026450268e-06;7.635770939713456e-05;9.89385994883768;0.8395650180486369;0.015593376361055553;0.015341154303799958;-3.646381816845978e-06;-1.905238264722858e-06;-4.62443145298395e-06
89.923241;7.942996341827479e-05;9.108772506375469e-07;-3.829555676294776e-06;1.5359156332031198e-06;-2.3949497002744213e-06;7.63472080414117e-05;9.89214960822876;0.8395444960795736;0.015595630166578568;0.015340749925885388;-3.634459563198469e-06;-1.9263885052882733e-06;-4.581572998229577e-06
89.933241;7.936818834098925e-05;8.844956103054362e-07;-3.824823146163239e-06;1.5723516823273294e-06;-2.3453324635035716e-06;7.633812685250464e-05;9.890527486103991;0.8395221062388802;0.015597792050409608;0.015340347503115716;-3.6212400086286204e-06;-1.948851030836198e-06;-4.540071001829421e-06
89.943241;7.930767636074094e-05;8.585245812383187e-07;-3.818901490477041e-06;1.609289408902434e-06;-2.294274548345849e-06;7.633029978521359e-05;9.888998665062136;0.8394974133154804;0.015599851300669335;0.015339949837209065;-3.606689291723931e-06;-1.9726718908865585e-06;-4.499929433220953e-06
89.953241;7.924846571076585e-05;8.329928365336028e-07;-3.8118099899450277e-06;1.6467150437653824e-06;-2.241954050110171e-06;7.632356759280901e-05;9.887568754094104;0.8394700759930919;0.015601797808982147;0.01533956059190891;-3.5907637673213435e-06;-1.9978736229018637e-06;-4.461178042265019e-06
89.963241;7.919062907119996e-05;8.079085645718901e-07;-3.8035941748261673e-06;1.6845695098849294e-06;-2.188571732198591e-06;7.631779149799691e-05;9.886243690361537;0.839439881045419;0.0156036220287561;0.01533918284985126;-3.5734333985837245e-06;-2.0244448344788547e-06;-4.423880736825022e-06
89.973241;7.913425756740213e-05;7.832710318905344e-07;-3.7943055501980175e-06;1.7227929804475743e-06;-2.1343399726255654e-06;7.631282068019055e-05;9.885030251022041;0.8394067052721825;0.015605314831285123;0.015338818775201608;-3.554680126648729e-06;-2.052356165821591e-06;-4.38810621093853e-06
89.983241;7.907943946698222e-05;7.590585540098481e-07;-3.7839891810879874e-06;1.7613525480762442e-06;-2.079475114571709e-06;7.630846827364942e-05;9.883936321189166;0.8393704828297552;0.015606868283474977;0.0153384691944054;-3.5344741903171198e-06;-2.081586642304982e-06;-4.353908850419862e-06
89.993241;7.902626558135687e-05;7.352020059941972e-07;-3.77266979769636e-06;1.800225331198872e-06;-2.0241802611290665e-06;7.630452508707921e-05;9.882969909483766;0.8393312407110358;0.01560827691209534;0.015338133871579514;-3.512778751572217e-06;-2.1121297815230433e-06;-4.321330796384127e-06
90.003241;7.897484781749251e-05;7.115867445577216e-07;-3.7603416130174106e-06;1.839343754501183e-06;-1.9686381834920954e-06;7.630077685749458e-05;9.882137356807403;0.839289152858879;0.015609538107068001;0.015337812534287888;-3.489588873371328e-06;-2.143965572574616e-06;-4.29039288704126e-06
90.013241;7.892530637439403e-05;6.880851677965837e-07;-3.7469746410933236e-06;1.8785462995801822e-06;-1.9130327652329585e-06;7.629701085004522e-05;9.881442458942724;0.8392445183715501;0.015610651344189194;0.015337505092920369;-3.4649468915592866e-06;-2.177030051708842e-06;-4.261069602296521e-06
90.023241;7.887774664054725e-05;6.645791828327197e-07;-3.7325321039563937e-06;1.917583136692344e-06;-1.8575680347454492e-06;7.629302743654453e-05;9.880887131800918;0.8391976793805686;0.015611616938579648;0.015337211322512645;-3.4389115832542378e-06;-2.2112171541345447e-06;-4.233270575169027e-06
90.033241;7.883225898241633e-05;6.409550952892176e-07;-3.71698007307885e-06;1.9561699019765053e-06;-1.8024427571962187e-06;7.628865236445416e-05;9.880472083901218;0.8391489452093108;0.015612435431637489;0.015336931513424638;-3.411525273539069e-06;-2.246409408463337e-06;-4.2068521622866014e-06
90.043241;7.878892019707795e-05;6.170985540367846e-07;-3.700283507014544e-06;1.994029453909677e-06;-1.7478098836155742e-06;7.62837381005465e-05;9.880196850808316;0.8390985199540614;0.015613107551005817;0.015336667107534323;-3.3828145932491297e-06;-2.2825122884496744e-06;-4.181665995368008e-06
90.053241;7.874778897428942e-05;5.929119100722226e-07;-3.682403654983667e-06;2.0308926413251355e-06;-1.6937897302534943e-06;7.627816196216826e-05;9.880060082983062;0.8390464810974303;0.015613633465642434;0.01533641952692717;-3.352802511975063e-06;-2.3194691548098267e-06;-4.1576051726224484e-06
90.063241;7.870891638095456e-05;5.683401503150421e-07;-3.6633074304805622e-06;2.066502797510564e-06;-1.6405160952869257e-06;7.627183621993522e-05;9.880060351858988;0.8389928752935761;0.01561401180614375;0.01533618896825814;-3.3215053833746728e-06;-2.3572472005282468e-06;-4.134616292088953e-06
90.073241;7.867235643118571e-05;5.433860651136714e-07;-3.6429842288876372e-06;2.100658897690981e-06;-1.588144063793001e-06;7.626473057516845e-05;9.880196958417645;0.838937837305962;0.015614240529649758;0.015335974978734622;-3.2889468330409887e-06;-2.395807757992537e-06;-4.112691862056609e-06
90.083241;7.863814923834442e-05;5.18099580178543e-07;-3.6214522828204216e-06;2.1332469639672913e-06;-1.5368236699214012e-06;7.62568856880534e-05;9.880470028021003;0.8388815808096762;0.015614318719917017;0.0153357773538844;-3.2552001889608933e-06;-2.4350932234638673e-06;-4.091854088746963e-06
90.093241;7.860630652507438e-05;4.925405439525592e-07;-3.5987474411333865e-06;2.1642161897861793e-06;-1.4866779834692886e-06;7.624840136692969e-05;9.880879918720641;0.838824315657691;0.015614246982740117;0.015335596662598075;-3.2203958493417403e-06;-2.4750368824353078e-06;-4.0721351694565215e-06
90.103241;7.857682199729864e-05;4.667394901879629e-07;-3.5749080909446757e-06;2.1935404630876584e-06;-1.4377932514603287e-06;7.623941279284545e-05;9.881426825259135;0.83876623246452;0.015614027476842079;0.015335434917368041;-3.1846666125596294e-06;-2.5155606511559686e-06;-4.053567646231965e-06
90.113241;7.854967282144704e-05;4.4066821808411263e-07;-3.549959343558655e-06;2.221209622024618e-06;-1.3902190525859394e-06;7.623007491487229e-05;9.882110635484905;0.8387074873470671;0.015613664456008182;0.015335295488482089;-3.1480941922496635e-06;-2.556553673765055e-06;-4.036179451669359e-06
90.123241;7.852480637161624e-05;4.1423743674066334e-07;-3.523905190663813e-06;2.247240647773884e-06;-1.343974851103823e-06;7.622054526013107e-05;9.88293035607938;0.8386481190875261;0.015613163565660936;0.015335181847631671;-3.1107083987742753e-06;-2.5978578462093267e-06;-4.019988460932552e-06
90.133241;7.850212940531749e-05;3.8734089452119953e-07;-3.4967423979729832e-06;2.2716752729792763e-06;-1.2990522446646578e-06;7.621095694703678e-05;9.883883553687633;0.8385880251990626;0.015612530357783042;0.015335096148235576;-3.0725085670725273e-06;-2.639270208883133e-06;-4.0050150336338834e-06
90.143241;7.848150214072586e-05;3.598995736206536e-07;-3.4684767211360124e-06;2.2945694776625197e-06;-1.2554071554544578e-06;7.620141135780997e-05;9.884966827626975;0.8385270213561797;0.015611770415327492;0.015335038595052653;-3.0334639924117703e-06;-2.6805682442601266e-06;-3.991308413611747e-06
90.153241;7.846274645849671e-05;3.3186412131095816e-07;-3.439124440753978e-06;2.31601197895774e-06;-1.212952474428029e-06;7.619200063225742e-05;9.886177104610706;0.8384648594923052;0.015610890479020317;0.015335008395480887;-2.9935136230771933e-06;-2.7215428007958755e-06;-3.978953671733624e-06
90.163241;7.844566434213419e-05;3.032087340064651e-07;-3.4087108663944077e-06;2.3361553261262906e-06;-1.1715725788424545e-06;7.618282205777093e-05;9.88751251806242;0.8384012249077156;0.01560989862439811;0.015335005215312399;-2.9525990067026497e-06;-2.7620028300433942e-06;-3.968045934341446e-06
90.173241;7.843005472399372e-05;2.739360258079578e-07;-3.377276540569828e-06;2.3552172609971457e-06;-1.1311613855991416e-06;7.61739655215271e-05;9.8889721329233;0.8383357987676688;0.01560880308085094;0.015335029267397876;-2.910707439947068e-06;-2.8017629659656415e-06;-3.958650419201027e-06
90.183241;7.841572978879687e-05;2.4406828449861294e-07;-3.344884874723868e-06;2.3734466058395003e-06;-1.0916511727371797e-06;7.616549661424845e-05;9.890555386315642;0.8382683215850213;0.015607610382256665;0.01533508088118203;-2.867881599361038e-06;-2.840654575699411e-06;-3.950786168239863e-06
90.193241;7.840253270445276e-05;2.1363031495478836e-07;-3.3116163375490756e-06;2.3910684135903036e-06;-1.0530040534796293e-06;7.615744906030969e-05;9.892261963323145;0.8381985862611446;0.015606325144706315;0.01533516045203716;-2.8242007977605164e-06;-2.8785592239424333e-06;-3.944454006668795e-06
90.203241;7.839035369941187e-05;1.826502058301462e-07;-3.277560964619153e-06;2.4082486695759323e-06;-1.0151849580115973e-06;7.61498305120301e-05;9.894091104950048;0.8381264063906442;0.015604951689393805;0.015335268192112336;-2.779767582825067e-06;-2.9154207871459867e-06;-3.939668600560592e-06
90.213241;7.837913801582433e-05;1.5116640921658118e-07;-3.24283074943112e-06;2.4251081042816605e-06;-9.78160466964027e-07;7.614264557617814e-05;9.896040543089788;0.8380515926328586;0.015603493910418095;0.015335404038200754;-2.734707463552345e-06;-2.95121016739712e-06;-3.936454491688997e-06
90.223241;7.836887732597297e-05;1.1922095560968275e-07;-3.207566914753744e-06;2.441751038944448e-06;-9.419137999099303e-07;7.613591481817116e-05;9.898106908087016;0.8379739158815743;0.015601953365155252;0.015335568366703608;-2.6891661771579243e-06;-2.9858717541433573e-06;-3.934821971406079e-06
90.233241;7.835957880641454e-05;8.68475686961112e-08;-3.1719187293508797e-06;2.4582727436550645e-06;-9.06415438378557e-07;7.612966903932798e-05;9.900287093974121;0.8378931055385574;0.015600328850935513;0.015335763125708736;-2.6432933398978675e-06;-3.0192965079187014e-06;-3.934740973335762e-06
90.243241;7.835123855626016e-05;5.406473103615129e-08;-3.1360184808940554e-06;2.4747475096730347e-06;-8.715657723612268e-07;7.612393543585097e-05;9.902578478705925;0.8378089483641071;0.01559861706889894;0.015335992209571412;-2.5972163366682174e-06;-3.051337636086725e-06;-3.936130408517878e-06
90.253241;7.834385429216932e-05;2.087117067108235e-08;-3.099962555844434e-06;2.491208258532911e-06;-8.371975531876451e-07;7.611874056233387e-05;9.904978168206217;0.8377213834740559;0.015596813330646154;0.015336260087297555;-2.5510177570283453e-06;-3.0818514797403466e-06;-3.938880268013463e-06
90.263241;7.833745632909842e-05;-1.2762132684012245e-08;-3.0637934523367385e-06;2.5076373222512867e-06;-8.031376857138117e-07;7.611411237642659e-05;9.907482770294768;0.8376304619304276;0.015594913478970884;0.01533656969169818;-2.504731571536278e-06;-3.1107249600941384e-06;-3.94287691869469e-06
90.273241;7.833212250746353e-05;-4.688353207511775e-08;-3.0275115345767824e-06;2.523977218604452e-06;-7.692500965967633e-07;7.611006264524326e-05;9.910088683049441;0.8375362462826259;0.015592915571166734;0.015336921777127657;-2.458350752199744e-06;-3.1378746837375055e-06;-3.948005096839912e-06
90.283241;7.8327975096021e-05;-8.150819557768232e-08;-2.9911174107387164e-06;2.540152604911827e-06;-7.354361093621013e-07;7.61065799825183e-05;9.912792169162916;0.8374387637839948;0.015590819328316312;0.015337315977960007;-2.4118233838188947e-06;-3.1632436742419836e-06;-3.954149054446288e-06
90.293241;7.832515731358725e-05;-1.1656885546463396e-07;-2.9546345970031443e-06;2.5561028844036246e-06;-7.016144855961896e-07;7.610364337908282e-05;9.915589481957683;0.8373379986022665;0.015588625587722647;0.015337752269096352;-2.3650559610632186e-06;-3.1868037377056217e-06;-3.9612053364631815e-06
90.303241;7.832379439045399e-05;-1.5192735043096389e-07;-2.918100672720344e-06;2.571807175895599e-06;-6.676979160951155e-07;7.610123533455177e-05;9.918476906139059;0.8372339047996249;0.015586336653577133;0.015338231848462568;-2.3179496699751746e-06;-3.208545618117891e-06;-3.969085400151337e-06
