time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.313241;7.832396725414359e-05;-1.874184922688193e-07;-2.88155201838012e-06;2.5872793280190377e-06;-6.335876713872769e-07;7.609935391630284e-05;9.921450175209987;0.8371264298659277;0.015583955092569553;0.015338757213034657;-2.2704336916476103e-06;-3.228467529446425e-06;-3.977697425141841e-06
90.323241;7.832571302728578e-05;-2.228770380318965e-07;-2.845013923476458e-06;2.6025477479501043e-06;-5.991888632804316e-07;7.609801596527285e-05;9.924504080139586;0.8370154889354267;0.015581482001693589;0.015339331856671107;-2.222464989039073e-06;-3.246573373499023e-06;-3.98692914180433e-06
90.333241;7.832904158106032e-05;-2.5813822044554273e-07;-2.8085006604739384e-06;2.6176421602718525e-06;-5.644233114729933e-07;7.609724438031567e-05;9.927632466140405;0.8369009162017341;0.015578918274952187;0.01533995962729912;-2.174020165452058e-06;-3.262866764522726e-06;-3.996654987157744e-06
90.343241;7.833395509219557e-05;-2.9303600693828307e-07;-2.772019908678897e-06;2.6325901669914005e-06;-5.292294144080704e-07;7.609705802545678e-05;9.930827765809108;0.8367824986462816;0.015576267618433432;0.015340643755180747;-2.125098206172211e-06;-3.2773407211018436e-06;-4.006751393649247e-06
90.353241;7.834046173391903e-05;-3.274096474209197e-07;-2.7355758002039545e-06;2.6474124671377287e-06;-4.935543589258297e-07;7.609747469197652e-05;9.934081017384381;0.8366600864059074;0.015573536876576026;0.015341386394145354;-2.0757231505985065e-06;-3.2899669111628596e-06;-4.017099908506466e-06
90.363241;7.834857756273287e-05;-3.6110041499933465e-07;-2.699182745172891e-06;2.6621137878076887e-06;-4.573618411369914e-07;7.609851830106987e-05;9.93738307070214;0.8365336697259281;0.01557073358442907;0.015342189123748283;-2.025941281368924e-06;-3.300692368273429e-06;-4.0275971512920524e-06
90.373241;7.835831888189734e-05;-3.9394760563398653e-07;-2.6628873195049386e-06;2.67668616957757e-06;-4.2065388130231103e-07;7.610021652868965e-05;9.940725291336014;0.8364033518978427;0.015567864008173086;0.015343053572826055;-1.9758230173845506e-06;-3.309456463959811e-06;-4.038170717286663e-06
90.383241;7.836969586311314e-05;-4.2580188364371784e-07;-2.6267662929806733e-06;2.6911239954375356e-06;-3.834657503029172e-07;7.610258745806171e-05;9.944099298147867;0.8362692626120648;0.015564932561371233;0.015343981731774122;-1.925463767419007e-06;-3.316208112175138e-06;-4.048779108728127e-06
90.393241;7.838270500343235e-05;-4.5655071407264964e-07;-2.590901130868232e-06;2.7054310914898398e-06;-3.4584167075109726e-07;7.610562798039592e-05;9.947497394518868;0.836131515095666;0.015561942046729022;0.015344976084572628;-1.8749581545172215e-06;-3.3209035881013802e-06;-4.0594066143836374e-06
90.403241;7.839730606619779e-05;-4.861529781513844e-07;-2.555370051348295e-06;2.7196189128762075e-06;-3.078177229871299e-07;7.610931952829255e-05;9.950913675086671;0.8359902397574859;0.015558894929634658;0.015346038736426162;-1.8243554446668193e-06;-3.323498130151626e-06;-4.0700533824760205e-06
90.413241;7.841339705173574e-05;-5.146587790245479e-07;-2.5202656037519604e-06;2.73370926228116e-06;-2.6940308768061283e-07;7.611365404791338e-05;9.954344018567435;0.8358456305785438;0.01555579520383582;0.015347170123247407;-1.7736440381594232e-06;-3.323940513427552e-06;-4.080714581001991e-06
90.423241;7.843081814196225e-05;-5.421877109747752e-07;-2.4857033440724396e-06;2.7477464777223377e-06;-2.3057444948130704e-07;7.611864185612303e-05;9.957785285055904;0.8356979553843147;0.015552649423274261;0.015348369300271864;-1.7227836440212074e-06;-3.322181400856972e-06;-4.091373086479115e-06
90.433241;7.844938309102672e-05;-5.688971398395874e-07;-2.4518034927513702e-06;2.7618010620587953e-06;-1.9130244049900705e-07;7.612427651166948e-05;9.961235465946848;0.8355475396378732;0.015549466014925569;0.01534963560845026;-1.6717441026645491e-06;-3.3182104622229373e-06;-4.101999128401937e-06
90.443241;7.846891306453444e-05;-5.949743435968606e-07;-2.418665638413103e-06;2.7759558545093814e-06;-1.515847682164947e-07;7.613050355428386e-05;9.96469434207137;0.83539475878002;0.015546253467890488;0.015350970450936443;-1.6205215035516338e-06;-3.3120841694712058e-06;-4.112538899146028e-06
90.453241;7.848926109133592e-05;-6.206348890720843e-07;-2.3863530848842213e-06;2.7903019004274326e-06;-1.1145191434852023e-07;7.613722969780606e-05;9.968163145356922;0.8352400608572681;0.01554301913108529;0.015352377858619837;-1.5691534439532783e-06;-3.303906887860238e-06;-4.122923067611985e-06
90.463241;7.851031794505018e-05;-6.46108412932209e-07;-2.354887582243066e-06;2.804951119702769e-06;-7.09520010920518e-08;7.61443532673144e-05;9.971643424599897;0.8350839499770877;0.01553976985699706;0.015353862822695014;-1.5177402414821784e-06;-3.2938030026103205e-06;-4.133091678274258e-06
90.473241;7.853199200753766e-05;-6.716153665328509e-07;-2.324260621802263e-06;2.8200379525803393e-06;-3.014911788840519e-08;7.615179697777064e-05;9.97513658380432;0.834926884545876;0.01553651324369437;0.015355429211842304;-1.4664434259460538e-06;-3.2819000143687466e-06;-4.142987943655319e-06
90.483241;7.855418752749275e-05;-6.973489631754179e-07;-2.2944513380719378e-06;2.8357002232380555e-06;1.0866815764162345e-08;7.615953277630707e-05;9.978644181630255;0.8347692097611997;0.015533257367210415;0.015357079202764669;-1.415460298975137e-06;-3.268299811406817e-06;-4.15254047184894e-06
90.493241;7.857681042296237e-05;-7.234775654407614e-07;-2.265436365614348e-06;2.8520580857909535e-06;5.198239930111809e-08;7.616758289635871e-05;9.982167549566046;0.8346112052109477;0.015530009368686034;0.015358813520014544;-1.3650109256684614e-06;-3.253062164128095e-06;-4.161672733477333e-06
90.503241;7.859978845708345e-05;-7.501541276439051e-07;-2.2371961439493745e-06;2.8691992750806727e-06;9.306680917790912e-08;7.617599717897266e-05;9.985706812768308;0.8344531458888582;0.015526774370205216;0.01536063204891486;-1.3153386507367947e-06;-3.2362288280535117e-06;-4.17031394677346e-06
90.513241;7.862307768706332e-05;-7.775188662284325e-07;-2.209716510254471e-06;2.8871496378418832e-06;1.3397804688477366e-07;7.618483370630849e-05;9.98926065184247;0.8342952952402805;0.015523555590113548;0.01536253447795766;-1.2666887654958453e-06;-3.2178554124448475e-06;-4.1783999321979845e-06
90.523241;7.864665781609972e-05;-8.057082543404742e-07;-2.182998944058493e-06;2.905836748587394e-06;1.7457396139132398e-07;7.619415936525019e-05;9.99282679308819;0.8341378894215812;0.015520355603311792;0.01536451971061142;-1.2192728367860566e-06;-3.1980174349833824e-06;-4.185879105305603e-06
90.533241;7.867053214934887e-05;-8.348697671464165e-07;-2.1570900495324727e-06;2.9250993226949846e-06;2.1469541139010038e-07;7.62040504845403e-05;9.996402033707492;0.8339811546597199;0.015517177154073037;0.0153665847195431;-1.1732584714202377e-06;-3.1767964289658776e-06;-4.192706743677503e-06
90.543241;7.869472967798214e-05;-8.651593165223445e-07;-2.132086881872165e-06;2.9447436586574853e-06;2.541231020013777e-07;7.621458568802401e-05;9.999981474915007;0.8338253250521399;0.015514023601484801;0.015368724964739707;-1.1287849642815417e-06;-3.154266383833558e-06;-4.198834944655118e-06
90.553241;7.871930241455038e-05;-8.967016315406027e-07;-2.1081039488771116e-06;2.964587292133298e-06;2.9256475653976684e-07;7.622584524855517e-05;10.003558590133233;0.833670672957987;0.015510900425222907;0.015370936065812907;-1.0859706254402533e-06;-3.130488463060768e-06;-4.204226871701427e-06
90.563241;7.874432297218998e-05;-9.29541821178158e-07;-2.085242948565051e-06;2.9844730468795906e-06;3.2968281311384987e-07;7.623791553484036e-05;10.007126847219004;0.8335175424125872;0.01550781634390167;0.015373214705180601;-1.0449029447470894e-06;-3.1055053655335105e-06;-4.208867407784125e-06
90.573241;7.876987925965296e-05;-9.636408304244294e-07;-2.0635822956721747e-06;3.0042746193940377e-06;3.651347834199328e-07;7.625088980202055e-05;10.010680784553317;0.833366321800799;0.015504782466754982;0.015375558496256632;-1.0056226358970202e-06;-3.0793348708467297e-06;-4.212739257365353e-06
90.583241;7.879605183960589e-05;-9.989075313648128e-07;-2.043197312624062e-06;3.0238863320625465e-06;3.986139761152874e-07;7.626485564324107e-05;10.014215586577258;0.8332173875622115;0.015501810542913939;0.01537796573929985;-9.681112514617782e-07;-3.05196460762925e-06;-4.215799027976622e-06
90.593241;7.882288963887778e-05;-1.0352247289055244e-06;-2.0242059131100188e-06;3.043207745590686e-06;4.298785046581293e-07;7.627986816077925e-05;10.01772662105585;0.8330710712149589;0.015498911795604402;0.015380435485467045;-9.323049473710511e-07;-3.0233490294655647e-06;-4.217982388672052e-06
90.603241;7.885041652175196e-05;-1.0724544560169047e-06;-2.0067863606594796e-06;3.0621522109155102e-06;4.5875245817106293e-07;7.629592854789947e-05;10.021209628023874;0.8329276373373561;0.015496096687700377;0.01538296760021153;-8.981364109471253e-07;-2.9934235627196207e-06;-4.21921603370684e-06
90.613241;7.887864715505364e-05;-1.1104501102767825e-06;-1.9911458086038333e-06;3.0806494745453587e-06;4.851007123920392e-07;7.631298465632898e-05;10.02466126052267;0.8327872772138997;0.015493374692275142;0.015385562296319159;-8.655631727324651e-07;-2.962131234473445e-06;-4.2194259174073226e-06
90.623241;7.890756370790773e-05;-1.149092190690105e-06;-1.9774774404147307e-06;3.0986213721328252e-06;5.08802099244828e-07;7.633094485494925e-05;10.028079515755486;0.8326501166228735;0.01549075347422064;0.015388219915084739;-8.345514623645649e-07;-2.929434354616374e-06;-4.218557013062476e-06
90.633241;7.89370757892961e-05;-1.1883035444725655e-06;-1.9659360080722653e-06;3.115967196417724e-06;5.297362336601807e-07;7.634968558490534e-05;10.031463474872142;0.8325162159764241;0.015488238479575688;0.015390941893829847;-8.05047349924619e-07;-2.8953087368127086e-06;-4.216599648226986e-06
90.643241;7.896702148834887e-05;-1.2280331839918217e-06;-1.956627635578946e-06;3.1325737807203796e-06;5.477761788442904e-07;7.636905830366792e-05;10.034812724485457;0.8323855897247721;0.01548583368784695;0.015393731966464158;-7.769741116037886e-07;-2.8597397092892036e-06;-4.213593898321742e-06
90.653241;7.899719644474428e-05;-1.2682513045375724e-06;-1.9496011794988034e-06;3.148341646408464e-06;5.627886784065519e-07;7.638890689433472e-05;10.038127301648599;0.8322582716909471;0.015483542788173205;0.015396595895309052;-7.502442171287959e-07;-2.8227146256085666e-06;-4.20960150345402e-06
90.663241;7.902736509140966e-05;-1.3089392565682257e-06;-1.9448516926305096e-06;3.1632096990461533e-06;5.746584708708389e-07;7.640908374479007e-05;10.041407722487245;0.8321343678338347;0.01548137006466818;0.015399539998540594;-7.247739613295875e-07;-2.7841975302235427e-06;-4.204669270454502e-06
90.673241;7.905726038652088e-05;-1.3500472785602242e-06;-1.9423467935004498e-06;3.1771534530890993e-06;5.833191616612617e-07;7.642946070395075e-05;10.044654325443153;0.832014037921259;0.015479320626717676;0.015402570747732176;-7.005060464394319e-07;-2.7441175527658718e-06;-4.198811322561161e-06
90.683241;7.908660605275398e-05;-1.3914746160659887e-06;-1.942048523635583e-06;3.1901609852328805e-06;5.887540218653804e-07;7.644993718484304e-05;10.047866504002489;0.8318974221886334;0.015477399436287953;0.01540569538482351;-6.77431938801854e-07;-2.702388647012841e-06;-4.192009999345371e-06
90.693241;7.911515986098337e-05;-1.4331175349232752e-06;-1.9439130930965597e-06;3.202204876889871e-06;5.909806500637549e-07;7.647043320907257e-05;10.051042486217586;0.8317845717981664;0.015475609875479805;0.015408921394021518;-6.555995213468629e-07;-2.658921892237483e-06;-4.184219697365832e-06
90.703241;7.914273874462985e-05;-1.4749293718917804e-06;-1.9478878817985975e-06;3.21322391762195e-06;5.900381141571746e-07;7.649086564495396e-05;10.054179411280582;0.8316754547210194;0.015473953266217744;0.01541225525745683;-6.350947929210591e-07;-2.613628644712799e-06;-4.175372708373713e-06
90.713241;7.916920753210545e-05;-1.5169269764071156e-06;-1.953901645926643e-06;3.2231238910505726e-06;5.859686659533037e-07;7.651113285258184e-05;10.057273592293878;0.8315700419104849;0.015472428912074768;0.015415701797367228;-6.160030569039382e-07;-2.566447892916494e-06;-4.165388257244584e-06
90.723241;7.919445596235362e-05;-1.559162543037852e-06;-1.9618422421467545e-06;3.231792800424255e-06;5.78816385421004e-07;7.653112421071843e-05;10.060321240692693;0.8314683829554316;0.015471033937745925;0.015419263986451472;-5.983838758554244e-07;-2.5173898492293504e-06;-4.154180250282766e-06
90.733241;7.92183970673251e-05;-1.601703244221418e-06;-1.9715585477334805e-06;3.2391261175822985e-06;5.686482153862655e-07;7.655073788952629e-05;10.063319548864309;0.8313705923354049;0.015469764097125097;0.015422943712413859;-5.822815293726793e-07;-2.4665530905703214e-06;-4.141671330729816e-06
90.743241;7.92409898391301e-05;-1.6446259379953404e-06;-1.9828944850049987e-06;3.245058604200675e-06;5.555483050905557e-07;7.656989128567508e-05;10.066267042049631;0.8312767731442814;0.015468615714166759;0.015426742991824107;-5.677465743563232e-07;-2.4140880473801855e-06;-4.127811123718762e-06
90.753241;7.926225116989857e-05;-1.688013232104277e-06;-1.9957203932357847e-06;3.249587216419612e-06;5.395815041162953e-07;7.658852942560158e-05;10.069162906753082;0.8311869751367147;0.015467586479332478;0.015430663880376562;-5.54836317722347e-07;-2.3601515575468604e-06;-4.112581640982148e-06
90.763241;7.92822442278384e-05;-1.7319365080745298e-06;-2.009942393299755e-06;3.252767789139939e-06;5.207802695763025e-07;7.660664354372352e-05;10.072006886410719;0.8311012348621335;0.015466674643726702;0.015434707746479683;-5.435984003447698e-07;-2.3049037651328035e-06;-4.095999974690998e-06
90.773241;7.930106339584e-05;-1.7764383096401271e-06;-2.025495605065002e-06;3.254687878286334e-06;4.991601825460212e-07;7.662429415842164e-05;10.074799915818055;0.8310196362855163;0.01546587857782564;0.015438874774931177;-5.34056452311853e-07;-2.248503004663409e-06;-4.078133277606484e-06
90.783241;7.931881379618619e-05;-1.8215340229497975e-06;-2.042346863054689e-06;3.255438063842679e-06;4.74728261099608e-07;7.664160426706515e-05;10.07754427955082;0.8309422938299428;0.0154651972806715;0.01544316283940018;-5.26201839987669e-07;-2.1910647537070608e-06;-4.059099799961223e-06
90.793241;7.93355822951596e-05;-1.8672223753718928e-06;-2.0605095083753616e-06;3.255099263890013e-06;4.4748221500932056e-07;7.665870858195701e-05;10.080243529309012;0.830869272620483;0.01546463086629048;0.01544756672560824;-5.199985664777202e-07;-2.1326444778501763e-06;-4.039039561509393e-06
90.803241;7.935142637871607e-05;-1.9134921296989573e-06;-2.0800301729475827e-06;3.2537443604151794e-06;4.1742079698079927e-07;7.667570364238568e-05;10.082902354203696;0.8308005599225643;0.015464180492083635;0.01545207941012582;-5.15397259233107e-07;-2.0732640257843398e-06;-4.018087901007575e-06
90.813241;7.936640219032107e-05;-1.9603249234061154e-06;-2.100948431383003e-06;3.2514312862239815e-06;3.845650023560531e-07;7.669264372209554e-05;10.085525724524802;0.830736101963819;0.015463848111153602;0.015456693983407986;-5.123408437270436e-07;-2.0129185897573485e-06;-3.996363888031818e-06
90.823241;7.938060637585132e-05;-2.0076947882549044e-06;-2.1232779265394256e-06;3.248178912045476e-06;3.489567788355926e-07;7.670955867125573e-05;10.088117831573006;0.8306758233541567;0.015463636158029648;0.015461404182013295;-5.107727256767246e-07;-1.9515626133661705e-06;-3.973948390347906e-06
90.833241;7.939418420114363e-05;-2.0555709849425817e-06;-2.1470062471142697e-06;3.243963189864792e-06;3.1063423307334757e-07;7.672646393892566e-05;10.090682037629405;0.8306196115922434;0.01546354691874701;0.015466203898638075;-5.10656765958111e-07;-1.8891255863130298e-06;-3.950864641855395e-06
90.843241;7.940729463218883e-05;-2.1039219899944276e-06;-2.1720759692363348e-06;3.238748956125435e-06;2.6963879020829263e-07;7.674338513966274e-05;10.093221147981055;0.8305672979825005;0.015463582584978174;0.015471086481326236;-5.119830604961471e-07;-1.8255433987691798e-06;-3.927083626323879e-06
90.853241;7.942006893919866e-05;-2.1527118543776676e-06;-2.1983598016705805e-06;3.2325137786648922e-06;2.2604866317748348e-07;7.676039173777299e-05;10.095736514682317;0.830518659347774;0.015463746715799729;0.015476044408198721;-5.147401285884629e-07;-1.7607731946617058e-06;-3.902543505908847e-06
90.863241;7.943260926333262e-05;-2.2019041741402447e-06;-2.225663650088474e-06;3.2252428931920928e-06;1.7998064737572231e-07;7.677760440321045e-05;10.098226950647378;0.8304734688147134;0.015464045423527303;0.015481070158437318;-5.188799595507092e-07;-1.6947965713631002e-06;-3.877172811054497e-06
90.873241;7.944501553109262e-05;-2.2514807743131586e-06;-2.253742124039851e-06;3.216925243056322e-06;1.315648776109917e-07;7.679518639608868e-05;10.100689415188711;0.830431577839675;0.015464486668466988;0.015486157324925705;-5.243114405374409e-07;-1.6276219812193732e-06;-3.850898274947219e-06
90.883241;7.94573794099713e-05;-2.301442017878208e-06;-2.2823013279514725e-06;3.207565708721805e-06;8.091808783077395e-08;7.681333334144284e-05;10.103120793245262;0.830392936107398;0.015465078732250833;0.015491300413804247;-5.30915205335127e-07;-1.559287032582721e-06;-3.823626276279799e-06
90.893241;7.9469755433355e-05;-2.351787123767531e-06;-2.3110146538345554e-06;3.197194727986755e-06;2.8117433370482734e-08;7.683224202466578e-05;10.105519028987652;0.8303575169224062;0.01546582915298004;0.015496494183206469;-5.385560623442087e-07;-1.489859106627733e-06;-3.7952274635818594e-06
90.903241;7.948217316218618e-05;-2.402514832874867e-06;-2.3395681102198654e-06;3.1858684517111116e-06;-2.681083865848423e-08;7.685206901797619e-05;10.107883371643673;0.8303252758512975;0.015466743664740188;0.01550173363198822;-5.470771346692125e-07;-1.4194307461726984e-06;-3.7655474852074837e-06
90.913241;7.949467923805436e-05;-2.4536365833968023e-06;-2.3676977892820176e-06;3.17366743551673e-06;-8.386903500192372e-08;7.687292652009233e-05;10.110213897261337;0.8302961966084056;0.015467825369715034;0.01550701468818745;-5.562753207204834e-07;-1.3481021376303612e-06;-3.734425776809534e-06
90.923241;7.950735588321546e-05;-2.505166378228011e-06;-2.395194977101865e-06;3.1606903858948884e-06;-1.430387769888174e-07;7.689491171441435e-05;10.112510727395698;0.8302702998961058;0.01546907446530289;0.015512335042752729;-5.658965715213552e-07;-1.2759692302339826e-06;-3.7017039613485887e-06
90.933241;7.952030493365386e-05;-2.5570956538429755e-06;-2.421891305574329e-06;3.147039005138235e-06;-2.042468023520923e-07;7.691811659759417e-05;10.11477340367684;0.8302475924784155;0.01547048770375882;0.015517693450975195;-5.756744929070899e-07;-1.2031290151039497e-06;-3.667235647916678e-06
90.943241;7.953361099172713e-05;-2.6093785445526878e-06;-2.4476432969034297e-06;3.1328030523438267e-06;-2.6737156477961654e-07;7.69426145857945e-05;10.117000093770447;0.8302280524769756;0.015472058171136545;0.01552308831640732;-5.853635778612652e-07;-1.1296680834846376e-06;-3.630898532510997e-06
90.953241;7.954730696329865e-05;-2.6619249886845893e-06;-2.472339897940093e-06;3.118059779028911e-06;-3.322640660535278e-07;7.696845368296046e-05;10.119186946907213;0.8302116792584975;0.015473776299542157;0.0155285183043032;-5.947284908760357e-07;-1.055640346329396e-06;-3.5925906197087558e-06
90.963241;7.956137146204688e-05;-2.7145990928805512e-06;-2.495930241553844e-06;3.1028837169005216e-06;-3.987596591792547e-07;7.699565244463362e-05;10.121328319842139;0.83019856774359;0.01547563113391127;0.015533983609429864;-6.035251995994051e-07;-9.810831140127537e-07;-3.5522170409684374e-06
90.973241;7.957575926395486e-05;-2.7672468404275725e-06;-2.518432073336612e-06;3.0873510572186417e-06;-4.666894153985439e-07;7.702419938676721e-05;10.123417450450246;0.8301889287930296;0.015477611078787057;0.01553948521124825;-6.115114173271201e-07;-9.060607572598646e-07;-3.5096863340514977e-06
90.983241;7.959043509044097e-05;-2.8197443263245855e-06;-2.539909768116574e-06;3.07153211348149e-06;-5.358965068644133e-07;7.705406295337634e-05;10.125446887387854;0.8301830380899969;0.015479703953698638;0.01554502346911099;-6.184721421089745e-07;-8.306855289458053e-07;-3.464921996010926e-06
90.993241;7.960539188194189e-05;-2.8720111607961657e-06;-2.560450041469702e-06;3.055468275865432e-06;-6.062436332181906e-07;7.708519832819604e-05;10.127408856511535;0.8301812338712999;0.015481895926489993;0.015550597942194776;-6.24223375427535e-07;-7.551033476461329e-07;-3.4178804532061632e-06
91.003241;7.962066029509682e-05;-2.923976799684823e-06;-2.5801449792780715e-06;3.0391633437385e-06;-6.77600192945723e-07;7.711755359679118e-05;10.129295885879896;0.830184013781456;0.015484170598651186;0.015556207757517338;-6.285895460936021e-07;-6.794709351477218e-07;-3.3685544177650215e-06
91.013241;7.963631349952534e-05;-2.975549422320208e-06;-2.599071827956101e-06;3.0226124394193525e-06;-7.498234882707863e-07;7.715107084079764e-05;10.131101122454675;0.8301920708620286;0.015486510196598505;0.015561851532012743;-6.314048242092787e-07;-6.039425286097847e-07;-3.3169554342032465e-06
91.023241;7.965245531321609e-05;-3.0266256170827183e-06;-2.6172757875791425e-06;3.0058193825144487e-06;-8.227576594386555e-07;7.718566451728476e-05;10.13281769760568;0.8302061501765959;0.01548889790003145;0.015567526658030684;-6.325668965185271e-07;-5.286547300485856e-07;-3.263092755475111e-06
91.033241;7.966918330992805e-05;-3.0771154439981016e-06;-2.634772723693873e-06;2.9887886417507192e-06;-8.962365939635237e-07;7.722121175951937e-05;10.134437832637033;0.8302268334856654;0.015491318760746234;0.015573228001554189;-6.320751794121832e-07;-4.5370624699174524e-07;-3.2069551670377726e-06
91.043241;7.96865481997799e-05;-3.126933666306913e-06;-2.651572665801452e-06;2.971530248852747e-06;-9.700790801073766e-07;7.72575842982513e-05;10.135952643887073;0.8302544114423986;0.015493758705489885;0.01557894693448453;-6.299790839573621e-07;-3.791522498396398e-07;-3.148492696533035e-06
91.053241;7.970453707605406e-05;-3.1759804886864233e-06;-2.6676996680395822e-06;2.954070673634543e-06;-1.0441162673120058e-06;7.729468777462498e-05;10.137352346163944;0.8302888898114748;0.015496203455689708;0.015584672322431247;-6.262911841083106e-07;-3.050299979115021e-07;-3.087608728451847e-06
91.063241;7.972307155342472e-05;-3.2241610702100057e-06;-2.683182507919243e-06;2.936451082945219e-06;-1.1182390618160162e-06;7.733247833586996e-05;10.138626774204052;0.8303300993960672;0.0154986389505088;0.015590392636842778;-6.209660893718218e-07;-2.3140678223974572e-07;-3.0241681974832127e-06
91.073241;7.974200927635416e-05;-3.2714034484319753e-06;-2.6980337990675493e-06;2.9187209887972206e-06;-1.1923933280485519e-06;7.737094933677923e-05;10.13976677463319;0.8303778229474564;0.015501052386166232;0.015596096857440327;-6.139318894038509e-07;-1.584057931950706e-07;-2.9580251663780455e-06
91.083241;7.976115693820531e-05;-3.3176367583991147e-06;-2.712253707631364e-06;2.9009450545711736e-06;-1.2665344802958872e-06;7.741010114379183e-05;10.140765395238528;0.8304318378560253;0.015503432373895445;0.015601774638815735;-6.051080166785688e-07;-8.618366098271453e-08;-2.889068377447604e-06
91.093241;7.978029199068498e-05;-3.3627743499948853e-06;-2.725848498503887e-06;2.883212919378387e-06;-1.3406129249602971e-06;7.744992557038605e-05;10.141617272980719;0.8304919265226416;0.01550576875560107;0.015607416833970714;-5.944048774334461e-07;-1.4893823401295702e-08;-2.817253839213205e-06
91.103241;7.979918548094942e-05;-3.4067256349203466e-06;-2.7388321742356174e-06;2.8656137646753437e-06;-1.4145992877040587e-06;7.749040511952495e-05;10.142317207532816;0.8305579428326106;0.015508052508855915;0.015613015851654678;-5.81735086256637e-07;5.533616913714326e-08;-2.7426070392349246e-06
91.113241;7.98176160284621e-05;-3.4494230529879057e-06;-2.7512089558392364e-06;2.8481859037942665e-06;-1.488501419158618e-06;7.75315151003193e-05;10.142859878223272;0.8306298250428074;0.015510275157217212;0.015618565842888352;-5.670380507848024e-07;1.2442749396127656e-07;-2.6652169257439903e-06
91.123241;7.983537256119356e-05;-3.4908507476464133e-06;-2.7629491325985408e-06;2.83088536034998e-06;-1.5623460314404544e-06;7.757322564097857e-05;10.143240353284165;0.8307074869625238;0.015512428367664852;0.015624062948244954;-5.502837639124149e-07;1.9236859937100845e-07;-2.585235210403452e-06
91.133241;7.985226162004268e-05;-3.5310439520140497e-06;-2.7739735335090643e-06;2.813576720843491e-06;-1.6361484249215693e-06;7.761548804306075e-05;10.143454322872206;0.8307907309184173;0.015514504340798332;0.015629505121656846;-5.314507332102858e-07;2.592068467454358e-07;-2.502860053440401e-06
91.143241;7.986811060063872e-05;-3.570055655353894e-06;-2.784164241196623e-06;2.796046746292137e-06;-1.709910460614139e-06;7.765821096183396e-05;10.143498502811006;0.8308792693776643;0.015516496367166807;0.015634891099293186;-5.105155870287781e-07;3.2502571666685905e-07;-2.4182883892133717e-06
91.153241;7.98827518399207e-05;-3.6079281319710092e-06;-2.793399387593377e-06;2.778059233543537e-06;-1.7836467671682795e-06;7.77012578781432e-05;10.143371450523272;0.8309727896760406;0.015518399035853185;0.015640218534502443;-4.874516369488477e-07;3.899283298471988e-07;-2.331672110502153e-06
91.163241;7.989600909607237e-05;-3.644683828638431e-06;-2.8015778909403057e-06;2.7594162162440494e-06;-1.8574027678104335e-06;7.77444635716649e-05;10.143073770269337;0.8310709899689986;0.015520207566955354;0.015645482587691675;-4.622156726124379e-07;4.540266663611547e-07;-2.2431158820373075e-06
91.173241;7.990770154480454e-05;-3.680326032030365e-06;-2.8086067208603546e-06;2.7399672481158925e-06;-1.931262928404728e-06;7.778763247009297e-05;10.142607135190833;0.8311735635297208;0.015521916868292058;0.01565067685040533;-4.347388092577092e-07;5.174331265393852e-07;-2.152693141721642e-06
91.183241;7.991765734253488e-05;-3.7148422867310088e-06;-2.8143902985345124e-06;2.719577073471995e-06;-2.005361397598198e-06;7.783052441266408e-05;10.14197321542804;0.8312801538099875;0.015523522061584125;0.015655795886629357;-4.0492706209172096e-07;5.80249140588128e-07;-2.0604499112986516e-06
91.193241;7.992573227170457e-05;-3.7482100056094615e-06;-2.818854835707548e-06;2.6981038538677005e-06;-2.079865708350243e-06;7.78728680944201e-05;10.141173471652019;0.8313903435518291;0.015525019811628203;0.015660836413058425;-3.726706778860498e-07;6.425446928596092e-07;-1.9664077996496835e-06
91.203241;7.993180854232369e-05;-3.780410078863128e-06;-2.8219598007313754e-06;2.675403612776861e-06;-2.1549284992331264e-06;7.791439391388813e-05;10.140209129505493;0.8315036964894074;0.01552640880311211;0.015665796165369634;-3.378743874007088e-07;7.043410681434596e-07;-1.8705796482555075e-06
91.213241;7.9935754779572e-05;-3.811440721750646e-06;-2.823678221333563e-06;2.6513420535245924e-06;-2.2306532042384467e-06;7.795485779711839e-05;10.139080918836413;0.8316198003377714;0.015527689876112728;0.015670672482034534;-3.0049782520103625e-07;7.656218614290799e-07;-1.772991101518107e-06
91.223241;7.993740027197856e-05;-3.841313838222463e-06;-2.8239785477246005e-06;2.625809474882428e-06;-2.307104334465348e-06;7.79940494579395e-05;10.137788986112652;0.8317382911839251;0.015528865706071928;0.015675461917019465;-2.605749188041138e-07;8.263606496737584e-07;-1.6736993575102324e-06
91.233241;7.993655831842464e-05;-3.87004212306768e-06;-2.8228142458651203e-06;2.5987426269635432e-06;-2.384337601592488e-06;7.803178343344992e-05;10.13633300718562;0.8318588556658093;0.015529939280632288;0.01568016035996002;-2.1819747654345744e-07;8.865300529099451e-07;-1.572800577437934e-06
91.243241;7.993305135058329e-05;-3.897633336431067e-06;-2.8201216196583437e-06;2.5701412269871318e-06;-2.46240740341333e-06;7.806789519344236e-05;10.134712740525613;0.831981194767103;0.015530912361797971;0.01568476346033401;-1.734795877115548e-07;9.460901968646737e-07;-1.4704142911401624e-06
91.253241;7.992671672640951e-05;-3.924083496338441e-06;-2.815825867574631e-06;2.5400653333536968e-06;-2.5413639238875804e-06;7.810225324335672e-05;10.132928984974196;0.8321049751155718;0.015531785000536735;0.015689267203964987;-1.2653492924669506e-07;1.0049682320341796e-06;-1.3666569245003665e-06
91.263241;7.99174077306162e-05;-3.949366301795971e-06;-2.8098434176465394e-06;2.5086140399142846e-06;-2.621262853522183e-06;7.813475373854213e-05;10.130983874769706;0.8322298080404059;0.015532556232649854;0.0156936679089294;-7.748291058052836e-08;1.0630503705881132e-06;-1.2616408564537262e-06
91.273241;7.990499467782082e-05;-3.973424034412642e-06;-2.80207986617586e-06;2.475898506709573e-06;-2.7021641683371074e-06;7.816529686320597e-05;10.128880477258264;0.8323552667909383;0.015533225827021997;0.015697961622750188;-2.6459565387094848e-08;1.1202111334752142e-06;-1.1555081829640008e-06
91.283241;7.988937956397097e-05;-3.9961577121874025e-06;-2.7924335150113755e-06;2.4420124066021934e-06;-2.7841157904342434e-06;7.819377631362728e-05;10.126622643428115;0.8324809254139005;0.015533795488779199;0.015702143882764186;2.6394439948698863e-08;1.1763468521220284e-06;-1.048457877190361e-06
91.293241;7.987051072780226e-05;-4.01743256325702e-06;-2.7808125311281027e-06;2.406992786609054e-06;-2.8671518297992348e-06;7.822007786786761e-05;10.124214832780641;0.8326063993527291;0.015534268009042172;0.015706210129341463;8.09439800290521e-08;1.231377164405849e-06;-9.407282430243847e-07
91.303241;7.98483668402691e-05;-4.037107440571328e-06;-2.7671577128396878e-06;2.370802758363813e-06;-2.9513052797960333e-06;7.824407770546743e-05;10.12166153036939;0.8327313598984452;0.015534645549933137;0.01571015612647947;1.370435418400642e-07;1.2852447966499261e-06;-8.325545088257405e-07
91.313241;7.982292552568282e-05;-4.055057035409473e-06;-2.7514515536241385e-06;2.333377302273562e-06;-3.0366052729761986e-06;7.826565082833573e-05;10.118967045742364;0.8328554816876748;0.015534929140853674;0.015713978321463776;1.9453971791136634e-07;1.3379227963822e-06;-7.241400215715325e-07
91.323241;7.979415576179679e-05;-4.0711781517548e-06;-2.733709856094261e-06;2.294689957851656e-06;-3.1230569807791877e-06;7.828468803824011e-05;10.116135702027952;0.832978369853367;0.015535119264100665;0.015717674359555518;2.5331711444095456e-07;1.3894027578180497e-06;-6.156464967010675e-07
91.333241;7.976204828092651e-05;-4.085406868584444e-06;-2.713968824443862e-06;2.2547679833784132e-06;-3.2106294949326877e-06;7.830111437182573e-05;10.113171720539315;0.8330995885716145;0.015535216242572484;0.015721243387730226;3.133229298623295e-07;1.4396800495723382e-06;-5.0720260030446e-07
91.343241;7.972665748905486e-05;-4.097738576045045e-06;-2.6922800901483316e-06;2.2136701998635913e-06;-3.2992603771139294e-06;7.831491414047748e-05;10.110079433079548;0.833218785365702;0.01553522080562066;0.0157246856015563;3.7453340342628735e-07;1.4887466140747108e-06;-3.9893394210061406e-07
91.353241;7.968810554244952e-05;-4.108229717611568e-06;-2.6687093365062745e-06;2.171477844201575e-06;-3.388872980918859e-06;7.832615650132115e-05;10.10686438153136;0.8333357854971374;0.015535135265323873;0.01572800184261335;4.36907204835045e-07;1.536581831660598e-06;-2.9098860948084326e-07
91.363241;7.964654561151241e-05;-4.1169814059950315e-06;-2.643320537402391e-06;2.1282918439093976e-06;-3.479385209096212e-06;7.833499023952354e-05;10.103534236616483;0.8334505939093212;0.015534963908973819;0.015731194366112942;5.003600987761015e-07;1.5831670627789322e-06;-1.8353653499319586e-07
91.373241;7.960213368645915e-05;-4.1241018320462166e-06;-2.6161534396354164e-06;2.0842161529002546e-06;-3.5706919967722096e-06;7.834159557717124e-05;10.100098385156468;0.8335633223875124;0.0155347123906177;0.015734266917462176;5.64764866276241e-07;1.6285124541785654e-06;-7.675825010641554e-08
91.383241;7.955502758875015e-05;-4.129662537408018e-06;-2.5872288148164056e-06;2.03935097828682e-06;-3.6626437740699294e-06;7.834612865621499e-05;10.096566834419658;0.8336740795404937;0.015534387644167681;0.015737223141890317;6.299747884195516e-07;1.6726498148963164e-06;2.9166354575121082e-08
91.393241;7.95054005296133e-05;-4.133683376899807e-06;-2.5565794850124203e-06;1.9938136843631416e-06;-3.7550428602793414e-06;7.834871133317005e-05;10.092949832066864;0.833782866779749;0.01553399819510108;0.015740065721655396;6.958589553435474e-07;1.7156170139191581e-06;1.3407313121856485e-07
91.403241;7.945346036100726e-05;-4.136151343574277e-06;-2.5242621848828575e-06;1.9477551368103786e-06;-3.847659762386645e-06;7.834948072462256e-05;10.089258158564627;0.833889526219257;0.015533553617720621;0.01574279675494692;7.623285313411191e-07;1.7574556745791849e-06;2.3783093070349442e-07
91.413241;7.939945437974698e-05;-4.137038828190674e-06;-2.4903350203601623e-06;1.9013513051962624e-06;-3.940253741989388e-06;7.834862935698839e-05;10.085503162342212;0.8339937509808976;0.015533063518284393;0.01574541806942838;8.29322619968601e-07;1.7982021215753147e-06;3.403516048802818e-07
91.423241;7.934364762668462e-05;-4.136295620370134e-06;-2.4548318041608803e-06;1.8547884415204347e-06;-4.032574168959079e-06;7.83463795673011e-05;10.08169621889116;0.8340951236255992;0.015532537236869802;0.015747931217379805;8.967575220858505e-07;1.8378893117956357e-06;4.4157952443952993e-07
91.433241;7.928628736101507e-05;-4.133840886148196e-06;-2.4177631311353658e-06;1.808245581996692e-06;-4.124355571229019e-06;7.834294766808382e-05;10.077848330266379;0.8341931936993545;0.015531984563862067;0.015750337481859025;9.645061069149554e-07;1.8765582933552977e-06;5.41469749507929e-07
91.443241;7.922757494830535e-05;-4.129581064862645e-06;-2.3791358474061175e-06;1.7618717298374618e-06;-4.2153326018071454e-06;7.833854311496628e-05;10.073970622244731;0.8342876088768918;0.015531416622887052;0.015752637862898277;1.0324394872504003e-06;1.9142510927260577e-06;6.399774945311827e-07
91.453241;7.916767260831176e-05;-4.123430533238278e-06;-2.3389594440169083e-06;1.7157680982184164e-06;-4.305259711699697e-06;7.833336959679921e-05;10.070075202114328;0.8343782140219459;0.015530845448106904;0.015754832829363394;1.100474175005571e-06;1.9509995565012594e-06;7.37060084006198e-07
91.463241;7.91067357083332e-05;-4.115320298267632e-06;-2.2972442329093984e-06;1.669974952722713e-06;-4.393910302793404e-06;7.832760511082717e-05;10.066175116621492;0.8344650427541525;0.015530281885008483;0.015756922244747572;1.168581634878664e-06;1.9868204770389083e-06;8.326836943488671e-07
91.473241;7.904492201098051e-05;-4.105206508187081e-06;-2.2540176920286002e-06;1.6244629757014287e-06;-4.481061700505127e-06;7.83213779093054e-05;10.0622834327102;0.8345482471947413;0.015529733813344973;0.0157589056438566;1.236775058501316e-06;2.021710140752367e-06;9.268303960268723e-07
91.483241;7.898237974946986e-05;-4.093070098669274e-06;-2.209347098918424e-06;1.5791478789441286e-06;-4.56648880246184e-06;7.831475395405877e-05;10.05841275824879;0.8346280451876747;0.015529206614447674;0.015760782755671325;1.3050803197705072e-06;2.0556507454970466e-06;1.0194975043663278e-06
91.493241;7.891924303413899e-05;-4.078901032373915e-06;-2.1633396789245257e-06;1.5339372058044456e-06;-4.649973792205213e-06;7.83077281013764e-05;10.054575261968761;0.8347046622975417;0.015528704580235564;0.015762554248516608;1.3734988376142498e-06;2.088624371245581e-06;1.11068692786337e-06
91.503241;7.885563202553987e-05;-4.062699540671662e-06;-2.1161201078632318e-06;1.4887771032103616e-06;-4.731307923660656e-06;7.83002382872755e-05;10.050782074851695;0.834778241974774;0.01552823151785686;0.015764221994051173;1.441989398888845e-06;2.120613683603907e-06;1.2003908724438223e-06
91.513241;7.879165924302189e-05;-4.044493769588415e-06;-2.0678181172893574e-06;1.4436599417194385e-06;-4.810277607941973e-06;7.829222110685121e-05;10.047042426571938;0.8348488224112841;0.015527791014029634;0.015765788104576118;1.5104688334282538e-06;2.1515858307571525e-06;1.2885786002815823e-06
91.523241;7.872744603046437e-05;-4.024326800082226e-06;-2.018582456207511e-06;1.3986035361651606e-06;-4.886659034464195e-06;7.828364892618772e-05;10.04336375107813;0.8349163946032173;0.015527386561351041;0.01576725335649672;1.5788129993480163e-06;2.1814638248554485e-06;1.3751873483739367e-06
91.533241;7.866313433533538e-05;-4.002231555414976e-06;-1.968584495865157e-06;1.3536319733028862e-06;-4.960219865616976e-06;7.827451681443839e-05;10.039752696423166;0.8349809296826287;0.015527021333626143;0.0157686168723818;1.6468725905196536e-06;2.21012025713661e-06;1.4601229686442767e-06
91.543241;7.859886578467015e-05;-3.978240316559617e-06;-1.9180054894673246e-06;1.3087722444438556e-06;-5.030717677738185e-06;7.826482581614257e-05;10.03621597983136;0.8350423668887909;0.015526698289169742;0.01576987701779683;1.7145158143314265e-06;2.2374196113383736e-06;1.5432762879118902e-06
91.553241;7.853474370200253e-05;-3.952404322537212e-06;-1.867050126338947e-06;1.2640830954710112e-06;-5.097910422105178e-06;7.825457349942049e-05;10.032760421720003;0.8351006299109514;0.015526420222928135;0.015771031306490775;1.7816603131649016e-06;2.263257035399892e-06;1.6245519481329927e-06
91.563241;7.84708306361297e-05;-3.924786113617061e-06;-1.8159597672858848e-06;1.2196848830352635e-06;-5.161586128842224e-06;7.824373840861915e-05;10.02939256674604;0.8351556863977201;0.01552618859694658;0.01577207578101205;1.8482739409950721e-06;2.2875621450428422e-06;1.7038914305909818e-06
91.573241;7.840717116613619e-05;-3.8954301154430856e-06;-1.7649898356500282e-06;1.1757363858360503e-06;-5.2215849547464626e-06;7.82322744991434e-05;10.026118296496303;0.8352076033911173;0.015526002504642642;0.01577300589741804;1.9143607939408755e-06;2.3102982199433047e-06;1.7812664087876594e-06
91.583241;7.834380547220377e-05;-3.864338064141942e-06;-1.7143970949584024e-06;1.1324016437055444e-06;-5.277790298434031e-06;7.822011256772689e-05;10.022941922707856;0.8352565729128808;0.01552585961344282;0.015773818017075093;1.9799389776652996e-06;2.3314555107175443e-06;1.8566428382647051e-06
91.593241;7.828077860023896e-05;-3.831471032364233e-06;-1.664439307884371e-06;1.0898654328795483e-06;-5.330117826924711e-06;7.820715488532237e-05;10.019864835764512;0.8353029073588181;0.015525757801563159;0.015774509856928864;2.0450328003314058e-06;2.351034245724832e-06;1.9299628114494666e-06
91.603241;7.82181499512741e-05;-3.796774853006344e-06;-1.6153578430650952e-06;1.0483506064808614e-06;-5.3785267984246204e-06;7.81932875850181e-05;10.01688515470803;0.8353469781912318;0.015525695536355036;0.01577507970018762;2.1096933019393744e-06;2.3690422058320885e-06;2.0011679655992027e-06
91.613241;7.815599995648633e-05;-3.76021247935988e-06;-1.5673759869041121e-06;1.0080818408964354e-06;-5.423023612368422e-06;7.817841582774264e-05;10.013998906273125;0.8353891358367693;0.01552567077350213;0.015775524846950162;2.174006242476016e-06;2.3855044660274703e-06;2.0702120786681435e-06
91.623241;7.809443359961929e-05;-3.7217896242818288e-06;-1.520711826541275e-06;9.692276776184307e-07;-5.463637314236076e-06;7.816248403368694e-05;10.011201309189211;0.8354296670904814;0.015525679912661022;0.01577584076915004;2.2380611443020446e-06;2.40046893900279e-06;2.137034346621165e-06
91.633241;7.803357757255283e-05;-3.681559499333355e-06;-1.4755787207973293e-06;9.318756489581721e-07;-5.500390861163359e-06;7.814547911487805e-05;10.008487357042199;0.8354687660862068;0.015525718888896695;0.015776021818324843;2.3019086872901204e-06;2.414007081927954e-06;2.2015393865319756e-06
91.643241;7.797356912554142e-05;-3.639615123413463e-06;-1.4321999190821004e-06;8.96049587467848e-07;-5.533297999389633e-06;7.812743589340963e-05;10.005852135091823;0.8355065016942588;0.015525785439094669;0.015776062504676315;2.365530643680311e-06;2.4262031276702146e-06;2.2636138733398818e-06
91.653241;7.791453560546714e-05;-3.5960808079497498e-06;-1.390829979940365e-06;8.617438460967626e-07;-5.56238612112605e-06;7.810843422503324e-05;10.00329103154996;0.8355428117069166;0.015525879849254859;0.015775958534527637;2.4288220257641505e-06;2.437135855167372e-06;2.3231592094126243e-06
91.663241;7.78565744211008e-05;-3.551091515428529e-06;-1.3517353486670541e-06;8.289365317568024e-07;-5.587714590416032e-06;7.808857675956315e-05;10.000800008082564;0.8355775292934304;0.015526004588079114;0.015775707289919297;2.491601196449665e-06;2.4468776968638705e-06;2.3801078954133858e-06
91.673241;7.779975394687789e-05;-3.5047694486793454e-06;-1.315153126509874e-06;7.975799311042833e-07;-5.6093642876647555e-06;7.806796680578424e-05;9.998375986646268;0.8356103986315275;0.015526163966347121;0.015775307289614265;2.5536587639422414e-06;2.455507669430508e-06;2.434409528677197e-06
91.683241;7.774412445323325e-05;-3.457216480615761e-06;-1.2812793107456215e-06;7.676056325632629e-07;-5.627409825609692e-06;7.804671418337796e-05;9.996016835425477;0.8356410635407098;0.015526362871043841;0.015774757216926092;2.614810551626876e-06;2.4631188087919345e-06;2.486015915918244e-06
91.693241;7.768971628494785e-05;-3.408521964107541e-06;-1.25027897077414e-06;7.389457047567123e-07;-5.641904957266999e-06;7.802495486203417e-05;9.993720863180188;0.8356690546635491;0.015526605179205673;0.01577405554941881;2.6749326793930577e-06;2.469829848712718e-06;2.5348875523271316e-06
91.703241;7.763654701988405e-05;-3.3587754047076914e-06;-1.2222914758347226e-06;7.115530389260282e-07;-5.652890380797177e-06;7.800285609094788e-05;9.99148635921997;0.8356938115261087;0.015526893722353389;0.01577320088230144;2.7339762940922624e-06;2.47581053019623e-06;2.5809950094887384e-06
91.713241;7.7584643256637e-05;-3.308077380922288e-06;-1.197443186805517e-06;6.854176773949043e-07;-5.660398045934321e-06;7.798060711948765e-05;9.98931167573197;0.835714756118688;0.015527231397973953;0.015772192745360757;2.791945151272126e-06;2.481295210630348e-06;2.62431284811539e-06
91.723241;7.75340480383102e-05;-3.2565551813838866e-06;-1.1758718260097736e-06;6.605604682712673e-07;-5.664444322208124e-06;7.795839724148432e-05;9.987195720201285;0.8357313772270208;0.015527622073922704;0.01577103198418066;2.848854244526472e-06;2.486558931921716e-06;2.6648352275635097e-06
91.733241;7.748482387379264e-05;-3.2043628305515106e-06;-1.1577286657980834e-06;6.370071063358919e-07;-5.665039531192081e-06;7.793638895548186e-05;9.985137857307533;0.8357432555076888;0.015528070363136642;0.015769720232488505;2.904703102599979e-06;2.4918828896712303e-06;2.7026029421750013e-06
91.743241;7.7437052554193e-05;-3.151644232153497e-06;-1.1431491209269386e-06;6.147698661021679e-07;-5.662209120125483e-06;7.791471023485129e-05;9.983136959768105;0.8357499914048537;0.015528580390939283;0.015768259702073593;2.9594656375269743e-06;2.4975466916126313e-06;2.7377074244284164e-06
91.753241;7.739081135743792e-05;-3.098495447102931e-06;-1.1322235382451735e-06;5.938423926495258e-07;-5.656004460792028e-06;7.789347301892489e-05;9.981190856721469;0.8357511099877175;0.015529155078703808;0.015766653317516345;3.01309488904757e-06;2.503827999822114e-06;2.7702723831958445e-06
91.763241;7.734616094234658e-05;-3.0449699555055152e-06;-1.1249854442223482e-06;5.742153646003962e-07;-5.646514756887964e-06;7.787278933408203e-05;9.979296620806755;0.8357460609067321;0.015529795977934031;0.015764904987418192;3.0655340996109105e-06;2.510987949859662e-06;2.800428049827468e-06
91.773241;7.730316213942564e-05;-2.991126412783901e-06;-1.1214157848148474e-06;5.559076522747569e-07;-5.633877966725432e-06;7.785276300709391e-05;9.977450862785641;0.8357343069182789;0.015530502609861309;0.015763020532773495;3.1167216274851626e-06;2.519251288373839e-06;2.8282717804065917e-06
91.783241;7.72618815270953e-05;-2.937063998843253e-06;-1.1214651647632216e-06;5.389685815909907e-07;-5.61826521309236e-06;7.783347424150387e-05;9.975649863318282;0.8357153971172706;0.015531272476374378;0.015761008129591397;3.1665911808688293e-06;2.528777305077441e-06;2.8538359651205946e-06
91.793241;7.722238748385434e-05;-2.8829069380463796e-06;-1.1250843178950163e-06;5.234433153754922e-07;-5.59985621230319e-06;7.781497621806835e-05;9.973889695485362;0.8356889926060915;0.015532102870934383;0.01575887806268844;3.2150672799033097e-06;2.5396429625906217e-06;2.877112460159017e-06
91.803241;7.71847589336609e-05;-2.8287848309867326e-06;-1.1322396358924064e-06;5.093504409035278e-07;-5.578836170977377e-06;7.779730506328834e-05;9.972166432281686;0.8356549228394299;0.015532992505332502;0.015756642782943784;3.2620678472233207e-06;2.551882559450183e-06;2.898107261139242e-06
91.813241;7.71490948259651e-05;-2.7748366197951412e-06;-1.1429011434216006e-06;4.966908811594354e-07;-5.555384938282018e-06;7.77804965189708e-05;9.970477143519751;0.8356132745424326;0.015533941036999347;0.015754316265627566;3.3075216417420065e-06;2.565551835186569e-06;2.916845967072673e-06
91.823241;7.71155111891989e-05;-2.7212086041748473e-06;-1.1570172579741124e-06;4.854603867395522e-07;-5.529631391577541e-06;7.776459383488739e-05;9.968821452147743;0.8355644061925804;0.015534947496494263;0.01575191241633144;3.351380413379425e-06;2.580741354096039e-06;2.933340227837049e-06
91.833241;7.708411134144975e-05;-2.6680512437854907e-06;-1.1745115219818665e-06;4.756502006064947e-07;-5.501619867788464e-06;7.774963263401686e-05;9.967201836820355;0.8355088706501961;0.01553600910605806;0.01574944406410888;3.3936271127529904e-06;2.5975403121656752e-06;2.9475804384706525e-06
91.843241;7.705493911545861e-05;-2.6155291424782876e-06;-1.1953098482521244e-06;4.672382864617729e-07;-5.4713398049249214e-06;7.773561087582318e-05;9.96562208630309;0.8354473386934547;0.01553712105310877;0.015746922914518496;3.434286259119177e-06;2.6160059247373578e-06;2.9595638776704763e-06
91.853241;7.702796478136108e-05;-2.5638145906511563e-06;-1.21935517187951e-06;4.6017134902043683e-07;-5.4387750949058365e-06;7.77224754455639e-05;9.964085567324084;0.835380577740123;0.015538277405521304;0.015744360286500284;3.4734152725658404e-06;2.6361501160397933e-06;2.9693355940803324e-06
91.863241;7.700310586779684e-05;-2.513052624287709e-06;-1.2465858958330095e-06;4.543559967208786e-07;-5.403898299060612e-06;7.771014314600133e-05;9.962594857915194;0.8353094422118968;0.015539472891905732;0.015741767867466106;3.5110849949385186e-06;2.6579271931240343e-06;2.9770136998955377e-06
91.873241;7.698024521809579e-05;-2.4633393935506424e-06;-1.276915725743649e-06;4.496787423067312e-07;-5.366638316630013e-06;7.769853077378186e-05;9.961152619063858;0.8352348264361457;0.015540704599735299;0.015739156762225006;3.5473842603506244e-06;2.681226780649359e-06;2.9827700338757335e-06
91.883241;7.695924303184537e-05;-2.414738689268238e-06;-1.3102495404602081e-06;4.460200381652835e-07;-5.32688635558942e-06;7.768756326108827e-05;9.959762501006287;0.835157589229671;0.015541972170236435;0.015736535400718177;3.5824466647343844e-06;2.7058722216873123e-06;2.98677408929153e-06
91.893241;7.693994816891304e-05;-2.36730586067297e-06;-1.3465243227357039e-06;4.4324289805956147e-07;-5.284538008896561e-06;7.767716560049745e-05;9.958429356918588;0.8350784880742006;0.01554327619206076;0.015733908921824247;3.6164638596820346e-06;2.7316293586394927e-06;2.989148329334318e-06
91.903241;7.692220356968758e-05;-2.321089406109402e-06;-1.3857250653226451e-06;4.4119272405987335e-07;-5.2395416407141215e-06;7.766725792938609e-05;9.95715923176737;0.8349981392903579;0.01554461629958272;0.01573128025988617;3.6496701827700843e-06;2.7582374333015444e-06;2.989967787850604e-06
91.913241;7.69058524544875e-05;-2.276129656958508e-06;-1.4278415110992437e-06;4.3969623064106946e-07;-5.191919755913577e-06;7.765775921629331e-05;9.955959773236978;0.8349169886035221;0.015545990306847342;0.015728650878611132;3.682312508959846e-06;2.7854307899814256e-06;2.9892763367082284e-06
91.923241;7.689074618561708e-05;-2.232469534201957e-06;-1.4728116738654542e-06;4.385391898986832e-07;-5.1417546310564386e-06;7.764858832500083e-05;9.954840538021713;0.8348353443665537;0.015547394177183078;0.01572602080899615;3.714618875450724e-06;2.8129324063273797e-06;2.987081422802889e-06
91.933241;7.687673559660705e-05;-2.1901523746973157e-06;-1.520512915214309e-06;4.3746853836980633e-07;-5.089162870344443e-06;7.763965084806349e-05;9.953811872278322;0.8347535289822055;0.015548822517356982;0.015723389291313124;3.7467772133878976e-06;2.8404517214342605e-06;2.983344009729043e-06
