time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.943241;7.686365248572405e-05;-2.1492198211110027e-06;-1.5707977748445933e-06;4.3623009501663934e-07;-5.034272329391755e-06;7.763083373242252e-05;9.95288283698985;0.8346720192543658;0.015550269730536498;0.01572075587883809;3.7789332774612355e-06;2.867691391623355e-06;2.9780048131945687e-06
91.953241;7.685131451727106e-05;-2.109734461121424e-06;-1.6235290500194355e-06;4.345936847313517e-07;-4.97720545615799e-06;7.76220317206979e-05;9.952060575734002;0.8345914086343797;0.015551731048890204;0.015718120770342892;3.811203080511977e-06;2.8943496483907487e-06;2.9710348918780048e-06
91.963241;7.683955745445986e-05;-2.071786694910991e-06;-1.6785772365631712e-06;4.323531305871341e-07;-4.918070858830762e-06;7.761317188174085e-05;9.951351264545416;0.8345122219415531;0.015553202600245059;0.015715484516869497;3.8436813655821185e-06;2.9201348464721033e-06;2.9624517005550574e-06
91.973241;7.68282734258117e-05;-2.0354699674486863e-06;-1.7357987894217347e-06;4.293171371028151e-07;-4.856971674404972e-06;7.760420019492818e-05;9.950760528123592;0.8344347551310756;0.015554680665483721;0.015712847828858147;3.876437461835444e-06;2.9448026515653984e-06;2.952299720878084e-06
91.983241;7.681742728179003e-05;-2.000859496974237e-06;-1.7950316961289847e-06;4.2528916239628537e-07;-4.794030850697625e-06;7.759505287335663e-05;9.950292933904244;0.8343590612679814;0.015556160723626658;0.015710211134133952;3.909522031527589e-06;2.9681877359908247e-06;2.940651070122972e-06
91.993241;7.680703113124478e-05;-1.967999558396432e-06;-1.8561025479799143e-06;4.200528623413411e-07;-4.7293993863883384e-06;7.758564510724995e-05;9.949951599544104;0.8342850444516546;0.01555763749106347;0.01570757388835963;3.942994266407253e-06;2.9901936873385183e-06;2.9276143016455948e-06
92.003241;7.679711087911304e-05;-1.936891843920631e-06;-1.9188226553945055e-06;4.133860411612308e-07;-4.663240398809266e-06;7.757587916182194e-05;9.94973845620306;0.8342125523754125;0.015559106293722402;0.015704934360699745;3.976931536452145e-06;3.010754913445967e-06;2.913304419439308e-06
92.013241;7.678770573399712e-05;-1.9074977173055392e-06;-1.9829736890152954e-06;4.050816309414279e-07;-4.595722320379319e-06;7.756565284162347e-05;9.949654486240918;0.8341414333435166;0.015560563898503455;0.015702289735639044;4.0114066295119895e-06;3.0298159336369106e-06;2.8978125646099877e-06
92.023241;7.677888443613777e-05;-1.8797562941097656e-06;-2.0483147572088766e-06;3.9494763585930754e-07;-4.527027319265098e-06;7.755486872665124e-05;9.949699000412771;0.8340715897040337;0.015562007915294863;0.01569963617646793;4.0464606735029115e-06;3.047330112822972e-06;2.881222556291659e-06
92.033241;7.677075652981225e-05;-1.8536017620761336e-06;-2.1146271152768873e-06;3.827944986883003e-07;-4.4573453908838266e-06;7.754346058736415e-05;9.949869164055384;0.8340030344652043;0.015563436461733115;0.015696968861566626;4.082075788030375e-06;3.0632484625605588e-06;2.863626521170556e-06
92.043241;7.676346293164985e-05;-1.828980948656027e-06;-2.181750738779543e-06;3.68427334082105e-07;-4.386835211336425e-06;7.753140610960553e-05;9.950161050799537;0.8339359321984486;0.015564848882590862;0.01569428215448474;4.118148950964092e-06;3.0775092666926605e-06;2.845103783746622e-06
92.053241;7.675711966461029e-05;-1.8058766518349352e-06;-2.249573090587586e-06;3.516488004525468e-07;-4.315579468476359e-06;7.751870434741055e-05;9.950571009419319;0.8338705971665065;0.015566245903701054;0.015691570604538036;4.154498150826103e-06;3.0900554130224474e-06;2.825707523099299e-06
92.063241;7.675175113068492e-05;-1.7843240909855757e-06;-2.3180013661639553e-06;3.322685118102233e-07;-4.243582655805442e-06;7.750536814709795e-05;9.951095994621312;0.8338074171321861;0.015567628434578786;0.015688830206221346;4.190885891896091e-06;3.1008566859535043e-06;2.8054722932143335e-06
92.073241;7.674729170054133e-05;-1.7644106332730749e-06;-2.3869587720377537e-06;3.1011058360440016e-07;-4.1708105963298175e-06;7.749145319364442e-05;9.951732649145784;0.833746754658343;0.015568996655174097;0.015686058822688538;4.2270295436717256e-06;3.109911106964597e-06;2.784400929375815e-06
92.083241;7.67436483667919e-05;-1.7462454718906088e-06;-2.4563912224445056e-06;2.850235325744501e-07;-4.097224082492543e-06;7.74770812890864e-05;9.952476028155276;0.8336888843376897;0.015570350352763957;0.01568325613423777;4.262629790451421e-06;3.1172411832473438e-06;2.7624290284552373e-06
92.093241;7.674074880584438e-05;-1.7299067570770362e-06;-2.526266631853222e-06;2.568897081481841e-07;-4.022790790458261e-06;7.746243247426266e-05;9.953319736007954;0.8336339225134897;0.015571689240515956;0.015680423103020407;4.297411988220064e-06;3.1228926256971873e-06;2.7394116078158467e-06
92.103241;7.673854224060425e-05;-1.7154204883106706e-06;-2.5965727069429363e-06;2.2561897174201095e-07;-3.947494106630942e-06;7.744772116190845e-05;9.954257536017428;0.8335817871973482;0.015573012160936076;0.015677561247437376;4.331131264010008e-06;3.126927933410422e-06;2.7151525400598044e-06
92.113241;7.67369777108438e-05;-1.702787148874736e-06;-2.6672965569176264e-06;1.9113283483663183e-07;-3.8713343044031975e-06;7.743317641839793e-05;9.95528450645383;0.8335322573845823;0.015574315788917565;0.015674672817551673;4.3635578937016775e-06;3.129416779715288e-06;2.6894520997682502e-06
92.123241;7.673599332245776e-05;-1.6919990380857544e-06;-2.7383842407332425e-06;1.533604711134729e-07;-3.7943110263892343e-06;7.741901739203692e-05;9.956396917221303;0.8334850445172065;0.015575594093450341;0.01567176168339015;4.394471112011667e-06;3.130421501225092e-06;2.6621472675390957e-06
92.133241;7.673552403705481e-05;-1.6830260162054844e-06;-2.8097280616737724e-06;1.1225729899035827e-07;-3.7164101952960888e-06;7.740542058302477e-05;9.957591709208774;0.8334398339314717;0.015576838954170984;0.015668834138275797;4.423651877938901e-06;3.129987395284054e-06;2.633135496748531e-06
92.143241;7.673551160958724e-05;-1.675820781202844e-06;-2.881195034900216e-06;6.78275612430111e-08;-3.6376252657077995e-06;7.739251477248537e-05;9.958866129651533;0.833396344909392;0.01557804177284111;0.015665899094285077;4.4508816852896145e-06;3.1281540040943044e-06;2.6023700721769263e-06
92.153241;7.673589618325777e-05;-1.670363850637192e-06;-2.952647445897433e-06;2.0127145911140913e-08;-3.5579820061586686e-06;7.738040669517592e-05;9.960217170615444;0.8333543725651735;0.0155791957259298;0.015662967437373165;4.4759487771192995e-06;3.124964034762132e-06;2.569828703810685e-06
92.163241;7.673659708202083e-05;-1.6666904053995004e-06;-3.0239429318396434e-06;-3.073900770035596e-08;-3.477519169610823e-06;7.73692001113011e-05;9.961640658081171;0.8333137899798344;0.015580296818378341;0.015660050800708307;4.498648329504554e-06;3.120452140648698e-06;2.5354879925551765e-06
92.173241;7.673752660245082e-05;-1.664861454149231e-06;-3.094954391539395e-06;-8.460944624143041e-08;-3.3962531796409016e-06;7.735899619013188e-05;9.963130668534488;0.8332745321006759;0.015581342694016157;0.015657160077348714;4.5187870076368475e-06;3.1146490940752235e-06;2.4993328289907605e-06
92.183241;7.673862815278692e-05;-1.6649245445636367e-06;-3.1656042206194584e-06;-1.4126482969467028e-07;-3.3141698978350956e-06;7.734988117781162e-05;9.964679864995093;0.8332365388738654;0.015582331694584376;0.015654304699363346;4.536200796453756e-06;3.1076086634221518e-06;2.4613918644853117e-06
92.193241;7.673986758150422e-05;-1.6669106201111778e-06;-3.2358721736810212e-06;-2.0044202102144956e-07;-3.231241871578914e-06;7.734191377172942e-05;9.966280456219538;0.8331997174767497;0.01558326362847475;0.015651493134668792;4.550781706356266e-06;3.099419021211299e-06;2.421760064871374e-06
92.203241;7.674118460932268e-05;-1.6708513536544075e-06;-3.3057782328315183e-06;-2.6185713421232614e-07;-3.1474562901429232e-06;7.733512783271797e-05;9.967924894757008;0.8331639981510619;0.0155841400440546;0.015648732914449574;4.562501159633347e-06;3.0901918611199184e-06;2.3805788644320555e-06
92.213241;7.674247625147121e-05;-1.6767812781951204e-06;-3.375361513484049e-06;-3.252393048025653e-07;-3.0628332686210265e-06;7.73295421011614e-05;9.969605491181088;0.8331293756913652;0.015584963289240316;0.01564603012802198;4.571403017776921e-06;3.0800439655958037e-06;2.3379971509367883e-06
92.223241;7.674361089601037e-05;-1.684713098818195e-06;-3.4446566211295557e-06;-3.903624501543874e-07;-2.9774292292665876e-06;7.732516470006589e-05;9.971313476739274;0.8330958621535739;0.015585736346222342;0.015643389802330317;4.577561727657983e-06;3.0690773579302195e-06;2.2941484792829776e-06
92.233241;7.67444357668256e-05;-1.6946102028550757e-06;-3.513672578848413e-06;-4.570420339853663e-07;-2.8913474111899542e-06;7.732200266169507e-05;9.973038880235865;0.8330634528406844;0.015586463532728294;0.015640816696490773;4.5810429370158955e-06;3.057362810060894e-06;2.249142148406887e-06
92.243241;7.674478274590428e-05;-1.7063914606403502e-06;-3.582392581579249e-06;-5.251017782733788e-07;-2.8047573792250405e-06;7.73200764276751e-05;9.974771204776818;0.8330321326847692;0.015587150706603806;0.01563831568963064;4.581895392396099e-06;3.044942184370471e-06;2.2030690019585116e-06
92.253241;7.674447044149413e-05;-1.7199583217393153e-06;-3.6507920212122872e-06;-5.943463455915238e-07;-2.717893948979426e-06;7.731943295767906e-05;9.976499983190994;0.8330018862609929;0.01558780519348255;0.015635891391273124;4.58015935030504e-06;3.0318677205128293e-06;2.15602162801904e-06
92.263241;7.674328880700265e-05;-1.7352066154955722e-06;-3.7188478056267446e-06;-6.645580912876332e-07;-2.631023471728772e-06;7.732015072068474e-05;9.978215070347922;0.8329727374768777;0.015588435499736448;0.015633547271346016;4.575867039253187e-06;3.0182453861815207e-06;2.108106444994314e-06
92.273241;7.674099362874977e-05;-1.752023361203056e-06;-3.786526446315071e-06;-7.35515394092906e-07;-2.5444016634846226e-06;7.732231217323351e-05;9.979907005076527;0.8329447774451937;0.01558905020811631;0.015631284828148448;4.569032483662204e-06;3.004227632886554e-06;2.05944091286039e-06
92.283241;7.673734270984384e-05;-1.7702834024770455e-06;-3.853771204939544e-06;-8.070157507903786e-07;-2.458251109103778e-06;7.732596491615432e-05;9.981567404476625;0.8329181266842386;0.015589657150316932;0.01562910282116084;4.5596388742514635e-06;2.9899702923464098e-06;2.0101419226289875e-06
92.293241;7.673215196730661e-05;-1.7898390527916865e-06;-3.920512323011255e-06;-8.788870146281713e-07;-2.3727675922376606e-06;7.73311241376836e-05;9.983189087982906;0.8328928945035656;0.015590264271371695;0.01562699774109743;4.547641787932645e-06;2.9755996714844183e-06;1.960313398282221e-06
92.303241;7.672532364253791e-05;-1.810511634949682e-06;-3.986684845267996e-06;-9.50977685594533e-07;-2.2881400328466117e-06;7.73377999087226e-05;9.98476589026954;0.8328692121568395;0.015590880917026852;0.015624965674247523;4.533002389219837e-06;2.961201540297153e-06;1.9100454356596846e-06
92.313241;7.671683096403013e-05;-1.8321026032070238e-06;-4.052221710049824e-06;-1.023133686695621e-06;-2.204554111119508e-06;7.734600813591465e-05;9.986292737631251;0.8328472990707607;0.015591517160173532;0.015623003616475329;4.515718890491601e-06;2.9468301728719523e-06;1.8594236613450278e-06
92.323241;7.670669006561826e-05;-1.8544055567595544e-06;-4.117039082705452e-06;-1.0951910676562909e-06;-2.122177558080728e-06;7.735576454563365e-05;9.987766048749297;0.8328274680413119;0.015592181664181134;0.015621109942881692;4.495812060199529e-06;2.932528193523054e-06;1.8085320769397748e-06
92.333241;7.669494709198731e-05;-1.8771965647420646e-06;-4.181047634112207e-06;-1.166989075043219e-06;-2.0411562038331116e-06;7.73670693530641e-05;9.989183524235743;0.8328100885438932;0.015592880852911207;0.015619284452142468;4.473287757317072e-06;2.918338464995906e-06;1.7574419699691728e-06
92.343241;7.668167631479396e-05;-1.9002253107454868e-06;-4.244169313114266e-06;-1.2383809021529924e-06;-1.961627082302294e-06;7.737989838851028e-05;9.990543704408344;0.8327955807762216;0.015593619671419503;0.015617526984609734;4.448136067788014e-06;2.904299788470634e-06;1.7062057974920366e-06
92.353241;7.666698819712214e-05;-1.9232308176774556e-06;-4.306326836372557e-06;-1.3092459010653093e-06;-1.883720629857826e-06;7.739421315398427e-05;9.991846162658613;0.8327844225401183;0.015594401200992468;0.015615835213194202;4.420371860695444e-06;2.890439594279395e-06;1.6548706960517622e-06
92.363241;7.665103828159127e-05;-1.9459505271157626e-06;-4.367417630822515e-06;-1.3795022736022993e-06;-1.807542793211608e-06;7.740996773137282e-05;9.993091446862897;0.8327771200617741;0.015595225350011666;0.015614204285488101;4.39006360343437e-06;2.8767805332337766e-06;1.603496955510842e-06
92.373241;7.663400947218191e-05;-1.968109865859714e-06;-4.4272956282239485e-06;-1.4491009054808852e-06;-1.733164619231198e-06;7.742710617926471e-05;9.994280502629127;0.8327741434904198;0.015596089752585444;0.015612628757724558;4.357309493970218e-06;2.8633500329380365e-06;1.552157686989637e-06
92.383241;7.661607677039896e-05;-1.9894263939991252e-06;-4.4857731150110515e-06;-1.5180198667251313e-06;-1.660627358115516e-06;7.744556290387229e-05;9.995414450762;0.8327758326507139;0.015596991481216488;0.015611104375141667;4.322187199586347e-06;2.850176433914655e-06;1.5009154365545628e-06
92.393241;7.659739953726243e-05;-2.009619773401112e-06;-4.5426515505519465e-06;-1.5862699448972129e-06;-1.5899400644298945e-06;7.74652567218343e-05;9.996494552648345;0.8327823149769705;0.015597926324208115;0.015609627918495217;4.284730922215117e-06;2.8372760134310987e-06;1.4498025494877223e-06
92.403241;7.657814589262647e-05;-2.028407936447972e-06;-4.597760644958798e-06;-1.6538832434463e-06;-1.5210775246490495e-06;7.748608426564311e-05;9.997522026590914;0.8327935259506006;0.015598887793768714;0.015608195874336109;4.244936262195091e-06;2.8246446208701774e-06;1.3988303603479542e-06
92.413241;7.655849450746889e-05;-2.0455074709752186e-06;-4.650980927588912e-06;-1.7208921130907134e-06;-1.4539936824204436e-06;7.75079305544192e-05;9.998498219750138;0.8328093029783417;0.015599868879459244;0.015606804281368567;4.202770467575841e-06;2.812271371074786e-06;1.3480121030394739e-06
92.423241;7.653860380832528e-05;-2.060655129885118e-06;-4.702252516713765e-06;-1.7873201202096529e-06;-1.3886188253247386e-06;7.753068966102104e-05;9.999425002238373;0.8328294504935108;0.015600863803388971;0.015605450123013074;4.158189804578537e-06;2.8001682025229314e-06;1.2973701299259955e-06
92.433241;7.651860585011923e-05;-2.0736463031826375e-06;-4.751567217305395e-06;-1.8531806613676544e-06;-1.3248384309933018e-06;7.755426929366768e-05;10.000304340384927;0.8328537547518192;0.015601866538206756;0.01560413190505727;4.111150159129062e-06;2.788384609205059e-06;1.2469242090320688e-06
92.443241;7.64986307820312e-05;-2.084353708188029e-06;-4.798951908369947e-06;-1.918481018996675e-06;-1.26249215813983e-06;7.757856914977377e-05;10.001137450750987;0.8328819312816896;0.015602869519539488;0.015602849083155103;4.061609609341045e-06;2.7769918298114315e-06;1.19667419300442e-06
92.453241;7.647882968273252e-05;-2.0927051204228895e-06;-4.844451997009754e-06;-1.9832298808712686e-06;-1.201388440017479e-06;7.760346312659203e-05;10.001924922185928;0.8329135248455188;0.01560386630188861;0.015601601995381876;4.009545321580467e-06;2.7660417476628857e-06;1.1465968035638164e-06
92.463241;7.645939241734192e-05;-2.0986497250824595e-06;-4.88810608710398e-06;-2.0474412606657635e-06;-1.141321162990683e-06;7.762880436670597e-05;10.002667558631051;0.8329478594142976;0.015604854518081714;0.015600391586098997;3.9549616283132594e-06;2.755529597518386e-06;1.0966654769623094e-06
92.473241;7.64405427694978e-05;-2.1021367262283247e-06;-4.929940087757071e-06;-2.1111259931054456e-06;-1.082091690713463e-06;7.765444056425305e-05;10.003366940546023;0.8329840664527042;0.015605835244735059;0.015599217613561206;3.897877753397925e-06;2.745394583990674e-06;1.0468733038939369e-06
92.483241;7.642248966327432e-05;-2.1031152722230337e-06;-4.969996019274625e-06;-2.174273010217632e-06;-1.0235331534389618e-06;7.768022848496302e-05;10.004025291306073;0.833021175796659;0.015606811195489205;0.01559807685091488;3.838329021648988e-06;2.735548378189336e-06;9.972465921494526e-07
92.493241;7.640536811079118e-05;-2.101557261201573e-06;-5.0083465857953104e-06;-2.236852455796052e-06;-9.655392105544515e-07;7.770603875161046e-05;10.004645013262355;0.8330582630642284;0.01560778613361083;0.015596963136845388;3.776381931227187e-06;2.7258876033110665e-06;9.478523356286854e-07
92.503241;7.638922495136724e-05;-2.0974731517428453e-06;-5.045073483679776e-06;-2.2988392880966504e-06;-9.080818997258044e-07;7.773175337107328e-05;10.005228752125769;0.8330945868574378;0.01560876401851227;0.015595868726888989;3.7121398716257023e-06;2.7162845287663915e-06;8.987926907295798e-07
92.513241;7.637404922403873e-05;-2.0909045002701446e-06;-5.080237197691703e-06;-2.3602122795812925e-06;-8.51200154238166e-07;7.775726403265043e-05;10.00577949078497;0.8331296361049277;0.015609747483222487;0.015594785137579413;3.645738558814041e-06;2.7065972558102806e-06;8.501853795211832e-07
92.523241;7.635981025270974e-05;-2.0819113911462774e-06;-5.113863760431209e-06;-2.420936912476774e-06;-7.949736399227776e-07;7.778246466618322e-05;10.006299744694418;0.8331630949792708;0.01561073748983744;0.01559370294617941;3.577334159323097e-06;2.6966957019965384e-06;8.021488442448832e-07
92.533241;7.634648336322796e-05;-2.0705682594512245e-06;-5.145962751426554e-06;-2.4809732783602125e-06;-7.394965035444539e-07;7.780724116341401e-05;10.006790716664216;0.833194802633797;0.015611734130779008;0.015592612259372108;3.5070825982563753e-06;2.686458606852136e-06;7.548022600969712e-07
92.543241;7.633405272086917e-05;-2.056961756788343e-06;-5.176556777946259e-06;-2.5403028455266416e-06;-6.848621100238555e-07;7.783147402107591e-05;10.007252350513932;0.833224718316342;0.015612737067508306;0.015591505121401245;3.435127338397764e-06;2.6757498997808936e-06;7.082655498897412e-07
92.553241;7.632249586026476e-05;-2.0411725211024167e-06;-5.205680428039359e-06;-2.5989371987733058e-06;-6.311656904061657e-07;7.78550437706495e-05;10.007684057489906;0.8332528396996137;0.01561374500756194;0.015590378090598893;3.361599841413874e-06;2.6644198663905594e-06;6.626491697916145e-07
92.563241;7.631176640104043e-05;-2.023252610043525e-06;-5.2333623047183206e-06;-2.6568924716766898e-06;-5.785040370959283e-07;7.787782637321183e-05;10.008085432212482;0.8332791148848316;0.015614754359454577;0.015589231889294605;3.2866120281621454e-06;2.652341479866204e-06;6.18046450587025e-07
92.573241;7.63017854581175e-05;-2.0032213895084287e-06;-5.259631668923562e-06;-2.7141556502900597e-06;-5.269648486395449e-07;7.789970924742969e-05;10.008456222341675;0.8333034161417181;0.015615758604502596;0.015588068272088302;3.2102521473739237e-06;2.639443640902975e-06;5.745429822584134e-07
92.583241;7.629244730305119e-05;-1.981066267210895e-06;-5.284529685066102e-06;-2.7706776152680413e-06;-4.7662916088490413e-07;7.792063531016771e-05;10.008795920779836;0.8333255685936016;0.015616749489341289;0.01558688757165374;3.132602916824398e-06;2.625714466336155e-06;5.322352506878601e-07
92.593241;7.628363384278234e-05;-1.9567423218382157e-06;-5.3080960037817225e-06;-2.8263875969121525e-06;-4.275910552115918e-07;7.794061438075767e-05;10.009103759362132;0.8333454078344811;0.01561771873301617;0.01558568827558826;3.053764910770791e-06;2.611194786189065e-06;4.912382951630201e-07
92.603241;7.627524460435118e-05;-1.930189136941957e-06;-5.330353736375837e-06;-2.88119876540119e-06;-3.7996977766723556e-07;7.795967921903619e-05;10.009378773061549;0.8333628184728594;0.015618659075679034;0.01558446747037368;2.973865109874813e-06;2.5959749311892916e-06;4.516837917466207e-07
92.613241;7.626724058393012e-05;-1.9013678679707378e-06;-5.351313793623688e-06;-2.935006161667728e-06;-3.338993329802068e-07;7.797784166160378e-05;10.009619653998568;0.8333777480296104;0.015619563972467266;0.015583221369761077;2.8930476519604263e-06;2.5801763253626714e-06;4.1371805911704833e-07
92.623241;7.625965112253043e-05;-1.8703006496559299e-06;-5.370991851550309e-06;-2.987702888660882e-06;-2.8950684871849327e-07;7.799509215943906e-05;10.009824602619531;0.8333902552677812;0.01562042566845209;0.01558194522262184;2.811448788647642e-06;2.5639128633474274e-06;3.774836725248541e-07
92.633241;7.625253967976202e-05;-1.8370873018447268e-06;-5.389419225219801e-06;-3.039213892768788e-06;-2.4689582578300744e-07;7.801143160806718e-05;10.009991649438813;0.8334005340543881;0.015621233626587187;0.015580632454504157;2.7291707811902193e-06;2.547262413447557e-06;3.430834366215534e-07
92.643241;7.624599018464795e-05;-1.8018881950156395e-06;-5.406630840383513e-06;-3.0895251637182815e-06;-2.061416440977336e-07;7.802689458743422e-05;10.010119920663465;0.8334088119170863;0.015621974934174433;0.015579273999212695;2.6462851817029136e-06;2.5302680601459255e-06;3.105621810176857e-07
92.653241;7.624011499020356e-05;-1.764893344528751e-06;-5.422640664608807e-06;-3.1386924704609923e-06;-1.6729924784400006e-07;7.804154751264638e-05;10.010210651957783;0.8334152332091814;0.015622635914322674;0.015577859002764705;2.5628637180080874e-06;2.512958775888763e-06;2.79920022543749e-07
92.663241;7.623503980641609e-05;-1.7263133039280732e-06;-5.4374291066770175e-06;-3.18682060290081e-06;-1.3042527833342434e-07;7.805548750942826e-05;10.010266370225551;0.8334198967748072;0.015623204104810367;0.015576376979658893;2.479002574441199e-06;2.4953828929381284e-06;2.5113993918691413e-07
92.673241;7.623086732434827e-05;-1.6863999637167595e-06;-5.4509415873933544e-06;-3.234021541943167e-06;-9.561033547466303e-08;7.806884803504246e-05;10.010289324154243;0.833422985099594;0.015623669885317075;0.01557481967660884;2.394830212013103e-06;2.4776346081436e-06;2.2421200271709683e-07
92.683241;7.622765909022071e-05;-1.6454556847954045e-06;-5.463076789271376e-06;-3.2803806540123886e-06;-6.2981711495137e-08;7.80817889497747e-05;10.010280964612997;0.8334248050575834;0.015624026829908011;0.01557318177866523;2.310505356034862e-06;2.4598443228075004e-06;1.991371113893218e-07
92.693241;7.622544864221098e-05;-1.603801299855638e-06;-5.473675343402967e-06;-3.3259375251012804e-06;-3.265842981336383e-08;7.809447160118222e-05;10.010242221615378;0.8334257167914726;0.015624271140602147;0.015571460691346349;2.226201107409276e-06;2.4421422455044354e-06;1.75916547924906e-07
92.703241;7.622425569759205e-05;-1.5617318543590909e-06;-5.482529716641061e-06;-3.3706648732367967e-06;-4.712630918068734e-09;7.810703446804161e-05;10.010173821407742;0.8334260808791468;0.015624400680246637;0.015569655112047496;2.1420831017657726e-06;2.4246236873620377e-06;1.5454549887078417e-07
92.713241;7.622408617429455e-05;-1.5194875571442773e-06;-5.489396761149392e-06;-3.4144594131108463e-06;2.0823675145151917e-08;7.811957917056841e-05;10.010076454385683;0.833426283144519;0.01562441417860656;0.015567764059685218;2.058299754788102e-06;2.407343605521599e-06;1.3500571640786173e-07
92.723241;7.622492486059804e-05;-1.4772453371123888e-06;-5.494015626382195e-06;-3.457161863504266e-06;4.394275769832614e-08;7.813217973561408e-05;10.009950936554292;0.833426741199638;0.01562431179148534;0.015565787952344584;1.974976225587374e-06;2.3903431921172613e-06;1.1726288965240028e-07
92.733241;7.622672222356266e-05;-1.4351402295894055e-06;-5.4961421934853175e-06;-3.498584344261527e-06;6.467764352646416e-08;7.814491504867431e-05;10.009798417470904;0.833427844467473;0.015624095984145141;0.015563729290526702;1.8922077681421972e-06;2.3736592640570268e-06;1.0126650393174724e-07
92.743241;7.622939184657128e-05;-1.3932970620102906e-06;-5.495564737199777e-06;-3.538533788872821e-06;8.311543841889346e-08;7.815790225137609e-05;10.00962029974796;0.8334298875773177;0.01562377103135898;0.015561591498806588;1.8100765955784368e-06;2.357308070455622e-06;8.692781654470844e-08
92.753241;7.623283011410907e-05;-1.3518379843165231e-06;-5.4920945160219664e-06;-3.5768460610601363e-06;9.935653450624546e-08;7.817130443565469e-05;10.009418331077006;0.8334330459495816;0.01562334229496666;0.015559378206828912;1.7286803806131689e-06;2.3412779567470937e-06;7.40998571821736e-08
92.763241;7.623694824484848e-05;-1.3108800054300437e-06;-5.485561980687395e-06;-3.613413857431923e-06;1.1345875286430019e-07;7.818529481344732e-05;10.009195134708326;0.8334374141968132;0.015622816574809168;0.01555709352729565;1.6481292747744177e-06;2.3255133269473994e-06;6.259589518421749e-08
92.773241;7.624170226836133e-05;-1.2705422332364553e-06;-5.475823993247534e-06;-3.6481775924307574e-06;1.2542173347354503e-07;7.82000034581956e-05;10.00895429740678;0.8334430670863833;0.015622202402786901;0.015554742155976494;1.568516710752662e-06;2.3098998463205496e-06;5.2227793321210405e-08
92.783241;7.62470896089838e-05;-1.2309458232803523e-06;-5.462776907320079e-06;-3.6811039453443193e-06;1.3520456636696057e-07;7.82155046394005e-05;10.008699810355377;0.8334500730384329;0.015621508832932545;0.015552329908703188;1.489907732704051e-06;2.294290758257466e-06;4.2833384821928175e-08
92.793241;7.625311135699424e-05;-1.1922138398628196e-06;-5.446364230474878e-06;-3.7121898266300442e-06;1.4275699139590493e-07;7.823185291042037e-05;10.00843557440278;0.833458442796266;0.015620743226371338;0.015549865021296008;1.4123619285937641e-06;2.2785426067417964e-06;3.4280753708802416e-08
92.803241;7.625975785656033e-05;-1.1544786569298133e-06;-5.426576514382305e-06;-3.7414789909474147e-06;1.4804306905924411e-07;7.824911821396687e-05;10.008165512513663;0.8334680738459677;0.01561991033013085;0.015547358715148113;1.3359689773404412e-06;2.262535086698991e-06;2.6450803352727948e-08
92.813241;7.626702826972192e-05;-1.1178597871962915e-06;-5.403458009041057e-06;-3.769063012035252e-06;1.5104567690155654e-07;7.826738554650724e-05;10.007893939852934;0.8334787737253465;0.015619013362881714;0.01554482446878563;1.260866013878911e-06;2.2461865239278167e-06;1.921693605410392e-08
92.823241;7.627493473042302e-05;-1.0824249260088005e-06;-5.37710005122439e-06;-3.795063569319991e-06;1.5177264370214163e-07;7.828673432889061e-05;10.00762541763991;0.8334903324118144;0.01561805456311358;0.015542277227012596;1.187226891144453e-06;2.2294520906535643e-06;1.2441812017571766e-08
92.833241;7.628348898666972e-05;-1.0481882665719801e-06;-5.347602286256582e-06;-3.8196136584619015e-06;1.5026701420267683e-07;7.830722124313886e-05;10.007364272128711;0.8335025658175536;0.01561703493766257;0.015539732443389222;1.1152414428510906e-06;2.2123037627741007e-06;5.992296577913704e-09
92.843241;7.62927024799376e-05;-1.015129442841075e-06;-5.315041300573034e-06;-3.842848777186833e-06;1.4660568026275604e-07;7.832887305082243e-05;10.007114386791867;0.8335153143976778;0.015615955741220041;0.015537203956884474;1.045103689196244e-06;2.1947103561228543e-06;-2.399817581896802e-10
92.853241;7.630259690793923e-05;-9.832002466832354e-07;-5.279481225932222e-06;-3.864903055707195e-06;1.4089429244836171e-07;7.83516895691361e-05;10.00687940416097;0.8335283945100169;0.015614820106571536;0.015534702542705961;9.770061735107488e-07;2.17662303927104e-06;-6.3241390016741504e-09
92.863241;7.63132110661929e-05;-9.523393996955189e-07;-5.2409915778005195e-06;-3.8859046123261455e-06;1.3326396002162076e-07;7.837564382404843e-05;10.006663211913692;0.8335415475083662;0.015613631882343501;0.015532236814965366;9.111296323181982e-07;2.1579708125275265e-06;-1.228205307093601e-08
92.873241;7.632460240613125e-05;-9.224993826091076e-07;-5.199637628801725e-06;-3.905971326513765e-06;1.2385708559305386e-07;7.840066819779792e-05;10.006470181426002;0.8335544645829446;0.01561239378062156;0.015529814748892635;8.476271384864014e-07;2.1386735823943485e-06;-1.8085693009182008e-08
92.883241;7.633683760101689e-05;-8.936489873185115e-07;-5.1554737499297385e-06;-3.925208521247956e-06;1.128076670499719e-07;7.84266414873577e-05;10.006304730116286;0.8335668582450516;0.0156111077192104;0.015527444150041265;7.86612226281959e-07;2.1186671900106577e-06;-2.367562026860302e-08
92.893241;7.634997412467795e-05;-8.657517359029117e-07;-5.108560152624286e-06;-3.943707574348269e-06;1.0023998108253456e-07;7.845339644158131e-05;10.006170458624599;0.8335784998852839;0.01560977620573702;0.015525131992234632;7.281545796553714e-07;2.0979229364458723e-06;-2.900240226840665e-08
92.903241;7.636405166933419e-05;-8.387553496684563e-07;-5.058984495574051e-06;-3.961550214866891e-06;8.628164765470159e-08;7.848073868527649e-05;10.006069541910119;0.8335891986157531;0.015608402936357237;0.015522883528912759;6.722803716336321e-07;2.0764522536648856e-06;-3.4050434592819516e-08
92.913241;7.637909410259447e-05;-8.126015661590497e-07;-5.006878472659724e-06;-3.9788242449539135e-06;7.106727607303189e-08;7.850846552843328e-05;10.006002988058505;0.8335987366483919;0.015606992636562317;0.01552070262939691;6.189856308199684e-07;2.05429735997531e-06;-3.88240698177388e-08
92.923241;7.639511171539838e-05;-7.872526447123201e-07;-4.95242427739179e-06;-3.995645246237223e-06;5.4725638312347066e-08;7.853639741321701e-05;10.005971554148788;0.8336068548352867;0.015605550938409572;0.015518593283546727;5.682583199964284e-07;2.031510867228151e-06;-4.332377126312911e-08
92.933241;7.641210137502277e-05;-7.62719635356628e-07;-4.895835483554537e-06;-4.0121621721412045e-06;3.7366181718968706e-08;7.85644130169534e-05;10.005976602025978;0.8336133372325623;0.015604084949204422;0.015516560354927869;5.200824102378278e-07;2.0081369825462765e-06;-4.7533663520593446e-08
92.943241;7.643003874092716e-05;-7.390601757641505e-07;-4.837313637984497e-06;-4.028533210990194e-06;1.9083828591661823e-08;7.859245461733908e-05;10.006020451914942;0.8336180697287021;0.015602603823322788;0.015514608634854252;4.7441694270737215e-07;1.984207291310756e-06;-5.142528096568873e-08
92.953241;7.644886968330838e-05;-7.163485443900283e-07;-4.777027381681539e-06;-4.044893133261821e-06;-2.115428149850883e-11;7.862049644093817e-05;10.006106095033633;0.8336210051375078;0.015601118058367952;0.015512741749331855;4.311700049808968e-07;1.9597493540675565e-06;-5.4970273812875456e-08
92.963241;7.64685142278833e-05;-6.946557411709286e-07;-4.715136122117516e-06;-4.061332828895252e-06;-1.9825267523687625e-08;7.864850378610899e-05;10.006236027415866;0.8336221139103559;0.015599637953851999;0.015510962416847986;3.901963665861732e-07;1.9348018342714035e-06;-5.814250870950577e-08
92.973241;7.648887367688629e-05;-6.740481445156318e-07;-4.651814019304446e-06;-4.077885506884997e-06;-4.018502601606271e-08;7.867641702228535e-05;10.006410703247456;0.8336213526299213;0.015598172883576573;0.015509273793566834;3.5132817858016084e-07;1.9094226805547032e-06;-6.090776101334696e-08
92.983241;7.650982637266318e-05;-6.5458124083789e-07;-4.587247607475964e-06;-4.094516024415992e-06;-6.096193361104643e-08;7.870415989244263e-05;10.006628517339239;0.8336186199999626;0.015596731463798003;0.015507680744371663;3.144096461030403e-07;1.883686785020579e-06;-6.321560182452684e-08
92.993241;7.653121900281509e-05;-6.362910987473951e-07;-4.52162364768996e-06;-4.111129552604542e-06;-8.20466852183455e-08;7.8731647191935e-05;10.006887316184562;0.8336137284449846;0.015595321269093375;0.015506189440192695;2.7930865821677223e-07;1.857687162035184e-06;-6.500285690634243e-08
93.003241;7.655286551857216e-05;-6.192013092740026e-07;-4.4551251587274555e-06;-4.127604156099224e-06;-1.0337071204151164e-07;7.87587926817202e-05;10.007185286909458;0.8336064537136282;0.01559394798052192;0.015504805093036977;2.4590253485562443e-07;1.831527596086729e-06;-6.620829954295833e-08
93.013241;7.657454574001756e-05;-6.033351397473653e-07;-4.3879314831470465e-06;-4.1438159481687915e-06;-1.2491120168973148e-07;7.878553177258819e-05;10.007520801404217;0.8335966078665725;0.015592615174043806;0.015503530454596024;2.14050803496284e-07;1.8053034013244084e-06;-6.679284448878645e-08
93.023241;7.659600146296561e-05;-5.887247691106616e-07;-4.320207445050903e-06;-4.159642960392906e-06;-1.4669722940522013e-07;7.881184359573979e-05;10.007891662148838;0.8335840309653153;0.015591324711318046;0.015502366892873426;1.835854397640585e-07;1.779098303527856e-06;-6.675568669844907e-08
93.033241;7.661695292058336e-05;-5.754159923950034e-07;-4.252088158250362e-06;-4.174969260197927e-06;-1.6879985087423365e-07;7.883773727835644e-05;10.008294107027792;0.8335685685042382;0.01559007640500189;0.015501316019275213;1.54325166357723e-07;1.7529808988587105e-06;-6.613142619142375e-08
93.043241;7.66371366001254e-05;-5.63461707127673e-07;-4.183672034136238e-06;-4.189690589819843e-06;-1.9128475411502336e-07;7.886321210705984e-05;10.008722563536015;0.8335501242859565;0.015588867930489698;0.015500379612056473;1.26087739687569e-07;1.7269787870706076e-06;-6.496884909593124e-08
93.053241;7.665633179877634e-05;-5.52912977052432e-07;-4.115027104016005e-06;-4.2037124499235774e-06;-2.1416468881656778e-07;7.888825041887455e-05;10.00917040596674;0.8335287115021003;0.015587696537725569;0.015499558592232733;9.869498327486994e-08;1.7010704278256232e-06;-6.33086400449108e-08
93.063241;7.667435684591247e-05;-5.438151870840217e-07;-4.046213917401709e-06;-4.216942204248391e-06;-2.3740741127503502e-07;7.891284562661548e-05;10.00963126125212;0.8335044277072663;0.01558656071969683;0.015498852185407688;7.197697226327797e-08;1.6752127046488637e-06;-6.117648746321904e-08
93.073241;7.669104632011021e-05;-5.362155655575069e-07;-3.977300548007003e-06;-4.229277525921701e-06;-2.609760118727828e-07;7.893700685609053e-05;10.010100080307003;0.8334773680285942;0.015585460239500663;0.015498257150441248;4.5775588765070056e-08;1.64937175924928e-06;-5.85945848055642e-08
93.083241;7.670623621592366e-05;-5.301750010106097e-07;-3.908352056675334e-06;-4.240598002303727e-06;-2.8483631521422456e-07;7.896073314507326e-05;10.01057319047994;0.8334475554021218;0.015584395554796735;0.015497767732149824;1.9944885397924264e-08;1.6235343337794085e-06;-5.558658265324041e-08
93.093241;7.671976606291842e-05;-5.257530076856762e-07;-3.839422946898094e-06;-4.2507543749120985e-06;-3.0893753819469055e-07;7.898400703195236e-05;10.011047941287014;0.8334149410257025;0.01558336719358644;0.015497377394126712;-5.663702223966785e-09;1.5976930652501857e-06;-5.216289266372506e-08
93.103241;7.673147478293422e-05;-5.229856316524643e-07;-3.7705677678012445e-06;-4.2595602330518e-06;-3.332150368579756e-07;7.900682309411783e-05;10.01152290716476;0.8333793844765595;0.01558237535241443;0.015497080971611036;-3.1219881155604806e-08;1.5718188677160298e-06;-4.831005366936252e-08
93.113241;7.67411778628825e-05;-5.218999910833014e-07;-3.701847773387603e-06;-4.266812264484555e-06;-3.5761741637470026e-07;7.902920268855606e-05;10.01199804601062;0.8333406151205324;0.01558142054473002;0.015496875206823616;-5.6912319918661964e-08;1.5458523701998143e-06;-4.3988965699208165e-08
93.123241;7.674865580478152e-05;-5.22542871631146e-07;-3.6333148252470794e-06;-4.272325909780524e-06;-3.82132821133745e-07;7.905118349551801e-05;10.012473930260676;0.83329830623122;0.015580504993805101;0.015496758495141344;-8.292194504273613e-08;1.5197355540391901e-06;-3.9126551049607606e-08
93.133241;7.675368645748245e-05;-5.249908489326788e-07;-3.5649832683738435e-06;-4.275951995330827e-06;-4.067936725447536e-07;7.907282427601424e-05;10.012950849138749;0.8332521880142532;0.01557963372186938;0.015496730676203817;-1.0938316156835053e-07;1.4934648704893977e-06;-3.361593475424745e-08
93.143241;7.675609794157017e-05;-5.293500751785096e-07;-3.49682369119288e-06;-4.277578060391296e-06;-4.3165619036124667e-07;7.909420547019733e-05;10.013428654816623;0.8332020780228079;0.01557881440321292;0.015496791819808774;-1.3637074664018112e-07;1.4671157278423436e-06;-2.733519942135817e-08
93.153241;7.67557958466737e-05;-5.357585244034447e-07;-3.4287941671784565e-06;-4.277132899907481e-06;-4.5678064278802587e-07;7.911540865130192e-05;10.013906790549234;0.8331478969848108;0.015578056081199491;0.015496940438868033;-1.6392103418016528e-07;1.4408207669126526e-06;-2.0159811679539788e-08
93.163241;7.675276344402676e-05;-5.44384902672205e-07;-3.360880197357031e-06;-4.274597546704e-06;-4.822317131750042e-07;7.913650640996657e-05;10.014384026722892;0.8330897120150487;0.015577368101037109;0.0154971727883093;-1.9204523187647016e-07;1.414729583403634e-06;-1.1962724577706865e-08
93.173241;7.674705513281109e-05;-5.554024968850548e-07;-3.293101479553349e-06;-4.2700170118909505e-06;-5.080861844526052e-07;7.915755969663621e-05;10.014858274606175;0.8330277621782081;0.015576759905570003;0.015497483636854192;-2.2073700579144103e-07;1.3889688577103252e-06;-2.6256054735246764e-09
93.183241;7.673878206304648e-05;-5.689395604989263e-07;-3.2254909119273796e-06;-4.263491797869418e-06;-5.344287272405113e-07;7.917861295764123e-05;10.015327212656336;0.8329624171017177;0.015576241163235494;0.01549786778472405;-2.499962411267908e-07;1.3636102114718393e-06;7.934988768919053e-09
93.193241;7.672808509850295e-05;-5.850473262293175e-07;-3.158079557154944e-06;-4.255141180313016e-06;-5.613385876178424e-07;7.919969095747916e-05;10.015789770893361;0.8328940843959165;0.015575821205667082;0.015498321374853618;-2.79845242225863e-07;1.3386640960685978e-06;1.9758700822532856e-08
93.203241;7.671511464432061e-05;-6.0369833386276e-07;-3.0908875847658933e-06;-4.245075022483833e-06;-5.888829750019349e-07;7.922078979138106e-05;10.016247129705505;0.8328231747268042;0.015575507614117903;0.015498842200344849;-3.103234869123916e-07;1.3141080192711198e-06;3.2875039916946654e-08
93.213241;7.670002978887595e-05;-6.247835696688619e-07;-3.023915873156151e-06;-4.233389968767694e-06;-6.171166793597499e-07;7.924186525248917e-05;10.016702346680711;0.832750111587017;0.01557530564588878;0.015499428928752173;-3.4147021034991494e-07;1.2899264847656943e-06;4.7352941820225875e-08
93.223241;7.668298704286816e-05;-6.481163446004783e-07;-2.9571514638895515e-06;-4.220166998864094e-06;-6.46079769959094e-07;7.926284033027509e-05;10.01715926669085;0.8326752875533865;0.015575219495134632;0.015500079881249365;-3.7330330425699356e-07;1.2661246881676435e-06;6.331831958145031e-08
93.233241;7.666411632464616e-05;-6.734732501985716e-07;-2.8905756606789927e-06;-4.205465979901976e-06;-6.757909812404116e-07;7.928363919577553e-05;10.017621567367105;0.832598996878193;0.015575253588481133;0.015500791877648022;-4.058080178533722e-07;1.2426979407633649e-06;8.093557622773634e-08
93.243241;7.664353890020126e-05;-7.006393349203109e-07;-2.8241451267136293e-06;-4.189324583804542e-06;-7.062414776421275e-07;7.930420840825966e-05;10.01809253853264;0.832521421415262;0.015575412301907543;0.015501560057070034;-4.389413125069602e-07;1.2195964113748849e-06;1.003812129812611e-07
93.253241;7.662141487307956e-05;-7.294209117946223e-07;-2.7577569109216005e-06;-4.171763902169847e-06;-7.374014988485091e-07;7.932451165055923e-05;10.018575462712565;0.8324427043712054;0.015575698890761318;0.015502379047977412;-4.726500114969277e-07;1.1967377591052654e-06;1.218237432862433e-07
93.263241;7.659793094689153e-05;-7.596461168239982e-07;-2.6912378091908115e-06;-4.152791792105027e-06;-7.692419497848805e-07;7.934454793342853e-05;10.019073764210836;0.8323630400896125;0.015576114542909778;0.015503243953497689;-5.068985728747307e-07;1.1740435879907998e-06;1.4541132177338206e-07
93.273241;7.657323699578724e-05;-7.911610252182308e-07;-2.6243772558595563e-06;-4.132395028739772e-06;-8.017579362500768e-07;7.936437925348607e-05;10.019590823838683;0.8322826442496469;0.015576658219542608;0.01550415045031362;-5.416743470752762e-07;1.1514583374520908e-06;1.7126858161911524e-07
93.283241;7.654743070087102e-05;-8.238141068044207e-07;-2.55698925784549e-06;-4.110529619320162e-06;-8.349749272700067e-07;7.938410344022736e-05;10.02012965528545;0.8322016519262779;0.015577328057858442;0.015505095117208273;-5.769516881122008e-07;1.1289590092952725e-06;1.9950154020172755e-07
93.293241;7.65205929279547e-05;-8.574463904739312e-07;-2.4889489208865826e-06;-4.087113066103413e-06;-8.689289885694673e-07;7.940380228780861e-05;10.020692606806263;0.8321200977465749;0.015578123338233836;0.015506076417704915;-6.126727702728091e-07;1.1065521263326035e-06;2.3019877047852152e-07
93.303241;7.649279611874082e-05;-8.918950679378717e-07;-2.4201695085566544e-06;-4.062030841722598e-06;-9.03628655710308e-07;7.942352222587737e-05;10.021281369318753;0.8320379551599972;0.015579045336827593;0.015507094932719801;-6.487839373352008e-07;1.084239464020236e-06;2.634177463219104e-07
93.313241;7.646408782351202e-05;-9.270045363192377e-07;-2.3505544005633758e-06;-4.0351657877417125e-06;-9.390200534862246e-07;7.944327833686582e-05;10.021896925610259;0.8319551437587533;0.015580096618347677;0.015508151760620691;-6.85267773080803e-07;1.0619768795288065e-06;2.9916474670589634e-07
93.323241;7.643450465565003e-05;-9.6263658621058e-07;-2.2799677579466415e-06;-4.006416359936424e-06;-9.749821023755264e-07;7.946307023847127e-05;10.022539367802633;0.8318715355062266;0.015581279349422696;0.01550924653362989;-7.221231104337816e-07;1.0396780691221747e-06;3.3739057254642883e-07
93.333241;7.640410594410185e-05;-9.986725233417907e-07;-2.2082395200953336e-06;-3.9756889505864905e-06;-1.011342381940028e-06;7.948290206816131e-05;10.02320823696625;0.8317869993419684;0.015582593901160654;0.015510376741111514;-7.593321492855809e-07;1.0172674009588065e-06;3.7800931625632973e-07
93.343241;7.637298763517418e-05;-1.0350191296783066e-06;-2.1351849925633448e-06;-3.94288713777335e-06;-1.0478917899116918e-06;7.95027828308481e-05;10.023903215037032;0.8317014600919578;0.015584038017235607;0.01551153811222977;-7.968596828348449e-07;9.947231715019124e-07;4.20914585939757e-07
93.353241;7.634127204364273e-05;-1.0716180813301388e-06;-2.060611355256056e-06;-3.90790723042029e-06;-1.0844071751557857e-06;7.952271462943709e-05;10.024624338696643;0.8316149705862234;0.01558560595491933;0.01551272529289481;-8.34678391490717e-07;9.720666858515114e-07;4.6597679575239064e-07
93.363241;7.630908374034989e-05;-1.1084427000044663e-06;-1.984319967987351e-06;-3.870652059405389e-06;-1.120679397998968e-06;7.95426969875654e-05;10.025371795316946;0.8315277858109826;0.015587288352596816;0.015513932096743111;-8.727931596420052e-07;9.493241236292536e-07;5.130377886874147e-07
93.373241;7.627653367518286e-05;-1.1454860657715712e-06;-1.9061250323430238e-06;-3.831063946688371e-06;-1.1565310514085076e-06;7.956274400980404e-05;10.026145812715184;0.8314403738431164;0.015589073334528511;0.01551515102700051;-9.112413094601209e-07;9.265139198800107e-07;5.619144650568813e-07
93.383241;7.624372407169283e-05;-1.1827438944957433e-06;-1.8258831593250563e-06;-3.7891362799433112e-06;-1.1918242570680205e-06;7.958288686947163e-05;10.026946573582782;0.8313533608500252;0.01559094791725021;0.015516373619207028;-9.500694726385649e-07;9.036557887206047e-07;6.124179746998895e-07
93.393241;7.621075801665356e-05;-1.220199034699061e-06;-1.743509090592475e-06;-3.74489202510675e-06;-1.2264580162888408e-06;7.960315834152616e-05;10.027774240202572;0.8312674996900785;0.015592899311737437;0.015517592066808819;-9.893188814321763e-07;8.807714979119751e-07;6.643850611767287e-07
93.403241;7.617774395249504e-05;-1.2578233755034942e-06;-1.6589672410061278e-06;-3.6983637902022954e-06;-1.2603586084006218e-06;7.962357885332495e-05;10.028629297734831;0.8311836476002812;0.015594915737323497;0.01551880020855573;-1.02903666408765e-06;8.578916702739619e-07;7.17694319058815e-07
93.413241;7.614479546178982e-05;-1.295583154158906e-06;-1.572247636056378e-06;-3.6495852649636987e-06;-1.2934699250093056e-06;7.964415098832713e-05;10.029512609193192;0.8311026444271326;0.015596985962486059;0.015519993679596104;-1.069281652784869e-06;8.350836726417533e-07;7.722602030337662e-07
93.423241;7.61120258717874e-05;-1.3334351919735819e-06;-1.483338465999803e-06;-3.5985867531836192e-06;-1.32575386409554e-06;7.966486353822595e-05;10.030424814584654;0.831025175623444;0.015599098558420961;0.015521169562508496;-1.1101008276935242e-06;8.124625155534452e-07;8.280224507356401e-07
93.433241;7.607953132420199e-05;-1.371327733048356e-06;-1.3922188025371015e-06;-3.545406703624554e-06;-1.3572032430049769e-06;7.968570378407811e-05;10.031365846822785;0.8309517657008043;0.015601242195030843;0.015522325236089651;-1.151508656959106e-06;7.901595129907067e-07;8.849452339482874e-07
93.443241;7.604736602555767e-05;-1.4092050959627082e-06;-1.2988905135873582e-06;-3.4901247145335824e-06;-1.3878306595374606e-06;7.970666616318757e-05;10.032335093608285;0.8308828362559907;0.015603406600350972;0.015523458192071904;-1.1934906291939808e-06;7.683025497469299e-07;9.430251068643652e-07
93.453241;7.601554771430624e-05;-1.4470099133349443e-06;-1.2034312553189176e-06;-3.4328843764555863e-06;-1.4176171790969477e-06;7.97277511547178e-05;10.033332164180905;0.8308187305964054;0.015605583601753039;0.015524567330146758;-1.2360114025344144e-06;7.4704233375448e-07;1.002279044045768e-06
93.463241;7.598409216154108e-05;-1.4846904437845394e-06;-1.1060245044266408e-06;-3.373872904453515e-06;-1.4464785736867728e-06;7.974895488882251e-05;10.034358063095327;0.8307596982850257;0.01560776746878624;0.01552565288350623;-1.2790206294758508e-06;7.265554993588963e-07;1.0627015756245342e-06
93.473241;7.595301463702776e-05;-1.5222105404360792e-06;-1.006943442741156e-06;-3.3132831341107704e-06;-1.4742964136630062e-06;7.97702463532368e-05;10.03541550198402;0.8307058640259382;0.015609954273073772;0.015526714673151833;-1.3224640699739253e-06;7.069849315997006e-07;1.1242336356285517e-06
93.483241;7.59222955064312e-05;-1.5595513998857318e-06;-9.065091416107347e-07;-3.2513090243935372e-06;-1.5009646382047416e-06;7.979154908407851e-05;10.036507521849655;0.830657224949579;0.015612141158889738;0.015527751642767259;-1.3663025359902462e-06;6.883888691100907e-07;1.186774484971791e-06
93.493241;7.589187588002616e-05;-1.5967050780029482e-06;-8.050598321676653e-07;-3.188169135313056e-06;-1.526393912182388e-06;7.981275781053005e-05;10.037636053300465;0.8306136817899729;0.015614325273719616;0.015528762752966082;-1.4105330166484982e-06;6.707479676985571e-07;1.2502095746338766e-06
93.503241;7.586169759661182e-05;-1.633662989519385e-06;-7.029358082512117e-07;-3.124110483102618e-06;-1.5504993838418692e-06;7.9833773615608e-05;10.03880204541776;0.8305750682902128;0.015616502173600758;0.01552974710433952;-1.4551910728912469e-06;6.540005295010922e-07;1.314426507780504e-06
93.513241;7.583173319256294e-05;-1.6704047871332135e-06;-6.004573941248415e-07;-3.059383825249004e-06;-1.5732042098399223e-06;7.985451976274354e-05;10.040006347183272;0.8305411625541783;0.015618665416139587;0.015530703389071194;-1.5003317276539506e-06;6.380739448595606e-07;1.3793167005495316e-06
93.523241;7.580197363513965e-05;-1.7068926867123933e-06;-4.979085323158439e-07;-2.9942245018098053e-06;-1.5944593343878666e-06;7.987494283516232e-05;10.041249774332295;0.8305116986040679;0.015620807872289267;0.015531629642227453;-1.5460227552934797e-06;6.228965472117865e-07;1.4447584706326657e-06
93.533241;7.577239557654304e-05;-1.743059324025706e-06;-3.955427850809719e-07;-2.92885195702078e-06;-1.6142648573631519e-06;7.989500853828087e-05;10.042532500422585;0.8304863792710653;0.01562292295695802;0.015532523122708735;-1.592353573699828e-06;6.083879887641924e-07;1.5106046131103266e-06
93.543241;7.574294193812167e-05;-1.7787896381676402e-06;-2.935862546638636e-07;-2.8634664867270007e-06;-1.632667924901315e-06;7.99146907841903e-05;10.043853671054372;0.8304648620738432;0.01562500489930402;0.01553337994142991;-1.6394233788424357e-06;5.944507831487895e-07;1.5766902739837871e-06
93.553241;7.57135213858585e-05;-1.8139262605603882e-06;-1.9223620007653246e-07;-2.7982352437767324e-06;-1.6497401751715293e-06;7.993396203723004e-05;10.045211021462917;0.8304467398904574;0.01562704857782493;0.015534194510318736;-1.6873082144589846e-06;5.809812425944368e-07;1.6428241024474176e-06
93.563241;7.568401462013995e-05;-1.84830791480448e-06;-9.167402388247504e-08;-2.7332992600184056e-06;-1.665547419795862e-06;7.995278241339512e-05;10.04660049112964;0.8304315586555426;0.01562904888475949;0.015534959269380947;-1.7360379910583579e-06;5.678880249819287e-07;1.708764945786691e-06
