time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.573241;7.565429322543465e-05;-1.8818078028993115e-06;7.922374904917455e-09;-2.6688203441045597e-06;-1.6801159376651635e-06;7.997109652540073e-05;10.048016445213417;0.8304188761303063;0.01563099997055449;0.015535665093890996;-1.7856059592556784e-06;5.550987279615999e-07;1.7742313454956479e-06
93.583241;7.562424725938307e-05;-1.914339641270508e-06;1.0638373232853829e-07;-2.605019391951469e-06;-1.6934265601141982e-06;7.99888500578755e-05;10.04945220592508;0.830408334859949;0.015632895140925515;0.015536302520179887;-1.8360024625719593e-06;5.425591150037277e-07;1.8389444343229812e-06
93.593241;7.559379552045056e-05;-1.9458425752959415e-06;2.035638736340381e-07;-2.5421533741561446e-06;-1.705458752132173e-06;8.000600713734035e-05;10.050900478781198;0.830399686231162;0.01563472674051637;0.015536863240096732;-1.8872234917364906e-06;5.302363451074694e-07;1.902669666497866e-06
93.603241;7.55628779293815e-05;-1.97626572416388e-06;2.993483878357747e-07;-2.480458115827397e-06;-1.7162457520424553e-06;8.002256239850221e-05;10.052353631341647;0.8303927395331707;0.015636486022162676;0.01553734057516798;-1.939240962934582e-06;5.181217416997057e-07;1.9652270817071816e-06
93.613241;7.553144754318738e-05;-2.0055460594712248e-06;3.9364940123676406e-07;-2.4201194263786558e-06;-1.7258835777565534e-06;8.003855832349938e-05;10.05380383238981;0.8303873102684309;0.015638164311818133;0.01553772911840367;-1.991981691594708e-06;5.062272593495072e-07;2.0264653245176582e-06
93.623241;7.549946554062896e-05;-2.033585628600526e-06;4.863895756932419e-07;-2.3612828895801174e-06;-1.7344932484380875e-06;8.005408887391732e-05;10.055243190823923;0.8303832344431162;0.01563975391715456;0.015538024850593008;-2.045333634107582e-06;4.945765280934027e-07;2.0862344893961362e-06
93.633241;7.546690649439693e-05;-2.0602586044873584e-06;5.774932002611854e-07;-2.304073307416353e-06;-1.7421855311347197e-06;8.00692693023612e-05;10.056663773693943;0.8303804001950571;0.015641247191123538;0.015538225116917355;-2.099163389900485e-06;4.831938853399531e-07;2.144381126194243e-06
93.643241;7.543378494395103e-05;-2.0854534237772932e-06;6.668869573590206e-07;-2.24860664693803e-06;-1.7490539434387311e-06;8.008420298222654e-05;10.058057367086198;0.8303787311177768;0.015642636352988702;0.015538327753687376;-2.153333252087043e-06;4.7209316489538734e-07;2.200748649222566e-06
93.653241;7.540017848868335e-05;-2.1091078443269957e-06;7.544943466474605e-07;-2.1949896606489953e-06;-1.755180628240766e-06;8.009897597835218e-05;10.059415123628492;0.8303781470437831;0.01564391483135212;0.015538330855631671;-2.2077096689441673e-06;4.612676182617979e-07;2.2551780179428055e-06
93.663241;7.536622036745502e-05;-2.13119824059986e-06;8.40233879186618e-07;-2.1433151342621977e-06;-1.7606341392111575e-06;8.011365500853402e-05;10.060727638011475;0.8303785496140549;0.015645077552268433;0.015538233731061838;-2.2621672631438686e-06;4.506875669433672e-07;2.3075214832290704e-06
93.673241;7.53320775765003e-05;-2.1517009355845736e-06;9.240271904820295e-07;-2.09366462032143e-06;-1.765454049233958e-06;8.012827395391991e-05;10.061985690359235;0.830379825394949;0.015646119763665672;0.015538037162087116;-2.3165958019082585e-06;4.403057866404989e-07;2.3576538040217734e-06
93.683241;7.529792597295767e-05;-2.1705744952397018e-06;1.0057923873607236e-06;-2.0461132425630073e-06;-1.7696458172061484e-06;8.014282863926069e-05;10.063181000076028;0.8303818474832029;0.01564703565714752;0.015537741999495848;-2.3708930456776963e-06;4.3006065944970523e-07;2.405461445044946e-06
93.693241;7.526392558449634e-05;-2.187781175199966e-06;1.0854259572131777e-06;-2.0007407106578094e-06;-1.7732063715852605e-06;8.015728093829609e-05;10.064306246160076;0.8303844987006955;0.01564781787414312;0.015537347733607208;-2.424935636492866e-06;4.1987405432508527e-07;2.4508320223335415e-06
93.703241;7.523021523476622e-05;-2.203310476430941e-06;1.1627990315969525e-06;-1.9576533282674087e-06;-1.7761482728934713e-06;8.017156474823052e-05;10.065354377772303;0.8303877278899642;0.01564845850620948;0.015536852529159139;-2.4785670961661137e-06;4.0965481341731355e-07;2.4936500285759624e-06
93.713241;7.519692189595595e-05;-2.2171711745465937e-06;1.2377669222716637e-06;-1.916994392100711e-06;-1.7784868537426207e-06;8.018559374627321e-05;10.066318235736132;0.83039157181696;0.015648950748189304;0.015536253511196576;-2.5316201967776504e-06;3.993221843600073e-07;2.5337793379873627e-06
93.723241;7.516416175684053e-05;-2.2293756298507012e-06;1.3101791835288422e-06;-1.8789311070927418e-06;-1.780222615447932e-06;8.0199274114509e-05;10.067190861753696;0.8303960989002803;0.015649289553831748;0.015535546290458687;-2.583932752109324e-06;3.888331977397014e-07;2.571056355871421e-06
93.733241;7.513203575179489e-05;-2.2399399841979085e-06;1.3798817918290066e-06;-1.843627072621779e-06;-1.781355710466406e-06;8.02125260414781e-05;10.067965963813366;0.8304013499968803;0.015649470539471924;0.015534725602409183;-2.635340255351987e-06;3.781761949043919e-07;2.6053161145009616e-06
93.743241;7.510063944810437e-05;-2.2488875000777637e-06;1.4467064264398694e-06;-1.8112198775439863e-06;-1.781910667859399e-06;8.02252957648202e-05;10.068638257063544;0.8304073364473937;0.015649488931209068;0.0155337879489536;-2.685675848180406e-06;3.673383048436211e-07;2.636436412498726e-06
93.753241;7.507008573981028e-05;-2.256253497855198e-06;1.5104546376794012e-06;-1.7818152974099618e-06;-1.781939464450661e-06;8.023756046578111e-05;10.06920294096173;0.8304140845563966;0.01564934035383589;0.015532733985468502;-2.734789441906194e-06;3.562890890504669e-07;2.664371579406558e-06
93.763241;7.504051207865398e-05;-2.262092508213539e-06;1.5708962620915345e-06;-1.7554817015554232e-06;-1.7814919949460348e-06;8.02493459652807e-05;10.069654344268603;0.8304216841981987;0.01564902166396739;0.015531568709278838;-2.7825681476413696e-06;3.4498177018150987e-07;2.6891457548864255e-06
93.773241;7.501206212173222e-05;-2.2664650829189443e-06;1.6277933137540854e-06;-1.7322528223104745e-06;-1.7805793210861077e-06;8.026073072822838e-05;10.069985395469546;0.830430281351901;0.015648530443487657;0.01553029977687746;-2.8289481410053975e-06;3.333480227352269e-07;2.710819249891206e-06
93.783241;7.498486798321095e-05;-2.2694147323445572e-06;1.6809347782920688e-06;-1.712161955164309e-06;-1.7791795268597491e-06;8.027182501416785e-05;10.07018846457221;0.8304400689044982;0.01564786501582364;0.015528935781993956;-2.873917875061475e-06;3.21297591945081e-07;2.7294613262836976e-06
93.793241;7.495905302546325e-05;-2.2709667216504894e-06;1.7301542476151792e-06;-1.6952723077023499e-06;-1.7772757974273786e-06;8.028274619176167e-05;10.070256402596584;0.8304513394775725;0.015647025808544244;0.015527485556892612;-2.917515368263795e-06;3.087456173214027e-07;2.7451368298195144e-06
93.803241;7.493474620546385e-05;-2.271122095219436e-06;1.7753251755583875e-06;-1.6816626454004666e-06;-1.7748619330808944e-06;8.029358467092616e-05;10.070182879311453;0.8304644913386722;0.01564601652176829;0.015525957378311493;-2.9598190231835907e-06;2.9564891388936263e-07;2.757914344220059e-06
93.813241;7.491208485124698e-05;-2.269833028663565e-06;1.8163506912134894e-06;-1.6713862305478129e-06;-1.771908458410038e-06;8.030437137303812e-05;10.069962276881714;0.8304799320407373;0.015644844004133948;0.015524357886809979;-3.000922569945645e-06;2.8201155826025173e-07;2.767892154693665e-06
93.823241;7.48911952392745e-05;-2.267012305128149e-06;1.8531527623055327e-06;-1.6644357241853032e-06;-1.7683478649407138e-06;8.031508035456002e-05;10.069590116100326;0.8304980028588647;0.015643517128654243;0.015522691973172143;-3.0409055407474017e-06;2.678610792711641e-07;2.7752120956324575e-06
93.833241;7.487216908093756e-05;-2.2625731701643282e-06;1.88566469369222e-06;-1.6607356843441348e-06;-1.7641049537978246e-06;8.032566334735774e-05;10.069064076434545;0.8305189905225421;0.01564204574597874;0.015520963482830821;-3.0798223237516896e-06;2.5322746137426966e-07;2.7800463528775906e-06
93.843241;7.485505490738674e-05;-2.2564422849917513e-06;1.913831956185341e-06;-1.6601607961467414e-06;-1.7591480437422305e-06;8.03360827914459e-05;10.068384294433704;0.830543156637835;0.015640440258659672;0.015519175965063156;-3.1177032772713196e-06;2.3813828608493182e-07;2.782574682330185e-06
93.853241;7.483986432870258e-05;-2.248553892165305e-06;1.9376143880712672e-06;-1.66255529759394e-06;-1.7535142711243836e-06;8.034632430928043e-05;10.067552528447377;0.83057074991562;0.015638711063978763;0.01551733323420127;-3.1545542382091524e-06;2.226314127738205e-07;2.782977407082548e-06
93.863241;7.482658795433209e-05;-2.23885935310002e-06;1.9570028360829493e-06;-1.6677533270783829e-06;-1.7472831135156193e-06;8.035640039444866e-05;10.066571492996871;0.8306020150424788;0.015636867691145095;0.015515439866658853;-3.1903688651931002e-06;2.0677548731230228e-07;2.781450793234634e-06
93.873241;7.481520845300558e-05;-2.2273350258067177e-06;1.9720544279064753e-06;-1.6756000645188512e-06;-1.7405445296487073e-06;8.036635915898116e-05;10.065444921376308;0.8306371811827905;0.015634918525741212;0.01551350164256333;-3.2251558526434075e-06;1.906696221795969e-07;2.778225815565539e-06
93.883241;7.48057052476866e-05;-2.213966932202607e-06;1.9829035851039384e-06;-1.6859591714332665e-06;-1.733389152623997e-06;8.037629109175475e-05;10.064177398631621;0.8306764348343043;0.01563287116341519;0.01551152527698707;-3.258944174444868e-06;1.7441172692114788e-07;2.77356684872426e-06
93.893241;7.479806591694814e-05;-2.1987404316019135e-06;1.9897283347967953e-06;-1.6987107036022693e-06;-1.725898062428302e-06;8.038631954567743e-05;10.062773959395972;0.8307199042756617;0.015630732963714686;0.015509517092010747;-3.2917651506869716e-06;1.5806810850827764e-07;2.767748196584219e-06
93.903241;7.479230048541777e-05;-2.1816602684599314e-06;1.992699451248473e-06;-1.7137439470360178e-06;-1.7181414829496972e-06;8.039657630510431e-05;10.061240050764967;0.8307676693221558;0.015628511982941105;0.015507482345708958;-3.323647408488433e-06;1.4167480853239538e-07;2.7610338461980897e-06
93.913241;7.478844624901783e-05;-2.1627715639393622e-06;1.991935366349819e-06;-1.7309532959117767e-06;-1.7101842657640158e-06;8.040718223739086e-05;10.059581285436373;0.8308198022128972;0.01562621758045858;0.01550542658865894;-3.3546231031153266e-06;1.2525275394337386e-07;2.7536751416046684e-06
93.923241;7.478656974080454e-05;-2.142149100448678e-06;1.987487691938746e-06;-1.7502469674288469e-06;-1.7020856755062244e-06;8.041823428044384e-05;10.057803026197316;0.8308764023442556;0.015623859150373148;0.015503356531798025;-3.3847302282076966e-06;1.0880909634297609e-07;2.7459014640874037e-06
93.933241;7.478676384481551e-05;-2.119863737238785e-06;1.9793743857217722e-06;-1.771556702991681e-06;-1.693905363748239e-06;8.042978847603556e-05;10.055910515703868;0.8309375811433986;0.015621443881828538;0.015501278789389509;-3.414017426747645e-06;9.232578321419065e-08;2.7378956958249193e-06
93.943241;7.478913248128242e-05;-2.095946804290998e-06;1.9676254061992637e-06;-1.794836745948567e-06;-1.6856992985381463e-06;8.044186011209632e-05;10.053909281537237;0.8310034234734922;0.015618976000067923;0.015499198671479494;-3.4425516621367146e-06;7.575893926766726e-08;2.729789534880915e-06
93.953241;7.479375715999775e-05;-2.0703662099729374e-06;1.9523022846043633e-06;-1.8200532384876125e-06;-1.6774989908829672e-06;8.04544448670861e-05;10.05180555149762;0.8310739335995616;0.015616457374604844;0.015497119839957912;-3.470413647008093e-06;5.906645198122519e-08;2.7216900552957383e-06
93.963241;7.480066062586398e-05;-2.0430232219050916e-06;1.933496768183421e-06;-1.8471706437890076e-06;-1.6693098622290034e-06;8.046752691657157e-05;10.049606574765422;0.8311489504093605;0.015613887929666543;0.015495044135276276;-3.497681430836225e-06;4.222762445663112e-08;2.7137128578307156e-06
93.973241;7.480980538789656e-05;-2.013764692860195e-06;1.9113291410284162e-06;-1.8761461351131815e-06;-1.6611353537504978e-06;8.048106675777249e-05;10.047320572137405;0.831228119537157;0.01561126581440934;0.015492972116200546;-3.5244184813254086e-06;2.5220121866455018e-08;2.706009345194651e-06
93.983241;7.482112472118407e-05;-1.9824044083480943e-06;1.8859547274813674e-06;-1.9069378786083603e-06;-1.6529950050588134e-06;8.049498981814239e-05;10.04495667207289;0.831310968677638;0.015608588275326499;0.015490904387642541;-3.5506747201324822e-06;8.003844337521207e-09;2.6987710571986888e-06
93.993241;7.483455052592348e-05;-1.94875249753366e-06;1.8575623465460802e-06;-1.9395183566028066e-06;-1.6449174036075795e-06;8.050919798448006e-05;10.042524966248337;0.8313969993394075;0.015605853049545914;0.015488842587359237;-3.5765023034896998e-06;-9.456248578336109e-09;2.6921876759618704e-06
94.003241;7.485001887311775e-05;-1.9126428286305216e-06;1.826354183042659e-06;-1.973871757980817e-06;-1.6369165959954866e-06;8.05236095708162e-05;10.040035919239596;0.8314857652987085;0.015603058790072222;0.015486789359953117;-3.6019607533423028e-06;-2.7176915805880737e-08;2.6863895111910533e-06
94.013241;7.486746822165142e-05;-1.87394894502534e-06;1.7925290640745467e-06;-2.0099656068162405e-06;-1.6289771618641018e-06;8.053819245148791e-05;10.037499120786931;0.8315769339282045;0.015600204541155668;0.015484748077212186;-3.6270887096534838e-06;-4.5170350305857747e-08;2.6814309624944078e-06
94.023241;7.48868487186771e-05;-1.832587377420276e-06;1.756278672071892e-06;-2.0477225470149963e-06;-1.6210545563185828e-06;8.05529595697362e-05;10.034922365585675;0.8316702576749753;0.015597289645101337;0.015482723425437498;-3.651880801829839e-06;-6.345327207479452e-08;2.677323799292162e-06
94.033241;7.490811664929306e-05;-1.7885166723670243e-06;1.71778355624249e-06;-2.0870124493210816e-06;-1.6130757223451766e-06;8.05679431493251e-05;10.032311412631;0.8317654992366967;0.015594313821367821;0.015480722207810941;-3.6762947123466065e-06;-8.203346204893755e-08;2.674090586857197e-06
94.043241;7.49312056716425e-05;-1.7417290634831167e-06;1.6772108995705074e-06;-2.1276590116086487e-06;-1.6049492849848843e-06;8.058317549242837e-05;10.029670307731125;0.8318624534994694;0.01559127638660244;0.015478753512688627;-3.700260152196795e-06;-1.008842792878059e-07;2.671797048079309e-06
94.053241;7.49560163234661e-05;-1.6922197245770474e-06;1.6347216481885722e-06;-2.1694716308594326e-06;-1.5965972923469009e-06;8.05986885770318e-05;10.027001947860787;0.8319610289384968;0.015588174857065823;0.015476828905643995;-3.723689963628656e-06;-1.199396673776801e-07;2.6705376382400297e-06
94.063241;7.498243212136372e-05;-1.6399617940042592e-06;1.5904876804423486e-06;-2.212285720234518e-06;-1.5879857211959717e-06;8.061451726371256e-05;10.024308310447466;0.8320612564181445;0.01558500447670307;0.015474962310155594;-3.7465031546174542e-06;-1.3913075327986237e-07;2.6703999879553608e-06
94.073241;7.501033463801579e-05;-1.5849318703137228e-06;1.5447178936754285e-06;-2.255957806484833e-06;-1.5791316807919106e-06;8.06306841731e-05;10.021590605428985;0.8321632350883793;0.015581759714058747;0.015473168655499997;-3.7686317540230855e-06;-1.5841579830192795e-07;2.671455827705453e-06
94.083241;7.503960928283935e-05;-1.5271732172472965e-06;1.4976795308596577e-06;-2.3003207218012037e-06;-1.5700956611829102e-06;8.06471871702258e-05;10.018849622753507;0.8322670663061924;0.015578436518906266;0.015471461855827706;-3.790001876988642e-06;-1.777354832443884e-07;2.673781479476572e-06
94.093241;7.507013831298632e-05;-1.4668269170878195e-06;1.4496888789916795e-06;-2.3451618578761027e-06;-1.5609668138022905e-06;8.066401582780379e-05;10.016086136812028;0.8323727798179322;0.015575033016163742;0.015469853116007454;-3.810520547268959e-06;-1.9694737651702535e-07;2.677463031725004e-06
94.103241;7.510177682562412e-05;-1.40408799442832e-06;1.4010663668610395e-06;-2.390250241785207e-06;-1.5518311939740018e-06;8.068116691609245e-05;10.013301608086023;0.8324802949737722;0.015571548060791649;0.015468350175921236;-3.83009098113793e-06;-2.158387766566331e-07;2.6825737118234236e-06
94.113241;7.513434047181554e-05;-1.3391429505171538e-06;1.35209670585836e-06;-2.435373788306887e-06;-1.5427342893945124e-06;8.06986288257012e-05;10.010498708537868;0.8325894347194565;0.015567979793612154;0.015466958047283512;-3.848632499051467e-06;-2.3419661009138837e-07;2.689160206416247e-06
94.123241;7.516762930564542e-05;-1.272146313259265e-06;1.3030233746915443e-06;-2.4803638461204323e-06;-1.5336657507314025e-06;8.071636524078975e-05;10.007681168193779;0.8326999223951127;0.015564325364139025;0.015465680649099844;-3.8660765424767796e-06;-2.5185733405029353e-07;2.697245587383229e-06
94.133241;7.520146496384393e-05;-1.2032079616733075e-06;1.2540565311642369e-06;-2.5251163885191087e-06;-1.5245662769029882e-06;8.073432563812435e-05;10.004853597168877;0.8328113700536677;0.01556058098391029;0.015464521535896085;-3.88235599376135e-06;-2.6871800318814205e-07;2.7068394081118324e-06
94.143241;7.523572215776812e-05;-1.132380287038765e-06;1.2053753258292235e-06;-2.5695933604186676e-06;-1.5153409024596872e-06;8.075246109918558e-05;10.002021369878886;0.832923303440903;0.015556742881155657;0.01546348367017666;-3.897406525732465e-06;-2.8473210090997017e-07;2.7179544752551185e-06
94.153241;7.527034861911994e-05;-1.0596940984840871e-06;1.1571223635649318e-06;-2.613799121111223e-06;-1.5058703617545054e-06;8.077072082115185e-05;9.99918992889215;0.8330351652421595;0.01555280915187646;0.015462569540537216;-3.91117195704216e-06;-2.9990115251802717e-07;2.7306114593129587e-06
94.163241;7.530534117724018e-05;-9.852359821315717e-07;1.1094002282700319e-06;-2.657763936113856e-06;-1.4960202741655744e-06;8.078903899979604e-05;9.996363806388306;0.8331463205344755;0.01554878081504258;0.01546178179532431;-3.9236004773219385e-06;-3.142581672308063e-07;2.7448226428127863e-06
94.173241;7.53406825834544e-05;-9.091789491352827e-07;1.0622932231187875e-06;-2.7015461483483656e-06;-1.485657481480468e-06;8.080732846769085e-05;9.993546374023207;0.8332561401527193;0.015544661779026737;0.015461123771214287;-3.934621184152495e-06;-3.2784626687698596e-07;2.7605704659263315e-06
94.183241;7.537631484210644e-05;-8.317364036173101e-07;1.015900752277303e-06;-2.74523249789193e-06;-1.474662017350427e-06;8.082547166867256e-05;9.99074052784618;0.8333640905138853;0.015540457706197598;0.015460598996479107;-3.9441240949442025e-06;-3.4070537416767434e-07;2.777802494175521e-06
94.193241;7.541217271929915e-05;-7.531171812261638e-07;9.70336406974394e-07;-2.788922742027068e-06;-1.4629156036454346e-06;8.084331331904791e-05;9.987949327530432;0.8334697550342046;0.01553617382753081;0.01546020930192246;-3.95198090285612e-06;-3.5288118433778734e-07;2.7964492099951995e-06
94.203241;7.544821560675726e-05;-6.735374704528552e-07;9.256938324614187e-07;-2.832711015928019e-06;-1.4502986995747594e-06;8.086068090182133e-05;9.985175979869416;0.8335728372873009;0.015531813232868242;0.015459953134256963;-3.958074557581828e-06;-3.644438053966083e-07;2.8164359050421365e-06
94.213241;7.548444176327704e-05;-5.932479049232477e-07;8.820277758892096e-07;-2.8766660770775454e-06;-1.4367220337312924e-06;8.087742252726295e-05;9.98242357858483;0.8336731884807183;0.015527376656822712;0.015459825617218871;-3.962291835942273e-06;-3.7547613642230245e-07;2.8376696498345425e-06
94.223241;7.552090970928899e-05;-5.125206647389793e-07;8.393718725291708e-07;-2.9208020389780775e-06;-1.4221506244141664e-06;8.089342950983556e-05;9.979694909307577;0.8337708108790626;0.015522863289354908;0.015459819391486515;-3.964511299376868e-06;-3.860332243627934e-07;2.8600277397187084e-06
94.233241;7.555773776126348e-05;-4.31612094748186e-07;7.977639175109123e-07;-2.9650758658538666e-06;-1.406583531934734e-06;8.090863696431951e-05;9.976992552822809;0.8338658181601534;0.015518271628013083;0.015459925713386922;-3.964607734854451e-06;-3.961283330639253e-07;2.8833715048709055e-06
94.243241;7.559506206291789e-05;-3.507454902295308e-07;7.572455760668671e-07;-3.009424393619424e-06;-1.3900184168212422e-06;8.092300901702966e-05;9.974319369101444;0.8339584019305135;0.015513599834709754;0.015460136800235849;-3.962448753075348e-06;-4.0575999150376794e-07;2.9075648923148985e-06
94.253241;7.563299059149107e-05;-2.701061494909073e-07;7.178394545735796e-07;-3.0537796867979034e-06;-1.3724471101382408e-06;8.093652205955697e-05;9.971678568471148;0.8340487994176141;0.01550884623990171;0.01546044821821526;-3.957892668633312e-06;-4.1492652290844925e-07;2.932474504475773e-06
94.263241;7.56715811013553e-05;-1.8982197623370455e-07;6.795247046345622e-07;-3.098055157025512e-06;-1.353885242578826e-06;8.094916114232682e-05;9.969072987327529;0.8341372016183306;0.015504010362471485;0.015460858777425078;-3.950797611272459e-06;-4.236141359362866e-07;2.9579670206949436e-06
94.273241;7.57108395425328e-05;-1.0996187408523742e-07;6.422279190668374e-07;-3.1421568900254998e-06;-1.3344042372892862e-06;8.09609152299911e-05;9.966504330304556;0.8342236724014774;0.015499093340624022;0.015461367983000528;-3.941029501402388e-06;-4.3179797775640133e-07;2.983908104937548e-06
94.283241;7.575073645549251e-05;-3.057887083347649e-08;6.058345862245564e-07;-3.1860123152201514e-06;-1.3141333951967865e-06;8.097175891559864e-05;9.96397285372394;0.8343081999714634;0.015494097584041645;0.015461973617852743;-3.928473428132907e-06;-4.3946005116000163e-07;3.0101459281791156e-06
94.293241;7.579124172834354e-05;4.825637390520397e-08;5.702124956369135e-07;-3.229577926670043e-06;-1.2932279331331931e-06;8.09816508894418e-05;9.961477599463942;0.8343907450770781;0.015489026495057368;0.015462671368517584;-3.9130472899172075e-06;-4.466031610924074e-07;3.036496620115033e-06
94.303241;7.583234968858335e-05;1.2646451203415355e-07;5.352378871173698e-07;-3.272824918510796e-06;-1.2718208556340565e-06;8.099056532316829e-05;9.959017271932364;0.8344711704030173;0.015483884330485843;0.015463455856526215;-3.894697579298229e-06;-4.532514045654163e-07;3.0627526641738624e-06
94.313241;7.587406681306509e-05;2.0396354745240642e-07;5.0081300049854e-07;-3.3157097490467287e-06;-1.2499740416583367e-06;8.099852194374911e-05;9.956590889840733;0.8345492433574828;0.015478676670983866;0.01546432125192051;-3.8733831861783985e-06;-4.5943423033701463e-07;3.088705825622145e-06
94.323241;7.591639452274131e-05;2.806546781249927e-07;4.668658413049578e-07;-3.3581502661977078e-06;-1.2276550553313847e-06;8.10055844734193e-05;9.954197588790207;0.834624790400446;0.015473411171125948;0.015465261049377815;-3.8490757690987825e-06;-4.651634479696801e-07;3.114171066632208e-06
94.333241;7.595934184748376e-05;3.5641081127285264e-07;4.3334720050758027e-07;-3.4000299431562335e-06;-1.2047539145840737e-06;8.101182821699247e-05;9.951836637120943;0.8346978218157718;0.015468096809826831;0.015466268298720866;-3.821772056628402e-06;-4.704208772996066e-07;3.138992333846503e-06
94.343241;7.600293809439861e-05;4.3108294520099897e-07;4.002324398887015e-07;-3.441211297069855e-06;-1.1811203876912657e-06;8.101730503078962e-05;9.949508034698516;0.8347685159617741;0.015462742000102545;0.015467336554832607;-3.791504450657132e-06;-4.7516323491640887e-07;3.1630191962230507e-06
94.353241;7.604722903563375e-05;5.045377535129427e-07;3.675071725100976e-07;-3.481545000261757e-06;-1.156607147972136e-06;8.102204002769178e-05;9.947212728419352;0.8348371211310163;0.015457353727597274;0.015468460487283653;-3.758357821967192e-06;-4.793339397251988e-07;3.1860824115373345e-06
94.363241;7.609227691587485e-05;5.76691550130684e-07;3.3514734376186466e-07;-3.520885523868149e-06;-1.13110551940858e-06;8.10260553478457e-05;9.944952377356769;0.8349039024490411;0.015451938333826645;0.015469635749342436;-3.7224679320876375e-06;-4.828803952014427e-07;3.20799883498437e-06
94.373241;7.61381531418252e-05;6.474933755384038e-07;3.031275141103511e-07;-3.559099575700665e-06;-1.1045612067408545e-06;8.102938895923e-05;9.942729112144608;0.8349691561257727;0.015446502614500505;0.015470858428283937;-3.6839848694632994e-06;-4.857767134431246e-07;3.2285835458453895e-06
94.383241;7.618490847163195e-05;7.168893768674091e-07;2.7144219399373e-07;-3.5960628724006413e-06;-1.0769777366197314e-06;8.103208848114776e-05;9.940545528532148;0.8350331823657255;0.01544105424380741;0.01547212538211876;-3.643044638170209e-06;-4.880281830613007e-07;3.2476417512781766e-06
94.393241;7.623254194907385e-05;7.848058178976719e-07;2.401029580726791e-07;-3.6316726398678817e-06;-1.048415260899633e-06;8.10341864971687e-05;9.93840513995951;0.8350962208472034;0.01543560206956034;0.015473435892908349;-3.5997658328984288e-06;-4.896533734070719e-07;3.2649741295914506e-06
94.403241;7.628099267308695e-05;8.511486905187311e-07;2.0911757165604368e-07;-3.6658640868526173e-06;-1.0189859305270812e-06;8.103568320513395e-05;9.936312534858919;0.8351584182067535;0.01543015650230434;0.015474792253445568;-3.554261877414493e-06;-4.906768748243188e-07;3.2804143988847703e-06
94.413241;7.633015305030887e-05;9.15810849694316e-07;1.7848715284251913e-07;-3.6985965080337882e-06;-9.888433834213812e-07;8.103656010261085e-05;9.934272389377512;0.835219785100378;0.015424729029133973;0.015476197988477599;-3.506668184467996e-06;-4.911343310027038e-07;3.293838620454173e-06
94.423241;7.637989583457865e-05;9.786548139682304e-07;1.4821957227886677e-07;-3.7298215939902354e-06;-9.581621547617724e-07;8.103681758769756e-05;9.932288355203788;0.8352801757248997;0.01541933061312114;0.015477656349750773;-3.4571475071294355e-06;-4.910557353805154e-07;3.3051265618270477e-06
94.433241;7.643010060159869e-05;1.0394828084493447e-06;1.1831994574599939e-07;-3.7594682730477123e-06;-9.271162600069611e-07;8.103649437848604e-05;9.930362980366606;0.8353393678812784;0.015413970393443326;0.015479171199697397;-3.405854416849892e-06;-4.904369164684541e-07;3.3141492700914092e-06
94.443241;7.648065654986173e-05;1.0980645906662736e-06;8.876843121348709e-08;-3.787463954020536e-06;-8.958639026257363e-07;8.103565315053782e-05;9.928498031278975;0.8353971594736546;0.015408655622742583;0.015480748360411588;-3.3529116422141716e-06;-4.892299392424076e-07;3.320798012274811e-06
94.453241;7.653143714989745e-05;1.1542155253721592e-06;5.953209796766558e-08;-3.813771161992397e-06;-8.645398353105465e-07;8.103436071021556e-05;9.926694607466722;0.835453377480134;0.015403392005420558;0.01548239536794794;-3.2984366316993808e-06;-4.873409229672147e-07;3.3249899147724716e-06
94.463241;7.658226594055397e-05;1.2078341236421244e-06;3.059472860605339e-08;-3.838391921933356e-06;-8.332651977416335e-07;8.103267475929415e-05;9.92495344158803;0.8355078137851333;0.015398183867542116;0.015484120083863746;-3.2425806992932276e-06;-4.846348937805378e-07;3.3266553931477583e-06
94.473241;7.663292084102894e-05;1.258871136454763e-06;1.955265992593436e-09;-3.861334623211867e-06;-8.021613453737519e-07;8.103062727565504e-05;9.923275291406087;0.8355601825348694;0.015393034569661393;0.015485929301882069;-3.185531943993893e-06;-4.809737072039736e-07;3.325749473566095e-06
94.483241;7.668318203034418e-05;1.3072885046134282e-06;-2.6399817718465346e-08;-3.882576907237868e-06;-7.713434442811226e-07;8.102821234658492e-05;9.921661044849886;0.8356101464030473;0.015387946931969616;0.015487827873237773;-3.127483568586083e-06;-4.7626914479413556e-07;3.322262337955964e-06
94.493241;7.673285494510051e-05;1.3530532706839523e-06;-5.45118051810756e-08;-3.902050135652173e-06;-7.409027466325917e-07;8.102538603278037e-05;9.920111919035763;0.8356573647949289;0.015382922810754728;0.015489818087008795;-3.06860321528249e-06;-4.7049667965504844e-07;3.316213403834039e-06
94.503241;7.6781759371933e-05;1.3961566731696632e-06;-8.244100578799148e-08;-3.919638527563703e-06;-7.108951083902453e-07;8.102206512563844e-05;9.918629636447104;0.8357015420935338;0.015377961740420453;0.01549189940657255;-3.009037090870851e-06;-4.6365687397072114e-07;3.307665203642661e-06
94.513241;7.682972286130379e-05;1.4366209510219028e-06;-1.1025496015316979e-07;-3.935186167210063e-06;-6.813495100445327e-07;8.10181360801164e-05;9.917215862048122;0.8357424613849316;0.015373060177922181;0.015494069101026632;-2.9489359017543374e-06;-4.5573953724885345e-07;3.296747127637928e-06
94.523241;7.68765703217004e-05;1.4744772671688868e-06;-1.3802047844213767e-07;-3.948539735673189e-06;-6.523012373887965e-07;8.101348748377952e-05;9.915871292116805;0.8357799571691682;0.015368212695007512;0.015496323076397535;-2.8884547443853167e-06;-4.46741267940759e-07;3.2836438748518376e-06
94.533241;7.692212247009797e-05;1.5097349435493398e-06;-1.6578168801680408e-07;-3.959609400614298e-06;-6.238273409384055e-07;8.100803498209259e-05;9.914595458040205;0.8358138627831699;0.01536341412084963;0.015498656333380934;-2.8277280071890058e-06;-4.367028918417322e-07;3.268568145049754e-06
94.543241;7.696621542937349e-05;1.5423628590637594e-06;-1.9353854582906077e-07;-3.968376218400369e-06;-5.960639727392803e-07;8.100171556991756e-05;9.913387525915846;0.8358440168943821;0.015358661167753501;0.015501063979293284;-2.7668614990142915e-06;-4.2570445776072953e-07;3.2517475398068284e-06
94.553241;7.700870467139484e-05;1.5722854604387537e-06;-2.2126139297315052e-07;-3.974846554607757e-06;-5.692023237970591e-07;8.099446966471962e-05;9.912247250096014;0.8358703176716952;0.015353953293887454;0.015503541782976245;-2.705944115520365e-06;-4.1381952645290884e-07;3.2333983537597624e-06
94.563241;7.704945990113174e-05;1.599397566101062e-06;-2.4891868930247085e-07;-3.979019173493618e-06;-5.434694571612731e-07;8.098622661460539e-05;9.911175146947247;0.8358927088715351;0.0153492919908434;0.015506084431059325;-2.645046836944145e-06;-4.0107897667132616e-07;3.213678046292307e-06
94.573241;7.708837887033267e-05;1.6235985537000375e-06;-2.7648553774275003e-07;-3.980895445342945e-06;-5.191085929288805e-07;8.09768916294851e-05;9.910172407805291;0.835911094089972;0.015344679900356432;0.015508683618648598;-2.584215282681057e-06;-3.8747289063118853e-07;3.192655245271201e-06
94.583241;7.712539800292197e-05;1.6448254162284573e-06;-3.0395068233580495e-07;-3.980511569535918e-06;-4.963580326577206e-07;8.096633894382586e-05;9.909241262610726;0.8359253093918341;0.015340121914941605;0.01551132882006547;-2.5234767805369364e-06;-3.7298866188809464e-07;3.170331696730076e-06
94.593241;7.716048643119468e-05;1.6630566065831385e-06;-3.313375658459072e-07;-3.977955717773598e-06;-4.7542817988251534e-07;8.095442435903151e-05;9.908385384583687;0.8359351750281294;0.015335626334526136;0.015514009470216635;-2.4628680862699606e-06;-3.5766016022905e-07;3.1466902457886465e-06
94.603241;7.719364048765841e-05;1.6782942115437752e-06;-3.587192811384532e-07;-3.973341943939147e-06;-4.564900191081988e-07;8.094102024521196e-05;9.907609688218905;0.8359404999447597;0.015331203928325104;0.015516716189546944;-2.402472724596517e-06;-3.415851304397225e-07;3.121707541460079e-06
94.613241;7.722487808577498e-05;1.690558433552005e-06;-3.8620536200243773e-07;-3.966755264460624e-06;-4.396743567976613e-07;8.092605691166706e-05;9.906919578335803;0.8359410068535215;0.01532686585497934;0.015519440647220828;-2.3424269454815798e-06;-3.2489143709597753e-07;3.0953304559448973e-06
94.623241;7.725422198766454e-05;1.6998876771075337e-06;-4.13913414083233e-07;-3.958223705117803e-06;-4.250817275339545e-07;8.090953022068278e-05;9.906320446690913;0.8359362798964277;0.01532262210300844;0.015522175117390308;-2.282878165616557e-06;-3.0768759092631737e-07;3.0674686132134453e-06
94.633241;7.728168909534789e-05;1.7063238387196461e-06;-4.419528651890081e-07;-3.947730040545251e-06;-4.128095101746947e-07;8.089146230658633e-05;9.90581766217689;0.8359258038842123;0.015318481464890787;0.015524912704294134;-2.2239398916595053e-06;-2.9003629037096884e-07;3.0380231391981864e-06
94.643241;7.730729788711821e-05;1.7099084191395176e-06;-4.7042447733587767e-07;-3.935221530639935e-06;-4.0297037831449265e-07;8.087185560487049e-05;9.905416352075537;0.8359090769957573;0.015314452401811195;0.01552764819078518;-2.165685372935818e-06;-2.719608622539097e-07;3.006916475741579e-06
94.653241;7.733107503129702e-05;1.7107066285826914e-06;-4.994363740695744e-07;-3.9206192394691514e-06;-3.956652824969412e-07;8.085066976053365e-05;9.905120651323372;0.835885699054686;0.015310543839671766;0.015530379315353308;-2.1081765493321813e-06;-2.5347520060112787e-07;2.974098850940509e-06
94.663241;7.73530486334929e-05;1.7088327225246759e-06;-5.291327801522568e-07;-3.903858487784558e-06;-3.9092890250270787e-07;8.08278168808727e-05;9.904932633470443;0.8358553616073855;0.015306765779379877;0.01553310750639848;-2.051497431773304e-06;-2.3459813284051905e-07;2.939562105980359e-06
94.673241;7.737323734833838e-05;1.7044488461901592e-06;-5.597043385406422e-07;-3.8849406938093315e-06;-3.8870435621674817e-07;8.080318323598527e-05;9.904851803291024;0.8358178147056432;0.015303129227026691;0.015535837134046574;-1.995768317270162e-06;-2.1533313467911936e-07;2.903362045076006e-06
94.683241;7.739165071635145e-05;1.6977487709233762e-06;-5.913541838168439e-07;-3.863944160385967e-06;-3.888678862703546e-07;8.077668025262243e-05;9.904876133008568;0.8357728868917058;0.015299645373656917;0.015538574887860875;-1.9411356365901173e-06;-1.9565365236125502e-07;2.865600034812939e-06
94.693241;7.740829819989963e-05;1.6889519042746194e-06;-6.242402974278105e-07;-3.840984315904675e-06;-3.912629964659152e-07;8.07482689516436e-05;9.905003666149506;0.8357204826978852;0.015296324633363416;0.01554133017121267;-1.8877486828446997e-06;-1.7552407774127947e-07;2.826381300275831e-06
94.703241;7.742319704183037e-05;1.6782958558254776e-06;-6.584497139068423e-07;-3.81617551681515e-06;-3.9570071758999925e-07;8.071792713368445e-05;9.905233286029796;0.8356604939873736;0.015293176099850059;0.015544114749685286;-1.8357416359643565e-06;-1.5493037149518588e-07;2.7858038305392324e-06
94.713241;7.743637052926138e-05;1.6660182703048986e-06;-6.940248838214125e-07;-3.7896229044032772e-06;-4.019479991934601e-07;8.068562112434456e-05;9.905564827682278;0.8355927377467428;0.015290207594469946;0.015546941190024761;-1.7852285934276036e-06;-1.3389001636933384e-07;2.743965632940104e-06
94.723241;7.744782501521159e-05;1.6523429623093496e-06;-7.310012158927747e-07;-3.7614266242602595e-06;-4.097425954163937e-07;8.065132583591809e-05;9.905998775778182;0.8355169949029951;0.0152874257741313;0.015549821173090483;-1.736312608911867e-06;-1.1244859263030773e-07;2.7009637775154143e-06
94.733241;7.745752204016228e-05;1.637474925031959e-06;-7.694127358615152e-07;-3.7316953573807174e-06;-4.188170628957731e-07;8.061505575650331e-05;9.906535779794739;0.8354330384537804;0.015284836158390507;0.015552764610848683;-1.6890882430287636e-06;-9.06829632699876e-08;2.6568931674358283e-06
94.743241;7.746536902535272e-05;1.6216024602242159e-06;-8.092679515124642e-07;-3.7005719999147176e-06;-4.2890693167067664e-07;8.057686808485993e-05;9.907176895305819;0.8353406228261375;0.01528244367235427;0.01555577984890239;-1.643617549099149e-06;-6.870779081555034e-08;2.6118581155915624e-06
94.753241;7.747123157026962e-05;1.604894524711893e-06;-8.505390110269635e-07;-3.6682580782197634e-06;-4.3975618064077775e-07;8.05368445095737e-05;9.907924297130663;0.8352395377859384;0.015280253618787515;0.015558873716977478;-1.5999133002899585e-06;-4.6663460196916115e-08;2.5659901666820917e-06
94.763241;7.747497010130817e-05;1.5874920014694794e-06;-8.931881782482528e-07;-3.635009305586048e-06;-4.5112989328146653e-07;8.049506919721311e-05;9.908780989355243;0.8351297234355359;0.015278271860512857;0.01556205119768999;-1.5579587871174789e-06;-2.468771610731863e-08;2.5194441896130685e-06
94.773241;7.747647735761866e-05;1.5695101769214474e-06;-9.371957667778559e-07;-3.6010960406275974e-06;-4.628136953855458e-07;8.045161447671435e-05;9.90974957594165;0.8350113383810248;0.015276503986202465;0.015565316163146175;-1.5177416527175764e-06;-2.906652547446892e-09;2.472362175185121e-06
94.783241;7.747568311018082e-05;1.5510502229389556e-06;-9.825506568100647e-07;-3.566765852626616e-06;-4.745909205941882e-07;8.040654438369061e-05;9.910831316632391;0.8348847061062754;0.01527495492053852;0.015568672716562582;-1.479267080135784e-06;1.8546526806548354e-08;2.424848737701525e-06
94.793241;7.74725495490616e-05;1.5322167807810542e-06;-1.029209609981223e-06;-3.53223221355233e-06;-4.862274060376029e-07;8.035992467226037e-05;9.912025961765233;0.834750184193579;0.015273629265976613;0.015572125436699185;-1.4425405977720463e-06;3.951557261959292e-08;2.3769993308687633e-06
94.803241;7.746707882016099e-05;1.5131293598579877e-06;-1.0770654961580341e-06;-3.497683111417551e-06;-4.974870237670489e-07;8.031181386008947e-05;9.91333243189077;0.834608070569899;0.015272531419568417;0.015575678423328502;-1.4075509036948696e-06;5.982050457827359e-08;2.328941160714699e-06
94.813241;7.745930279495589e-05;1.4939025942221961e-06;-1.1259682049004851e-06;-3.4632944842017356e-06;-5.081625087018268e-07;8.026225033394571e-05;9.914749929482255;0.8344585885564267;0.015271664990155873;0.015579333969409125;-1.3742787744848486e-06;7.926989070517751e-08;2.2808408212595915e-06
94.823241;7.74492572850131e-05;1.4746156619075028e-06;-1.1757830902401394e-06;-3.429231723864826e-06;-5.180952238488224e-07;8.021126753620738e-05;9.91627858377402;0.8343019379202914;0.015271031588548287;0.015583091473029264;-1.342709500977638e-06;9.768912941107126e-08;2.2329083802443814e-06
94.833241;7.743697299548167e-05;1.455302992472677e-06;-1.2264221714745744e-06;-3.395644747296814e-06;-5.271753475294399e-07;8.015892451091916e-05;9.917919189311673;0.8341383950851501;0.015270630286800032;0.015586947529154953;-1.3128200138282735e-06;1.1495261752675175e-07;2.1854072085959073e-06
94.843241;7.742247832265395e-05;1.4359663101016186e-06;-1.2778295294328657e-06;-3.362676280274866e-06;-5.35325517322505e-07;8.01053260428844e-05;9.919672298637702;0.8339683910594731;0.015270458859997137;0.015590897540493653;-1.2845549799644633e-06;1.309986750512491e-07;2.1386328573687742e-06
94.853241;7.740580218712205e-05;1.4165957113948083e-06;-1.3299564911085759e-06;-3.330476184632077e-06;-5.424607678674657e-07;8.005061376282069e-05;9.921536873186247;0.833792489511756;0.015270515640569398;0.015594936982591163;-1.2578256612112564e-06;1.4582009295855554e-07;2.0928760675103327e-06
94.863241;7.738697791335932e-05;1.397185368522143e-06;-1.3827505134019712e-06;-3.2991874606562336e-06;-5.484428568088878e-07;7.999491747422514e-05;9.923508799922347;0.8336112945336979;0.0152708001218745;0.015599060539014485;-1.2325359607566482e-06;1.594440860060269e-07;2.0484002979838786e-06
94.873241;7.736603805440746e-05;1.3777394565982042e-06;-1.4361497561992814e-06;-3.2689026908376673e-06;-5.530851419538298e-07;7.993830310697404e-05;9.925580824143161;0.8334253904486784;0.015271312047680218;0.015603260109386147;-1.2086034279591894e-06;1.7192392216876738e-07;2.0054350331554486e-06
94.883241;7.734300553812501e-05;1.3582720001140463e-06;-1.4900769730293437e-06;-3.239635141340484e-06;-5.562030548283325e-07;7.988076571334012e-05;9.927744490422267;0.8332353569966612;0.015272050291181217;0.015607524235028827;-1.185959481986433e-06;1.8333250581947968e-07;1.964185004944922e-06
94.893241;7.731790196603324e-05;1.3388025822568323e-06;-1.5444398595348181e-06;-3.211323542078805e-06;-5.576386730871321e-07;7.982226429621318e-05;9.92999176972866;0.8330418136910599;0.01527301289409267;0.015611839923625626;-1.1645432119076498e-06;1.9373018378666973e-07;1.924832953096442e-06
94.903241;7.729075943470127e-05;1.3193483222915273e-06;-1.5991336253018277e-06;-3.1838492170868857e-06;-5.572386058028065e-07;7.976275791175129e-05;9.932315159274454;0.8328454348183071;0.015274198121098608;0.015616194683475939;-1.1442888174312708e-06;2.0313663410929994e-07;1.8875285295098444e-06
94.913241;7.726161490077466e-05;1.2999137679434735e-06;-1.6540435878616157e-06;-3.157057116067448e-06;-5.548263742427321e-07;7.970221228906529e-05;9.934707552777459;0.8326469343950407;0.01527560479805833;0.015620576718384937;-1.1251153101357566e-06;2.115390613701673e-07;1.8523960596743304e-06
94.923241;7.723050246521428e-05;1.2804857862920165e-06;-1.7090607284610357e-06;-3.1307991306003505e-06;-5.50207728089507e-07;7.964059254383261e-05;9.937162172919171;0.83244705582374;0.015277231299362062;0.01562497440896704;-1.1069288992039453e-06;2.188930884254787e-07;1.8195517215037851e-06
94.933241;7.719745782497961e-05;1.2610396791151416e-06;-1.764104335634865e-06;-3.1049841750967686e-06;-5.432101465356775e-07;7.957788094330363e-05;9.939671941329623;0.8322465686999061;0.01527907483477329;0.015629376472542752;-1.0896189778612324e-06;2.2510645573336156e-07;1.7890889993617626e-06
94.943241;7.716252843052914e-05;1.2415479710290322e-06;-1.8191241558503975e-06;-3.0795705152934114e-06;-5.337151575797519e-07;7.951411966011127e-05;9.942228538408926;0.8320462532980129;0.015281131891541164;0.015633772438756632;-1.073054186792587e-06;2.3006233276593214e-07;1.761048291389866e-06
94.953241;7.712578690519405e-05;1.2219738892601841e-06;-1.8740800287250445e-06;-3.054489521098502e-06;-5.216583565216874e-07;7.944943785967872e-05;9.944822133816531;0.831846843021833;0.015283398369769625;0.01563815301873687;-1.0570858907021385e-06;2.3367684730084253e-07;1.735414048272631e-06
94.963241;7.708734596206413e-05;1.202252050088423e-06;-1.9289276953440877e-06;-3.0295884887497202e-06;-5.070256162886377e-07;7.938403533751687e-05;9.947442408792957;0.8316489256066824;0.015285868801730057;0.015642510608481878;-1.041535932805133e-06;2.35925242284984e-07;1.7121387962935242e-06
94.973241;7.7047355543267e-05;1.1822787106396083e-06;-1.9836244692123898e-06;-3.0046616173626455e-06;-4.898574512365061e-07;7.93181328260952e-05;9.950079947766007;0.8314529102542871;0.015288536238309999;0.01564683965442078;-1.026197291144684e-06;2.3682198661750862e-07;1.6911778424929928e-06
94.983241;7.700597313332887e-05;1.1619204177861223e-06;-2.0381469876572996e-06;-2.9795231251559446e-06;-4.7023727195202756e-07;7.925192284424233e-05;9.952726454872247;0.8312591322823114;0.015291392889350797;0.015651136291103086;-1.0108806641199827e-06;2.3638791765590544e-07;1.6725212728228673e-06
94.993241;7.696333964885701e-05;1.1410297241414867e-06;-2.0925085580545042e-06;-2.9540458696527662e-06;-4.4827225696934017e-07;7.918555303650783e-05;9.955373776049628;0.8310679660077667;0.015294430044880326;0.015655397767101203;-9.954505467319894e-07;2.3461582978267057e-07;1.6561951690846572e-06
95.003241;7.691958394516364e-05;1.1194502131969565e-06;-2.14675474401229e-06;-2.928158679420253e-06;-4.240872712281623e-07;7.911913714824777e-05;9.958013163521304;0.8308798065382034;0.015297637766842273;0.015659621743321382;-9.798084985635205e-07;2.3144923670399892e-07;1.64222332487186e-06
95.013241;7.687483823784792e-05;1.0970045656535028e-06;-2.2009287244333403e-06;-2.9018273590703174e-06;-3.978054998848206e-07;7.905276784302178e-05;9.960635480426737;0.8306949803439603;0.015301005114279578;0.01566380499483794;-9.638707319302065e-07;2.268087690320544e-07;1.630578640370095e-06
95.023241;7.682924446478452e-05;1.0734981245911127e-06;-2.2550263622576667e-06;-2.875031449966358e-06;-3.6950821522561036e-07;7.898652591761792e-05;9.963231644875576;0.830513709658504;0.015304520244140129;0.015667942982980992;-9.475732477674453e-07;2.2065188514833875e-07;1.6211694116909946e-06
95.033241;7.678294551541966e-05;1.0487662430057298e-06;-2.3089683419040045e-06;-2.847740001992796e-06;-3.392234375224187e-07;7.892048854025923e-05;9.965792654685648;0.8303361300554504;0.015308170398793994;0.01567203117228794;-9.308770380661782e-07;2.130091514340119e-07;1.6138714348762885e-06
95.043241;7.673606823645036e-05;1.0227247267420331e-06;-2.362618861453874e-06;-2.8198869145002035e-06;-3.069560393516484e-07;7.885474245614045e-05;9.968309409752408;0.8301622825658258;0.015311942366969901;0.015676066408283337;-9.13756320755914e-07;2.0397497370800396e-07;1.6085650146383288e-06
95.053241;7.66887096909585e-05;9.953744295044534e-07;-2.4158418401017604e-06;-2.791363708441282e-06;-2.727157167196283e-07;7.878940303648347e-05;9.970773006925633;0.8299921156800842;0.015315823656152243;0.015680047047905103;-8.961820377525395e-07;1.936769290889505e-07;1.6051482445581985e-06
95.063241;7.664093235917282e-05;9.667731330920844e-07;-2.4685295597910135e-06;-2.7620449687019557e-06;-2.3651774580046747e-07;7.872461341306053e-05;9.97317561125007;0.8298255725201128;0.015319804049209303;0.0156839717011127;-8.781128684628741e-07;1.8225415782145297e-07;1.6035300630770593e-06
95.073241;7.659276857769768e-05;9.370145779228157e-07;-2.520578928652518e-06;-2.731824902637095e-06;-1.9838114227049083e-07;7.866052396642715e-05;9.975510955783433;0.8296626824438553;0.015323876170037104;0.015687837654261426;-8.594992169070492e-07;1.6985919508098615e-07;1.6036168643452214e-06
95.083241;7.65442354228528e-05;9.062181104307688e-07;-2.571864060665627e-06;-2.700637241403954e-06;-1.583565213265094e-07;7.85972847617766e-05;9.977773723972243;0.8295035946825485;0.015328034497104563;0.015691640605563384;-8.40295202682808e-07;1.566729177158123e-07;1.6053181174933663e-06
95.093241;7.649535576568505e-05;8.745074712531038e-07;-2.6222509686934276e-06;-2.6684545147049435e-06;-1.1655989122665986e-07;7.853504340441013e-05;9.979958724375805;0.8293485819043568;0.015332274320016553;0.01569537551125673;-8.204688830112711e-07;1.4290399131415654e-07;1.6085657727863639e-06
95.103241;7.644616072159366e-05;8.419913435923438e-07;-2.6716438216924736e-06;-2.635279117741253e-06;-7.317447982553793e-08;7.847393886878151e-05;9.982061098147662;0.8291979759366859;0.015336591919659852;0.015699037903685986;-8.000052885428814e-07;1.2876694964848753e-07;1.6132965769521107e-06
95.113241;7.639666892369435e-05;8.087628966288451e-07;-2.719998205136301e-06;-2.601138411015377e-06;-2.842300727950746e-08;7.841409996538794e-05;9.984077355442746;0.8290520512679848;0.015340985323119605;0.015702625149808754;-7.789129827600977e-07;1.1446329343434013e-07;1.6193979629905103e-06
95.123241;7.634687736931333e-05;7.749013743809181e-07;-2.767275318674792e-06;-2.566080103105335e-06;1.7464385454754523e-08;7.835563042602556e-05;9.986006318968368;0.8289109604133162;0.01534545424961935;0.01570613642808438;-7.572362361741441e-07;1.0017478150319769e-07;1.626687528373959e-06
95.133241;7.629677703780558e-05;7.404656463089835e-07;-2.8134109180976066e-06;-2.5301561932269537e-06;6.426908307896805e-08;7.829859500901774e-05;9.987849261743314;0.8287747508041047;0.015349999327803098;0.015709571798329304;-7.350342407754619e-07;8.605701842262518e-08;1.6349503781750677e-06
95.143241;7.624636639309032e-05;7.05486980389161e-07;-2.8583404482795857e-06;-2.493405683641498e-06;1.1179968082810156e-07;7.82430405376114e-05;9.989609196627606;0.8286434339886602;0.015354621388248231;0.015712931258566737;-7.123314475496619e-07;7.223388308117271e-08;1.6439883546368508e-06
95.153241;7.619564442648393e-05;6.699714551696777e-07;-2.9020253160502103e-06;-2.455852178881376e-06;1.5989807318932207e-07;7.818902983039269e-05;9.99128997933011;0.8285170717244082;0.015359320991546114;0.01571621336120228;-6.891109746414182e-07;5.880668994079981e-08;1.6536460529659065e-06
95.163241;7.614459964729064e-05;6.339198956676364e-07;-2.944457221763789e-06;-2.417503257703943e-06;2.0841633312015239e-07;7.813665935985332e-05;9.992895824154063;0.8283958101417745;0.015364098460694437;0.015719413728323344;-6.653618370198086e-07;4.5876065394613126e-08;1.6638118176733821e-06
95.173241;7.609321520091575e-05;5.973479616906523e-07;-2.985658049738767e-06;-2.378342230466321e-06;2.5718685365553797e-07;7.808605831256555e-05;9.994431327020527;0.828279819363585;0.01536895397859243;0.0157225250193322;-6.411085223784276e-07;3.355734399436213e-08;1.6744024596805547e-06
95.183241;7.604147279909401e-05;5.602888091047732e-07;-3.0256690435037476e-06;-2.338329379936021e-06;3.060191170849626e-07;7.803737473845268e-05;9.995901334489877;0.8281692230944123;0.015373887227798486;0.015725538218929937;-6.163934275028188e-07;2.197909851217567e-08;1.6853524636003306e-06
95.193241;7.598933186296112e-05;5.22799762161614e-07;-3.064540811895753e-06;-2.2974216946577786e-06;3.5471498203323074e-07;7.799076447212711e-05;9.997310074085343;0.8280641072926285;0.01537889704073233;0.015728443509018503;-5.912591066415515e-07;1.1270987550441009e-08;1.6966175485400046e-06
