time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.203241;7.59367141397793e-05;4.849890080378641e-07;-3.1023383530475753e-06;-2.2555968392935657e-06;4.0307329647029124e-07;7.794639273557221e-05;9.99866036519272;0.8279645507499369;0.015383980537098956;0.01573123091746939;-5.657534744543933e-07;1.5533980487472021e-09;1.708181210587123e-06
95.213241;7.588352050614278e-05;4.4702315131442454e-07;-3.1391435131962054e-06;-2.212867694373748e-06;4.508884439971336e-07;7.790443795162817e-05;9.999953938760687;0.8278706155566797;0.01538913186720861;0.015733891348480706;-5.399232475507063e-07;-7.070212674981409e-09;1.7200570442837184e-06
95.223241;7.582964983702166e-05;4.090797824409661e-07;-3.1750510601605735e-06;-2.1692970529580722e-06;4.979568580167335e-07;7.786508179525666e-05;10.001192201752911;0.8277823522278785;0.015394342544607541;0.015736417550384144;-5.137859123160163e-07;-1.452383975260763e-08;1.7322843240469947e-06
95.233241;7.577500940339108e-05;3.712928656282517e-07;-3.210167025733588e-06;-2.125011132663675e-06;5.440742393200689e-07;7.782848071953719e-05;10.002376043940773;0.8276998544007398;0.015399603136039046;0.015738805480476542;-4.87313240308035e-07;-2.0759499704594267e-08;1.7449200960276415e-06
95.243241;7.571954281551655e-05;3.337462302759218e-07;-3.2446113366254172e-06;-2.080172927635006e-06;5.890259199505861e-07;7.779472654219728e-05;10.003505203784522;0.8276232758428322;0.015404904133900133;0.015741055426708898;-4.604398970503106e-07;-2.574123263062629e-08;1.7580363369068968e-06
95.253241;7.566326155719833e-05;2.964910160578466e-07;-3.278520385735143e-06;-2.034923682241855e-06;6.325936973143449e-07;7.776381693329745e-05;10.004578891335804;0.8275527378307246;0.015410236347127597;0.015743171048983925;-4.3308395756607404e-07;-2.9433911716870538e-08;1.7717234318025384e-06
95.263241;7.560622727649836e-05;2.595651472578821e-07;-3.3120354231572827e-06;-1.9893624415876786e-06;6.745690057237371e-07;7.773566017306339e-05;10.005597092328802;0.8274882206526059;0.015415591891418884;0.01574515704435073;-4.0515971048979105e-07;-3.180726736367339e-08;1.786086718827974e-06
95.273241;7.554848971725343e-05;2.230166477858318e-07;-3.3452755704765285e-06;-1.9435685402770112e-06;7.147579062607127e-07;7.771010316398327e-05;10.006560886650673;0.8274295729543052;0.015420964298849371;0.015747017956577722;-3.765725858639247e-07;-3.283723023259628e-08;1.8012283367895803e-06
95.283241;7.549004848099163e-05;1.869078310109404e-07;-3.3783086769586724e-06;-1.8976156305153033e-06;7.529867790448171e-07;7.768695122743867e-05;10.00747195952002;0.8273765783516893;0.015426347070721215;0.015748758722351028;-3.47212672257691e-07;-3.2495223710497975e-08;1.817235589945428e-06
95.293241;7.543087319240514e-05;1.513010217368394e-07;-3.4111342419187583e-06;-1.851574681130777e-06;7.89113954245519e-07;7.766598557487382e-05;10.008331967536765;0.8273289420136113;0.015431732769442272;0.015750385503752868;-3.16959990039628e-07;-3.0740235993212816e-08;1.834184986555593e-06
95.303241;7.537095460960135e-05;1.1624700084979034e-07;-3.4436881016894235e-06;-1.8055217070293262e-06;8.23044366263879e-07;7.764699841882909e-05;10.00914212119901;0.8272862532237099;0.015437114284866943;0.015751906047418447;-2.8569143984038066e-07;-2.7522740795399183e-08;1.8521445911014393e-06
95.313241;7.531033171539439e-05;8.177555508956989e-08;-3.4758724796855294e-06;-1.759539734462346e-06;8.547383008699021e-07;7.762983272917862e-05;10.009903696001821;0.827248008919576;0.015442486900415055;0.015753329450038187;-2.5328980899899903e-07;-2.2802479400352e-08;1.871173454957906e-06
95.323241;7.52490941473396e-05;4.7891773794105015e-08;-3.5075980757397084e-06;-1.713720452916742e-06;8.842027794699278e-07;7.761439756011942e-05;10.010618970583753;0.827213632304188;0.015447848368280885;0.015754664839275994;-2.1966453947661694e-07;-1.6574069504461657e-08;1.891318925233973e-06
95.333241;7.518740205784089e-05;1.458439416352551e-08;-3.5388006278572915e-06;-1.6681759494316326e-06;9.11484554605707e-07;7.760065226662181e-05;10.011291319865764;0.8271824888901359;0.015453197289880916;0.015755919960150033;-1.8476818250024882e-07;-8.869338174042282e-09;1.912606000799666e-06
95.343241;7.512548522053492e-05;-1.8156665345571063e-08;-3.569423978839702e-06;-1.623041956974992e-06;9.366839408813086e-07;7.758858049686892e-05;10.011925112760126;0.8271539603235146;0.01545853223561198;0.015757101492080646;-1.4858725121935122e-07;2.7563136476463226e-10;1.935037614905961e-06
95.353241;7.506358346721997e-05;-5.031657134080416e-08;-3.5993967669634717e-06;-1.5784654587069827e-06;9.599519485068532e-07;7.757816424350372e-05;10.012526599679806;0.8271275287506832;0.01546385131924083;0.015758216067513924;-1.1111652672958201e-07;1.0850043758525973e-08;1.958605535992599e-06
95.363241;7.500189596606848e-05;-8.185056529777022e-08;-3.6286181679935195e-06;-1.5345958036189914e-06;9.814502849289844e-07;7.756936255211293e-05;10.01310461884621;0.8271028426699214;0.015469151061722974;0.01575926980453391;-7.23427610160369e-08;2.286458729254821e-08;1.9832788925618e-06
95.373241;7.494058687602882e-05;-1.1271690532292063e-07;-3.6569555707642447e-06;-1.4915800026446555e-06;1.0013172137013343e-06;7.756211533847488e-05;10.013669562931957;0.827079760152388;0.015474425851426245;0.015760267372996684;-3.225443814311602e-08;3.633612813171103e-08;2.0089818210387557e-06
95.383241;7.487980650642681e-05;-1.429067422636832e-07;-3.684241919547224e-06;-1.449542677117388e-06;1.0196657020158353e-06;7.755636160066486e-05;10.01423177800715;0.827058333159644;0.015479669385311685;0.01576121240242543;9.127454612152152e-09;5.128157719511076e-08;2.035590301479337e-06
95.393241;7.481968941437601e-05;-1.7243178937524096e-07;-3.7102737940863612e-06;-1.408563553286104e-06;1.0365959760829639e-06;7.755203659420532e-05;10.014801175868401;0.8270387682296322;0.015484877373687232;0.015762108373496796;5.1723698576476446e-08;6.771511351923412e-08;2.0629382633320866e-06
95.403241;7.476034671350001e-05;-2.0130040167457797e-07;-3.734833410044051e-06;-1.3686847970322198e-06;1.0522025654385235e-06;7.75490512870425e-05;10.015387492279334;0.8270214044904195;0.015490049476799899;0.015762959124438987;9.540650061379741e-08;8.564944691324958e-08;2.0908137489801965e-06
95.413241;7.470187684165681e-05;-2.2952523978214544e-07;-3.7577273797151943e-06;-1.3299276371560874e-06;1.0665823249624392e-06;7.75472901818344e-05;10.015999944199862;0.8270066663760297;0.015495188658769714;0.01576376931371831;1.4004155448632783e-07;1.0510047064266462e-07;2.1189484657350803e-06
95.423241;7.464438565547956e-05;-2.571578226599047e-07;-3.778812384845529e-06;-1.292279743162759e-06;1.0798484062241589e-06;7.75466412551e-05;10.016646439554327;0.826994981965414;0.015500298728815958;0.015764544790881088;1.8551618971455663e-07;1.260902857480034e-07;2.1470206488508085e-06
95.433241;7.458799989198229e-05;-2.843118300777888e-07;-3.7979927062663977e-06;-1.2556765241690825e-06;1.0921327515471617e-06;7.754702754154113e-05;10.01733314435548;0.8269867285761371;0.015505383145162786;0.015765292879364422;2.3173238107763698e-07;1.4865753469055834e-07;2.1746709051148152e-06
95.443241;7.453285885003623e-05;-3.111361520924568e-07;-3.815202785650887e-06;-1.2200150104278584e-06;1.1035758437174255e-06;7.754840802825226e-05;10.01806456053321;0.8269822477778916;0.015510445536420985;0.015766022455927182;2.7859194090398787e-07;1.7286782567363867e-07;2.201516031173624e-06
95.453241;7.44790747464038e-05;-3.377553454098771e-07;-3.830402090578807e-06;-1.185183182654221e-06;1.1143154885015823e-06;7.755074659065284e-05;10.018843640997767;0.8269818876206234;0.015515489267553922;0.015766743215885292;3.259812685206989e-07;1.98788199678439e-07;2.2271699513138075e-06
95.463241;7.442669451656333e-05;-3.642538701090004e-07;-3.8435753472934406e-06;-1.1510624752464851e-06;1.1244756558094385e-06;7.755397696922958e-05;10.019671702274312;0.826985992690594;0.01552051600372024;0.015767464181794942;3.737481914886674e-07;2.2644395937814052e-07;2.251276330254778e-06
95.473241;7.43757056763772e-05;-3.9071000314325243e-07;-3.854714432288146e-06;-1.1175036965290853e-06;1.1341581654704252e-06;7.755800149847142e-05;10.020548396796585;0.8269948813841784;0.015525525760845527;0.015768192569104205;4.216925499354738e-07;2.55830450305545e-07;2.2735304966166226e-06
95.483241;7.432606865504509e-05;-4.17214579151192e-07;-3.863801104789923e-06;-1.084322095481604e-06;1.1434358962075747e-06;7.756271847891415e-05;10.021472022973526;0.8270088613836543;0.015530518132409783;0.0157689339420566;4.695829324612154e-07;2.8696735482540144e-07;2.293690948565524e-06
95.493241;7.427772487701211e-05;-4.4387140647950205e-07;-3.870812430711452e-06;-1.0513342487111967e-06;1.1523492466627644e-06;7.756804354312474e-05;10.022440085823652;0.8270282111922478;0.01553549250480588;0.01576969281253968;5.171776325605586e-07;3.1991342976357776e-07;2.3116002319053932e-06
95.503241;7.42305730181928e-05;-4.708055280804092e-07;-3.875730961991941e-06;-1.0183960298288473e-06;1.1609186727237072e-06;7.757391965673336e-05;10.023449734848999;0.8270531402881682;0.01554044755065933;0.01577047229748997;5.642424168844107e-07;3.547284500074689e-07;2.327198787397666e-06
95.513241;7.418445133362845e-05;-4.98174908164093e-07;-3.878551718950502e-06;-9.853994893965885e-07;1.1691615396855593e-06;7.758032333178303e-05;10.024497685316877;0.8270838203542392;0.015545381230200593;0.015771273547835144;6.10581594433786e-07;3.9142910129838e-07;2.3405031391324255e-06
95.523241;7.413914919144548e-05;-5.261767418856329e-07;-3.8792945530129735e-06;-9.522498879240292e-07;1.1770934968980055e-06;7.75872583012573e-05;10.025579874631434;0.8271204712064908;0.015550290732287144;0.01577209607277013;6.560623533856149e-07;4.299670078843277e-07;2.351559156573841e-06
95.533241;7.409443907826306e-05;-5.550288911237346e-07;-3.878018995481572e-06;-9.188587245318404e-07;1.1847293876341052e-06;7.759473503115437e-05;10.026691593224614;0.8271634135327667;0.015555172434602266;0.015772938002386223;7.006041439640945e-07;4.702261361074942e-07;2.3604134099429058e-06
95.543241;7.405011483428749e-05;-5.849286108103742e-07;-3.874834569285725e-06;-8.851493798472637e-07;1.192090785589506e-06;7.760276180779395e-05;10.027827927171058;0.8272130397053258;0.015560023235964083;0.015773795837831308;7.441611247983353e-07;5.120371790551961e-07;2.367124103137921e-06
95.553241;7.400601333855592e-05;-6.160249204238407e-07;-3.869886268202429e-06;-8.510639560992042e-07;1.199194001901148e-06;7.761134842054473e-05;10.028983805971905;0.827269728832814;0.015564842049107698;0.015774664801483033;7.867145009327547e-07;5.552147189838849e-07;2.3717807533780438e-06
95.563241;7.39620079654681e-05;-6.484111090620084e-07;-3.863315484231215e-06;-8.165689934967186e-07;1.2060260339520581e-06;7.762048979372543e-05;10.030153862225504;0.82733375214982;0.015569628989071368;0.01577553964190036;8.282466112310329e-07;5.995932627876134e-07;2.374500409457109e-06
95.573241;7.391799706547313e-05;-6.821284258745133e-07;-3.855238393401505e-06;-7.816618745969959e-07;1.2125413554297945e-06;7.763013901668541e-05;10.031332774590231;0.8274052161386046;0.015574383306774702;0.015776415180448353;8.687063533351345e-07;6.450315346107444e-07;2.3754045362941975e-06
95.583241;7.387389535421105e-05;-7.171791209806062e-07;-3.845743839886427e-06;-7.46386221088429e-07;1.2186720968711068e-06;7.764020503108663e-05;10.032515736563408;0.8274840962895075;0.015579102341827702;0.01577728624673886;9.080147760491318e-07;6.914064914876882e-07;2.374597418990648e-06
95.593241;7.382961743207002e-05;-7.535345549881803e-07;-3.834887847545961e-06;-7.108409628646752e-07;1.2243376064211856e-06;7.765057113226555e-05;10.033698408990265;0.8275703387377795;0.015583781328600242;0.015778146527653088;9.461116967266147e-07;7.386180677131248e-07;2.3721653063831347e-06
95.603241;7.378506827797949e-05;-7.911326669189059e-07;-3.8226979911852815e-06;-6.751579819921321e-07;1.2294534251816955e-06;7.766110687196077e-05;10.034876926813672;0.8276639143236713;0.015588413485018248;0.01577898754075357;9.82999459326497e-07;7.865835580588057e-07;2.3681880822854177e-06
95.613241;7.374015831022282e-05;-8.29869545395192e-07;-3.8091743930698837e-06;-6.394663047239387e-07;1.233931576529149e-06;7.767166907688796e-05;10.036048259869405;0.8277647611689297;0.015592990642775586;0.015779799135007176;1.0187564859660651e-06;8.352284753482898e-07;2.3627368684459097e-06
95.623241;7.369483988573346e-05;-8.695972320279518e-07;-3.79426624331305e-06;-6.038750931377628e-07;1.2376664008565975e-06;7.76821077478713e-05;10.037210325605647;0.8278726947315107;0.015597504285718992;0.015780570519979747;1.053515384109831e-06;8.844984712752218e-07;2.3558634878307267e-06
95.633241;7.364913826889037e-05;-9.101389873058916e-07;-3.777859985316949e-06;-5.68480279530242e-07;1.2405219247460244e-06;7.769228267200336e-05;10.038361943880897;0.8279873851745554;0.015601946967177505;0.015781291071566485;1.087437164398098e-06;9.343640696891714e-07;2.3476015541798095e-06
95.643241;7.360314504811419e-05;-9.513130882746821e-07;-3.7598080294826303e-06;-5.333775306068523e-07;1.2423427919320804e-06;7.770208064407114e-05;10.039503214797548;0.8281083964509817;0.01560631397544433;0.015781951186411364;1.1207174797704357e-06;9.847897857093187e-07;2.3379728235909347e-06
95.653241;7.355697634911017e-05;-9.929558899398587e-07;-3.739982410060106e-06;-4.986604662437757e-07;1.2429679899179536e-06;7.771141768344953e-05;10.040636115510901;0.828235224019332;0.015610603603352452;0.01578254232088836;1.1535928422687849e-06;1.0356923777726017e-06;2.3269920852417473e-06
95.663241;7.351073055117859e-05;-1.0349232454956104e-06;-3.718312186466607e-06;-4.644132635295491e-07;1.242236603211817e-06;7.772022689426917e-05;10.041764336589875;0.8283673313570762;0.015614815182766674;0.015783056249241305;1.1863158663644208e-06;1.0869152555700448e-06;2.3146695554809528e-06
95.673241;7.346448259134025e-05;-1.0770561292955044e-06;-3.6947697069183415e-06;-4.3071970282461756e-07;1.2400155523293328e-06;7.772845261909205e-05;10.042891993220577;0.8285042008569017;0.015618946849708801;0.015783485573202898;1.2191258848654961e-06;1.1382288527853196e-06;2.301008317467812e-06
95.683241;7.341830853667964e-05;-1.1191564370027152e-06;-3.6693280093181236e-06;-3.976734681499862e-07;1.2362251839690924e-06;7.773605984078034e-05;10.044022191612726;0.8286453287440033;0.015622994866664346;0.015783825502385204;1.2522300208691783e-06;1.1893640408523316e-06;2.2860135116739983e-06
95.693241;7.337229557391939e-05;-1.1610123122713675e-06;-3.641939025320163e-06;-3.653713021651155e-07;1.2308258067841437e-06;7.774303792966637e-05;10.045156366803099;0.8287901599465514;0.01562695418415089;0.015784074390798604;1.2857965562926395e-06;1.2400585067672442e-06;2.2697089503699756e-06
95.703241;7.332652345657348e-05;-1.2024451968345269e-06;-3.612546820731892e-06;-3.339047980291704e-07;1.2237928007855218e-06;7.774938917322035e-05;10.046294381657491;0.8289380711616959;0.015630819196475135;0.015784232097512542;1.3199709084051301e-06;1.2900835589135231e-06;2.2521264212880577e-06
95.713241;7.328104515431702e-05;-1.2433360502099805e-06;-3.581113425790714e-06;-3.033610482663017e-07;1.2151015108262836e-06;7.77551282274382e-05;10.047435204611617;0.8290884325669643;0.015634584457342855;0.015784298068744786;1.3548910375962194e-06;1.3392590681426806e-06;2.23328417750341e-06
95.723241;7.323588785237269e-05;-1.2836219272756515e-06;-3.547631417529945e-06;-2.738240531766147e-07;1.2047260816273509e-06;7.776029535449199e-05;10.048577577419497;0.8292406871148694;0.015638245401129878;0.015784271517690872;1.3906781121941072e-06;1.3874645466230548e-06;2.2131858049108306e-06
95.733241;7.31910709768714e-05;-1.3232813875243723e-06;-3.512113685405852e-06;-2.453745432708465e-07;1.1926625952580168e-06;7.776494879033948e-05;10.049720062412883;0.8293943630671103;0.015641798454669887;0.015784153152132694;1.42742197777801e-06;1.4346208463693293e-06;2.191825110783944e-06
95.743241;7.314662682859983e-05;-1.3623188540757799e-06;-3.4745818129152134e-06;-2.1808930653132925e-07;1.178952237442019e-06;7.776914372810184e-05;10.050860895065522;0.8295489915788534;0.01564524092597477;0.015783945883969974;1.4651694225330194e-06;1.4806692373097868e-06;2.1691975157533578e-06
95.753241;7.31026012948908e-05;-1.4007489213240747e-06;-3.435088653658349e-06;-1.9203335891833955e-07;1.1636793643974758e-06;7.777293923994338e-05;10.051997924883256;0.8297040255385179;0.01564857182531772;0.015783654418892817;1.5039090637583273e-06;1.5255892922868288e-06;2.1453251841866707e-06
95.763241;7.305902997425464e-05;-1.4385780264121658e-06;-3.3937537156325366e-06;-1.672459559354834e-07;1.1469526912125648e-06;7.777641965355374e-05;10.053128536195741;0.8298588258038112;0.0156517928600223;0.01578328450899704;1.5435799437684564e-06;1.5694039524368461e-06;2.1202737279087536e-06
95.773241;7.301592082872824e-05;-1.4757812444450022e-06;-3.350759235176918e-06;-1.4374063823852996e-07;1.1288843422167187e-06;7.777969589519068e-05;10.054249877749724;0.8300126869950704;0.015654908024610024;0.015782841557144888;1.584108140513395e-06;1.6121366251707883e-06;2.0941524893052513e-06
95.783241;7.297325384805759e-05;-1.5123035563367137e-06;-3.306315731210634e-06;-1.215255812098052e-07;1.1095884756817194e-06;7.778289050202057e-05;10.055359135278906;0.8301648965083028;0.015657921671365007;0.01578232946962875;1.625421844666953e-06;1.6537728205992523e-06;2.06710938228097e-06
95.793241;7.29309809745062e-05;-1.5480890152793393e-06;-3.260640009712282e-06;-1.0062699683145203e-07;1.0891919196002142e-06;7.778611415100213e-05;10.056453348711617;0.8303147850851753;0.015660836855063025;0.015781750410507254;1.6674395829749952e-06;1.69425280613687e-06;2.03931599527506e-06
95.803241;7.288903743625429e-05;-1.5830864522885084e-06;-3.2139489017735644e-06;-8.109803434713536e-08;1.0678176823389425e-06;7.778944222153018e-05;10.057529193621452;0.8304617178303596;0.01566365564672697;0.015781104712008717;1.7100773132349878e-06;1.7334801268539773e-06;2.0109339655565654e-06
95.813241;7.284737071319544e-05;-1.617231970165931e-06;-3.1664473590987147e-06;-6.299806257705142e-08;1.0455537621187e-06;7.779290681746394e-05;10.058582920539589;0.8306051013589962;0.015666380541834442;0.01578039136875569;1.7532787529254513e-06;1.7713477858927978e-06;1.9820774427544914e-06
95.823241;7.280596309959337e-05;-1.6504520720902799e-06;-3.1183169835411606e-06;-4.6355240987794204e-08;1.0224458463972517e-06;7.77965022285155e-05;10.05961039421279;0.8307444222166555;0.015669014967148363;0.015779609630694736;1.7970390361981067e-06;1.8077732060189226e-06;1.952802448424632e-06
95.833241;7.276484181523453e-05;-1.6826731655802415e-06;-3.069712066377401e-06;-3.115479082799142e-08;9.985136033620335e-07;7.780020445087667e-05;10.060607591452195;0.8308792047576165;0.015671562350307266;0.01577875970427954;1.8414047562874944e-06;1.8427107607004022e-06;1.9231331201152415e-06
95.843241;7.272408393411282e-05;-1.7138041819921433e-06;-3.0207479134753483e-06;-1.7358468013155612e-08;9.737740878105201e-07;7.780399622570576e-05;10.061570995929637;0.8310089429450479;0.015674025339416368;0.0157778412707241;1.8864476042353254e-06;1.8761447524720053e-06;1.893100554709848e-06
95.853241;7.268381815721884e-05;-1.7437151584712786e-06;-2.971484201439303e-06;-4.9263518083525996e-09;9.48251770345406e-07;7.780786574158806e-05;10.062497062498133;0.8311331437679355;0.01567640653516079;0.0157768514783233;1.93221688043194e-06;1.9080888797526226e-06;1.8627606706622921e-06
95.863241;7.264422616291422e-05;-1.7722437295087537e-06;-2.9219129912955088e-06;6.170167140484568e-09;9.219667652360081e-07;7.781179007348709e-05;10.063381468511785;0.8312514073105307;0.015678709812725886;0.015775783932816242;1.9786968525295953e-06;1.9385711278106727e-06;1.8321816141850835e-06
95.873241;7.260553469156816e-05;-1.7992246032789712e-06;-2.8719565515460553e-06;1.5947366708117563e-08;8.949354889594822e-07;7.78157319772179e-05;10.064219085358893;0.8313634215505558;0.015680941045369073;0.015774629378487774;2.0258184255121953e-06;1.967588076297714e-06;1.801425503744378e-06
95.883241;7.256799535806e-05;-1.8245240243134312e-06;-2.8215012888130098e-06;2.4424782278477363e-08;8.672075041123721e-07;7.781964136022081e-05;10.065004762755116;0.8314688997561264;0.015683107801908007;0.015773378212612658;2.0735222645568966e-06;1.9950852846724465e-06;1.770551733696805e-06
95.893241;7.253187044156834e-05;-1.8480615639241447e-06;-2.77045809499346e-06;3.164280514135584e-08;8.388929030378386e-07;7.782346842846434e-05;10.065734493931629;0.8315675269010945;0.01568521818396083;0.015772023301187457;2.121792430416981e-06;2.0209866522366933e-06;1.7396352367152227e-06
95.903241;7.249743169604859e-05;-1.8698107380739306e-06;-2.7187869514383556e-06;3.7660170088672685e-08;8.10143705785422e-07;7.78271966427019e-05;10.06640605408824;0.8316589578572812;0.015687280142969738;0.01577056077106151;2.1706329618848225e-06;2.045219718210028e-06;1.70877149487794e-06
95.913241;7.246496238250854e-05;-1.8897751781204312e-06;-2.666481850423501e-06;4.25397008851555e-08;7.811263244339647e-07;7.783085946026376e-05;10.067018663097985;0.831742879921563;0.01568930160447738;0.015768988212187484;2.2200401433150572e-06;2.067708829896131e-06;1.6780636538323973e-06
95.923241;7.243474400087671e-05;-1.9079411452045344e-06;-2.6135601456949685e-06;4.6341873279919734e-08;7.520152199746608e-07;7.783453202541195e-05;10.067572207536564;0.8318190692166151;0.01569129036090208;0.0157673028553935;2.2699926889092967e-06;2.0883529888805644e-06;1.647609863372465e-06
95.933241;7.240701158762165e-05;-1.924249400758875e-06;-2.5600591008492303e-06;4.9119093020827665e-08;7.229782692042464e-07;7.783833118810312e-05;10.06806690298807;0.8318873420653864;0.015693254142846613;0.01576550179796043;2.3204364279163384e-06;2.1070184771959436e-06;1.6174951959438855e-06
95.943241;7.238191739321834e-05;-1.938623657160024e-06;-2.506039996983839e-06;5.0909872847017075e-08;6.941328857717577e-07;7.78424174417618e-05;10.068503567607879;0.8319474591153848;0.015695201464054936;0.01576358281170266;2.3712669625083365e-06;2.1235583209603633e-06;1.5877789624144206e-06
95.953241;7.235955934214961e-05;-1.9510107529171966e-06;-2.451604618430314e-06;5.174782207008233e-08;6.655163711223476e-07;7.784697855981909e-05;10.068883745788852;0.8319991527819657;0.01569714159474965;0.015761544345067102;2.422350501723553e-06;2.137840403448027e-06;1.5584822913823113e-06
95.963241;7.234003378655019e-05;-1.961383285103827e-06;-2.3968937312832767e-06;5.167482869148007e-08;6.371070835891727e-07;7.78522058670856e-05;10.069209456454328;0.8320422311485279;0.01569908221488901;0.01575938543563239;2.473561842380171e-06;2.149765385069717e-06;1.5295999001704112e-06
95.973241;7.232343485667222e-05;-1.96972556243103e-06;-2.3420594761922705e-06;5.073635677068455e-08;6.088580450408962e-07;7.785826784859934e-05;10.06948306177693;0.8320765879364195;0.01570102705444769;0.015757105833967115;2.5247798498618277e-06;2.1592611837130032e-06;1.5011326921783408e-06
95.983241;7.230982474038212e-05;-1.9760370262403194e-06;-2.2872469413143333e-06;4.89657748839668e-08;5.807031658567377e-07;7.786528876309879e-05;10.06970722929351;0.8321021760105456;0.015702976708947845;0.015754706187479;2.575861805305258e-06;2.1662598029202695e-06;1.4731006347829165e-06
95.993241;7.229924288384026e-05;-1.9803416177079747e-06;-2.2325951067839187e-06;4.638977799708088e-08;5.525627434217816e-07;7.787335015058734e-05;10.069884659598628;0.8321190196985718;0.01570493138092732;0.015752188239527582;2.6266435759678836e-06;2.1706840041042636e-06;1.4455273801399726e-06
96.003241;7.229174455062179e-05;-1.9826830573174044e-06;-2.1782407908207166e-06;4.305842466501771e-08;5.243722351749474e-07;7.788251384093146e-05;10.070017535145556;0.832127198011181;0.015706891988030228;0.015749554214129748;2.676957656272602e-06;2.172460524102876e-06;1.4184291999955462e-06
96.013241;7.228741697314452e-05;-1.983117972484452e-06;-2.1243276487939626e-06;3.905606081904178e-08;4.960929705257124e-07;7.789284861616305e-05;10.070106955426196;0.8321268287121707;0.015708859154098642;0.01574680560176408;2.7266448945158963e-06;2.171548184059758e-06;1.3918117313901284e-06
96.023241;7.228635437626589e-05;-1.9817093215275197e-06;-2.071016006073171e-06;3.4483680358065527e-08;4.676796047777793e-07;7.790443572285487e-05;10.070152903666079;0.832118078953717;0.015710832542596042;0.01574394278972912;2.7755552562437503e-06;2.167949761703389e-06;1.3656537973333705e-06
96.033241;7.22886208628771e-05;-1.9785177159913498e-06;-2.0184793185187932e-06;2.9457220029657768e-08;4.3905068326727743e-07;7.791734492752157e-05;10.070154796533815;0.8321011362099945;0.015712811683781087;0.015740965293136393;2.823542624099082e-06;2.161695429238778e-06;1.3398890611498667e-06
96.043241;7.229424674513873e-05;-1.9736066380987956e-06;-1.9668966003865347e-06;2.412394155111683e-08;4.100935471078922e-07;7.79316113894993e-05;10.07011193542812;0.8320761751433647;0.015714796907928926;0.015737871695795654;2.8704663211903664e-06;2.1528163220147224e-06;1.3144062283173557e-06
96.053241;7.230325505871006e-05;-1.967060126511448e-06;-1.916447094301348e-06;1.865334128382318e-08;3.806823388844077e-07;7.794723758099727e-05;10.070023646986913;0.832043358453629;0.015716789115900836;0.015734659685446385;2.916212447880783e-06;2.141334670863512e-06;1.2890645305111032e-06
96.063241;7.231566745751298e-05;-1.9589952469992644e-06;-1.867295529262602e-06;1.3209636813294717e-08;3.5069329744631116e-07;7.796419627123826e-05;10.069889561965645;0.8320028326992291;0.015718789062670074;0.01573132619996063;2.960704399289441e-06;2.1272705521893663e-06;1.2637115418428644e-06
96.073241;7.23314802368932e-05;-1.9495542389123825e-06;-1.8195774550297617e-06;7.946103036757349e-09;3.2001837940669474e-07;7.798242044925386e-05;10.06971032278296;0.831954749293751;0.015720797683700702;0.015727867552461996;3.003873493068601e-06;2.1106404932023494e-06;1.238200239631579e-06
96.083241;7.235065051756943e-05;-1.938880238637566e-06;-1.7734067484199377e-06;3.008155390600703e-09;2.8857868293891706e-07;7.80018105976232e-05;10.069488517755106;0.8318993449688176;0.01572281682097332;0.015724280148054617;3.0456314032096015e-06;2.091463528638618e-06;1.2124152878729732e-06
96.093241;7.237310196885692e-05;-1.9271085708140936e-06;-1.728891855744594e-06;-1.4819558188224986e-09;2.5633993352206124e-07;7.802226076730535e-05;10.069228953022835;0.8318370137877671;0.015724848826035344;0.01572056117686907;3.0858734640970385e-06;2.069801041125323e-06;1.1863086819673949e-06
96.103241;7.239873316493053e-05;-1.9143864794131827e-06;-1.686143744917813e-06;-5.440803231402478e-09;2.2331732015741147e-07;7.804365882026703e-05;10.068937807641397;0.8317683051668261;0.015726895688570056;0.015716708308248634;3.1244854715318963e-06;2.0457899404464947e-06;1.1599089226135082e-06
96.113241;7.242743028716129e-05;-1.9008879580505632e-06;-1.6452778998299533e-06;-8.820992859459145e-09;1.8956069730148695e-07;7.806585391526248e-05;10.06862129986006;0.8316938654339356;0.01572895777420634;0.015712719070667396;3.1613443144582886e-06;2.01962747283814e-06;1.1332774424205704e-06
96.123241;7.245908082747386e-05;-1.8867952975284523e-06;-1.6063967715656037e-06;-1.15969680883273e-08;1.551418989175581e-07;7.80886367466183e-05;10.068284468778174;0.831614393028275;0.015731031800846864;0.015708590624467892;3.1963224951408173e-06;1.9915367432888796e-06;1.1064565625211507e-06
96.133241;7.249356946210567e-05;-1.8722670075194863e-06;-1.5695545754578042e-06;-1.3749491872880875e-08;1.2015142718538535e-07;7.811175163080017e-05;10.067930623021715;0.831530645976038;0.015733110083662027;0.01570432026006881;3.2292997747965476e-06;1.96175056366731e-06;1.0794486397598929e-06
96.143241;7.253076243244513e-05;-1.857425345304822e-06;-1.5347420121953246e-06;-1.5255597361137707e-08;8.468740157209397e-08;7.81349182484913e-05;10.067561450779511;0.8314434685370449;0.015735181755138793;0.015699906932905787;3.260186258034816e-06;1.93050210740145e-06;1.052210760702087e-06
96.153241;7.257050313686402e-05;-1.8423606568311199e-06;-1.5019074917932188e-06;-1.6092759124470982e-08;4.8840697194246155e-08;7.815784261194786e-05;10.067177182093102;0.8313537856606507;0.015737233805803746;0.01569535245373266;3.2889342746581624e-06;1.898014182957905e-06;1.0246702492664377e-06
96.163241;7.261262125206935e-05;-1.8271258348420036e-06;-1.4709842158488045e-06;-1.625134747141425e-08;1.269454864957348e-08;7.818021884104166e-05;10.066777000455234;0.8312625084969001;0.015739251234257325;0.01569066076306492;3.3155132000209872e-06;1.8645053665065897e-06;9.967575956421312e-07
96.173241;7.265695330752915e-05;-1.8117187804940384e-06;-1.4419002036549107e-06;-1.5730787849018666e-08;-2.3658885350922405e-08;7.820173471907824e-05;10.066359639547066;0.8311703700582739;0.015741217436778192;0.015685836457033267;3.339882221203573e-06;1.8301972478765967e-06;9.684107076354103e-07
96.183241;7.270336147911067e-05;-1.7960834788972866e-06;-1.4145855326662425e-06;-1.4524595920563147e-08;-6.011022903943227e-08;7.822207454226053e-05;10.065923509472476;0.8310778669634502;0.015743115520427717;0.015680884314057158;3.3619936126841933e-06;1.7952974372067246e-06;9.395613278176935e-07
96.193241;7.275172395573951e-05;-1.7801308174618388e-06;-1.388974984033812e-06;-1.261351639292772e-08;-9.654806628898731e-08;7.824092075449501e-05;10.065466702048441;0.8309853974299731;0.01574493004391069;0.015675809582991654;3.3817985390503894e-06;1.7599778451012182e-06;9.101500610913094e-07
96.203241;7.28019126137064e-05;-1.7637469260837986e-06;-1.3649938627073287e-06;-9.961642413509428e-09;-1.3287119582897716e-07;7.825797054645925e-05;10.064987410698798;0.830893391321852;0.015746647760522488;0.015670618274020512;3.3992434203865633e-06;1.7243754092749806e-06;8.801510457512354e-07
96.213241;7.28537988138686e-05;-1.7467939333479646e-06;-1.3425471052115568e-06;-6.516942511908758e-09;-1.689840852455778e-07;7.827294558742544e-05;10.064484569004971;0.8308022664727789;0.01574825691050966;0.015665316949213054;3.4142704308913634e-06;1.6886153543554665e-06;8.495710010645589e-07
96.223241;7.290728141170421e-05;-1.729125015269069e-06;-1.3215269599039483e-06;-2.215875015887431e-09;-2.0478242681575125e-07;7.828557805250507e-05;10.06395829180464;0.8307123609402506;0.015749746305359393;0.015659912015963878;3.4268139843435784e-06;1.6528274634502891e-06;8.184308637702642e-07
96.233241;7.296229909975389e-05;-1.7106116844565785e-06;-1.3018248831927537e-06;3.0062141734167525e-09;-2.401376343833284e-07;7.829561319922315e-05;10.063409640111802;0.8306239721353954;0.015751105141754505;0.015654409956351038;3.4368005164027693e-06;1.6171319840191316e-06;7.867466135967578e-07
96.243241;7.301881849900747e-05;-1.6911680015749317e-06;-1.2833315997815904e-06;9.191698544623365e-09;-2.748993461049691e-07;7.83028422187404e-05;10.062839668107218;0.8305374075373818;0.015752323552388744;0.015648818527679697;3.4441644352313423e-06;1.5816208993948568e-06;7.545208100925292e-07
96.253241;7.307680864947075e-05;-1.6707546564533903e-06;-1.2659311886383307e-06;1.6345665014368738e-08;-3.08901835984234e-07;7.830711505388281e-05;10.062248873444105;0.8304529527885931;0.015753393914926375;0.015643146520151925;3.4488627008199884e-06;1.5463625706731941e-06;7.217562576887861e-07
96.263241;7.313621651204764e-05;-1.6493576811801586e-06;-1.249507762949307e-06;2.44409263077025e-08;-3.4195504145672677e-07;7.830832894111229e-05;10.061637920205097;0.8303708116392539;0.015754312054756064;0.015637402240486552;3.4508768884381997e-06;1.5114120812635475e-06;6.884788447127826e-07
96.273241;7.319696933642299e-05;-1.6269542107929069e-06;-1.2339594364294893e-06;3.343006076711173e-08;-3.738554781830482e-07;7.83064224016578e-05;10.06100833569475;0.8302911092583648;0.015755077176801385;0.015631592842101763;3.450206234324538e-06;1.4768152207733575e-06;6.547412865828593e-07
96.283241;7.325899159577944e-05;-1.6035016492047509e-06;-1.2191966748838993e-06;4.326571109708199e-08;-4.044357948353178e-07;7.83013599773747e-05;10.060361836951266;0.8302139298125092;0.015755691408100226;0.01562572419725466;3.4468580494331906e-06;1.442624424652325e-06;6.206029829424427e-07
96.293241;7.332220648512388e-05;-1.5789626204654876e-06;-1.2051225430872777e-06;5.392611789908631e-08;-4.335978817366368e-07;7.829311861776844e-05;10.059699300423134;0.8301393204021864;0.015756159925597618;0.015619800780142442;3.4408510045767258e-06;1.4089149621818891e-06;5.86103305823665e-07
96.303241;7.338652699449618e-05;-1.5533214141222584e-06;-1.1916166413979484e-06;6.54297160735716e-08;-4.6129677281448187e-07;7.828169907284759e-05;10.059020578476746;0.8300672757907392;0.01575649061186459;0.01561382634867509;3.4322280725507066e-06;1.3757727660557925e-06;5.512586938847928e-07
96.313241;7.345184121688773e-05;-1.5265784176468656e-06;-1.1785349052648915e-06;7.784184023645568e-08;-4.875279403668058e-07;7.826713678778082e-05;10.058324584511256;0.8299977488906157;0.015756692810458654;0.015607805356920362;3.4210545015508045e-06;1.343277344540778e-06;5.160956657652469e-07
96.323241;7.35179957524829e-05;-1.4987600972947538e-06;-1.1657170786984672e-06;9.127585746381334e-08;-5.123335742594663e-07;7.824950081213646e-05;10.057609136883938;0.82993071015986;0.0157567763956511;0.015601743994075441;3.4074048739827606e-06;1.3115151360903084e-06;4.806692487948802e-07
96.333241;7.358479610789076e-05;-1.4699352934717833e-06;-1.153002031976079e-06;1.0587420564643408e-07;-5.35781847923822e-07;7.822888632742592e-05;10.056871201428859;0.829866220751643;0.015756751193346217;0.015595650971111824;3.391356369875628e-06;1.2805951974051061e-06;4.450312891473396e-07
96.343241;7.365203339928538e-05;-1.440192743319912e-06;-1.1402465119870991e-06;1.2177346541349388e-07;-5.57941629071298e-07;7.820538844747616e-05;10.056107696539026;0.8298044156866146;0.015756626393873485;0.015589538679347672;3.3729785201425876e-06;1.2506246556043605e-06;4.091947347149872e-07
96.353241;7.371951621549603e-05;-1.4096003521075935e-06;-1.1273312857753275e-06;1.3907480723640158e-07;-5.788909873854099e-07;7.817907047552304e-05;10.055316329416378;0.8297453784355832;0.015756410918829556;0.015583423278632953;3.3523173997857562e-06;1.2216756075124916e-06;3.7313980728774324e-07
96.363241;7.37870835953793e-05;-1.3782022620178827e-06;-1.114150243517743e-06;1.5783035456671485e-07;-5.987198934780916e-07;7.814996117102173e-05;10.054496305964015;0.8296890372273195;0.01575611408988071;0.015577322472598938;3.329391591585979e-06;1.193786146317685e-06;3.368487509060295e-07
96.373241;7.38546117622214e-05;-1.3460475551693637e-06;-1.1005909395044369e-06;1.7803405435602595e-07;-6.175131867733311e-07;7.811807993888682e-05;10.053648675384796;0.8296351381203663;0.015755744943162345;0.015571252296652169;3.3042013402237923e-06;1.1669671190747249e-06;3.003296816516923e-07
96.383241;7.392202719846348e-05;-1.3132011561136847e-06;-1.0865278485908774e-06;1.9961003751511094e-07;-6.353561641445292e-07;7.808345764503214e-05;10.052775552965722;0.8295832545678087;0.015755311270775046;0.015565225508263563;3.2767353544392523e-06;1.141193324756293e-06;2.6361021299895984e-07
96.393241;7.398930993609397e-05;-1.2797278435690148e-06;-1.0718384922873935e-06;2.2241840694584203e-07;-6.523512946253912e-07;7.804613814446098e-05;10.05187875947577;0.8295328734497451;0.015754819939821668;0.015559252632208784;3.2469676949272753e-06;1.116402786142465e-06;2.2671401090165232e-07
96.403241;7.40564723117702e-05;-1.2456863519383127e-06;-1.0564220981881091e-06;2.462814485460684e-07;-6.686063979763519e-07;7.800618113984738e-05;10.050959678528981;0.8294835290285993;0.01575427760974813;0.015553344160287827;3.214865667305962e-06;1.0925118295925645e-06;1.8964912140922303e-07
96.413241;7.412352844515461e-05;-1.2111456552471634e-06;-1.0401982021523618e-06;2.710079261668174e-07;-6.842213310375133e-07;7.796367246947897e-05;10.050020122875809;0.8294348378071233;0.015753690669273592;0.01554751250163402;3.1804231110564375e-06;1.0694430303589568e-06;1.5242490411026983e-07
96.423241;7.419047861997184e-05;-1.1762056976059467e-06;-1.023093262654079e-06;2.96396469511705e-07;-6.993037486908513e-07;7.791871373056682e-05;10.04906265553304;0.8293864540611325;0.015753064675564026;0.015541773242360078;3.143676981143727e-06;1.0471594410082656e-06;1.1508441038694944e-07
96.433241;7.425730557409911e-05;-1.1410165752397985e-06;-1.0050389140736055e-06;3.222158580063443e-07;-7.139743797702019e-07;7.787139194292642e-05;10.048090216525178;0.8293380710037783;0.015752403997650658;0.015536144854773684;3.1046859805403664e-06;1.0256746684048563e-06;7.772199415386278e-08
96.443241;7.432397707316657e-05;-1.105776879247965e-06;-9.859844966268514e-07;3.4819900089829864e-07;-7.28343858037611e-07;7.782176212489774e-05;10.04710532846157;0.829289449934547;0.015751711956534045;0.015530646543488196;3.063519330375155e-06;1.0050324273264794e-06;4.0467671408511205e-08
96.453241;7.43904519288587e-05;-1.0706975040845777e-06;-9.659125910068326e-07;3.7406998026747103e-07;-7.425068900303917e-07;7.776985011869162e-05;10.04610931598412;0.829240434412743;0.015750991133159545;0.015525296207190451;3.020265714149479e-06;9.852954746845102e-07;3.4529432116908146e-09
96.463241;7.445668002131708e-05;-1.0359713360839868e-06;-9.448461807469831e-07;3.99574339429403e-07;-7.565601759947508e-07;7.771566266026964e-05;10.045102712243052;0.8291909664859779;0.015750243146085165;0.015520110590939435;2.975025897557466e-06;9.66556121894363e-07;-3.321329039694747e-08
96.473241;7.452260112888681e-05;-1.0017808733301674e-06;-9.228335160453343e-07;4.244986504197161e-07;-7.706043930054211e-07;7.765920025869634e-05;10.044086518754707;0.8291410601330828;0.01574946884307159;0.015515106002307825;2.9278915706813555e-06;9.489364683254447e-07;-6.945487746341777e-08
96.483241;7.458814295599417e-05;-9.683114336228837e-07;-8.99921640255689e-07;4.4867312713092934e-07;-7.847271294173911e-07;7.760047100614834e-05;10.0430625784534;0.8290907267637091;0.015748670213888444;0.015510297056608615;2.8789317402062093e-06;9.325685849069567e-07;-1.0523333762294393e-07
96.493241;7.465321288329685e-05;-9.357273539054136e-07;-8.761501237132447e-07;4.719511757669422e-07;-7.98992483694357e-07;7.753950235130261e-05;10.042033107460727;0.8290399272221717;0.01574785204313689;0.015505694867230854;2.8281846781736612e-06;9.175750114904789e-07;-1.4053496996682765e-07
96.503241;7.471769266728121e-05;-9.041279595325987e-07;-8.515595447010796e-07;4.942022159716091e-07;-8.134464908918488e-07;7.747634951794932e-05;10.041000458192265;0.8289885305761061;0.015747021128866917;0.015501306989152773;2.7756514872316083e-06;9.040626708280997e-07;-1.753330343649047e-07
96.513241;7.478144376929375e-05;-8.735352084027181e-07;-8.26191844831239e-07;5.153407228340987e-07;-8.281305398979793e-07;7.741110108204746e-05;10.039966841100995;0.8289362857245879;0.01574618480669273;0.015497138470259068;2.7213009579440153e-06;8.921224963355265e-07;-2.0955714408380583e-07
96.523241;7.4844324236851e-05;-8.439285386113788e-07;-8.000841693383901e-07;5.353452760948e-07;-8.431003328075972e-07;7.734388691015339e-05;10.038933812281151;0.8288828720427706;0.015745350823723928;0.015493192766530913;2.66507753150217e-06;8.81824925184413e-07;-2.430966206731018e-07
96.533241;7.490619800824415e-05;-8.152937819525752e-07;-7.732632948947009e-07;5.542316984000014e-07;-8.584482275988777e-07;7.72748851775e-05;10.037902420335893;0.82882797647564;0.015744527289225378;0.015489472348743432;2.6068976424014535e-06;8.732190337613254e-07;-2.7583268530967403e-07
96.543241;7.496691913565719e-05;-7.876384520163618e-07;-7.457454904578777e-07;5.720099629817826e-07;-8.743103405329246e-07;7.720431421599067e-05;10.036873951695899;0.8287713320571913;0.015743721595398243;0.01548597894107801;2.5466540723988127e-06;8.663407844302488e-07;-3.076772826913727e-07
96.553241;7.502633018889883e-05;-7.609723400951081e-07;-7.175396018214245e-07;5.886652813464064e-07;-8.908593215678373e-07;7.713241406619269e-05;10.03585009168022;0.8287127232480692;0.01574293965198732;0.015482713730703876;2.4842398206881223e-06;8.61222727209402e-07;-3.3858613800059423e-07
96.563241;7.508429241805947e-05;-7.353055143301538e-07;-6.886554513767567e-07;6.041650941003939e-07;-9.082957721761898e-07;7.705944245426825e-05;10.034832298390112;0.8286519742297144;0.015742186131970044;0.015479678154345406;2.419569924797604e-06;8.578939418744749e-07;-3.685511006748668e-07
96.573241;7.514069231309778e-05;-7.106688987388417e-07;-6.591201746395966e-07;6.184711291277017e-07;-9.268202135629927e-07;7.698569226184378e-05;10.033821009733042;0.8285889501117604;0.01574146492686156;0.015476874578628175;2.3525887498336866e-06;8.563644886191053e-07;-3.976015828409293e-07
96.583241;7.519541408421612e-05;-6.871155837450883e-07;-6.289704085236612e-07;6.315505331338168e-07;-9.465858864287572e-07;7.691150221929166e-05;10.032815215961248;0.8285235779438497;0.015740779012745166;0.015474305850614422;2.283273877310642e-06;8.566164675050748e-07;-4.258054017483369e-07
96.593241;7.524832255706368e-05;-6.647072333408486e-07;-5.982198301362978e-07;6.433855526696449e-07;-9.676748196606068e-07;7.683723676859117e-05;10.031812781774896;0.8284558547393196;0.01574012949510202;0.01547197454474317;2.211652330549535e-06;8.586160101761672e-07;-4.5325842950960894e-07
96.603241;7.529926440072851e-05;-6.4350607649162e-07;-5.66862534581733e-07;6.539689306791556e-07;-9.90118422606065e-07;7.676325463047093e-05;10.030811200532243;0.8283858327656888;0.015739514633967975;0.015469882994795707;2.137819504642211e-06;8.623145399237883e-07;-4.800763924025159e-07
96.613241;7.534807533719609e-05;-6.235733956091496e-07;-5.349132263386794e-07;6.632901943772695e-07;-1.0139343324805455e-06;7.668989151170067e-05;10.029808169484516;0.8283136296286996;0.015738929429823224;0.015468032961322077;2.06193128937625e-06;8.676282145728424e-07;-5.063889160286222e-07
96.623241;7.539459397331628e-05;-6.04981319641473e-07;-5.024192113960564e-07;6.713385818709012e-07;-1.0391489115296897e-06;7.661745495295827e-05;10.028801755849683;0.8282394889077537;0.01573836525992734;0.01546642401679569;1.984162432932209e-06;8.744311906006935e-07;-5.323366559352773e-07
96.633241;7.543867901364984e-05;-5.878271341626017e-07;-4.6942933042772686e-07;6.781152364668063e-07;-1.0658034179800656e-06;7.654622029937586e-05;10.027790537891194;0.8281638014482221;0.015737810250793478;0.015465052960712626;1.9046527982884702e-06;8.825762873278284e-07;-5.580732746985212e-07
96.643241;7.548021539037832e-05;-5.722133744235196e-07;-4.3596054224291455e-07;6.836315031720091e-07;-1.0939446204315452e-06;7.647642428393259e-05;10.026774172256447;0.8280870250772826;0.01573725143726601;0.015463915862599983;1.8234800433705078e-06;8.919055724973294e-07;-5.837548611532442e-07
96.653241;7.551910844561166e-05;-5.581936759837866e-07;-4.019836158982619e-07;6.879039472154276e-07;-1.1236107453591236e-06;7.640826471498853e-05;10.025753723780841;0.8280096017784857;0.01573667698638787;0.015463010291733796;1.7406867578373235e-06;9.022273053017426e-07;-6.095214062939986e-07
96.663241;7.555528487285011e-05;-5.457505335103847e-07;-3.674261878597902e-07;6.909623914615085e-07;-1.1548310501738867e-06;7.634190754358459e-05;10.024731462812035;0.8279319470508741;0.01573607655698494;0.015462335064982576;1.656332634417078e-06;9.133084319238495e-07;-6.354963059021297e-07
96.673241;7.558869710903705e-05;-5.348293283480664e-07;-3.321951282793578e-07;6.928648075153296e-07;-1.1876226725896304e-06;7.627749162040572e-05;10.023710803476252;0.8278544606046159;0.01573544065715217;0.015461888258892022;1.5705212468063036e-06;9.249125736336993e-07;-6.61791782446509e-07
96.683241;7.561931490067275e-05;-5.253610981747262e-07;-2.962035111128339e-07;6.936901800788039e-07;-1.2219729471115548e-06;7.621514104620587e-05;10.022696173729589;0.8277775391829422;0.015734760299681537;0.015461665862093833;1.4833950685296058e-06;9.368325892108761e-07;-6.884950296154302e-07
96.693241;7.564711411411069e-05;-5.1724501436035e-07;-2.593839368049839e-07;6.935037009480044e-07;-1.2578342555802609e-06;7.615499384680421e-05;10.02169242045517;0.8277016228939096;0.01573402691848869;0.015461661403142507;1.3951189919249546e-06;9.488975108146776e-07;-7.156501638820398e-07
96.703241;7.567207533590603e-05;-5.103380057041656e-07;-2.217000113828229e-07;6.923406744019446e-07;-1.2951379730749992e-06;7.609721969326387e-05;10.020703978658652;0.8276272331536156;0.015733232523977465;0.015461865950260417;1.3058650110211706e-06;9.609768379805697e-07;-7.432603981129607e-07
96.713241;7.569419699194329e-05;-5.044714258244782e-07;-1.8316535741138173e-07;6.902194720420669e-07;-1.3337980314104307e-06;7.604200689598877e-05;10.019734291884522;0.8275549723482133;0.015732370103149117;0.015462268887360334;1.2158100603121284e-06;9.729720129991626e-07;-7.713069288261461e-07
96.723241;7.571352799019742e-05;-4.994609688726424e-07;-1.4384521283056523e-07;6.871439468311289e-07;-1.3736972243570783e-06;7.598953712841457e-05;10.018785749231753;0.8274855044458479;0.015731433498188684;0.01546285902508645;1.1251560937885488e-06;9.84792545546716e-07;-7.997648820209108e-07
96.733241;7.573019430168604e-05;-4.951033524723274e-07;-1.0382678502956763e-07;6.831072435455826e-07;-1.4146907597774257e-06;7.593996926171907e-05;10.017859470991354;0.827419493426542;0.015730416983692548;0.015463625167537768;1.0341526235893634e-06;9.963440900739406e-07;-8.28601705930244e-07
96.743241;7.574438916976217e-05;-4.911886867359175e-07;-6.31892884617687e-08;6.781202683276389e-07;-1.4566360100675015e-06;7.589344033637004e-05;10.016954802975436;0.8273575488186182;0.015729315333789014;0.015464556270237803;9.431004896504707e-07;1.0075340942224722e-06;-8.57772382798991e-07
96.753241;7.57563367578884e-05;-4.875215480106638e-07;-2.199590885261959e-08;6.722189940323795e-07;-1.4994134885514377e-06;7.585007558498281e-05;10.01606942264773;0.827300241118788;0.01572812363829107;0.015465641174029408;8.523340896382222e-07;1.0182811983151264e-06;-8.872322049295312e-07
96.763241;7.57662550627439e-05;-4.839296414736866e-07;1.9695214077462586e-08;6.654438271347982e-07;-1.5429268093272955e-06;7.58099984474039e-05;10.015200478011707;0.8272481164016051;0.015726836763932845;0.015466867901504946;7.621794839175202e-07;1.028517274287942e-06;-9.169459797646803e-07
96.773241;7.57743470943451e-05;-4.802624453982675e-07;6.180526267255349e-08;6.578407855376471e-07;-1.5870870731392533e-06;7.577334461494087e-05;10.0143463268791;0.8272016739181121;0.01572544945120788;0.015468223393428949;6.729254792255492e-07;1.038171670876676e-06;-9.468759263827699e-07
96.783241;7.578083313448039e-05;-4.7639321950457056e-07;1.0422064863936343e-07;6.494619931444574e-07;-1.6317950863202868e-06;7.574026368040602e-05;10.013507934699366;0.8271613825183819;0.015723956924020975;0.015469694085567214;5.848470633341225e-07;1.0471481808136837e-06;-9.769692213175137e-07
96.793241;7.57859860976249e-05;-4.722426694833973e-07;1.468114265973667e-07;6.403454524168222e-07;-1.6769538116380016e-06;7.571090275797175e-05;10.012689120028481;0.827127754843165;0.015722355282559452;0.015471266205926567;4.982325879443846e-07;1.0553214288289847e-06;-1.0071600816276508e-06
96.803241;7.57901188545027e-05;-4.678131444344728e-07;1.8945839034095102e-07;6.305168370321179e-07;-1.7225005151983204e-06;7.568540099205143e-05;10.011895029553482;0.8271013821585756;0.015720641071232527;0.015472925440787067;4.133652025225343e-07;1.0625457610898015e-06;-1.037382806919435e-06
96.813241;7.579353684959327e-05;-4.631992425038452e-07;2.320625707003488e-07;6.200011696077212e-07;-1.7684108239167167e-06;7.566388823796488e-05;10.011129765017314;0.8270828910917254;0.015718810680607133;0.015474657382245769;3.304887453078552e-07;1.0686546963705613e-06;-1.0675860222469623e-06
96.823241;7.579652383769756e-05;-4.58567823875712e-07;2.7453560669574266e-07;6.088125868556174e-07;-1.814668620530117e-06;7.564646937516131e-05;10.010395843261357;0.8270728896925175;0.015716861045472864;0.015476448905009885;2.497988855010853e-07;1.0734656026422423e-06;-1.0977417616579064e-06
