time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.833241;7.579936939727726e-05;-4.541108162378863e-07;3.167804634333847e-07;5.969467290778704e-07;-1.8612432570517937e-06;7.563322174053372e-05;10.00969551081132;0.8270719293621058;0.015714790590993802;0.015478288940866225;1.7146438975739956e-07;1.076806394961198e-06;-1.1278512540648059e-06
96.843241;7.580236879933221e-05;-4.4998533838056073e-07;3.5867773994263203e-07;5.843923825394814e-07;-1.9081025799720967e-06;7.562420348919122e-05;10.009031442144622;0.8270804654639325;0.01571259887839702;0.01548016834709399;9.565398322300109e-08;1.078552928841603e-06;-1.1579502735951373e-06
96.853241;7.580577793113693e-05;-4.4628989857343057e-07;4.0009065999387017e-07;5.711500890265061e-07;-1.9552294762752774e-06;7.561943122064907e-05;10.008406400157655;0.827098817056291;0.015710286222216572;0.015482079867821808;2.2551708785446087e-08;1.0786624562884743e-06;-1.1881130415607063e-06
96.863241;7.580978751087637e-05;-4.4309429366601596e-07;4.4089079150423526e-07;5.572513185714862e-07;-2.002600582941898e-06;7.561885135535804e-05;10.00782272539207;0.8271271323021294;0.015707853550038984;0.015484018313973903;-4.7638391708758374e-08;1.0771786517385416e-06;-1.218451140834143e-06
96.873241;7.581454280372625e-05;-4.4047862505835636e-07;4.809841717435677e-07;5.427763614619063e-07;-2.0501555705183285e-06;7.56223504356081e-05;10.007281758555175;0.8271653886056057;0.01570530181115207;0.015485980539573278;-1.1471340323179739e-07;1.0741948669030062e-06;-1.2491015228213954e-06
96.883241;7.582016195736515e-05;-4.385390292994003e-07;5.203148200228792e-07;5.278563173093705e-07;-2.0977939986601454e-06;7.56297822369808e-05;10.006783583979095;0.8272134395605725;0.01570263289866448;0.015487965172859407;-1.7850832542465437e-07;1.069813144930291e-06;-1.2802013293409726e-06
96.893241;7.582672216046708e-05;-4.3736458993858044e-07;5.588545338021737e-07;5.126478261824518e-07;-2.145379390941233e-06;7.564098280004493e-05;10.006327501848624;0.8272710337234953;0.01569985146458462;0.015489972178307368;-2.3890249090742834e-07;1.0641309375326882e-06;-1.3118698073649003e-06
96.903241;7.583423973207751e-05;-4.370210680957554e-07;5.965879693467547e-07;4.973040778846426e-07;-2.19275147133886e-06;7.565577436670497e-05;10.00591247806212;0.8273377771075683;0.01569696418461104;0.015492002488436407;-2.9580134448150037e-07;1.0572450786162957e-06;-1.3442144860001453e-06
96.913241;7.584266938744185e-05;-4.3755426084995896e-07;6.334961450744532e-07;4.819700710421526e-07;-2.239768237592024e-06;7.567396202838068e-05;10.005536990689441;0.8274131251681953;0.015693977534755682;0.015494057690401498;-3.491338428620751e-07;1.0492606668084505e-06;-1.3773479249693343e-06
96.923241;7.585192276155645e-05;-4.389894657604001e-07;6.69555419902235e-07;4.667875711110642e-07;-2.2863437610151664e-06;7.569532959560912e-05;10.005198611437278;0.8274964391288809;0.01569089691406915;0.015496139341012393;-3.988541029874456e-07;1.0402998308874642e-06;-1.4113977869692687e-06
96.933241;7.58619053758823e-05;-4.413225752282252e-07;7.047433916183028e-07;4.519007138016265e-07;-2.3324604773190657e-06;7.571963608260648e-05;10.00489358713169;0.827587074819674;0.015687726893206296;0.01549824780054815;-4.4492114950981704e-07;1.030509629625139e-06;-1.446500836628835e-06
96.943241;7.587254943770557e-05;-4.4452494015534466e-07;7.390361705527776e-07;4.374808498477291e-07;-2.3781695750495254e-06;7.574660920986395e-05;10.004616478018212;0.8276844576127401;0.015684471443268285;0.015500381442015602;-4.872932138634706e-07;1.0200702326422183e-06;-1.4827858057832792e-06
96.953241;7.588382121340089e-05;-4.485510448203223e-07;7.724029708907396e-07;4.237387375628826e-07;-2.4235565958264917e-06;7.577595188835535e-05;10.004359914340048;0.8277881168963864;0.015681134072986543;0.01550253712985348;-5.259695477505847e-07;1.0091939777262012e-06;-1.520367410026765e-06
96.963241;7.589572113661726e-05;-4.533249798844161e-07;8.048020535708382e-07;4.1088792989410114e-07;-2.4686752692101325e-06;7.580737061082109e-05;10.004115006557951;0.8278977028120081;0.0156777184997017;0.015504711633199617;-5.61017253812845e-07;9.981111871646084e-07;-1.559364094251195e-06
96.973241;7.59082788358818e-05;-4.5872548951049694e-07;8.361898646530074e-07;3.9910535402534366e-07;-2.513508605719056e-06;7.584060335762893e-05;10.003872686267451;0.828012948945706;0.01567422950643718;0.015506902603443604;-5.925363709013228e-07;9.87050147340306e-07;-1.5999157777633566e-06
96.983241;7.592153181519257e-05;-4.6460261003565565e-07;8.665431796431924e-07;3.885285126917715e-07;-2.557977310269698e-06;7.587543712263587e-05;10.00362474400681;0.8281335861268221;0.0156706728429726;0.015509108024998426;-6.20624614016778e-07;9.762225106216449e-07;-1.642153943530836e-06
96.993241;7.593551020221549e-05;-4.708222010357413e-07;8.958709422504014e-07;3.7927579119735e-07;-2.601965639054987e-06;7.591171825136161e-05;10.003363805536305;0.8282593125561709;0.015667054783898394;0.015511325234079236;-6.453810870369736e-07;9.658277450526108e-07;-1.6861323337572169e-06
97.003241;7.595023940065451e-05;-4.772927718069794e-07;9.2420913509681e-07;3.714772245603214e-07;-2.645339260078646e-06;7.594935169437154e-05;10.003083246222387;0.828389806718053;0.01566338221335618;0.01551355097669339;-6.669215505867841e-07;9.560676622752758e-07;-1.731790643672508e-06
97.013241;7.596573981136359e-05;-4.839453929235709e-07;9.51606688814759e-07;3.6529054033815933e-07;-2.6879517945294246e-06;7.598828690179009e-05;10.002777749824938;0.8285247488534616;0.01565966244217579;0.015515781950695138;-6.8538818980609e-07;9.471416596485365e-07;-1.7789798778095073e-06
97.023241;7.598202025366704e-05;-4.906929033292235e-07;9.781059001186522e-07;3.6087957390763056e-07;-2.72964710175398e-06;7.602848297815485e-05;10.002443918499578;0.8286638746585024;0.015655902762969576;0.015518015205751757;-7.009370839921233e-07;9.392227901359778e-07;-1.8275070250021422e-06
97.033241;7.599907677652369e-05;-4.974054390482829e-07;1.0037262204997205e-06;3.583879674467975e-07;-2.7702608330045893e-06;7.606987488256485e-05;10.002080159083263;0.8288070243206046;0.015652110282356822;0.015520248390613845;-7.137007371024052e-07;9.324419695434914e-07;-1.8771637403143256e-06
97.043241;7.60168925859284e-05;-5.039243366103612e-07;1.0284702186411634e-06;3.579363806321538e-07;-2.8096370854345744e-06;7.611236843137428e-05;10.001685795697702;0.8289541785419032;0.0156482917111329;0.015522479597703531;-7.237609427494673e-07;9.26883076573175e-07;-1.927740281206588e-06
97.053241;7.603543908252822e-05;-5.101009334363795e-07;1.0523464365399633e-06;3.5962591757008707e-07;-2.8476594682410073e-06;7.615583996604253e-05;10.001259900782507;0.8291054612773083;0.015644453252236505;0.015524706556478515;-7.311550465758238e-07;9.225848343158663e-07;-1.9790271606154684e-06
97.063241;7.605467884890416e-05;-5.158120905079717e-07;1.075379581599399e-06;3.635490768131975e-07;-2.8842472811324282e-06;7.62001372048993e-05;10.00080046306332;0.8292610446681237;0.015640600822240943;0.015526925620740874;-7.359074700233371e-07;9.195602796279866e-07;-2.030805856138727e-06
97.073241;7.607456052822219e-05;-5.209457199317426e-07;1.0976095278415419e-06;3.6981257598915525e-07;-2.919322369735551e-06;7.624509487678115e-05;10.000304399710343;0.8294210169174581;0.0156367402695649;0.015529131666786333;-7.38059973375999e-07;9.17816697359396e-07;-2.0828367316238645e-06
97.083241;7.609501361827005e-05;-5.253918209943981e-07;1.119099548005656e-06;3.785473262043521e-07;-2.952813564082356e-06;7.629054054003832e-05;9.9997685452787;0.8295853314158044;0.015632877383622856;0.015531319094910892;-7.376838054521388e-07;9.173528779728592e-07;-2.1348555680847984e-06
97.093241;7.611595811329051e-05;-5.29048846702468e-07;1.1399375023962771e-06;3.8989238108460426e-07;-2.9846831776264074e-06;7.63362932066199e-05;9.999190882272027;0.8297538439504207;0.015629017426738844;0.015533482918661384;-7.348895655881465e-07;9.181381287711717e-07;-2.186581418424435e-06
97.103241;7.613731917836487e-05;-5.318356773041463e-07;1.160209154349412e-06;4.0396574912998294e-07;-3.0149289776028356e-06;7.638217613450045e-05;9.998571121629682;0.8299263573699075;0.015625164108667065;0.015535618743980462;-7.298316104171312e-07;9.200854608298417e-07;-2.2377178160826683e-06
97.113241;7.615903333724002e-05;-5.337037821147715e-07;1.1799686498670052e-06;4.2085055681328045e-07;-3.0435952948324666e-06;7.642803320641981e-05;9.997910732571706;0.8301026072439495;0.015621318973034487;0.015537721215386454;-7.226746359209476e-07;9.230500259088259e-07;-2.2879598135953047e-06
97.123241;7.61810486283228e-05;-5.346417149392344e-07;1.1992372877042818e-06;4.40597339028948e-07;-3.0708055033879094e-06;7.647374198905693e-05;9.997212429502744;0.8302822110586571;0.015617482033068128;0.015539782220641514;-7.135482624080794e-07;9.268655443662596e-07;-2.33703149892747e-06
97.133241;7.62033208506981e-05;-5.34668402906241e-07;1.2180244018849058e-06;4.6320966631527094e-07;-3.0967578187235006e-06;7.65192272201865e-05;9.996479355872998;0.8304646673581177;0.01561365324419989;0.015541790839440914;-7.025454293107776e-07;9.313732538886638e-07;-2.384716347234735e-06
97.143241;7.622581359536038e-05;-5.338193947090213e-07;1.2363534406386326e-06;4.886234243553574e-07;-3.121676011702998e-06;7.656445845506363e-05;9.995715226775939;0.8306494406266951;0.015609833807832138;0.015543735063227163;-6.897485515925095e-07;9.364127111710138e-07;-2.430847401841187e-06
97.153241;7.624850701820449e-05;-5.321289625753526e-07;1.254284010537119e-06;5.167254160864007e-07;-3.1457581783549095e-06;7.660941348954298e-05;9.994924497873287;0.8308360602552997;0.015606026200286467;0.015545603231585315;-6.752457699845747e-07;9.41805042564288e-07;-2.475289501010253e-06
97.163241;7.627139122081418e-05;-5.296170877763276e-07;1.2719062543349256e-06;5.474042700894846e-07;-3.1691448097276556e-06;7.665403616322967e-05;9.994110712078975;0.831024157204652;0.0156022332604565;0.015547384363655093;-6.591309355451749e-07;9.473646532266943e-07;-2.5179405674823954e-06
97.173241;7.629443974236706e-05;-5.262938535987693e-07;1.2893043415690232e-06;5.805738850928923e-07;-3.1919252796366717e-06;7.669824226604324e-05;9.993274965950983;0.8312134674295246;0.015598457665898159;0.015549068716861573;-6.414861190955339e-07;9.529214913414625e-07;-2.5587308389218412e-06
97.183241;7.631758856968219e-05;-5.221746212070614e-07;1.3065358740131386e-06;6.161490838222366e-07;-3.214176756769216e-06;7.674196262361247e-05;9.99241648942945;0.831403826850178;0.015594701441056444;0.015550649025058056;-6.223623909032894e-07;9.583211537683702e-07;-2.597603135896667e-06
97.193241;7.634072384988372e-05;-5.172906343942573e-07;1.323639651287598e-06;6.540207508276584e-07;-3.235990428699485e-06;7.678516087279782e-05;9.991534203382477;0.8315951263545245;0.015590965710359098;0.015552121043031735;-6.017722264206693e-07;9.634262510985455e-07;-2.634497032004248e-06
97.203241;7.636368784527163e-05;-5.116882371572158e-07;1.3406300851734113e-06;6.940649862490953e-07;-3.257473694609458e-06;7.682781667850145e-05;9.990628179964803;0.8317872724096445;0.015587251781866637;0.015553483084238798;-5.79689032649994e-07;9.681352411352798e-07;-2.6693538248728404e-06
97.213241;7.638630861264442e-05;-5.05415452308493e-07;1.357473429657258e-06;7.361565627204863e-07;-3.278736213506192e-06;7.686991012725535e-05;9.989700503342382;0.8319801939800019;0.015583561918569168;0.015554736009710687;-5.560588162382261e-07;9.723740030034267e-07;-2.7021228134537682e-06
97.223241;7.640841416595428e-05;-4.985121784338072e-07;1.374086248816252e-06;7.801539948967914e-07;-3.2998569571938303e-06;7.691141359042011e-05;9.988755136466823;0.8321738301607419;0.015579898109079433;0.015555883873087158;-5.308215526011539e-07;9.760569970473962e-07;-2.732763106205245e-06
97.233241;7.6429818846176e-05;-4.910206097250636e-07;1.3903687849485726e-06;8.258893925791736e-07;-3.3208585987439492e-06;7.695228189741084e-05;9.987796911821228;0.832368097676174;0.015576260148452406;0.015556933768989518;-5.039338489482232e-07;9.790722191949425e-07;-2.7612633540616233e-06
97.243241;7.645032658001714e-05;-4.830040503763691e-07;1.4062333898164899e-06;8.73202165743561e-07;-3.3417075049976255e-06;7.699245072466013e-05;9.986830067749647;0.8325629108195108;0.015572645540814035;0.015557894634012451;-4.753903045606197e-07;9.81299997441514e-07;-2.7876715554044513e-06
97.253241;7.646977293231496e-05;-4.7455419904701494e-07;1.421596547676848e-06;9.21986248902142e-07;-3.3623089630670524e-06;7.703185360463042e-05;9.985857737516719;0.8327582136991984;0.015569051740208747;0.015558776406692638;-4.4522153275165096e-07;9.826356879542138e-07;-2.812098902126186e-06
97.263241;7.64880637726045e-05;-4.657793095619528e-07;1.4363612858096663e-06;9.722011536652623e-07;-3.3824882261600817e-06;7.707044770914701e-05;9.984883005154057;0.8329539760812026;0.015565477648927854;0.01555958998344197;-4.134635188157439e-07;9.830038135535774e-07;-2.8346956281795485e-06
97.273241;7.650516610792925e-05;-4.567849579997518e-07;1.4504309925846208e-06;1.0238523922859665e-06;-3.4019999281389498e-06;7.710822553799526e-05;9.983909461634866;0.8331502106875911;0.01556192293840157;0.015560346941711057;-3.801375277852998e-07;9.823691140008622e-07;-2.85563267985859e-06
97.283241;7.65210693167471e-05;-4.4766940031165373e-07;1.4637457727024786e-06;1.0769814828153787e-06;-3.4205824242994017e-06;7.71452039993922e-05;9.982940215666448;0.8333469893678516;0.015558388338327072;0.015561058698838835;-3.4526428101028237e-07;9.807432629717617e-07;-2.875098729536678e-06
97.293241;7.653575634610592e-05;-4.38530419107984e-07;1.476301658371922e-06;1.1316713074623234e-06;-3.438012146449052e-06;7.718141061186071e-05;9.981977106652007;0.8335443982685995;0.015554877696254977;0.015561735723265392;-3.0890091824651064e-07;9.781739685294276e-07;-2.8932921193938388e-06
97.303241;7.654918999170942e-05;-4.2946066178396425e-07;1.4881443368007503e-06;1.188039079400715e-06;-3.4541131857460873e-06;7.721688414006405e-05;9.981020938965733;0.8337424818748235;0.015551398595471815;0.01556238746746614;-2.7117276924527676e-07;9.747186898983817e-07;-2.9103972557510463e-06
97.313241;7.6561312577733e-05;-4.2053264172011233e-07;1.499354380369356e-06;1.2462107929841434e-06;-3.468729380721277e-06;7.725167999440425e-05;9.980071918976629;0.8339412203908309;0.01554796077272721;0.015563023035411433;-2.322678104319063e-07;9.704327185058158e-07;-2.926559660544742e-06
97.323241;7.657206233226377e-05;-4.1179719090794626e-07;1.5100299682567853e-06;1.3062959782305062e-06;-3.481703963831434e-06;7.728586546554362e-05;9.979130072206255;0.8341405507347526;0.015544574379061246;0.015563651480206723;-1.9240083996849247e-07;9.653900893162614e-07;-2.9418962936573773e-06
97.333241;7.65813873274444e-05;-4.033003521592917e-07;1.5202731926129501e-06;1.36837160297557e-06;-3.4928922867482365e-06;7.731950895866208e-05;9.978195562742352;0.834340398199931;0.015541248975901251;0.015564281320950623;-1.5178283759895115e-07;9.59714706421677e-07;-2.9565344258126293e-06
97.343241;7.658924117039285e-05;-3.9509262041516177e-07;1.5301973620856858e-06;1.4324781659787137e-06;-3.5021882109209814e-06;7.735267285931744e-05;9.97726863796406;0.834540665232695;0.015537993132460817;0.015564920055083213;-1.1060566310724663e-07;9.535874571422526e-07;-2.9706176006754544e-06
97.353241;7.659558108340224e-05;-3.872209005211141e-07;1.5399454459348189e-06;1.4986249544092372e-06;-3.509529148060874e-06;7.73854045949528e-05;9.976349793116109;0.8347412184651781;0.015534814602736344;0.015565573938656433;-6.904288362820186e-08;9.472311583255723e-07;-2.9842752702125725e-06
97.363241;7.66003877903948e-05;-3.7972834698743666e-07;1.5496776898241125e-06;1.5667856206884003e-06;-3.5148753379196264e-06;7.74177213387795e-05;9.975440231499448;0.834941911493693;0.015531720720584018;0.01556624825531592;-2.7260232936023686e-08;9.40889290732851e-07;-2.997601092289717e-06
97.373241;7.660369006561396e-05;-3.726564909191672e-07;1.5595304032989987e-06;1.6368891656043094e-06;-3.51819836522757e-06;7.744959957750231e-05;9.974541611645666;0.8351426160971257;0.015528718559362137;0.015566947769575927;1.4587230219122769e-08;9.347917303301344e-07;-3.0106490727134895e-06
97.383241;7.66055729426665e-05;-3.6602566195476764e-07;1.5695871489430921e-06;1.7088317044585384e-06;-3.5194891849186586e-06;7.748097979909072e-05;9.97365547369123;0.8353432497738487;0.015525815550152592;0.01556767595488353;5.6371830844461754e-08;9.291305793052781e-07;-3.0234482786360656e-06
97.393241;7.660616371554712e-05;-3.598258523163319e-07;1.579875582185544e-06;1.7825029362606455e-06;-3.5187562232251327e-06;7.751178239665491e-05;9.972783793667992;0.8355437730168322;0.015523020808083387;0.015568433639027227;9.800644073861685e-08;9.240841470967007e-07;-3.036036619215329e-06
97.403241;7.660559474281532e-05;-3.540471313079837e-07;1.5903912310345159e-06;1.8578020131901617e-06;-3.5160059761327144e-06;7.754192893757639e-05;9.971930028193196;0.8357441362598953;0.015520345195635523;0.015569219114403707;1.394346777681009e-07;9.198454528543766e-07;-3.048490826414019e-06
97.413241;7.660396327292605e-05;-3.487125990606817e-07;1.6011403615396428e-06;1.934631217006169e-06;-3.5112310096935816e-06;7.757137192669207e-05;9.971098603342677;0.8359442403155152;0.015517799596322242;0.015570029254388268;1.8059467823901913e-07;9.165925943179383e-07;-3.0609324811460905e-06
97.423241;7.660131506733681e-05;-3.4388409082717224e-07;1.6121710543596623e-06;2.0128784485583967e-06;-3.5044229559012403e-06;7.760012809365937e-05;9.970293083197596;0.8361439390549872;0.01551539320267259;0.015570860269460689;2.213941904357956e-07;9.144405916171852e-07;-3.0735145221049404e-06
97.433241;7.659764854554852e-05;-3.3964885904391473e-07;1.623568998304264e-06;2.0924186493023987e-06;-3.495589121887085e-06;7.762828184029322e-05;9.969515244814975;0.836343032804959;0.015513132640056795;0.015571708251310587;2.6171803185601356e-07;9.134387092625381e-07;-3.0864142688563112e-06
97.443241;7.659292891866856e-05;-3.3610313349840666e-07;1.635422464574738e-06;2.17312921705309e-06;-3.484743041854306e-06;7.765592962235194e-05;9.96876600119722;0.8365412578689775;0.015511022315418269;0.015572570127290476;3.014426420819458e-07;9.135866564039552e-07;-3.0998388910161433e-06
97.453241;7.658711756192291e-05;-3.333551533497531e-07;1.6477907955351496e-06;2.2548737729190836e-06;-3.471879867659035e-06;7.768310616282245e-05;9.968046681769767;0.836738286060655;0.015509065891421401;0.01557344461693136;3.404480212347064e-07;9.148313950931595e-07;-3.1140178096111456e-06
97.463241;7.658020403735169e-05;-3.315309878959661e-07;1.6607005311148875e-06;2.3374643725661454e-06;-3.456965217077176e-06;7.770976890831496e-05;9.967358918942805;0.8369337423570683;0.015507267016791471;0.015574331579624734;3.786403488739202e-07;9.170659191195027e-07;-3.1291714160867477e-06
97.473241;7.65722151421914e-05;-3.307371771136547e-07;1.6741565977854664e-06;2.420653784047168e-06;-3.4399529083784555e-06;7.773583685563964e-05;9.966703622072636;0.8371272856986581;0.015505628237126406;0.01557522981453488;4.159695279028736e-07;9.20154266785651e-07;-3.14546977383539e-06
97.483241;7.656320438159007e-05;-3.310108887825364e-07;1.6881541998539924e-06;2.504156984025154e-06;-3.420809231984048e-06;7.776121745694194e-05;9.966080192723606;0.8373186905068091;0.015504149886105954;0.01557613607173657;4.5241247072560836e-07;9.239698142139899e-07;-3.1630121487586193e-06
97.493241;7.655324209613665e-05;-3.323189347820272e-07;1.7026914674978244e-06;2.5876737736845198e-06;-3.3995079941689545e-06;7.778580757999554e-05;9.965486317442943;0.8375078277771059;0.015502830629576029;0.0155770460961452;4.879388431796767e-07;9.284083983799479e-07;-3.1818384558191194e-06
97.503241;7.654242487035869e-05;-3.3458145212967735e-07;1.7177806761705775e-06;2.6709089550033404e-06;-3.3760197201232313e-06;7.780949276439439e-05;9.964918658371785;0.8376946023613787;0.01550166818067948;0.015577955618246346;5.224982108150029e-07;9.333679406000193e-07;-3.201938575021499e-06
97.513241;7.65308961895474e-05;-3.3768445050823775e-07;1.7334439079332864e-06;2.753588456430242e-06;-3.3503244200862093e-06;7.783214653857134e-05;9.96437404470928;0.8378789388752608;0.015500659147005826;0.015578860351839391;5.560384346772416e-07;9.387216858409258e-07;-3.223252229317075e-06
97.523241;7.651884313033767e-05;-3.415003637481487e-07;1.7496945044490125e-06;2.835459473232908e-06;-3.3224323448405224e-06;7.785363268660433e-05;9.9638501791808;0.8380607910124847;0.015499799463504525;0.015579755520738413;5.885394847040892e-07;9.443062313669305e-07;-3.2456828430370414e-06
97.533241;7.650647332247224e-05;-3.45913227515604e-07;1.7665287880729697e-06;2.916285288641074e-06;-3.2923968106711585e-06;7.787381625937996e-05;9.963345499866952;0.8382401286799196;0.015499084843941285;0.015580635432818025;6.200410729843338e-07;9.499471770323544e-07;-3.2691231678421062e-06
97.543241;7.649399625879928e-05;-3.508197870008747e-07;1.7839298023617448e-06;2.995854533793456e-06;-3.260307682932633e-06;7.789257020525648e-05;9.962858715558683;0.8384169183436428;0.015498509740374014;0.015581493586426517;6.506501949882685e-07;9.555054420873908e-07;-3.2934890557881444e-06
97.553241;7.648160771459615e-05;-3.5611153058624317e-07;1.8018715321551446e-06;3.0739898812257404e-06;-3.226276465469826e-06;7.790977598799294e-05;9.962388891242968;0.8385910925884726;0.015498066029864066;0.015582323306014972;6.805347288306302e-07;9.60885665706188e-07;-3.318751877680636e-06
97.563241;7.64694843915043e-05;-3.6166365680758763e-07;1.8203259869576681e-06;3.1505369503903464e-06;-3.1904424317256987e-06;7.792533734918449e-05;9.961936075766506;0.8387625057891611;0.015497742868486894;0.015583118459291851;7.099156394812359e-07;9.660084472235595e-07;-3.3449389304117795e-06
97.573241;7.645779014957358e-05;-3.6734129332625717e-07;1.8392655753574226e-06;3.225362408410754e-06;-3.1529853361167223e-06;7.793919379050853e-05;9.96150163208059;0.8389309470954829;0.015497528198806471;0.015583874195460885;7.390461749115866e-07;9.707993711135355e-07;-3.3720952544307127e-06
97.583241;7.644667568600788e-05;-3.7301127698444504e-07;1.8586582631487796e-06;3.2983903638717938e-06;-3.1141172591927936e-06;7.795130516987591e-05;9.96108770834676;0.8390962088743593;0.015497411453082898;0.015584587441998672;7.681799317113164e-07;9.752032818070068e-07;-3.4002362002544683e-06
97.593241;7.643626820475345e-05;-3.7853934128347847e-07;1.8784703294707199e-06;3.369637234853243e-06;-3.074066879322395e-06;7.796163866203565e-05;9.96069631411207;0.839258090121753;0.015497385091737573;0.01558525654938516;7.975557399452196e-07;9.791866611168961e-07;-3.4293289672137006e-06
97.603241;7.642666690696538e-05;-3.8377507834043255e-07;1.8986739505314286e-06;3.4391989127327465e-06;-3.0330611748612375e-06;7.79701870600875e-05;9.960328977705899;0.839416312721025;0.015497443698817307;0.015585881002702574;8.27395475396857e-07;9.82713790187212e-07;-3.4593124565628144e-06
97.613241;7.6417960956403e-05;-3.88548594095286e-07;1.9192479493224785e-06;3.507205753938771e-06;-2.9912983229129254e-06;7.797697397766228e-05;9.95998681965284;0.8395704778373926;0.015497582918208012;0.015586462078959988;8.579020634787398e-07;9.857252177765226e-07;-3.49011887125652e-06
97.623241;7.641025546395191e-05;-3.926844561386031e-07;1.9401726105199393e-06;3.5737800591144187e-06;-2.948942138221009e-06;7.798202516294189e-05;9.959670491156077;0.8397201374989546;0.015497799945799355;0.015587002972112211;8.892605630499543e-07;9.88137881717154e-07;-3.521667585513469e-06
97.633241;7.640367054945959e-05;-3.9603406089192547e-07;1.961414002819829e-06;3.6390091647498817e-06;-2.9061463380130445e-06;7.798534873798172e-05;9.959380491200957;0.8398648846096769;0.015498093775227633;0.015587507400970566;9.216230243518683e-07;9.89851145581811e-07;-3.5538503297103304e-06
97.643241;7.639832186292667e-05;-3.985141646274573e-07;1.9829001239443903e-06;3.702931867948104e-06;-2.863065589278064e-06;7.798694289871128e-05;9.95911758016532;0.8400043499254438;0.015498464328364657;0.015587977748300012;9.550746523686952e-07;9.90758925415188e-07;-3.586541228867068e-06
97.653241;7.639431921415675e-05;-4.0011383051730253e-07;2.004514560140022e-06;3.765543294849434e-06;-2.819850186183938e-06;7.798681402081868e-05;9.958882077783517;0.8401381518278399;0.01549891140828639;0.015588413779186136;9.896288897250023e-07;9.907747430835292e-07;-3.6196240598439537e-06
97.663241;7.639177872619904e-05;-4.0087192224371086e-07;2.026117637774183e-06;3.826823467465346e-06;-2.776655591243151e-06;7.798498319990153e-05;9.958673041250925;0.8402658858472956;0.015499433449642207;0.015588812149369026;1.025254110939545e-06;9.898368654393725e-07;-3.652994447484509e-06
97.673241;7.639082671410582e-05;-4.0085327241510925e-07;2.047571076275179e-06;3.886769959305508e-06;-2.7336570356973956e-06;7.79814680576109e-05;9.95848882635498;0.840387133693914;0.015500026951168071;0.015589167139599769;1.0618856271287876e-06;9.878803965268902e-07;-3.686540169789489e-06
97.683241;7.639158995469272e-05;-4.0013867372343537e-07;2.0687429773127916e-06;3.945412549361983e-06;-2.691046672893955e-06;7.797626365969632e-05;9.958328035441452;0.8405014620381972;0.01550068759165501;0.015589473034079919;1.099425205162587e-06;9.848163356551185e-07;-3.720137822448939e-06
97.693241;7.639416564645597e-05;-3.988323885020946e-07;2.0895011974196265e-06;4.002802603157102e-06;-2.6490155802051532e-06;7.796934650678347e-05;9.958189725436926;0.8406084320348242;0.015501411400786137;0.015589726344520164;1.1377455418376364e-06;9.805339171632087e-07;-3.7536569060394102e-06
97.703241;7.639858936650275e-05;-3.970572315524599e-07;2.1097102472299045e-06;4.058978914196399e-06;-2.6077334275410146e-06;7.796068823108207e-05;9.95807298585877;0.8407076243229515;0.015502194296276731;0.015589925589142403;1.1767026864658227e-06;9.749025131287641e-07;-3.786949863970041e-06
97.713241;7.640483840553149e-05;-3.9492463303993037e-07;2.1292315294899143e-06;4.113937233662553e-06;-2.5673400455293196e-06;7.795026385738121e-05;9.957976655367805;0.8407986563691017;0.015503031183570937;0.015590069614980395;1.2161581946088342e-06;9.677738694202254e-07;-3.81984091116278e-06
97.723241;7.641286748645326e-05;-3.9251695020120127e-07;2.14792616624229e-06;4.167636234615927e-06;-2.5279628864605556e-06;7.793805044318392e-05;9.957899780733406;0.8408811454808983;0.015503916424614463;0.015590156852885752;1.2559890915383242e-06;9.589993688060462e-07;-3.85212807803145e-06
97.733241;7.642264258724106e-05;-3.899001621193931e-07;2.1656486976475207e-06;4.220019429939048e-06;-2.4897425614389225e-06;7.792401782806487e-05;9.957842105579454;0.8409546391535406;0.015504844664293823;0.015590185909506081;1.296082445380769e-06;9.484506114487066e-07;-3.883598533103605e-06
97.743241;7.643415109202238e-05;-3.871475900156162e-07;2.1822249079794635e-06;4.2710090797068e-06;-2.452826203777149e-06;7.790812811007326e-05;9.957804199898929;0.8410186081924936;0.015505810497271018;0.015590156489006817;1.3363338286115605e-06;9.360282623379004e-07;-3.914042145234994e-06
97.753241;7.644738529413993e-05;-3.8434523295909513e-07;2.1974459080448064e-06;4.320482496721864e-06;-2.417340743165774e-06;7.789035605289989e-05;9.957787371073904;0.8410724858081315;0.015506808026540635;0.015590069515211413;1.3766511750362267e-06;9.216592023961023e-07;-3.943249275404776e-06
97.763241;7.646231466751892e-05;-3.8156845301061454e-07;2.2111049837003945e-06;4.368273077086265e-06;-2.383383795077329e-06;7.787070786324558e-05;9.957793012610964;0.8411156818837775;0.015507831180009191;0.015589926086537677;1.4169646592434158e-06;9.052848015746907e-07;-3.9710022247668005e-06
97.773241;7.647887256689566e-05;-3.7886532463095043e-07;2.223038787362596e-06;4.414204216245986e-06;-2.351028500730448e-06;7.78492140035607e-05;9.957822185477482;0.8411476068905207;0.015508873984187845;0.015589726671276082;1.4572374618248752e-06;8.868472200987096e-07;-3.997070469530034e-06
97.783241;7.6496960918378e-05;-3.7627553655585e-07;2.2331262437214805e-06;4.458125173605997e-06;-2.3203243497966122e-06;7.782591885092987e-05;9.957876025643763;0.8411677096614999;0.015509931036970298;0.015589471752159561;1.4974689844412684e-06;8.662773489805283e-07;-4.021211576549014e-06
97.793241;7.651646023136877e-05;-3.7385407366260506e-07;2.2412726143980238e-06;4.499914792354549e-06;-2.2912879183245123e-06;7.780088870549681e-05;9.957955471535149;0.8411754907337534;0.015510998770070727;0.01558916281765595;1.537695355395187e-06;8.434758035225196e-07;-4.04317506978806e-06
97.803241;7.65372433091677e-05;-3.716743437415324e-07;2.2474086784890868e-06;4.539455563546937e-06;-2.2638885573288008e-06;7.777422826148669e-05;9.958059710293913;0.8411705748005802;0.015512075873201614;0.015588803011316559;1.5779903313163557e-06;8.183013329822444e-07;-4.062707637431951e-06
97.813241;7.655918647727263e-05;-3.69834012535402e-07;2.251487453132872e-06;4.576620124527627e-06;-2.2380479526631064e-06;7.774610079199599e-05;9.958185090306642;0.8411528206825329;0.015513161644373672;0.015588397859321052;1.618461469798452e-06;7.90593365936289e-07;-4.079571851472043e-06
97.823241;7.658216745303262e-05;-3.6846203446515616e-07;2.253479808454248e-06;4.611286601956998e-06;-2.2136664885424785e-06;7.771673758075621e-05;9.958325730097094;0.8411222801821462;0.015514253900420006;0.015587954830022656;1.6592258296263293e-06;7.602108392192412e-07;-4.093566550221111e-06
97.833241;7.660605650381682e-05;-3.6769655413581473e-07;2.2533700907979876e-06;4.643346630390037e-06;-2.190660955032813e-06;7.768642119687369e-05;9.958475007447579;0.8410790575874943;0.015515347909495488;0.015587481154367885;1.7003630535242113e-06;7.270509877941366e-07;-4.104525239624264e-06
97.843241;7.663071402533738e-05;-3.67649137795102e-07;2.251134499854631e-06;4.672695554284572e-06;-2.1689859470502026e-06;7.765544888908676e-05;9.95862672348287;0.8410232479376812;0.015516436511028282;0.015586982606792945;1.741887724587515e-06;6.910355924813355e-07;-4.112309559272845e-06
97.853241;7.66560045058794e-05;-3.683912014508009e-07;2.2467307695490164e-06;4.699233169876761e-06;-2.1486319449341582e-06;7.762409137272125e-05;9.95877562517151;0.8409549447426127;0.015517511696236158;0.01558646495314634;1.7837676505051695e-06;6.520777425583159e-07;-4.116813764806601e-06
97.863241;7.668182377741413e-05;-3.6996491797619124e-07;2.2401264956243967e-06;4.722872883600848e-06;-2.1296154513135442e-06;7.759258323829913e-05;9.95891731526399;0.8408742716008747;0.015518566511657055;0.015585935527121045;1.8259515272945633e-06;6.100758166268343e-07;-4.117969879970148e-06
97.873241;7.67081093418702e-05;-3.7240062890967556e-07;2.2313256442999483e-06;4.743538486203541e-06;-2.111973695296287e-06;7.756115636955717e-05;9.95904788791722;0.8407813957501518;0.015519595539768513;0.015585402333963671;1.8683734106794522e-06;5.649512558953646e-07;-4.115747899437171e-06
97.883241;7.673481942681816e-05;-3.757277964385328e-07;2.2203640453527874e-06;4.761147080686982e-06;-2.095758423696318e-06;7.753006077608025e-05;9.9591639859111;0.84067648728547;0.015520594580331075;0.01558487193324245;1.910947025639549e-06;5.166791241118767e-07;-4.110150960850761e-06
97.893241;7.676190296422853e-05;-3.7998186813611464e-07;2.207290718777646e-06;4.7755954905590375e-06;-2.08102495208694e-06;7.749953774728794e-05;9.959263480959622;0.8405596893906974;0.01552156064274369;0.015584348599564698;1.9535745404148185e-06;4.6528597505016427e-07;-4.101212979921411e-06
97.903241;7.678928413778531e-05;-3.852093033005977e-07;2.1921546636345665e-06;4.7867683959975535e-06;-2.0678212782707022e-06;7.746977632002092e-05;9.959346323438638;0.8404311032354308;0.015522491945744114;0.015583835134331167;1.996172170348167e-06;4.1083411595837895e-07;-4.08900206485813e-06
97.913241;7.681688242618082e-05;-3.914729389007708e-07;2.175015578197509e-06;4.794550557103854e-06;-2.0561733287450728e-06;7.744088663049846e-05;9.959414717811327;0.8402907349031752;0.015523387981142285;0.015583333848421681;2.0386753448732867e-06;3.5340258320614567e-07;-4.073614791162523e-06
97.923241;7.684465446425856e-05;-3.988673866095072e-07;2.1559642467037703e-06;4.798824452778805e-06;-2.0460714169092863e-06;7.741290068133127e-05;9.959472191108143;0.8401385038877964;0.01552424974357115;0.01558284699115907;2.0810014616984106e-06;2.930755768204866e-07;-4.055161398595899e-06
97.933241;7.687260263106707e-05;-4.0752967058893064e-07;2.1351167860690813e-06;4.799475751551332e-06;-2.0374737044672563e-06;7.738580173888033e-05;9.959522380561797;0.8399743812151802;0.015525079625806197;0.015582377038987546;2.1230190998620574e-06;2.2994900381812618e-07;-4.033757684826075e-06
97.943241;7.690073949813266e-05;-4.17615494535536e-07;2.1125993638869386e-06;4.796405559555149e-06;-2.030319698068562e-06;7.735956806027195e-05;9.959568519795884;0.839798492726034;0.015525881473236186;0.015581926053559236;2.1645648502080476e-06;1.6413785453088355e-07;-4.009522302228188e-06
97.953241;7.692905587205603e-05;-4.292619047600006e-07;2.088549032744998e-06;4.789527411927999e-06;-2.024531916650133e-06;7.733419612163639e-05;9.959613440455875;0.8396110705105561;0.01552666088955721;0.015581494488237103;2.205483158073666e-06;9.577436235988616e-08;-3.982572060778956e-06
97.963241;7.69575224488894e-05;-4.425883588792105e-07;2.063111291259315e-06;4.778766170508992e-06;-2.0200063148374208e-06;7.730966953706425e-05;9.959659347494046;0.8394123667772879;0.015527424605513006;0.01558108182720324;2.2456529585717186e-06;2.5021194964834238e-08;-3.953019168546672e-06
97.973241;7.69861066448941e-05;-4.577172084107806e-07;2.036433347646874e-06;4.764069356084693e-06;-2.0166121892314394e-06;7.728589223711029e-05;9.959707653936803;0.8392026464087626;0.01552817929487347;0.015580687989682625;2.2849875070789814e-06;-4.791301942010415e-08;-3.920973753739642e-06
97.983241;7.701478599686748e-05;-4.747608437979795e-07;2.0086779974638073e-06;4.74540961570287e-06;-2.014206288682778e-06;7.726265747340068e-05;9.959759480173673;0.8389822530442448;0.015528930957701222;0.015580313001104492;2.323409759574855e-06;-1.227888405025374e-07;-3.886541963731106e-06
97.993241;7.70435646689549e-05;-4.93794177960314e-07;1.980042934365922e-06;4.722773230133248e-06;-2.0126442241244316e-06;7.723967875451082e-05;9.95981588190201;0.8387516853932422;0.015529684464348294;0.0155799558452913;2.3608208716939973e-06;-1.9934839445830623e-07;-3.849812543608435e-06
98.003241;7.707248243948282e-05;-5.148445075338217e-07;1.9507512713473834e-06;4.696156853337861e-06;-2.0117784071469556e-06;7.721663387955456e-05;9.959877312328311;0.8385115964252856;0.015530443035216038;0.015579613996730378;2.3970889556630232e-06;-2.773046234119861e-07;-3.8108581470352303e-06
98.013241;7.710159823095333e-05;-5.378905306509443e-07;1.921015998191117e-06;4.665583299734084e-06;-2.011443140288547e-06;7.719318912378779e-05;9.959943355433312;0.8382626917868726;0.015531208276331875;0.015579284081126002;2.4320547851879873e-06;-3.563470376881057e-07;-3.7697702559802243e-06
98.023241;7.713096344486764e-05;-5.628689608261006e-07;1.8910017721613918e-06;4.631111758870671e-06;-2.011438227002679e-06;7.716901696567675e-05;9.960012963576975;0.8380056394114238;0.01553198105671601;0.015578963445000003;2.465532442089973e-06;-4.361681139086848e-07;-3.726681710389151e-06
98.033241;7.71606075151935e-05;-5.896947142410264e-07;1.8608021720277758e-06;4.592826364049558e-06;-2.0115392351156685e-06;7.71438160199374e-05;9.96008487977931;0.8377410878616197;0.015532763214440526;0.015578650865346636;2.4973124620263037e-06;-5.164831521706533e-07;-3.681741143273388e-06
98.043241;7.71905446732309e-05;-6.182870251454119e-07;1.830445116640982e-06;4.550821461034813e-06;-2.011531047396391e-06;7.711732462185e-05;9.960158052685845;0.8374697229226405;0.015533558813113666;0.015578345655809537;2.5271651699104667e-06;-5.970316094032791e-07;-3.635084621953778e-06
98.053241;7.72207943596874e-05;-6.48601512069978e-07;1.799916873310449e-06;4.505195341360701e-06;-2.0112271524867917e-06;7.708933147508897e-05;9.960231543237795;0.8371922868503908;0.015534373338975659;0.01557804711643175;2.5548301822231564e-06;-6.775562752688599e-07;-3.586844498001819e-06
98.063241;7.72513938871365e-05;-6.806621225365727e-07;1.7691694399773868e-06;4.456044691216788e-06;-2.0104742200805043e-06;7.705968998582615e-05;9.960304153743586;0.8369095793583236;0.015535212290999818;0.015577755164471232;2.580011271904307e-06;-7.577830839213662e-07;-3.537162890519878e-06
98.073241;7.72823948433517e-05;-7.145498230362659e-07;1.7381140415099989e-06;4.403457361234001e-06;-2.0091531369267006e-06;7.7028320490025e-05;9.960374732721148;0.8366224029542143;0.015536080855139025;0.015577470813338594;2.6023928052119784e-06;-8.374373144590522e-07;-3.4861830068150936e-06
98.083241;7.731384590872558e-05;-7.503457904881802e-07;1.7066417207625755e-06;4.347516851223694e-06;-2.007163216822606e-06;7.699518926562206e-05;9.960443217329052;0.8363314464361666;0.015536983722637983;0.015577195895371689;2.621669318882117e-06;-9.1628154495678e-07;-3.4340417908173066e-06
98.093241;7.734577226962116e-05;-7.880903515475058e-07;1.6746524039926284e-06;4.288320224715675e-06;-2.0044055496845216e-06;7.696028403246334e-05;9.96051137315002;0.8360372304687961;0.015537924596763886;0.01557693281028168;2.6375778311952992e-06;-9.941187338367957e-07;-3.3808699563034656e-06
98.103241;7.737816484186632e-05;-8.277744037324526e-07;1.6420568777887432e-06;4.225982369119838e-06;-2.000790890664839e-06;7.692360623430137e-05;9.960582575697208;0.83574015199993;0.015538905759692074;0.01557668486127089;2.649914577082622e-06;-1.0707589249478375e-06;-3.3267794330722645e-06
98.113241;7.741097616793557e-05;-8.693480812942781e-07;1.6087780445728523e-06;4.1606218647171414e-06;-1.9962507219260053e-06;7.688517857418511e-05;9.960660861788925;0.8354405914086843;0.015539928067596818;0.01557645626065795;2.6585213501635424e-06;-1.1460102366523763e-06;-3.2718413640641906e-06
98.123241;7.74441219167023e-05;-9.127464244531774e-07;1.57475759344601e-06;4.092359163433747e-06;-1.9907299680904497e-06;7.684504967234305e-05;9.96075003249027;0.8351390639193935;0.015540991819429775;0.015576251455322777;2.6632651291577692e-06;-1.2197075310006705e-06;-3.2160769204712444e-06
98.133241;7.747749708142278e-05;-9.579118107340068e-07;1.5399465329502783e-06;4.021331737638765e-06;-1.984170647847229e-06;7.6803281073605e-05;9.960853561851955;0.8348362885722637;0.015542097824141728;0.015576074941581879;2.6640490198402925e-06;-1.2917348421540633e-06;-3.159475466619173e-06
98.143241;7.751100938008933e-05;-1.0047953094446842e-06;1.5043030816554258e-06;3.947691863423244e-06;-1.976491394304557e-06;7.675993058413742e-05;9.960974867340205;0.8345331102548211;0.015543247954475056;0.015575931304791405;2.6608412680228595e-06;-1.3620139862127492e-06;-3.10202413345092e-06
98.153241;7.754461666166076e-05;-1.0533433467213505e-06;1.467806852631969e-06;3.87157281863186e-06;-1.9675698919533747e-06;7.67150508630295e-05;9.961117386676221;0.834230396091865;0.015544444974266469;0.015575824399235385;2.653667232147052e-06;-1.4304728894743614e-06;-3.043718526468337e-06
98.163241;7.757833820350682e-05;-1.1034832291579237e-06;1.430457207304278e-06;3.7930633049198558e-06;-1.957254969716858e-06;7.666870717872085e-05;9.961284784344096;0.8339289871672478;0.015545691342627163;0.015575756307689429;2.642562523683784e-06;-1.4970294865993013e-06;-2.984550795409783e-06
98.173241;7.761222936113588e-05;-1.1551240574879677e-06;1.3922573965426655e-06;3.7122217629713924e-06;-1.9454055461654074e-06;7.662100552315653e-05;9.961480985787073;0.8336296700906041;0.015546988393741577;0.01557572717665224;2.6275463449651663e-06;-1.561599171390751e-06;-2.924496342859805e-06
98.183241;7.764634789606842e-05;-1.208167983986237e-06;1.3532095926737381e-06;3.6291069703715648e-06;-1.9319152176651937e-06;7.657210011845714e-05;9.961709477848437;0.8333331361896349;0.01554833698818569;0.015575735854287183;2.6086309415793576e-06;-1.6241055144309133e-06;-2.8635264496003684e-06
98.193241;7.768074025540163e-05;-1.2625107944805751e-06;1.3133309463022046e-06;3.543791620687505e-06;-1.9167120644209054e-06;7.652216438464592e-05;9.961972314999498;0.8330399851789798;0.015549737690560216;0.01557578065992522;2.585825754199768e-06;-1.6844920254384542e-06;-2.8016412862671297e-06
98.203241;7.771544208150214e-05;-1.3180341263557225e-06;1.2726767098618245e-06;3.45635388408401e-06;-1.8997569034643562e-06;7.647134641361504e-05;9.962269723081864;0.8327507822606991;0.01555118996289012;0.015575860185205981;2.559120560211927e-06;-1.742737177737196e-06;-2.7388866049450815e-06
98.213241;7.775047039623837e-05;-1.3746054401035167e-06;1.23133425944025e-06;3.3668612127290843e-06;-1.881049201023922e-06;7.641973767372537e-05;9.96260062850456;0.8324660786729113;0.015552692187782614;0.015575973751687148;2.528470061249463e-06;-1.7988609984466085e-06;-2.6753525056917437e-06
98.223241;7.778580989072785e-05;-1.4320843234462684e-06;1.1893821286751733e-06;3.275360896813862e-06;-1.8606221056445663e-06;7.636737844971222e-05;9.962963415359521;0.8321864064976336;0.015554242025397876;0.015576120379282382;2.4937980950563304e-06;-1.8529158643135843e-06;-2.6111655055610613e-06
98.233241;7.782141277993222e-05;-1.4903232601619913e-06;1.1468545662267767e-06;3.1818879896326565e-06;-1.8385031540291782e-06;7.631429333245316e-05;9.963356377455638;0.8319122970133084;0.01555583599637551;0.01557629731001063;2.4550234824407198e-06;-1.904965909786767e-06;-2.5464613968683407e-06
98.243241;7.785720060681177e-05;-1.5491692745105163e-06;1.1037546730684751e-06;3.086484411968501e-06;-1.8146667419984919e-06;7.62605175803683e-05;9.963777951520468;0.8316442709765015;0.015557469271907352;0.015576500451943896;2.412088324389211e-06;-1.955074319869502e-06;-2.4813542182523055e-06
98.253241;7.78930510872205e-05;-1.6084728269805493e-06;1.0601053673200928e-06;2.9892000506541924e-06;-1.7890326545957217e-06;7.620610335307723e-05;9.96422652072341;0.8313827790277648;0.015559136145237793;0.015576726108116579;2.3649775169163376e-06;-2.0033153758288416e-06;-2.415919363330613e-06
98.263241;7.7928804826503e-05;-1.668089840186569e-06;1.015971897688263e-06;2.8900797843987408e-06;-1.7614962509626726e-06;7.615112801328556e-05;9.964700364523393;0.8311281500170065;0.015560830253799483;0.015576971707577535;2.3137322440999173e-06;-2.049790269601563e-06;-2.3501715111717313e-06
98.273241;7.796430276322632e-05;-1.7278740652255986e-06;9.714310941919735e-07;2.7891803096568494e-06;-1.7319431886048385e-06;7.60956948060819e-05;9.965198355571799;0.830880591424995;0.015562544375498472;0.01557723509714267;2.25843355002244e-06;-2.094613680370216e-06;-2.284051754089288e-06
98.283241;7.799940309698186e-05;-1.7876764711528972e-06;9.265281581486213e-07;2.6866067829420794e-06;-1.70026130966196e-06;7.603989908848508e-05;9.965720054602691;0.8306402477412324;0.015564270794064135;0.015577513396337195;2.1991590680630724e-06;-2.137891418253723e-06;-2.217462238553609e-06
98.293241;7.803397645477381e-05;-1.8473592914358092e-06;8.81262459739156e-07;2.5825172682380377e-06;-1.666372313603605e-06;7.598378506918869e-05;9.966264883022905;0.8304072572178037;0.015566002223856224;0.015577802645819167;2.135969044097304e-06;-2.1797227327977326e-06;-2.15032753208784e-06
98.303241;7.80679203070252e-05;-1.9068052167415979e-06;8.356119259001018e-07;2.477100156306466e-06;-1.6302591489053106e-06;7.592734079633413e-05;9.966832120092686;0.8301817136022814;0.015567731964196843;0.015578098893313994;2.0689371529858255e-06;-2.220209586667852e-06;-2.0826330717293034e-06
98.313241;7.810118527242502e-05;-1.9659034929012232e-06;7.895608394444844e-07;2.370557726221796e-06;-1.591966861498818e-06;7.587053442642826e-05;9.967421688637074;0.8299635581349625;0.015569453603129196;0.01557839932268546;1.9981801990944175e-06;-2.2594590650264814e-06;-2.0144212869925008e-06
98.323241;7.813378864285656e-05;-2.0245342641840607e-06;7.431044591017404e-07;2.263099708577523e-06;-1.551594350136519e-06;7.581336324197347e-05;9.968034109461376;0.8297525554174602;0.015571161411475017;0.015578702086886819;1.9238487390868624e-06;-2.297591005609619e-06;-1.9457602056519664e-06
98.333241;7.816581169778788e-05;-2.0825774900658124e-06;6.962600962634286e-07;2.1549380117540904e-06;-1.5092938673475423e-06;7.575588927031748e-05;9.968669683226091;0.8295484090437579;0.01557285030911747;0.015579005922860979;1.8460847029117757e-06;-2.334739085239198e-06;-1.8767196908152612e-06
98.343241;7.81973781648138e-05;-2.1399270924287546e-06;6.490923283526379e-07;2.046273274259601e-06;-1.4652675498757737e-06;7.569823627681111e-05;9.969328255643381;0.8293508920228164;0.015574514794879512;0.015579309906175417;1.76498847441932e-06;-2.371028198994852e-06;-1.8073710941828086e-06
98.353241;7.822862813010039e-05;-2.1964866837823337e-06;6.017014176889137e-07;1.9372808880367284e-06;-1.419750152413131e-06;7.564055141276675e-05;9.97000978198689;0.8291599100603323;0.01557614856225007;0.015579613031231565;1.6806316001197257e-06;-2.406550950006324e-06;-1.7377862786380721e-06
98.363241;7.825971855687256e-05;-2.2521682932661253e-06;5.541734077285247e-07;1.8281105543159834e-06;-1.3729779955401482e-06;7.558297610490689e-05;9.970714783030445;0.8289755130186679;0.015577745360888145;0.015579914887466828;1.5930890011223571e-06;-2.4413707909911507e-06;-1.6680221604943889e-06
98.373241;7.829083720916225e-05;-2.3069063890945967e-06;5.06560549315131e-07;1.7188939767980543e-06;-1.3251598046348844e-06;7.552564114520358e-05;9.971444372810607;0.8287978541663077;0.015579300036922084;0.015580216555747532;1.5024422661625306e-06;-2.4755328197351755e-06;-1.5981279688386806e-06
98.383241;7.83221895505551e-05;-2.360667296174681e-06;4.589116621841781e-07;1.6097584811557282e-06;-1.2764706728534404e-06;7.546867187000031e-05;9.972200146784724;0.8286271303377398;0.015580809371126976;0.015580519722334004;1.4087666284129227e-06;-2.5090538842026326e-06;-1.5281939578470465e-06
98.393241;7.835396301920328e-05;-2.413449666815624e-06;4.1130561835838036e-07;1.500846192565457e-06;-1.2270511321927435e-06;7.541219954311976e-05;9.972983861564307;0.8284635463044202;0.015582273140481747;0.015580825679461124;1.3121337230527074e-06;-2.5419046210105353e-06;-1.4583876337963975e-06
98.403241;7.838629612733816e-05;-2.465275881947886e-06;3.6385849769754373e-07;1.392328946512363e-06;-1.1769924362267901e-06;7.535635555325135e-05;9.9737966765417;0.8283072792708756;0.015583695117850837;0.015581135535977352;1.2126155194844083e-06;-2.5740107088123602e-06;-1.3889422454053004e-06
98.413241;7.841927017779421e-05;-2.5161681959268303e-06;3.167166027618757e-07;1.2844053498816761e-06;-1.126346426319803e-06;7.530125281917181e-05;9.97463823805743;0.82815841922549;0.015585082826084059;0.015581450052180763;1.1102794281746683e-06;-2.6052691360191312e-06;-1.3201189667835112e-06
98.423241;7.845293708699119e-05;-2.566128929938005e-06;2.700424499942639e-07;1.1772789938718888e-06;-1.0751732607401e-06;7.52469875136148e-05;9.97550643277395;0.828016912143126;0.015586446028079163;0.015581769349140776;1.0052015166049096e-06;-2.6355577476206964e-06;-1.2521724633512627e-06
98.433241;7.848735662528724e-05;-2.6151522048529764e-06;2.2399282851947458e-07;1.0711484540123485e-06;-1.0235668084501962e-06;7.519364246918293e-05;9.976398054640235;0.8278825536516037;0.015587794957533875;0.015582094214299099;8.974855878279165e-07;-2.6647321874815383e-06;-1.1853531955326548e-06
98.443241;7.852260322014027e-05;-2.6632544944848225e-06;1.7871398536199342e-07;9.662145969081122e-07;-9.716350676015158e-07;7.514128121730279e-05;9.97730951235498;0.8277550533252732;0.015589138683619164;0.015582427431907383;7.872549112739181e-07;-2.6926240236013784e-06;-1.1199351147978046e-06
98.453241;7.855875585013109e-05;-2.7104962853516895e-06;1.3436237308709185e-07;8.626802704351018e-07;-9.194822222584612e-07;7.508995408346588e-05;9.978237175961315;0.8276341145082007;0.015590484317243756;0.015582772910799358;6.746465606250361e-07;-2.7190620228784134e-06;-1.0562157197475702e-06
98.463241;7.85958935647876e-05;-2.756995826350625e-06;9.112027965923067e-08;7.60740616100172e-07;-8.672068386053431e-07;7.503971218850077e-05;9.97917802004472;0.8275194396809706;0.015591837858631039;0.015583134406954939;5.598305333646578e-07;-2.7439108739671745e-06;-9.944877892142655e-07
