time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.473241;7.863408831204605e-05;-2.802918173589157e-06;4.918959790055725e-08;6.605652148534537e-07;-8.148949137226679e-07;7.499061997448118e-05;9.980130332515918;0.8274106681224168;0.015593205344865343;0.01558351520939061;4.4302492621514905e-07;-2.7670953684994033e-06;-9.350096741665848e-07
98.483241;7.867339416542892e-05;-2.8484218574857256e-06;8.780513961806902e-09;5.622861675277635e-07;-7.626090842558671e-07;7.4942755435961e-05;9.9810932802414;0.8273073315621927;0.015594592423053241;0.015583917000588015;3.244930287095672e-07;-2.7885983342358775e-06;-8.779824966243963e-07
98.493241;7.871384868658458e-05;-2.893610014437741e-06;-2.988505301673823e-08;4.660203578255846e-07;-7.103910604575632e-07;7.489619980187857e-05;9.982065920473765;0.8272088722363757;0.01559600374156552;0.015584338197677933;2.045167850151751e-07;-2.808435383109296e-06;-8.235441734294238e-07
98.503241;7.875547661365914e-05;-2.9385260768491734e-06;-6.656815950703223e-08;3.7190624352199435e-07;-6.582813977757456e-07;7.485104872696695e-05;9.983047161738654;0.8271147216092227;0.015597444089914198;0.015584773790232147;8.335777412075736e-08;-2.8266199622650366e-06;-7.717759377302801e-07
98.513241;7.879827793329111e-05;-2.9831729574188126e-06;-1.0102897242801942e-07;2.801036333749793e-07;-6.063334958043204e-07;7.480742938540808e-05;9.984036286779562;0.827024374034442;0.01559891943400313;0.015585215874271804;-3.874953971271252e-08;-2.843153657042187e-06;-7.227140390288922e-07
98.523241;7.884222074165017e-05;-3.027525817531772e-06;-1.330501800760183e-07;1.90764793220248e-07;-5.546017660371243e-07;7.476547969627017e-05;9.985033048019782;0.8269373744111874;0.015600436004558913;0.015585653608337762;-1.6157312127084395e-07;-2.858038327174305e-06;-6.763737812535899e-07
98.533241;7.888725596028573e-05;-3.071532005891481e-06;-1.6244788811027685e-07;1.040311278058541e-07;-5.031211099956158e-07;7.472531770931558e-05;9.986037323473473;0.8268532706973203;0.015601998266308204;0.015586073806720486;-2.848678372976743e-07;-2.8712609105028096e-06;-6.327869232229865e-07
98.543241;7.893333594818969e-05;-3.1151059018516833e-06;-1.890730875644136e-07;2.004515170524266e-08;-4.519101638083959e-07;7.468704700360024e-05;9.987048946244867;0.8267716192159233;0.01560360667526755;0.015586462945858094;-4.083720226459164e-07;-2.88275835378257e-06;-5.920411601428964e-07
98.553241;7.898041624192902e-05;-3.158129558369084e-06;-2.1280410359867035e-07;-6.10655484211789e-08;-4.009993836789991e-07;7.465077742468601e-05;9.988067951506945;0.826692021954849;0.015605256609070034;0.015586808976785053;-5.318058705346062e-07;-2.8924170352357734e-06;-5.542842185953473e-07
98.563241;7.902844109150339e-05;-3.2004658841948163e-06;-2.3353648407353958e-07;-1.3921663604792901e-07;-3.5045267209901764e-07;7.461661700962095e-05;9.989094403725929;0.826614146781542;0.01560693935538919;0.015587101613513515;-6.548727475826925e-07;-2.9000977716472645e-06;-5.196690982982342e-07
98.573241;7.907733207011616e-05;-3.2419736684001433e-06;-2.511789984056472e-07;-2.1438075947732378e-07;-3.003669633561986e-07;7.458465369286931e-05;9.990127722742061;0.8265377114203643;0.015608643350036583;0.0155873315614149;-7.772583698187318e-07;-2.9056433306298533e-06;-4.882973668206729e-07
98.583241;7.912699217867432e-05;-3.2825141966215034e-06;-2.6565057781859564e-07;-2.865856491298901e-07;-2.508607952748572e-07;7.455497254860479e-05;9.991166994887944;0.8264624563629571;0.015610354741558976;0.01558748946134386;-8.986314547114088e-07;-2.908883982483134e-06;-4.60225361037188e-07
98.593241;7.917731458160084e-05;-3.3219565611453157e-06;-2.7688309053263424e-07;-3.5589286343288524e-07;-2.020600784767911e-07;7.452767701881186e-05;9.99221199066991;0.8263881573007585;0.015612058431117492;0.01558756505059546;-1.0186592774638709e-06;-2.909670344193167e-06;-4.354985162466295e-07
98.603241;7.922818308955434e-05;-3.360175048475801e-06;-2.8483955299537586e-07;-4.2236823102609664e-07;-1.5407865176819082e-07;7.45028704891961e-05;9.993262821763194;0.8263146482649854;0.01561373961135345;0.015587547009395695;-1.1370238341473445e-06;-2.9078958009671284e-06;-4.141463105613856e-07
98.613241;7.927947049144734e-05;-3.3970400419902414e-06;-2.895423576624567e-07;-4.860711008969081e-07;-1.0700194456149454e-07;7.448062684231791e-05;9.994318513478367;0.8262418320886719;0.015615384881020815;0.015587423682525496;-1.2534200549447685e-06;-2.903473031136855e-06;-3.961532316363392e-07
98.623241;7.93310437412135e-05;-3.432431072129353e-06;-2.9108158727795187e-07;-5.470624629194913e-07;-6.089614542828502e-08;7.44609784141945e-05;9.995376666812332;0.8261697258124071;0.015616982324182366;0.015587184451653174;-1.3675592877187706e-06;-2.8963141286572295e-06;-3.814559506255735e-07
98.633241;7.938276955695319e-05;-3.46626097114496e-06;-2.89574652782537e-07;-6.054159329297494e-07;-1.583533522678199e-08;7.444391759914267e-05;9.996434556598535;0.8260985046748285;0.015618520836404247;0.015586820980995815;-1.4791939535670438e-06;-2.8863481761577083e-06;-3.6996643108838296e-07
98.643241;7.943451360213552e-05;-3.498470201533315e-06;-2.851123261321105e-07;-6.612315679699909e-07;2.809202862241325e-08;7.442940364371119e-05;9.99749006879532;0.8260284604652222;0.015619989532177539;0.01558632750792744;-1.5881460997199673e-06;-2.873531583896089e-06;-3.615863359933133e-07
98.653241;7.948614754006193e-05;-3.5290029590241085e-06;-2.777371997196415e-07;-7.146426120485929e-07;7.080083895329123e-08;7.441737141984283e-05;9.998541917244625;0.8259598922179464;0.015621377409379713;0.015585700307128738;-1.6943290381373116e-06;-2.857840378463038e-06;-3.561971203380333e-07
98.663241;7.953757141471009e-05;-3.5578072375067734e-06;-2.6744453883855136e-07;-7.657984307807273e-07;1.1221803304019578e-07;7.440775375763742e-05;9.999589947988422;0.8258930403484677;0.015622673650954755;0.015584936834313341;-1.7977517865693245e-06;-2.8392799733047597e-06;-3.5365072704562975e-07
98.673241;7.958872928011547e-05;-3.584854284062839e-06;-2.5420499918355804e-07;-8.148429981190773e-07;1.522728413350471e-07;7.440050672175937e-05;10.00063554259984;0.8258281235145796;0.015623868839285508;0.015584034945624266;-1.898491635026002e-06;-2.817903944322429e-06;-3.5378560451658076e-07
98.683241;7.96396044412473e-05;-3.6101499065918773e-06;-2.3801712118080609e-07;-8.619058803866826e-07;1.9089669283197692e-07;7.43956056668682e-05;10.001681636750668;0.8257653954364064;0.015624955948300434;0.015582992913649677;-1.996649728041613e-06;-2.793812702646559e-06;-3.5645935934093966e-07
98.693241;7.969020119573092e-05;-3.633728105666054e-06;-2.1894322403038574e-07;-9.070894028614166e-07;2.280465763208733e-07;7.439302361365711e-05;10.002732310451364;0.825705156234822;0.015625929925741914;0.015581809884275804;-2.092324398436425e-06;-2.7671348418769156e-06;-3.6157362070255097e-07
98.703241;7.974052308024683e-05;-3.655622972522255e-06;-1.9709562744531614e-07;-9.504527449464796e-07;2.6372446046836985e-07;7.439272541963167e-05;10.003791962356518;0.8256477480693492;0.01562678664912756;0.015580485797488287;-2.18560433646603e-06;-2.7380003365142767e-06;-3.6907275292100813e-07
98.713241;7.979055187817531e-05;-3.675844138336108e-06;-1.7260607818933984e-07;-9.92004814516887e-07;2.9797454483756384e-07;7.439468123356024e-05;10.004864721887847;0.8255935344771054;0.015627523622654283;0.015579021700387548;-2.276559421348434e-06;-2.7065090660218673e-06;-3.789187921893117e-07
98.723241;7.984023342854777e-05;-3.6943838312237087e-06;-1.456126373237029e-07;-1.0317067221244688e-06;3.308705389126629e-07;7.439887945763671e-05;10.00595481047603;0.8255428506350785;0.015628141885379393;0.01557742101725548;-2.3652321534240114e-06;-2.672711104851815e-06;-3.9107067808519594e-07
98.733241;7.988948909836999e-05;-3.7112351659885596e-06;-1.162708130066166e-07;-1.0694850403513108e-06;3.625028045761714e-07;7.44053166101322e-05;10.007066870035283;0.8254959640858716;0.01562864551639258;0.015575689629161785;-2.451650293091218e-06;-2.636618750074243e-06;-4.0549238660393834e-07
98.743241;7.993824635665687e-05;-3.726400315108854e-06;-8.476383998619956e-08;-1.1052521535352655e-06;3.929622035360488e-07;7.441397299417482e-05;10.008205112497725;0.8254530638244129;0.015629039333330496;0.015573834411341197;-2.5358632248698043e-06;-2.598251748979127e-06;-4.221712103845659e-07
98.753241;7.998645545614383e-05;-3.7398907003747093e-06;-5.128568560740589e-08;-1.1389325970563336e-06;4.223153285269282e-07;7.442481351131597e-05;10.009372128016315;0.8254142556792634;0.015629328603699137;0.015571862505792646;-2.6179678180320815e-06;-2.5576732934475744e-06;-4.41112636762237e-07
98.763241;8.003407430881831e-05;-3.7517310947914053e-06;-1.6018225625780795e-08;-1.1704840420042688e-06;4.505844812774072e-07;7.443782456698554e-05;10.010568865551258;0.8253795679849476;0.01562952000690507;0.015569781207868215;-2.698091821263854e-06;-2.51497275953437e-06;-4.623188866291468e-07
98.773241;8.008103122839477e-05;-3.761979364084293e-06;2.0879815280920253e-08;-1.199897642101295e-06;4.777551115433889e-07;7.445304960739096e-05;10.011795570584447;0.8253489937185329;0.015629620923342552;0.015567597365174598;-2.7763630219869647e-06;-2.4702231440127895e-06;-4.857770238929407e-07
98.783241;8.012721219983927e-05;-3.7707383457385143e-06;5.927356188110654e-08;-1.2271874134346686e-06;5.037965518821145e-07;7.44705885769237e-05;10.013051993861655;0.8253225648923147;0.015629637780905457;0.015565316643978224;-2.8529036204916825e-06;-2.4234673765671284e-06;-5.114646794788252e-07
98.793241;8.017249519380112e-05;-3.77813077099287e-06;9.903409485899997e-08;-1.2523801546916525e-06;5.286710317869319e-07;7.44905667246437e-05;10.014336809253493;0.8253004061411991;0.015629575908501624;0.015562943243006378;-2.927838162039449e-06;-2.3747420540246607e-06;-5.393657672177759e-07
98.803241;8.021678563345116e-05;-3.7842629460089836e-06;1.40019419069459e-07;-1.2755155284062282e-06;5.523422599511937e-07;7.451309736196407e-05;10.015647908567574;0.8252827266606084;0.015629441422703696;0.01556048070142513;-3.001299000886741e-06;-2.324093819537701e-06;-5.694733801981524e-07
98.813241;8.026001987476592e-05;-3.7892160170119017e-06;1.8207977677936055e-07;-1.2966621574676984e-06;5.747929527318085e-07;7.453825937437691e-05;10.016983442800463;0.8252697568826554;0.015629242777973448;0.015557933417244938;-3.0734427341145183e-06;-2.2715572718457667e-06;-6.017679912033072e-07
98.823241;8.030215170139826e-05;-3.7930572565775097e-06;2.2507055394819206e-07;-1.3159299525305007e-06;5.96031142347513e-07;7.456610473854044e-05;10.018341917524063;0.8252616381699298;0.015628990053801764;0.015555307079016395;-3.1444659162706424e-06;-2.217137524070941e-06;-6.361843646543889e-07
98.833241;8.034314298666267e-05;-3.795850974953879e-06;2.6884713751460583e-07;-1.3334544684497949e-06;6.160699055618774e-07;7.459668095552267e-05;10.019721178356725;0.8252583385163006;0.015628693919031555;0.015552607245281206;-3.214594718273047e-06;-2.160832588389065e-06;-6.725891911509077e-07
98.843241;8.038296246588159e-05;-3.79767453824763e-06;3.132509215022365e-07;-1.3493660349035906e-06;6.348963742136788e-07;7.463002087902725e-05;10.021117636100714;0.825259699357166;0.01562836571916431;0.01554983799453415;-3.284074186080813e-06;-2.102670466449733e-06;-7.1079612809173e-07
98.853241;8.042158399437869e-05;-3.79863490390489e-06;3.5811242453713385e-07;-1.3637871906619561e-06;6.524556502163038e-07;7.466610550456092e-05;10.022526256213991;0.8252655627131066;0.01562801682813512;0.015547001783405923;-3.353168748085205e-06;-2.0427197173348946e-06;-7.506138821052973e-07
98.863241;8.045898333259482e-05;-3.798858806872031e-06;4.0327603377592676e-07;-1.3768562986395982e-06;6.686649764813084e-07;7.470486079625296e-05;10.023940983865248;0.825275877241936;0.01562765687869998;0.015544098983257724;-3.422148126599096e-06;-1.9810590991251347e-06;-7.918898330270509e-07
98.873241;8.049512994927807e-05;-3.798463262394299e-06;4.486201658943708e-07;-1.388722909901613e-06;6.834509790256106e-07;7.474618955689655e-05;10.02535579017858;0.8252907280115053;0.015627292956607048;0.01554112740409092;-3.4912684816343187e-06;-1.9177550136112175e-06;-8.345331524241462e-07
98.883241;8.052996800822322e-05;-3.7975375613714403e-06;4.940527875902572e-07;-1.399509345325324e-06;6.96770008211574e-07;7.478998853518682e-05;10.026765857688643;0.825310242064118;0.01562693062202329;0.015538083624748199;-3.5607465062656177e-06;-1.8528813935758027e-06;-8.785096381592732e-07
98.893241;8.056340478220471e-05;-3.796135575106851e-06;5.394919347581077e-07;-1.4092948590571615e-06;7.085936346425707e-07;7.48361369171123e-05;10.028167671461814;0.8253344672256481;0.015626575434149102;0.015534965333885504;-3.6307076486356767e-06;-1.7865413282847832e-06;-9.238014824188526e-07
98.903241;8.059531800010637e-05;-3.794268124951649e-06;5.848515211581288e-07;-1.418138082496329e-06;7.188938000450373e-07;7.488447874155463e-05;10.029558187513707;0.8253633409252765;0.015626233151200642;0.015531772352834056;-3.7011466828814527e-06;-1.7188640532238544e-06;-9.703741148767506e-07
98.913241;8.062556546244031e-05;-3.7919132358041527e-06;6.300461651399883e-07;-1.4260973419300915e-06;7.276499990236733e-07;7.493482457075901e-05;10.030934165430015;0.8253967019412021;0.015625908907925957;0.015528505950593316;-3.77194353828811e-06;-1.649998943525411e-06;-1.0181820137269547e-06
98.923241;8.065399011253368e-05;-3.7890505652742345e-06;6.74998035959723e-07;-1.4332351641792895e-06;7.348587362811494e-07;7.498697106973216e-05;10.032292102594152;0.8254343235549748;0.01562560744675885;0.015525168512353924;-3.8429194878427615e-06;-1.5801247123290568e-06;-1.0671760168855854e-06
98.933241;8.068043766499853e-05;-3.785677890088896e-06;7.196184751424498e-07;-1.4396085096246356e-06;7.405260406338064e-07;7.504070514988239e-05;10.033628665779991;0.8254760058454704;0.015625334360247913;0.01552176476483804;-3.913885502201945e-06;-1.5094632577511182e-06;-1.1172899871996536e-06
98.943241;8.070479852438222e-05;-3.781787651434805e-06;7.637808716879857e-07;-1.4452371736088454e-06;7.446517676326621e-07;7.509578123671487e-05;10.03494114728635;0.8255216822045713;0.015625096961803236;0.015518303231015388;-3.984658115648002e-06;-1.4382723073208964e-06;-1.1684329789555005e-06
98.953241;8.072704507424324e-05;-3.7773493086426807e-06;8.073132002201774e-07;-1.4500864603371677e-06;7.472302345275782e-07;7.515191216379874e-05;10.036227490881352;0.8255714638449222;0.015624904855602077;0.015514796241110502;-4.055065122339229e-06;-1.3668135812865032e-06;-1.2204939506317435e-06
98.963241;8.074721664755807e-05;-3.7723252066226218e-06;8.500076071126055e-07;-1.4540993056627642e-06;7.482692202065806e-07;7.520880199248547e-05;10.037485910386295;0.8256256179759388;0.015624769882468062;0.015511258254114396;-4.124956557671473e-06;-1.2953215699534378e-06;-1.2733385620210802e-06
98.973241;8.076536861089324e-05;-3.7666913303580527e-06;8.916317078907157e-07;-1.457246166848935e-06;7.477925254939949e-07;7.526618231804489e-05;10.038714181154699;0.8256845198251104;0.015624704503554477;0.015507703780688026;-4.1942009677884354e-06;-1.2239880004306571e-06;-1.3268100085633396e-06
98.983241;8.07815508541134e-05;-3.760445684928099e-06;9.319443580435924e-07;-1.4595469737729961e-06;7.458113484633594e-07;7.532380889523939e-05;10.039908836635782;0.8257485859735444;0.015624719074648907;0.015504146406218762;-4.262667141489558e-06;-1.152959132613246e-06;-1.3807572395467015e-06
98.993241;8.079582238757117e-05;-3.753619762862443e-06;9.707219662799303e-07;-1.461062118719697e-06;7.422966420441831e-07;7.538144544419435e-05;10.041065030734233;0.8258181921682094;0.01562481999091882;0.015500599061815494;-4.330219032582532e-06;-1.0823453284342171e-06;-1.435062337932027e-06
99.003241;8.080827010885246e-05;-3.7462898634927697e-06;1.0077645231289591e-06;-1.4618829102393482e-06;7.371811439695928e-07;7.543887477577563e-05;10.042177778771507;0.8258936333819976;0.015625010728978823;0.015497074785367786;-4.396730398592103e-06;-1.0122295823748245e-06;-1.4896316402986171e-06
99.013241;8.081901456494731e-05;-3.738554720698992e-06;1.0428619185452482e-06;-1.4621239622299983e-06;7.303825322064382e-07;7.549592319851402e-05;10.043243850851425;0.825975170775103;0.015625295195340012;0.015493587229950265;-4.4621044874104145e-06;-9.426566403916838e-07;-1.5443552839345586e-06
99.023241;8.082818657485233e-05;-3.730494787571754e-06;1.075769890165881e-06;-1.461890154695349e-06;7.218200764622631e-07;7.55524674502525e-05;10.04426239900534;0.8260631035560227;0.01562568050083353;0.0154901504208699;-4.52628156070548e-06;-8.73625776942698e-07;-1.5990726474662493e-06
99.033241;8.083589265902131e-05;-3.7221688615000795e-06;1.1062472542330814e-06;-1.4612470213127992e-06;7.114163995366923e-07;7.560841325988183e-05;10.045233843637455;0.8261577462706251;0.015626176875577342;0.015486777855261574;-4.5892282412383655e-06;-8.051130519875675e-07;-1.6535820334817372e-06
99.043241;8.084220414214235e-05;-3.713636105142755e-06;1.1341105551080909e-06;-1.4602405788909832e-06;6.990951209124639e-07;7.566366375001984e-05;10.046158504068227;0.8262593278367198;0.01562679515357182;0.015483481674790382;-4.650922129221696e-06;-7.370968027702324e-07;-1.7076824721170374e-06
99.053241;8.084716908413564e-05;-3.704959171466264e-06;1.1592348083493885e-06;-1.4589254913767968e-06;6.847845743523025e-07;7.571811666494724e-05;10.04703621792313;0.8263679624680502;0.0156275447797249;0.015480272495245407;-4.71135084907275e-06;-6.695692155009922e-07;-1.761206396399564e-06
99.063241;8.085082325024636e-05;-3.696183322278442e-06;1.1815310200542695e-06;-1.4573530670344356e-06;6.684382471344495e-07;7.577168754902027e-05;10.047866663330273;0.826483704056473;0.015628433525207083;0.015477159422241378;-4.7705199215168e-06;-6.02544994482717e-07;-1.8140261412484604e-06
99.073241;8.085318909747232e-05;-3.687303505178638e-06;1.2009457861939223e-06;-1.455551236645005e-06;6.500647369134932e-07;7.582431237403736e-05;10.048649250860526;0.8266065800009762;0.015629467457231302;0.015474149489946536;-4.828445132051859e-06;-5.360537810802041e-07;-1.8660379388710537e-06
99.083241;8.085428226676464e-05;-3.6782485714118858e-06;1.217457653120325e-06;-1.4535296905137925e-06;6.297387178101545e-07;7.587592816378491e-05;10.049382415142668;0.8267366138881991;0.015630650954053527;0.015471246993912854;-4.88513509457069e-06;-4.7011422724696304e-07;-1.9171418736133094e-06
99.093241;8.08541196512339e-05;-3.6689046843817694e-06;1.2310575316265013e-06;-1.4513006261408367e-06;6.075864310708357e-07;7.592647267025391e-05;10.050063388516165;0.8268738597741995;0.01563198708590397;0.015468453749316814;-4.940585782867123e-06;-4.0472054752665154e-07;-1.96724270778964e-06
99.103241;8.085271253877372e-05;-3.659148321072509e-06;1.2417202551010269e-06;-1.4488963758141167e-06;5.837728555146257e-07;7.597590390370979e-05;10.050688943019152;0.8270184021047977;0.01563347793083625;0.015465770337618302;-4.994790526414462e-06;-3.398445363946593e-07;-2.016259220068821e-06
99.113241;8.085006947886992e-05;-3.648852637813648e-06;1.2493766594723926e-06;-1.4463655051332844e-06;5.585068574488215e-07;7.602420699960431e-05;10.051256405478375;0.8271703572745911;0.015635124720182334;0.015463197587489784;-5.047761436472843e-06;-2.75429359380062e-07;-2.064109197344837e-06
99.123241;8.084620016081231e-05;-3.637875892920951e-06;1.2539259516379755e-06;-1.4437461683861547e-06;5.320412652029162e-07;7.607139326289313e-05;10.051764017705855;0.8273299155962922;0.01563692752035641;0.015460737333819119;-5.099543979821514e-06;-2.1138359882078001e-07;-2.1106860268004384e-06
99.133241;8.084109994637616e-05;-3.6260569362657413e-06;1.2552890881215165e-06;-1.4410399124762078e-06;5.046431141300967e-07;7.611751464975107e-05;10.052210466355032;0.8274973594956576;0.015638885082203617;0.015458391635284703;-5.150205061171653e-06;-1.4759793072872964e-07;-2.1558614057301806e-06
99.143241;8.083474459495184e-05;-3.6132282434681835e-06;1.2534360626965307e-06;-1.4382111381306724e-06;4.7654815654702e-07;7.616267748578319e-05;10.052594482627146;0.8276730219564945;0.015640995792326348;0.01545616117813106;-5.199810123820108e-06;-8.396260489874986e-08;-2.19949691056936e-06
99.153241;8.082710472659943e-05;-3.599238814923949e-06;1.2483691316513854e-06;-1.4352095232507221e-06;4.4793548943246365e-07;7.620702312607329e-05;10.052915024454549;0.8278572125414813;0.015643258911903626;0.01545404522048993;-5.248414927789359e-06;-2.0366960555819685e-08;-2.2414407945514894e-06
99.163241;8.081815377174197e-05;-3.5839657640274094e-06;1.240108697288235e-06;-1.4319837197708554e-06;4.1893987103209156e-07;7.625068122576553e-05;10.053171657905766;0.8280501827118185;0.015645675445752797;0.01545204363063409;-5.29607420480271e-06;4.329227120351046e-08;-2.281526617065692e-06
99.173241;8.080786239019074e-05;-3.5673116898696124e-06;1.2286862553885116e-06;-1.4284655788027626e-06;3.8967476202122705e-07;7.629375577368454e-05;10.053364801797052;0.8282521747941867;0.015648248033601892;0.015450158744302249;-5.342844759458958e-06;1.0709709096384496e-07;-2.3195822840985005e-06
99.183241;8.079620121383737e-05;-3.549205570135541e-06;1.2141240001634712e-06;-1.4245397397920498e-06;3.6023628513049313e-07;7.63363671134898e-05;10.053495399474327;0.8284634519063317;0.015650979380210768;0.015448395272026393;-5.3887609341503356e-06;1.711129806491039e-07;-2.3554456752985615e-06
99.193241;8.078316140472432e-05;-3.529608182508251e-06;1.1964233232970552e-06;-1.420043628801224e-06;3.307040920367413e-07;7.63786789460823e-05;10.05356408423018;0.8286842294570413;0.01565387092386255;0.015446759048178795;-5.433808294467907e-06;2.3539422234719744e-07;-2.3889748703092107e-06
99.203241;8.07687736668986e-05;-3.508509548371187e-06;1.1755791181999858e-06;-1.4148108568607161e-06;3.0115263584643547e-07;7.642087133716718e-05;10.053571225665163;0.8289146143270709;0.015656922675580522;0.015445256407221268;-5.477931960230574e-06;2.9997480216368166e-07;-2.4200302952534517e-06
99.213241;8.075309979033256e-05;-3.485920521197937e-06;1.1515960470784404e-06;-1.408707015769349e-06;2.7165541500896534e-07;7.646309988162665e-05;10.053518129711291;0.8291546360658497;0.015660133077526003;0.01544389400489858;-5.521062368316666e-06;3.648567769457005e-07;-2.448462345764204e-06
99.223241;8.073619850117213e-05;-3.461873271066182e-06;1.1244887141881583e-06;-1.4016340781492656e-06;2.422732303356221e-07;7.650546947882062e-05;10.053407427794196;0.829404294613308;0.015663499060866632;0.015442677786600746;-5.563120910037263e-06;4.3000949675014354e-07;-2.474143701780537e-06
99.233241;8.071811883746081e-05;-3.4364298500483934e-06;1.0942735376101167e-06;-1.3935283573720697e-06;2.1303962345989052e-07;7.654802767925133e-05;10.05324239172857;0.8296635496613992;0.015667016917824603;0.015441611667411795;-5.603995641462492e-06;4.953863352354062e-07;-2.497002021624823e-06
99.243241;8.06989323584764e-05;-3.4096785575416113e-06;1.0609614738154015e-06;-1.3843716467962602e-06;1.8396613116739655e-07;7.65907911374452e-05;10.053026676987008;0.8299322921137006;0.015670682644507286;0.015440697504343627;-5.6435207873570595e-06;5.609508497471546e-07;-2.5170142040371776e-06
99.253241;8.067874162210172e-05;-3.38172045503269e-06;1.0245593935945893e-06;-1.374215594408349e-06;1.5506855946928377e-07;7.663378813727012e-05;10.052764198098153;0.8302103625520731;0.015674491128874528;0.015439936581228523;-5.681500239056841e-06;6.266892226815509e-07;-2.53418485898399e-06
99.263241;8.065765945112805e-05;-3.3526639364569715e-06;9.85077672572621e-07;-1.3631867394565253e-06;1.2637716708266257e-07;7.667705734352271e-05;10.052458595299212;0.8304975810354813;0.01567843542338843;0.015439330623610149;-5.7177519862287334e-06;6.925960609044708e-07;-2.5485335821910253e-06
99.273241;8.063579767663766e-05;-3.322618757636709e-06;9.425239433377931e-07;-1.3514632369797473e-06;9.790765637665223e-08;7.672061110012846e-05;10.052113083979783;0.8307937223925014;0.015682506577845298;0.015438880593501375;-5.752125773434301e-06;7.586514992210828e-07;-2.5600947175507714e-06
99.283241;8.061326464136229e-05;-3.291682428670102e-06;8.968950740742939e-07;-1.339260937034853e-06;6.963044874753321e-08;7.676443489861572e-05;10.051731263938494;0.8310984658603291;0.015686693981649045;0.015438584994624593;-5.784508531091609e-06;8.248102248460974e-07;-2.5689218397649358e-06
99.293241;8.059015350109836e-05;-3.2599312950782214e-06;8.4819859554305e-07;-1.3268284984489999e-06;4.147837878287128e-08;7.68085185455043e-05;10.05131842538034;0.8314113649382131;0.015690986417673202;0.015438440156913123;-5.814845294273048e-06;8.910088239315616e-07;-2.5750918051279633e-06
99.303241;8.056651111873227e-05;-3.2274280115036385e-06;7.964832310548733e-07;-1.3144152946043513e-06;1.3377097780820258e-08;7.685287348130915e-05;10.050881811087248;0.8317318567842107;0.015695372981384514;0.01543844206624078;-5.8431371866039235e-06;9.571903073348074e-07;-2.578711541258833e-06
99.313241;8.054231827439561e-05;-3.1942438751322852e-06;7.418295918988558e-07;-1.302224305726781e-06;-1.4728686306303603e-08;7.689752413851336e-05;10.05042919489626;0.8320593297072295;0.01569984284942375;0.015438587722066976;-5.869396244688491e-06;1.0233197477489528e-06;-2.5799248253725833e-06
99.323241;8.051751227680107e-05;-3.160471828757644e-06;6.8430263473807e-07;-1.2904091053872057e-06;-4.287377594715613e-08;7.694247552527382e-05;10.049967579893641;0.832393209274907;0.0157043847850238;0.015438874365813557;-5.893617627182932e-06;1.089375379916852e-06;-2.5789119060964963e-06
99.333241;8.049201584508711e-05;-3.1262170710457347e-06;6.239371404142181e-07;-1.2791094271494795e-06;-7.109999159370947e-08;7.698769608650194e-05;10.04950322847097;0.8327330043247188;0.015708987636405828;0.015439297048124467;-5.915787470607468e-06;1.1553500582440724e-06;-2.5758732096553857e-06
99.343241;8.04657437668199e-05;-3.0915777849480823e-06;5.607930111305694e-07;-1.268456628803113e-06;-9.945813615971667e-08;7.703315089514724e-05;10.049041869179398;0.8330782967871961;0.01571364089952609;0.015439847109918485;-5.935879119266298e-06;1.2212622285621879e-06;-2.5710004990403106e-06
99.353241;8.043860488147091e-05;-3.056632586145207e-06;4.950090663343078e-07;-1.2585485898827967e-06;-1.279586336721933e-07;7.707884526094294e-05;10.048588483197026;0.8334287047339064;0.015718334387183404;0.015440512405184292;-5.9538388591050635e-06;1.287133992975229e-06;-2.564462950450452e-06
99.363241;8.041051024271591e-05;-3.0214540486307037e-06;4.2679040437517017e-07;-1.2494389164073144e-06;-1.565300830212165e-07;7.712484074731778e-05;10.04814738815452;0.8337838554745439;0.015723057816923746;0.015441277691551153;-5.969592025849102e-06;1.3529637087140713e-06;-2.55642043503301e-06
99.373241;8.038138718709436e-05;-2.9861388533543646e-06;3.563616771051042e-07;-1.2411436218301444e-06;-1.850202472627198e-07;7.717125504676891e-05;10.047722437951109;0.8341433405692373;0.01572780075947705;0.01544212516031194;-5.983060257279056e-06;1.4187305983819669e-06;-2.547037332398246e-06
99.383241;8.035119356143557e-05;-2.950822044441615e-06;2.8394196687070977e-07;-1.233661381275662e-06;-2.1322228000857603e-07;7.721824120236072e-05;10.047316771877444;0.8345066158244641;0.015732552343272473;0.015443036413262301;-5.994171840236909e-06;1.4844083467301878e-06;-2.5364641100482273e-06
99.393241;8.031992290975626e-05;-2.915671118715534e-06;2.097433535800614e-07;-1.227005938669427e-06;-2.409210300502471e-07;7.726595101853573e-05;10.046932451760068;0.8348728941339864;0.015737299941740616;0.015443995322711531;-6.0028706228138285e-06;1.5499722764286192e-06;-2.524806711316226e-06
99.403241;8.028760128209027e-05;-2.880869066259918e-06;1.339705950710005e-07;-1.2212214907589772e-06;-2.67938407259648e-07;7.731452272912806e-05;10.046570545149642;0.8352411444032514;0.01574202758527945;0.015444989620686234;-6.00912134267003e-06;1.6153946010875284e-06;-2.5121366256552404e-06
99.413241;8.025427594638828e-05;-2.8465975797672304e-06;5.681655095736993e-08;-1.216367297698475e-06;-2.9414109302913206e-07;7.736409570327713e-05;10.046231684873012;0.8356102172384487;0.015746716537318024;0.015446009764206587;-6.012897199936975e-06;1.6806264129106592e-06;-2.4985246621848444e-06
99.423241;8.021999348666593e-05;-2.813034964723187e-06;-2.1546877631466693e-08;-1.2124954250741387e-06;-3.19423721298479e-07;7.741482077998967e-05;10.045916647216703;0.8359789533881382;0.0157513481541932;0.015447047009476732;-6.01415970644392e-06;1.7455984849047615e-06;-2.4840515143328625e-06
99.433241;8.018477703154405e-05;-2.7803607548310666e-06;-1.0096982533937009e-07;-1.2096425170602901e-06;-3.4369532858942983e-07;7.74668514186519e-05;10.045627013127586;0.8363461980919217;0.01575590627983104;0.015448093683122265;-6.012851307824474e-06;1.8102495400488056e-06;-2.4688100959965926e-06
99.443241;8.01486226404073e-05;-2.7487563731624193e-06;-1.813100565638436e-07;-1.2078345593513037e-06;-3.6688436455109225e-07;7.752032879142153e-05;10.045365519727715;0.8367107852022984;0.015760377592094102;0.015449144371971023;-6.008891169598849e-06;1.874537872932799e-06;-2.452904352488675e-06
99.453241;8.011152757806219e-05;-2.7184019853466846e-06;-2.6242741256342687e-07;-1.2070878129971792e-06;-3.8896469142475826e-07;7.757538243832804e-05;10.045134969949382;0.8370715158248827;0.015764750461527675;0.015450195679136462;-6.002165001073501e-06;1.9384194669783837e-06;-2.436423673645029e-06
99.463241;8.00735265432635e-05;-2.6894633141355832e-06;-3.4419652207286644e-07;-1.2073978697970668e-06;-4.0995955629064313e-07;7.763213179495697e-05;10.044936882919512;0.8374271705242652;0.015769014202920133;0.015451245106619419;-5.992534544529437e-06;2.001829771731676e-06;-2.4194256035758396e-06
99.473241;8.00346921850188e-05;-2.6620671574069986e-06;-4.2651656123138145e-07;-1.2087253810348281e-06;-4.299121279739606e-07;7.769066100204825e-05;10.044771754234237;0.8377766023888487;0.015773160320645383;0.015452290476994514;-5.979874167274021e-06;2.064694589480043e-06;-2.4019485277254623e-06
99.483241;7.9995103208499e-05;-2.6362696522365116e-06;-5.092944519833865e-07;-1.2109909941199048e-06;-4.488628320277416e-07;7.775098675982757e-05;10.044640285892616;0.8381188094752503;0.015777184556683612;0.01545333035260544;-5.964102581270047e-06;2.126948583686675e-06;-2.3840157658672523e-06
99.493241;7.99548219527284e-05;-2.6120311147189143e-06;-5.923979886991537e-07;-1.2140964680293224e-06;-4.668361646155378e-07;7.781306431969898e-05;10.044544225873835;0.8384529259461988;0.01578108700736572;0.015454364416259291;-5.945192942114885e-06;2.1885301562129407e-06;-2.3656299889682194e-06
99.503241;7.99138965643562e-05;-2.589220330906832e-06;-6.756146886546287e-07;-1.2179555103123487e-06;-4.838342400631995e-07;7.787683773717202e-05;10.044486339129435;0.8387782130576645;0.015784869842952687;0.015455392921839993;-5.9231764060998555e-06;2.249367708362987e-06;-2.346789565738791e-06
99.513241;7.9872372327953e-05;-2.56765188085468e-06;-7.58661753456923e-07;-1.2224836396128885e-06;-4.99856079701414e-07;7.794228131536326e-05;10.04446961836453;0.8390940582750103;0.01578853528492455;0.015456415560337425;-5.89813989149586e-06;2.3093872384907077e-06;-2.327511637866275e-06
99.523241;7.983030326264453e-05;-2.5471373643705085e-06;-8.412400787967109e-07;-1.2275588825588478e-06;-5.149320468929094e-07;7.800938117977644e-05;10.04449623571438;0.8393999618473452;0.015792085475647206;0.01545743021368945;-5.870195377015212e-06;2.3685270973739123e-06;-2.307841341575295e-06
99.533241;7.978775661587343e-05;-2.527513363178993e-06;-9.230862584402795e-07;-1.2330185275840191e-06;-5.291386248688685e-07;7.807808527767992e-05;10.044567074522975;0.8396955473198133;0.015795522443590955;0.0154584325423115;-5.83943614276026e-06;2.426735424813983e-06;-2.287855295219207e-06
99.543241;7.974479331105201e-05;-2.508624323147596e-06;-1.0039991481160409e-06;-1.2386963173681974e-06;-5.425813649555543e-07;7.814828766292549e-05;10.04468220564218;0.839980578535093;0.01579884721987784;0.01545941701607659;-5.8059199423710465e-06;2.4839475318127783e-06;-2.2676673080778532e-06
99.553241;7.970144150474905e-05;-2.4902883723520475e-06;-1.083835291067585e-06;-1.2444530415605909e-06;-5.553804853535337e-07;7.8219849656785e-05;10.044841509464158;0.8402549377283138;0.015802059721805272;0.015460378389922048;-5.769679210874073e-06;2.5400640473771153e-06;-2.2474292509498834e-06
99.563241;7.965770149457459e-05;-2.472284385693328e-06;-1.1624836970286241e-06;-1.2501809132632405e-06;-5.67679665687075e-07;7.829261519198003e-05;10.045045030997867;0.8405185794132287;0.01580515973324018;0.015461312504812637;-5.730744104930722e-06;2.594966235383003e-06;-2.2273179437233706e-06
99.573241;7.961357485955072e-05;-2.4543680246203807e-06;-1.2398517064978355e-06;-1.2558000357468208e-06;-5.79637755683606e-07;7.836640717615427e-05;10.045293435149398;0.840771514742794;0.01580814758980486;0.015462216071154297;-5.689161944088762e-06;2.6485598827892144e-06;-2.2075216097448583e-06
99.583241;7.956909418599847e-05;-2.4363017557206992e-06;-1.3158648454459252e-06;-1.2612631860517912e-06;-5.913961041022567e-07;7.844102733439475e-05;10.045588006209856;0.841013819901743;0.01581102460844501;0.015463086155874835;-5.64498678965294e-06;2.7007951878693735e-06;-2.1882297141290367e-06
99.593241;7.952433539696475e-05;-2.4178760902639165e-06;-1.3904572248468529e-06;-1.2665501357122784e-06;-6.030634505130634e-07;7.851626851698155e-05;10.045929594260803;0.8412456209981649;0.015813793915400456;0.015463920549793267;-5.598252793235387e-06;2.7516529694601373e-06;-2.1696129906198234e-06
99.603241;7.947939896991952e-05;-2.398906566188423e-06;-1.4635595656369277e-06;-1.2716356223633406e-06;-6.147155262177881e-07;7.859192129730856e-05;10.046317462246467;0.8414671046356733;0.01581646044541831;0.015464718529778482;-5.548967185192755e-06;2.8011309163742264e-06;-2.151804292158177e-06
99.613241;7.94343865459e-05;-2.379229225514954e-06;-1.5351070718917303e-06;-1.2764641930957605e-06;-6.263985567452198e-07;7.866778525992486e-05;10.046749257753712;0.8416785649908096;0.0158190295610662;0.015465480894777893;-5.497118501600917e-06;2.849242705888234e-06;-2.1348870803117736e-06
99.623241;7.93893898294349e-05;-2.3587244226158707e-06;-1.605049580248696e-06;-1.280966103087267e-06;-6.381488228978315e-07;7.874369406253923e-05;10.047221924132852;0.8418803793074333;0.015821506287759184;0.015466209405904126;-5.442677343924733e-06;2.896023647111015e-06;-2.118883112957574e-06
99.633241;7.934448667475318e-05;-2.3373420663419806e-06;-1.673347345658063e-06;-1.2850776381308697e-06;-6.499998500155972e-07;7.881951713525002e-05;10.047732884373275;0.8420729299807128;0.015823896557415573;0.015466906333204043;-5.385600811065611e-06;2.9415362438822517e-06;-2.103751043705026e-06
99.643241;7.929975325218422e-05;-2.315088033286987e-06;-1.7399748375795814e-06;-1.2887241282554358e-06;-6.619559183523343e-07;7.889513605667277e-05;10.048281144597299;0.8422565960655045;0.015826208910422922;0.015467574299098218;-5.325863607945204e-06;2.9858560743920104e-06;-2.0894055690528723e-06
99.653241;7.925528026471837e-05;-2.2919825415916054e-06;-1.8049288046663044e-06;-1.2918182238913427e-06;-6.739819567465705e-07;7.897043182969143e-05;10.048867318470672;0.8424318116130103;0.015828454149753316;0.01546821573077134;-5.263491473951416e-06;3.0290330119248665e-06;-2.075737876560394e-06
99.663241;7.921118418286312e-05;-2.2680344588974123e-06;-1.8682163421581217e-06;-1.2943045324180215e-06;-6.860387176064479e-07;7.904528956585742e-05;10.049492610223192;0.8425990994592506;0.015830643157190565;0.015468831370787346;-5.198563092988504e-06;3.071063318644711e-06;-2.062625525534836e-06
99.673241;7.916761575073565e-05;-2.243246238388348e-06;-1.929842566817092e-06;-1.2961852853375584e-06;-6.981182778712185e-07;7.911961364504187e-05;10.050158377342708;0.8427590307202721;0.015832785300412638;0.015469418557166433;-5.131198167053883e-06;3.1118989469678258e-06;-2.0499433579597943e-06
99.683241;7.912475317582153e-05;-2.2176269426390794e-06;-1.9898233412283858e-06;-1.297510234295235e-06;-7.102447834630411e-07;7.91933434894957e-05;10.050866072054074;0.8429121537847419;0.01583488842146482;0.015469971052436351;-5.0615515294592e-06;3.151482011295801e-06;-2.0375830275186706e-06
99.693241;7.908277630841787e-05;-2.19120207251959e-06;-2.0482038248406697e-06;-1.2983643425740429e-06;-7.224457982839088e-07;7.926645706358564e-05;10.051616525251152;0.8430589930515873;0.01583695945567602;0.01547048106587117;-4.989803136622549e-06;3.1897751953224606e-06;-2.025472280976665e-06
99.703241;7.904182553966902e-05;-2.1640145620910578e-06;-2.105051131380727e-06;-1.2988433030698542e-06;-7.347233111003198e-07;7.933896101631589e-05;10.052409311212537;0.8432001001623957;0.015839004640684853;0.015470941833218685;-4.916154334193752e-06;3.2267676394934464e-06;-2.0135752011616044e-06
99.713241;7.900197329758218e-05;-2.136120463534542e-06;-2.160423120856708e-06;-1.2990204311856528e-06;-7.470624273022958e-07;7.941087027926909e-05;10.05324259423399;0.8433360497951075;0.015841029291991965;0.015471348653805292;-4.840843919215916e-06;3.262465862811215e-06;-2.0018866870390685e-06
99.723241;7.896324356365232e-05;-2.1075853482607775e-06;-2.2143496313255413e-06;-1.2989399448086905e-06;-7.594689590066177e-07;7.94821956923101e-05;10.054112940727652;0.8434673979613443;0.015843038004584392;0.015471697637219775;-4.764148027243996e-06;3.296885993046517e-06;-1.9904475017438007e-06
99.733241;7.892565549680479e-05;-2.0784573757617136e-06;-2.2668388522163237e-06;-1.2986327084746269e-06;-7.719918060755869e-07;7.955294521376936e-05;10.055015381440636;0.8435946452593621;0.015845034766506463;0.015471984550004803;-4.6863429044999164e-06;3.3300461456785855e-06;-1.9793453678546814e-06
99.743241;7.88892559299043e-05;-2.0487375077665104e-06;-2.3178781394578983e-06;-1.2981216069787272e-06;-7.847188132596365e-07;7.962310409789745e-05;10.055944012048204;0.8437181726340726;0.015847021750717716;0.015472206422750672;-4.607673107017995e-06;3.3619558922626326e-06;-1.9686821886204843e-06
99.753241;7.885413567704634e-05;-2.018402353558371e-06;-2.3674303125893607e-06;-1.2974123208246775e-06;-7.977537265301018e-07;7.969260701861966e-05;10.05689273085245;0.8438381917409417;0.01584899844727689;0.015472363960431971;-4.528356943567526e-06;3.392611665177197e-06;-1.958552412857607e-06
99.763241;7.882040595837113e-05;-1.987452671335401e-06;-2.41545125972637e-06;-1.2964937844913622e-06;-8.111783534077716e-07;7.976135388046623e-05;10.057856012900938;0.8439547512356238;0.01585096278248536;0.015472461533317137;-4.448607669609815e-06;3.422020839928894e-06;-1.949038737527732e-06
99.773241;7.878814203150394e-05;-1.9559285701003495e-06;-2.4619012343561457e-06;-1.2953595932898093e-06;-8.25024956365427e-07;7.982924875334268e-05;10.058829497226277;0.8440677524531741;0.01585291236438136;0.015472504792450348;-4.368643648976295e-06;3.450250195990743e-06;-1.9402063928071627e-06
99.783241;7.875736509089184e-05;-1.923890825780671e-06;-2.506728177470603e-06;-1.2940348035655221e-06;-8.392753304084227e-07;7.989620275188425e-05;10.059809663617525;0.8441769690060512;0.01585484408106753;0.015472498069256314;-4.2886966607730026e-06;3.4774449233365333e-06;-1.932109300923862e-06
99.793241;7.872807567414782e-05;-1.8913965227210242e-06;-2.5498632126163574e-06;-1.292574042172383e-06;-8.53871980152576e-07;7.996210657302352e-05;10.060792597974222;0.844282106654876;0.015856752948647312;0.015472443848738969;-4.2090285729000205e-06;3.5037927499797474e-06;-1.9247959244395506e-06
99.803241;7.870027626135428e-05;-1.8584848671532286e-06;-2.591240159545775e-06;-1.2910230969288347e-06;-8.687350475211317e-07;8.002683125810193e-05;10.061772663619998;0.8443829032632685;0.01585863218089749;0.015472344610354993;-4.129933160277153e-06;3.5294707785674536e-06;-1.9182960394167424e-06
99.813241;7.867396410892058e-05;-1.8251785242179335e-06;-2.6308090754619932e-06;-1.2893957591661166e-06;-8.837801803473517e-07;8.009025870376403e-05;10.062742333864845;0.8444792066548292;0.015860475083649007;0.01547220439757213;-4.051714824314869e-06;3.5546173048940665e-06;-1.912607993491722e-06
99.823241;7.864912363808927e-05;-1.7915036151689193e-06;-2.6685402806670918e-06;-1.2876856099169443e-06;-8.989272952153186e-07;8.015228923571387e-05;10.063693712337791;0.8445709804574248;0.015862276976587566;0.015472028329428004;-3.9746707965073064e-06;3.5793368959459557e-06;-1.9077003862260632e-06
99.833241;7.862572415289832e-05;-1.7575124629109102e-06;-2.7044234425366403e-06;-1.2858761014793697e-06;-9.141098870865395e-07;8.021282671941112e-05;10.064620138735794;0.8446583100921098;0.01586403529154038;0.015471821420826114;-3.899084790829911e-06;3.603712536893348e-06;-1.9035228294030343e-06
99.843241;7.860371760245278e-05;-1.7232824826344136e-06;-2.7384604938425473e-06;-1.2839490587679785e-06;-9.29278794490276e-07;8.027177449308299e-05;10.065516637790006;0.8447414394899156;0.015865748590698666;0.015471588152221534;-3.825219437175511e-06;3.6278051852641374e-06;-1.9000188801702508e-06
99.853241;7.858305114908694e-05;-1.688892614532736e-06;-2.7706570917816567e-06;-1.28190077168916e-06;-9.443762132447447e-07;8.032904843172067e-05;10.066379957490565;0.8448207322511063;0.01586741608505168;0.01547133241533343;-3.7533147554349887e-06;3.651654897931958e-06;-1.8971385592286475e-06
99.863241;7.856368012431765e-05;-1.6544036860113992e-06;-2.8010132998503546e-06;-1.2797414686395265e-06;-9.59311986963734e-07;8.038459582712155e-05;10.067208237434487;0.844896562637997;0.015869037415369793;0.015471056825526517;-3.683604885452024e-06;3.6752887500967462e-06;-1.8948506430351178e-06
99.873241;7.854554398911153e-05;-1.6198611343926652e-06;-2.829520712899725e-06;-1.2774778587507518e-06;-9.739879369228525e-07;8.043839061614452e-05;10.067999760215477;0.844969264342386;0.015870612274454597;0.015470761885914442;-3.616334321761195e-06;3.6987089956344963e-06;-1.8931523728794427e-06
99.883241;7.852853937614166e-05;-1.5853131282375267e-06;-2.8561729713592235e-06;-1.2751014666931121e-06;-9.883366692053388e-07;8.049039543673628e-05;10.068752213167162;0.8450391591975062;0.015872140554943622;0.015470447002198075;-3.551746998906549e-06;3.721863119186902e-06;-1.8920706083866737e-06
99.893241;7.851254375435077e-05;-1.5508178658106024e-06;-2.8809800941128083e-06;-1.272580215274692e-06;-1.002325423007397e-06;8.054052964891625e-05;10.069463687916237;0.8451065563973907;0.015873622978074653;0.015470112950951277;-3.4900548760723816e-06;3.7446456085358233e-06;-1.8916493743528684e-06
99.903241;7.849745262218511e-05;-1.5164328862473794e-06;-2.9039761987370367e-06;-1.2698539969364766e-06;-1.0159395245524314e-06;8.058866916582382e-05;10.070133547738957;0.8451716697087689;0.015875061364672923;0.015469762725854434;-3.431415872049214e-06;3.7669375818149293e-06;-1.8919319613554568e-06
99.913241;7.848318380160574e-05;-1.4822172852534891e-06;-2.925213182901775e-06;-1.2668577182180907e-06;-1.0291775136546755e-06;8.063466790157063e-05;10.07076139490452;0.845234574680765;0.015876458084757853;0.015469400498337983;-3.375935810155701e-06;3.788632416486547e-06;-1.8929437339442815e-06
99.923241;7.846966549439495e-05;-1.4482578584280792e-06;-2.9447365787596033e-06;-1.2635662864114735e-06;-1.0420430502893268e-06;8.067838837543702e-05;10.071345817587591;0.8452952697145716;0.015877814662737362;0.015469031357244105;-3.3236733323593887e-06;3.809627792836522e-06;-1.8946671875688207e-06
99.933241;7.845682752259668e-05;-1.4146925659071886e-06;-2.9625706721162647e-06;-1.2600219299549943e-06;-1.0545175459148367e-06;8.071972845016736e-05;10.071885085459549;0.8453537222456048;0.015879130310242566;0.015468661876637207;-3.274625822963825e-06;3.829811882131032e-06;-1.8970213937474454e-06
99.943241;7.844460392338914e-05;-1.3817187732964527e-06;-2.9787447832016005e-06;-1.2563157778075012e-06;-1.066553626805869e-06;8.07586373608888e-05;10.072378731363655;0.8454098619185332;0.015880401668638057;0.015468299538038138;-3.228726488850381e-06;3.849074080200081e-06;-1.8998679086790035e-06
99.953241;7.84329469454763e-05;-1.3495844756830945e-06;-2.9933332013817466e-06;-1.252538352209138e-06;-1.0781013552897628e-06;8.079512212348845e-05;10.072828014256618;0.8454636097228809;0.01588162417794656;0.015467950832816046;-3.1858812683145407e-06;3.8673376769332364e-06;-1.9030316304924942e-06
99.963241;7.842183101746051e-05;-1.3185567205462906e-06;-3.0064644935171155e-06;-1.2487507290367558e-06;-1.0891225074258207e-06;8.082923329444172e-05;10.073235607737633;0.8455149287722291;0.01588279376901537;0.015467619121049155;-3.145999555020854e-06;3.88458151225954e-06;-1.9063231712694231e-06
99.973241;7.841124396610896e-05;-1.2888858664050533e-06;-3.0183039593684517e-06;-1.2450011964510127e-06;-1.0995907850878606e-06;8.086104032385024e-05;10.073605231830442;0.8455638012984882;0.01588390715196101;0.01546730431508225;-3.1089798166178015e-06;3.9008243012561605e-06;-1.9095709927703126e-06
99.983241;7.840118841965525e-05;-1.2607870473417765e-06;-3.029030551045381e-06;-1.241345065055713e-06;-1.1094932287138103e-06;8.089062755334068e-05;10.07394103274715;0.8456101558733171;0.015884961089272807;0.015467005482800545;-3.07468289690731e-06;3.9160874576726486e-06;-1.9126552907643453e-06
99.993241;7.839168964496588e-05;-1.2344172611105863e-06;-3.0388182509016907e-06;-1.2378348610677704e-06;-1.1188179766534533e-06;8.091810273800765e-05;10.074247193379948;0.8456538506097788;0.0158859523457452;0.015466723118890238;-3.0429292026541483e-06;3.930381167198635e-06;-1.915521166415693e-06
100.0;7.838278435834689e-05;-1.2098393763654294e-06;-3.0478182959533634e-06;-1.2345105325155029e-06;-1.1275456692507162e-06;8.094359371755742e-05;10.074527938388547;0.8456947439390116;0.015886878696543365;0.015466458490738324;-3.0135195618941404e-06;3.943715420674853e-06;-1.9181658544452693e-06
