time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0446146301474144;0.8334289398926924;0.7978791611436897;-4.416263893155195e-07;-3.8567614767079133e-07;1.0448906754482312;10.001852377243228;0.8334824219800726;0.015560939059062626;0.015562069105991947;0.797762900658757;0.014894815886200556;0.7979468432870348
1.537384;1.044613924590661;0.8334296367623072;0.7978790670378743;-4.415697407411531e-07;-3.861011297495896e-07;1.0448904088617623;10.00185007517087;0.8334810103250041;0.015560954339372726;0.01556208833357864;0.7977631494369495;0.014894804880009485;0.7979471839455581
1.547384;1.0446132126399106;0.8334302644419476;0.7978789649610126;-4.4150411381548247e-07;-3.8651634240497303e-07;1.0448900977637743;10.001846702871674;0.833479570498517;0.015560969207691983;0.015562107456809346;0.7977634025831194;0.014894794591591418;0.7979475504924286
1.557384;1.044612496986098;0.8334308169797281;0.7978788569945189;-4.414311003673625e-07;-3.8692079277872365e-07;1.0448897456601804;10.00184222274634;0.8334781079216945;0.015560983664016814;0.01556212643736;0.7977636623753417;0.014894785051401791;0.7979479443667251
1.567384;1.0446117806618436;0.8334312883723707;0.7978787453680867;-4.413521008529402e-07;-3.873140572931063e-07;1.0448893543974795;10.001836597336089;0.8334766274557506;0.015560997704608228;0.015562145219698946;0.7977639312561187;0.01489477628331929;0.7979483668654435
1.577384;1.0446110660356753;0.833431672678065;0.7978786319007647;-4.4126833200468845e-07;-3.876961907543527e-07;1.0448889243040331;10.001829791943976;0.8334751329458467;0.015561011331865852;0.015562163735648655;0.7977642111787598;0.014894768294242754;0.7979488185737343
1.587384;1.0446103541647427;0.833431964809416;0.7978785179688118;-4.411806200588655e-07;-3.880672987333918e-07;1.0448884559498193;10.001821779406642;0.8334736272960063;0.015561024555234535;0.01556218190540164;0.7977645028029953;0.014894761073086397;0.7979492997006988
1.597384;1.0446096451650835;0.8334321613150506;0.7978784040905553;-4.4108912838220504e-07;-3.884273205078962e-07;1.044887951362273;10.0018125456688;0.8334721131386561;0.015561037380822103;0.015562199645754416;0.7977648049417629;0.014894754601125174;0.7979498104372784
1.607384;1.0446089388109843;0.8334322601829458;0.7978782894625936;-4.4099352540201916e-07;-3.887761291503854e-07;1.0448874135249553;10.001802090443162;0.8334705936584025;0.015561049805155281;0.01556221688176881;0.7977651145154803;0.014894748864953495;0.7979503503838953
1.617384;1.0446082342158083;0.8334322598764176;0.7978781721629034;-4.4089343753794046e-07;-3.8911365139706467e-07;1.0448868453450435;10.001790417463162;0.8334690729697798;0.01556106181849591;0.015562233543470857;0.797765426886908;0.014894743854566421;0.7979509177769236
1.627384;1.0446075295670938;0.8334321584727042;0.7978780497419057;-4.4078865650308623e-07;-3.8943970171293334e-07;1.0448862493425262;10.00177752457163;0.8334675557450115;0.015561073412878705;0.015562249562814058;0.7977657364059133;0.014894739549055815;0.7979515094242277
1.637384;1.0446068230918104;0.8334319537167142;0.7978779199290638;-4.406790234358312e-07;-3.897536900187297e-07;1.0448856278115346;10.001763406975588;0.8334660460472685;0.015561084586735415;0.015562264890123377;0.7977660371765709;0.014894735908636516;0.7979521213336441
1.647384;1.0446061142042504;0.8334316439256417;0.797877781131372;-4.4056427203418213e-07;-3.900547367607969e-07;1.0448849825994597;10.001748067587465;0.8334645460766952;0.015561095334651644;0.015562279505179957;0.7977663236551306;0.014894732871670546;0.7979527498188533
1.657384;1.0446054034869579;0.83343122849277;0.7978776323108566;-4.404439599087527e-07;-3.90342118208496e-07;1.0448843149519798;10.001731521615877;0.8334630563869276;0.015561105630805743;0.015562293409792885;0.7977665909099484;0.01489473035246861;0.7979533927040613
1.667384;1.0446046917937097;0.8334307072834073;0.7978774726201414;-4.4031740074283996e-07;-3.906155737096042e-07;1.0448836259856973;10.001713794853844;0.8334615774672248;0.015561115430835387;0.015562306630960759;0.7977668348346153;0.014894728245128391;0.797954049390672
1.677384;1.0446039792601265;0.833430079921106;0.7978773013280952;-4.40183617380863e-07;-3.908754744932936e-07;1.044882916690393;10.00169491873275;0.8334601103860965;0.015561124691608745;0.015562319234587098;0.7977670520847422;0.01489472643191966;0.7979547198432098
1.687384;1.0446032644456498;0.8334293460007796;0.7978771176768015;-4.4004146974060315e-07;-3.911228796105015e-07;1.0448821873846519;10.001674924221545;0.833458656142808;0.015561133386513371;0.01556233131845922;0.7977672392674708;0.014894724792616828;0.7979554041332532
1.697384;1.0446025441948674;0.8334285055292076;0.7978769206447927;-4.3988987987349393e-07;-3.9135933747428494e-07;1.044881438267492;10.001653842608977;0.8334572155705363;0.015561141504068466;0.015562342988442186;0.7977673921223977;0.014894723208520273;0.7979561025821807
1.707384;1.044601814588106;0.8334275589757537;0.7978767096041333;-4.3972793236524886e-07;-3.9158652297145045e-07;1.0448806709539114;10.001631712116604;0.8334557896934122;0.01556114903389761;0.015562354342310212;0.7977675057926291;0.014894721559172111;0.7979568156702573
1.717384;1.0446010718172793;0.8334265076036415;0.7978764854612754;-4.395548719011542e-07;-3.91805951227589e-07;1.0448798891004238;10.001608578647371;0.8334543791992939;0.015561155955108232;0.015562365468187449;0.797767575510605;0.01489471971882904;0.7979575437806865
1.727384;1.0446003121335132;0.8334253538643066;0.7978762506810843;-4.3937009101400104e-07;-3.920189194398238e-07;1.044879097455422;10.001584491885078;0.8334529834321135;0.015561162241994936;0.015562376447858533;0.7977675968063889;0.014894717556374807;0.7979582869151067
1.737384;1.0445995317875756;0.8334241012289594;0.7978760083304309;-4.391730733159619e-07;-3.922264894272022e-07;1.0448783005346491;10.001559504530698;0.8334516002951736;0.015561167883853705;0.015562387349811123;0.797767565849365;0.014894714943174953;0.797959044504411
1.747384;1.0445987275013464;0.8334227539192677;0.7978757613118038;-4.3896330496620485e-07;-3.9242929263269984e-07;1.0448775017531586;10.001533674626705;0.8334502272773804;0.015561172899287734;0.015562398218798042;0.7977674800262815;0.014894711763897017;0.797959815507834
1.757384;1.044597896920252;0.833421316769021;0.7978755120701858;-4.387403454282569e-07;-3.926273852405665e-07;1.0448767025724575;10.001507066373227;0.833448862400745;0.01556117733515851;0.01556240908193637;0.7977673378304934;0.014894707911868098;0.7979605984297199
1.767384;1.0445970388793786;0.8334197949812173;0.7978752624553336;-4.385041562822014e-07;-3.9282037103589865e-07;1.0448759015739821;10.001479746307483;0.8334475044224313;0.01556118126008274;0.015562419969314087;0.7977671381035801;0.01489470327529172;0.7979613908746365
1.777384;1.044596152997624;0.8334181938350044;0.7978750135299582;-4.382552484479266e-07;-3.9300768115920233e-07;1.0448750944080285;10.001451778204876;0.8334461529007176;0.015561184759918106;0.015562430935151843;0.797766879602229;0.014894697736862571;0.7979621891566273
1.787384;1.0445952382232984;0.833416518341697;0.7978747656435952;-4.3799428750736226e-07;-3.931887975417772e-07;1.0448742751306928;10.001423218517054;0.83344480846281;0.015561187929729324;0.015562442063805573;0.7977665613732838;0.014894691174839292;0.7979629883993701
1.797384;1.0445942917579167;0.8334147727991823;0.7978745190166046;-4.3772165135837073e-07;-3.93363305466271e-07;1.044873437630689;10.001394113006798;0.8334434730042839;0.015561190861943195;0.015562453450760743;0.7977661834293989;0.014894683454283918;0.7979637825382178
1.807384;1.044593309542227;0.8334129607902876;0.7978742740517363;-4.374373918847113e-07;-3.9353095746054985e-07;1.0448725757077475;10.00136449897994;0.8334421497578801;0.015561193642496226;0.015562465178066791;0.7977657468012581;0.014894674435259754;0.7979645641022688
1.817384;1.0445922874050326;0.8334110862025131;0.797874030848643;-4.371413427558865e-07;-3.9369182822679004e-07;1.044871682431282;10.001334409390147;0.8334408429959032;0.015561196356360097;0.015562477303998852;0.7977652530253051;0.014894663997606028;0.7979653248553302
1.827384;1.0445912216706479;0.8334091545467344;0.7978737887193883;-4.3683316684638203e-07;-3.938462430927663e-07;1.0448707502280445;10.001303873210698;0.8334395571481805;0.015561199089185948;0.015562489857838797;0.7977647036873725;0.014894652053152295;0.7979660573273124
1.837384;1.0445901092488807;0.8334071731291627;0.7978735461334626;-4.365124754946197e-07;-3.9399456589410785e-07;1.0448697716214603;10.001272915867899;0.8334382960812877;0.015561201921015249;0.015562502836914351;0.797764100094503;0.014894638545258703;0.7979667557729647
1.847384;1.0445889477932606;0.8334051497936863;0.7978733007242604;-4.361790256183181e-07;-3.9413729860079406e-07;1.044868739670442;10.00124156264008;0.8334370630888898;0.015561204921376309;0.015562516217045522;0.7977634432327954;0.014894623442514127;0.797967415954279
1.857384;1.0445877359181654;0.8334030915224913;0.7978730494507695;-4.3583283318576725e-07;-3.9427529355675976e-07;1.0448676483842998;10.001209840664655;0.8334358611134722;0.015561208152045064;0.01556252996666584;0.7977627338717065;0.014894606730265323;0.7979680343009298
1.867384;1.044586473282577;0.8334010041457509;0.7978727890946932;-4.354741057267599e-07;-3.944097378632041e-07;1.0448664936567997;10.00117777740857;0.8334346928139225;0.01556121167003077;0.015562544045122114;0.79776197248057;0.0148945884080752;0.7979686070309634
1.877384;1.044585160920642;0.8333988931537383;0.7978725169986969;-4.351030965254473e-07;-3.9454204349796266e-07;1.0448652738464124;10.001145402807309;0.8334335605905945;0.015561215527686;0.015562558392101274;0.7977611594588842;0.014894568487896517;0.797969129767726
1.887384;1.0445838014467788;0.8333967645888054;0.797872231605757;-4.3472013179672836e-07;-3.946736946657835e-07;1.0448639892626812;10.001112756387508;0.8334324668342915;0.015561219776779496;0.015562572929532068;0.7977602958808317;0.014894546992884974;0.797969597788751
1.897384;1.0445823982252485;0.83339462499008;0.7978719321580855;-4.343257591726548e-07;-3.9480606814790503e-07;1.044862641261753;10.001079889573555;0.8334314143767069;0.015561224466874744;0.01556258757309848;0.7977593841515058;0.014894523963159628;0.7979700062826283
1.907384;1.0445809543323927;0.8333924807405502;0.7978716181489891;-4.3392076797484e-07;-3.9494035810216625e-07;1.0448612316749868;10.001046861461543;0.833430406570807;0.015561229631575031;0.015562602230526102;0.7977584282139536;0.014894499461046165;0.7979703504462027
1.917384;1.0445794727222713;0.8333903375873156;0.7978712893727823;-4.3350608140556673e-07;-3.950775297743084e-07;1.044859762645754;10.001013732805026;0.8334294467424656;0.015561235285019319;0.015562616787540944;0.7977574331831244;0.014894473568813143;0.7979706261075968
1.927384;1.044577957211657;0.8333882000648226;0.7978709458857767;-4.330825869234362e-07;-3.9521811369728594e-07;1.044858236759545;10.000980559301226;0.8334285376783921;0.015561241433152965;0.015562631109259876;0.7977564046862489;0.014894446381595566;0.7979708306799735
1.937384;1.0445764127363315;0.833386071192624;0.7978705876363275;-4.3265105204221306e-07;-3.9536200977154436e-07;1.0448566570962057;10.000947389860702;0.8334276817528724;0.015561248073015468;0.015562645059992193;0.7977553485852839;0.014894418002569012;0.7979709633821325
1.947384;1.044574844399356;0.8333839533550447;0.7978702146860394;-4.3221219226969104e-07;-3.955086882644497e-07;1.0448550269692136;10.000914275866695;0.833426881534724;0.015561255180987355;0.015562658516001205;0.7977542707169388;0.014894388540669427;0.7979710246267603
1.957384;1.044573256433387;0.8333818494567915;0.7978698278083008;-4.3176661874617617e-07;-3.9565762670817984e-07;1.0448533495084757;10.000881278718744;0.8334261402503041;0.015561262712534425;0.015562671369545589;0.7977531760108799;0.014894358106887419;0.7979710151327857
1.967384;1.0445716518979224;0.8333797630290755;0.7978694286028708;-4.313147165681837e-07;-3.9580844993242174e-07;1.044851627572402;10.00084845953164;0.8334254616378058;0.015561270616020828;0.015562683537079737;0.7977520677886357;0.014894326815410587;0.7979709351983869
1.977384;1.0445700327375969;0.8333776978859763;0.7978690194014909;-4.3085675733556075e-07;-3.959607580184311e-07;1.04484986410032;10.000815864426164;0.8334248492576022;0.015561278845649982;0.015562694967743124;0.7977509481061603;0.014894294789451104;0.797970784678106
1.987384;1.0445683997648971;0.8333756581250245;0.7978686033076021;-4.3039303099551577e-07;-3.9611407070563775e-07;1.0448480620182565;10.000783525262587;0.8334243056833915;0.01556128735630002;0.015562705645748125;0.7977498184387385;0.014894262162302236;0.7979705634276906
1.997384;1.0445667530130451;0.833373647897402;0.7978681838927535;-4.299237537273148e-07;-3.9626797385761556e-07;1.0448462236758458;10.00075146776177;0.8334238321976704;0.015561296089325733;0.015562715581526264;0.7977486797276646;0.014894229073388438;0.7979702716368876
2.007384;1.0445650926847663;0.833371670832056;0.797867764472156;-4.294490023784761e-07;-3.9642223550135145e-07;1.044844351011251;10.000719717163806;0.8334234290763656;0.015561304966411529;0.015562724795157386;0.7977475323618503;0.014894195661916926;0.797969910243166
2.017384;1.0445634197346232;0.8333697296569589;0.797867347619209;-4.289688011928309e-07;-3.9657688731549876e-07;1.0448424463851025;10.000688304117103;0.8334230959374257;0.015561313888808758;0.015562733305996179;0.797746376605386;0.014894162060334011;0.7979694811031041
2.027384;1.044561735733241;0.8333678259036412;0.7978669350309615;-4.284830807497669e-07;-3.967323077759893e-07;1.0448405129225158;10.0006572630687;0.8334228319710631;0.01556132274335089;0.015562741130264908;0.7977452127447819;0.014894128387839042;0.79796898635742
2.037384;1.0445600426265256;0.8333659598127285;0.7978665271946069;-4.2799138770198915e-07;-3.9688916422372606e-07;1.0448385542265146;10.000626620972994;0.8334226361856124;0.015561331415051354;0.015562748284639138;0.7977440409169806;0.01489409474272766;0.797968427710817
2.047384;1.0445583424609215;0.8333641308216523;0.7978661233633365;-4.274926147649976e-07;-3.9704809304691143e-07;1.0448365744887589;10.000596395251252;0.8334225078086429;0.015561339801213306;0.01556275479290369;0.7977428610146121;0.014894061204354263;0.7979678065396641
2.057384;1.0445566370579804;0.833362338250576;0.7978657228608294;-4.26985008365614e-07;-3.9720926787221633e-07;1.0448345790906186;10.000566603325634;0.8334224466716496;0.015561347824082092;0.015562760680886542;0.7977416724783968;0.014894027847920547;0.7979671246268949
2.067384;1.044554927915521;0.8333605815093046;0.797865326713303;-4.264665019378947e-07;-3.973723118950348e-07;1.0448325742788482;10.000537263877304;0.8334224531517068;0.015561355430492835;0.015562765961578684;0.7977404741267533;0.014893994753624705;0.797966384508507
2.077384;1.044553216331192;0.8333588597868283;0.7978649379242727;-4.259352114310414e-07;-3.9753662034285016e-07;1.0448305658554773;10.000508388768946;0.8334225278044932;0.015561362581508765;0.015562770636091548;0.7977392643336517;0.014893962003657234;0.7979655887715779
2.087384;1.044551503423229;0.8333571718904859;0.797864560518464;-4.253897467955271e-07;-3.977015706038259e-07;1.044828558600415;10.000479981596767;0.8334226708321556;0.015561369250056243;0.015562774716709308;0.7977380413013158;0.014893929679039861;0.7979647391129528
2.097384;1.0445497896682017;0.8333555164170212;0.7978641982956037;-4.2482926175180124e-07;-3.9786644805661455e-07;1.0448265565836177;10.00045204314404;0.8334228813654674;0.015561375423767924;0.015562778246595972;0.797736803458734;0.014893897861214872;0.7979638366121902
2.107384;1.0445480745630715;0.8333538919946708;0.7978638539197886;-4.242534194879104e-07;-3.9803044379577326e-07;1.0448245630376063;10.000424571184576;0.8334231571715436;0.015561381100850603;0.015562781296089316;0.7977355502230017;0.014893866631636585;0.7979628831338859
2.117384;1.044546357527146;0.8333522977170246;0.7978635286879218;-4.2366223151260985e-07;-3.9819284273275775e-07;1.0448225796277892;10.000397554916029;0.83342349505203;0.015561386283339413;0.015562783946738601;0.7977342823441952;0.014893836066893165;0.7979618822543006
2.127384;1.0445446392250703;0.8333507334947159;0.7978632229139895;-4.23055725491931e-07;-3.9835320074099726e-07;1.0448206059793548;10.00037097392765;0.8334238914708408;0.015561390976924612;0.015562786286364708;0.7977330013436947;0.014893806232308862;0.7979608386003267
2.137384;1.044542921459143;0.8333491998721675;0.7978629366476568;-4.2243377858233986e-07;-3.9851131293927153e-07;1.0448186403268254;10.000344802051199;0.83342434279752;0.015561395195364213;0.015562788413876164;0.7977317089191492;0.0148937771728863;0.7979597559526806
2.147384;1.044541205859448;0.8333476977166018;0.7978626704063655;-4.2179641229221e-07;-3.986668601527538e-07;1.0448166809277728;10.000319013600336;0.8334248448159953;0.015561398962543875;0.015562790431638523;0.7977304067108439;0.014893748909023988;0.7979586357463724
2.157384;1.0445394934605174;0.8333462282203546;0.7978624252953386;-4.2114412872815893e-07;-3.988190317012617e-07;1.0448147265254872;10.000293593077446;0.8334253922312661;0.015561402312019591;0.015562792424657572;0.7977290959797525;0.014893721443113853;0.7979574772581649
2.167384;1.044537786010175;0.8333447926877515;0.7978622023308551;-4.2047779398202306e-07;-3.9896663063615836e-07;1.044812776092818;10.000268541886955;0.833425979084435;0.015561405289148799;0.01556279445169709;0.7977277773222483;0.01489369476616998;0.7979562788207692
2.177384;1.0445360875977001;0.8333433917097285;0.7978620021307881;-4.197984123379904e-07;-3.9910852381286715e-07;1.0448108294483587;10.000243873372103;0.8334265997188677;0.015561407949262852;0.01556279656124333;0.7977264509184726;0.014893668863819383;0.7979550387357633
2.187384;1.0445344052398977;0.8333420245811781;0.797861825419907;-4.191071538626785e-07;-3.992438406949398e-07;1.0448088879770339;10.000219600591443;0.8334272492457644;0.015561410338688554;0.015562798812589677;0.7977251171040265;0.014893643726403514;0.7979537555634437
2.197384;1.0445327481339133;0.8333406897748169;0.7978616731696465;-4.184053234921133e-07;-3.9937179700088543e-07;1.0448069541532585;10.000195731056753;0.8334279231038919;0.015561412477457598;0.015562801269496057;0.7977237765773937;0.014893619353178886;0.7979524283328129
2.207384;1.0445311257901344;0.833339385683618;0.79786154617002;-4.176940658862703e-07;-3.9949151763952643e-07;1.0448050303715222;10.000172274001315;0.8334286164609885;0.015561414374405162;0.01556280396708394;0.7977224299086693;0.014893595748675359;0.7979510570328442
2.217384;1.044529546482829;0.8333381105914499;0.797861444618714;-4.1697405492447124e-07;-3.9960209419706706e-07;1.0448031181132482;10.000149246709789;0.8334293244211549;0.015561416055263644;0.015562806891591204;0.797721076818742;0.014893572917666461;0.7979496428686098
2.227384;1.0445280175063123;0.8333368624511635;0.7978613678130408;-4.162453848495532e-07;-3.9970277320333297e-07;1.044801218123788;10.000126667286562;0.8334300427884496;0.015561417569831518;0.015562809991909267;0.7977197162606985;0.014893550860601294;0.7979481878990965
2.237384;1.0445265458940627;0.8333356392154282;0.7978613144666558;-4.155077075019108e-07;-3.997931043526459e-07;1.0447993313336095;10.000104547558296;0.8334307685939784;0.015561418986578389;0.015562813195533192;0.7977183473307341;0.014893529575456758;0.7979466945108468
2.247384;1.044525138046553;0.8333344391250141;0.7978612835508093;-4.1476052763377477e-07;-3.998729857846981e-07;1.0447974592361173;10.000082900634611;0.8334315005145218;0.015561420381810766;0.015562816410648878;0.7977169698267174;0.01489350906471904;0.7979451652226981
2.257384;1.0445237995252803;0.8333332606301026;0.7978612744256864;-4.1400337785672565e-07;-3.9994255926420386e-07;1.044795603189759;10.000061746375405;0.8334322392212926;0.015561421810188925;0.015562819529210688;0.7977155841156034;0.01489348933391904;0.7979436028123302
2.267384;1.0445225356238412;0.8333321027183278;0.7978612861284932;-4.132357261882219e-07;-4.000019527837052e-07;1.044793763554198;10.00004110387785;0.8334329870966223;0.015561423277852997;0.015562822441111856;0.797714190986433;0.014893470380684547;0.797942010355855
2.277384;1.0445213515817369;0.8333309653839154;0.7978613167886304;-4.1245691507920235e-07;-4.0005096374582605e-07;1.0447919395334027;10.0000209899125;0.8334337472664838;0.015561424754340728;0.01556282505099372;0.79771279152296;0.014893452189395263;0.7979403910121441
2.287384;1.0445202520448222;0.8333298490473386;0.7978613639041563;-4.116662895210884e-07;-4.000888718301353e-07;1.0447901295444924;10.00000142705329;0.8334345222696133;0.015561426205961749;0.015562827280755798;0.7977113868222936;0.014893434739583506;0.7979387478180929
2.297384;1.0445192405022623;0.8333287533232272;0.797861425581043;-4.108631432145506e-07;-4.0011451579091555e-07;1.0447883314501667;9.999982441432618;0.8334353131394472;0.015561427608959687;0.015562829057060554;0.797709978147005;0.014893418016228637;0.7979370836924224
2.307384;1.0445183194785548;0.8333276761815424;0.7978615018753535;-4.100464079452191e-07;-4.0012640910844867e-07;1.0447865429659604;9.99996404843534;0.8334361197873501;0.015561428942479706;0.015562830306003172;0.7977085673453839;0.014893402008132828;0.7979354016723171
2.317384;1.0445174907262005;0.8333266137971684;0.7978615949838201;-4.092145986707002e-07;-4.0012268226290023e-07;1.0447847628411375;9.999946244684297;0.8334369421377301;0.0155614301867177;0.015562830959241039;0.7977071567185177;0.01489338670759235;0.797933705226912
2.327384;1.04451675470029;0.8333255613814181;0.7978617081672532;-4.0836616955420447e-07;-4.001009968065701e-07;1.0447829916607954;9.999929015830672;0.8334377807364621;0.015561431331061262;0.015562830957680749;0.7977057487669107;0.014893372120607878;0.7979319983303853
2.337384;1.0445161103919753;0.8333245146895152;0.7978618449321833;-4.074998211537723e-07;-4.000586883777123e-07;1.044781231142572;9.999912352392048;0.8334386366047383;0.015561432379815979;0.015562830249015695;0.7977043462734399;0.01489335826260767;0.7979302851689449
2.347384;1.0445155557011967;0.8333234708599004;0.7978620092692681;-4.066145735903124e-07;-3.99993159572465e-07;1.0447794828369588;9.999896258354028;0.8334395110179524;0.015561433349913419;0.015562828785713636;0.7977029523598954;0.014893345135900281;0.797928569572241
2.357384;1.0445150874517102;0.8333224280765422;0.7978622056055976;-4.057098255656362e-07;-3.9990222784361713e-07;1.044777747670861;9.999880744979107;0.8334404056436875;0.015561434267518387;0.015562826530755695;0.7977015705150496;0.014893332719918894;0.7979268545237794
2.367384;1.0445147013352003;0.8333213851626451;0.7978624377194712;-4.0478542179106527e-07;-3.997843354662297e-07;1.0447760268835695;9.999865817142751;0.8334413228652446;0.015561435168749888;0.015562823462341082;0.7977002045249886;0.014893320984418486;0.7979251424572806
2.377384;1.0445143922697597;0.833320341620375;0.7978627076681907;-4.038416870936683e-07;-3.996386352053435e-07;1.0447743233269389;9.999851467080937;0.8334422658317527;0.015561436098495684;0.015562819565266135;0.7976988581746365;0.014893309902530216;0.797923436192576
2.387384;1.0445141550299257;0.8333192973696303;0.7978630154684704;-4.0287944899001235e-07;-3.994647139937683e-07;1.0447726415757363;9.999837683224882;0.833443237887456;0.015561437104181734;0.015562814818458833;0.7976975350989259;0.014893299442247045;0.7979217393665564
2.397384;1.044513984745626;0.833318252236616;0.7978633593534027;-4.01899935079456e-07;-3.992620849919669e-07;1.0447709869786557;9.999824463225657;0.8334442418479989;0.015561438232148849;0.015562809194520388;0.797696239109617;0.01489328955248521;0.7979200562424414
2.407384;1.0445138768185722;0.8333172060164665;0.7978637363130875;-4.0090457550626103e-07;-3.990300564511359e-07;1.044769364810499;9.999811813609453;0.8334452798406642;0.015561439532476263;0.015562802668346164;0.7976949747860688;0.014893280171447169;0.7979183912629046
2.417384;1.0445138263872975;0.8333161591712824;0.7978641426062132;-3.998948476922456e-07;-3.9876808693827323e-07;1.0447677798989334;9.999799738999846;0.8334463534383562;0.015561441061742051;0.015562795220818892;0.7976937476039859;0.014893271247432727;0.7979167481899704
2.427384;1.0445138279295372;0.8333151135572199;0.7978645740557027;-3.988720392861926e-07;-3.9847601638517516e-07;1.044766236530455;9.999788236674709;0.8334474637660476;0.01556144287062441;0.01556278684030711;0.7976925633807531;0.014893262751403865;0.7979151296427448
2.437384;1.0445138757142125;0.8333140723394814;0.7978650260762371;-3.978369934479298e-07;-3.981539255898594e-07;1.044764738788963;9.99977729802972;0.8334486118810125;0.015561444988597389;0.01556277752863778;0.7976914276711394;0.01489325467799618;0.797913537545235
2.447384;1.044513965071972;0.8333130387184368;0.7978654935795481;-3.967902612491097e-07;-3.9780200210858347e-07;1.044763291220345;9.9997669099059;0.8334497990810397;0.015561447424121244;0.015562767298206789;0.7976903453165204;0.014893247031173767;0.7979119734220423
2.457384;1.0445140931304382;0.8333120146323274;0.797865971277162;-3.9573262277982776e-07;-3.974204270774403e-07;1.0447618989390353;9.999757055003503;0.8334510265786412;0.01556145017632779;0.015562756156584904;0.7976893198774327;0.014893239801698419;0.797910438250005
2.467384;1.0445142583256442;0.8333110007750527;0.7978664541363657;-3.9466546412527684e-07;-3.970092057552768e-07;1.0447605669705466;9.999747714189848;0.833452295239662;0.015561453245398593;0.015562744100931924;0.7976883532105334;0.014893232960256918;0.7979089327140976
2.477384;1.044514459605807;0.8333099973043051;0.7978669372700655;-3.935907572676681e-07;-3.9656826810572266e-07;1.0447592998093773;9.999738868072503;0.8334536060155487;0.015561456632102212;0.015562731136555362;0.7976874454744664;0.014893226470379798;0.7979074580344998
2.487384;1.0445146958370495;0.8333090038246206;0.7978674159450556;-3.9251077360053896e-07;-3.960976791162739e-07;1.0447581017111662;9.99973049489713;0.8334549602052912;0.015561460328125403;0.015562717300675547;0.7976865954208008;0.014893220305046384;0.7979060163432963
2.497384;1.0445149650337384;0.8333080187981643;0.7978678862348915;-3.9142781576201315e-07;-3.955976091950196e-07;1.0447569769197824;9.999722569133933;0.8334563589233207;0.01556146431505704;0.015562702662018906;0.7976858008727563;0.01489321445894933;0.7979046098931157
2.507384;1.0445152637104833;0.8333070396341199;0.7978683453090211;-3.903440661585148e-07;-3.95068282647258e-07;1.0447559291044102;9.999715059535546;0.833457802600172;0.015561468575386548;0.015562687296022365;0.7976850591258584;0.014893208953508345;0.7979032401913957
2.517384;1.0445155870730938;0.8333060635567864;0.7978687912138248;-3.892614883859766e-07;-3.945100534957609e-07;1.0447549609141449;9.999707920814737;0.8334592909659645;0.015561473096957842;0.015562671263817664;0.7976843671006164;0.01489320383255304;0.7979019082331428
2.527384;1.044515929747421;0.8333050883307538;0.7978692230137847;-3.8818183457095665e-07;-3.939234643395965e-07;1.044754075102337;9.99970108797006;0.8334608229161906;0.015561477867208854;0.01556265461647536;0.7976837212877727;0.014893199154185953;0.7979006150266926
2.537384;1.0445162863144122;0.8333041125612113;0.7978696411736328;-3.871067470740678e-07;-3.9330921641181803e-07;1.0447532765979175;9.999694486179413;0.8334623963609138;0.015561482866110834;0.015562637407374095;0.7976831172192318;0.014893194983624623;0.7978993612781391
2.547384;1.0445166517329605;0.8333031357178305;0.7978700475094415;-3.860378367556802e-07;-3.9266816381328254e-07;1.044752573168067;9.99968804969249;0.833464008337774;0.015561488060236578;0.015562619685480528;0.7976825490448857;0.014893191382111285;0.797898146966948
2.557384;1.044517021717018;0.8333021581286565;0.7978704444040665;-3.849767044898953e-07;-3.920015213043801e-07;1.0447519740820193;9.999681734673517;0.8334656548285567;0.015561493402254973;0.015562601484220926;0.7976820103503985;0.01489318838967661;0.7978969717945927
2.567384;1.044517392576295;0.833301181147905;0.7978708338470157;-3.839249169282118e-07;-3.9131109591094294e-07;1.04475148841534;9.999675521496124;0.8334673304956395;0.015561498834367365;0.015562582827820666;0.7976814954823394;0.014893186016627353;0.7978958357191946
2.577384;1.0445177608725535;0.8333002070690935;0.7978712174109953;-3.8288391858850756e-07;-3.9059909628018597e-07;1.0447511240778498;9.999669410011583;0.833469029134992;0.015561504289776765;0.015562563735480348;0.7976810000991518;0.014893184252036177;0.7978947388557235
2.587384;1.0445181240211716;0.8332992385758939;0.7978715969203849;-3.8185490749715557e-07;-3.8986766274782117e-07;1.0447508878698735;9.99966341206448;0.8334707445769369;0.015561509699847972;0.015562544204362908;0.7976805211088356;0.014893183070404471;0.7978936811588112
2.597384;1.0445184815965982;0.833298278136477;0.7978719747264117;-3.8083879781181034e-07;-3.891186132022166e-07;1.0447507865033911;9.999657543783458;0.8334724711369632;0.015561515006354928;0.015562524198084678;0.7976800563385819;0.014893182428245397;0.7978926620213013
2.607384;1.0445188357826232;0.8332973274533426;0.7978723531776257;-3.798363515193132e-07;-3.883534130500933e-07;1.0447508272901744;9.999651818321226;0.8334742031375774;0.015561520163822553;0.015562503668011297;0.7976796042173045;0.014893182268171044;0.7978916798522718
2.617384;1.0445191904224025;0.8332963871382018;0.7978727334742562;-3.788483201088686e-07;-3.875731736821489e-07;1.044751017800355;9.999646241979375;0.8334759339945418;0.015561525135522373;0.0155624825865406;0.7976791636542124;0.014893182533277127;0.7978907322625162
2.627384;1.0445195495436257;0.8332954570820501;0.7978731152064505;-3.7787539515073223e-07;-3.8677879247232096e-07;1.0447513653965046;9.999640816796148;0.833477655720216;0.015561529893346136;0.015562460959619788;0.7976787335857751;0.01489318317665506;0.7978898170344396
2.637384;1.0445199167370383;0.8332945373215586;0.7978734972740623;-3.7691803893702966e-07;-3.85971338666386e-07;1.0447518767299357;9.999635544561118;0.8334793592971542;0.015561534414626214;0.015562438820065626;0.7976783121616401;0.014893184162591487;0.7978889331239565
2.647384;1.04452029602834;0.8332936286655415;0.7978738787100038;-3.759763444392481e-07;-3.851524162133485e-07;1.044752556697303;9.999630428047189;0.8334810358095254;0.01556153867432848;0.015562416219196646;0.7976778965167332;0.01489318546949957;0.7978880807768761
2.657384;1.044520692789784;0.8332927326526027;0.7978742585537851;-3.750500022676963e-07;-3.843242551620174e-07;1.044753407428966;9.999625471134856;0.8334826772071461;0.015561542646089997;0.015562393217812992;0.7976774834788447;0.014893187098407567;0.7978872606078152
2.667384;1.0445211134565038;0.8332918509436066;0.7978746353645523;-3.741384225772773e-07;-3.8348955599271756e-07;1.0447544281416494;9.99962067563874;0.8334842761534216;0.015561546312994069;0.015562369876964157;0.7976770703440013;0.014893189071812047;0.7978864725283856
2.677384;1.0445215650585074;0.833290984792179;0.7978750066854067;-3.732410586191439e-07;-3.826510908976013e-07;1.0447556159859002;9.999616035833776;0.8334858258864809;0.015561549672164075;0.015562346257507883;0.7976766548305715;0.014893191409653268;0.7978857153297884
2.687384;1.0445220546599105;0.8332901350661462;0.7978753687787176;-3.7235773331964807e-07;-3.8181123754319444e-07;1.0447569673506765;9.999611537488727;0.8334873203766715;0.015561552732764305;0.01556232242336021;0.7976762345127482;0.014893194103892646;0.7978849868538488
2.697384;1.0445225875289021;0.8332893024569052;0.7978757170552908;-3.714885436281729e-07;-3.8097191307081546e-07;1.0447584787823812;9.99960716503526;0.8334887543610148;0.015561555518939792;0.015562298442918924;0.7976758068720429;0.014893197124659514;0.7978842844108249
2.707384;1.0445231653287954;0.8332884876136814;0.797876047026506;-3.706335833989707e-07;-3.8013501806528797e-07;1.0447601468914576;9.999602913653709;0.8334901232219432;0.01556155807157961;0.015562274391911166;0.7976753699612542;0.014893200449003345;0.7978836052118431
2.717384;1.0445237866266548;0.8332876914618491;0.7978763553294219;-3.697930002852653e-07;-3.7930285148245565e-07;1.0447619677816087;9.999598793532318;0.8334914228111481;0.0155615604423745;0.015562250350817146;0.7976749225685862;0.014893204076596151;0.7978829465867798
2.727384;1.044524448794303;0.8332869156040026;0.7978766403981064;-3.6896704482743713e-07;-3.7847808282275456e-07;1.0447639370279642;9.999594820676808;0.833492649236997;0.015561562690654578;0.015562226391682454;0.7976744639473653;0.014893208018936935;0.79788230587261
2.737384;1.0445251488042402;0.8332861626329737;0.7978769023150535;-3.681557957223179e-07;-3.776636032490009e-07;1.0447660496355506;9.999591007376878;0.8334937986379903;0.015561564888853715;0.015562202566498927;0.7976739938454216;0.014893212277670018;0.7978816804902515
2.747384;1.044525882925014;0.8332854361476617;0.797877142048184;-3.6735903391474403e-07;-3.7686255429851585e-07;1.0447682993771288;9.999587360500787;0.8334948674213034;0.015561567124951256;0.015562178909198898;0.7976735126018357;0.014893216836286827;0.7978810686726768
2.757384;1.0445266467424277;0.8332847399169984;0.7978773609492872;-3.6657654451224513e-07;-3.760782635766608e-07;1.044770678403235;9.999583881931581;0.8334958530934274;0.01556156949234719;0.015562155442587404;0.7976730213180457;0.014893221666631764;0.7978804698893863
2.767384;1.0445274357359808;0.8332840766038355;0.7978775607958594;-3.6580856577933056e-07;-3.753140360583393e-07;1.0447731778107;9.999580568290746;0.8334967547502354;0.015561572074070888;0.015562132183693485;0.797672522654592;0.014893226735742232;0.7978798841882151
2.777384;1.0445282458970362;0.8332834470994894;0.7978777439673225;-3.6505599090506664e-07;-3.745730182113466e-07;1.044775789212133;9.999577411140114;0.8334975726375975;0.015561574931496363;0.015562109154439665;0.7976720214445859;0.014893232012132664;0.7978793116949646
2.787384;1.0445290739000304;0.8332828508807851;0.7978779131763977;-3.643200698641807e-07;-3.7385801444003736e-07;1.0447785060003623;9.999574396848097;0.8334983071584057;0.015561578106910407;0.015562086388542866;0.7976715241088076;0.014893237470806965;0.7978787532171185
2.797384;1.0445299167300854;0.8332822870465896;0.797878070675791;-3.636018958627395e-07;-3.7317125970999997e-07;1.0447813226272875;9.999571504694428;0.8334989583015038;0.015561581635245514;0.015562063927296328;0.7976710376996723;0.014893243092168044;0.7978782107782825
2.807384;1.0445307714317933;0.8332817548361143;0.7978782179571867;-3.6290214875866095e-07;-3.7251448762138704e-07;1.0447842330744732;9.999568706699662;0.8334995260774936;0.015561585548482176;0.015562041816642376;0.7976705694314248;0.014893248857348615;0.7978776872855559
2.817384;1.0445316353729273;0.8332812534499461;0.7978783565303874;-3.622210403734119e-07;-3.718892368229415e-07;1.0447872306043173;9.999565975073551;0.8335000110432319;0.015561589876942474;0.01556202010431258;0.7976701261321703;0.014893254742978914;0.7978771859899128
2.827384;1.0445325064002449;0.8332807823610716;0.7978784888317529;-3.6155834341175165e-07;-3.7129683396461954e-07;1.0447903084205643;9.999563291489594;0.8335004140969496;0.01556159465274185;0.015561998830214424;0.797669713307411;0.014893260715963065;0.7978767100387205
2.837384;1.0445333825651424;0.8332803417656128;0.7978786181982991;-3.609135686115611e-07;-3.707379347207796e-07;1.0447934599216233;9.999560649170473;0.8335007361679665;0.01556159990961261;0.01556197802643983;0.7976693346420701;0.014893266731037571;0.7978762620260107
2.847384;1.044534261821494;0.8332799320090647;0.7978787480605561;-3.6028609549061586e-07;-3.7021228283692874e-07;1.044796678251166;9.999558051538001;0.8335009782065879;0.015561605678319611;0.015561957731158673;0.7976689922970619;0.01489327273195467;0.7978758438652395
2.857384;1.0445351419897848;0.8332795524101203;0.797878881232601;-3.5967516961953573e-07;-3.697190958811616e-07;1.0447999554914684;9.99955551001816;0.8335011409821337;0.015561611975908019;0.01556193799159755;0.797668687284559;0.014893278650649435;0.7978754572343743
2.867384;1.0445360208884475;0.8332792007092877;0.7978790197139923;-3.590799614236424e-07;-3.6925764595771924e-07;1.0448032823684223;9.999553036681544;0.8335012246672577;0.015561618799066868;0.015561918852115912;0.7976684195182737;0.01489328440825562;0.7978751041326401
2.877384;1.0445368960278756;0.8332788738491912;0.7978791646965212;-3.5849970460417693e-07;-3.688274742871598e-07;1.0448066492666244;9.99955063476013;0.8335012288839191;0.015561626129627883;0.015561900346238815;0.7976681878995721;0.014893289923671787;0.7978747869959028
2.887384;1.0445377638304956;0.8332785694661614;0.7978793164179196;-3.5793379499380393e-07;-3.6842829938007734e-07;1.0448100476969557;9.999548296155876;0.8335011533968321;0.01556163393603351;0.015561882495010495;0.7976679908741268;0.014893295121368935;0.7978745083868519
2.897384;1.044538619183261;0.8332782864933492;0.7978794742789981;-3.573817420232296e-07;-3.680599338656839e-07;1.044813470451904;9.999546006156125;0.8335009990870235;0.015561642166226257;0.015561865305709851;0.7976678274296856;0.014893299941100462;0.7978742704972068
2.907384;1.044539455557236;0.8332780243908559;0.7978796374306201;-3.568430660712601e-07;-3.6772223764376767e-07;1.0448169104033393;9.999543743730284;0.833500768766212;0.015561650746682018;0.015561848773752785;0.7976676978241309;0.014893304349852957;0.7978740745806719
2.917384;1.0445402654557554;0.8332777821953179;0.7978798050143207;-3.5631735116139427e-07;-3.674151156155395e-07;1.0448203600593018;9.999541478458546;0.8335004670163124;0.015561659590509822;0.015561832888116654;0.7976676032595674;0.014893308335104457;0.7978739203320205
2.927384;1.0445410409294724;0.8332775584552333;0.7978799760837124;-3.5580430038364756e-07;-3.6713856218749123e-07;1.0448238129529455;9.999539177450622;0.8335000990458824;0.015561668603638735;0.015561817633519184;0.7976675448836018;0.014893311884007073;0.7978738057589293
2.937384;1.0445417739410652;0.8332773517087676;0.7978801499430347;-3.553036424643982e-07;-3.668926746709144e-07;1.044827265177585;9.999536811960542;0.8334996698893263;0.015561677689172796;0.015561802989211693;0.7976675232814808;0.014893314975149128;0.7978737279543677
2.947384;1.0445424571015303;0.8332771606932377;0.797880326637206;-3.548151578018714e-07;-3.6667771165094594e-07;1.044830715729639;9.999534354878406;0.833499184354599;0.015561686759068695;0.01556178893267014;0.7976675386942089;0.01489331758322983;0.7978736838642614
2.957384;1.044543084950291;0.8332769841952271;0.7978805070046765;-3.543389235453571e-07;-3.6649420178665484e-07;1.0448341661413327;9.999531788138299;0.8334986470536108;0.015561695745022282;0.015561775443232097;0.7976675914184018;0.014893319684939016;0.7978736702960084
2.967384;1.044543654349307;0.8332768209255141;0.7978806923144363;-3.5387542881694705e-07;-3.6634288105335906e-07;1.044837619594619;9.999529115700147;0.8334980624238765;0.015561704596164991;0.015561762493172109;0.7976676819416583;0.014893321264681155;0.7978736834764604
2.977384;1.0445441633949355;0.8332766697343502;0.7978808839535485;-3.5342540868627194e-07;-3.662243002318164e-07;1.04484107962785;9.999526360013874;0.8334974348478;0.015561713269793609;0.015561750038843502;0.7976678106196141;0.014893322318854887;0.797873718638185
2.987384;1.0445446103842304;0.8332765298292963;0.7978810833253669;-3.5298957224849053e-07;-3.6613832866624117e-07;1.0448445492686376;9.999523550395324;0.8334967685184007;0.015561721727909079;0.015561738022369594;0.797667977489547;0.01489332285757394;0.7978737699531357
2.997384;1.0445449937687057;0.8332764005142594;0.7978812915285701;-3.525684028673278e-07;-3.660840131289307e-07;1.0448480306161931;9.999520716578944;0.8334960670877318;0.015561729938272047;0.015561726366796848;0.7976681827658171;0.01489332290852569;0.7978738310907609
3.007384;1.0445453124292339;0.8332762809969025;0.7978815090197965;-3.5216218009758467e-07;-3.6605982963399347e-07;1.0448515245081;9.999517885651295;0.8334953337294136;0.015561737874853402;0.01556171496526981;0.7976684273866133;0.014893322518795656;0.7978738963306677
3.017384;1.0445455657528147;0.8332761707714225;0.7978817361372584;-3.51771044187994e-07;-3.660640370789867e-07;1.0448550306491347;9.999515082102343;0.8334945716597315;0.01556174551694317;0.015561703686106794;0.7976687130610669;0.014893321744494814;0.7978739614083091
3.027384;1.044545753858475;0.8332760699791711;0.7978819738523787;-3.513950272096609e-07;-3.6609506660371995e-07;1.0448585479347183;9.99951232903811;0.8334937845027128;0.015561752838177028;0.015561692395252735;0.7976690420865533;0.014893320635063614;0.7978740235671332
3.037384;1.0445458783723924;0.833275978958901;0.7978822234745722;-3.5103432929731086e-07;-3.6615177805054693e-07;1.0448620743290704;9.999509648446095;0.8334929763279302;0.015561759796523493;0.015561680975828435;0.7976694170695883;0.014893319224991276;0.7978740813267058
3.047384;1.0445459431235609;0.833275897208693;0.7978824858840488;-3.506894512172836e-07;-3.662332826472396e-07;1.0448656069555007;9.999507065510567;0.8334921515181647;0.015561766347555149;0.015561669333309573;0.7976698403988961;0.014893317539565508;0.7978741342300566
3.057384;1.0445459536145396;0.8332758231461159;0.7978827610810156;-3.5036080090129754e-07;-3.663385304062738e-07;1.0448691424463012;9.999504613937354;0.8334913144027238;0.01556177246555406;0.015561657392603965;0.7976703136561649;0.014893315612683446;0.7978741824516098
3.067384;1.0445459156644914;0.8332757548260789;0.7978830478026353;-3.5004836740170214e-07;-3.664661150860912e-07;1.0448726767590932;9.999502332896068;0.8334904690564038;0.015561778152808304;0.015561645093002853;0.7976708374767328;0.014893313501644292;0.7978742266748338
3.077384;1.044545834614644;0.8332756899565719;0.7978833432669965;-3.4975177606035343e-07;-3.6661443745657884e-07;1.044876205142388;9.999500261541217;0.83348961949522;0.015561783436170077;0.015561632386447187;0.7976714120372079;0.01489331128536136;0.797874268413537
3.087384;1.0445457150709885;0.8332756251805713;0.7978836437369425;-3.4947045860504917e-07;-3.6678199440538985e-07;1.0448797224549824;9.999498437606745;0.8334887694796242;0.015561788353552174;0.0155616192432686;0.7976720376106536;0.014893309044618927;0.7978743103393355
3.097384;1.0445455607473142;0.8332755563730957;0.7978839459202237;-3.492038759064476e-07;-3.6696741771306485e-07;1.0448832233563288;9.999496891396241;0.8334879220061523;0.015561792949718352;0.015561605657366442;0.7976727146495209;0.014893306845959988;0.7978743562135469
3.107384;1.0445453748881088;0.8332754798129507;0.7978842478150205;-3.489516320550701e-07;-3.6716924140184685e-07;1.0448867025389075;9.999495634208682;0.8334870795693041;0.015561797285267187;0.015561591642546389;0.7976734433909146;0.014893304750581997;0.7978744104200384
3.117384;1.0445451607507832;0.833275392446259;0.7978845482499425;-3.487133011685272e-07;-3.6738581256238076e-07;1.0448901546144351;9.999494652232118;0.8334862449856278;0.01556180143391347;0.015561577225770116;0.7976742232523019;0.014893302827841452;0.7978744775569931
3.127384;1.0445449210093607;0.8332752914340652;0.7978848461045113;-3.4848824758311994e-07;-3.676154895866429e-07;1.044893573926525;9.999493910294538;0.8334854215894107;0.015561805468042178;0.015561562449927306;0.7976750526044327;0.01489330115096287;0.797874562178778
3.137384;1.0445446569419068;0.8332751741927137;0.797885139960017;-3.48275687746313e-07;-3.678567400764165e-07;1.0448969551599205;9.99949336264038;0.8334846127432174;0.015561809455263797;0.015561547382845563;0.7976759292138668;0.014893299786998744;0.7978746683359811
3.147384;1.0445443686922238;0.8332750385460187;0.797885428104216;-3.480748188985831e-07;-3.681079279546483e-07;1.0449002944902623;9.99949296443945;0.8334838216876939;0.015561813466173621;0.015561532111818049;0.7976768510424487;0.014893298794184735;0.797874799095842
3.157384;1.0445440559394321;0.8332748825115521;0.7978857088605011;-3.478848486883623e-07;-3.6836704943992885e-07;1.044903590216162;9.999492674164888;0.8334830520252938;0.01556181757285065;0.015561516721731285;0.7976778168189238;0.014893298223529187;0.7978749565078368
3.167384;1.0445437183186888;0.8332747037791235;0.7978859807007445;-3.4770499539341375e-07;-3.6863167787492355e-07;1.0449068419863374;9.999492447000092;0.833482308048329;0.015561821834823922;0.015561501283081987;0.7976788255863726;0.01489329811464716;0.7978751419003063
3.177384;1.0445433558893535;0.833274499060526;0.7978862417000906;-3.475344581630944e-07;-3.6889911611467063e-07;1.0449100494110783;9.999492233085554;0.8334815943317957;0.015561826288581987;0.015561485865047825;0.7976798756908222;0.014893298487638526;0.7978753560575569
3.187384;1.0445429692550627;0.8332742639111677;0.7978864891884384;-3.473723700623801e-07;-3.6916665338388714e-07;1.044913211309487;9.99949198449509;0.8334809149197265;0.015561830949282363;0.015561470550974198;0.7976809648050575;0.014893299345348414;0.7978755992480738
3.197384;1.0445425591886186;0.8332739932788658;0.7978867199738348;-3.4721792053793266e-07;-3.6943178702699766e-07;1.0449163251949263;9.9994916650718;0.8334802728664807;0.015561835821701831;0.015561455429229832;0.7976820906838937;0.014893300681308867;0.7978758713610627
3.207384;1.044542126352763;0.8332736826509329;0.7978869304753311;-3.4707055014446097e-07;-3.696922453954486e-07;1.0449193866009339;9.99949126263926;0.8334796705608402;0.015561840905736604;0.015561440577001264;0.7976832512358955;0.014893302475300584;0.7978761720283023
3.217384;1.0445416713364017;0.8332733291266904;0.7978871167465544;-3.469299304857646e-07;-3.699459333276321e-07;1.0449223889234136;9.99949079598554;0.833479110120093;0.015561846189724022;0.015561426065294577;0.7976844444160305;0.014893304684897609;0.797876500637722
3.227384;1.0445411948961478;0.8332729316123572;0.7978872746458987;-3.4679581316015954e-07;-3.701910299235975e-07;1.0449253240677177;9.99949030620125;0.8334785929456117;0.015561851649861447;0.015561411970181852;0.797685668738978;0.0148933072534497;0.7978768564935579
3.237384;1.0445406975855955;0.8332724907175746;0.7978874001227273;-3.466679459870288e-07;-3.704260975984224e-07;1.0449281834413002;9.999489837786154;0.8334781193955432;0.01556185725829794;0.015561398372664181;0.7976869233494118;0.014893310124110987;0.7978772388778761
3.247384;1.0445401787171693;0.8332720086730185;0.797887489672781;-3.4654608698137087e-07;-3.7065003231317117e-07;1.0449309590741147;9.999489423586422;0.8334776895610296;0.01556186298150947;0.015561385357329203;0.7976882072433226;0.014893313239370596;0.7978776468791468
3.257384;1.0445396362466826;0.8332714886596989;0.7978875407092548;-3.4643010352955967e-07;-3.7086194780327337e-07;1.0449336447470068;9.999489081692992;0.8334773039691885;0.015561868772451476;0.015561373007839231;0.7976895189771865;0.014893316538454845;0.7978780794753892
3.267384;1.0445390677649518;0.8332709343159191;0.797887551494383;-3.463200753554584e-07;-3.7106115782388386e-07;1.0449362363116443;9.99948881729258;0.8334769633876452;0.01556187456520925;0.015561361392990448;0.7976908570416773;0.014893319972414241;0.7978785356031747
3.277384;1.0445384712215986;0.8332703500049757;0.7978875208226442;-3.4621636581544554e-07;-3.712473304647445e-07;1.0449387311163962;9.999488619873572;0.8334766684507988;0.015561880269884535;0.015561350556024587;0.7976922200613238;0.01489332351774704;0.7978790138149486
3.287384;1.0445378452181733;0.833269740641166;0.79788744796483;-3.4611969023531435e-07;-3.714205426707823e-07;1.0449411275770861;9.9994884612049;0.8334764195957691;0.01556188577736871;0.015561340511720189;0.797693606765679;0.014893327169135257;0.7978795121536927
3.297384;1.044537189167112;0.8332691108239739;0.7978873328877593;-3.460311220259642e-07;-3.7158104996594043e-07;1.0449434246726204;9.999488300036175;0.8334762171695781;0.01556189097330247;0.015561331249332441;0.7976950157410656;0.014893330934709379;0.7978800285284051
