time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.0445365029014482;0.8332684645101;0.7978871761751468;-3.459519702529325e-07;-3.7172912186677305e-07;1.0449456208637424;9.999488091044181;0.8334760614042289;0.015561895747649683;0.015561322740740041;0.7976964450304325;0.014893334844065563;0.7978805612660842
3.317384;1.0445357863862659;0.8332678055510003;0.797886978752063;-3.4588350031535176e-07;-3.718650071979167e-07;1.0449477133349434;9.9994877963606;0.8334759523702583;0.01556190000504678;0.015561314945364384;0.797697892037384;0.014893338946537644;0.7978811094705434
3.327384;1.044535040235689;0.8332671380997612;0.7978867422709917;-3.4582665573980796e-07;-3.719887067773324e-07;1.044949698211241;9.999487395992599;0.833475890270538;0.015561903675603546;0.015561307813822967;0.7976993538082878;0.01489334330062913;0.7978816723410469
3.337384;1.0445342660108796;0.8332664661516342;0.7978864700916042;-3.457819707038965e-07;-3.7209976458263447e-07;1.044951571507495;9.999486889586676;0.8334758756287768;0.015561906714998944;0.015561301295805144;0.7977008274677917;0.01489334797193167;0.797882247693547
3.347384;1.044533465956042;0.8332657928820518;0.7978861677263551;-3.4574953714808137e-07;-3.721974566837268e-07;1.044953330042025;9.999486285621703;0.833475908844731;0.01556190909682141;0.01556129534593572;0.7977023106459947;0.014893353034949467;0.7978828314336387
3.357384;1.0445326425709947;0.8332651208296908;0.7978858421412924;-3.4572906733733396e-07;-3.7228110591769565e-07;1.0449549716524373;9.999485586872336;0.8334759895514985;0.015561910803727218;0.01556128992626481;0.7977038015514425;0.014893358569108124;0.7978834184387894
3.367384;1.0445317977656543;0.8332644525504576;0.7978855003949437;-3.4572017171078493e-07;-3.723501553254459e-07;1.0449564950601735;9.999484787997382;0.8334761165906062;0.01556191181951901;0.015561285006736748;0.7977052986672728;0.014893364648392261;0.7978840039058848
3.377384;1.0445309321884508;0.8332637907440347;0.7978851486424273;-3.45722494955542e-07;-3.72404238351569e-07;1.0449578995364663;9.999483882047038;0.8334762888203843;0.01556191212538081;0.015561280560522955;0.7977068005354495;0.014893371329367824;0.7978845844642339
3.387384;1.0445300455375601;0.8332631379879073;0.7978847920268014;-3.4573561479509474e-07;-3.724433530364775e-07;1.0449591840252124;9.999482857470174;0.8334765055960769;0.015561911704133808;0.015561276560419631;0.797708305422739;0.014893378649096052;0.797885158514976
3.397384;1.0445291375592984;0.8332624965799558;0.7978844349863969;-3.457589957455783e-07;-3.724677416942093e-07;1.044960346480488;9.99948168531462;0.8334767660101904;0.015561910546708458;0.015561272990834912;0.7977098105528921;0.014893386630620396;0.7978857255838496
3.407384;1.044528208993913;0.8332618684166874;0.7978840814019116;-3.457920569229133e-07;-3.7247755384002515e-07;1.0449613842023193;9.999480316436413;0.833477068108466;0.015561908650798229;0.015561269869965073;0.7977113115852882;0.014893395282366181;0.7978862853130739
3.417384;1.0445272616389423;0.8332612548580137;0.7978837344384133;-3.458344042111125e-07;-3.724727484905219e-07;1.044962294413716;9.999478698308923;0.8334774092489488;0.015561906016477571;0.015561267254394823;0.7977128030318519;0.014893404591624831;0.7978868368507167
3.427384;1.0445262976511764;0.8332606566917115;0.797883396594888;-3.4588617690401643e-07;-3.724532024804702e-07;1.0449630741150782;9.999476794208826;0.833477786706065;0.015561902643749483;0.015561265219557857;0.7977142792601171;0.014893414522195047;0.7978873787610999
3.437384;1.0445253192648554;0.8332600741224635;0.7978830704122986;-3.4594808621900856e-07;-3.724188665508577e-07;1.044963719985427;9.999474585968871;0.8334781972714704;0.015561898525960006;0.015561263836238891;0.7977157351981436;0.014893425023780452;0.7978879094233352
3.447384;1.0445243291519806;0.8332595069375996;0.7978827590681925;-3.4602100625047084e-07;-3.723700144912042e-07;1.044964229319792;9.999472066935406;0.8334786364718062;0.015561893647904768;0.015561263155531652;0.7977171667166567;0.01489343603882514;0.7978884278797794
3.457384;1.044523330681193;0.833258955217818;0.7978824661119742;-3.4610557020224536e-07;-3.723073891204279e-07;1.0449646006853064;9.999469239817344;0.8334790987530144;0.015561888003905709;0.015561263205470046;0.7977185710086371;0.014893447487921015;0.7978889345745441
3.467384;1.0445223280591938;0.8332584199036734;0.79788219466548;-3.462021200075138e-07;-3.7223201062110033e-07;1.044964833484546;9.999466117210023;0.8334795781859152;0.01556188161793479;0.015561263995852169;0.7977199467379253;0.014893459256607079;0.797889431191386
3.477384;1.0445213266823101;0.8332579023819214;0.7978819467819875;-3.4631098624791846e-07;-3.721448536767965e-07;1.0449649275830777;9.999462717230625;0.8334800685144304;0.015561874542361898;0.0155612655218496;0.797721294183947;0.014893471212147952;0.7978899196263174
3.487384;1.0445203332864863;0.8332574040004131;0.7978817232826517;-3.464328759191431e-07;-3.7204667012847467e-07;1.0449648832444005;9.999459057048844;0.8334805629828906;0.015561866846941734;0.015561267764751458;0.797722615524745;0.014893483231587812;0.7978904013739646
3.497384;1.0445193552423189;0.8332569260866668;0.7978815240091314;-3.4656897578740283e-07;-3.7193787734983314e-07;1.044964701362316;9.999455146551268;0.8334810548369275;0.015561858611978714;0.015561270690726577;0.797723914598068;0.014893495209409503;0.7978908781213128
3.507384;1.044518399308111;0.833256469534033;0.7978813488230597;-3.467206553716764e-07;-3.7181850520348276e-07;1.044964384247791;9.99945098192029;0.8334815378941575;0.015561849921655563;0.015561274255439803;0.7977251962606122;0.014893507047987996;0.7978913524785777
3.517384;1.0445174709849179;0.8332560340364236;0.7978811989104725;-3.468890772309415e-07;-3.7168843984732096e-07;1.0449639359102858;9.99944654729129;0.8334820065220955;0.015561840853014547;0.015561278422988878;0.7977264659791989;0.014893518654122041;0.7978918278409808
3.527384;1.0445165744440543;0.8332556180235944;0.7978810764912307;-3.4707492883855005e-07;-3.715478222855121e-07;1.044963361201332;9.999441829070445;0.8334824554378603;0.015561831463042321;0.015561283178749967;0.7977277293425132;0.01489352993930919;0.7978923079185452
3.537384;1.0445157124705482;0.8332552192620194;0.7978809829571601;-3.4727836715696937e-07;-3.7139714831471825e-07;1.044962665287751;9.999436830691604;0.8334828792470825;0.015561821785997056;0.015561288521883711;0.7977289913227482;0.014893540811598781;0.7978927964268684
3.547384;1.044514886944737;0.8332548353460217;0.7978809178965217;-3.47499230841776e-07;-3.7123699833487955e-07;1.0449618543155799;9.999431575519678;0.8334832719513455;0.015561811846140946;0.015561294457321666;0.7977302558524088;0.014893551177085755;0.7978932969759609
3.557384;1.0445140997388191;0.8332544640157927;0.7978808796583259;-3.4773723616625843e-07;-3.7106788734472474e-07;1.0449609353304774;9.999426101834791;0.8334836277379353;0.015561801669960917;0.015561300997346594;0.7977315258681986;0.01489356095795793;0.7978938134445095
3.567384;1.0445133531375586;0.8332541038646434;0.7978808657321796;-3.479918834635963e-07;-3.7089061461282607e-07;1.0449599145455712;9.999420457425616;0.833483942393921;0.015561791287753987;0.015561308168103739;0.7977328033928345;0.014893570104113496;0.7978943503547242
3.577384;1.044512649413051;0.8332537553308059;0.7978808726102115;-3.4826231848888096e-07;-3.707066168935738e-07;1.0449587964523748;9.999414693994334;0.8334842135103562;0.01556178073308614;0.015561316016742311;0.7977340893726502;0.014893578592669005;0.7978949125538962
3.587384;1.044511990046837;0.8332534207985363;0.7978808965886013;-3.485474359731363e-07;-3.7051771349852153e-07;1.0449575848921286;9.999408865079554;0.8334844399070076;0.015561770041412544;0.015561324602703408;0.7977353835260916;0.014893586424631948;0.7978955044613768
3.597384;1.0445113755792703;0.8332531031721798;0.7978809351146515;-3.488461481077469e-07;-3.7032555185808267e-07;1.0449562842552798;9.99940302987951;0.8334846213287685;0.015561759246971257;0.01556133397127679;0.7977366846475313;0.014893593617407587;0.7978961293893923
3.607384;1.044510805721607;0.8332528043099714;0.7978809868875038;-3.491576711685338e-07;-3.701312896150697e-07;1.044954899676815;9.999397251138513;0.8334847585249368;0.015561748386005785;0.015561344143388047;0.7977379913368646;0.01489360019057305;0.7978967892908667
3.617384;1.0445102788559488;0.8332525249098006;0.7978810508599927;-3.494816795354509e-07;-3.6993559647787e-07;1.0449534365523654;9.999391584156246;0.8334848535481889;0.015561737497877466;0.015561355133208199;0.7977393026437098;0.014893606155089525;0.7978974848559995
3.627384;1.0445097912580157;0.8332522653373363;0.7978811252668019;-3.498181307457197e-07;-3.6973887829286284e-07;1.0449519000317447;9.999386073084384;0.833484909651087;0.015561726615621024;0.01556136696278576;0.7977406182871084;0.014893611517436135;0.7978982159577203
3.637384;1.0445093370427039;0.8332520261502906;0.797881207138091;-3.501669952935796e-07;-3.6954146264235455e-07;1.0449502948841192;9.999380756571803;0.8334849309579624;0.015561715761972706;0.015561379658778934;0.7977419384493969;0.014893616293651386;0.7978989823314357
3.647384;1.0445089096991957;0.8332518081124197;0.7978812925131169;-3.505283665830288e-07;-3.6934357188062837e-07;1.044948625665176;9.999375669279706;0.8334849227822073;0.015561704959166612;0.015561393239782315;0.7977432632920611;0.014893620520915108;0.7978997834822895
3.657384;1.0445085039244122;0.8332516119913265;0.7978813772248221;-3.5090274623158453e-07;-3.691452929372312e-07;1.0449468969505238;9.999370839248053;0.8334848916723833;0.015561694234120675;0.015561407701657022;0.7977445927746832;0.014893624258382705;0.7979006179469925
3.667384;1.0445081155755747;0.8332514384398304;0.7978814576627878;-3.5129103334328647e-07;-3.689466872867815e-07;1.0449451131188916;9.999366287165351;0.833484844150114;0.015561683604814594;0.015561423010131074;0.7977459273911345;0.014893627575587383;0.7979014832203263
3.677384;1.044507740478415;0.8332512880120596;0.7978815308376677;-3.5169435880667117e-07;-3.6874796176229564e-07;1.044943277915792;9.999362027071635;0.8334847854207101;0.015561673068354645;0.015561439108046346;0.7977472692159333;0.01489363054143415;0.7979023762204496
3.687384;1.0445073737431299;0.8332511609140312;0.797881593876104;-3.521140674905326e-07;-3.685496267342295e-07;1.0449413950226278;9.999358069166696;0.8334847192607965;0.015561662604944128;0.015561455934286266;0.7977486221722427;0.014893633229543934;0.7979032934374504
3.697384;1.0445070096407465;0.8332510563470832;0.7978816439144981;-3.525517942980411e-07;-3.683525490151428e-07;1.0449394689066305;9.999354424012028;0.8334846485553907;0.015561652182494303;0.015561473444011433;0.7977499915182187;0.014893635730611749;0.7979042307918118
3.707384;1.044506641659664;0.8332509719346983;0.7978816786448772;-3.5300945654297374e-07;-3.681578414922175e-07;1.0449375041581115;9.999351103999057;0.8334845756646819;0.015561641766186105;0.015561491615182515;0.7977513830547045;0.014893638147774661;0.797905183493119
3.717384;1.044506262461557;0.8332509036006348;0.7978816969021281;-3.5348914117327163e-07;-3.6796664957864897e-07;1.0449355043135438;9.99934812141806;0.8334845023181277;0.015561631337171804;0.015561510435951869;0.7977528026132371;0.014893640580714929;0.7979061459164192
3.727384;1.044505863828276;0.8332508457886159;0.7978816987932604;-3.539930006669137e-07;-3.6777992572584235e-07;1.044933471927949;9.999345487848784;0.8334844291632562;0.015561620898026339;0.015561529893937578;0.7977542560066028;0.014893643122529181;0.7979071114305812
3.737384;1.044505437051783;0.8332507921865904;0.7978816851971061;-3.545230777169289e-07;-3.675982307692305e-07;1.044931409412763;9.999343216347144;0.8334843557332889;0.015561610461637345;0.015561549979875189;0.7977557488860028;0.014893645864848178;0.7979080722942298
3.747384;1.0445049736788632;0.8332507367437505;0.7978816572775624;-3.5508090324130155e-07;-3.674216166167376e-07;1.0449293196869314;9.999341321863698;0.8334842815605626;0.015561600039121541;0.015561570685511894;0.7977572864801143;0.014893648896467868;0.7979090201455928
3.757384;1.0445044660349612;0.8332506739127936;0.7978816166443649;-3.556672033314011e-07;-3.672497685141501e-07;1.0449272065657818;9.999339821072939;0.83348420740926;0.015561589632366722;0.015561591987798936;0.7977588733336465;0.014893652300272897;0.7979099472555775
3.767384;1.0445039075322275;0.833250598279563;0.7978815653853166;-3.5628200847915726e-07;-3.670823692625567e-07;1.0449250749186323;9.999338734963509;0.833484135084811;0.015561579232119937;0.01556161383795431;0.797760512737464;0.014893656156669637;0.7979108475213719
3.777384;1.0445032932231824;0.8332505047110735;0.7978815058132791;-3.569248278478426e-07;-3.6691928753983767e-07;1.044922930568618;9.999338091670783;0.8334840662332872;0.015561568824218365;0.01556163616776595;0.7977622063173149;0.014893660550586031;0.7979117163913733
3.787384;1.044502620186191;0.8332503890371927;0.7978814409334423;-3.575947349074928e-07;-3.6676046512408046e-07;1.04492077998717;9.999337930119589;0.8334840014035851;0.01556155840342896;0.015561658906661143;0.797763954358042;0.014893665573547389;0.7979125504228252
3.797384;1.044501887036108;0.8332502487044122;0.7978813749668104;-3.582905717539419e-07;-3.666058330569272e-07;1.0449186296732713;9.999338301828875;0.8334839399967839;0.015561547983761963;0.0155616819948677;0.7977657563061435;0.014893671317520042;0.7979133470979433
3.807384;1.044501093107733;0.833250082963978;0.7978813130193241;-3.590111218240384e-07;-3.6645544386913087e-07;1.0449164852353459;9.999339259439095;0.8334838808459601;0.015561537592661148;0.015561705388014224;0.7977676109065874;0.01489367786377867;0.7979141043457649
3.817384;1.0445002382517259;0.8332498923996909;0.7978812607863398;-3.5975504830491484e-07;-3.6630959134758415e-07;1.0449143509620258;9.999340837805732;0.8334838226742365;0.015561527258447807;0.01556172905732397;0.7977695164648536;0.014893685272042581;0.7979148196986388
3.827384;1.0444993231474584;0.8332496782861042;0.7978812243803963;-3.605207733990539e-07;-3.6616872403239385e-07;1.044912230505447;9.999343050723287;0.8334837642174396;0.01556151700847286;0.015561752983257588;0.7977714713621448;0.014893693575891324;0.7979154900906956
3.837384;1.0444983493615292;0.8332494420669552;0.7978812093611917;-3.613064309394172e-07;-3.6603332373831673e-07;1.0449101278586135;9.999345902274246;0.8334837042132298;0.015561506871692261;0.015561777143365828;0.7977734740640865;0.014893702783307749;0.7979161123918606
3.847384;1.04449731897906;0.8332491849383938;0.7978812195252097;-3.621098653607057e-07;-3.6590390161518307e-07;1.0449080475554935;9.999349390181237;0.8334836413491128;0.015561496874890023;0.015561801507274058;0.7977755224259689;0.01489371287845426;0.7979166835594219
3.857384;1.0444962345188875;0.8332489080177337;0.7978812565252901;-3.6292873232753693e-07;-3.6578099657440353e-07;1.0449059939552556;9.999353501011154;0.8334835740594551;0.01556148704129847;0.015561826042414125;0.797777612882688;0.014893723829199365;0.7979172001815915
3.867384;1.044495099284311;0.8332486128797433;0.7978813202390062;-3.6376079207570805e-07;-3.6566516314713894e-07;1.0449039698831992;9.999358211822091;0.8334835005105057;0.015561477397311792;0.015561850721360486;0.797779740248373;0.014893735596356117;0.7979176582271273
3.877384;1.0444939175979662;0.8332483016125732;0.7978814094747197;-3.646042027305803e-07;-3.6555707700394795e-07;1.0449019756350653;9.999363494889728;0.8334834193581738;0.015561467977130317;0.01556187553258566;0.7977818982727934;0.014893748134888805;0.797918053224906
3.887384;1.044492694661686;0.8332479765853239;0.7978815227403688;-3.6545741613950965e-07;-3.654577307169644e-07;1.044900009651898;9.99936931681818;0.8334833302273248;0.015561458818129759;0.015561900493568207;0.7977840801762622;0.014893761391292419;0.7979183804056021
3.897384;1.0444914357494237;0.8332476409378212;0.7978816586242451;-3.663188389218467e-07;-3.653685136488114e-07;1.0448980704660156;9.999375633594596;0.8334832330664381;0.015561449950306347;0.015561925648723022;0.7977862787549138;0.014893775303407925;0.7979186348021146
3.907384;1.044490145073323;0.8332472997927136;0.7978818154898001;-3.6718682297777005e-07;-3.652909926928879e-07;1.0448961581166367;9.999382388515485;0.8334831275141283;0.015561441388869774;0.0155619510549371;0.7977884864613615;0.014893789801267474;0.7979188118004925
3.917384;1.0444888254132987;0.8332469605827567;0.7978819909379623;-3.680598701790253e-07;-3.652265487666808e-07;1.044894273837893;9.999389516614407;0.833483012483786;0.015561433138958646;0.015561976772972332;0.797790695675635;0.014893804806002851;0.7979189076421592
3.927384;1.044487478360631;0.8332466319284995;0.7978821819597954;-3.6893659195371917e-07;-3.6517613109870103e-07;1.0448924186881172;9.999396947906597;0.8334828856783864;0.015561425203413517;0.015562002858561892;0.7977928989299101;0.014893820228702564;0.7979189189639962
3.937384;1.044486104476003;0.8332463223325364;0.7978823858432726;-3.698155414652036e-07;-3.6514020298060183e-07;1.0448905928579109;9.999404605281299;0.8334827440253841;0.015561417578139574;0.015562029350868726;0.7977950884997336;0.014893835971811424;0.7979188423378087
3.947384;1.0444847038150424;0.8332460394955296;0.7978826009393695;-3.706951257952621e-07;-3.651189055864008e-07;1.0448887961097517;9.999412407903336;0.8334825848323836;0.015561410248452943;0.01556205627377923;0.7977972554560875;0.01489385193001337;0.7979186750138343
3.957384;1.044483277121703;0.83324579005667;0.7978828265507147;-3.7157352246942095e-07;-3.6511226464561246e-07;1.0448870287313707;9.999420282071448;0.8334824062862531;0.015561403202811512;0.015562083643499952;0.7977993894046883;0.014893867990960511;0.7979184158694791
3.967384;1.0444818267886673;0.8332455794124133;0.7978830621212671;-3.724486546576012e-07;-3.651202972645168e-07;1.044885292444527;9.999428165652152;0.8334822073022596;0.015561396446864119;0.015562111466080266;0.797801479433482;0.014893884041555682;0.7979180654794211
3.977384;1.044480357025405;0.8332454118337085;0.7978833067001901;-3.7331835165717005e-07;-3.6514317720568123e-07;1.0448835902276308;9.99943600134637;0.8334819873972208;0.015561390000352992;0.015562139727415613;0.7978035152773392;0.014893899977017686;0.7979176258213866
3.987384;1.0444788739602922;0.833245291015861;0.7978835590617928;-3.741806721464442e-07;-3.6518136537717294e-07;1.0448819248603012;9.999443726582518;0.8334817465575781;0.015561383887792622;0.015562168385288178;0.7978054875051455;0.014893915703900742;0.7979171001994295
3.997384;1.044477385883362;0.8332452203679994;0.7978838179112162;-3.7503417692928805e-07;-3.652355331992445e-07;1.0448802977861378;9.999451268373614;0.8334814847736163;0.015561378135849362;0.015562197369440487;0.7978073870269207;0.014893931137970814;0.7979164932019466
4.007384;1.0444759027875714;0.8332452025552775;0.797884081907835;-3.758779332099804e-07;-3.6530648771715283e-07;1.0448787093030836;9.999458549718065;0.833481201294881;0.015561372772443299;0.015562226593005365;0.7978092053078292;0.014893946204457768;0.7979158105029015
4.017384;1.0444744348481845;0.8332452385054394;0.7978843497582067;-3.767113818512453e-07;-3.6539518478965444e-07;1.0448771591482646;9.999465502459874;0.8334808943159773;0.01556136782506817;0.015562255968664765;0.7978109351194587;0.014893960840848444;0.7979150587262205
4.027384;1.0444729904840588;0.833245326672431;0.7978846205343813;-3.7753432785783743e-07;-3.655026380107722e-07;1.0448756463459994;9.999472070675024;0.833480561648838;0.015561363321265355;0.015562285412478819;0.797812570530541;0.014893974990729439;0.797914245405723
4.037384;1.044471575268689;0.8332454636334136;0.7978848942596551;-3.7834699111936413e-07;-3.6562962398442707e-07;1.0448741690761734;9.999478205520159;0.8334802018273213;0.015561359285129816;0.01556231483650981;0.7978141066015086;0.014893988590508786;0.7979133785324897
4.047384;1.0444701922413966;0.8332456454969321;0.797885172436871;-3.7914987536412017e-07;-3.6577632854843716e-07;1.0448727255711256;9.99948386634792;0.8334798144206919;0.01556135573212375;0.015562344152086464;0.7978155398749868;0.014894001572170081;0.7979124652065953
4.057384;1.0444688430545528;0.8332458686405042;0.7978854578512874;-3.7994355806914816e-07;-3.6594220654311653e-07;1.0448713148956794;9.999489028816113;0.8334793992382843;0.015561352671358329;0.01556237328129047;0.7978168690495581;0.014894013881168228;0.7979115102184594
4.067384;1.0444675289569614;0.8332461301160777;0.7978857538440415;-3.8072867554765387e-07;-3.661260720297367e-07;1.0448699365568206;9.999493688991794;0.8334789556928882;0.015561350112914667;0.015562402153634462;0.7978180948872211;0.014894025487382577;0.7979105163159642
4.077384;1.0444662508425413;0.8332464281854504;0.7978860637560841;-3.815059575376627e-07;-3.663262574704764e-07;1.044868589621868;9.999497856823256;0.8334784832672025;0.015561348074360151;0.01556243068924626;0.797819219163712;0.014894036384994197;0.7979094855249264
4.087384;1.044465009051019;0.8332467622240136;0.7978863904057452;-3.822760769435015e-07;-3.6654097994318273e-07;1.0448672721133831;9.999501546258728;0.8334779821526481;0.015561346582143542;0.015562458787095753;0.7978202431590826;0.014894046588933884;0.7979084193735794
4.097384;1.0444638038884495;0.8332471320035629;0.7978867354020377;-3.8303943915719137e-07;-3.6676885739933874e-07;1.0448659812486483;9.99950477208046;0.8334774529756009;0.015561345668615608;0.01556248632529337;0.7978211670313643;0.014894056133249286;0.797907318585148
4.107384;1.0444626361961526;0.8332475367822896;0.7978870987672309;-3.8379614940244747e-07;-3.670090224258061e-07;1.044864714586076;9.999507549948477;0.8334768960688714;0.01556134537152361;0.015562513169355427;0.7978219903548235;0.0148940650691767;0.7979061834475781
4.117384;1.0444615072738408;0.8332479744107641;0.7978874793785822;-3.8454610365869436e-07;-3.6726082267507566e-07;1.044863470579505;9.999509893074517;0.833476311260596;0.015561345738414315;0.01556253918419985;0.7978227126971215;0.014894073459834947;0.7979050140922632
4.127384;1.0444604187782551;0.8332484412780874;0.7978878759272446;-3.8528896712552455e-07;-3.675236123608898e-07;1.044862247661133;9.999511806977955;0.8334756981158912;0.015561346829105285;0.0155625642481748;0.797823334004973;0.014894081373879165;0.7979038105774462
4.137384;1.0444593725424927;0.8332489332360093;0.7978882872923562;-3.860241455473479e-07;-3.6779677645405503e-07;1.0448610434855246;9.999513289461865;0.8334750561321473;0.015561348702367934;0.015562588264554507;0.7978238551151667;0.014894088873698344;0.7979025735453834
4.147384;1.0444583697174108;0.8332494462368852;0.7978887121160498;-3.867509031763118e-07;-3.680797848289501e-07;1.0448598552749075;9.999514338133077;0.833474384976169;0.015561351392275411;0.015562611165433072;0.7978242782681241;0.014894095997726169;0.7979013048407962
4.157384;1.04445741037093;0.8332499762694314;0.7978891484346553;-3.874685216875886e-07;-3.6837211155195027e-07;1.0448586799010435;9.999514956237567;0.8334736843784447;0.01556135490468635;0.015562632908049401;0.7978246072608787;0.014894102754661053;0.7979000072656296
4.167384;1.044456494182577;0.8332505191172178;0.7978895937160685;-3.881764631743539e-07;-3.686731939750464e-07;1.0448575133101186;9.999515148346093;0.833472953221828;0.015561359237285147;0.015562653467306072;0.7978248467070678;0.014894109139819587;0.7978986840021173
4.177384;1.0444556207192066;0.8332510702619771;0.7978900451257345;-3.8887444464457697e-07;-3.6898251383924826e-07;1.0448563503922639;9.999514908819135;0.8334721889907011;0.015561364394221438;0.015562672830611414;0.7978250009190548;0.014894115157960497;0.7978973381778652
4.187384;1.0444547890777038;0.8332516253768063;0.7978904996865728;-3.8956231587774153e-07;-3.6929957824216186e-07;1.0448551854105226;9.999514214492455;0.8334713885722719;0.015561370378315424;0.015562690997253157;0.7978250736620545;0.014894120836445276;0.7978959724260206
4.197384;1.0444539983678056;0.833252181073804;0.7978909541440106;-3.9023988520444446e-07;-3.696238678508468e-07;1.0448540126213448;9.999513029459175;0.833470549172617;0.015561377168926943;0.015562707975747263;0.7978250687249946;0.014894126230657993;0.7978945886281917
4.207384;1.0444532487778253;0.8332527348281192;0.7978914048775253;-3.909069017747019e-07;-3.6995486741770204e-07;1.0448528272906412;9.99951131512991;0.8334696683410788;0.01556138470847896;0.015562723774553304;0.7978249904257567;0.014894131422317863;0.7978931879157606
4.217384;1.0444525419507396;0.8332532841722936;0.797891848137656;-3.9156321829573384e-07;-3.7029206035918525e-07;1.0448516268026034;9.999509032002846;0.8334687442846361;0.015561392906140364;0.015562738394369674;0.7978248435027481;0.014894136510011655;0.7978917706392624
4.227384;1.044451881068156;0.8332538263482057;0.7978922803910451;-3.9220887583590546e-07;-3.7063488518864034e-07;1.0448504108467274;9.99950613600117;0.8334677768837023;0.015561401643248577;0.015562751832778087;0.7978246324166202;0.014894141603210771;0.7978903362583164
4.237384;1.0444512708384432;0.833254358806164;0.7978926983459317;-3.9284395632306765e-07;-3.7098266907211437e-07;1.0448491800847493;9.999502586682192;0.8334667679336206;0.015561410774718077;0.015562764100024266;0.7978243610293979;0.014894146822651813;0.7978888834324502
4.247384;1.0444507165755208;0.833254879824126;0.7978930986658018;-3.9346848579476757e-07;-3.713345591976137e-07;1.0448479345458044;9.999498364173006;0.8334657205909141;0.015561420134396922;0.015562775234786313;0.797824033137596;0.014894152297416264;0.7978874107532623
4.257384;1.044450223186998;0.8332553888208248;0.7978934779707596;-3.9408254924296306e-07;-3.716896114920782e-07;1.0448466738510613;9.999493475983083;0.8334646394486723;0.015561429548410858;0.015562785305026406;0.7978236527561081;0.014894158154476868;0.7978859179154801
4.267384;1.0444497952076204;0.8332558864811471;0.797893833318731;-3.946863999383442e-07;-3.720470468509929e-07;1.0448453986308766;9.999487951874954;0.8334635308330521;0.015561438857139526;0.015562794389649243;0.7978232236112349;0.01489416450117518;0.7978844062158436
4.277384;1.04444943698241;0.8332563745209768;0.7978941625302934;-3.952804644803486e-07;-3.7240647012984633e-07;1.0448441109973778;9.999481832309552;0.8334624020168583;0.015561447931473505;0.01556280255654753;0.7978227487201066;0.014894171407842702;0.7978828779181713
4.287384;1.044449152349389;0.8332568550078673;0.7978944640386415;-3.9586527161108505e-07;-3.727678352552416e-07;1.0448428141183583;9.999475155331137;0.8334612599754398;0.015561456668200722;0.01556280985204809;0.7978222304805114;0.01489417890496152;0.7978813353168233
4.297384;1.0444489448038163;0.8332573298411582;0.7978947366063344;-3.964412185932578e-07;-3.731311371773605e-07;1.0448415118182008;9.99946795040437;0.8334601106708306;0.015561464972730909;0.015562816303090513;0.7978216707560137;0.014894186993895607;0.797879780279872
4.307384;1.0444488183596863;0.8332578007486672;0.7978949790487373;-3.9700824228153475e-07;-3.734961590308741e-07;1.044840208277011;9.999460238965147;0.833458958496078;0.015561472741767082;0.015562821928901217;0.797821070903789;0.01489419565761742;0.7978782142749676
4.317384;1.0444487782659995;0.8332582694190367;0.7978951900726446;-3.9756578896635585e-07;-3.738625365996417e-07;1.0448389074773243;9.999452035075858;0.833457806041807;0.015561479856874009;0.015562826758287964;0.7978204321561809;0.014894204869407087;0.7978766384021564
4.327384;1.0444488310509012;0.8332587374286998;0.7978953682696177;-3.9811316289622104e-07;-3.74229959647295e-07;1.0448376124608534;9.999443342544815;0.8334566546281277;0.015561486197086858;0.015562830845090862;0.797819755971391;0.014894214596438082;0.7978750534599458
4.337384;1.0444489838961657;0.8332592059846938;0.7978955121172356;-3.9864973560596576e-07;-3.745983005736987e-07;1.0448363254035928;9.999434151634416;0.8334555048483562;0.01556149166212328;0.015562834277088456;0.7978190438576945;0.014894224791206981;0.7978734608103584
4.347384;1.0444492440870108;0.8332596756168903;0.7978956202804852;-3.9917489877148965e-07;-3.749676744668965e-07;1.044835048856559;9.99942444195964;0.8334543567452376;0.01556149618610359;0.015562837174087542;0.7978182970342061;0.014894235380716893;0.7978718635495459
4.357384;1.0444496186310461;0.8332601458511933;0.7978956919012677;-3.996881462104149e-07;-3.7533830395405393e-07;1.044833787034488;9.999414190328041;0.833453209899492;0.01556149972611044;0.01556283966635462;0.7978175164052294;0.014894246266419336;0.7978702667048914
4.367384;1.0444501134252229;0.8332606151069947;0.797895726034063;-4.0018920860582975e-07;-3.757101767866898e-07;1.0448325460919483;9.999403378277675;0.8334520635572344;0.015561502236517463;0.01556284186811356;0.7978167028887231;0.014894257332319631;0.7978686766557882
4.377384;1.0444507322874772;0.8332610811352612;0.7978957210122949;-4.006779537607875e-07;-3.760830213275736e-07;1.0448313335438242;9.999391995667684;0.8334509169351745;0.015561503660882657;0.015562843872596177;0.797815857981937;0.01489426845426939;0.7978671004881056
4.387384;1.0444514763294375;0.833261541519162;0.7978956751435371;-4.0115412787372513e-07;-3.76456763074374e-07;1.0448301577348862;9.999380039959888;0.8334497696541612;0.015561503947478782;0.015562845765902961;0.7978149842678494;0.014894279506207997;0.797865545365209
4.397384;1.0444523438496547;0.8332619936361557;0.7978955881819765;-4.016171633351011e-07;-3.7683179984212427e-07;1.044829027177375;9.99936751665659;0.833448622280952;0.015561503063735577;0.015562847644620325;0.7978140852938664;0.014894290358418846;0.7978640177541877
4.407384;1.0444533306135129;0.8332624344791363;0.7978954618222931;-4.0206613216120577e-07;-3.7720876201972966e-07;1.0448279494379513;9.99935444347067;0.8334474766894583;0.015561500993514808;0.015562849619233324;0.7978131648757788;0.014894300871905476;0.7978625226990895
4.417384;1.0444544301688024;0.8332628609915719;0.7978952988863667;-4.0249977938861914e-07;-3.7758812770578366e-07;1.0448269307434939;9.99934085425034;0.8334463358309403;0.015561497719483947;0.015562851795978142;0.7978122264121589;0.014894310896759867;0.7978610636116407
4.427384;1.0444556344884022;0.8332632705335261;0.7978951024741646;-4.0291661043496417e-07;-3.7797004244111754e-07;1.0448259765710042;9.999326797913586;0.8334452030629138;0.015561493206368888;0.015562854266320146;0.7978112724194919;0.01489432026792304;0.7978596422560135
4.437384;1.044456934956379;0.8332636604842998;0.797894875682625;-4.0331497996246346e-07;-3.7835435346740656e-07;1.0448250917640516;9.999312330450458;0.8334440813898436;0.01556148740889146;0.015562857118795235;0.7978103044412105;0.014894328799717768;0.7978582585050884
4.447384;1.0444583231386155;0.8332640273087106;0.7978946213781513;-4.036931485461672e-07;-3.787407495037623e-07;1.0448242795563774;9.999297504185884;0.8334429732210298;0.015561480298522262;0.015562860448951875;0.7978093233502177;0.01489433629756444;0.797856910548044
4.457384;1.0444597912588676;0.8332643662826078;0.7978943419153043;-4.0404938694916354e-07;-3.791289231015168e-07;1.0448235408182067;9.999282362436574;0.8334418806911743;0.015561471870216387;0.015562864358421922;0.7978083297748811;0.014894342579657525;0.7978555958394257
4.467384;1.044461332508303;0.8332646719173111;0.7978940391420019;-4.043820867288727e-07;-3.7951870486357445e-07;1.0448228748402426;9.999266942916224;0.8334408057118036;0.01556146212915675;0.015562868950312869;0.7978073245033982;0.014894347482894681;0.7978543119648622
4.477384;1.0444629410110555;0.833264938733668;0.7978937147752206;-4.046897727032395e-07;-3.7991027440376203e-07;1.0448222808522993;9.999251285237658;0.8334397498590614;0.015561451088548096;0.015562874321294046;0.7978063086699784;0.014894350860966932;0.7978530571452962
4.487384;1.044464611158926;0.8332651622527095;0.7978933709760996;-4.0497113079889207e-07;-3.803043612707849e-07;1.0448217585971602;9.999235431876526;0.8334387147121365;0.015561438775853847;0.015562880557369116;0.79780528361952;0.014894352596134561;0.7978518305896614
4.497384;1.0444663369845761;0.8332653395328713;0.7978930106000708;-4.052251985069831e-07;-3.8070209121808343e-07;1.0448213078494335;9.999219420601861;0.8334377023320373;0.015561425236118665;0.015562887738168262;0.7978042507225741;0.014894352613574142;0.7978506321787413
4.507384;1.044468112677419;0.8332654687504072;0.7978926368712296;-4.0545158238678927e-07;-3.8110462106771533e-07;1.0448209281089316;9.999203281666372;0.8334367151222256;0.01556141053636123;0.015562895940710956;0.7978032113992435;0.01489435087799811;0.7978494614293514
4.517384;1.0444699332930707;0.833265548627442;0.797892252835024;-4.0565053411643666e-07;-3.8151299488939353e-07;1.0448206187120221;9.999187043801001;0.833435754924811;0.015561394772548953;0.015562905238320974;0.7978021674072577;0.01489434737653014;0.7978483169279897
4.527384;1.0444717943142494;0.833265578878892;0.797891860735562;-4.058228909392913e-07;-3.8192817138717994e-07;1.044820378665473;9.99917074192593;0.8334348224583926;0.015561378069251031;0.015562915701600392;0.7978011210472136;0.014894342107460065;0.7978471965815412
4.537384;1.0444736907151997;0.8332655609181465;0.79789146147236;-4.0596993697025677e-07;-3.823509688335678e-07;1.0448202066664605;9.999154425193844;0.8334339176187363;0.015561360560612691;0.015562927400055673;0.7978000748434069;0.01489433508443804;0.7978460980510069
4.547384;1.0444756164888087;0.8332654974096305;0.7978910546312905;-4.060933109379938e-07;-3.827819474196661e-07;1.044820101735766;9.99913816418773;0.8334330398374667;0.015561342363382098;0.015562940398944547;0.7977990307631148;0.014894326345091179;0.7978450192546377
4.557384;1.0444775652553822;0.8332653910333453;0.7978906390301476;-4.0619504781895836e-07;-3.832213810217096e-07;1.0448200636602631;9.99912205061131;0.8334321884639161;0.015561323567635753;0.015562954754341943;0.7977979893667934;0.014894315954386119;0.7978439587558602
4.567384;1.0444795318346085;0.833265243542942;0.797890213197532;-4.062776157209078e-07;-3.8366940777686687e-07;1.0448200928041782;9.999106187194583;0.8334313631679958;0.015561304249895661;0.01556297050271575;0.797796949805905;0.014894304002578204;0.7978429158678007
4.577384;1.044481513039342;0.8332650557597978;0.7978897759087803;-4.06343772493878e-07;-3.8412623298308833e-07;1.0448201893869755;9.999090679350891;0.8334305637148332;0.015561284487565935;0.01556298764953866;0.7977959111633852;0.014894290594566427;0.7978418905580346
4.587384;1.0444835069011693;0.8332648283310353;0.7978893270373213;-4.0639632440065383e-07;-3.845921242531907e-07;1.0448203525958861;9.999075636654728;0.8334297892131235;0.015561264364030433;0.015563006173355213;0.7977948737836029;0.014894275832986288;0.7978408829456844
4.597384;1.0444855119669674;0.8332645624033284;0.7978888677770045;-4.0643798460865307e-07;-3.850671961635295e-07;1.0448205802094754;9.999061175973726;0.8334290375622897;0.0155612439648012;0.015563026038953591;0.7977938392834657;0.014894259804719666;0.7978398928354902
4.607384;1.044487527447301;0.8332642598548149;0.797888399787791;-4.0647137025484977e-07;-3.8555118063475463e-07;1.0448208687035325;9.99904741829433;0.833428305997086;0.015561223358885908;0.015563047205070648;0.7977928098414215;0.014894242573308828;0.7978389201198788
4.617384;1.044489553290632;0.8332639231918163;0.7978879244463573;-4.064990024650918e-07;-3.860432470241167e-07;1.0448212134667587;9.99903448014919;0.8334275923499863;0.015561202582082873;0.015563069625805854;0.7977917877225633;0.014894224178723015;0.7978379657265452
4.627384;1.044491589631379;0.8332635553137675;0.7978874428141502;-4.065231815709244e-07;-3.865419743172595e-07;1.0448216093607423;9.9990224670775;0.8334268952043403;0.01556118164636792;0.015563093246008228;0.7977907752316797;0.014894204646510702;0.7978370320878155
4.637384;1.0444936357269188;0.8332631594618792;0.7978869558721836;-4.06545858154179e-07;-3.870456196192016e-07;1.0448220513754927;9.999011474722984;0.8334262130687877;0.015561160558110626;0.015563117992043567;0.7977897750092785;0.01489418399879554;0.797836122543432
4.647384;1.044495689445017;0.8332627390455509;0.7978864646225587;-4.0656865820744363e-07;-3.875524017183882e-07;1.0448225348016644;9.999001591369097;0.833425544338939;0.01556113932097552;0.015563143764245935;0.7977887903029952;0.014894162265627979;0.7978352400457115
4.657384;1.0444977478399395;0.833262297080237;0.7978859698667959;-4.0659296082802667e-07;-3.880605714145398e-07;1.04482305542046;9.998992897407577;0.8334248879149386;0.015561117931885173;0.015563170435885752;0.7977878250011342;0.01489413949887836;0.7978343864493137
4.667384;1.0444998075819472;0.8332618359823648;0.7978854718297501;-4.066198827060688e-07;-3.885685296588235e-07;1.044823609994199;9.99898546418738;0.8334242431225631;0.015561096379406305;0.015563197858963783;0.7977868836690695;0.014894115775452885;0.797833563004814
4.677384;1.0445018646607462;0.8332613580259403;0.7978849700455661;-4.0665015824437334e-07;-3.890749461332683e-07;1.044824196463055;9.998979348197341;0.8334236090359592;0.01556107463874687;0.015563225875133584;0.7977859716698186;0.014894091183660979;0.7978327710949397
4.687384;1.0445039140862173;0.8332608656467079;0.7978844638556488;-4.0668408583322036e-07;-3.8957863191047856e-07;1.0448248135334963;9.998974582080587;0.8334229844787941;0.015561052667126483;0.015563254329867791;0.7977850950083814;0.014894065810842122;0.7978320123707845
4.697384;1.0445059501168286;0.8332603611175787;0.7978839532612626;-4.0672173000077197e-07;-3.9007835332492265e-07;1.0448254596701063;9.998971171391656;0.8334223687382968;0.01556103041275049;0.015563283084477799;0.7977842592753147;0.014894039746775991;0.7978312884584282
4.707384;1.0445079666740869;0.8332598459423873;0.7978834393651232;-4.0676330543509647e-07;-3.9057284120813396e-07;1.044826132250221;9.998969097976948;0.8334217615816026;0.015561007832486902;0.015563312021331039;0.7977834679918512;0.014894013091090843;0.7978306007586786
4.717384;1.0445099575243515;0.8332593205338633;0.7978829241834328;-4.068094532655339e-07;-3.9106099335467256e-07;1.0448268279392956;9.998968326783045;0.8334211625216852;0.015560984898351875;0.015563341043276585;0.7977827220448771;0.014893985949927992;0.7978299507641664
4.727384;1.0445119166374928;0.8332587844764161;0.7978824100471134;-4.068611420691376e-07;-3.9154198186433154e-07;1.0448275437194154;9.998968810033054;0.8334205708441765;0.015560961588402523;0.015563370072006494;0.7977820209329517;0.01489395842857634;0.797829340482132
4.737384;1.0445138385013488;0.8332582370358025;0.797881898771682;-4.0691928801775763e-07;-3.9201507960799673e-07;1.0448282773928188;9.998970486748476;0.8334199864696806;0.015560937879833078;0.01556339904607235;0.7977813642963981;0.014893930626229745;0.7978287721352412
4.747384;1.0445157177848268;0.833257677486353;0.7978813910249134;-4.0698443499227496e-07;-3.924795233383131e-07;1.0448290275081693;9.998973281080913;0.8334194101781265;0.015560913754365248;0.015563427915896193;0.7977807523911759;0.014893902628304402;0.79782824747188
4.757384;1.0445175490000969;0.833257105304497;0.7978808864295727;-4.070566906113025e-07;-3.929345915287026e-07;1.0448297927511188;9.998977100320438;0.8334188428293237;0.015560889204331203;0.015563456645698727;0.7977801858753283;0.014893874501491225;0.7978277676064476
4.767384;1.0445193265996378;0.8332565202326558;0.7978803841753;-4.071358551757192e-07;-3.933796847718632e-07;1.0448305710712986;9.998981840006982;0.8334182846400234;0.01556086423669137;0.015563485221432468;0.7977796655292936;0.014893846296847719;0.7978273331499478
4.777384;1.0445210451931342;0.833255922255903;0.7978798830722057;-4.072215349930778e-07;-3.9381439048269855e-07;1.0448313597117755;9.998987396069891;0.8334177351206675;0.015560838880485452;0.015563513647673478;0.7977791918098767;0.01489381806064283;0.797826944138889
4.787384;1.0445226998590988;0.8332553118559733;0.7978793808013227;-4.0731322188114106e-07;-3.9423852933109155e-07;1.0448321559567517;9.99899366938804;0.8334171933030089;0.015560813186316315;0.015563541942142208;0.7977787643844529;0.014893789852742168;0.7978266002522569
4.797384;1.0445242864882764;0.833254690016705;0.7978788737799611;-4.0741035907243196e-07;-3.9465207281738124e-07;1.0448329570389367;9.999000564168222;0.8334166578674863;0.015560787210944914;0.01556357013967263;0.79777838251829;0.014893761755029163;0.7978263013705845
4.807384;1.044525802103049;0.8332540572835899;0.797878358500114;-4.07512268382837e-07;-3.950551104356699e-07;1.04483375954953;9.999007990795628;0.83341612715778;0.015560761002678112;0.015563598294299309;0.7977780461604463;0.014893733858212427;0.7978260478180712
4.817384;1.044527245044656;0.8332534130002596;0.7978778327357662;-4.076180026356268e-07;-3.954479503129002e-07;1.044834559805266;9.999015868587307;0.8334155992930492;0.015560734600550434;0.01556362646881654;0.7977777564149859;0.014893706245745765;0.7978258400958663
4.827384;1.0445286148674124;0.8332527555624112;0.7978772951868939;-4.077262809404937e-07;-3.9583117509684566e-07;1.0448353549674791;9.999024121739337;0.8334150727436379;0.015560708040135488;0.015563654716480926;0.7977775149152241;0.014893678990726116;0.7978256781883294
4.837384;1.0445299121691485;0.8332520829597787;0.7978767447760711;-4.078355008335238e-07;-3.962056617704457e-07;1.044836143461331;9.999032673057053;0.8334145471340496;0.01556068136181483;0.015563683073928556;0.7977773226326058;0.014893652166187422;0.7978255608214806
4.847384;1.0445311381391837;0.8332513931685938;0.7978761807643909;-4.079438065661198e-07;-3.965725232251158e-07;1.0448369240579263;9.999041442543009;0.8334140232265227;0.015560654625311355;0.015563711569287838;0.79777717925252;0.014893625857313813;0.797825485308013
4.857384;1.0445322937280852;0.8332506842018007;0.7978756031907408;-4.080491825543151e-07;-3.969329013437568e-07;1.0448376946559477;9.999050352163183;0.8334135021518722;0.015560627917648354;0.015563740227015512;0.7977770836136954;0.014893600158971875;0.7978254478242331
4.867384;1.0445333793593095;0.8332499538486211;0.7978750129635237;-4.0814953560072346e-07;-3.972878510850216e-07;1.0448384518151037;9.999059333427414;0.8334129849517082;0.015560601345772694;0.01556376906279646;0.7977770339578764;0.014893575165601813;0.7978254435071996
4.877384;1.0445343952999129;0.8332491996983317;0.7978744112654323;-4.0824289237667933e-07;-3.976383219390822e-07;1.044839191454596;9.999068335669973;0.8334124723816423;0.015560575023671036;0.01556379807615239;0.7977770275412528;0.014893550968036011;0.7978254665574213
4.887384;1.0445353420261136;0.8332484194341994;0.7978737990046482;-4.0832768524931115e-07;-3.9798497155311797e-07;1.0448399101643329;9.9990773329274;0.8334119645665068;0.015560549054931263;0.015563827249375967;0.797777060807937;0.014893527652045406;0.7978255108359348
4.897384;1.0445362203671318;0.8332476109736188;0.7978731768077795;-4.084027325329274e-07;-3.9832790118561234e-07;1.044840605757743;9.99908632133117;0.833411460784032;0.015560523513537722;0.01556385655588211;0.7977771301454066;0.014893505297132596;0.7978255705744007
4.907384;1.044537031484322;0.83324677274758;0.7978725444688001;-4.0846675423328244e-07;-3.986665005401351e-07;1.0448412771777653;9.999095308291084;0.8334109596050474;0.01556049843999878;0.015563885966430328;0.797777232144338;0.014893483981842495;0.7978256406271386
4.917384;1.0445377769953188;0.8332459041314039;0.7978719003034929;-4.085179425513478e-07;-3.989995085632399e-07;1.044841924227355;9.999104306398479;0.8334104594594867;0.015560473855798503;0.015563915445368516;0.7977773633777271;0.014893463789832438;0.7978257163925302
4.927384;1.0445384589608764;0.8332450052981839;0.7978712417925607;-4.0855411967819287e-07;-3.9932538363411247e-07;1.044842546831973;9.999113331212307;0.8334099594727751;0.01556044978105397;0.015563944949093191;0.7977775204816218;0.014893444807444476;0.7978257934621569
4.937384;1.0445390794641047;0.8332440766991842;0.7978705666589859;-4.0857317804599235e-07;-3.996426294825804e-07;1.0448431442439496;9.999122395827763;0.8334094597815414;0.015560426242242192;0.01556397443190713;0.7977777006505459;0.014893427112300706;0.7978258671865531
4.947384;1.0445396405279492;0.8332431189959235;0.7978698733001521;-4.085732115843346e-07;-3.999497173573371e-07;1.0448437146668166;9.99913150933387;0.8334089610390458;0.015560403271665;0.015564003846440534;0.7977779020583657;0.014893410762163347;0.7978259329265434
4.957384;1.0445401447001734;0.8332421333222169;0.7978691609684636;-4.085524499203667e-07;-4.0024488890217414e-07;1.0448442554108355;9.999140685556256;0.8334084640945039;0.015560380911627003;0.01556403313516209;0.7977781236347997;0.014893395791635757;0.7978259866222155
4.967384;1.0445405956101101;0.833241121348161;0.7978684301338392;-4.085094278573898e-07;-4.005262345050974e-07;1.0448447634908735;9.999149949703348;0.8334079701520628;0.015560359219573213;0.015564062226937741;0.7977783643387345;0.014893382208623294;0.7978260246237009
4.977384;1.0445409973382607;0.8332400851787527;0.7978676826328114;-4.0844333499089794e-07;-4.0079207541059857e-07;1.044845236301695;9.999159331828064;0.8334074802897662;0.015560338260469679;0.015564091045227406;0.7977786227427501;0.014893369981346525;0.7978260434256466
4.987384;1.04454135293649;0.8332390274189272;0.7978669212033402;-4.0835413219750747e-07;-4.0104135131667065e-07;1.0448456720134347;9.999168860734109;0.8334069943547002;0.015560318092954748;0.01556411950958962;0.7977788970479631;0.01489335902745483;0.7978260400648857
4.997384;1.0445416639834917;0.833237951593089;0.7978661488977299;-4.0824219048034234e-07;-4.012736623918348e-07;1.0448460694102522;9.999178571736813;0.8334065109291489;0.01556029876034515;0.015564147522973488;0.7977791854010883;0.014893349225732712;0.7978260122917459
5.007384;1.044541931115445;0.8332368626935011;0.7978653689076339;-4.0810774427792193e-07;-4.014889864378066e-07;1.0448464275422154;9.999188517883148;0.8334060287005811;0.015560280287263542;0.015564174970876348;0.7977794865597998;0.014893340440456327;0.7978259581748873
5.017384;1.044542154574891;0.8332357672280187;0.7978645844881992;-4.079507599235107e-07;-4.016874629743927e-07;1.044846745931493;9.99919877064121;0.8334055474752475;0.01556026268150062;0.015564201739941308;0.7977798003873462;0.014893332534275308;0.7978258759987275
5.027384;1.0445423347312242;0.8332346725187046;0.797863798627042;-4.077712783236433e-07;-4.018694735975709e-07;1.0448470251556248;9.999209408974464;0.8334050677720446;0.015560245942971616;0.015564227732748775;0.7977801276572446;0.014893325380612527;0.7978257646574103
5.037384;1.0445424718417669;0.8332335857684674;0.7978630139071089;-4.075697767839233e-07;-4.020357042251615e-07;1.0448472669743434;9.999220506520968;0.8334045899812073;0.01556023007997359;0.015564252869849061;0.7977804695919478;0.014893318880129498;0.7978256238836202
5.047384;1.0445425652808396;0.833232513556461;0.7978622328723002;-4.073473266487267e-07;-4.021869441636955e-07;1.0448474739969273;9.999232127211041;0.833404114256912;0.015560215122054624;0.015564277086785625;0.7977808277799459;0.014893312953573257;0.7978254539927845
5.057384;1.044542613470871;0.8332314619238022;0.7978614583507628;-4.0710553598308073e-07;-4.023239696584065e-07;1.044847649752314;9.999244325563671;0.8334036406865548;0.015560201116869088;0.015564300329610585;0.797781204088646;0.01489330751876339;0.7978252554393215
5.067384;1.044542614500422;0.8332304364838851;0.7978606935112499;-4.0684628713433376e-07;-4.024476678371568e-07;1.044847799410147;9.999257146725402;0.8334031689797027;0.015560188117990908;0.015564322553345816;0.7977816001560382;0.014893302490779426;0.7978250281190269
5.077384;1.0445425670981203;0.833229442156933;0.797859941641511;-4.0657142400290797e-07;-4.0255905409840494e-07;1.044847930299042;9.999270632712419;0.8334026981269206;0.01556017617673076;0.015564343726725237;0.797782016951517;0.014893297802996417;0.7978247705454674
5.087384;1.0445424710980729;0.8332284832393085;0.7978592053701038;-4.0628261051061846e-07;-4.0265913447362696e-07;1.0448480512280531;9.999284828652387;0.8334022263864239;0.015560165337481552;0.015564363827281767;0.7977824547190847;0.014893293413797516;0.7978244799653623
