time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.0445423264427742;0.8332275641471497;0.7978584861982465;-4.059814093105965e-07;-4.027488821987251e-07;1.0448481706311024;9.99929977700936;0.833401751798345;0.015560155638235476;0.015564382823738515;0.7977829130946196;0.014893289288137995;0.7978241535022679
5.107384;1.0445421316225212;0.8332266898323091;0.7978577849782486;-4.056693660079378e-07;-4.0282927829153724e-07;1.04484829520026;9.99931551180154;0.8334012733406266;0.015560147120932849;0.015564400669974804;0.7977833911781536;0.014893285379251211;0.7978237890657915
5.117384;1.044541883065996;0.8332258652415273;0.7978571019939874;-4.0534791839490225e-07;-4.029012010219522e-07;1.0448484304549057;9.999332063277965;0.8334007912801596;0.015560139845907296;0.015564417305506199;0.7977838874970676;0.014893281638352816;0.7978233854624924
5.127384;1.044541576087655;0.8332250944175215;0.7978564365110121;-4.050182803041292e-07;-4.029652356062267e-07;1.044848582108713;9.999349460807286;0.8334003059752918;0.015560133896507084;0.01556443264925008;0.7977844002810033;0.014893278044352823;0.7978229420388261
5.137384;1.0445412069316642;0.8332243802671297;0.7978557871066757;-4.0468146301158165e-07;-4.0302166338035894e-07;1.0448487563991227;9.999367728210677;0.8333998165873535;0.015560129363971942;0.015564446604626069;0.7977849281589119;0.014893274619339177;0.7978224581976815
5.147384;1.044540774343372;0.8332237251498888;0.7978551522628895;-4.0433833151263896e-07;-4.0307067802473516e-07;1.0448489592114518;9.999386882134699;0.8333993207354056;0.015560126327147763;0.015564459072985655;0.7977854705158174;0.014893271411198302;0.7978219332039533
5.157384;1.0445402792782608;0.8332231312763776;0.7978545304004598;-4.039897259609519e-07;-4.0311249813547024e-07;1.044849194883673;9.999406934746156;0.8333988151953381;0.015560124850470085;0.01556446995795347;0.7977860275288841;0.014893268457778443;0.797821366316935
5.167384;1.0445397234981406;0.8332226005549817;0.7978539198732827;-4.036367703441802e-07;-4.0314717613782574e-07;1.0448494656028469;9.999427888622686;0.833398297262902;0.01556012499560016;0.015564479167993429;0.797786600279101;0.014893265765010471;0.7978207566627064
5.177384;1.0445391087117968;0.833222134711842;0.7978533192204709;-4.032811730149069e-07;-4.031745119945782e-07;1.044849771646476;9.99944972923549;0.833397765698755;0.015560126824574921;0.015564486619159237;0.7977871902994966;0.01489326331411917;0.7978201030454307
5.187384;1.0445384361489691;0.8332217358543564;0.7978527275583989;-4.029252219435896e-07;-4.0319435300903997e-07;1.0448501121718872;9.99947243087113;0.8333972206325315;0.015560130386389908;0.015564492233707181;0.7977877983209346;0.014893261083491408;0.7978194042901275
5.197384;1.0445377060679526;0.8332214067825858;0.7978521448977861;-4.025713625391151e-07;-4.0320677989722985e-07;1.0448504862315782;9.9994959678024;0.8333966627470143;0.015560135696518181;0.015564495940763092;0.7977884231838969;0.014893259065387786;0.7978186596213358
5.207384;1.0445369175587462;0.8332211510380262;0.797851572008068;-4.0222173517128325e-07;-4.0321193511195356e-07;1.044850893650197;9.99952031734737;0.8333960924460493;0.015560142723769899;0.015564497679577278;0.797789062001904;0.014893257269859987;0.7978178687195164
5.217384;1.0445360687441263;0.8332209731263475;0.7978510099636623;-4.018781894914576e-07;-4.0321003114475367e-07;1.0448513355422955;9.999545459376165;0.833395509545829;0.015560151392839885;0.015564497399514453;0.7977897113314849;0.014893255721909677;0.7978170317070706
5.227384;1.0445351575885407;0.8332208786744201;0.797850459523622;-4.0154254718760124e-07;-4.032016539585322e-07;1.0448518141070398;9.99957137806833;0.8333949133489272;0.01556016160093029;0.01556449505432372;0.797790368030311;0.014893254456491319;0.7978161491620704
5.237384;1.0445341829225705;0.8332208740816267;0.7978499203753001;-4.012166457799359e-07;-4.0318778782229235e-07;1.0448523312480715;9.999598060343736;0.8333943031209233;0.01556017323519624;0.015564490599862781;0.7977910294867471;0.014893253507823891;0.7978152221435095
5.247384;1.0445331446631148;0.8332209657333812;0.7978493911569909;-4.0090222901368756e-07;-4.031694288952443e-07;1.0448528869365965;9.999625486632718;0.8333936790166021;0.015560186175100427;0.015564484006837185;0.7977916936954097;0.014893252897845412;0.7978142520240215
5.257384;1.0445320435266694;0.8332211591393575;0.7978488704439515;-4.0060093104083145e-07;-4.031472755773247e-07;1.0448534788333177;9.999653625876569;0.8333930424972963;0.015560200287644689;0.015564475275745917;0.7977923590183514;0.014893252634489627;0.7978132404401481
5.267384;1.0445308808091485;0.8332214582523421;0.7978483572961892;-4.003143730087574e-07;-4.0312172504324006e-07;1.044854102907256;9.999682444233661;0.8333923958943241;0.015560215437765259;0.015564464430623643;0.7977930234624754;0.01489325272148031;0.797812189563741
5.277384;1.0445296581010586;0.8332218652508164;0.7978478508391488;-4.00044090840401e-07;-4.030929106061878e-07;1.044854754038665;9.999711914753059;0.8333917420015438;0.015560231508532925;0.01556445149929224;0.7977936840950698;0.014893253169007734;0.7978111018679629
5.287384;1.0445283772552671;0.8332223810444553;0.7978473500425849;-3.9979119890641293e-07;-4.0306063897215564e-07;1.044855426812267;9.999742016390293;0.833391084096598;0.015560248405761059;0.015564436512745401;0.7977943369644115;0.014893253996567933;0.7978099797385312
5.297384;1.0445270408322824;0.8332230061262825;0.7978468544938447;-3.9955627322254064e-07;-4.0302448488546445e-07;1.0448561165016395;9.999772730743977;0.833390425984388;0.015560266050208132;0.015564419529581737;0.7977949774668414;0.014893255229783655;0.7978088260616698
5.307384;1.0445256519706636;0.8332237412283837;0.797846364998342;-3.9933966386291537e-07;-4.029841052415417e-07;1.0448568196628045;9.999804041959559;0.8333897719621999;0.015560284377118497;0.015564400653896771;0.7977956014401754;0.01489325689319764;0.7978076448512661
5.317384;1.0445242132356116;0.8332245874706337;0.7978458829025503;-3.9914181312130817e-07;-4.0293943980337704e-07;1.0448575346904916;9.999835933367347;0.8333891269775825;0.015560303334682637;0.015564380021680839;0.7977962061935752;0.014893259005791092;0.7978064408433735
5.327384;1.0445227259787018;0.8332255458094264;0.797845409257444;-3.9896329183983697e-07;-4.0289070261506915e-07;1.044858261955476;9.999868383968796;0.8333884965249139;0.015560322872803813;0.015564357773547489;0.7977967900977387;0.014893261589405363;0.7978052187024238
5.337384;1.0445211908004015;0.8332266164811953;0.7978449448229546;-3.988046159296658e-07;-4.0283841579047004e-07;1.0448590024880684;9.999901370041927;0.8333878860199665;0.015560342936497398;0.01556433405002586;0.7977973516174076;0.014893264686650825;0.7978039822968255
5.347384;1.0445196079593655;0.8332277991277277;0.7978444902099664;-3.986661175469657e-07;-4.027835720751305e-07;1.0448597563763986;9.999934866558092;0.8333873003831724;0.015560363468472638;0.015564309003452697;0.7977978893862417;0.01489326836984537;0.797802734081596
5.357384;1.0445179774390079;0.8332290930528103;0.7978440458942784;-3.985480839152708e-07;-4.0272775876743766e-07;1.0448605224107168;9.999968846446853;0.8333867440367573;0.015560384412010221;0.015564282797996673;0.7977984028251208;0.014893272728631658;0.7978014749520874
5.367384;1.0445162989395311;0.8332304974429634;0.7978436128149089;-3.9845101587452864e-07;-4.0267322816206255e-07;1.0448612983750623;10.000003279314344;0.8333862210846872;0.01556040571262725;0.015564255599448393;0.7977988923617232;0.014893277848843586;0.7978002048612255
5.377384;1.0445145715158262;0.8332320119615636;0.7978431930664311;-3.9837572348881074e-07;-4.026229069395918e-07;1.04486208113736;10.000038128804299;0.8333857354349541;0.015560427318008255;0.015564227565792494;0.7977993594532024;0.014893283803548136;0.7977989240014336
5.387384;1.0445127934375877;0.8332336371729382;0.797842789258353;-3.983231035116989e-07;-4.025800670798202e-07;1.0448628667046609;10.000073348869083;0.8333852906084409;0.015560449169667551;0.015564198839154816;0.797799806602353;0.014893290657994072;0.797797633890556
5.397384;1.044510963108014;0.8332353742616452;0.7978424031091482;-3.9829380822222825e-07;-4.025477378161615e-07;1.0448636503327402;10.00010887924987;0.8333848897242438;0.015560471193055158;0.015564169536805407;0.7978002370561648;0.014893298471559265;0.7977963379709988
5.407384;1.044509080243375;0.8332372244040595;0.7978420350250041;-3.982882464287758e-07;-4.0252836419187667e-07;1.0448644266008396;10.000144642969973;0.833384535511842;0.015560493303616134;0.015564139746313802;0.7978006539792504;0.014893307288450432;0.7977950415257565
5.417384;1.0445071462141302;0.833239188010966;0.7978416846777188;-3.983068127570611e-07;-4.025237880664245e-07;1.044865189650533;10.000180550346522;0.8333842298915629;0.015560515426287185;0.015564109531329876;0.7978010594386145;0.014893317128945628;0.7977937507582896
5.427384;1.0445051634682219;0.8332412640139312;0.797841351456373;-3.9834985616068726e-07;-4.0253528374912657e-07;1.0448659335541166;10.000216506295661;0.8333839738142208;0.015560537507391559;0.01556407893416691;0.7978014540990651;0.014893327989466913;0.797792471896352
5.437384;1.0445031344424136;0.8332434499074914;0.7978410344458289;-3.984174118132065e-07;-4.02563636810903e-07;1.0448666525341297;10.000252414481634;0.8333837674930221;0.015560559510773729;0.015564047965754;0.7978018380066898;0.01489333984849051;0.7977912110997118
5.447384;1.0445010606755902;0.8332457423796653;0.7978407325285725;-3.9850902792509635e-07;-4.0260928740226975e-07;1.0448673411185432;10.000288175980195;0.8333836106514678;0.015560581411721085;0.015564016600873237;0.7978022114874124;0.01489335267991703;0.7977899744981534
5.457384;1.0444989428071434;0.8332481370816021;0.7978404446677746;-3.9862379683935323e-07;-4.0267244543500443e-07;1.0448679945536061;10.000323689375257;0.8333835026826464;0.015560603200155001;0.015563984794543063;0.7978025753277372;0.014893366470479084;0.7977887677146208
5.467384;1.044496781497503;0.8332506270922485;0.7978401698083983;-3.9876052914987355e-07;-4.0275317090802354e-07;1.044868609303124;10.000358865895974;0.8333834428269279;0.015560624882638017;0.015563952507555436;0.7978029305913646;0.014893381226478205;0.7977875952124565
5.477384;1.044494578610057;0.833253201845499;0.7978399068818833;-3.9891790281096765e-07;-4.028513384601397e-07;1.0448691829199956;10.00039364724129;0.8333834307224945;0.015560646470630667;0.01556391971874345;0.7978032784489526;0.014893396967168326;0.797786460093345
5.487384;1.0444923377139517;0.8332558481227942;0.7978396554599302;-3.9909446390147694e-07;-4.029664202605791e-07;1.0448697135397302;10.00042799806626;0.833383466945068;0.015560667963085232;0.015563886424890514;0.7978036198567116;0.014893413710829114;0.7977853645419628
5.497384;1.0444900635936243;0.8332585516189767;0.7978394160003713;-3.9928857858949507e-07;-4.0309731844425604e-07;1.0448701998689465;10.000461881476049;0.8333835528598774;0.015560689338086024;0.015563852639934041;0.7978039548968967;0.014893431458339457;0.7977843106204708
5.507384;1.0444877615192423;0.8332612973363865;0.7978391893160702;-3.9949850076248186e-07;-4.0324247622603914e-07;1.0448706412685467;10.00049524788384;0.8333836898663818;0.015560710559946782;0.0155638183940024;0.7978042821054508;0.014893450186548174;0.7977833007932091
5.517384;1.044485436924784;0.8332640701060983;0.7978389764672151;-3.997225438054355e-07;-4.0340015563823494e-07;1.0448710373409087;10.000528043949556;0.8333838786689051;0.015560731594364715;0.015563783732535807;0.7978045985514495;0.014893469853223198;0.797782337456461
5.527384;1.0444830951664814;0.8332668560939652;0.7978387791216864;-3.999592514043587e-07;-4.035686394871017e-07;1.0448713870866788;10.000560224062259;0.8333841190138617;0.015560752417257188;0.015563748715301438;0.7978049008033188;0.014893490400961927;0.797781421714723
5.537384;1.0444807413849673;0.8332696439857983;0.7978385996612568;-4.002075243268159e-07;-4.037462083041648e-07;1.0448716880782722;10.000591751074461;0.8333844097691738;0.015560773015952158;0.015563713414407283;0.7978051859036951;0.014893511763192679;0.7977805528526654
5.547384;1.0444783810505447;0.8332724251470547;0.7978384408929258;-4.0046657546081557e-07;-4.039309414512009e-07;1.0448719365199064;10.000622588525813;0.8333847491842202;0.015560793389068342;0.015563677910887757;0.7978054516195213;0.014893533875894783;0.7977797292268966
5.557384;1.044476020388712;0.8332751932278599;0.7978383054725593;-4.0073561383601966e-07;-4.041205966115261e-07;1.0448721283526972;10.000652693190162;0.833385135210311;0.015560813543151126;0.015563642284268084;0.7978056959738161;0.014893556679076027;0.7977789492738735
5.567384;1.0444736659068015;0.8332779436843277;0.7978381954249109;-4.010135384253107e-07;-4.0431264869480855e-07;1.0448722607712533;10.000682016068023;0.8333855658128698;0.015560833486372602;0.015563606595976042;0.7978059164551914;0.014893580107190114;0.797778211410026
5.577384;1.0444713244296178;0.833280673136528;0.7978381119192878;-4.01298917050135e-07;-4.045044098190084e-07;1.0448723330797574;10.000710509510299;0.8333860395337753;0.01556085322885451;0.015563570878960846;0.7978061098107221;0.014893604088524401;0.7977775136703918
5.587384;1.0444690038787066;0.8332833782842444;0.7978380555304547;-4.0159023089312914e-07;-4.0469329385666915e-07;1.0448723460389577;10.000738130888601;0.8333865558697928;0.01556087278907922;0.01556353514153347;0.7978062730099307;0.014893628556334413;0.7977768541040314
5.597384;1.044466712702835;0.833286055056109;0.7978380270866607;-4.0188632819908713e-07;-4.048771039404921e-07;1.0448723004824751;10.000764841026465;0.8333871148612629;0.01556089219664149;0.015563499378846313;0.7978064045068155;0.01489365345804189;0.7977762312428796
5.607384;1.044464458028472;0.8332886990984416;0.7978380284052067;-4.021867690711261e-07;-4.050540298816055e-07;1.0448721963897019;10.000790602744958;0.8333877166898579;0.015560911492441251;0.015563463580427941;0.7978065046621383;0.014893678758962282;0.7977756439394144
5.617384;1.0444622447416858;0.8332913068273232;0.7978380625921596;-4.0249166761669463e-07;-4.052224553923577e-07;1.0448720328129029;10.000815382197828;0.8333883616535955;0.015560930728314402;0.015563427730958413;0.7978065752091215;0.014893704439683846;0.7977750912254843
5.627384;1.0444600760374367;0.83329387563182;0.7978381341269104;-4.028011857804856e-07;-4.053808062543081e-07;1.0448718087382038;10.000839152290618;0.8333890498388726;0.015560949957778914;0.015563391816220535;0.7978066181608571;0.014893730487246813;0.7977745725020817
5.637384;1.0444579543990775;0.8332964035382138;0.7978382485647546;-4.031151430555746e-07;-4.0552741642831005e-07;1.0448715243077362;10.000861898431303;0.8333897807266004;0.01556096921908817;0.015563355842030675;0.7978066348313058;0.014893756890947652;0.7977740876155711
5.647384;1.0444558824846675;0.8332988884633634;0.7978384114677965;-4.0343297647144303e-07;-4.056605721747147e-07;1.0448711812936387;10.000883623755943;0.83339055337814;0.015560988528990488;0.015563319842303552;0.7978066256692198;0.01489378364353802;0.7977736367133622
5.657384;1.0444538635864358;0.8333013267788829;0.7978386270949266;-4.0375396920194414e-07;-4.0577873043642173e-07;1.044870782117821;10.000904346563283;0.8333913667524839;0.015561007896522322;0.01556328385729776;0.7978065906549714;0.01489381074133751;0.7977732199609906
5.667384;1.044451901147417;0.8333037126670121;0.7978388981778456;-4.0407762522882544e-07;-4.058805397421192e-07;1.0448703282578429;10.0009240890894;0.8333922193270126;0.01556102734200216;0.015563247910455495;0.7978065296041941;0.014893838183104998;0.7977728375461159
5.677384;1.0444499982540445;0.8333060393167869;0.797839226843993;-4.04404043234682e-07;-4.0596476958081627e-07;1.044869819854951;10.000942868264293;0.8333931086810702;0.015561046903562473;0.015563212012823024;0.7978064423341793;0.014893865968889192;0.7977724901674244
5.687384;1.044448157973824;0.8333083004017635;0.7978396154038935;-4.04733958227987e-07;-4.06030455390031e-07;1.0448692566836961;10.000960695864332;0.8333940319461325;0.01556106663585566;0.015563176180689232;0.7978063286600484;0.014893894105866187;0.7977721792199223
5.697384;1.0444463833940036;0.8333104905836556;0.7978400663576851;-4.050684058519222e-07;-4.060770527319271e-07;1.044868639299967;10.000977580159956;0.8333949861182451;0.015561086613847261;0.015563140442033883;0.7978061880417479;0.01489392261381335;0.797771906255786
5.707384;1.0444446772234426;0.8333126054989141;0.7978405820448933;-4.054084561111358e-07;-4.0610440768077877e-07;1.0448679697710657;10.000993522921453;0.8333959676753703;0.015561106936636537;0.015563104834665779;0.7978060194506387;0.014893951513829305;0.7977716723751248
5.717384;1.044443042087793;0.8333146414514752;0.7978411642986344;-4.057551873764613e-07;-4.061126276822924e-07;1.0448672517025999;10.001008518427401;0.8333969728906906;0.015561127721913086;0.01556306940714426;0.797805821965667;0.014893980818438592;0.7977714779538367
5.727384;1.044441480943059;0.8333165948282125;0.79784181414922;-4.061096480456103e-07;-4.06101926231748e-07;1.0448664894876014;10.001022557798853;0.8333979990826919;0.015561149092331176;0.015563034213509788;0.7978055952081947;0.014894010544337382;0.7977713227689207
5.737384;1.0444399969325242;0.8333184620920802;0.7978425318617347;-4.0647275661559475e-07;-4.0607266480188727e-07;1.044865687441811;10.001035633398121;0.833399045157276;0.015561171156930868;0.01556299929961678;0.7978053389203003;0.014894040728578367;0.7977712067743221
5.747384;1.0444385932893536;0.8333202406796568;0.7978433173245671;-4.0684523967281813e-07;-4.0602562865215074e-07;1.0448648496592257;10.001047737991863;0.8334001111202256;0.015561193995311211;0.015562964697867838;0.7978050523139408;0.01489407142782878;0.7977711308630294
5.757384;1.0444372732557483;0.833321929513799;0.7978441701368273;-4.0722767185018025e-07;-4.059621351831381e-07;1.0448639802319593;10.00105886019455;0.8334011975074112;0.015561217657541518;0.015562930433010444;0.7978047338143623;0.014894102710447565;0.7977710968372966
5.767384;1.044436039743019;0.8333235287244494;0.7978450891224398;-4.076206590083231e-07;-4.058839160958347e-07;1.0448630830533037;10.001068982871292;0.8334023046211686;0.015561242177546699;0.015562896530223516;0.7978043816166432;0.01489413464957547;0.7977711070534022
5.777384;1.0444348950045084;0.8333250396241869;0.7978460721195227;-4.080250306520787e-07;-4.057930811922619e-07;1.0448621615938354;10.001078084830597;0.8334034316807555;0.015561267583622829;0.015562863018268138;0.7978039949628417;0.014894167310413315;0.7977711640912887
5.787384;1.044433840194558;0.8333264647180957;0.7978471163426689;-4.084419289900237e-07;-4.056921180527212e-07;1.0448612189473112;10.001086142772106;0.8334045768166729;0.015561293901910729;0.015562829928154567;0.797803574677573;0.014894200735603769;0.7977712703932051
5.797384;1.0444328747082512;0.8333278070353721;0.7978482183077203;-4.0887279314633193e-07;-4.0558369021888623e-07;1.0448602577034056;10.001093131209837;0.8334057377356043;0.015561321159886348;0.015562797300075345;0.7978031220654368;0.014894234938506239;0.7977714281203109
5.807384;1.044431995809444;0.8333290693251341;0.7978493734380698;-4.0931925078410914e-07;-4.0547030584758504e-07;1.0448592798109566;10.001099020494662;0.83340691211176;0.015561349392741522;0.015562765194977922;0.7978026377740848;0.014894269908032491;0.7977716393585417
5.817384;1.0444311991008455;0.8333302536806304;0.7978505763418801;-4.097829854208304e-07;-4.0535408111601074e-07;1.0448582870799321;10.00110378003295;0.8334080974606948;0.015561378647878646;0.015562733693041403;0.7978021221671225;0.01489430562296148;0.7977719062052321
5.827384;1.0444304796511763;0.833331361665627;0.7978518214050426;-4.102655480821531e-07;-4.0523662489831616e-07;1.0448572816977653;10.001107384181662;0.8334092909290544;0.015561408978808453;0.015562702880149026;0.7978015757603393;0.014894342059528724;0.7977722301720267
5.837384;1.0444298328151695;0.8333323948918536;0.7978531030412036;-4.1076810948847997e-07;-4.0511899343340327e-07;1.0448562655203055;10.00110981559483;0.8334104890985767;0.01556144043206777;0.015562672838243872;0.7978009983247958;0.014894379187427951;0.7977726114149615
5.847384;1.0444292541635996;0.8333333554351445;0.7978544155843659;-4.1129137324330924e-07;-4.0500183532260576e-07;1.0448552393775838;10.00111107291841;0.8334116873524691;0.015561473038537003;0.015562643647826559;0.7978003884166085;0.01489441697099471;0.7977730486830642
5.857384;1.0444287388511324;0.8333342458218821;0.7978557529065906;-4.118357128917786e-07;-4.048856893455818e-07;1.0448542042016171;10.001111175352268;0.8334128794821185;0.015561506806936829;0.015562615392257208;0.7977997443128291;0.014894455377841733;0.7977735396221335
5.867384;1.0444282811187138;0.8333350691173548;0.7978571082985377;-4.1240131842970577e-07;-4.047710910695226e-07;1.044853162634701;10.001110150648012;0.8334140589916825;0.015561541722702146;0.01556258815457451;0.7977990646545758;0.01489449438092905;0.7977740808087717
5.877384;1.0444278744027176;0.833335828911332;0.7978584751352636;-4.129881483771259e-07;-4.0465847462492973e-07;1.044852119334205;10.001108020059009;0.8334152207346791;0.01556157776160692;0.015562562010906672;0.7977983483158635;0.014894533951130237;0.7977746680465088
5.887384;1.04442751202393;0.8333365287187993;0.7978598478090019;-4.135955792902992e-07;-4.0454811314575964e-07;1.0448510801938173;10.001104798634842;0.8334163605262223;0.015561614902788254;0.01556253702475874;0.7977975945737359;0.014894574052570558;0.7977752972980761
5.897384;1.0444271878523848;0.833337171462243;0.7978612220644431;-4.14221947423124e-07;-4.0444010003423186e-07;1.0448500513443462;10.00110050306562;0.833417473979916;0.015561653125869605;0.015562513251279077;0.7977968036242831;0.0148946146440477;0.7977759655616552
5.907384;1.0444268963991366;0.8333377599951892;0.7978625944192028;-4.148645515409839e-07;-4.0433436816570223e-07;1.0448490387939071;10.00109515128686;0.8334185563408972;0.015561692400918004;0.015562490746221088;0.7977959765271885;0.014894655678117302;0.797776671184699
5.917384;1.0444266328953957;0.8333382981520572;0.797863961116398;-4.15520315404791e-07;-4.0423077383192835e-07;1.044848048778834;10.001088758246379;0.8334196028323098;0.015561732683904964;0.015562469556037647;0.7977951144988806;0.014894697098751027;0.7977774137046646
5.927384;1.0444263938306717;0.8333387908987636;0.7978653175208756;-4.161864738556383e-07;-4.041292142541136e-07;1.0448470879705558;10.001081334201789;0.8334206090145885;0.015561773917665543;0.015562449698084596;0.7977942187203682;0.01489473884139945;0.7977781935012709
5.937384;1.0444261769128627;0.8333392437640121;0.7978666583894356;-4.16860775855029e-07;-4.040297638646406e-07;1.0448461630856754;10.001072882485396;0.8334215709241166;0.015561816027491944;0.015562431154948137;0.7977932908087383;0.014894780838338085;0.797779011326081
5.947384;1.0444259799696312;0.8333396625447614;0.7978679785618026;-4.175414653702994e-07;-4.039327022218033e-07;1.0448452802852013;10.001063404173925;0.8334224848468708;0.01556185891301601;0.015562413880173178;0.7977923326810522;0.014894823031691033;0.7977798674707758
5.957384;1.0444258002643327;0.8333400528947944;0.7978692732877241;-4.182272224696509e-07;-4.0383843877284683e-07;1.0448444448371377;10.00105290907861;0.8334233471120385;0.01556190245294861;0.015562397808481721;0.7977913458522189;0.014894865385712617;0.7977807611975323
5.967384;1.0444256352102868;0.8333404194108541;0.7978705379674206;-4.1891693210533605e-07;-4.037475338609587e-07;1.0448436607089853;10.001041417973884;0.8334241540926118;0.015561946524201389;0.015562382862526704;0.7977903312570745;0.014894907889294075;0.7977816912827578
5.977384;1.044425483459135;0.8333407649216813;0.797871767975052;-4.196094551764648e-07;-4.036607051689338e-07;1.0448429298700226;10.001028957935135;0.8334249024429307;0.01556199101448977;0.015562368945949293;0.7977892896515895;0.014894950545495243;0.7977826569353127
5.987384;1.0444253449507201;0.8333410904924976;0.7978729593492375;-4.2030357166509165e-07;-4.0357856865876755e-07;1.0448422521833722;10.001015557675386;0.8334255895592323;0.015562035817561801;0.015562355941576884;0.7977882220539123;0.014894993351899146;0.7977836579901136
5.997384;1.0444252198434005;0.8333413960180734;0.7978741101223642;-4.2099794341875776e-07;-4.035012929969287e-07;1.044841626081627;10.0010012387801;0.8334262137536935;0.015562080824166427;0.015562343733110698;0.7977871299129883;0.014895036287413085;0.797784694472445
6.007384;1.044425107522707;0.8333416809239625;0.7978752209679422;-4.216911327819098e-07;-4.034285850169266e-07;1.0448410487732307;10.000986007505658;0.8334267740749344;0.015562125917372443;0.01556233222225818;0.7977860150074483;0.01489507931607418;0.7977857661619786
6.017384;1.0444250064411125;0.8333419446063676;0.7978762942901169;-4.2238168072067353e-07;-4.033600465554689e-07;1.0448405159713607;10.000969859513468;0.833427270372987;0.015562170973199957;0.015562321318982506;0.7977848794932973;0.01489512240166426;0.7977868725263042
6.027384;1.0444249142349677;0.8333421868068337;0.7978773326253271;-4.2306793075915963e-07;-4.0329547951918083e-07;1.0448400226636883;10.000952795758003;0.8334277034764704;0.015562215867793019;0.015562310926308389;0.7977837262281504;0.014895165523121303;0.7977880129335195
6.037384;1.044424827868499;0.833342407877425;0.7978783377805678;-4.2374772490223887e-07;-4.0323484914967655e-07;1.0448395641208748;10.000934831988713;0.8334280749920148;0.015562260483355782;0.01556230093467311;0.7977825586824157;0.014895208685029198;0.7977891867121909
6.047384;1.0444247444368906;0.8333426088107085;0.7978793109797215;-4.2441836867264326e-07;-4.031781072365329e-07;1.0448391351851634;10.000915991868869;0.8334283869907998;0.015562304709258323;0.015562291219470772;0.797781380254582;0.014895251914726092;0.7977903929525181
6.057384;1.0444246622446023;0.8333427915085541;0.7978802531334132;-4.250768895493749e-07;-4.0312515796105226e-07;1.0448387290154515;10.000896298006003;0.8334286420772369;0.015562348443340052;0.0155622816413215;0.7977801939406114;0.014895295239458364;0.7977916305587087
6.067384;1.0444245808745611;0.8333429591848692;0.7978811644533738;-4.257205402578305e-07;-4.0307600740633415e-07;1.0448383368816352;10.000875778322113;0.8334288437270143;0.01556239159381922;0.015562272050374177;0.797779002727744;0.014895338657099851;0.7977928985557563
6.077384;1.0444245004479569;0.8333431162179592;0.7978820442809078;-4.2634733854824793e-07;-4.0303092752671336e-07;1.0448379482006804;10.000854476287172;0.8334289964991854;0.015562434082338232;0.015562262292219946;0.7977778097678087;0.014895382123484017;0.797794196153136
6.087384;1.04442442135792;0.8333432674946951;0.7978828921288451;-4.269562271415084e-07;-4.029903991704677e-07;1.0448375502329308;10.000832445523875;0.833429106075591;0.015562475847755665;0.0155622522157542;0.7977766180109658;0.014895425561944124;0.7977955227696029
6.097384;1.0444243446371615;0.8333434176954089;0.7978837086895281;-4.275467473178078e-07;-4.0295487365201254e-07;1.0448371280407842;10.000809740376036;0.8334291789768412;0.015562516843298633;0.015562241681545104;0.7977754300956015;0.01489546888549816;0.7977968781451442
6.107384;1.0444242721127606;0.8333435705526085;0.7978844953860835;-4.281186085308871e-07;-4.0292460005828e-07;1.0448366651811378;10.000786416738631;0.833429221865248;0.015562557029492557;0.015562230568199008;0.7977742484149415;0.014895512013465234;0.7977982621707319
6.117384;1.0444242059693274;0.833343728532388;0.7978852532600467;-4.2867162390084574e-07;-4.028996831212597e-07;1.0448361452841464;10.000762533271043;0.8334292411933353;0.015562596374200125;0.015562218778764344;0.797773074873012;0.014895554866868428;0.7977996746790053
6.127384;1.0444241482318801;0.8333438934486752;0.7978859826734255;-4.2920592965375656e-07;-4.028802458294943e-07;1.0448355541915777;10.000738147705649;0.833429243643249;0.015562634851128795;0.015562206243074464;0.7977719107286257;0.014895597358580539;0.7978011157492555
6.137384;1.0444241003301653;0.8333440669746923;0.7978866837113463;-4.297220609489796e-07;-4.028663589487607e-07;1.0448348813216075;10.000713312574964;0.8334292366172908;0.01556267242349532;0.01556219291223853;0.7977707568192443;0.01489563939956958;0.7978025861421064
6.147384;1.0444240623807473;0.8333442504000427;0.7978873563886468;-4.3022072254802213e-07;-4.0285787283584894e-07;1.0448341196311604;10.000688074126911;0.8334292278419834;0.01556270903050269;0.015562178755607777;0.7977696140118219;0.0148956809079953;0.7978040869995723
6.157384;1.0444240330747014;0.8333444443450208;0.7978880008858318;-4.3070234153792297e-07;-4.028545019273925e-07;1.0448332652799055;10.00066247811764;0.8334292239199317;0.015562744597665015;0.015562163763298997;0.7977684836833158;0.01489572180865348;0.7978056192689278
6.167384;1.0444240106835248;0.8333446484587873;0.7978886181961187;-4.311666585284104e-07;-4.028560024745972e-07;1.044832317489453;10.000636576329562;0.8334292288697764;0.015562779056636963;0.015562147945037663;0.797767367743936;0.014895762031633408;0.7978071839139427
6.177384;1.0444239937416555;0.8333448611129607;0.7978892105007224;-4.3161279872662814e-07;-4.0286222039810136e-07;1.0448312782965317;10.000610424426199;0.8334292437362018;0.015562812347865048;0.015562131322331781;0.7977662682447948;0.014895801519278452;0.7978087824041585
6.187384;1.0444239812410072;0.8333450796267815;0.7978897808368096;-4.3203991178433905e-07;-4.0287305833808355e-07;1.0448301524107353;10.000584076202365;0.833429267125951;0.015562844406668164;0.015562113918583862;0.7977651878333588;0.014895840243689411;0.7978104162541436
6.197384;1.0444239729139726;0.833345300585747;0.7978903326124274;-4.324476498317556e-07;-4.028884738663122e-07;1.0448289469360483;10.00055758651432;0.8334292962401403;0.015562875158679323;0.015562095751408987;0.7977641313625649;0.014895878221638337;0.797812085868163
6.207384;1.0444239688131989;0.8333455198224197;0.7978908692337853;-4.3283594802338957e-07;-4.029085679374872e-07;1.0448276701649506;10.000531019274762;0.8334293281459286;0.015562904535574126;0.015562076828001929;0.7977631067370169;0.014895915509419204;0.7978137901291215
6.217384;1.0444239686160584;0.8333457328411626;0.7978913934540853;-4.3320460524640153e-07;-4.0293366252555326e-07;1.044826329831999;10.000504444794268;0.8334293603554264;0.015562932494704933;0.015562057143888138;0.7977621238990151;0.014895952179656426;0.7978155270196156
6.227384;1.0444239717937511;0.8333459359235446;0.7978919066662294;-4.335531988293785e-07;-4.029642435403533e-07;1.0448249324564463;10.00047792782639;0.8334293902212956;0.015562959029064662;0.015562036686682169;0.7977611932888513;0.014895988294360714;0.797817294174125
6.237384;1.044423978098857;0.833346126956689;0.7978924088184253;-4.3388130708194366e-07;-4.030008400113784e-07;1.0448234840512463;10.000451523280574;0.8334294142711542;0.0155629841605924;0.015562015450410596;0.797760324849396;0.014896023888087306;0.7978190889793767
6.247384;1.0444239877388206;0.8333463054913821;0.7978928987149189;-4.341887918064991e-07;-4.0304398839000134e-07;1.0448219907536853;10.000425285032849;0.8334294283865212;0.01556300791993916;0.015561993456786554;0.7977595273715956;0.014896058972191623;0.7978209083252407
6.257384;1.04442400167501;0.8333464721877302;0.7978933741710086;-4.344758395796375e-07;-4.030942754408262e-07;1.044820458686632;10.000399275751478;0.8334294284787906;0.015563030330964388;0.015561970759534466;0.7977588080718004;0.014896093556135241;0.7978227478640314
6.267384;1.0444240220234082;0.8333466279666486;0.7978938323201504;-4.3474282677988004e-07;-4.031523640225582e-07;1.0448188935726583;10.000373563156913;0.833429411013002;0.015563051408070294;0.015561947423157252;0.7977581724895386;0.014896127663541469;0.7978246020594388
6.277384;1.0444240518929826;0.8333467734897362;0.7978942702297097;-4.349903654144681e-07;-4.0321906000047705e-07;1.044817300684027;10.000348204328843;0.833429373101049;0.015563071163147882;0.015561923504603448;0.7977576247058529;0.014896161328619281;0.7978264659326566
6.287384;1.0444240948608874;0.8333469088867641;0.7978946852548405;-4.3521948189994664e-07;-4.0329541025342727e-07;1.0448156848835553;10.000323235655605;0.8334293123390829;0.015563089611532053;0.015561899059387256;0.7977571677683667;0.014896194584020667;0.7978283363946236
6.297384;1.0444241544810113;0.8333470332986598;0.7978950749058863;-4.3543158370174065e-07;-4.03382692366097e-07;1.0448140505140804;10.000298678143348;0.8334292264679096;0.015563106767059508;0.01556187415712243;0.7977568041356682;0.014896227456113431;0.7978302118016979
6.307384;1.0444242338375174;0.8333471448031607;0.79789543676725;-4.3562817295640346e-07;-4.0348234010826254e-07;1.0448124015110505;10.000274548562768;0.8334291129738908;0.01556312263403764;0.015561848888038741;0.7977565359838488;0.014896259969145283;0.7978320912405188
6.317384;1.0444243352710891;0.8333472408657712;0.7978957688302868;-4.358105596422896e-07;-4.0359570861036684e-07;1.0448107414118457;10.000250866073864;0.8334289691754145;0.015563137202829612;0.01556182336109418;0.7977563651336695;0.01489629214802394;0.7978339742469343
6.327384;1.0444244600329657;0.833347318747791;0.7978960698435493;-4.3597975577150723e-07;-4.0372376090368134e-07;1.0448090732587565;10.000227656843938;0.8334287928979327;0.015563150449143115;0.015561797697918753;0.7977562926043347;0.01489632400672539;0.7978358601693932
6.337384;1.0444246080336606;0.833347375996344;0.7978963392270965;-4.361365564964682e-07;-4.0386721950724123e-07;1.0448074001453436;10.000204954498953;0.8334285831627007;0.015563162338434477;0.015561772025251799;0.7977563182648628;0.014896355531134498;0.7978377475500273
6.347384;1.0444247782127067;0.833347410640149;0.7978965765364665;-4.362815825690335e-07;-4.0402697071671615e-07;1.0448057259162729;10.000182788495133;0.8334283405085644;0.015563172829951842;0.015561746468631508;0.7977564408841326;0.014896386683414942;0.797839634391788
6.357384;1.044424969198297;0.8333474205761648;0.7978967810171164;-4.3641513464305007e-07;-4.042040927876167e-07;1.0448040551413031;10.000161172973165;0.8334280667696813;0.015563181878910497;0.015561721143488302;0.797756658448098;0.014896417428654005;0.7978415188230136
6.367384;1.0444251799407211;0.8333474035141841;0.7978969518896755;-4.365371767709375e-07;-4.043996322855325e-07;1.0448023925088477;10.000140114280581;0.8334277643526435;0.015563189441326723;0.015561696142578867;0.7977569685621577;0.014896447757515963;0.7978433992371381
6.377384;1.0444254102771355;0.8333473580003038;0.7978970889381529;-4.366475603682938e-07;-4.0461435492378825e-07;1.0448007423006662;10.000119628865079;0.8334274356732415;0.015563195476956455;0.015561671533751861;0.7977573687453858;0.014896477687275547;0.7978452738565474
6.387384;1.0444256611203147;0.8333472835108073;0.7978971927395904;-4.367460672632963e-07;-4.048484613384762e-07;1.0447991082717822;10.000099752040086;0.8334270829032154;0.015563199947455876;0.015561647372955208;0.7977578563585078;0.014896507249061284;0.797847140466619
6.397384;1.0444259339708486;0.8333471792667936;0.7978972647122522;-4.368322663814484e-07;-4.051014474747999e-07;1.0447974934584765;10.000080533511214;0.8334267075483818;0.015563202812806428;0.015561623716741262;0.7977584281832005;0.01489653648290892;0.7978489966428637
6.407384;1.0444262299499665;0.8333470438076851;0.7978973069302424;-4.3690559386305533e-07;-4.053722974949512e-07;1.0447958996996234;10.000062029733597;0.8334263101896453;0.015563204028073518;0.015561600619923774;0.7977590799591828;0.014896565444512214;0.797850840121496
6.417384;1.0444265492134532;0.8333468758982212;0.7978973215907963;-4.369656018067451e-07;-4.056597783391212e-07;1.0447943272786608;10.000044299486197;0.8334258906971863;0.015563203544486627;0.015561578117161256;0.7977598060893865;0.014896594209583017;0.7978526690300255
6.427384;1.044426891167528;0.8333466755912986;0.7978973106931339;-4.370121765492857e-07;-4.059625473389821e-07;1.0447927749674046;10.000027396655438;0.8334254485952667;0.015563201315958695;0.01556155620794699;0.7977605998147298;0.014896622867596408;0.7978544816123497
6.437384;1.0444272552465246;0.8333464445747027;0.7978972759526757;-4.3704574038614153e-07;-4.0627924604613664e-07;1.044791240879011;10.000011358168704;0.8334249833304207;0.01556319731032508;0.01556153486234408;0.7977614539524318;0.01489665150585493;0.797856275564734
6.447384;1.044427642038499;0.8333461858307245;0.7978972183383051;-4.370672349475912e-07;-4.0660858735515194e-07;1.0447897236041659;9.999996192723257;0.8334244942421514;0.015563191515662995;0.015561514035166568;0.7977623617215198;0.014896680194382911;0.7978580477124426
6.457384;1.0444280540369577;0.8333459029330066;0.7978971372567761;-4.370777903435417e-07;-4.069492895338211e-07;1.0447882220977591;9.999981876570503;0.8334239804774523;0.01556318393376305;0.015561493674638016;0.797763317317759;0.014896708981793426;0.7978597939481382
6.467384;1.0444284952913334;0.8333455991648637;0.7978970301060593;-4.370784022124317e-07;-4.07300161876375e-07;1.044786734303101;9.999968365456743;0.8334234411189194;0.015563174579075304;0.015561473723558606;0.7977643159818834;0.01489673789999245;0.7978615088582305
6.477384;1.0444289703632033;0.8333452769596863;0.7978968927816387;-4.370698021057887e-07;-4.07660360395781e-07;1.0447852560534323;9.999955614676267;0.8334228753716548;0.01556316348851132;0.015561454112542438;0.7977653534429595;0.014896766975854394;0.7978631855076275
6.487384;1.0444294833055972;0.8333449377231399;0.7978967206169174;-4.370524499099847e-07;-4.08029440082277e-07;1.0447837813773098;9.999943584677094;0.8334222829699782;0.015563150720859774;0.015561434755585298;0.7977664252894321;0.014896796241369083;0.7978648160303856
6.497384;1.044430036963639;0.8333445814054488;0.7978965086873301;-4.3702665636766157e-07;-4.084072153810555e-07;1.0447823039593334;9.999932236389741;0.8334216647602913;0.015563136344256693;0.01556141555983265;0.797767526904113;0.014896825725889795;0.7978663925255431
6.507384;1.0444306325797224;0.8333442063043061;0.7978962515026695;-4.3699282201368923e-07;-4.0879352425430197e-07;1.044780818769608;9.999921536623058;0.8334210229057422;0.015563120424572856;0.0155613964425553;0.7977686538209472;0.014896855440026334;0.7978679078165297
6.517384;1.044431269568102;0.8333438098588501;0.7978959429677066;-4.369515539338907e-07;-4.0918794197715094e-07;1.044779323090823;9.999911467675561;0.8334203604876652;0.015563103021129862;0.01556137733702952;0.7977698015357949;0.01489688537371439;0.7978693562147543
6.527384;1.0444319459864222;0.83334338967563;0.7978955768404221;-4.3690356932019934e-07;-4.095897657040311e-07;1.0447778164252823;9.999902026680607;0.8334196807904007;0.015563084194101311;0.015561358183809316;0.797770964353709;0.014896915506014217;0.7978707340770065
6.537384;1.0444326597069138;0.8333429437554389;0.7978951470360759;-4.3684964025750475e-07;-4.0999832063053613e-07;1.0447762995337904;9.999893219717872;0.833418986830984;0.015563064016011641;0.015561338925987427;0.797772134380462;0.014896945815033966;0.79787203985447
6.547384;1.0444334089407485;0.8333424698791757;0.7978946476322107;-4.367906628211643e-07;-4.104131230654282e-07;1.0447747737544335;9.999885054806889;0.8334182813517257;0.015563042576158113;0.015561319519306813;0.7977733017965044;0.014896976282812122;0.7978732736656992
6.557384;1.044434191988942;0.8333419650918189;0.7978940733406114;-4.3672763483267506e-07;-4.10833647917982e-07;1.0447732408878847;9.999877535215667;0.8334175668864237;0.015563019978433007;0.015561299939447213;0.7977744562076939;0.014897006884912219;0.7978744367024115
6.567384;1.0444350070564998;0.8333414261595333;0.7978934203733166;-4.3666143564203627e-07;-4.112589872340784e-07;1.044771702734545;9.999870661851253;0.8334168455869836;0.015562996333443848;0.01556128017157678;0.7977755879641807;0.014897037569844717;0.797875530824365
6.577384;1.0444358518366457;0.8333408504572227;0.797892686557421;-4.3659259395826087e-07;-4.1168774077604847e-07;1.0447701605390647;9.999864439521202;0.8334161189038158;0.015562971748622608;0.015561260197174976;0.7977766884900821;0.014897068256637178;0.7978765581723809
6.587384;1.0444367226459326;0.8333402362589382;0.7978918706348256;-4.3652129543899455e-07;-4.1211813738993657e-07;1.0447686154146596;9.999858875376821;0.8334153876272405;0.01556294631990632;0.015561239992094137;0.797777749979454;0.014897098855015261;0.7978775206099248
6.597384;1.0444376139447946;0.833339582376167;0.7978909717474125;-4.364475757650235e-07;-4.125482105971784e-07;1.0447670691078734;9.999853975752291;0.833414652497543;0.01556292012374098;0.015561219529251302;0.7977787653601582;0.014897129282818273;0.7978784194288403
6.607384;1.044438519027824;0.8333388877404779;0.7978899893156354;-4.36371423228599e-07;-4.129758889420784e-07;1.0447655240174771;9.999849745420901;0.8334139143987124;0.015562893222918614;0.015561198786996532;0.7977797284823078;0.01489715946992544;0.7978792554429472
6.617384;1.0444394312710563;0.8333381512093464;0.7978889231816728;-4.3629269534996456e-07;-4.1339900558265006e-07;1.0447639831246163;9.999846180924388;0.8334131737201148;0.015562865685864631;0.015561177763662849;0.7977806345120079;0.014897189354441783;0.7978800290799755
6.627384;1.0444403447521489;0.8333373715737494;0.7978877740779341;-4.3621095545200535e-07;-4.138154221861292e-07;1.0447624501176263;9.999843263599276;0.8334124300644743;0.015562837585234688;0.015561156477139671;0.797781480515938;0.014897218875306997;0.7978807403090434
6.637384;1.0444412543412267;0.8333365478705701;0.7978865436423278;-4.361253918972191e-07;-4.1422327030928425e-07;1.0447609283147306;9.999840962339897;0.8334116828293533;0.015562808977582531;0.015561134946900142;0.7977822653767728;0.014897247970581312;0.7978813885019191
6.647384;1.0444421559038768;0.8333356797399674;0.7978852336923833;-4.3603493418542676e-07;-4.1462100078721555e-07;1.044759418956411;9.999839241102853;0.8334109320370927;0.015562779903160382;0.015561113184569016;0.7977829890903546;0.0148972765831733;0.7978819724782213
6.657384;1.0444430465610093;0.833334767481759;0.7978838458922343;-4.3593839538935794e-07;-4.1500727920804896e-07;1.044757921264639;9.999838068483866;0.8334101789332519;0.015562750404810873;0.015561091201451533;0.7977836524943116;0.014897304665577725;0.7978824907756481
6.667384;1.0444439244615635;0.8333338118772676;0.7978823819811628;-4.3583446948565133e-07;-4.1538105262565047e-07;1.0447564341130362;9.999837426935162;0.8334094259949604;0.015562720536626523;0.015561069020325786;0.7977842574097884;0.014897332186249956;0.7978829420908313
6.677384;1.044444787906082;0.8333328139375956;0.7978808438640603;-4.3572186467497993e-07;-4.157417107494139e-07;1.044754957645594;9.999837313317107;0.8334086760807976;0.015562690356101586;0.015561046679488813;0.7977848067166586;0.014897359131964742;0.7978833260199766
6.687384;1.0444456346128421;0.8333317748923041;0.7978792337577776;-4.355996771714159e-07;-4.1608919343824616e-07;1.0447534939916814;9.99983773466202;0.8334079315700361;0.015562659916169749;0.015561024224068706;0.7977853043428741;0.014897385495928662;0.7978836434722246
6.697384;1.0444464618663765;0.8333306964123429;0.7978775545276611;-4.354675226906734e-07;-4.164240085503793e-07;1.0447520463586808;9.999838705878842;0.8334071945084136;0.015562629271886667;0.015561001696477294;0.7977857547788638;0.014897411266656167;0.7978838961165473
6.707384;1.044447267195989;0.833329580647517;0.7978758098953045;-4.35325331374633e-07;-4.1674701544928734e-07;1.0447506171626224;9.999840240733505;0.8334064668960851;0.015562598494701837;0.015560979139294273;0.7977861619696662;0.01489743642699739;0.797884085850568
6.717384;1.044448048866557;0.8333284301784998;0.7978740046328149;-4.3517321724971825e-07;-4.170591218255995e-07;1.044749207395973;9.999842335364042;0.8334057504398009;0.01556256767591925;0.015560956597175055;0.7977865286314054;0.014897460952745585;0.797884215075502
6.727384;1.0444488059234356;0.8333272481965495;0.7978721446227018;-4.3501144156327216e-07;-4.173611045059213e-07;1.044747817656691;9.999844964906217;0.833405046706051;0.015562536918386096;0.015560934105439215;0.7977868569176662;0.014897484808588785;0.7978842871194634
6.737384;1.044449537924142;0.8333260385915229;0.7978702364040561;-4.3484032175870297e-07;-4.176535874998767e-07;1.0447464490379788;9.999848097490599;0.8334043577088429;0.015562506326872179;0.01556091168752171;0.7977871498895379;0.014897507945253524;0.7978843063564413
6.747384;1.0444502446872495;0.8333248055443998;0.7978682868026792;-4.346601664710854e-07;-4.179372903382319e-07;1.0447451030467365;9.999851703822515;0.8334036861691361;0.01556247599603219;0.015560889376252999;0.7977874123432844;0.014897530301853432;0.7978842779000548
6.757384;1.0444509260526236;0.8333235531327924;0.7978663031444224;-4.3447124372811916e-07;-4.182132824178258e-07;1.044743781428445;9.999855754813346;0.8334030354524379;0.015562445994818897;0.015560867232146716;0.7977876503786918;0.01489755181510282;0.797884206993488
6.767384;1.0444515812654196;0.8333222855447334;0.7978642932949779;-4.342737604921536e-07;-4.1848280163627264e-07;1.0447424860642696;9.999860218630507;0.833402409288655;0.015562416357112733;0.015560845337762804;0.7977878704931107;0.014897572422816684;0.7978840988042634
6.777384;1.0444522083037369;0.8333210070242774;0.7978622650270848;-4.34067956331941e-07;-4.187468419294371e-07;1.04474121859939;9.999865061777596;0.8334018112192163;0.015562387084419366;0.01556082378247902;0.7977880789538292;0.014897592057323739;0.7978839585676325
6.787384;1.0444528043040395;0.8333197207576138;0.7978602253001932;-4.3385419508908654e-07;-4.1900593944808904e-07;1.0447399803569197;9.999870252505652;0.8334012442017857;0.015562358155594789;0.015560802649127715;0.7977882812690881;0.014897610644537965;0.7978837911698728
6.797384;1.0444533668231717;0.8333184280409948;0.7978581800385067;-4.3363278744458695e-07;-4.192601592671029e-07;1.0447387723089216;9.999875763898546;0.8334007107904203;0.01556232953372329;0.015560781998517355;0.7977884815557775;0.014897628108652371;0.79788360025165
6.807384;1.0444538940043115;0.8333171289668859;0.797856134215773;-4.3340370419984296e-07;-4.1950915024778606e-07;1.044737594558171;9.999881573907087;0.8334002136184941;0.015562301170049224;0.015560761857745969;0.7977886825876558;0.014897644371379205;0.7978833878675962
6.817384;1.0444543833753088;0.8333158237411797;0.7978540918011237;-4.331665849853465e-07;-4.1975236718610033e-07;1.0447364459376955;9.999887664687014;0.8333997556783045;0.015562273014044468;0.015560742220602487;0.7977888869789723;0.014897659354676828;0.7978831548258983
6.827384;1.0444548309021702;0.8333145134975519;0.7978520557942154;-4.329210517652459e-07;-4.19989468990512e-07;1.0447353238258654;9.99989402228768;0.833399339999011;0.015562245026863264;0.01556072305279405;0.7977890982367872;0.01489767299439307;0.7978829009057632
6.837384;1.0444552311421544;0.8333132005683773;0.7978500284975564;-4.326670117796259e-07;-4.202205406124121e-07;1.0447342242217645;9.999900631880164;0.8333989689019968;0.015562217185845608;0.015560704297452871;0.7977893205600503;0.014897685251488732;0.7978826247461783
6.847384;1.04445557797013;0.8333118884335097;0.797848011510209;-4.3240469298021464e-07;-4.204460219466393e-07;1.0447331426393647;9.999907468858812;0.8333986434272345;0.0155621894775739;0.015560685889818451;0.7977895579108757;0.014897696110147884;0.7978823239251581
6.857384;1.0444558653120626;0.8333105813816072;0.7978460057452209;-4.3213438413797035e-07;-4.2066661035023315e-07;1.0447320753443594;9.999914497201997;0.8333983629279691;0.01556216188737584;0.015560667782715544;0.7977898134369221;0.014897705563720134;0.7978819954399394
6.867384;1.0444560879995164;0.8333092840305946;0.7978440118914806;-4.318562334997173e-07;-4.2088320992824407e-07;1.0447310201717375;9.999921680231138;0.8333981250614596;0.015562134395735333;0.015560649968357446;0.7977900896104766;0.014897713595303745;0.7978816362563489
