time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.0444562425279311;0.833308001008945;0.7978420306130213;-4.315702930047042e-07;-4.210968587001068e-07;1.044729976582105;9.999928989971398;0.8333979268588358;0.015562106986960783;0.015560632477700342;0.7977903885350586;0.014897720165940745;0.7978812439380208
6.887384;1.0444563269998548;0.8333067367555003;0.7978400622030333;-4.31276543996002e-07;-4.213086580524231e-07;1.0447289446802184;9.999936403486364;0.8333977661475888;0.015562079654496476;0.015560615355720724;0.7977907120074342;0.014897725214223485;0.7978808173346753
6.897384;1.0444563401259914;0.8333054950780808;0.7978381063021466;-4.3097497231254016e-07;-4.215197763909901e-07;1.0447279237826015;9.999943894139726;0.8333976416768476;0.015562052383979102;0.015560598638120798;0.797791061413397;0.014897728662629795;0.7978803565144337
6.907384;1.044456280544953;0.8333042787506703;0.7978361621163201;-4.306658711707834e-07;-4.2173146264195993e-07;1.0447269118063958;9.999951430402307;0.8333975521004418;0.01556202513522511;0.015560582347653232;0.7977914372534027;0.014897730429943646;0.7978798617905715
6.917384;1.0444561473789729;0.8333030895800718;0.7978342286266109;-4.303500622415468e-07;-4.219448915851462e-07;1.0447259058900114;9.999958980949748;0.8333974953003825;0.01556199785290978;0.015560566499108839;0.7977918385337305;0.014897730448545676;0.797879333098506
6.927384;1.044455940809278;0.8333019286520469;0.7978323043091108;-4.300287249311639e-07;-4.221609380709307e-07;1.044724903296907;9.999966519218313;0.8333974679195421;0.015561970489421812;0.015560551102456119;0.7977922628842308;0.014897728679512886;0.7978787702642368
6.937384;1.0444556621748093;0.8333007967273034;0.7978303870645204;-4.2970298018159285e-07;-4.223801047881939e-07;1.0447239015597218;9.999974029909863;0.8333974645572404;0.015561943016347368;0.015560536169695516;0.7977927073808779;0.014897725114584348;0.7978781732502677
6.947384;1.0444553144343627;0.8332996946477622;0.7978284746306925;-4.293736729312816e-07;-4.226025486174619e-07;1.044722898108222;9.999981515622691;0.8333974779374829;0.015561915425586638;0.015560521726909833;0.7977931694179154;0.014897719765198034;0.7978775419823787
6.957384;1.0444549026819285;0.8332986232212003;0.7978265649369143;-4.2904155546431155e-07;-4.2282807568673407e-07;1.0447218901361564;9.999988992215465;0.833397500530034;0.015561887718882039;0.01556050782264941;0.7977936472961653;0.01489771264575216;0.7978768760722944
6.967384;1.0444544338484987;0.8332975832759305;0.7978246562361183;-4.2870761082583583e-07;-4.2305604547188145e-07;1.0447208747848984;9.999996474242737;0.833397525950449;0.015561859893089574;0.015560494530414378;0.7977941403514822;0.01489770375902544;0.7978761746470019
6.977384;1.0444539156042576;0.8332965764282837;0.7978227470048964;-4.2837320701941453e-07;-4.23285224147016e-07;1.0447198497363759;10.000003966169096;0.8333975492517789;0.01556183193817354;0.015560481944207291;0.797794648703252;0.014897693100985404;0.7978754365706542
6.987384;1.044453355552259;0.8332956054895759;0.7978208360644845;-4.280400441278268e-07;-4.235139211551392e-07;1.0447188144042978;10.00001146683344;0.8333975665580918;0.015561803846431393;0.015560470160362504;0.7977951728897964;0.014897680681050624;0.7978746608880202
6.997384;1.0444527610278171;0.8332946738788438;0.7978189233050655;-4.2771001352688827e-07;-4.2374048316132887e-07;1.0447177710032216;10.000018978993458;0.8333975744371872;0.015561775621520132;0.015560459248939012;0.7977957132821873;0.01489766652682072;0.7978738470144322
7.007384;1.0444521384703866;0.833293784716946;0.7978170100392918;-4.273850437481816e-07;-4.239636348696062e-07;1.0447167245494797;10.000026513023766;0.8333975697041558;0.015561747277583715;0.015560449230399261;0.7977962694400483;0.014897650668378433;0.7978729949437893
7.017384;1.0444514927011366;0.8332929404149149;0.7978150983857325;-4.2706697379957396e-07;-4.241824027943844e-07;1.0447156817630554;10.000034079851417;0.8333975500174581;0.015561718835649078;0.01556044007402196;0.7977968402275766;0.014897633124131246;0.7978721058310622
7.027384;1.0444508274810078;0.8332921426061847;0.7978131903941814;-4.2675747720345196e-07;-4.243958981878318e-07;1.0447146494979844;10.000041679876936;0.8333975142582106;0.015561690337222735;0.015560431715997764;0.7977974244319569;0.014897613898185585;0.7978711822727754
7.037384;1.044450146731275;0.8332913916818643;0.797811287587208;-4.2645800693999623e-07;-4.24603223659516e-07;1.0447136335610214;10.000049300375528;0.8333974622851695;0.015561661858704952;0.015560424077198392;0.7977980208837347;0.014897592988536797;0.7978702277172244
7.047384;1.0444494544886258;0.8332906862350521;0.7978093912532462;-4.2616982081505983e-07;-4.248034997473583e-07;1.0447126384884469;10.000056921802736;0.833397395039523;0.015561633502089719;0.015560417071458048;0.7977986283664863;0.01489757040222226;0.7978692456454733
7.057384;1.0444487540588077;0.833290023269183;0.797807503080415;-4.258941005870984e-07;-4.2499588072711e-07;1.044711667962574;10.000064525381712;0.833397314881122;0.015561605382109442;0.015560410613039734;0.7977992458741725;0.014897546168548548;0.7978682394039701
7.067384;1.0444480483451055;0.8332893989970019;0.797805625572173;-4.2563194577453095e-07;-4.251795115614018e-07;1.044710725053273;10.000072099401118;0.8333972250350845;0.015561577624860318;0.015560404633249671;0.7977998727662142;0.01489752034170671;0.7978672129249456
7.077384;1.0444473406939427;0.8332888094115012;0.7978037622989962;-4.253842461540474e-07;-4.2535353290194195e-07;1.0447098120161908;10.000079642557997;0.8333971285641122;0.015561550363553242;0.015560399098891137;0.7978005081979189;0.014897492995932909;0.7978661715800277
7.087384;1.0444466344674317;0.8332882500795608;0.7978019175165819;-4.251516792704712e-07;-4.255172136833224e-07;1.0447089303397101;10.00008715885183;0.8333970282048273;0.015561523726387434;0.015560394011137462;0.7978011502641729;0.014897464228230125;0.7978651222213505
7.097384;1.0444459317688948;0.8332877155287943;0.7978000952702359;-4.249348417197289e-07;-4.25670099731893e-07;1.0447080815698346;10.00009465014335;0.8333969268859505;0.015561497824838415;0.015560389386702171;0.7978017961374384;0.014897434164285447;0.7978640725961769
7.107384;1.04444523292891;0.8332871992647362;0.7977982995128121;-4.2473436542579544e-07;-4.2581201563623935e-07;1.044707268066761;10.00010212191407;0.8333968277760192;0.01556147274903047;0.015560385250276044;0.7978024431789056;0.014897402949364803;0.7978630305101553
7.117384;1.0444445371293387;0.8332866946193441;0.7977965351564434;-4.2455087284682544e-07;-4.259429777035478e-07;1.0447064926366478;10.000109593613947;0.8333967338213182;0.015561448565875382;0.01556038164109648;0.7978030895528533;0.014897370733269633;0.7978620030653933
7.127384;1.0444438431009389;0.8332861957459992;0.797794808172781;-4.2438476577766224e-07;-4.2606315714155515e-07;1.044705757427533;10.000117092213461;0.833396647340698;0.01556142531592971;0.015560378610149677;0.7978037339540526;0.014897337664546694;0.7978609966532743
7.137384;1.0444431493659507;0.8332856980629232;0.7977931245001278;-4.2423608766614804e-07;-4.2617281610233546e-07;1.0447050635172372;10.000124637096471;0.8333965698636945;0.015561403012343692;0.015560376206977951;0.7978043753604722;0.014897303885203005;0.797860017017905
7.147384;1.0444424545925435;0.8332851978021099;0.7977914893003708;-4.2410460743281645e-07;-4.262721491152526e-07;1.0447044118385842;10.000132235702818;0.8333965024939972;0.015561381642235663;0.015560374469470319;0.7978050131358518;0.01489726952192818;0.7978590686862181
7.157384;1.044441758256256;0.8332846914148999;0.7977899070149415;-4.2398993437165116e-07;-4.2636114286701655e-07;1.0447038039862802;10.000139884488132;0.833396446485995;0.01556136117872298;0.01556037341683018;0.797805647043335;0.01489723468474293;0.7978581547895593
7.167384;1.0444410609979702;0.8332841758367867;0.7977883813559937;-4.238913909259124e-07;-4.2643958635210464e-07;1.0447032416255022;10.00014756872276;0.8333964034614624;0.015561341600904117;0.015560373043916581;0.7978062768934125;0.014897199473428054;0.7978572774750912
7.177384;1.0444403642483862;0.8332836492011947;0.797786915054033;-4.2380775400693983e-07;-4.265072313581631e-07;1.0447027257101533;10.000155269025347;0.833396375631217;0.015561322895362103;0.015560373321999495;0.7978069020605295;0.014897163982728197;0.7978564382720759
7.187384;1.044439669938445;0.8332831110426908;0.7977855098989419;-4.237373079169493e-07;-4.265639422512053e-07;1.0447022565440378;10.000162968845691;0.8333963659334583;0.015561305038693407;0.015560374199621686;0.7978075212524787;0.014897128303385871;0.7978556381966413
7.197384;1.044438981133948;0.8332825619341446;0.7977841673939745;-4.2367820792457225e-07;-4.2660974683388484e-07;1.0447018340084837;10.000170652364158;0.8333963776544628;0.015561287992354823;0.015560375600846985;0.7978081326225026;0.01489709252284817;0.7978548772846723
7.207384;1.0444383022793753;0.8332820029867726;0.7977828898588313;-4.236286984462818e-07;-4.266448325525969e-07;1.0447014575837872;10.0001783012066;0.8333964138599301;0.015561271718905834;0.015560377434357517;0.7978087340259266;0.014897056726940451;0.7978541541707214
7.217384;1.0444376382459928;0.8332814355793732;0.7977816813086666;-4.235870607593653e-07;-4.2666950600378873e-07;1.0447011264098656;10.00018589704107;0.8333964770172221;0.01556125619098549;0.015560379608727241;0.7978093229690167;0.01489702099632429;0.7978534664464654
7.227384;1.044436993881446;0.8332808615341596;0.7977805476689593;-4.235514424430398e-07;-4.266841558357389e-07;1.0447008396684596;10.00019342109669;0.8333965692339099;0.015561241378714705;0.015560382044813952;0.797809896347579;0.014896985395868624;0.797852811204737
7.237384;1.0444363742240608;0.8332802833152164;0.7977794962426218;-4.2351972182665896e-07;-4.266892651343639e-07;1.044700597279047;10.000200846777098;0.8333966926801566;0.015561227241886445;0.015560384687315335;0.7978104508398717;0.014896949965520137;0.7978521853190436
7.247384;1.0444357836768239;0.8332797037671548;0.7977785345408552;-4.234896104127473e-07;-4.266853510683771e-07;1.0447004001132243;10.000208136830327;0.8333968492199302;0.015561213741502305;0.015560387503937751;0.7978109836660172;0.014896914721690281;0.7978515855656627
7.257384;1.044435224670747;0.8332791257920236;0.7977776690554278;-4.2345900342690375e-07;-4.2667275151898807e-07;1.0447002492342716;10.000215247428939;0.8333970397946499;0.01556120085278206;0.015560390463759847;0.7978114924294291;0.014896879662311688;0.7978510087524411
7.267384;1.0444346979901646;0.833278552407369;0.7977769044138763;-4.23426242441513e-07;-4.2665152421431066e-07;1.0447001448612077;10.0002221266239;0.8333972641588353;0.015561188567075553;0.01556039351124588;0.7978119744579614;0.014896844760888185;0.7978504521810913
7.277384;1.0444342043805201;0.8332779866467167;0.7977762431956695;-4.233899779009758e-07;-4.266216782763593e-07;1.0447000862223796;10.00022870816559;0.8333975207684807;0.015561176887679903;0.01556039656258704;0.7978124269542148;0.014896809964051468;0.7978499142534449
7.287384;1.0444337450624293;0.8332774308554528;0.7977756865341854;-4.233488559199247e-07;-4.2658348434818204e-07;1.0447000722467723;10.000234914701592;0.8333978071410707;0.01556116582468015;0.015560399527804592;0.7978128475321132;0.01489677521846069;0.7978493945590661
7.297384;1.0444333211682055;0.8332768860690006;0.7977752350026855;-4.233014782694611e-07;-4.26537467388936e-07;1.044700101484362;10.000240671570744;0.8333981206770361;0.015561155384090612;0.015560402326564467;0.7978132342335351;0.014896740507509979;0.7978488932840471
7.307384;1.044432933623937;0.8332763521065747;0.7977748890649595;-4.232465971389773e-07;-4.2648406657882475e-07;1.044700171519341;10.000245918234985;0.8333984589222185;0.015561145552462893;0.015560404881373198;0.7978135853067541;0.014896705854971232;0.7978484106082182
7.317384;1.0444325833455068;0.8332758282460955;0.7977746487023035;-4.231832392733455e-07;-4.2642327632975014e-07;1.0447002797181186;10.00025060999813;0.8333988191408864;0.015561136288352012;0.015560407111240595;0.7978138990180317;0.014896671299627797;0.7978479468972939
7.327384;1.044432271040285;0.8332753138151918;0.7977745126491267;-4.231106848552661e-07;-4.263544609630986e-07;1.0447004244572926;10.000254715483464;0.8333991984844233;0.01556112752129843;0.015560408938208103;0.7978141732573157;0.014896636880449215;0.7978475033043874
7.337384;1.0444319971595977;0.8332748081581681;0.7977744780452725;-4.2302846246777096e-07;-4.262763278672761e-07;1.0447006053737906;10.000258212422963;0.8333995948905516;0.015561119152696836;0.015560410297576766;0.7978144053238493;0.014896602641576644;0.7978470817590344
7.347384;1.0444317624293298;0.8332743104285151;0.7977745406549887;-4.229364364127578e-07;-4.261870432683104e-07;1.0447008232279806;10.000261080553337;0.8334000075419441;0.015561111066298648;0.01556041114449866;0.7978145924542169;0.014896568639613028;0.7978466841897068
7.357384;1.0444315677933935;0.8332738196379996;0.7977746953933093;-4.228348170186152e-07;-4.260845486981931e-07;1.0447010797719698;10.000263299945333;0.8334004364783628;0.01556110314971474;0.015560411452963272;0.7978147326403975;0.014896534941132243;0.7978463116801767
7.367384;1.0444314135437314;0.8332733349943042;0.7977749369896145;-4.2272402728929565e-07;-4.2596700270763576e-07;1.0447013770998645;10.000264855939019;0.8334008819575053;0.015561095304781402;0.015560411213670343;0.7978148249821624;0.01489650160756378;0.7978459643860009
7.377384;1.0444312990753346;0.8332728565632831;0.7977752604556357;-4.226044808144785e-07;-4.258329456811794e-07;1.0447017162940937;10.000265736553057;0.8334013444468273;0.015561087442812793;0.015560410439097236;0.7978148694098404;0.014896468682660128;0.7978456419193386
7.387384;1.0444312232305801;0.8332723854011677;0.7977756612315705;-4.224763755837578e-07;-4.2568106188055043e-07;1.04470209656466;10.000265925967827;0.8334018249901927;0.015561079486849426;0.015560409167515941;0.7978148661627177;0.014896436199231965;0.7978453435723647
7.397384;1.044431184471327;0.8332719225763175;0.7977761354099537;-4.223396683016106e-07;-4.2551004226888965e-07;1.0447025155650567;10.00026540863056;0.8334023247186079;0.015561071382354196;0.015560407459641417;0.7978148153404628;0.014896404195083408;0.7978450687029607
7.407384;1.0444311813460379;0.8332714681423605;0.7977766799220515;-4.2219413465138735e-07;-4.25318834396573e-07;1.0447029694390213;10.000264176317192;0.8334028437689238;0.01556106309630815;0.015560405394415123;0.7978147162877869;0.01489637271866576;0.7978448172470891
7.417384;1.0444312129980393;0.8332710211750591;0.7977772925794193;-4.220394016784146e-07;-4.251069310376006e-07;1.044703452602107;10.000262232706376;0.8334033810304242;0.015561054602401203;0.015560403067947747;0.7978145669595424;0.014896341821281729;0.7978445899269236
7.427384;1.0444312791040742;0.8332705806903262;0.7977779723935161;-4.2187501635894095e-07;-4.248744392814377e-07;1.044703958802477;10.000259600828741;0.8334039349525962;0.015561045872584025;0.015560400596136252;0.7978143642215834;0.014896311548456406;0.797844388205262
7.437384;1.0444313799789342;0.8332701464528673;0.7977787197499564;-4.21700576841439e-07;-4.2462202928308514e-07;1.0447044828165037;10.000256325841773;0.8334045043545634;0.015561036878238146;0.015560398114769693;0.7978141051680062;0.014896281941964762;0.7978442143285346
7.447384;1.0444315168079352;0.8332697192081443;0.7977795361160476;-4.2151596537057046e-07;-4.243506847904833e-07;1.0447050209994286;10.000252469929853;0.8334050882124747;0.015561027590275844;0.015560395772365012;0.7978137880402063;0.01489625304457832;0.7978440712870344
7.457384;1.0444316909521854;0.833269300531322;0.7977804236807774;-4.2132154155957405e-07;-4.2406128898293363e-07;1.0447055702404033;10.000248105960527;0.8334056848391309;0.015561017985412408;0.015560393718253077;0.7978134120584044;0.014896224894373053;0.7978439623963663
7.467384;1.0444319029141511;0.8332688925081331;0.7977813848589058;-4.2111807711226925e-07;-4.2375452121508195e-07;1.044706126661267;10.000243308705326;0.83340629198168;0.015561008056899682;0.015560392080434077;0.7978129773221979;0.01489619751846423;0.7978438915881851
7.477384;1.0444321525109366;0.8332684975758233;0.7977824217231262;-4.209065293338382e-07;-4.2343116748517256e-07;1.044706685962056;10.000238145769206;0.833406907850194;0.015560997810636001;0.01556039094445766;0.7978124852454515;0.014896170937565905;0.7978438645559889
7.487384;1.0444324400235767;0.8332681184143373;0.79778353605297;-4.2068784746075216e-07;-4.230923592106052e-07;1.044707244901814;10.00023267478923;0.8334075315401265;0.015560987253909041;0.015560390354229809;0.797811938252046;0.01489614516875487;0.7978438889080695
7.497384;1.0444327669290667;0.8332677575527176;0.7977847302894772;-4.20462922046772e-07;-4.227394531923056e-07;1.044707801640113;10.000226944151306;0.833408162622932;0.015560976397979414;0.015560390324065122;0.7978113388187706;0.014896120218853441;0.7978439729504636
7.507384;1.0444331357967136;0.8332674171662603;0.7977860081817212;-4.202326687845888e-07;-4.2237377479306696e-07;1.0447083547548497;10.000220995710281;0.8334088008175109;0.015560965268520051;0.015560390849042465;0.7978106894051623;0.014896096081834096;0.7978441242349449
7.517384;1.0444335497996746;0.8332670992708869;0.7977873739782937;-4.199980698430851e-07;-4.219965373176591e-07;1.0447089025464957;10.000214870092734;0.8334094457956533;0.015560953907549323;0.015560391916229314;0.7978099929275015;0.01489607274939464;0.7978443486619027
7.527384;1.0444340121575153;0.8332668057764826;0.7977888313866368;-4.197600854486555e-07;-4.2160888060485965e-07;1.0447094434926396;10.00020860905564;0.8334100968954983;0.015560942364474084;0.015560393513907205;0.7978092526176132;0.014896050225889286;0.7978446505297964
7.537384;1.0444345255265808;0.8332665386641915;0.7977903836286336;-4.1951952916174626e-07;-4.2121180116237316e-07;1.0447099772087096;10.000202251223234;0.8334107529497394;0.015560930684818973;0.015560395634992502;0.7978084716168414;0.014896028531309675;0.7978450332564022
7.547384;1.044435091682986;0.8332663005420293;0.7977920338694231;-4.192770278590711e-07;-4.2080614118493244e-07;1.0447105048630378;10.000195825389868;0.8334114123642802;0.0155609189053194;0.015560398278927863;0.7978076526549024;0.014896007686986873;0.7978454998746926
7.557384;1.0444357117340253;0.8332660946785768;0.7977937851945752;-4.1903313444763886e-07;-4.2039279512140756e-07;1.0447110287942045;10.00018935023836;0.8334120733197946;0.015560907053557267;0.015560401455542865;0.7978067975651619;0.014895987698847398;0.7978460528388917
7.567384;1.0444363861412742;0.8332659245045537;0.7977956402278026;-4.187884704941416e-07;-4.1997274845201695e-07;1.0447115513684457;10.000182840525351;0.8334127336048103;0.015560895148073305;0.01556040518366885;0.7978059071226393;0.014895968554916199;0.7978466939266604
7.577384;1.044437114112524;0.8332657934400353;0.797797600690008;-4.1854368413395917e-07;-4.195467847804176e-07;1.0447120740588538;10.000176312270822;0.8334133899810499;0.015560883201343263;0.015560409480656564;0.7978049818532128;0.014895950230014936;0.7978474246363606
7.587384;1.0444378933110157;0.8332657047313607;0.797799667050847;-4.182993217830139e-07;-4.191152352102284e-07;1.044712598051905;10.000169784764022;0.8334140377399021;0.015560871227361512;0.015560414352859406;0.7978040230324062;0.014895932681180491;0.7978482460880595
7.597384;1.04443872050018;0.8332656608549606;0.797801838190359;-4.1805595809662573e-07;-4.1867792327087295e-07;1.044713125154991;10.000163280935178;0.8334146709742686;0.015560859254330473;0.015560419797825754;0.7978030328638459;0.014895915840076502;0.7978491585080347
7.607384;1.0444395921801073;0.8332656628955967;0.7978041112054742;-4.1781457777579757e-07;-4.182342823764895e-07;1.0447136575036409;10.000156825047563;0.8334152836039226;0.015560847335661496;0.015560425816668551;0.7978020143696839;0.014895899619663254;0.7978501613677289
7.617384;1.04444050499312;0.8332657102207726;0.7978064816915452;-4.17576727067293e-07;-4.1778372287540546e-07;1.0447141969440372;10.000150433642768;0.8334158703265129;0.015560835544705618;0.015560432419697496;0.797800971182563;0.014895883932219673;0.797851253991014
7.627384;1.0444414566044364;0.833265800562761;0.7978089444575275;-4.1734419008125736e-07;-4.173259464335282e-07;1.0447147442757878;10.000144107558;0.8334164264670418;0.015560823957106623;0.01556043961687273;0.797799906787771;0.01489586869899179;0.7978524358903455
7.637384;1.0444424462641637;0.8332659305234884;0.7978114942335292;-4.171186588290793e-07;-4.1686083757259936e-07;1.044715297808098;10.000137838094489;0.8334169472873287;0.01556081264030362;0.015560447409022972;0.7977988242917938;0.014895853848323063;0.7978537066150098
7.647384;1.0444434744337932;0.8332660962342954;0.7978141261319411;-4.169018281448687e-07;-4.1638821019516254e-07;1.0447158528071627;10.000131619328823;0.8334174278469805;0.01556080165205839;0.01556045579034296;0.797797727408319;0.014895839319638574;0.7978550650738869
7.657384;1.0444445426481719;0.8332662939248842;0.7978168359277589;-4.1669556309907487e-07;-4.1590779884038827e-07;1.044716402600372;10.000125453810178;0.8334178631780558;0.015560791033428199;0.015560464754097014;0.7977966211547178;0.014895825071647563;0.7978565086764403
7.667384;1.0444456539349394;0.833266520509904;0.79781961994187;-4.1650179798072313e-07;-4.154194111462642e-07;1.0447169394854239;10.000119352382967;0.8334182483062085;0.015560780798602588;0.015560474295189742;0.7977955113931717;0.014895811081654053;0.7978580333016504
7.677384;1.0444468124839026;0.8332667741262855;0.7978224745389664;-4.163224836330327e-07;-4.149230882430918e-07;1.0447174548000802;10.000113330354742;0.8334185784389105;0.015560770941095007;0.015560484409458612;0.7977944041143422;0.014895797338768486;0.7978596344372768
7.687384;1.0444480219813728;0.8332670541001642;0.7978253958621192;-4.161597123313801e-07;-4.14419276620869e-07;1.0447179391344166;10.000107401888854;0.8334188494934425;0.015560761452541254;0.015560495089903691;0.7977933047544005;0.014895783833040755;0.7978613079882457
7.697384;1.0444492840389668;0.833267360410593;0.7978283798658654;-4.1601570474309356e-07;-4.139088333833597e-07;1.0447183831336806;10.000101576488072;0.8334190583285511;0.015560752333010353;0.0155605063250157;0.7977922172752335;0.014895770545006386;0.7978630494743804
7.707384;1.0444505984426966;0.8332676932112761;0.7978314220967223;-4.158926457400534e-07;-4.133927240436582e-07;1.0447187785406296;10.000095863652335;0.8334192021940298;0.01556074359480567;0.01556051810308965;0.7977911440739945;0.014895757444748138;0.7978648529780168
7.717384;1.044451964763915;0.8332680525257365;0.7978345172405984;-4.1579264395226895e-07;-4.128717105215376e-07;1.0447191186005893;10.00009028637048;0.8334192780999775;0.015560735266058312;0.015560530410540918;0.7977900874683513;0.014895744497757291;0.7978667115453532
7.727384;1.0444533832217409;0.833268438280151;0.7978376588981899;-4.157178478469309e-07;-4.1234626862964895e-07;1.0447193980223217;10.000084886671255;0.8334192828417705;0.015560727380055954;0.015560543219374464;0.7977890511887109;0.014895731670630418;0.7978686182276278
7.737384;1.0444548536971765;0.8332688505951438;0.7978408399929513;-4.1567044653682046e-07;-4.1181667037265223e-07;1.0447196136350987;10.000079712826288;0.8334192134910868;0.015560719953639605;0.01556055648449775;0.7977880404048624;0.014895718931432296;0.7978705663444384
7.747384;1.0444563743641626;0.8332692895929399;0.7978440535108096;-4.1565250087325207e-07;-4.1128320442457435e-07;1.0447197652492375;10.000074804951433;0.8334190682016881;0.015560712980899982;0.015560570153036874;0.7977870604668414;0.01489570624491694;0.7978725490141348
7.757384;1.0444579417728912;0.8332697547321561;0.7978472925983231;-4.1566584197376296e-07;-4.10746408567312e-07;1.044719855300381;10.000070191788895;0.8334188470114546;0.0155607064428161;0.01556058416423722;0.7977861151975287;0.014895693572948798;0.7978745586760257
7.767384;1.0444595518352733;0.8332702445080752;0.7978505500940695;-4.157118939266322e-07;-4.1020709417129924e-07;1.0447198877630162;10.000065891622578;0.8334185516052048;0.015560700313897181;0.015560598447133872;0.7977852059845748;0.014895680888037409;0.7978765872110679
7.777384;1.0444612004642002;0.8332707568372684;0.7978538183719982;-4.157913359495829e-07;-4.0966622137131737e-07;1.0447198675494431;10.000061913419197;0.8334181840115231;0.015560694561895197;0.015560612930886827;0.7977843321844656;0.014895668192678575;0.7978786266073622
7.787384;1.0444628836592142;0.8332712897782931;0.7978570895982244;-4.1590403898327507e-07;-4.0912482206592767e-07;1.0447197998868694;10.000058261230398;0.8334177457853233;0.015560689145442994;0.015560627550382632;0.7977834919727406;0.014895655529105486;0.7978806694735053
7.797384;1.0444645975389821;0.8332718420034105;0.7978603560079978;-4.160492697938262e-07;-4.0858396414279266e-07;1.0447196898936653;10.000054940561643;0.8334172382398098;0.015560684015899757;0.015560642236673859;0.7977826828562526;0.014895642970031606;0.7978827091639662
7.807384;1.0444663385053503;0.8332724127009971;0.7978636100552894;-4.1622591069348324e-07;-4.0804467372317476e-07;1.0447195434555754;10.000051959167145;0.8334166629030867;0.015560679127472;0.015560656911108507;0.7977819017834384;0.014895630593672122;0.7978847398435617
7.817384;1.044468102660974;0.833273001150022;0.7978668443543442;-4.164327706445769e-07;-4.075078495195017e-07;1.044719367833038;10.000049320847253;0.8334160219390813;0.015560674447623091;0.015560671491836242;0.7977811453639656;0.014895618462632435;0.797886756666418
7.827384;1.0444698849705107;0.8332736064189898;0.797870051604388;-4.166688047440216e-07;-4.069742076342194e-07;1.0447191705883772;10.000047023251103;0.8334153183587303;0.015560669958789955;0.01556068590100793;0.7977804105680365;0.01489560662149053;0.797888755780475
7.837384;1.044471679423201;0.833274227281844;0.797873224850417;-4.1693315691379844e-07;-4.06444300689181e-07;1.0447189581458727;10.00004505917753;0.8334145554720644;0.015560665654211053;0.015560700066773523;0.7977796954193039;0.01489559510319635;0.7978907338329532
7.847384;1.0444734791485741;0.8332748620124198;0.7978763577744711;-4.172251777901836e-07;-4.0591870602325554e-07;1.0447187350424714;10.000043413036495;0.8334137360446667;0.015560661532103542;0.015560713921431974;0.797778999190547;0.014895583937236452;0.7978926875084044
7.857384;1.0444752760736293;0.8332755082978947;0.7978794450177886;-4.1754429249174013e-07;-4.0539835696305934e-07;1.044718504523262;10.000042060850836;0.8334128623430059;0.015560657590008811;0.015560727395702599;0.7977783219624228;0.01489557316182595;0.7978946136143973
7.867384;1.0444770613489973;0.8332761638217713;0.7978824827185675;-4.1788980702410135e-07;-4.0488476545905425e-07;1.0447182704985893;10.000040977793518;0.8334119368705026;0.0155606538200881;0.015560740412518662;0.797777663928089;0.014895562832296013;0.7978965093381174
7.877384;1.0444788261417304;0.8332768269540626;0.797885468486841;-4.182608524532907e-07;-4.04379903192535e-07;1.0447180389290145;10.000040144708901;0.8334109625176517;0.015560650200505627;0.015560752885471282;0.7977770251909149;0.014895553019117392;0.7978983724514601
7.887384;1.0444805618757869;0.8332774968973;0.7978884006751661;-4.186563797843663e-07;-4.038858568661769e-07;1.0447178176983933;10.000039548840965;0.8334099423147964;0.015560646690187226;0.015560764722350908;0.7977764057988463;0.01489554379472785;0.7979002013338092
7.897384;1.0444822604453479;0.833278173490822;0.7978912778178803;-4.1907525162291173e-07;-4.0340453594219044e-07;1.0447176154491413;10.00003917760392;0.8334088796556091;0.015560643238130367;0.015560775832291202;0.7977758055932623;0.014895535217102;0.7979019945586846
7.907384;1.0444839148256388;0.8332788568798308;0.7978940987666993;-4.1951647382639145e-07;-4.029375456688217e-07;1.0447174398799244;10.000039013140306;0.8334077782737237;0.015560639796872337;0.015560786138010322;0.7977752241400837;0.014895527327989936;0.7979037505838865
7.917384;1.0444855191571136;0.8332795473371669;0.7978968634219741;-4.199793476266601e-07;-4.024861909126199e-07;1.044717297136155;10.000039034734012;0.833406641590431;0.015560636331718137;0.015560795593938638;0.7977746607430889;0.014895520163313417;0.7979054680276007
7.927384;1.0444870679362919;0.833280245429299;0.7978995731003059;-4.204633485232548e-07;-4.0205159771893303e-07;1.0447171928915617;10.000039225598321;0.8334054726510705;0.015560632827180522;0.015560804202927854;0.7977741145083374;0.01489551375499191;0.7979071461478667
7.937384;1.0444885556500745;0.8332809519478802;0.7979022297987468;-4.209678250054964e-07;-4.0163490660389467e-07;1.044717133230002;10.000039580174544;0.8334042745808774;0.015560629288566882;0.01556081201566531;0.7977735844724343;0.014895508121955886;0.797908785217984
7.947384;1.0444899772597283;0.8332816671313927;0.7979048353377716;-4.214918458544556e-07;-4.0123723838306525e-07;1.044717123876872;10.000040105464729;0.8334030503635892;0.015560625739738486;0.01556081911081641;0.7977730697232536;0.014895503261033626;0.7979103864965617
7.957384;1.0444913285543114;0.8332823895920596;0.7979073914374908;-4.22034303908353e-07;-4.008593772930514e-07;1.044717168651835;10.000040812622444;0.8334018024467519;0.015560622218970869;0.0155608255816603;0.7977725695145793;0.014895499140313255;0.7979119517660597
7.967384;1.044492606086814;0.8332831157579049;0.7979098999301372;-4.2259409064159134e-07;-4.005016756385897e-07;1.044717269074724;10.0000417056421;0.8334005331875367;0.015560618773480887;0.015560831539701555;0.7977720830386834;0.014895495697148244;0.7979134830657354
7.977384;1.0444938068071248;0.8332838404081697;0.7979123622858988;-4.2317013873604846e-07;-4.001643501930598e-07;1.0447174254028266;10.000042776527529;0.8333992457287146;0.01556061545618237;0.01556083711297335;0.7977716090657694;0.014895492849649965;0.797914982445899
7.987384;1.0444949276318425;0.8332845577790964;0.7979147791903153;-4.237612642955362e-07;-3.998477367624105e-07;1.0447176377619722;10.000044013441556;0.8333979444246582;0.01556061232577473;0.015560842432698625;0.797771146284089;0.014895490523340355;0.7979164513478555
7.997384;1.0444959654083537;0.8332852621627015;0.7979171506066466;-4.2436605273864206e-07;-3.995522720246523e-07;1.0447179067847698;10.00004541618699;0.8333966345903301;0.015560609439848536;0.015560847625109456;0.7977706940621997;0.014895488672458532;0.797917890254204
8.007384;1.0444969173469256;0.8332859484153038;0.7979194759027091;-4.249829789680213e-07;-3.992783982283138e-07;1.044718233954067;10.000046999200944;0.8333953218997375;0.01556060683811919;0.015560852810063953;0.7977702528684221;0.014895487278281067;0.797919298809736
8.017384;1.0444977817784422;0.8332866127221884;0.7979217541592886;-4.2561056844692037e-07;-3.9902662915327733e-07;1.0447186212232777;10.000048773784238;0.833394011820317;0.015560604533886009;0.015560858096137217;0.7977698244142397;0.014895486335726897;0.7979206758934277
8.027384;1.0444985585138327;0.8332872523806977;0.7979239846361643;-4.2624739586227294e-07;-3.9879772000241477e-07;1.044719069603653;10.0000507309231;0.8333927094815624;0.015560602520252848;0.015560863573623218;0.7977694115717998;0.014895485839524316;0.7979220197054506
8.037384;1.0444992479198136;0.8332878648720824;0.7979261666865101;-4.268920204545685e-07;-3.9859262305006956e-07;1.0447195779671279;10.000052844968378;0.8333914199994668;0.015560600781937209;0.01556086930658969;0.7977690179190023;0.014895485774984119;0.7979233281097271
8.047384;1.0444998494504523;0.8332884476961069;0.7979282989061484;-4.275429912373871e-07;-3.9841228115878034e-07;1.0447201434711324;10.000055089034378;0.8333901485430302;0.015560599305918257;0.015560875318125675;0.7977686473768757;0.014895486121239138;0.7979245989276491
8.057384;1.0445003610667272;0.8332889987034188;0.7979303783153275;-4.281987479560569e-07;-3.9825761983368483e-07;1.0447207629377953;10.000057448608015;0.833388899903296;0.015560598083513243;0.015560881580970149;0.7977683041884903;0.014895486853767443;0.7979258301416192
8.067384;1.0445007797977552;0.8332895161058336;0.797932400596834;-4.2885746119281015e-07;-3.981296061478334e-07;1.0447214334002184;10.000059926460217;0.8333876782372798;0.015560597103645418;0.015560888034879896;0.7977679928246769;0.014895487935111766;0.7979270203824899
8.077384;1.0445011027669389;0.8332899981413047;0.7979343611683197;-4.295171588097257e-07;-3.980291166609797e-07;1.0447221516113372;10.000062533332096;0.833386487282878;0.015560596348677264;0.015560894623018814;0.7977677177869701;0.014895489309016652;0.7979281692519722
8.087384;1.0445013281973028;0.8332904426871296;0.7979362558055523;-4.30175956119887e-07;-3.9795679838556276e-07;1.0447229137858722;10.000065277813158;0.8333853306756391;0.01556059580201772;0.015560901315917097;0.7977674832405307;0.014895490909190784;0.7979292770117238
8.097384;1.0445014566613675;0.8332908471972129;0.7979380804835643;-4.308320126631856e-07;-3.9791302942398385e-07;1.0447237163480907;10.000068167361972;0.8333842123760374;0.015560595462626689;0.015560908107771946;0.7977672922507201;0.01489549267536957;0.7979303443757455
8.107384;1.0445014919144777;0.83329120904105;0.7979398313538597;-4.314833763665031e-07;-3.9789787689920796e-07;1.0447245572770991;10.000071210454097;0.8333831373918748;0.015560595353897531;0.015560915003802937;0.7977671462923568;0.014895494562581116;0.797931372688102
8.117384;1.0445014400652135;0.833291525855833;0.7979415052603169;-4.3212797459129936e-07;-3.979110471154776e-07;1.0447254366571554;10.000074415991797;0.8333821119981788;0.01556059551670154;0.015560922019046809;0.7977670456677788;0.01489549653903659;0.7979323638523987
8.127384;1.0445013078353287;0.8332917955810732;0.7979431000183996;-4.3276367579951864e-07;-3.9795184036863127e-07;1.044726355791471;10.000077795634377;0.8333811430191942;0.015560595988394833;0.015560929182393293;0.797766990139465;0.014895498579876966;0.7979333198101743
8.137384;1.044501101250847;0.8332920163072829;0.7979446142227027;-4.3338831955393004e-07;-3.980190797392075e-07;1.0447273160845612;10.000081367291532;0.8333802370428234;0.015560596789170341;0.015560936533522876;0.7977669790179571;0.014895500663690966;0.7979342417738788
8.147384;1.044500824935067;0.8332921862878863;0.7979460474474289;-4.339997298229562e-07;-3.9811106003974955e-07;1.0447283184198093;10.000085153103736;0.8333793999453208;0.015560597931021684;0.015560944113339461;0.7977670113756518;0.014895502768585263;0.7979351298779646
8.157384;1.0445004819637014;0.8332923040846832;0.7979474006557453;-4.3459573158358046e-07;-3.982257252443466e-07;1.0447293628539056;10.000089170932734;0.8333786366717658;0.015560599434428325;0.015560951958914463;0.7977670868558318;0.014895504863223304;0.7979359836961402
8.167384;1.044500074461589;0.833292368642319;0.7979486757081634;-4.351742637093741e-07;-3.9836104893735685e-07;1.0447304491844975;10.000093427623153;0.8333779514786706;0.01556060132627664;0.015560960106258152;0.7977672059742377;0.014895506906086355;0.7979368027820517
8.177384;1.0444996045665418;0.8332923795663878;0.7979498744320335;-4.3573357253356684e-07;-3.9851517846523997e-07;1.0447315778491908;10.000097920440345;0.8333773483840632;0.015560603619556523;0.015560968589002577;0.7977673691643671;0.014895508860800759;0.7979375864382641
8.187384;1.0444990751002616;0.833292337449205;0.7979509984357838;-4.3627229359515487e-07;-3.986862987355996e-07;1.0447327497902648;10.000102646599196;0.8333768313655807;0.015560606307044733;0.01556097743183431;0.7977675756388533;0.014895510703808816;0.797938333053609
8.197384;1.044498489714815;0.8332922434754918;0.7979520494547606;-4.367893433445203e-07;-3.9887270028278536e-07;1.04473396622276;10.000107614141779;0.833376404096276;0.015560609380571822;0.015560986651491936;0.7977678234407427;0.014895512410027168;0.7979390397520436
8.207384;1.0444978521911699;0.8332920987512532;0.7979530295948261;-4.3728376182954473e-07;-3.9907309346845203e-07;1.0447352293107677;10.00011284124013;0.833376069422573;0.01556061284589125;0.015560996266300456;0.7977681102049407;0.014895513935727694;0.7979397025856506
8.217384;1.0444971654740325;0.8332919043365692;0.7979539414210566;-4.3775483727139347e-07;-3.9928669415760535e-07;1.0447365423804473;10.000118348415608;0.8333758290298359;0.015560616716215402;0.01556100630398471;0.7977684332897265;0.014895515214295338;0.7979403170798292
8.227384;1.044496431886558;0.8332916616103639;0.7979547877483626;-4.3820242697062035e-07;-3.99512940130207e-07;1.0447379086411184;10.00012416072677;0.8333756833512822;0.015560620999833063;0.015561016804619791;0.7977687893744368;0.014895516163568987;0.7979408790754293
8.237384;1.0444956539854628;0.8332913722771959;0.7979555710586166;-4.386268586456216e-07;-3.997512472376165e-07;1.0447393296860468;10.000130313057996;0.8333756317190131;0.015560625692097105;0.015561027817137753;0.7977691747917947;0.014895516693341734;0.7979413855043828
8.247384;1.0444948345896372;0.8332910381766271;0.7979562931699891;-4.3902851654972486e-07;-4.0000100277750077e-07;1.044740805480457;10.00013684773913;0.8333756728604955;0.015560630774398607;0.015561039386857009;0.7977695869489546;0.014895516700837438;0.7979418347394227
8.257384;1.0444939765664736;0.8332906611057987;0.7979569555233064;-4.3940772546953667e-07;-4.0026150124063693e-07;1.0447423356635792;10.000143809392547;0.8333758053384989;0.015560636220944803;0.015561051547093372;0.7977700251871012;0.014895516066264866;0.7979422266345011
8.267384;1.044493082970102;0.8332902425567854;0.7979575591933398;-4.3976486464524495e-07;-4.005317902766647e-07;1.0447439205031468;10.000151233622248;0.8333760274291773;0.015560642007376993;0.015561064323772;0.7977704901522747;0.014895514664889885;0.7979425620541938
8.277384;1.0444921564923086;0.833289783458856;0.7979581040329632;-4.401004439375841e-07;-4.0081060827942885e-07;1.044745560277665;10.000159134232431;0.8333763366203463;0.015560648121013234;0.01556107773902858;0.7977709829985133;0.014895512382305643;0.797942842192359
8.287384;1.044491198699546;0.8332892840773758;0.7979585880919622;-4.4041518461485743e-07;-4.0109638052163906e-07;1.0447472535381837;10.00016750938223;0.8333767293081541;0.015560654567466041;0.015561091805133764;0.7977715050642652;0.014895509122441582;0.7979430687102347
8.297384;1.0444902106626537;0.833288744063155;0.7979590082830482;-4.407100595451187e-07;-4.013872597220525e-07;1.044748996083832;10.000176361101245;0.8333772010600637;0.015560661359925631;0.015561106514632618;0.7977720577070131;0.014895504820318206;0.7979432444048173
8.307384;1.0444891940836043;0.8332881625259305;0.7979593614475992;-4.4098613061948916e-07;-4.016812368117718e-07;1.0447507816902508;10.000185700942321;0.8333777472189581;0.015560668500098252;0.015561121833626346;0.7977726423797453;0.01489549945878821;0.7979433730905076
8.317384;1.0444881514091762;0.8332875380276434;0.7979596449716433;-4.412443633105726e-07;-4.0197633879451665e-07;1.0447526034150676;10.000195534358484;0.8333783632174397;0.015560675972665923;0.015561137704062903;0.797773260838357;0.014895493072648137;0.7979434583052717
8.327384;1.0444870855156148;0.8332868687385098;0.7979598571803945;-4.41485762966255e-07;-4.022708398130183e-07;1.0447544542257128;10.000205840823137;0.8333790444501369;0.015560683753624623;0.015561154052404432;0.7977739153594924;0.014895485732584748;0.7979435021693484
8.337384;1.0444859994988827;0.8332861529974;0.7979599971898583;-4.4171157645565216e-07;-4.025634166772648e-07;1.044756327307344;10.000216571450853;0.8333797861868402;0.015560691817043785;0.015561170796833368;0.7977746090901658;0.014895477521437708;0.7979435057810008
8.347384;1.0444848963697493;0.8332853901629839;0.7979600640494255;-4.4192321984588014e-07;-4.0285326617612533e-07;1.0447582164001554;10.000227666101765;0.8333805837660391;0.015560700132067612;0.015561187854774554;0.797775346196377;0.014895468520926393;0.7979434701595294
8.357384;1.0444837788539274;0.8332845814871231;0.7979600564946936;-4.421222074431644e-07;-4.031399736676838e-07;1.0447601156513953;10.000239068623745;0.833381432806322;0.015560708659546629;0.015561205150731287;0.7977761311858096;0.014895458808874934;0.7979433964820858
8.367384;1.0444826490255552;0.8332837304428289;0.79795997374847;-4.4231020509612114e-07;-4.0342311497352013e-07;1.0447620189552482;10.000250730387055;0.8333823295579816;0.015560717356756985;0.015561222613208674;0.7977769677937515;0.01489544845874064;0.7979432859583779
8.377384;1.0444815080562375;0.8332828420496131;0.7979598161612582;-4.424890031356967e-07;-4.037019962340584e-07;1.0447639200464254;10.00026261121108;0.8333832713542408;0.015560726181947431;0.015561240161623463;0.7977778583157807;0.014895437537105254;0.7979431394033342
8.387384;1.0444803572685726;0.8332819214167216;0.7979595850423256;-4.426604748654528e-07;-4.03975712303306e-07;1.0447658136453848;10.000274682219837;0.8333842563145674;0.015560735092890667;0.01556125770409058;0.7977788033136308;0.014895426096314876;0.7979429568283001
8.397384;1.0444791995753273;0.8332809721069373;0.7979592821592535;-4.428266351429708e-07;-4.042433868446496e-07;1.0447676954872378;10.000286925788298;0.8333852825069574;0.01556074404209518;0.015561275152005158;0.7977798013664277;0.014895414166519134;0.7979427378460386
8.407384;1.0444780392479918;0.833279995479183;0.7979589095551667;-4.4298957792737347e-07;-4.0450428455381214e-07;1.0447695608114096;10.000299324196517;0.8333863476119443;0.015560752976886598;0.015561292434624353;0.7977808489251408;0.014895401753762662;0.7979424823321015
8.417384;1.04447688006719;0.8332789918530552;0.7979584697621572;-4.431512005475916e-07;-4.0475759073424207e-07;1.0447714036168139;10.000311845126175;0.833387448772142;0.015560761852083601;0.01556130950614772;0.7977819407412695;0.014895388846424402;0.7979421905149926
8.427384;1.044475723816171;0.8332779622709025;0.7979579658843301;-4.4331305598707437e-07;-4.050021453377106e-07;1.0447732167301451;10.000324445394519;0.8333885821737268;0.015560770640864122;0.015561326347342362;0.7977830712737712;0.014895375430732759;0.7979418628563731
8.437384;1.0444745705779923;0.833276909174459;0.7979574013617794;-4.4347641920287967e-07;-4.0523651484478445e-07;1.0447749914124969;10.000337085761116;0.8333897431133871;0.015560779326494235;0.015561342964168086;0.7977842359456894;0.01489536150706749;0.7979415003656001
8.447384;1.0444734199111705;0.8332758361374087;0.797956780034632;-4.4364234096559224e-07;-4.0545939676817737e-07;1.0447767175693898;10.000349733050784;0.8333909267075157;0.015560787890182672;0.015561359379384486;0.7977854310970878;0.01489534709059073;0.7979411050942531
8.457384;1.0444722715309391;0.8332747472285716;0.7979561064792283;-4.4381167622518926e-07;-4.0566991877046617e-07;1.0447783852242043;10.000362354578757;0.8333921289042903;0.015560796316361616;0.015561375610072047;0.7977866536134886;0.014895332197909703;0.7979406801537637
8.467384;1.0444711258834034;0.8332736459603853;0.7979553858228192;-4.439850364829185e-07;-4.058674617027848e-07;1.044779985497725;10.000374920063233;0.8333933476004483;0.015560804599804997;0.01556139164997384;0.7977879007852733;0.01489531684035913;0.7979402294981744
8.477384;1.04446998475994;0.8332725343644665;0.7979546231667787;-4.4416262338704897e-07;-4.0605129824322954e-07;1.0447815104422566;10.000387404915172;0.8333945827582605;0.015560812738667983;0.015561407475535532;0.7977891697562937;0.014895301027514036;0.7979397577364962
8.487384;1.0444688509581923;0.8332714131333775;0.7979538231375186;-4.44344245901602e-07;-4.062204659218219e-07;1.044782952824358;10.000399789022088;0.833395835412636;0.015560820731907636;0.015561423063500711;0.7977904571491529;0.014895284764949442;0.7979392694770054
8.497384;1.0444677269755929;0.8332702828301518;0.7979529895082498;-4.4452957984624354e-07;-4.063739185036552e-07;1.0447843059018374;10.000412054344508;0.8333971070880224;0.015560828585223974;0.015561438408211364;0.7977917591700348;0.014895268043000596;0.7979387686254121
8.507384;1.044466614154916;0.8332691451011931;0.797952124883645;-4.4471830348783413e-07;-4.0651089067673163e-07;1.0447855629573526;10.000424178732619;0.8333984000111458;0.015560836310583862;0.01556145353374302;0.7977930711709162;0.0148952508321134;0.7979382587031171
8.517384;1.0444655133812264;0.8332680028722459;0.7979512304748096;-4.449100759133285e-07;-4.066312304939757e-07;1.0447867171645397;10.00043613112755;0.8333997171482144;0.015560843924099992;0.015561468492733408;0.7977943868410736;0.014895233096973607;0.7979377436280327
8.527384;1.0444644263607925;0.8332668596017669;0.7979503059565966;-4.4510454552518304e-07;-4.067353842242057e-07;1.044787761753264;10.000447875207488;0.8334010615451437;0.015560851451618295;0.015561483352193218;0.7977956981412014;0.0148952148176091;0.7979372276892709
8.537384;1.0444633557981267;0.8332657184951553;0.7979493498637759;-4.453014120657688e-07;-4.0682405710108643e-07;1.0447886899552943;10.000459372985187;0.8334024354963772;0.015560858933158955;0.015561498175851942;0.7977969959234352;0.014895195995117363;0.7979367148760599
8.547384;1.0444623048356916;0.8332645825253708;0.797948360402235;-4.4550053428826124e-07;-4.0689786908646446e-07;1.0447894951887926;10.000470588583834;0.8334038399619985;0.015560866415068243;0.015561513015309123;0.7977982706411499;0.014895176643345777;0.7979362082306293
8.557384;1.0444612768151487;0.8332634553102636;0.7979473357647904;-4.457019181533147e-07;-4.0695726900533126e-07;1.0447901722165032;10.000481499284504;0.8334052743863555;0.015560873938629528;0.015561527909953536;0.797799512847257;0.01489515678284632;0.7979357093877851
8.567384;1.044460275514434;0.8332623417649507;0.7979462741700631;-4.4590549736357833e-07;-4.0700265204107296e-07;1.0447907185294725;10.000492097938404;0.8334067375323082;0.015560881535285174;0.015561542884261835;0.7978007132747451;0.014895136442860753;0.797935218641988
8.577384;1.0444593055258986;0.833261247867142;0.7979451742467147;-4.461108714983798e-07;-4.0703450030651404e-07;1.0447911347985683;10.000502376942997;0.8334082289675439;0.015560889228821847;0.015561557946833018;0.7978018629255649;0.01489511566501425;0.7979347353740008
8.587384;1.0444583719537979;0.8332601802625736;0.7979440353192582;-4.4631719374019485e-07;-4.070535064604211e-07;1.0447914247354646;10.000512318887829;0.8334097497263966;0.015560897045276904;0.015561573098081666;0.7978029536650603;0.01489509449820118;0.7979342580122936
8.597384;1.0444574795391883;0.8332591457276783;0.7979428574333638;-4.465233163604064e-07;-4.070606220299583e-07;1.0447915946846957;10.000521907557566;0.8334113020998546;0.01556090501666904;0.015561588335563068;0.7978039788665249;0.014895072987458235;0.7979337838330303
8.607384;1.0444566322406326;0.8332581500868923;0.7979416414081865;-4.467279573011618e-07;-4.0705692322266606e-07;1.0447916522271419;10.000531137742092;0.8334128894404609;0.015560913169746124;0.015561603650749982;0.7978049333862367;0.014895051169187035;0.7979333096538217
8.617384;1.0444558329589917;0.8332571979533774;0.7979403886578621;-4.4692974238736655e-07;-4.070434658503872e-07;1.0447916045326924;10.000540006531374;0.8334145157679237;0.015560921518777967;0.015561619028403658;0.7978058127602983;0.014895029077502505;0.7979328330098321
8.627384;1.0444550825535925;0.8332562937792573;0.797939100809889;-4.4712734428858773e-07;-4.0702133562413964e-07;1.044791458186899;10.000548495273549;0.8334161852207244;0.015560930069018781;0.015561634456934237;0.7978066121398194;0.014895006755217382;0.7979323520904801
8.637384;1.0444543791776901;0.833255442211798;0.7979377797427691;-4.473195231285234e-07;-4.0699172192097545e-07;1.0447912198740206;10.00055656400256;0.8334179021651296;0.015560938818940735;0.015561649938971935;0.7978073259373493;0.014894984253063176;0.7979318646334014
8.647384;1.0444537194702284;0.833254647087539;0.7979364280193709;-4.475047685570645e-07;-4.069558704676869e-07;1.0447908962206736;10.000564165993795;0.83341967169987;0.015560947761244141;0.015561665491186606;0.7978079486863258;0.014894961618603665;0.797931367885333
