time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0444531006201279;0.8332539105227973;0.7979350489035938;-4.4768093609744135e-07;-4.069149584963313e-07;1.0447904931916676;10.00057126739032;0.8334214997312137;0.015560956882253653;0.015561681138933083;0.7978084762244568;0.014894938895883131;0.7979308595325231
8.667384;1.0444525212523956;0.8332532329319856;0.7979336456458526;-4.4784535707903926e-07;-4.068699528024197e-07;1.0447900160550878;10.000577854826531;0.8334233925596118;0.015560966155107062;0.015561696915671556;0.7978089062215427;0.014894916135709035;0.7979303380622994
8.677384;1.0444519810521677;0.8332526136328878;0.7979322205893293;-4.4799529465225917e-07;-4.068215763731596e-07;1.0447894693981823;10.000583928312949;0.8334253562586306;0.015560975535471174;0.015561712868368563;0.7978092379335268;0.014894893399111955;0.797929802688486
8.687384;1.0444514800095024;0.8332520516218911;0.7979307750197321;-4.4812827170105365e-07;-4.067703489676072e-07;1.0447888569458217;10.000589492605206;0.8334273960565105;0.01556098497127833;0.01556172905681172;0.7978094712184587;0.014894870751883813;0.7979292530777989
8.697384;1.0444510175494135;0.8332515461987121;0.7979293100444482;-4.4824214002472905e-07;-4.0671661462402826e-07;1.044788181917528;10.000594557436028;0.8334295159069504;0.015560994420045883;0.015561745543476788;0.797809605486844;0.014894848261860084;0.7979286886578688
8.707384;1.0444505918004932;0.8332510970056024;0.7979278271906393;-4.483351462105488e-07;-4.0666062680489926e-07;1.0447874476266146;10.00059913735332;0.8334317182503503;0.015561003850909406;0.01556176238824164;0.7978096395831098;0.014894825997188147;0.7979281083333476
8.717384;1.0444501997214843;0.8332507040741512;0.797926327952051;-4.484059343944546e-07;-4.0660263539427793e-07;1.0447866573845415;10.000603245645244;0.8334340040343935;0.01556101322750105;0.01556177965112916;0.7978095723451868;0.014894804017666314;0.7979275109603409
8.727384;1.0444498383918994;0.8332503685180516;0.7979248135783313;-4.484533358690053e-07;-4.0654290432046177e-07;1.0447858138810675;10.000606893891591;0.8334363732378975;0.015561022496240225;0.015561797391859753;0.7978094030504312;0.014894782371488764;0.7979268959116547
8.737384;1.0444495063511483;0.8332500927551201;0.7979232859411436;-4.4847624595832316e-07;-4.064817666239328e-07;1.04478491861143;10.000610101784254;0.8334388254957507;0.01556103159379774;0.01556181565950774;0.7978091314629134;0.014894761103020312;0.7979262634937037
8.747384;1.0444492038994173;0.8332498797186889;0.7979217484152795;-4.4847378689287994e-07;-4.064197449027631e-07;1.044783971610094;10.000612906802951;0.8334413600230317;0.015561040462690233;0.015561834477895515;0.7978087575351089;0.014894740255613983;0.7979256150512346
8.757384;1.0444489326283077;0.833249732049473;0.7979202054879266;-4.4844552220744856e-07;-4.063576758217155e-07;1.0447829721444588;10.000615363086004;0.8334439749696223;0.015561049059056217;0.015561853840480587;0.7978082812018616;0.014894719865154912;0.7979249526202337
8.767384;1.0444486947728007;0.8332496518612483;0.7979186617061642;-4.4839147522270583e-07;-4.062967026401887e-07;1.0447819202835429;10.000617529980113;0.8334466670923728;0.015561057353783917;0.015561873720196037;0.7978077026678847;0.014894699950448247;0.797924278413229
8.777384;1.0444484927182582;0.8332496409180141;0.7979171212594323;-4.483120613990284e-07;-4.0623780506339517e-07;1.0447808180072176;10.000619462661556;0.8334494320873839;0.0155610653396413;0.015561894083785695;0.7978070229969246;0.014894680507798347;0.7979235943606353
8.787384;1.0444483285046298;0.8332497007331344;0.7979155878277993;-4.482081464965438e-07;-4.06181005421125e-07;1.0447796694074432;10.000621211113762;0.8334522649420215;0.015561073039507519;0.01556191490238627;0.797806244698925;0.014894661519927944;0.7979229018784657
8.797384;1.0444482032643971;0.8332498323851851;0.7979140641708679;-4.4808103050254243e-07;-4.0612506986035996e-07;1.0447784803336224;10.000622819016975;0.8334551598141499;0.015561080503497866;0.015561936156613587;0.7978053719185428;0.0148946429709895;0.7979222021639003
8.807384;1.0444481170469146;0.8332500365108247;0.7979125517282192;-4.4793216772253905e-07;-4.060679266462909e-07;1.0447772577084442;10.000624321117307;0.8334581099057249;0.015561087799862459;0.015561957830461033;0.7978044096957517;0.014894624851321196;0.7979214968580477
8.817384;1.0444480689108895;0.8332503137281041;0.7979110505380993;-4.4776287007528764e-07;-4.0600716488229054e-07;1.0447760089865554;10.000625747409472;0.8334611076892895;0.01556109500286728;0.015561979902781232;0.7978033629739022;0.014894607158811596;0.7979207883285334
8.827384;1.0444480569905745;0.8332506648551078;0.7979095598616411;-4.475741716801765e-07;-4.059401246936984e-07;1.044774741841396;10.000627130645027;0.8334641454091342;0.015561102175482079;0.01556200234945192;0.797802236408148;0.014894589909810317;0.7979200792769094
8.837384;1.0444480785554808;0.8332510905373783;0.7979080789982554;-4.473668142677806e-07;-4.058636828657789e-07;1.0447734638468837;10.000628505606448;0.8334672155672362;0.015561109357440631;0.015562025146113071;0.797801034642993;0.014894573146696809;0.797919372355222
8.847384;1.0444481302014446;0.8332515909642033;0.7979066075484794;-4.47141389478495e-07;-4.0577429350000987e-07;1.0447721823259497;10.00062990187421;0.8334703106908956;0.015561116568779027;0.015562048264451156;0.7977997627057909;0.014894556922923128;0.7979186703524119
8.857384;1.0444482083074258;0.8332521661122997;0.7979051456989853;-4.4689856325337433e-07;-4.056683717265183e-07;1.0447709044263163;10.000631340924457;0.8334734226813489;0.015561123825224682;0.015562071672563014;0.7977984266091187;0.014894541277726915;0.7979179762442755
8.867384;1.044448308976237;0.8332528161005553;0.7979036946528737;-4.4663917990338173e-07;-4.0554242648085905e-07;1.04476963708972;10.000632836561124;0.8334765430176565;0.015561131149888255;0.015562095345565389;0.7977970336093433;0.014894526228451173;0.7979172924904239
8.877384;1.0444484271211272;0.8332535412716997;0.7979022566121202;-4.463643080805089e-07;-4.053929226237441e-07;1.0447683869110973;10.000634390894653;0.8334796636570693;0.01556113856755581;0.015562119277761103;0.7977955920576119;0.014894511783520753;0.7979166204439236
8.887384;1.044448556211727;0.8332543420928562;0.7979008348952692;-4.46075321377427e-07;-4.052163789711581e-07;1.0447671602444264;10.000635989582246;0.833482777430051;0.015561146088101939;0.01556214348449956;0.7977941115028588;0.014894497955677663;0.7979159607523113
8.897384;1.0444486894334304;0.8332552189525514;0.7978994343290476;-4.457738219517041e-07;-4.050096402858485e-07;1.0447659632010595;10.000637603751958;0.83348587786887;0.015561153696852187;0.01556216799371248;0.7977926024938502;0.014894484761777295;0.7979153144644024
8.907384;1.044448820988228;0.8332561716262074;0.7978980607723695;-4.454613228283152e-07;-4.0476991685483354e-07;1.0447648010968003;10.000639196215445;0.833488959185434;0.015561161357198188;0.015562192835630886;0.797791075306883;0.01489447221219098;0.7979146837380203
8.917384;1.0444489466149418;0.8332571986254118;0.7978967198304143;-4.451390131124647e-07;-4.044947327506959e-07;1.0447636781833283;10.000640727755712;0.833492016581608;0.015561169013215269;0.015562218037909128;0.79778953862983;0.014894460301219468;0.7979140712608087
8.927384;1.0444490635540162;0.8332582969511533;0.7978954157559028;-4.448079211406842e-07;-4.0418212771145574e-07;1.0447625983285944;10.000642164411207;0.833495046567753;0.015561176589553537;0.015562243625709571;0.7977879992667137;0.014894449007647479;0.7979134792243906
8.937384;1.0444491703708165;0.8332594623936423;0.7978941510798647;-4.444692669867344e-07;-4.038308926706761e-07;1.0447615661325869;10.000643484142813;0.8334980468514359;0.015561184004885145;0.015562269618466297;0.7977864623846843;0.01489443830158111;0.7979129092967417
8.947384;1.044449266906175;0.8332606903801634;0.7978929271821935;-4.441245997989048e-07;-4.034404957305573e-07;1.044760587642651;10.00064467685347;0.8335010156436445;0.015561191196549836;0.015562296017591272;0.7977849319049566;0.014894428148238126;0.7979123631969629
8.957384;1.0444493538247026;0.8332619769131747;0.7978917451526926;-4.437757030833039e-07;-4.030108404725312e-07;1.0447596696746024;10.000645738066794;0.833503950985552;0.015561198130478968;0.01556232279782206;0.7977834113610595;0.014894418507089942;0.7979118426179476
8.967384;1.0444494314203248;0.8332633187554067;0.797890605911241;-4.434244281434713e-07;-4.0254217215434623e-07;1.0447588181533038;10.000646665065373;0.8335068508723191;0.015561204791098376;0.015562349916893044;0.7977819047428237;0.014894409328726968;0.797911348454928
8.977384;1.0444494991062419;0.8332647131101133;0.7978895096664655;-4.430725103066853e-07;-4.020350424791767e-07;1.0447580374986847;10.000647459417742;0.8335097139827152;0.015561211169632577;0.015562377323599545;0.7977804164914497;0.014894400559011301;0.7979108802790222
8.987384;1.0444495564987322;0.8332661575518447;0.7978884557432714;-4.427214975238953e-07;-4.0149016447866397e-07;1.0447573311403504;10.000648130237648;0.8335125401474164;0.015561217260037064;0.015562404946883766;0.7977789511254406;0.014894392159199748;0.7979104366416183
8.997384;1.044449604660761;0.833267649551758;0.7978874434676388;-4.423728090770206e-07;-4.0090828860018737e-07;1.0447567016713626;10.000648694128289;0.8335153298485071;0.015561223063776013;0.015562432685687834;0.7977775130023417;0.014894384123763853;0.7979100158770017
9.007384;1.0444496462081947;0.8332691855669572;0.7978864734701554;-4.4202775082444156e-07;-4.002901491424986e-07;1.0447561507863592;10.000649172597562;0.8335180827756145;0.01556122859876737;0.015562460414059242;0.7977761059029309;0.014894376474742727;0.7979096168812793
9.017384;1.0444496848490694;0.8332707611710166;0.7978855478791662;-4.4168749031340577e-07;-3.996365050420102e-07;1.0447556795572588;10.000649586033857;0.8335207964933063;0.01556123389714846;0.015562487999325879;0.7977747327039996;0.01489436924813801;0.7979092395605528
9.027384;1.0444497251358948;0.8332723718944646;0.7978846691777522;-4.413530161279248e-07;-3.989483117816479e-07;1.0447552886229297;10.000649946401978;0.8335234660500135;0.015561238995722931;0.015562515319389573;0.7977733954211166;0.01489436249440774;0.7979088847175696
9.037384;1.0444497721275463;0.8332740135023017;0.7978838391847276;-4.410251201568684e-07;-3.9822689279289514e-07;1.0447549782029033;10.000650258190959;0.8335260845168406;0.015561243930773952;0.015562542260448082;0.7977720951602574;0.014894356282801115;0.7979085535852105
9.047384;1.044449830616054;0.8332756819189416;0.797883058745871;-4.407045566290165e-07;-3.974739844287176e-07;1.0447547480189607;10.000650529519058;0.8335286443817286;0.015561248725374658;0.015562568706620806;0.7977708318202995;0.014894350691967843;0.797908247213423
9.057384;1.0444499043010225;0.8332773732851719;0.7978823275732921;-4.4039215631186787e-07;-3.966916324414006e-07;1.044754596838116;10.00065078081021;0.8335311391137322;0.015561253377431675;0.01556259454383988;0.7977696041465817;0.014894345792414297;0.7979079657324148
9.067384;1.04444999539421;0.8332790842915817;0.7978816445632008;-4.4008867436796046e-07;-3.9588212290726264e-07;1.0447545219189656;10.000651040635098;0.8335335635919102;0.015561257873660543;0.015562619675081914;0.7977684105224645;0.01489434163567757;0.7979077082217569
9.077384;1.0444501048152521;0.833280812485095;0.797881008979083;-4.3979465392009445e-07;-3.950480350847826e-07;1.044754519110362;10.000651333490563;0.8335359134589675;0.015561262211644023;0.0155626440349032;0.7977672497598671;0.014894338254553855;0.7979074734572952
9.087384;1.0444502327700491;0.8332825558360074;0.7978804211311609;-4.3951044377004063e-07;-3.941920995256526e-07;1.0447545836303564;10.000651671632351;0.8335381847107544;0.015561266401308399;0.015562667594831214;0.7977661212452271;0.014894335666154989;0.7979072603576257
9.097384;1.044450379459612;0.8332843118700469;0.7978798812814869;-4.392362368997414e-07;-3.933169392713019e-07;1.044754710945042;10.00065205305563;0.833540373682373;0.015561270452164799;0.015562690355896972;0.7977650246999124;0.014894333868468853;0.7979070676440648
9.107384;1.0444505456668034;0.8332860774967646;0.7978793880671728;-4.389721129747258e-07;-3.924251226239847e-07;1.0447548972774487;10.000652462498103;0.8335424768750104;0.015561274360311763;0.015562712337334224;0.7977639597477089;0.014894332839543226;0.7979068936754037
9.117384;1.0444507326430863;0.8332878499513204;0.7978789385342553;-4.3871796980601145e-07;-3.9151927265793184e-07;1.0447551395095416;10.000652881805461;0.833544490829796;0.015561278100651277;0.015562733569864654;0.7977629255600064;0.014894332551877831;0.7979067369151072
9.127384;1.0444509413841372;0.8332896279672654;0.7978785294685773;-4.3847324922639546e-07;-3.9060197691221656e-07;1.0447554346520318;10.000653307256712;0.8335464121199799;0.015561281634934388;0.015562754092095801;0.797761920788179;0.014894332990149282;0.7979065962082352
9.137384;1.0444511721859255;0.8332914118038994;0.7978781583755352;-4.382368302607294e-07;-3.896756853451657e-07;1.0447557791437978;10.000653754906269;0.8335482373536048;0.01556128493282389;0.015562773951115196;0.7977609434901718;0.014894334156196952;0.7979064700198385
9.147384;1.0444514246801002;0.8332932021256385;0.7978778235886776;-4.3800733371811136e-07;-3.8874249944182857e-07;1.0447561680934765;10.000654251878316;0.8335499632896886;0.01556128797555932;0.015562793206752946;0.7977599909416591;0.014894336063985833;0.7979063553457438
9.157384;1.0444516978089717;0.8332949991240931;0.797877523926954;-4.377834623433326e-07;-3.8780396448002273e-07;1.0447565948317392;10.000654828994193;0.8335515869640996;0.01556129073782803;0.015562811928926218;0.7977590595456323;0.014894338733968256;0.797906247907312
9.167384;1.044451989732374;0.8332968026082435;0.7978772585914007;-4.3756411104191277e-07;-3.868612089718991e-07;1.0447570514685358;10.00065551779249;0.8335531059881115;0.015561293184574993;0.015562830179982041;0.7977581451813367;0.014894342188828217;0.7979061434762588
9.177384;1.0444522979764597;0.8332986124518121;0.797877027344566;-4.3734837336729335e-07;-3.8591514256783973e-07;1.044757530641804;10.000656348509063;0.8335545188712079;0.01556129528979307;0.015562847993916287;0.7977572438982002;0.014894346450655077;0.7979060385777048
9.187384;1.0444526192359525;0.8333004287847022;0.797876830296866;-4.3713552348339034e-07;-3.8496643472347627e-07;1.0447580268259609;10.000657348778422;0.8335558245902555;0.01556129704993734;0.015562865372441637;0.7977563521449939;0.014894351541308123;0.7979059301130322
9.197384;1.044452948799537;0.833302251830377;0.7978766673105624;-4.369250024309801e-07;-3.840155444072484e-07;1.0447585360939977;10.00065854088162;0.8335570218400556;0.015561298483683308;0.015562882292409626;0.7977554661359078;0.014894357481957542;0.7979058147496694
9.207384;1.0444532808434062;0.8333040815101452;0.7978765376568617;-4.367164788646327e-07;-3.83062817619278e-07;1.0447590557540598;10.000659938899094;0.833558109212092;0.01556129962471022;0.015562898709451637;0.7977545809702956;0.01489436428681249;0.7979056883968701
9.217384;1.0444536095765378;0.8333059174161671;0.7978764399812144;-4.3650990988277617e-07;-3.821084421519214e-07;1.0447595842357589;10.000661551070952;0.8335590858349029;0.015561300513309895;0.01556291456581906;0.7977536903441903;0.01489437195551028;0.7979055460007867
9.227384;1.044453930090452;0.8333077592346328;0.7978763721582696;-4.363054131317386e-07;-3.811522962449939e-07;1.0447601203527168;10.000663384977727;0.8335599512388574;0.015561301192369693;0.015562929803370151;0.7977527870236415;0.014894380473611536;0.7979053820225154
9.237384;1.0444542386471933;0.8333096068868708;0.7978763310782175;-4.361030098063134e-07;-3.801938096602994e-07;1.0447606628340653;10.000665444440024;0.833560705061389;0.015561301704059808;0.015562944364361975;0.7977518636333621;0.014894389817855602;0.7979051911125563
9.247384;1.0444545329405381;0.8333114605656674;0.7978763127555143;-4.359025195176709e-07;-3.792321350219883e-07;1.044761210853881;10.000667720047215;0.8335613473421244;0.015561302084750872;0.01556295818676187;0.7977509134463346;0.014894399957215448;0.7979049683620402
9.257384;1.0444548123131394;0.8333133211027507;0.7978763128696191;-4.3570364936653807e-07;-3.782666850025262e-07;1.0447617643632976;10.000670187475121;0.833561878436734;0.015561302367145853;0.01556297121145991;0.7977499313319868;0.01489441085497923;0.7979047093529622
9.267384;1.0444550771253143;0.8333151899670235;0.7978763273830551;-4.3550612063419355e-07;-3.7729742011905623e-07;1.0447623238518666;10.000672811795576;0.8335622981214922;0.015561302583983222;0.01556298338827798;0.7977489146660516;0.014894422474406224;0.7979044104404517
9.277384;1.0444553278316646;0.8333170686697863;0.7978763527342229;-4.3530978582888777e-07;-3.76324649787938e-07;1.0447628902318085;10.000675547943775;0.8335626050519962;0.015561302754984617;0.015562994667424288;0.7977478632790947;0.014894434780325039;0.797904068885696
9.287384;1.0444555649386644;0.833318958386198;0.7978763855811005;-4.3511472231092654e-07;-3.7534886239645963e-07;1.0447634642555808;10.00067833941704;0.8335627974106109;0.015561302868128745;0.01556300499289032;0.7977467783558387;0.014894447738956993;0.7979036824039679
9.297384;1.0444557889683361;0.8333208599187379;0.797876422427751;-4.34921259267037e-07;-3.743708387177224e-07;1.0447640455273244;10.000681122208627;0.8335628739132798;0.015561302883546659;0.015563014309464865;0.7977456615352976;0.014894461325915397;0.7979032490072453
9.307384;1.044456000184953;0.8333227737065801;0.7978764593294896;-4.347300122422349e-07;-3.7339176723808454e-07;1.044764632572533;10.000683835009639;0.8335628337926068;0.015561302757034566;0.015563022571027872;0.7977445147506056;0.014894475541552684;0.797902767516609
9.317384;1.044456199450115;0.8333247001207288;0.7978764918219537;-4.345419100308017e-07;-3.7241312208609945e-07;1.0447652236990168;10.000686427507732;0.8335626759377092;0.015561302459698287;0.015563029742977652;0.7977433402137323;0.014894490417165047;0.7979022376380545
9.327384;1.0444563892286975;0.8333266397419687;0.797876515093659;-4.343580830629139e-07;-3.7143644657301977e-07;1.0447658175748225;10.00068885973163;0.8335623987021544;0.015561301985335053;0.015563035804576865;0.7977421403923113;0.014894506000664368;0.7979016594597912
9.337384;1.0444565728976205;0.8333285929790221;0.7978765242624924;-4.3417973631787715e-07;-3.704633115000986e-07;1.0447664136651906;10.000691096011858;0.8335620005230383;0.015561301345864918;0.015563040749332159;0.7977409178328565;0.014894522334867918;0.7979010332264469
9.347384;1.0444567535226104;0.8333305598381491;0.7978765147292362;-4.3400807313658147e-07;-3.6949543313338527e-07;1.0447670125653323;10.000693100159962;0.8335614799653797;0.01556130055629976;0.015563044576055632;0.7977396744037778;0.014894539441668513;0.7979003595116955
9.357384;1.044456933876799;0.8333325403491146;0.7978764823634096;-4.33844254823113e-07;-3.685347242296456e-07;1.044767615994046;10.000694832649012;0.8335608352584565;0.015561299624162837;0.01556304727584223;0.7977384106688998;0.014894557312610086;0.7978996393160059
9.367384;1.0444571171610335;0.8333345345966013;0.7978764232287927;-4.336894959150307e-07;-3.6758317810798537e-07;1.044768226567696;10.00069624812302;0.8335600645032114;0.015561298556189901;0.015563048832500337;0.7977371262169332;0.014894575920591574;0.7978988740246433
9.377384;1.0444573070825953;0.8333365422222512;0.7978763333597386;-4.335450446809031e-07;-3.66642659509587e-07;1.044768847415688;10.000697295666026;0.8335591661208477;0.015561297368520785;0.015563049234896993;0.7977358204486532;0.014894595254966371;0.7978980658055788
9.387384;1.0444575072522786;0.8333385619943093;0.7978762092352679;-4.3341185267339597e-07;-3.657147105705898e-07;1.0447694818141815;10.000697919905335;0.8335581385929658;0.01556129608685881;0.015563048480486135;0.7977344932061794;0.014894615334067376;0.7978972182213858
9.397384;1.0444577211091284;0.8333405919776371;0.7978760486796693;-4.332902871907928e-07;-3.648005458750954e-07;1.0447701332278252;10.000698057309222;0.8335569798945516;0.015561294742820926;0.01556304657026891;0.7977331449275121;0.014894636170677171;0.7978963359876224
9.407384;1.0444579527314275;0.8333426307211868;0.7978758510815085;-4.331801562748962e-07;-3.6390128599326193e-07;1.0447708056231602;10.000697633650894;0.8335556875108633;0.015561293369487347;0.015563043507180315;0.7977317762398528;0.01489465773973626;0.7978954240659073
9.417384;1.0444582071179402;0.8333446782696304;0.7978756164250398;-4.330808943204106e-07;-3.63018110458511e-07;1.0447715034553584;10.000696571326376;0.8335542593934915;0.015561291998643995;0.015563039301753595;0.7977303876019747;0.014894679988431386;0.797894487146222
9.427384;1.0444584888877833;0.8333467358068073;0.7978753444319004;-4.3299163691491705e-07;-3.6215208943634516e-07;1.0447722315689194;10.00069480279379;0.8335526949204031;0.015561290661601309;0.015563033982545127;0.7977289793492088;0.014894702861138235;0.7978935296478832
9.437384;1.0444588006648614;0.8333488046632291;0.7978750345709399;-4.3291120444498956e-07;-3.613039428898682e-07;1.044772995400875;10.000692279668602;0.8335509947393029;0.015561289383231494;0.015563027600975818;0.7977275517268216;0.014894726308720293;0.7978925556140778
9.447384;1.0444591430233083;0.833350885638196;0.7978746861259316;-4.328382839814722e-07;-3.6047404772813076e-07;1.0447738007351088;10.000688971920397;0.8335491601900303;0.015561288167744786;0.015563020234427708;0.79772610468227;0.014894750290515702;0.7978915685218664
9.457384;1.04445951548641;0.8333529786988246;0.7978742981073768;-4.327716944167173e-07;-3.5966262206276484e-07;1.044774652921647;10.000684861234534;0.8335471930353595;0.015561286991051245;0.015563011992360943;0.7977246378914518;0.014894774774813048;0.7978905714787852
9.467384;1.0444599172120417;0.8333550828838642;0.7978738690330126;-4.32710350420307e-07;-3.5886994219780817e-07;1.0447755563215368;10.000679937723929;0.8335450953753175;0.015561285805798228;0.015563003007061075;0.7977231514141214;0.014894799730960724;0.7978895673867509
9.477384;1.0444603475288234;0.8333571963672736;0.7978733965136635;-4.32653137802833e-07;-3.5809666329332944e-07;1.0447765140518779;10.000674199429822;0.8335428701170563;0.015561284550115505;0.015562993407666693;0.797721646177523;0.01489482512296763;0.7978885587022966
9.487384;1.0444608061928147;0.8333593163587317;0.7978728774674332;-4.325991076612682e-07;-3.57344099448559e-07;1.0447775280840148;10.000667645959915;0.8335405213960276;0.015561283154850615;0.01556298329835616;0.7977201231983926;0.014894850914325028;0.7978875472573781
9.497384;1.044461292944856;0.8333614389615387;0.7978723093060568;-4.3254772197361814e-07;-3.566141750556995e-07;1.0447785995380177;10.000660274755505;0.8335380538148239;0.015561281549664147;0.015562972746304027;0.7977185822533476;0.014894877073337892;0.7978865344382469
9.507384;1.0444618071427287;0.8333635598722208;0.7978716910684773;-4.324987504395678e-07;-3.559091967710715e-07;1.044779728652177;10.000652090722781;0.833535471640762;0.015561279665658116;0.015562961778853258;0.797717021702993;0.014894903571192183;0.7978855214443974
9.517384;1.0444623478419717;0.8333656753893364;0.7978710236769272;-4.324519723510427e-07;-3.5523171343984775e-07;1.0447809147525777;10.000643116078335;0.8335327792295487;0.015561277436071152;0.015562950394296705;0.7977154392255335;0.014894930382697512;0.7978845093509712
9.527384;1.0444629139647703;0.833367782456372;0.7978703095462792;-4.3240699428586657e-07;-3.545843738628144e-07;1.0447821568059572;10.000633386887593;0.833529981532341;0.015561274798210543;0.015562938577299349;0.7977138318875584;0.014894957492808544;0.7978834992829213
9.537384;1.0444635043369523;0.8333698782179847;0.7978695524211346;-4.323633445649858e-07;-3.539696567594149e-07;1.0447834542365775;10.000622942030878;0.8335270839127836;0.015561271694513077;0.01556292631150963;0.7977121958286374;0.014894984887171303;0.7978824929794827
9.547384;1.0444641176564813;0.8333719599642416;0.7978687574761709;-4.323207845151589e-07;-3.5338967658707727e-07;1.044784807323008;10.00061182058298;0.833524092045072;0.015561268071565278;0.015562913596775297;0.7977105268840752;0.014895012526620942;0.797881493418318
9.557384;1.0444647526857556;0.8333740250851104;0.7978679306614046;-4.3227944778628725e-07;-3.528462919124507e-07;1.0447862169547022;10.000600068854279;0.8335210121586025;0.015561263877732235;0.015562900460673889;0.7977088218365234;0.01489504034261149;0.7978805047885236
9.567384;1.0444654083063716;0.8333760705263361;0.7978670778994846;-4.322395466238207e-07;-3.523413214086257e-07;1.0447876839422732;10.000587739396908;0.8335178510636042;0.015561259057307297;0.01556288694605426;0.7977070790142057;0.014895068257501767;0.7978795315657273
9.577384;1.0444660832830384;0.8333780924406425;0.7978662052946496;-4.322009874894395e-07;-3.518766289609034e-07;1.0447892086028547;10.00057488042565;0.8335146155485523;0.015561253537235597;0.015562873090055343;0.7977052977693492;0.014895096195182006;0.7978785777710116
9.587384;1.044466776387981;0.8333800869087928;0.7978653194834142;-4.3216338305605597e-07;-3.5145404891322773e-07;1.0447907910984777;10.00056153317727;0.8335113117192177;0.015561247214176059;0.015562858919105487;0.7977034775783668;0.014895124070899855;0.7978776471600436
9.597384;1.0444674870233936;0.8333820509472909;0.7978644273220818;-4.3212631625737326e-07;-3.5107516142059496e-07;1.0447924317090924;10.000547739305906;0.8335079450352275;0.015561239957882424;0.01556284444946788;0.7977016176474162;0.014895151777107492;0.7978767434895859
9.607384;1.0444682160562702;0.8333839826067596;0.7978635351712555;-4.320894836108599e-07;-3.507411788035806e-07;1.0447941304288748;10.000533540733626;0.8335045208483812;0.01556123162768082;0.015562829676893323;0.7976997172094005;0.014895179177260328;0.7978758706088007
9.617384;1.0444689661009459;0.83338588056464;0.797862648064684;-4.320528007646334e-07;-3.50453036026264e-07;1.0447958862598532;10.000518967598985;0.8335010448850212;0.015561222085746904;0.015562814572789184;0.7976977762829702;0.014895206109997833;0.7978750325454084
9.627384;1.044469740639291;0.8333877439423797;0.7978617693383346;-4.3201649664393856e-07;-3.5021136302367614e-07;1.0447976967479786;10.00050403220039;0.8334975235577555;0.015561211201173543;0.015562799099299956;0.7976957960970994;0.014895232403066012;0.7978742327114913
9.637384;1.0444705429401187;0.833389572366263;0.7978609010374015;-4.319809842082171e-07;-3.500164058137599e-07;1.044799558207687;10.000488737123579;0.8334939641894045;0.015561198856937051;0.015562783221316543;0.7976937787814113;0.014895257889856104;0.7978734728699168
9.647384;1.0444713756500108;0.8333913661917237;0.7978600445287771;-4.319466013915018e-07;-3.498681331567127e-07;1.0448014663685599;10.000473087373976;0.83349037469304;0.015561184966217346;0.015562766901595118;0.7976917270947598;0.014895282419838646;0.7978727535518733
9.657384;1.0444722404588551;0.8333931263743363;0.7978592008530465;-4.3191351930743465e-07;-3.497663183941976e-07;1.044803416717649;10.000457096419186;0.833486762748899;0.015561169479353328;0.015562750092873607;0.7976896445395183;0.014895305860127191;0.7978720750848428
9.667384;1.044473137601151;0.8333948536280658;0.7978583706809019;-4.318818209780683e-07;-3.4971057840404843e-07;1.0448054042692525;10.000440785076307;0.8334831354374284;0.015561152375733548;0.015562732744559039;0.7976875351768958;0.014895328094382914;0.7978714375669601
9.677384;1.0444740659874443;0.8333965475765776;0.7978575538119458;-4.318514571770968e-07;-3.497006461026518e-07;1.0448074230537165;10.000424181580922;0.8334794993983983;0.01556113365793757;0.015562714821376084;0.7976854027095353;0.014895349023371083;0.7978708401848741
9.687384;1.0444750237453702;0.8333982065873945;0.7978567488846309;-4.3182204339293944e-07;-3.497366128686748e-07;1.0448094657908211;10.000407324566524;0.8334758609352831;0.015561113353368634;0.015562696311927781;0.7976832498284231;0.01489536855798697;0.797870281055504
9.697384;1.0444760082637556;0.8333998279645759;0.7978559541002407;-4.317927826157577e-07;-3.4981864846977576e-07;1.0448115238465068;10.00039025918422;0.833472225777126;0.015561091509406058;0.015562677220024197;0.7976810789778148;0.014895386604325064;0.7978697576413355
9.707384;1.0444770163992707;0.8334014079436971;0.7978551685941431;-4.3176268742851344e-07;-3.499463671363242e-07;1.0448135875678342;10.00037302689128;0.8334685987680832;0.015561068174921254;0.015562657556009437;0.7976788933925875;0.014895403058970537;0.7978692672327038
9.717384;1.0444780457379172;0.8334029417792397;0.7978543931934095;-4.3173100255658455e-07;-3.5011847552773386e-07;1.0448156473032582;10.000355658491719;0.8334649841809494;0.015561043388420483;0.01556263733860842;0.7976766968159488;0.014895417820222188;0.797868807582791
9.727384;1.044479095930364;0.8334044244083925;0.7978536297591207;-4.3169751164765484e-07;-3.5033309893318165e-07;1.0448176948111842;10.00033817349895;0.833461386299135;0.0155610171868739;0.015562616598137067;0.7976744926174187;0.01489543079620814;0.7978683776991179
9.737384;1.0444801687014842;0.8334058514710005;0.7978528799071377;-4.316625512462672e-07;-3.5058842699162113e-07;1.0448197241411856;10.000320584080098;0.83345780959164;0.015560989619010293;0.015562595375787688;0.7976722835354138;0.014895441898022346;0.797867978087209
9.747384;1.0444812670306074;0.8334072199845663;0.7978521447895071;-4.3162683349644157e-07;-3.508828725396738e-07;1.044821730899648;10.000302900428963;0.8334542587840399;0.015560960751738287;0.01556257372425544;0.7976700721606232;0.014895451034916945;0.7978676100909653
9.757384;1.0444823947493862;0.8334085282135093;0.797851425825786;-4.315911813008487e-07;-3.5121474854852715e-07;1.0448237102362925;10.00028513586697;0.8334507387438401;0.015560930670564951;0.015562551702385151;0.7976678616225602;0.014895458122226535;0.79786727474787
9.767384;1.044483556406509;0.8334097752488597;0.7978507245925912;-4.3155630109059564e-07;-3.5158226136034637e-07;1.0448256558813767;10.000267313208813;0.8334472538334864;0.015560899467210404;0.015562529359634862;0.7976656555452057;0.014895463089097602;0.7978669718421117
9.777384;1.0444847568545361;0.8334109609729433;0.797850041977096;-4.3152281273897735e-07;-3.5198380137741435e-07;1.044827561066121;10.000249469192276;0.8334438073489119;0.015560867214717222;0.015562506726053233;0.7976634568579639;0.014895465880256972;0.797866699969264
9.787384;1.0444860007510934;0.8334120861853818;0.7978493782053744;-4.3149150292598235e-07;-3.524178436133868e-07;1.0448294197025185;10.000231649094081;0.8334404015773774;0.015560833952567833;0.015562483812146637;0.7976612665403364;0.014895466455063396;0.797866457652102
9.797384;1.0444872926214863;0.8334131525628378;0.7978487337312081;-4.314635131122505e-07;-3.528826290686146e-07;1.0448312267306132;10.000213894627617;0.8334370382580765;0.01556079969577852;0.015562460611159264;0.7976590836850452;0.014895464791471559;0.797866244339321
9.807384;1.0444886374994107;0.8334141623647764;0.7978481097347941;-4.3144041630981853e-07;-3.5337615131446566e-07;1.0448329781615593;10.00019623972058;0.8334337193194375;0.015560764451770499;0.015562437107910802;0.7976569067152658;0.01489546089646868;0.7978660602840807
9.817384;1.044490041065089;0.8334151175712801;0.797847507623608;-4.314242364993131e-07;-3.538964177448556e-07;1.0448346714572077;10.000178715562056;0.8334304476488271;0.015560728231007874;0.015562413295710968;0.7976547347990428;0.014895454803803472;0.7978659055560768
9.827384;1.0444915090691456;0.8334160187738808;0.7978469282768876;-4.314172964223166e-07;-3.544418498262918e-07;1.0448363056037968;10.000161350625577;0.8334272273159201;0.01556069105006706;0.015562389189272798;0.7976525686595521;0.014895446559593909;0.7978657794139226
9.837384;1.044493047033534;0.8334168649598352;0.7978463720698293;-4.31421988961915e-07;-3.550115047865861e-07;1.044837880492403;10.000144164552491;0.8334240632977843;0.015560652921674174;0.01556236482901326;0.7976504101972378;0.014895436224096755;0.7978656808709752
9.847384;1.0444946604043677;0.833417654261859;0.7978458395858065;-4.314406585931197e-07;-3.556047519699461e-07;1.0448393968020582;10.000127164051872;0.8334209609707738;0.015560613836941788;0.01556234028116041;0.7976482615884933;0.01489542388749831;0.797865609816598
9.857384;1.044496354568909;0.8334183844581224;0.7978453323640023;-4.314755083177158e-07;-3.562207360419896e-07;1.0448408568072056;10.00011033905173;0.8334179252173597;0.015560573760847528;0.015562315629933482;0.7976461249809818;0.014895409672919788;0.7978655675260087
9.867384;1.044498134729587;0.8334190526932933;0.7978448533210998;-4.3152856579406637e-07;-3.5685809782402024e-07;1.0448422646597966;10.000093659477852;0.8334149597068932;0.015560532645186866;0.015562290959374976;0.7976440027222313;0.014895393727240545;0.7978655562155146
9.877384;1.0445000056493208;0.8334196554041514;0.7978444065620512;-4.316018343190762e-07;-3.575150318420831e-07;1.0448436254349958;10.000077079985084;0.8334120670662682;0.015560490444889857;0.015562266334563108;0.7976418975514665;0.014895376210219705;0.7978655777124164
9.887384;1.0445019711698347;0.8334201891195987;0.7978439963821622;-4.3169741310748114e-07;-3.5818962797846316e-07;1.0448449440756236;10.00006055375184;0.8334092494747802;0.015560447132591304;0.015562241796222327;0.7976398126296144;0.014895357278038897;0.7978656318783026
9.897384;1.0445040340172325;0.8334206510418148;0.7978436259927855;-4.3181737564023527e-07;-3.5888013616859943e-07;1.0448462251751245;10.00004404617457;0.8334065089137537;0.015560402710339769;0.0155622173701413;0.7976377516552506;0.014895337069666366;0.7978657162443556
9.907384;1.0445061958174395;0.8334210390196435;0.7978432971500362;-4.3196353027279877e-07;-3.595849057986118e-07;1.0448474733133797;10.000027540094566;0.8334038470263246;0.015560357220377222;0.015562193074198096;0.7976357189155688;0.014895315713980043;0.797865826948453
9.917384;1.0445084567965057;0.8334213517259783;0.7978430109981544;-4.321372997894848e-07;-3.603022631599166e-07;1.0448486929403142;10.00001103448698;0.8334012649725212;0.015560310756333249;0.01556216891320206;0.7976337187049622;0.014895293351006908;0.7978659595899488
9.927384;1.044510815433443;0.8334215886663883;0.7978427689143562;-4.323397452240866e-07;-3.6103043028727066e-07;1.044849887339605;9.99999454219175;0.8333987634643597;0.015560263459267797;0.015562144872971572;0.7976317543928341;0.014895270137432042;0.797866109742916
9.937384;1.0445132682922464;0.8334217496953237;0.7978425725001719;-4.325714628525092e-07;-3.617673600612543e-07;1.0448510576235195;9.99997808734474;0.8333963430535422;0.015560215492770644;0.015562120923143954;0.7976298281019969;0.014895246232892467;0.7978662735533216
9.947384;1.044515809962521;0.833421834430293;0.7978424235649171;-4.328323015380818e-07;-3.625105589825446e-07;1.044852202395787;9.99996170093303;0.8333940046469058;0.015560167019031818;0.015562097022065359;0.7976279412976818;0.014895221793583874;0.7978664481218886
9.957384;1.0445184332679092;0.8334218416769834;0.7978423244596278;-4.3312131737031393e-07;-3.6325706339878965e-07;1.0448533180912096;9.999945416232704;0.8333917500125321;0.01556011818906608;0.015562073118411176;0.7976260957129545;0.014895196973832478;0.7978666317933717
9.967384;1.0445211299655135;0.8334217693529431;0.79784227750541;-4.3343708292673165e-07;-3.6400363438967717e-07;1.044854400268457;9.999929266216435;0.8333895821623013;0.015560069138703461;0.01556204915318112;0.7976242939948907;0.014895171920645411;0.7978668244568661
9.977384;1.0445238919082769;0.8334216153408945;0.7978422834829824;-4.3377793874939185e-07;-3.647470385995518e-07;1.044855445310919;9.999913282152042;0.8333875054243122;0.015560019994854683;0.015562025063599045;0.7976225398789627;0.014895146766685323;0.7978670270517684
9.987384;1.0445267120746236;0.8334213789379494;0.7978423408186589;-4.3414199508261555e-07;-3.654842309827523e-07;1.0448564515568388;9.999897494792862;0.8333855249851354;0.01555997089588879;0.015562000791768817;0.7976208380217198;0.014895121631746977;0.7978672405292102
9.997384;1.0445295847659934;0.8334210618065868;0.7978424460970017;-4.345270988054022e-07;-3.662125089664039e-07;1.0448574193927003;9.999881941264686;0.8333836462001901;0.015559921998248492;0.015561976296887;0.7976191937306694;0.014895096630433277;0.7978674653533957
10.007384;1.0445325050000007;0.8334206674155858;0.7978425949920971;-4.3493090642558683e-07;-3.6692978840009706e-07;1.0448583502882731;9.999866670270563;0.8333818739862827;0.015559873459472103;0.015561951562308995;0.7976176123622232;0.014895071879134004;0.7978677016348528
10.017384;1.044535467715182;0.833420199451341;0.7978427828250306;-4.3535095010170266e-07;-3.6763476204954304e-07;1.0448592455243222;9.999851735738579;0.8333802124051632;0.01555982542541715;0.015561926597249007;0.7976160983800362;0.014895047501044055;0.7978679494333194
10.027384;1.0445384673258118;0.8334196605702198;0.7978430052712056;-4.357846822930422e-07;-3.683266774354672e-07;1.044860105509161;9.999837189072736;0.8333786645126026;0.015559778030291729;0.015561901430517373;0.7976146552358767;0.014895023624268996;0.7978682088274713
10.037384;1.0445414977364167;0.8334190524117905;0.7978432591592607;-4.3622950344096814e-07;-3.690051379114529e-07;1.044860929691151;9.999823080579388;0.8333772322661513;0.015559731398882224;0.015561876086713262;0.7976132863379716;0.014895000369007521;0.7978684796999027
10.047384;1.0445445522088217;0.8334183765003482;0.7978435418984817;-4.366826294136052e-07;-3.6967014298217296e-07;1.0448617168852985;9.99980946054063;0.833375916647733;0.015559685653997912;0.015561850560802585;0.797611995653107;0.014894977838639805;0.797868761760013
10.057384;1.0445476226150727;0.833417634948725;0.7978438500400268;-4.3714095676549494e-07;-3.703219142937826e-07;1.0448624663265962;9.999796374753641;0.8333747182359179;0.015559640928850307;0.01556182482074528;0.7976107876688756;0.014894956126316613;0.7978690551047269
10.067384;1.0445506991548095;0.8334168306187137;0.7978441789433125;-4.3760114339191655e-07;-3.7096062192414694e-07;1.0448631789333167;9.999783860916967;0.8333736376339054;0.015559597367270674;0.015561798831833977;0.7976096674983113;0.014894935321801493;0.7978693606285907
10.077384;1.0445537710853052;0.8334159669413532;0.7978445233047193;-4.380598459230932e-07;-3.7158643302223756e-07;1.0448638572490245;9.999771946986609;0.8333726752607689;0.01555955510783745;0.01556177257593761;0.797608640908321;0.014894915503487684;0.7978696797943446
10.087384;1.044556827583363;0.833415047678644;0.7978448771948597;-4.3851404534048224e-07;-3.721996587824145e-07;1.0448645039080307;9.999760648542717;0.8333718310038432;0.015559514273571391;0.015561746058561993;0.7976077138957025;0.014894896727428322;0.7978700142852287
10.097384;1.0445598587968787;0.8334140767452161;0.7978452338089517;-4.3896120106870207e-07;-3.728007871876123e-07;1.0448651203317914;9.999749968182593;0.8333711042094217;0.015559474976303516;0.015561719304186816;0.7976068918550058;0.014894879024402808;0.7978703657592445
10.107384;1.04456285662963;0.8334130580522271;0.7978455858275793;-4.393990307384766e-07;-3.7339044648515153e-07;1.044865706736033;9.999739902000181;0.8333704934684621;0.015559437321353993;0.01556169234160791;0.7976061787410982;0.014894862398623126;0.7978707354858166
10.117384;1.044565814120464;0.8334119953413638;0.7978459263198415;-4.398252820152868e-07;-3.7396924624323416e-07;1.04486626305993;9.99973044581047;0.8333699962249322;0.015559401404149065;0.01556166520087622;0.7976055768499164;0.014894846831488619;0.797871123992987
10.127384;1.044568724223801;0.8334108916389044;0.7978462496253959;-4.4023775894768703e-07;-3.745376060862715e-07;1.0448667902406321;9.999721590340423;0.8333696090738674;0.015559367303678242;0.015561637937626384;0.7976050870898658;0.014894832294808927;0.7978715311889377
10.137384;1.0445715791388739;0.8334097488686859;0.7978465518564203;-4.4063440665337744e-07;-3.7509574299946407e-07;1.044867291272996;9.999713312511732;0.8333693282369129;0.015559335080053254;0.015561610651371707;0.7976047091755416;0.01489481876112004;0.7978719569169497
10.147384;1.0445743703012549;0.8334085688289349;0.7978468306393109;-4.4101352359400697e-07;-3.7564366348730647e-07;1.0448677712945582;9.999705576157403;0.8333691495584251;0.015559304776664552;0.01556158346145407;0.7976044416762095;0.014894806206307893;0.7978724009716345
10.157384;1.0445770890190234;0.8334073544343615;0.7978470842306783;-4.4137419244049297e-07;-3.761810151755538e-07;1.0448682364294712;9.999698343623686;0.8333690685876738;0.01555927642372686;0.015561556470311613;0.7976042821263953;0.014894794615359115;0.7978728626011005
10.167384;1.044579727169217;0.8334061094925415;0.7978473109630786;-4.417163514922212e-07;-3.7670691737174596e-07;1.0448686921711214;9.999691590290306;0.8333690808295922;0.015559250043912974;0.01556152975361589;0.7976042273474536;0.014894783992199599;0.7978733405010758
10.177384;1.0445822772754756;0.8334048378607003;0.7978475093443498;-4.420402603416082e-07;-3.772199580794573e-07;1.0448691424280308;9.999685314784614;0.8333691817567946;0.015559225657268399;0.015561503362847338;0.7976042740972826;0.014894774360203462;0.7978738331418437
10.187384;1.0445847326787032;0.8334035432358617;0.797847678450246;-4.423461189218241e-07;-3.777184772407746e-07;1.044869589395997;9.999679546533255;0.8333693666350462;0.015559203279952215;0.01556147732489585;0.7976044196276606;0.014894765754229993;0.7978743390210875
10.197384;1.044587088314833;0.8334022292443468;0.7978478186074701;-4.426341879037662e-07;-3.782010129018737e-07;1.044870033833528;9.999674348303644;0.8333696304553246;0.015559182923529938;0.015561451644305465;0.7976046614237438;0.01489475821244397;0.797874856813893
10.207384;1.044589341220122;0.8334008995819008;0.7978479318405752;-4.429049142276207e-07;-3.786666022080778e-07;1.0448704755191511;9.999669806384262;0.8333699682340246;0.015559164600727064;0.015561426302753959;0.7976049965211643;0.014894751767946897;0.797875385226238
10.217384;1.0445914905689837;0.8333995585460768;0.7978480214235482;-4.4315881195065116e-07;-3.791147362588902e-07;1.0448709134905536;9.999666018059553;0.8333703757596321;0.015559148325562924;0.015561401257764562;0.7976054216555432;0.014894746451969839;0.7978759231697178
10.227384;1.0445935375602386;0.8333982111960023;0.7978480912650152;-4.433963165933049e-07;-3.795450772264053e-07;1.0448713461302614;9.999663086645695;0.8333708501894027;0.015559134101727073;0.015561376448007742;0.7976059344100882;0.01489474230619089;0.7978764705289005
10.237384;1.0445954848095238;0.8333968622648684;0.7978481457170896;-4.436178806480144e-07;-3.7995730279845775e-07;1.0448717716187401;9.999661115258446;0.8333713896018715;0.015559121913808375;0.015561351802165243;0.7976065341291118;0.014894739375159205;0.7978770285069613
10.247384;1.0445973355292242;0.8333955151245873;0.7978481891257969;-4.438241390517365e-07;-3.8035121521445456e-07;1.0448721883539271;9.999660197050211;0.8333719919005348;0.015559111727477006;0.015561327248871784;0.7976072216953392;0.014894737681664168;0.7978775993346073
10.257384;1.0445990930549993;0.8333941722202061;0.7978482252344147;-4.4401577296078994e-07;-3.807268909793769e-07;1.0448725947026718;9.999660411966858;0.8333726543344268;0.015559103484430752;0.01556130272014826;0.7976079985153488;0.014894737223271663;0.7978781856113001
10.267384;1.0446007605707055;0.8333928359742975;0.7978482576137836;-4.4419331209425577e-07;-3.810847624599479e-07;1.044872988500064;9.999661827749797;0.8333733736986559;0.015559097093463632;0.01556127815019516;0.7976088654897193;0.014894737997708669;0.7978787895612454
10.277384;1.0446023412365615;0.8333915087314178;0.7978482909747132;-4.443572261291603e-07;-3.814256710721553e-07;1.0448733667598686;9.999664498052608;0.8333741463613951;0.015559092437225744;0.01556125348008552;0.7976098222690197;0.014894740019927811;0.7978794131304094
10.287384;1.0446038388670182;0.8333901923400786;0.7978483318080309;-4.4450813167e-07;-3.8175087264785694e-07;1.0448737255236966;9.999668462652593;0.833374968302301;0.015559089393397035;0.01556122866209627;0.7976108669669104;0.014894743313845861;0.7978800585637644
10.297384;1.0446052583640872;0.8333888884025279;0.7978483874360695;-4.44646871038174e-07;-3.820619749491724e-07;1.044874060185102;9.999673751332889;0.833375836060199;0.015559087852716817;0.015561203659156544;0.7976119963964022;0.014894747901246763;0.7978807281691678
10.307384;1.0446066052077276;0.8333875988852242;0.7978484641563982;-4.44774394697472e-07;-3.823607633151217e-07;1.0448743661758575;9.999680383979541;0.8333767479903068;0.01555908772413588;0.015561178448663653;0.7976132062606939;0.014894753796015289;0.7978814235347994
10.317384;1.0446078843669468;0.8333863265689797;0.7978485661409983;-4.4489156151436436e-07;-3.826490719352729e-07;1.0448746392824306;9.999688369056914;0.8333777041262772;0.015559088930977863;0.01556115303705913;0.7976144913525801;0.014894760994356705;0.7978821454016823
10.327384;1.044609099546455;0.8333850748392108;0.7978486959725556;-4.449990627635184e-07;-3.8292888839986683e-07;1.0448748757725754;9.999697705665337;0.8333787047288019;0.015559091412466376;0.015561127475605346;0.7976158462110422;0.01489476947068102;0.7978828944046369
10.337384;1.0446102528965615;0.8333838466210368;0.7978488557989776;-4.4509752339795963e-07;-3.8320238730161e-07;1.0448750725654412;9.99970838177922;0.8333797492076727;0.015559095135620885;0.01556110185664985;0.7976172658036834;0.014894779191273948;0.7978836716106307
10.347384;1.044611345101294;0.8333826432425422;0.7978490477852073;-4.4518764768418014e-07;-3.834716333223137e-07;1.0448752272415658;9.999720367692017;0.8333808361940301;0.015559100103172518;0.01556107629826064;0.7976187461609369;0.014894790127840849;0.7978844783080061
10.357384;1.0446123760347603;0.8333814636912857;0.7978492740920069;-4.4527023615132977e-07;-3.837382263646947e-07;1.0448753381475226;9.999733616375677;0.8333819643577927;0.015559106342108114;0.015561050944245378;0.7976202850361768;0.014894802250531015;0.7978853158493563
10.367384;1.044613345235473;0.8333803046693539;0.7978495369832624;-4.453461575761546e-07;-3.8400330800389776e-07;1.0448754048200664;9.999748071715588;0.8333831328582302;0.01555911388072899;0.015561025966913403;0.7976218819366027;0.014894815512064986;0.7978861856924385
10.377384;1.0446142517251162;0.8333791620568782;0.7978498385442838;-4.4541643856323405e-07;-3.8426796553216265e-07;1.0448754282703603;9.99976367658024;0.8333843407081735;0.015559122736257211;0.015561001551906003;0.7976235373280118;0.014894829840681068;0.7978870888601521
10.387384;1.044615094050155;0.8333780325919734;0.797850179662565;-4.454823291593163e-07;-3.845335694962468e-07;1.044875410245275;9.999780375568424;0.8333855860709976;0.015559132915506597;0.015560977873346005;0.7976252516568464;0.014894845145669912;0.7978880252971539
10.397384;1.0446158711198619;0.8333769141393569;0.7978505592586558;-4.455452817545007e-07;-3.8480169475595664e-07;1.044875351760844;9.9997981089113;0.8333868666478734;0.01555914441846379;0.015560955071547944;0.7976270247648356;0.014894861329268396;0.7978889940477788
10.407384;1.0446165833122447;0.8333758052676389;0.7978509745169645;-4.456071311452109e-07;-3.850737874611028e-07;1.0448752525886196;9.999816800374955;0.833388180631769;0.015559157246221143;0.01556093325168954;0.797628855804682;0.014894878288311769;0.7978899934405802
10.417384;1.0446172328423549;0.8333747054264894;0.79785142148779;-4.456704083319638e-07;-3.8535096946590503e-07;1.044875111892232;9.999836350031492;0.8333895269841438;0.015559171409913742;0.015560912508837585;0.797630743509791;0.014894895908970652;0.797891020845637
10.427384;1.0446178231459462;0.8333736153884679;0.7978518954198953;-4.4573820065734934e-07;-3.8563407115263713e-07;1.04487492834484;9.99985664056873;0.8333909049914802;0.015559186926128041;0.015560892952991463;0.7976326864317033;0.014894914076026583;0.7978920731363235
