time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.044618358363006;0.8333725372070031;0.7978523908865429;-4.458135012963824e-07;-3.8592368109285727e-07;1.0448746997206317;9.99987755343206;0.8333923140580827;0.015559203800188786;0.015560874710653719;0.7976346829497575;0.014894932689590553;0.7978931477591041
10.447384;1.0446188435437793;0.8333714737827819;0.797852902040266;-4.4589865417929515e-07;-3.8622028461247226e-07;1.0448744234850005;9.999898981611622;0.8333937537309758;0.015559222012310322;0.015560857903835788;0.7976367314188456;0.014894951666704459;0.797894243525844
10.457384;1.0446192848458056;0.833370428400888;0.7978534232169697;-4.459952643267122e-07;-3.865245135863138e-07;1.0448740976912378;9.999920833295565;0.8333952232662907;0.015559241512210466;0.015560842625141165;0.7976388304803701;0.014894970928900693;0.7978953609242252
10.467384;1.0446196893798814;0.8333694042354786;0.7978539494417439;-4.4610450851435885e-07;-3.8683712819710737e-07;1.0448737209054086;9.999943030749316;0.8333967209037758;0.015559262217063146;0.015560828924865933;0.7976409790119741;0.014894990396399174;0.7978965015516926
10.477384;1.0446200648715083;0.8333684037722707;0.7978544766763206;-4.462275732549605e-07;-3.8715869141819276e-07;1.0448732919105392;9.999965506160544;0.8333982436501894;0.015559284011188718;0.015560816813857473;0.7976431757333373;0.014895009996710857;0.7978976669626852
10.487384;1.0446204192177353;0.8333674285069312;0.7978550021967432;-4.4636586707365394e-07;-3.8748931500170893e-07;1.0448728096687485;9.999988196335197;0.8333997878662355;0.015559306755146041;0.015560806277333084;0.7976454187951456;0.014895029670972304;0.7978988579629099
10.497384;1.044620760302724;0.8333664794134913;0.7978555246108484;-4.4652088629016833e-07;-3.878286788933781e-07;1.0448722730905244;10.000011039902681;0.8334013500727675;0.015559330302369695;0.015560797282723532;0.7976477054401925;0.014895049368868797;0.7979000743167541
10.507384;1.044621096268626;0.8333655579322887;0.7978560433046356;-4.466940234978386e-07;-3.8817626402032755e-07;1.044871680940549;10.000033977211523;0.8334029275027216;0.015559354511107992;0.015560789777272504;0.7976500321669391;0.014895069042354488;0.7979013143842038
10.517384;1.0446214362372561;0.8333646663681891;0.7978565581362593;-4.4688658801757383e-07;-3.885315743253516e-07;1.0448710323513957;10.000056952904655;0.8334045184848278;0.015559379250383322;0.015560783701070434;0.7976523954400979;0.014895088642536346;0.7979025747684959
10.527384;1.0446217909775153;0.833363807092078;0.7978570692652001;-4.470998709691941e-07;-3.8889419622765965e-07;1.0448703269007602;10.000079916830838;0.8334061224388521;0.015559404401693185;0.01556077901795428;0.7976547921396745;0.014895108115920274;0.7979038502405862
10.537384;1.044622172781889;0.8333629813835975;0.7978575765652531;-4.4733502581498687e-07;-3.892638580990319e-07;1.044869563524286;10.000102820605846;0.8334077392740985;0.01555942986054241;0.015560775729400718;0.7976572194238718;0.014895127404373563;0.7979051343799342
10.547384;1.044622594761723;0.8333621891779256;0.7978580792564316;-4.4759284820861607e-07;-3.896405669779732e-07;1.0448687397709269;10.000125620153394;0.8334093688306914;0.015559455544447152;0.015560773863975306;0.7976596743109486;0.014895146454625186;0.7979064208980846
10.557384;1.0446230696422096;0.8333614296276776;0.7978585763042646;-4.4787369550810305e-07;-3.900245844351999e-07;1.0448678525459714;10.000148285120249;0.8334110107171757;0.01555948139551056;0.01556077346222243;0.7976621534132092;0.014895165228992247;0.7979077045604651
10.567384;1.0446236082240827;0.8333607013219316;0.7978590670589697;-4.4817766500023334e-07;-3.904161540206087e-07;1.0448668995103472;10.000170800074237;0.8334126639084398;0.015559507370102397;0.015560774562548124;0.7976646530690474;0.014895183703508272;0.7979089810833521
10.577384;1.0446242185909451;0.833360002224519;0.7978595515140717;-4.4850471760544283e-07;-3.9081521193377605e-07;1.0448658799708863;10.000193157696824;0.8334143261098557;0.015559533428559655;0.015560777190272582;0.7976671693977953;0.01489520185571506;0.7979102467345264
10.587384;1.0446249060041068;0.8333593302603117;0.7978600303601929;-4.488544874751997e-07;-3.9122138317328914e-07;1.0448647944653269;10.000215353517438;0.8334159939696879;0.01555955953153236;0.015560781353948365;0.7976696981080837;0.014895219659838343;0.7979114980178057
10.597384;1.044625672925132;0.8333586839577521;0.797860505491033;-4.4922611511184524e-07;-3.916342913165938e-07;1.0448636433422105;10.0002373811403;0.8334176642263218;0.015559585644726927;0.015560787048041636;0.7976722346369085;0.01489523709437808;0.7979127311592783
10.607384;1.0446265197695668;0.8333580622660961;0.7978609805427502;-4.4961827167254024e-07;-3.92053805757777e-07;1.0448624260406605;10.000259230273683;0.8334193345156443;0.015559611750162298;0.015560794258837257;0.797674774473351;0.014895254144900717;0.7979139418059565
10.617384;1.0446274463198357;0.8333574640390958;0.7978614604823335;-4.5002918776255145e-07;-3.9247994534655076e-07;1.0448611415616693;10.000280889063944;0.8334210030446911;0.015559637844757633;0.01556080296693372;0.7976773134302924;0.014895270792399426;0.7979151252284857
10.627384;1.0446284523052096;0.8333568876023573;0.7978619505243283;-4.504568379024528e-07;-3.9291259611051523e-07;1.0448597888764992;10.000302343789688;0.8334226674442267;0.015559663923940446;0.015560813147039889;0.7976798480795393;0.014895287000203598;0.7979162767559634
10.637384;1.0446295361629063;0.8333563306093594;0.797862455157927;-4.5089930220101866e-07;-3.9335130300442784e-07;1.0448583667660523;10.000323575433388;0.833424323773281;0.015559689975747856;0.015560824770358266;0.7976823757442963;0.014895302715541358;0.7979173922858148
10.647384;1.044630693124934;0.833355790508244;0.7978629777049806;-4.513547637827107e-07;-3.937951929345477e-07;1.044856873895288;10.000344558124326;0.83342596653083;0.015559715988118483;0.015560837807041983;0.797684894010011;0.0148953178859097;0.7979184684430025
10.657384;1.0446319147086556;0.8333552651667107;0.7978635203252359;-4.518211830866585e-07;-3.942429758008567e-07;1.04485530929847;10.000365263915931;0.8334275897530927;0.015559741954714835;0.015560852221317785;0.7976874007875207;0.014895332472693553;0.7979195021571537
10.667384;1.0446331898511136;0.8333547532685864;0.7978640840790872;-4.5229644646057005e-07;-3.946930760572269e-07;1.0448536723019985;10.000385673892302;0.8334291882254017;0.01555976787153903;0.015560867959927813;0.7976898947340239;0.014895346448347082;0.7979204903177246
10.677384;1.0446345064304248;0.8333542543774723;0.7978646693059109;-4.527788484117279e-07;-3.9514392658261703e-07;1.044851962361397;10.00040578545848;0.8334307574895222;0.015559793725667754;0.01556088495210368;0.797692375241169;0.01489535978686837;0.7979214300247102
10.687384;1.0446358522032162;0.8333537683180109;0.7978652762045897;-4.5326706412240994e-07;-3.95594231390541e-07;1.044850180223623;10.000425608244898;0.8334322930241135;0.015559819495334056;0.015560903125355753;0.7976948421779606;0.01489537246148297;0.7979223188592719
10.697384;1.0446372150821823;0.8333532945641318;0.7978659047683144;-4.537597770768163e-07;-3.9604306226740537e-07;1.0448483292467237;10.00044515644663;0.8334337898769242;0.01555984516044371;0.015560922418019561;0.7976972957350311;0.014895384447078346;0.7979231547460246
10.707384;1.0446385836033374;0.8333528324141178;0.7978665544837743;-4.5425560438703115e-07;-3.9648984364843235e-07;1.0448464148549146;10.000464445644917;0.8334352427716636;0.015559870700449565;0.015560942783783468;0.7976997362682714;0.014895395719687171;0.7979239358276179
10.717384;1.0446399475107015;0.8333523811052606;0.797867224747728;-4.547532684522948e-07;-3.9693422065231273e-07;1.044844443063596;10.000483489536924;0.8334366465448069;0.015559896087697455;0.015560964191024278;0.797702164034721;0.014895406248666714;0.7979246604579879
10.727384;1.0446412974779227;0.8333519393344505;0.797867915533666;-4.5525162034368256e-07;-3.97375769534153e-07;1.0448424198034942;10.000502296338057;0.8334379969100276;0.015559921294791959;0.015560986614205047;0.7977045788132541;0.014895415988160444;0.7979253271859508
10.737384;1.044642624361305;0.8333515050234984;0.7978686273439891;-4.557494265383206e-07;-3.978136776646663e-07;1.0448403510500075;10.000520868582596;0.833439290871837;0.015559946309613961;0.015561010028977798;0.7977069793871826;0.014895424880544962;0.7979259346842487
10.747384;1.0446439189052938;0.8333510755715657;0.7978693604063543;-4.562451564233931e-07;-3.982466543647485e-07;1.0448382436345018;10.000539199070273;0.8334405266233454;0.015559971147356716;0.015561034422235429;0.7977093633139324;0.014895432865240291;0.7979264813590479
10.757384;1.0446451719511713;0.8333506479756854;0.7978701139470356;-4.5673699462492953e-07;-3.9867315929419676e-07;1.0448361060540223;10.000557265315416;0.8334417031845283;0.015559995855785429;0.01556105980375897;0.7977117275383301;0.01489543988259361;0.7979269649210775
10.767384;1.0446463747951384;0.8333502187990282;0.7978708862420641;-4.572230876621283e-07;-3.990916540526145e-07;1.044833948037401;10.000575035345186;0.8334428195994894;0.015560020511525776;0.015561086205218191;0.7977140694070465;0.014895445881372153;0.7979273824301333
10.777384;1.044647519274865;0.833349784224715;0.7978716750726322;-4.57701845958713e-07;-3.995006115939663e-07;1.0448317791931545;10.00059247710064;0.8334438745010734;0.01556004520711358;0.015561113666604518;0.7977163870568814;0.014895450828442923;0.7979277302728857
10.787384;1.044648597271565;0.8333493401228624;0.7978724778611767;-4.58172085349554e-07;-3.9989849861146406e-07;1.044829607999845;10.000609561362133;0.8334448668667772;0.015560070027315433;0.015561142214152134;0.7977186791084071;0.014895454704551322;0.7979280038417852
10.797384;1.0446496002783696;0.8333488823399877;0.7978732913956224;-4.5863296577130056e-07;-4.0028395288838205e-07;1.0448274418247292;10.000626267679724;0.8334457965464763;0.015560095023545656;0.015561171841665975;0.7977209445721378;0.014895457495610399;0.7979281976982053
10.807384;1.0446505203021894;0.8333484074350013;0.7978741116037688;-4.5908391528222234e-07;-4.0065597139729385e-07;1.04482528753426;10.000642592062134;0.8334466637044694;0.015560120210186724;0.015561202505636713;0.7977231831404604;0.014895459196545103;0.7979283060941186
10.817384;1.0446513513737916;0.8333479134600632;0.7978749340121113;-4.595246308412071e-07;-4.0101390660793624e-07;1.0448231516222655;10.00065854167536;0.8334474686600293;0.015560145583391981;0.015561234134231753;0.7977253951782819;0.014895459812379112;0.7979283235308311
10.827384;1.0446520895904559;0.8333474003841911;0.7978757545970405;-4.5995496950603623e-07;-4.013572566887064e-07;1.0448210393842177;10.00067411888048;0.8334482128296823;0.015560171131342393;0.015561266649410762;0.7977275814273408;0.014895459347324544;0.7979282458704724
10.837384;1.044652731614444;0.8333468700266552;0.7978765702199866;-4.6037473230915585e-07;-4.016854034948779e-07;1.0448189543511655;10.000689308837002;0.8334488996271374;0.015560196825489932;0.015561299986088595;0.797729742989984;0.014895457801865505;0.7979280714784995
10.847384;1.0446532732454201;0.8333463252246723;0.7978773787266994;-4.607835758618995e-07;-4.0199757132458853e-07;1.0448168992745368;10.000704080236048;0.8334495345553581;0.015560222616957036;0.015561334088753332;0.7977318812797547;0.014895455184066654;0.7979278013604637
10.857384;1.0446537092436161;0.8333457686453118;0.7978781788217776;-4.6118107746442456e-07;-4.022930112656243e-07;1.0448148770863497;10.000718400007239;0.8334501247771763;0.015560248446699043;0.015561368897025979;0.7977339972642621;0.014895451519441869;0.7979274386623566
10.867384;1.04465403430277;0.8333452021742483;0.7978789697690807;-4.615668076987248e-07;-4.025711273692897e-07;1.0448128904360916;10.000732247667225;0.8334506782085808;0.015560274250679447;0.01556140433760967;0.7977360906455067;0.014895446852505259;0.7979269883170468
10.877384;1.0446542442032247;0.83334462705874;0.797879751230298;-4.619402853756786e-07;-4.0283149265047093e-07;1.044810941206372;10.000745616249825;0.8334512022734075;0.015560299960757537;0.015561440329105947;0.7977381598395605;0.014895441240817828;0.7979264567560527
10.887384;1.044654336248101;0.8333440444740261;0.7978805230575142;-4.623008379982718e-07;-4.0307395529082307e-07;1.0448090306768498;10.000758507942825;0.833451703212964;0.015560325511538933;0.015561476802303166;0.7977402022434585;0.014895434741320907;0.7979258513905056
10.897384;1.0446543088091098;0.8333434559966023;0.7978812850513718;-4.6264750204924646e-07;-4.032987762671502e-07;1.0448071598412565;10.000770932398948;0.8334521860585458;0.015560350843180956;0.015561513711059042;0.79774221423292;0.01489542739957025;0.7979251801770435
10.907384;1.0446541606767723;0.8333428634961734;0.7978820368667519;-4.6297900921501665e-07;-4.0350651760873236e-07;1.044805329846845;10.00078290172658;0.8334526547337303;0.015560375899633098;0.01556155100678689;0.7977441912868383;0.014895419254055376;0.7979244514769227
10.917384;1.0446538907794716;0.8333422683883788;0.7978827778957693;-4.632938453694957e-07;-4.036978835574712e-07;1.0448035421246378;10.000794424540091;0.833453112439679;0.01556040063278362;0.015561588604988023;0.7977461285882499;0.014895410353392181;0.7979236737251109
10.927384;1.0446534980659798;0.8333416710223793;0.797883507271738;-4.635903994064462e-07;-4.038738706721848e-07;1.044801798027957;10.000805507507708;0.8334535620681162;0.015560425013819766;0.015561626387076144;0.7977480215358848;0.014895400771941309;0.7979228546833295
10.937384;1.044652981334881;0.8333410711820388;0.7978842238925904;-4.638672018418846e-07;-4.0403579892248036e-07;1.044800098565948;10.000816157956423;0.8334540063231862;0.015560449043039073;0.01556166422339009;0.7977498655476383;0.01489539060958256;0.7979220008477171
10.947384;1.0446523390021751;0.8333404687295105;0.7978849263362623;-4.641230899358424e-07;-4.041848881990758e-07;1.0447984443800842;10.000826381507547;0.8334544480540041;0.015560472746535114;0.015561701982260537;0.7977516554832819;0.01489537997719915;0.7979211175710677
10.957384;1.044651569032291;0.8333398631095202;0.7978856130267594;-4.643569981708315e-07;-4.0432195681341496e-07;1.044796835907522;10.000836183338345;0.8334548905988384;0.01556049616389087;0.01556173953031753;0.7977533854398597;0.01489536898028316;0.7979202096803738
10.967384;1.0446506692919482;0.8333392527626396;0.797886282207984;-4.645675509284643e-07;-4.044475157682205e-07;1.0447952740598472;10.000845574344979;0.833455337670662;0.01556051933204842;0.015561776736266878;0.7977550491872124;0.014895357712917454;0.7979192820958944
10.977384;1.0446496378142438;0.8333386354862505;0.7978869315926153;-4.647531663645408e-07;-4.045618709847891e-07;1.0447937610416949;10.000854571834576;0.8334557932534539;0.015560542266461938;0.015561813469064352;0.7977566406906453;0.014895346263315354;0.797918340411649
10.987384;1.0446484727531609;0.8333380091802133;0.7978875587378924;-4.649126533771761e-07;-4.046651031213619e-07;1.0447922999459678;10.00086319746102;0.8334562617709103;0.015560564956022;0.015561849595556475;0.7977581543427856;0.014895334714337849;0.7979173912926272
10.997384;1.044647172973757;0.8333373723371694;0.7978881620720356;-4.6504541824317067e-07;-4.0475703848638234e-07;1.044790893038017;10.00087148160545;0.8334567480811224;0.015560587376353394;0.015561884987995081;0.7977595851590429;0.014895323132255873;0.7979164422168956
11.007384;1.0446457391250934;0.833336724456293;0.7978887413685344;-4.651510518692431e-07;-4.048373172149557e-07;1.0447895405653391;10.00087946501096;0.8334572573411467;0.015560609506751094;0.015561919528725736;0.7977609289511716;0.01489531155962134;0.7979155007909299
11.017384;1.0446441734387564;0.8333360667304974;0.7978892975693308;-4.6522899153606045e-07;-4.0490544164749763e-07;1.0447882410675184;10.000887190164521;0.8334577949571663;0.01556063134475531;0.015561953105157527;0.7977621821081993;0.014895300020814212;0.7979145742646178
11.027384;1.0446424781943302;0.8333354024695421;0.7978898326649982;-4.6527862792363505e-07;-4.0496061610815007e-07;1.0447869920709676;10.000894696689567;0.8334583660400651;0.015560652911043122;0.015561985613397894;0.7977633408998963;0.014895288533193492;0.797913669185773
11.037384;1.0446406545499147;0.8333347365007895;0.7978903494370193;-4.6529962148634574e-07;-4.050017729657586e-07;1.0447857901491235;10.000902024978458;0.8334589745711031;0.01556067423763736;0.015562016978033942;0.7977644012843808;0.01489527711580366;0.7979127911088698
11.047384;1.0446387024365233;0.8333340740156738;0.7978908506089643;-4.6529213120671056e-07;-4.0502795346526954e-07;1.0447846306669388;10.000909216997634;0.8334596230667884;0.015560695350054719;0.015562047157750123;0.7977653598263647;0.014895265789928414;0.7979119449121961
11.057384;1.0446366212842033;0.8333334197426236;0.7978913381850732;-4.652566363671254e-07;-4.050385091252899e-07;1.0447835077299452;10.00091631494757;0.8334603123595733;0.01556071625875519;0.01556207611586663;0.7977662146120953;0.014895254572850672;0.7979111356872127
11.067384;1.0446344108894179;0.833332777680193;0.7978918139855227;-4.6519338808813664e-07;-4.0503302945237705e-07;1.044782414582806;10.000923358991468;0.8334610416437358;0.01556073696772346;0.015562103790926924;0.7977669654607771;0.014895243470128276;0.7979103690880881
11.077384;1.0446320719610345;0.8333321515149905;0.797892280763758;-4.651020700354311e-07;-4.050113374107942e-07;1.0447813445887812;10.000930380383767;0.8334618094718265;0.01556075748834301;0.015562130103021706;0.7977676136905795;0.014895232469720868;0.7979096506888781
11.087384;1.0446296066931569;0.8333315452638133;0.797892742673355;-4.649819455115676e-07;-4.049735854089001e-07;1.04478029243166;10.000937394093974;0.8334626151125293;0.01556077783632767;0.015562154978303709;0.797768161633003;0.014895221544229668;0.7979089851893604
11.097384;1.044627018983703;0.8333309631513776;0.7978932051785986;-4.648321845076822e-07;-4.049202810201193e-07;1.0447792549032142;10.000944394783694;0.8334634594978414;0.015560798020785709;0.01556217836902185;0.7977686124264444;0.014895210661468167;0.7979083763821101
11.107384;1.044624313934787;0.833330408834996;0.7978936746318371;-4.646521167103589e-07;-4.0485223268623377e-07;1.0447782308470048;10.000951355207414;0.8334643452123479;0.015560818052517364;0.015562200270138351;0.7977689702445432;0.014895199795790248;0.7979078276366469
11.117384;1.0446214976838093;0.8333298847600663;0.797894157064807;-4.6444143321779616e-07;-4.0477054912969903e-07;1.0447772203877068;10.000958226645222;0.8334652756343744;0.015560837958385644;0.01556222072249069;0.7977692402654651;0.014895188935589228;0.7979073421063281
11.127384;1.0446185777393346;0.8333293921507159;0.7978946569979651;-4.642002564986437e-07;-4.0467660891245314e-07;1.0447762242728773;10.000964945601226;0.8334662543308942;0.015560857769053481;0.015562239789665285;0.7977694281136157;0.014895178082696836;0.7979069230916083
11.137384;1.0446155625761409;0.833328931737273;0.7978951775867005;-4.639289598844034e-07;-4.0457178172792686e-07;1.0447752437353794;10.000971449145913;0.8334672847412019;0.015560877493694588;0.015562257525891576;0.7977695393762597;0.014895167244202681;0.7979065747429942
11.147384;1.044612460482506;0.8333285043787363;0.7978957214818561;-4.6362788232602496e-07;-4.0445716542663276e-07;1.0447742804223548;10.000977685947788;0.8334683696999753;0.015560897115976717;0.015562273964624776;0.797769579442429;0.01489515642330674;0.7979063018954643
11.157384;1.0446092791384238;0.8333281109266215;0.7978962910106462;-4.632971619567127e-07;-4.043337910816361e-07;1.0447733362274798;10.000983610414133;0.8334695110856818;0.015560916607110925;0.015562289132337063;0.7977695532267421;0.01489514561124523;0.7979061089278332
11.167384;1.0446060263049148;0.8333277519547926;0.797896887703613;-4.629367884336418e-07;-4.042029461123078e-07;1.044772413234089;10.000989171163576;0.8334707097349828;0.01556093593394691;0.015562303064786023;0.7977694650820478;0.014895134783210187;0.7979059986337715
11.177384;1.0446027106295588;0.8333274278258282;0.797897512052359;-4.625468146656112e-07;-4.0406607095909083e-07;1.044771513576389;10.000994309302701;0.8334719657092073;0.015560955059232663;0.015562315805932415;0.7977693191331159;0.014895123903755175;0.7979059715614099
11.187384;1.0445993421406061;0.8333271387534795;0.7978981636749002;-4.62127587748042e-07;-4.039245723602582e-07;1.044770639136339;10.000998963755677;0.833473278666889;0.015560973940518613;0.015562327392171001;0.797769119143808;0.01489511293650485;0.7979060260402289
11.197384;1.0445959319987344;0.8333268845634908;0.7978988414571876;-4.616799289791871e-07;-4.037798741078661e-07;1.0447697914972882;10.001003077007098;0.8334746479987192;0.015560992534528206;0.015562337838169994;0.7977688682807592;0.014895101846176702;0.7979061587200815
11.207384;1.0445924916226272;0.8333266644458409;0.7978995434283268;-4.61205231464183e-07;-4.0363334122889617e-07;1.04476897218653;10.001006598440762;0.8334760730360712;0.015561010810312184;0.015562347134323353;0.7977685696402436;0.014895090593291749;0.7979063651034112
11.217384;1.0445890327291423;0.8333264773347157;0.7979002663831913;-4.6070543710073886e-07;-4.034861086506352e-07;1.0447681829549853;10.001009483559923;0.8334775534259351;0.015561028761355523;0.015562355253893564;0.79776822645014;0.014895079134013799;0.797906640110271
11.227384;1.0445855680695155;0.8333263227396177;0.7979010057357824;-4.601829326532305e-07;-4.0333918295879424e-07;1.0447674258092483;10.001011695346241;0.8334790893690128;0.015561046404878634;0.01556236216142474;0.7977678413424026;0.01489506742616107;0.7979069789201035
11.237384;1.0445821111660623;0.8333262012820658;0.7979017561112415;-4.5964035426959033e-07;-4.031935634381996e-07;1.044766702452122;10.001013210374234;0.833480681713595;0.015561063763698892;0.015562367813676729;0.7977674155889176;0.014895055429902443;0.7979073776433064
11.247384;1.0445786752217563;0.8333261147134672;0.7979025122418765;-4.590802496698827e-07;-4.0305015261853805e-07;1.0447660137716996;10.00101402101149;0.8334823319500487;0.015561080841586535;0.01556237215913197;0.7977669490252965;0.014895043105150952;0.797907833388073
11.257384;1.044575272359156;0.8333260654616691;0.7979032696240932;-4.5850477934054897e-07;-4.029096965400222e-07;1.0447653604074187;10.00101413176646;0.8334840418425608;0.015561097620762307;0.01556237514660186;0.7977664411207114;0.014895030419574361;0.7979083441038289
11.267384;1.0445719135019582;0.8333260560112704;0.7979040249112042;-4.5791562897764504e-07;-4.027727964466613e-07;1.0447647441887618;10.001013554433852;0.8334858125329849;0.015561114085064467;0.015562376737455558;0.7977658923160281;0.014895017361782323;0.7979089082652072
11.277384;1.0445686086942656;0.8333260884255912;0.7979047756813554;-4.5731413759678223e-07;-4.026398935446837e-07;1.0447641690031655;10.001012303989869;0.8334876436213152;0.015561130236559261;0.015562376910974614;0.797765303862181;0.014895003940276933;0.7979095241450621
11.287384;1.0445653673787048;0.8333261639931393;0.7979055193878046;-4.567015067881655e-07;-4.0251122725160253e-07;1.0447636400652502;10.001010398505622;0.8334895329815316;0.015561146095420674;0.0155623756586107;0.7977646765645524;0.01489499017404548;0.7979101892917694
11.297384;1.0445621982998603;0.8333262830714214;0.79790625243661;-4.5607877003524285e-07;-4.023867696662891e-07;1.0447631624510754;10.00100786060871;0.8334914772771856;0.015561161701008106;0.015562372978046274;0.7977640104236707;0.014894976091668887;0.797910900785702
11.307384;1.0445591092158582;0.8333264448500265;0.797906970465071;-4.554465556616837e-07;-4.0226629082140216e-07;1.044762740103752;10.001004712209165;0.8334934725818628;0.015561177113504906;0.015562368879387375;0.7977633054918729;0.014894961733484464;0.7979116557251122
11.317384;1.044556106473862;0.8333266469697403;0.7979076694817749;-4.548050559987357e-07;-4.0214965633369224e-07;1.0447623752613662;10.001000965712688;0.8334955149006872;0.015561192405819234;0.015562363392335942;0.7977625623473663;0.014894947148954247;0.7979124510899938
11.327384;1.0445531947108848;0.8333268858794627;0.7979083464720015;-4.541542315627115e-07;-4.0203709993878385e-07;1.0447620678326301;10.000996622620363;0.8334976004908575;0.015561207646527683;0.01556235656408097;0.7977617816470101;0.014894932391062746;0.7979132834387225
11.337384;1.0445503771201166;0.833327158038023;0.797908999046653;-4.534939748209367e-07;-4.019292392749978e-07;1.044761815032368;10.000991683639782;0.833499725746216;0.015561222877752051;0.015562348452083746;0.7977609641815835;0.014894917506336201;0.7979141493235345
11.347384;1.0445476557674835;0.8333274607863269;0.7979096252627049;-4.528241914889616e-07;-4.018269235808649e-07;1.0447616120980712;10.00098616414281;0.8335018868355548;0.015561238103442294;0.015562339117198965;0.7977601117018907;0.014894902525213648;0.7979150455852415
11.357384;1.0445450313589384;0.8333277921739572;0.7979102239723285;-4.52144893441188e-07;-4.017310877999379e-07;1.0447614534538474;10.000980097664602;0.8335040795200775;0.015561253301034328;0.015562328626528616;0.7977592272068139;0.014894887466444911;0.797915968732312
11.367384;1.0445425031591515;0.8333281501623889;0.7979107947407735;-4.514563517075254e-07;-4.0164269338669364e-07;1.0447613332310277;10.000973519978846;0.8335062993738649;0.015561268435652349;0.01556231706276144;0.7977583144937056;0.014894872348919815;0.797916914379579
11.377384;1.0445400696589724;0.8333285319532513;0.7979113373229326;-4.507592249020309e-07;-4.015626779031634e-07;1.0447612456990543;10.000966453102068;0.8335085423772255;0.01556128345884555;0.015562304525906952;0.797757377720834;0.0148948571919834;0.7979178772914128
11.387384;1.0445377290829914;0.8333289339455349;0.7979118512181402;-4.500544332324612e-07;-4.0149177785873054e-07;1.0447611859136587;10.000958903390204;0.8335108054022143;0.01556129831151867;0.015562291125954794;0.7977564214142374;0.01489484201200993;0.7979188514417694
11.397384;1.044535478944421;0.8333293521095673;0.7979123353107023;-4.493428037918444e-07;-4.0143035489727675e-07;1.0447611500951879;10.000950868681057;0.8335130861568878;0.0155613129390304;0.01556227697164506;0.7977554506513979;0.014894826829139568;0.7979198300202927
11.407384;1.0445333152177683;0.8333297819599439;0.7979127877152349;-4.486248256626477e-07;-4.0137842213841747e-07;1.0447611358177016;10.000942350266694;0.83351538294067;0.015561327302321105;0.015562262161844947;0.7977544708515374;0.014894811676877845;0.7979208057330556
11.417384;1.0445312322605977;0.833330218362539;0.797913205739661;-4.479007200335348e-07;-4.013357418681613e-07;1.0447611418999183;10.000933360874203;0.8335176945070629;0.015561341385241852;0.015562246782839491;0.7977534875429607;0.014894796605561636;0.7979217711915282
11.427384;1.0445292239189614;0.8333306561452809;0.7979135861923878;-4.4717062344085755e-07;-4.013018717176396e-07;1.0447611677510111;10.000923921200972;0.8335200196754935;0.015561355196834764;0.015562230913089252;0.797752506557977;0.014894781680375887;0.797922719210539
11.437384;1.044527284827118;0.8333310910634897;0.7979139261518224;-4.464345632273881e-07;-4.012762359814982e-07;1.044761212878844;10.000914055122307;0.8335223567164567;0.015561368757301143;0.01556221463166158;0.7977515340782066;0.01489476698211352;0.7979236431618922
11.447384;1.0445254109271536;0.833331520202435;0.7979142232349562;-4.4569235028868515e-07;-4.01258273358712e-07;1.0447612769847523;10.00090378813789;0.8335247029217911;0.015561382078342739;0.015562198016715881;0.7977505761869639;0.014894752607446354;0.7979245368932809
11.457384;1.044523599211659;0.833331941955574;0.7979144753697046;-4.449437765370807e-07;-4.012476870505688e-07;1.04476135995958;10.000893140108689;0.8335270544767457;0.015561395154523712;0.015562181138105745;0.7977496382920645;0.014894738649836852;0.7979253940118605
11.467384;1.0445218467837767;0.8333323556858376;0.7979146809223182;-4.441889770789556e-07;-4.0124465168797773e-07;1.0447614620236405;10.00088211734786;0.8335294069832717;0.01556140796365798;0.015562164059713671;0.7977487249284229;0.01489472517237178;0.7979262077418896
11.477384;1.0445201499328414;0.8333327610268069;0.7979148389602068;-4.434284444681101e-07;-4.012496722559915e-07;1.0447615844543956;10.00087071590979;0.8335317566191489;0.015561420475459223;0.015562146846987842;0.7977478399978782;0.014894712202838592;0.7979269717769831
11.487384;1.0445185042082081;0.8333331573065983;0.7979149493209768;-4.426626842911899e-07;-4.012632261070129e-07;1.0447617295386893;10.000858931080279;0.8335341007268693;0.015561432671163255;0.015562129567306798;0.7977469868633746;0.01489469974731256;0.7979276807772422
11.497384;1.0445169051783227;0.8333335434046181;0.797915012573454;-4.4189192001783346e-07;-4.012856830594403e-07;1.0447618994081003;10.000846761695135;0.8335364371155426;0.015561444558981306;0.015562112287356683;0.7977461682367362;0.014894687806082794;0.7979283296925883
11.507384;1.044515348796148;0.83333391792119;0.7979150296652866;-4.411162155493525e-07;-4.0131742351164445e-07;1.0447620956342263;10.000834206263681;0.8335387628875173;0.015561456171187793;0.015562095079145678;0.7977453862883062;0.014894676387576385;0.797928912574552
11.517384;1.044513830993778;0.833334279298829;0.7979150013837554;-4.403359816002971e-07;-4.0135868361412353e-07;1.0447623200487748;10.00082125907896;0.8335410740819937;0.015561467549054783;0.015562078028236665;0.7977446428901094;0.01489466551596759;0.7979294220225434
11.527384;1.0445123474708802;0.8333346255480426;0.7979149282923148;-4.39552299399332e-07;-4.01409317012794e-07;1.0447625752334446;10.00080791340676;0.8335433664919738;0.015561478729269818;0.01556206122711977;0.7977439398055958;0.014894655231702882;0.7979298496855015
11.537384;1.0445108943488024;0.8333349540639176;0.7979148111253201;-4.387667997798985e-07;-4.014689115115115e-07;1.0447628639958346;10.000794160448521;0.8335456364916954;0.015561489742081344;0.015562044756126006;0.7977432787988878;0.014894645582967105;0.7979301870721981
11.547384;1.0445094687940835;0.8333352622696601;0.797914650904615;-4.3798138691835503e-07;-4.0153708087580536e-07;1.0447631886512019;10.00077997867875;0.8335478807963907;0.01556150061403608;0.015562028668813578;0.7977426615403022;0.014894636612059026;0.7979304259172656
11.557384;1.044508069127291;0.8333355486082193;0.7979144486458234;-4.3719796217272303e-07;-4.016136128439611e-07;1.0447635511199846;10.000765332712401;0.833550095674319;0.015561511366093904;0.01556201299052456;0.7977420893341944;0.014894628354707708;0.7979305580223965
11.567384;1.0445066946018142;0.8333358129085973;0.797914205323252;-4.364181517518224e-07;-4.01698424782382e-07;1.0447639536004145;10.000750188117467;0.8335522764640698;0.015561522016809763;0.01556199772695301;0.7977415629282963;0.014894620843537881;0.7979305750058466
11.577384;1.0445053447810053;0.8333360562966586;0.7979139223789806;-4.3564321072873945e-07;-4.017913672056038e-07;1.044764398386373;10.000734525616597;0.8335544175710793;0.015561532590409658;0.015561982872560215;0.7977410826226923;0.014894614100262755;0.7979304687255918
11.587384;1.0445040191298984;0.8333362812240249;0.7979136021178195;-4.348742774733071e-07;-4.018921461211528e-07;1.044764886903274;10.00071834244905;0.833556512882197;0.015561543115530286;0.015561968414334344;0.7977406485367892;0.014894608139194913;0.7979302320698433
11.597384;1.0445027172764678;0.8333364911022578;0.7979132475611949;-4.34112781484991e-07;-4.020005139689904e-07;1.0447654196972491;10.00070164186814;0.8335585560938369;0.015561553620901518;0.01556195433630322;0.7977402606797512;0.014894602981221548;0.7979298590705173
11.607384;1.044501439234454;0.8333366891377679;0.7979128623896186;-4.3336052241483677e-07;-4.021163982244365e-07;1.044765997325797;10.000684423931181;0.8335605407398847;0.015561564143066874;0.015561940629015244;0.7977399188501151;0.014894598648887649;0.7979293445217929
11.617384;1.0445001852958127;0.8333368774332595;0.7979124512107423;-4.3261929695322076e-07;-4.022398496394282e-07;1.04476662028242;10.000666688534888;0.8335624602613217;0.015561574732878862;0.015561927298355838;0.7977396225277151;0.014894595151948485;0.7979286834565569
11.627384;1.0444989562235143;0.8333370571891678;0.7979120192449256;-4.3189054699366865e-07;-4.0237099937584985e-07;1.044767288060216;10.000648444947501;0.8335643078931111;0.015561585448450705;0.015561914364349788;0.7977393707968725;0.014894592490182358;0.7979278704677516
11.637384;1.0444977535083582;0.8333372293126952;0.7979115714532022;-4.311754636468682e-07;-4.02510082493785e-07;1.0447679989733063;10.000629714983104;0.8335660764742479;0.015561596352580347;0.015561901853435757;0.7977391625376754;0.014894590671573326;0.7979268997219746
11.647384;1.0444965786323894;0.8333373946839102;0.7979111122329785;-4.3047540031309574e-07;-4.0265755175896634e-07;1.0447687503254817;10.0006105294128;0.8335677587865574;0.015561607516327665;0.015561889790837898;0.7977389966304252;0.014894589720931892;0.7979257658683895
11.657384;1.0444954318749298;0.8333375543643011;0.7979106453498399;-4.297920662236318e-07;-4.028141388968071e-07;1.044769537923278;10.00059092736813;0.8335693482324977;0.01556161901059595;0.01556187818996932;0.7977388717736621;0.014894589667396325;0.7979244647955065
11.667384;1.044494311886691;0.8333377100261197;0.7979101733716403;-4.2912721336974437e-07;-4.029807066483617e-07;1.0447703557786558;10.000570956837993;0.8335708394917077;0.015561630895962872;0.015561867039886908;0.7977387865976004;0.014894590524568098;0.7979229940973391
11.677384;1.044493215617843;0.8333378640809954;0.7979096972119332;-4.284821550625568e-07;-4.0315806030844686e-07;1.0447711968406754;10.00055066726182;0.8335722289802406;0.015561643226284555;0.015561856301509362;0.7977387403324823;0.014894592281222845;0.7979213536671441
11.687384;1.0444921383815615;0.8333380194396297;0.7979092162997277;-4.2785756096688156e-07;-4.033467838821401e-07;1.044772053898266;10.000530097923807;0.8335735147573295;0.015561656049672015;0.015561845922992134;0.7977387330998562;0.014894594909925446;0.797919545507309
11.697384;1.044491074798795;0.8333381793910721;0.7979087294317151;-4.2725345281551045e-07;-4.03547048244946e-07;1.0447729198131201;10.000509275017045;0.8335746959694476;0.015561669398069217;0.015561835865560678;0.797738765363479;0.01489459837741827;0.7979175721471725
11.707384;1.044490020387236;0.8333383472286282;0.7979082357166173;-4.2666924014990995e-07;-4.0375861002020613e-07;1.0447737877187921;10.000488220122955;0.8335757724866015;0.015561683285000726;0.015561826113084883;0.797738836776848;0.01489460264193171;0.7979154354544491
11.717384;1.04448897259836;0.8333385254329488;0.7979077348058615;-4.2610391721238505e-07;-4.039810843349056e-07;1.044774651610254;10.000466956829012;0.8335767452282711;0.015561697715607503;0.015561816657119181;0.7977389451842805;0.01489460765462662;0.7979131370814387
11.727384;1.0444879301876377;0.8333387156555716;0.7979072268303726;-4.255564479100271e-07;-4.042141526145807e-07;1.0447755069034916;10.000445506573904;0.8335776166628157;0.015561712694708652;0.015561807479085255;0.7977390868735663;0.014894613374828902;0.7979106790944143
11.737384;1.0444868915097827;0.8333389199454566;0.7979067122111961;-4.2502601103413164e-07;-4.0445758504638187e-07;1.04477635097652;10.000423882731818;0.8335783904106105;0.015561728227146954;0.015561798549616037;0.7977392577934851;0.014894619779287023;0.7979080637750071
11.747384;1.0444858540901456;0.8333391414642312;0.7979061909627092;-4.2451176822965196e-07;-4.047113199845663e-07;1.0447771836901134;10.000402091721407;0.8335790701289401;0.015561744314300413;0.01556178983929723;0.7977394542232024;0.014894626858209876;0.7979052935337927
11.757384;1.0444848158663227;0.8333393838346301;0.7979056623842574;-4.2401251939193133e-07;-4.049755996263023e-07;1.0447780073447934;10.000380138213197;0.8335796589684236;0.015561760953814481;0.0155617813230838;0.797739672738988;0.014894634609740482;0.7979023716635237
11.767384;1.0444837753927936;0.8333396503369305;0.7979051255557941;-4.235268300059145e-07;-4.052510462331493e-07;1.044778825831902;10.000358032361373;0.8335801598419585;0.015561778137809254;0.015561772978241616;0.7977399103914602;0.014894643037604438;0.7978993031819702
11.777384;1.0444827300288952;0.8333399437413656;0.7979045794785061;-4.2305345806501144e-07;-4.0553864126153144e-07;1.044779643396008;10.000335799435774;0.8335805755916121;0.015561795848565395;0.015561764790205788;0.797740164804351;0.01489465215489691;0.7978960947620105
11.787384;1.0444816751682777;0.8333402667194425;0.7979040227617216;-4.2259171009205367e-07;-4.05839529893638e-07;1.044780463738328;10.000313486702318;0.8335809087895866;0.015561814064528213;0.015561756766112668;0.797740433609117;0.014894661989779154;0.7978927539381538
11.797384;1.0444806061987142;0.8333406224193362;0.7979034536333116;-4.2214161686114174e-07;-4.061547516744893e-07;1.044781290031241;10.000291158974797;0.8335811612870976;0.015561832769342187;0.015561748939261152;0.7977407137195802;0.01489467257641559;0.7978892883634305
11.807384;1.0444795206318418;0.833341014633539;0.7979028701440989;-4.2170378422145643e-07;-4.0648505163753637e-07;1.0447821257155407;10.000268881160162;0.8335813336683406;0.015561851950899227;0.015561741358269533;0.7977410011524244;0.014894683937710705;0.7978857054753407
11.817384;1.0444784181733544;0.8333414472325538;0.7979022703494136;-4.212791483657766e-07;-4.0683079890004046e-07;1.04478297512732;10.000246701348354;0.8335814253996647;0.015561871593247;0.015561734075334566;0.7977412917380899;0.014894696083607736;0.7978820125571827
11.827384;1.044477299532903;0.833341923173645;0.7979016524906785;-4.2086898581093384e-07;-4.071919882218241e-07;1.0447838429533245;10.000224649415651;0.8335814357023763;0.015561891664266777;0.015561727150520207;0.797741582102393;0.014894709019272057;0.7978782169696225
11.837384;1.0444761655403194;0.8333424441082184;0.7979010152725446;-4.2047498370722357e-07;-4.075682049010106e-07;1.0447847328522655;10.000202747642826;0.8335813640902282;0.015561912112001733;0.01556172066379153;0.797741869808436;0.014894722741820332;0.7978743265345545
11.847384;1.0444750168497923;0.8333430107662568;0.7979003582882217;-4.200993146306719e-07;-4.07958581933336e-07;1.0447856469797983;10.000181020607174;0.8335812101798217;0.01556193287996207;0.015561714709978802;0.7977421528429881;0.014894737233701001;0.7978703500682034
11.857384;1.044473853724437;0.8333436234806789;0.797899681915708;-4.197447734611631e-07;-4.0836205091151953e-07;1.0447865869197037;10.00015949987864;0.8335809735023183;0.015561953921476123;0.015561709383807557;0.7977424291994328;0.014894752474746729;0.7978662974174581
11.867384;1.0444726759900267;0.8333442826766339;0.7978989866401917;-4.194145272633035e-07;-4.0877787082485306e-07;1.044787554164614;10.000138225867378;0.8335806539005868;0.015561975196942199;0.015561704779474937;0.7977426967948454;0.01489476846198644;0.7978621787320103
11.877384;1.0444714838011961;0.833344989177502;0.7978982728125437;-4.191114085454224e-07;-4.092059316422817e-07;1.0447885495564444;10.00011724914519;0.8335802521494712;0.015561996664861815;0.015561700994872387;0.7977429537729988;0.014894785214248018;0.7978580035488207
11.887384;1.0444702789276201;0.8333457441340462;0.7978975408337049;-4.188374992550517e-07;-4.0964653100812695e-07;1.044789573324596;10.000096630758483;0.8335797705108882;0.0155620182778291;0.015561698121900079;0.7977431988051816;0.014894802764321972;0.7978537801856768
11.897384;1.0444690652563562;0.8333465485586355;0.79789679130363;-4.1859435278209475e-07;-4.100998806067993e-07;1.044790625655811;10.000076439300168;0.8335792131568673;0.015562039985032026;0.015561696228875543;0.7977434310734709;0.014894821149611789;0.7978495158750182
11.907384;1.0444678479735992;0.8333474026700063;0.7978960250981026;-4.1838337087372953e-07;-4.105658339337419e-07;1.0447917065857215;10.000056744792904;0.8335785860300642;0.015562061740139297;0.015561695347874516;0.7977436504533229;0.014894840404837437;0.7978452175990401
11.917384;1.0444666322735936;0.8333483055589527;0.79789524327649;-4.1820597889138265e-07;-4.110439552930875e-07;1.0447928155089368;10.000037611803348;0.8335778960543557;0.015562083508738769;0.015561695475332787;0.7977438579741661;0.014894860554082418;0.7978408925368196
11.927384;1.0444654225276961;0.8333492553872113;0.7978944471028439;-4.1806364415319815e-07;-4.1153362074776856e-07;1.0447939506483337;10.000019094719235;0.8335771502116429;0.015562105264457015;0.015561696587065304;0.7977440554289207;0.014894881607807107;0.7978365475325598
11.937384;1.0444642219200342;0.833350250132323;0.7978936381817292;-4.1795775516702857e-07;-4.120340667372062e-07;1.044795108820993;10.000001237916356;0.8335763550131712;0.01556212697187521;0.015561698655804507;0.7977442441525849;0.014894903575318405;0.7978321886361708
11.947384;1.0444630322054467;0.8333512885817372;0.797892818258825;-4.1788942218566217e-07;-4.125445332248924e-07;1.0447962859988178;9.999984081068602;0.8335755163527585;0.015562148571810196;0.015561701655873535;0.7977444248728743;0.014894926473506044;0.7978278216772285
11.957384;1.044461853867881;0.8333523703622031;0.797891988721959;-4.1785943802809284e-07;-4.130643867692272e-07;1.0447974776402635;9.99996766279259;0.8335746394504524;0.01556216997964284;0.01556170555849135;0.7977445987760385;0.014894950313212944;0.7978234532301691
11.967384;1.0444606870357338;0.833353494924738;0.7978911502838802;-4.1786838356259127e-07;-4.135930248166754e-07;1.0447986782073497;9.999952015196284;0.8335737288763988;0.015562191091785;0.01556171033335831;0.7977447677229434;0.014894975082441201;0.7978190906760761
11.977384;1.0444595322918653;0.833354661244239;0.7978903033509464;-4.179165633212121e-07;-4.141297576070589e-07;1.0447998808328118;9.99993715563989;0.8335727887234488;0.015562211799185148;0.015561715952354829;0.7977449333744877;0.01489500074196264;0.7978147414530296
11.987384;1.0444583907574385;0.8333558682353394;0.7978894486593735;-4.180038103056304e-07;-4.146739567798079e-07;1.0448010775651413;9.99992308406514;0.8335718228733426;0.015562232003515768;0.015561722388653474;0.7977450968934687;0.014895027226308106;0.7978104126358343
11.997384;1.0444572641400427;0.833357114382265;0.7978885874918829;-4.1812941893622097e-07;-4.152251888479426e-07;1.0448022601320752;9.999909785645425;0.8335708353460869;0.015562251623925367;0.015561729623334209;0.7977452594517901;0.01489505444518648;0.7978061108322715
12.007384;1.044456154766707;0.8333583972293924;0.7978877217313829;-4.182922565667732e-07;-4.157830272520662e-07;1.0448034207464334;9.99989724110732;0.8335698305669839;0.015562270594955704;0.01556173765131705;0.797745422483655;0.014895082287180821;0.797801842116124
12.017384;1.044455065083855;0.8333597138633903;0.7978868536004184;-4.184910151938876e-07;-4.163468468472673e-07;1.0448045521126037;9.999885439588665;0.8335688131844065;0.015562288861560735;0.015561746468734422;0.7977455875327716;0.014895110622761358;0.7977976121639428
12.027384;1.0444539970548747;0.833361061437979;0.79788598505789;-4.187244129348778e-07;-4.169157311280216e-07;1.044805647327128;9.999874379198562;0.8335677876998604;0.01556230637550337;0.015561756061594918;0.7977457559347099;0.014895139301844952;0.7977934262960299
12.037384;1.0444529521695902;0.8333624370512798;0.7978851178115705;-4.1899117672512204e-07;-4.174883102821329e-07;1.0448067007871915;9.99986405701773;0.8335667585962706;0.01556232309502624;0.015561766411926867;0.7977459281562872;0.01489516815481679;0.797789289653142
12.047384;1.0444519319601238;0.8333638376765263;0.797884253626243;-4.192900159445447e-07;-4.1806280027519716e-07;1.044807709025141;9.999854464290072;0.8335657307924753;0.015562338983423218;0.015561777501999071;0.7977461032561985;0.014895197007457034;0.7977852075666245
12.057384;1.0444509385685845;0.8333652603654175;0.7978833939921534;-4.1961977030273493e-07;-4.186373771630253e-07;1.0448086704924568;9.999845590028352;0.8335647096659505;0.015562354011191683;0.015561789306652467;0.7977462790302143;0.0148952256971505;0.797781185215529
12.067384;1.0444499749174485;0.8333667026077262;0.797882539510059;-4.199795128722012e-07;-4.192104023027673e-07;1.0448095850125658;9.999837422221342;0.8335637003900614;0.015562368164409406;0.015561801786117284;0.7977464523726264;0.014895254073545732;0.7977772266928501
12.077384;1.0444490440548908;0.8333681627066829;0.7978816896353007;-4.2036848849098637e-07;-4.197803573038911e-07;1.0448104531475197;9.999829944542721;0.8335627069232795;0.015562381448980644;0.015561814887930668;0.797746619694928;0.014895281994599973;0.797773334568034
12.087384;1.0444481482198176;0.8333696397280814;0.7978808429939291;-4.2078600370894874e-07;-4.203457790548238e-07;1.0448112756271102;9.999823141204452;0.8335617314256125;0.015562393889255281;0.015561828555253733;0.7977467776883568;0.01489530933069212;0.7977695105269945
12.097384;1.0444472885822609;0.8333711334023186;0.7978799981299586;-4.212311994059245e-07;-4.209052338681954e-07;1.0448120532735488;9.999817012391267;0.8335607744715422;0.015562405518443255;0.015561842734190775;0.7977469237168948;0.014895335965710231;0.7977657566161047
12.107384;1.0444464658046246;0.8333726443927439;0.7978791542809134;-4.2170278519325905e-07;-4.2145734699640326e-07;1.0448127870153532;9.999811581394608;0.8335598356313564;0.015562416360273095;0.015561857376563026;0.7977470553692402;0.014895361791476219;0.7977620756987476
12.117384;1.044445680729766;0.833374174351822;0.7978783114980135;-4.221991134666171e-07;-4.2200097359909436e-07;1.0448134776262195;9.999806880879982;0.833558914302837;0.015562426420075033;0.015561872442974436;0.7977471701903678;0.014895386703875727;0.7977584710304992
12.127384;1.0444449346601758;0.8333757253197072;0.7978774698724064;-4.2271850507370636e-07;-4.225352715579079e-07;1.0448141254079206;9.999802932991045;0.8335580103926115;0.01556243569120271;0.01556188790244574;0.7977472662311705;0.014895410597644848;0.7977549461461103
12.137384;1.0444442297680379;0.8333772987975172;0.7978766289199436;-4.232593776831245e-07;-4.2305955554748123e-07;1.044814730171555;9.999799744042283;0.8335571242526024;0.015562444167976598;0.015561903716452498;0.7977473424277954;0.014895433362373605;0.7977515046506842
12.147384;1.0444435694495684;0.8333788952929668;0.7978757879898052;-4.238202130580894e-07;-4.2357327391487297e-07;1.0448152916167825;9.99979730983899;0.8335562564808434;0.015562451856623612;0.015561919819804995;0.7977473979996893;0.01489545489268691;0.7977481493632591
12.157384;1.044442957694916;0.8333805145736973;0.7978749470392414;-4.2439966557033324e-07;-4.240761344686316e-07;1.0448158094781956;9.999795616440478;0.8335554079481586;0.01556245877532906;0.015561936121098624;0.7977474318186825;0.014895475102317042;0.7977448818419695
12.167384;1.04444239840027;0.8333821559188895;0.7978741067521905;-4.2499668463823567e-07;-4.2456802222186865e-07;1.044816283523947;9.999794640781213;0.833554579547293;0.015562464945612654;0.015561952518618328;0.7977474427242893;0.014895493922441893;0.7977417026466701
12.177384;1.044441895857514;0.8333838180392545;0.7978732681582538;-4.256102573868407e-07;-4.2504873683150475e-07;1.044816714323231;9.999794357519827;0.8335537717330735;0.015562470382918378;0.015561968912828962;0.7977474300721228;0.014895511290396176;0.7977386117558748
12.187384;1.04444145533049;0.8333854991669837;0.7978724326760623;-4.2623898924119064e-07;-4.2551783993233336e-07;1.0448171039680796;9.999794745019283;0.833552984395802;0.015562475091752527;0.015561985210090699;0.7977473936972814;0.014895527140318766;0.7977356088342462
12.197384;1.0444410820824066;0.8333871972383037;0.7978716026694805;-4.2688121836317956e-07;-4.259746439686334e-07;1.0448174555877645;9.99979578796739;0.8335522172399488;0.015562479070118828;0.015562001322660012;0.7977473335856429;0.014895541399871223;0.797732693309454
12.207384;1.0444407800290132;0.8333889097420256;0.7978707818653606;-4.2753548856903654e-07;-4.2641838143081274e-07;1.0448177725932088;9.999797478004572;0.833551470279562;0.015562482322579738;0.015562017162252193;0.7977472497390667;0.014895554001464835;0.7977298645212294
