time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.044440552240996;0.8333906335966127;0.7978699754677585;-4.2820060884633866e-07;-4.268486419916148e-07;1.044818058542835;9.99979981298294;0.8335507440465886;0.015562484868136741;0.01556203263093536;0.7977471421286926;0.014895564900816744;0.7977271220485649
12.227384;1.044440402260105;0.8333923651267409;0.7978691899164737;-4.288752477660531e-07;-4.2726565387397844e-07;1.0448183170455358;9.99980279361305;0.833550039575176;0.015562486731102436;0.015562047625247087;0.7977470104229392;0.014895574079801775;0.7977244658700169
12.237384;1.0444403342772766;0.8333940997366582;0.7978684320689066;-4.295575756169191e-07;-4.276701417643864e-07;1.0448185514157466;9.999806414523626;0.8335493583471217;0.01556248792889167;0.015562062051511826;0.7977468538810313;0.014895581532855171;0.7977218962867008
12.247384;1.0444403525933228;0.8333958315691451;0.7978677084348355;-4.302454214766751e-07;-4.280630930056992e-07;1.0448187644859213;9.999810655719376;0.8335487021168484;0.015562488477524781;0.015562075840622818;0.7977466716758697;0.014895587256892573;0.7977194138630089
12.257384;1.0444404609956273;0.8333975536060992;0.7978670253005534;-4.3093678782318575e-07;-4.284455996423185e-07;1.0448189587589665;9.9998154821418;0.8335480726538039;0.015562488407583092;0.01556208896336312;0.7977464629067991;0.014895591250800146;0.7977170193468518
12.267384;1.0444406620933722;0.8333992582004094;0.7978663893614502;-4.3162995421311804e-07;-4.288188344849263e-07;1.0448191367283997;9.999820847762328;0.8335474717208273;0.015562487763929527;0.015562101438351742;0.797746226375688;0.014895593513330578;0.7977147134265741
12.277384;1.0444409567281339;0.8334009377094941;0.7978658076806522;-4.323231026784067e-07;-4.291840969515922e-07;1.0448193006049264;9.999826697880808;0.83354690141505;0.015562486588329707;0.015562113318897003;0.7977459609037707;0.014895594041657141;0.7977124963959094
12.287384;1.0444413434832829;0.8334025847419061;0.7978652865236282;-4.330140271893285e-07;-4.2954269392613666e-07;1.0448194512700315;9.999832970816461;0.8335463646879738;0.015562484910643411;0.015562124670114282;0.7977456657183805;0.014895592841220705;0.7977103677894997
12.297384;1.044441818878897;0.8334041922583827;0.797864830123754;-4.3370004835116084e-07;-4.2989577144884897e-07;1.044819587858939;9.999839603432358;0.8335458654786131;0.015562482753584397;0.015562135554493487;0.7977453405376168;0.014895589927862166;0.797708326253033
12.307384;1.0444423782071035;0.8334057540998158;0.7978644403423198;-4.343781784013413e-07;-4.302442926093691e-07;1.044819708498983;9.999846542174744;0.8335454080903512;0.015562480132841934;0.015562146027638637;0.7977449856159411;0.01489558530702117;0.7977063699959094
12.317384;1.0444430158306355;0.8334072653596146;0.797864117012773;-4.3504563520176226e-07;-4.305890388777598e-07;1.0448198112552853;9.999853751751461;0.8335449963845433;0.01556247705094439;0.015562156139960096;0.7977446014689017;0.014895578960966507;0.7977044974852731
12.327384;1.0444437249981742;0.8334087221830817;0.7978638587318553;-4.3570039599538984e-07;-4.309304519215728e-07;1.044819894990325;9.999861208456608;0.8335446332841125;0.015562473501798615;0.015562165941281975;0.797744188426064;0.014895570866431559;0.7977027077583485
12.337384;1.044444498149502;0.8334101216424866;0.7978636635825745;-4.363412527890375e-07;-4.3126847678338843e-07;1.044819959899911;9.99986888644541;0.8335443205955735;0.015562469486917613;0.015562175484420933;0.7977437465072685;0.014895561018616832;0.7977010002930042
12.347384;1.0444453276035779;0.8334114617994788;0.797863529021645;-4.3696732563373106e-07;-4.3160275335884515e-07;1.0448200071203095;9.99987675982444;0.833544059107856;0.015562465026993133;0.015562184821575238;0.7977432757353042;0.014895549436303931;0.7976993747369936
12.357384;1.044446206169064;0.8334127417059354;0.7978634514423927;-4.3757773625137404e-07;-4.319329443559181e-07;1.044820037901399;9.999884815704457;0.8335438486027082;0.015562460155549674;0.015562193997629923;0.7977427769340832;0.014895536159614333;0.7976978308360164
12.367384;1.0444471276912146;0.8334139613925738;0.7978634261784625;-4.381717401353603e-07;-4.322587784089482e-07;1.044820053301172;9.999893054252917;0.8335436878121821;0.015562454902198918;0.015562203052446504;0.797742252304252;0.014895521255940954;0.797696368487539
12.377384;1.0444480872985786;0.8334151217587842;0.7978634477682264;-4.3874882066630485e-07;-4.325799067466562e-07;1.0448200545564292;9.99990147861968;0.8335435745512328;0.01556244928634816;0.015562212027202227;0.797741705018319;0.01489550481526387;0.7976949872929775
12.387384;1.044449081025891;0.8334162240511807;0.7978635102442322;-4.3930855869540065e-07;-4.3289571522622417e-07;1.0448200438356596;9.999910094802333;0.8335435055991657;0.015562443317454851;0.01556222096704115;0.7977411386131137;0.014895486929915056;0.7976936856703032
12.397384;1.0444501049996968;0.8334172689503131;0.7978636073305141;-4.3985056465629785e-07;-4.3320520614683335e-07;1.0448200245918555;9.999918917822528;0.8335434762333893;0.015562436991011012;0.015562229927989788;0.7977405568782355;0.014895467684939215;0.797692460471153
12.407384;1.0444511549203817;0.833418256382149;0.7978637325980981;-4.4037451654682646e-07;-4.335070705858454e-07;1.0448200006710129;9.999927971261608;0.8335434800849894;0.015562430285945963;0.015562238984246225;0.7977399636629153;0.014895447157959778;0.7976913074562199
12.417384;1.0444522259960038;0.8334191863960037;0.7978638798794618;-4.4088012412531115e-07;-4.3379980326752276e-07;1.0448199748379112;9.999937287166397;0.8335435098698308;0.015562423162143072;0.015562248214602739;0.7977393625990262;0.014895425416640688;0.7976902222644952
12.427384;1.0444533125909259;0.8334200597292064;0.7978640438281657;-4.4136704941354947e-07;-4.3408186608564914e-07;1.044819948336502;9.999946907258428;0.8335435584363483;0.015562415556251591;0.015562257676179745;0.7977387571274908;0.01489540252144589;0.7976892013566204
12.437384;1.0444544077894986;0.8334208777767813;0.7978642201460835;-4.4183482012177665e-07;-4.3435185512150685e-07;1.0448199218703251;9.99995687306916;0.8335436192739762;0.015562407381407663;0.015562267398992243;0.7977381504583614;0.014895378529875552;0.7976882421699777
12.447384;1.0444555033611715;0.8334216425931533;0.7978644052976006;-4.422827041664101e-07;-4.3460847631774766e-07;1.0448198967934486;9.999967212213011;0.8335436870261947;0.015562398536831836;0.015562277398345422;0.7977375456492144;0.014895353492639256;0.797687342546622
12.457384;1.0444565898827851;0.8334223565526319;0.7978645958415836;-4.4270972566023845e-07;-4.348505993004225e-07;1.0448198754310496;9.999977933250584;0.833543758453428;0.01556238893299148;0.015562287680338958;0.7977369462077611;0.014895327452414989;0.7976865007617381
12.467384;1.0444576570614161;0.8334230216119725;0.7978647877571718;-4.4311482792547083e-07;-4.350775013771306e-07;1.0448198606059635;9.999989024576516;0.8335438327563323;0.01556237852259721;0.01556229823986104;0.7977363565032681;0.01489530045412988;0.7976857164342114
12.477384;1.044458694214557;0.8334236391932983;0.7978649763579462;-4.4349682669820857e-07;-4.3528883777430627e-07;1.044819854583596;10.0000004566698;0.8335439108114437;0.01556236730662909;0.015562309060495128;0.7977357812701822;0.01489527254875294;0.797684990952551
12.487384;1.044459690915547;0.8334242107769465;0.7978651566982957;-4.438542277716595e-07;-4.354843152470162e-07;1.044819857853585;10.000012192409976;0.8335439942676683;0.015562355304370737;0.015562320121065162;0.7977352246414354;0.014895243782335426;0.7976843268574761
12.497384;1.0444606380666683;0.8334247380118857;0.7978653237473495;-4.4418546386896715e-07;-4.356636108857468e-07;1.044819868983775;10.000024199453456;0.8335440850152571;0.015562342526634378;0.015562331406921088;0.7977346897121714;0.014895214195166692;0.7976837270157673
12.507384;1.0444615290663208;0.8334252224384294;0.7978654724182822;-4.4448942169916656e-07;-4.358266046130985e-07;1.0448198857404196;10.000036458299212;0.8335441848441477;0.015562328978585706;0.015562342914104943;0.7977341788534398;0.014895183833799461;0.7976831943024536
12.517384;1.044462360299008;0.8334256658281401;0.7978655981362566;-4.447655044796688e-07;-4.3597347423622993e-07;1.044819906242137;10.000048962066971;0.8335442952360903;0.0155623146655749;0.015562354639927894;0.7977336940117433;0.014895152752500699;0.7976827317309789
12.527384;1.0444631302497982;0.8334260704032044;0.7978656975315769;-4.450132027841791e-07;-4.3610454428323904e-07;1.0448199295057827;10.000061709215853;0.8335444174663444;0.01556229958755987;0.015562366571130385;0.797733236584091;0.0148951210051511;0.7976823421921617
12.537384;1.0444638378049338;0.8334264381173486;0.7978657683001602;-4.4523187068103797e-07;-4.362201190286742e-07;1.0448199556683109;10.00007470255731;0.8335445530099423;0.015562283741050396;0.015562378680376765;0.7977328073144674;0.014895088639758115;0.7976820277015614
12.547384;1.0444644812538897;0.8334267701665782;0.7978658085370662;-4.4542098809897163e-07;-4.363203590746065e-07;1.0448199859177665;10.000087951274574;0.8335447036509906;0.015562267133774992;0.015562390927152524;0.7977324063634681;0.014895055694960769;0.7976817894256377
12.557384;1.0444650582309607;0.8334270674789447;0.7978658162098531;-4.455805745201263e-07;-4.364052511013446e-07;1.0448200217619357;10.000101463003027;0.8335448708298812;0.015562249793842487;0.015562403259184607;0.7977320333489122;0.014895022198303453;0.797681628167047
12.567384;1.04446556599459;0.8334273310270236;0.7978657890994119;-4.4571132617664e-07;-4.364747931207468e-07;1.0448200641666658;10.000115236614985;0.8335450550267978;0.015562231762107179;0.015562415620568246;0.7977316875945777;0.014894988169355333;0.7976815441516704
12.577384;1.0444660016930503;0.8334275612008937;0.7978657255598556;-4.4581433908953563e-07;-4.365292147251248e-07;1.044820113460566;10.000129264799364;0.833545256223777;0.015562213077853692;0.015562427967753152;0.7977313685116637;0.014894953626891664;0.7976815369121688
12.587384;1.044466362633933;0.8334277574650627;0.7978656250915565;-4.4589073856459575e-07;-4.365688947313338e-07;1.0448201694854564;10.000143540186293;0.8335454748961685;0.015562193773860658;0.015562440279069157;0.7977310757203825;0.014894918597948122;0.7976816055640269
12.597384;1.0444666469292245;0.8334279189817047;0.7978654875256302;-4.4594163202025454e-07;-4.365939907922428e-07;1.0448202314536126;10.000158058842183;0.8335457123359024;0.015562173887136904;0.015562452549630068;0.7977308091445844;0.014894883128881592;0.7976817483514537
12.607384;1.0444668538999717;0.8334280448657698;0.797865312013546;-4.459683129002059e-07;-4.3660418703890806e-07;1.04482029822031;10.000172816542843;0.8335459703127335;0.015562153476013904;0.015562464784190516;0.7977305693790172;0.014894847294642107;0.7976819617609883
12.617384;1.0444669839698062;0.833428133698378;0.7978650971530712;-4.4597227015647143e-07;-4.3659876446343877e-07;1.0448203690476698;10.000187799915157;0.8335462507872191;0.015562132629247764;0.015562476994985499;0.797730357985747;0.014894811194300007;0.7976822408858028
12.627384;1.0444670391545514;0.8334281831851553;0.7978648415225522;-4.4595493328834875e-07;-4.3657669136920204e-07;1.0448204441136006;10.000202981029032;0.8335465559915883;0.0155621114609171;0.015562489196316412;0.7977301770919903;0.014894774931244107;0.7976825810945325
12.637384;1.044467023196906;0.8334281902072365;0.7978645438124503;-4.459175386468948e-07;-4.3653668278142066e-07;1.0448205245234494;10.00021832063621;0.8335468885057735;0.015562090091735323;0.015562501397933122;0.7977300284630755;0.014894738593057831;0.7976829792062545
12.647384;1.0444669399658257;0.8334281511748891;0.7978642027307271;-4.4586130338237557e-07;-4.3647753260240554e-07;1.044820611689007;10.00023377108503;0.8335472509762188;0.015562068628849934;0.015562513603068942;0.7977299131218363;0.01489470224072411;0.7976834335457534
12.657384;1.0444667920373598;0.8334280622470734;0.7978638167703033;-4.457876722388347e-07;-4.3639846208101954e-07;1.0448207063956085;10.0002492681575;0.8335476460093598;0.015562047161928485;0.015562525806228104;0.797729831793136;0.014894665907505936;0.7976839435384458
12.667384;1.0444665807314024;0.8334279192672198;0.7978633838439494;-4.456982086767199e-07;-4.362989844871224e-07;1.044820808492943;10.000264725356901;0.8335480765019344;0.015562025773804987;0.01556253799080768;0.7977297853559095;0.01489462960461304;0.7976845090701593
12.677384;1.044466306292573;0.833427717771816;0.7978629013017101;-4.455941254546699e-07;-4.3617846929382534e-07;1.044820917090094;10.000280046027742;0.8335485457085294;0.015562004545249867;0.015562550129732072;0.7977297746640617;0.014894593328465495;0.7976851301081656
12.687384;1.0444659682061173;0.8334274529325583;0.7978623666253181;-4.454759985595408e-07;-4.3603589144038424e-07;1.044821030637169;10.000295142837961;0.8335490567011526;0.015561983547037443;0.015562562188172873;0.7977297998436309;0.014894557068571629;0.7976858070809161
12.697384;1.0444655665185323;0.8334271196514809;0.797861778419317;-4.4534386036278915e-07;-4.3586986300519393e-07;1.0448211473192548;10.000309948387391;0.8335496116695534;0.0155619628355826;0.015562574122867332;0.797729859754689;0.014894520819151803;0.7976865411047982
12.707384;1.0444651031204188;0.833426713008719;0.7978611372170997;-4.451974546137606e-07;-4.356787872841599e-07;1.0448212655753535;10.00032441191241;0.8335502116716519;0.015561942462715164;0.015562585871281173;0.7977299520191595;0.014894484589606927;0.797687333495032
12.717384;1.0444645815882512;0.8334262283945473;0.7978604457280639;-4.4503645098029776e-07;-4.35460997318922e-07;1.044821383660907;10.000338488882095;0.8335508569840402;0.015561922486326341;0.015562597340644373;0.7977300734101979;0.014894448399892327;0.7976881854554778
12.727384;1.0444640059709418;0.8334256615091123;0.797859708589125;-4.4486049061050943e-07;-4.3521484545682254e-07;1.044821498957172;10.000352137975632;0.8335515473454493;0.015561902967957246;0.015562608410433366;0.7977302204356389;0.014894412262300686;0.7976890980445949
12.737384;1.044463379809785;0.8334250088854653;0.7978589319927292;-4.446691751099029e-07;-4.3493871375263604e-07;1.044821608155973;10.000365326867186;0.8335522816896102;0.015561883961770532;0.015562618942998338;0.7977303899333648;0.014894376167059405;0.7976900718646767
12.747384;1.0444627059827452;0.8334242684708538;0.7978581228742693;-4.4446218695533054e-07;-4.3463090420586137e-07;1.044821707792016;10.000378033306847;0.8335530582842104;0.015561865503153067;0.015562628794365563;0.7977305791376479;0.014894340080922133;0.797691106927229
12.757384;1.0444619871915732;0.8334234396297125;0.7978572874016137;-4.442395062797126e-07;-4.342896131873146e-07;1.044821794694852;10.000390239812544;0.8335538754943836;0.015561847604925023;0.015562637823616585;0.7977307853180814;0.014894303957622786;0.7976922030315019
12.767384;1.0444612267389193;0.8334225224800405;0.7978564300406424;-4.440015380854399e-07;-4.339131531944577e-07;1.0448218661949105;10.000401929846237;0.8335547322207721;0.015561830262759249;0.01556264589602516;0.7977310060381599;0.014894267750846258;0.7976933601514299
12.777384;1.0444604290455848;0.8334215169204684;0.7978555543492596;-4.43749197100179e-07;-4.335001516472426e-07;1.04482191977499;10.000413086625654;0.8335556277046335;0.015561813456531536;0.01556265288181881;0.7977312398518939;0.014894231417233318;0.7976945784295069
12.787384;1.0444595996603026;0.8334204222372963;0.7978546642711369;-4.434839651396279e-07;-4.3304955887363086e-07;1.0448219527704008;10.00042369417736;0.8335565609106039;0.01556179715231123;0.01556265866116897;0.7977314860674865;0.014894194908295747;0.7976958578704864
12.797384;1.044458745155998;0.8334192379102079;0.7978537640446354;-4.4320774335644806e-07;-4.3256066543894786e-07;1.0448219629854727;10.00043373807502;0.8335575301352788;0.01556178132107489;0.015562663134814102;0.7977317437569725;0.014894158166669877;0.7976971980465901
12.807384;1.0444578726940474;0.833417964578508;0.7978528568780425;-4.4292270772311713e-07;-4.320331262859071e-07;1.0448219497937812;10.0004432003549;0.8335585335704435;0.015561765955920369;0.015562666228217548;0.7977320115734795;0.014894121139902409;0.797698598022853
12.817384;1.0444569888231885;0.8334166036317658;0.797851944020027;-4.4263126342797363e-07;-4.314668112711865e-07;1.0448219143820432;10.000452052000593;0.8335595704760613;0.015561751069943284;0.015562667885346108;0.7977322886100376;0.014894083797771112;0.7977000564455653
12.827384;1.0444560983728883;0.8334151564048771;0.7978510251107032;-4.4233579438506395e-07;-4.3086159734826845e-07;1.0448218590325187;10.000460253955266;0.833560641915341;0.01556173669067691;0.015562668065796745;0.7977325749475026;0.014894046133108931;0.7977015716263934
12.837384;1.044455204177719;0.8334136245215994;0.7978500991052317;-4.420383168624267e-07;-4.3021734295502604e-07;1.0448217866210532;10.00046776378031;0.8335617502387741;0.015561722855685951;0.015562666750812835;0.7977328715046321;0.01489400815028765;0.7977031418817138
12.847384;1.0444543073766515;0.8334120103136261;0.7978491647956942;-4.417404190397771e-07;-4.2953404512747445e-07;1.0448217004730427;10.000474534910786;0.8335628975796509;0.01556170959552572;0.015562663944919113;0.7977331798728342;0.014893969856305238;0.7977047661028538
12.857384;1.044453408047143;0.8334103164805478;0.7978482209668788;-4.414434580820078e-07;-4.2881200832412316e-07;1.0448216039897447;10.000480514085917;0.8335640845728945;0.015561696913456447;0.015562659669440789;0.7977335018415749;0.014893931260807807;0.7977064436544546
12.867384;1.044452505606209;0.8334085459059545;0.7978472664471807;-4.41148676072595e-07;-4.280519026734489e-07;1.0448215003353374;10.000485647598737;0.8335653099054522;0.015561684785787719;0.015562653949742336;0.7977338384009357;0.014893892377403881;0.7977081738470284
12.877384;1.0444515987855745;0.8334067017582472;0.7978462997478221;-4.408570799968319e-07;-4.2725470292240165e-07;1.0448213920290341;10.000489888127026;0.8335665707170338;0.01556167317714;0.015562646798926525;0.797734189237689;0.014893853218441442;0.7977099559336913
12.887384;1.0444506859333023;0.833404787366882;0.7978453184176216;-4.4056928101566584e-07;-4.264216037017978e-07;1.044821279825306;10.00049319787064;0.8335678636402141;0.015561662049241993;0.015562638211328497;0.7977345529040313;0.01489381379236444;0.7977117890521167
12.897384;1.044449765474993;0.8334028062460177;0.7978443186838599;-4.40285467653981e-07;-4.255540339599428e-07;1.0448211619749144;10.000495555141251;0.8335691850868682;0.015561651367630132;0.015562628166150925;0.7977349270548616;0.014893774112149448;0.7977136718761495
12.907384;1.0444488359082063;0.833400762631043;0.7978432955601723;-4.400054632213024e-07;-4.246537438703392e-07;1.044821034836224;10.000496957406032;0.8335705302848205;0.015561641109085079;0.015562616630563497;0.7977353090040584;0.01489373420450725;0.79771560271814
12.917384;1.0444478958017769;0.8333986616723632;0.7978422435095789;-4.3972881900463924e-07;-4.2372281323339884e-07;1.0448208938716765;10.000497413194816;0.8335718930795097;0.015561631261299839;0.015562603565109866;0.7977356966181743;0.014893694108025561;0.7977175798415956
12.927384;1.044446944183061;0.8333965088556832;0.7978411572973402;-4.394548661841772e-07;-4.227634820527432e-07;1.044820734444034;10.000496936924169;0.8335732670867884;0.015561621823127345;0.015562588933159269;0.7977360887635699;0.01489365386485911;0.7977196013216153
12.937384;1.04444598105511;0.8333943097587071;0.7978400324133786;-4.3918273573209467e-07;-4.2177788410924926e-07;1.0448205521869705;10.000495556177881;0.8335746463030862;0.015561612801317631;0.015562572707347105;0.7977364848809715;0.014893613519226292;0.7977216644447267
12.947384;1.0444450078883738;0.8333920701437044;0.797838865176617;-4.389115390748285e-07;-4.207678832308226e-07;1.044820342482925;10.000493322522443;0.8335760248004209;0.015561604194837817;0.015562554869438234;0.7977368842147418;0.014893573128548523;0.7977237653617503
12.957384;1.0444440274576787;0.8333897951788038;0.7978376530130001;-4.386406192672314e-07;-4.1973496743456113e-07;1.0448201000433786;10.000490315208058;0.8335773965754656;0.01556159598580027;0.01556253540667687;0.797737285506826;0.014893532776523508;0.7977258996445418
12.967384;1.0444430424820892;0.8333874884299853;0.7978363948402678;-4.3836961526040557e-07;-4.186801104822552e-07;1.0448198194798228;10.000486633705947;0.8335787556004155;0.015561588141869982;0.015562514316633814;0.7977376871056105;0.01489349256956506;0.7977280629690718
12.977384;1.044442054189106;0.8333851519412572;0.7978350909791119;-4.3809836879840637e-07;-4.1760384505386193e-07;1.0448194959002344;10.000482386964745;0.8335800959587905;0.015561580616176117;0.015562491620157982;0.7977380870046149;0.014893452618282569;0.7977302506094265
12.987384;1.0444410619507665;0.8333827871538765;0.7978337430042792;-4.3782679573129047e-07;-4.1650663203502246e-07;1.044819124957496;10.000477688053664;0.8335814123855;0.015561573349138868;0.015562467360097863;0.7977384831726003;0.014893413022411397;0.7977324563324829
12.997384;1.0444400637717322;0.8333803961257689;0.7978323542244772;-4.3755478465881687e-07;-4.1538919589451153e-07;1.0448187028969957;10.000472648012304;0.8335827007930421;0.015561566277446003;0.015562441582795709;0.7977388745934848;0.014893373862154393;0.7977346723508145
13.007384;1.0444390571305862;0.833377982459634;0.7978309297854163;-4.3728214657745054e-07;-4.142525331503204e-07;1.0448182266226593;10.000467368693661;0.8335839582950811;0.015561559337402218;0.015562414325569086;0.7977392620318055;0.014893335195135537;0.7977368901447868
13.017384;1.0444380398762478;0.8333755510432896;0.7978294757615443;-4.370086148323403e-07;-4.1309764729746463e-07;1.0448176934943258;10.000461947436127;0.8335851832166663;0.015561552457596753;0.015562385620449627;0.7977396474588654;0.014893297066382738;0.7977391009264859
13.027384;1.0444370110401318;0.8333731068861907;0.7978279982095892;-4.367339545916799e-07;-4.119252620536703e-07;1.0448171012476688;10.000456487106577;0.8335863752352924;0.015561545559801169;0.015562355508329039;0.7977400327508579;0.01489325951968817;0.7977412958046437
13.037384;1.044435971081403;0.8333706541704983;0.7978265027225131;-4.364581072906551e-07;-4.107356814144812e-07;1.0448164484468563;10.000451092026335;0.8335875350983707;0.015561538571581535;0.015562324055129546;0.7977404188414445;0.014893222591889027;0.7977434664683947
13.047384;1.044434921442444;0.8333681962600152;0.7978249943509601;-4.36181184567477e-07;-4.095289145023292e-07;1.044815735103158;10.000445854369957;0.833588664196985;0.015561531428599805;0.015562291353310624;0.7977408052845125;0.014893186298511787;0.7977456064116004
13.057384;1.0444338641289233;0.8333657366948058;0.7978234777226823;-4.359033711539317e-07;-4.083049764739148e-07;1.0448149628208507;10.000440848319974;0.8335897645038548;0.015561524066718397;0.015562257504754911;0.7977411898878913;0.014893150631792338;0.7977477116777462
13.067384;1.0444328013285618;0.8333632799399192;0.7978219570861614;-4.356248990567669e-07;-4.0706402036344444e-07;1.044814134271078;10.000436131244154;0.8335908383182546;0.015561516423083977;0.015562222606084324;0.7977415689742874;0.014893115578068371;0.797749780381
13.077384;1.0444317349913288;0.833360830774224;0.7978204361681588;-4.3534609632390473e-07;-4.058062998390889e-07;1.0448132525374518;10.000431743814454;0.8335918875380066;0.015561508452167765;0.015562186746304328;0.7977419384433214;0.01489308113850634;0.7977518117496206
13.087384;1.044430666937253;0.8333583932433141;0.7978189180820573;-4.3506750715292873e-07;-4.045322298845412e-07;1.0448123209910491;10.000427711519267;0.8335929132871757;0.015561500144725238;0.015562150008238818;0.797742294924941;0.01489304733012009;0.7977538057830904
13.097384;1.0444295994679857;0.8333559705350276;0.7978174055340157;-4.347901073855304e-07;-4.0324244524436454e-07;1.044811343376939;10.000424047712308;0.8335939162275768;0.015561491531922452;0.015562112465975657;0.7977426364580598;0.01489301417066384;0.7977557634014825
13.107384;1.0444285357872838;0.8333535652971381;0.7978159011716298;-4.345154285939614e-07;-4.019377088934868e-07;1.044810323733411;10.000420753997753;0.8335948966025661;0.01556148266804764;0.015562074180267813;0.7977429626875437;0.014892981664294562;0.7977576864640635
13.117384;1.0444274798920876;0.8333511794150822;0.7978144075561313;-4.342453730497364e-07;-4.006189897521331e-07;1.044809266352674;10.000417822448156;0.8335958537342146;0.01556147360344106;0.01556203520496032;0.797743274739728;0.014892949791135724;0.797759577233947
13.127384;1.044426436276302;0.8333488135571248;0.7978129267735224;-4.3398189924736505e-07;-3.9928779705084514e-07;1.0448081756836254;10.000415238572828;0.8335967860522652;0.01556146437123555;0.015561995605981288;0.7977435750228068;0.014892918504068757;0.7977614374268731
13.137384;1.0444254094357708;0.8333464670558743;0.7978114605893315;-4.3372682131383546e-07;-3.979462238547809e-07;1.0448070562552811;10.000412978819826;0.8335976915710717;0.015561454999871679;0.015561955472386778;0.7977438668532524;0.014892887734439557;0.797763268047724
13.147384;1.0444244029444956;0.8333441385110144;0.7978100113276879;-4.334816715087627e-07;-3.965966102913705e-07;1.0448059126670115;10.000411011956638;0.8335985678362579;0.015561445537489279;0.015561914907268756;0.7977441532171595;0.014892857404111089;0.7977650705042808
13.157384;1.0444234190319819;0.8333418271162439;0.7978085825400258;-4.3324762996347554e-07;-3.9524132648886986e-07;1.0448047490312833;10.000409310825884;0.8335994117094594;0.015561436061007981;0.015561874011856974;0.7977444353829454;0.01489282744214493;0.7977668474189326
13.167384;1.0444224593328044;0.8333395335535014;0.7978071785021402;-4.330256307424586e-07;-3.938827120582928e-07;1.0448035682203078;10.00040786476125;0.8336002196257987;0.01556142666248817;0.01556183288021321;0.7977447128939636;0.014892797789506413;0.7977686021191669
13.177384;1.044421525652837;0.833337259813423;0.7978058025988188;-4.328166082188588e-07;-3.9252291265080405e-07;1.0448023720193311;10.00040668457841;0.8336009880281651;0.01556141743760449;0.01556179160553407;0.7977449843434021;0.014892768385157065;0.7977703380829535
13.187384;1.044420619898346;0.8333350085634599;0.7978044564978457;-4.326216622146309e-07;-3.911636670826992e-07;1.044801161998072;10.000405797000266;0.8336017138752017;0.015561408489955532;0.01556175028502763;0.7977452477624944;0.014892739159071649;0.79777205913264
13.197384;1.0444197435795726;0.8333327825699393;0.797803141006651;-4.324418597292207e-07;-3.89806232476842e-07;1.044799940290975;10.000405231717266;0.8336023953225311;0.015561399933716968;0.015561709016846701;0.79774550090824;0.014892710044073635;0.7977737694565966
13.207384;1.0444188973365136;0.8333305842570696;0.7978018566784976;-4.32277772398922e-07;-3.884515548854001e-07;1.0447987097759597;10.00040501375424;0.8336030319359923;0.015561391885976437;0.015561667893986884;0.7977457418217501;0.014892680986805486;0.797775473149259
13.217384;1.0444180808145902;0.8333284151486277;0.7978006034983034;-4.321292387633497e-07;-3.87100561640107e-07;1.0447974737312122;10.000405164456698;0.8336036242872412;0.015561384463530965;0.015561626997713452;0.7977459690166063;0.014892651949553321;0.7977771741501228
13.227384;1.0444172925917208;0.8333262753675515;0.7977993810902579;-4.319954421650012e-07;-3.8575429375768567e-07;1.0447962362740628;10.00040569888501;0.8336041736392722;0.01556137778670462;0.01556158639526062;0.7977461808124631;0.014892622913837977;0.7977788768663053
13.237384;1.0444165300142867;0.8333241637750131;0.7977981893151569;-4.3187499630876715e-07;-3.8441385763132505e-07;1.0447950034011266;10.000406619403346;0.8336046818240033;0.01556137197352768;0.015561546145591666;0.7977463747098839;0.014892593878460111;0.7977805864523079
13.247384;1.0444157898454716;0.8333220784593475;0.7977970283835132;-4.3176610756551903e-07;-3.830803052975968e-07;1.0447937823817743;10.000407919425589;0.8336051511296295;0.015561367127525741;0.015561506302135368;0.7977465473874242;0.014892564836320652;0.7977823080365738
13.257384;1.0444150694251588;0.8333200174784835;0.797795898873132;-4.316670427853564e-07;-3.817544402622738e-07;1.0447925798702944;10.00040959242031;0.8336055842740506;0.015561363338582011;0.015561466908030109;0.7977466949964493;0.014892535747958336;0.7977840455175419
13.267384;1.0444143669081767;0.8333179798581034;0.7977948017753813;-4.3157662517336704e-07;-3.8043673906708153e-07;1.0447914009604378;10.000411631683225;0.8336059844258876;0.015561360693610344;0.015561427996923931;0.7977468138665174;0.014892506543333777;0.7977858006994903
13.277384;1.044413680658642;0.8333159655260991;0.7977937381668184;-4.3149424507406393e-07;-3.791276329486689e-07;1.0447902494385906;10.000414026656669;0.8336063550331568;0.015561359278405877;0.015561389600066033;0.7977469014934002;0.014892477145033485;0.7977875730853987
13.287384;1.0444130087970203;0.8333139741534956;0.7977927087064308;-4.3141947989025794e-07;-3.778278517160735e-07;1.0447891286276558;10.000416761912511;0.8336066992763725;0.015561359164983295;0.015561351754373938;0.7977469572147524;0.014892447483066017;0.7977893608564778
13.297384;1.0444123491085744;0.8333120050185349;0.7977917135259828;-4.3135200402932187e-07;-3.765383814916712e-07;1.0447880422722995;10.000419814208184;0.8336070196192732;0.01556136039739117;0.015561314513561113;0.7977469818938776;0.01489241749636743;0.7977911626458962
13.307384;1.0444116992964294;0.8333100581990902;0.7977907524951471;-4.3129185205808114e-07;-3.7526019500538385e-07;1.0447869947046957;10.00042315031278;0.833607317935796;0.015561362989852853;0.015561277949470095;0.7977469765606428;0.01489238713393762;0.7977929782193794
13.317384;1.04441105742193;0.8333081350873374;0.7977898254412757;-4.312393686843724e-07;-3.7399406974642906e-07;1.0447859904097707;10.00042672817432;0.8336075956671228;0.015561366929466327;0.015561242135666079;0.7977469415181114;0.014892356362264558;0.7977948078032846
13.327384;1.0444104219215684;0.8333062377797403;0.797788932489132;-4.3119477955088843e-07;-3.7274054302988883e-07;1.0447850340204445;10.000430496314818;0.8336078537586984;0.015561372169541659;0.015561207136847985;0.797746876814862;0.01489232517555414;0.7977966513426135
13.337384;1.0444097913902972;0.8333043684588198;0.7977880743418833;-4.3115793558952427e-07;-3.715000227093794e-07;1.0447841309901238;10.000434391076679;0.8336080930130386;0.01556137862588132;0.015561173017541964;0.7977467831107475;0.014892293596258998;0.7977985078587042
13.347384;1.044409164759727;0.8333025286505109;0.7977872519317375;-4.311283603845725e-07;-3.7027288612701045e-07;1.044783287648944;10.000438339997917;0.833608314619822;0.015561386195669097;0.015561139852296747;0.7977466619495853;0.014892261663036878;0.7978003752037843
13.357384;1.0444085418893492;0.833300718319096;0.7977864663647;-4.3110543040408437e-07;-3.690594171202329e-07;1.04478251024243;10.000442271840022;0.8336085202116977;0.015561394787597172;0.015561107726860932;0.7977465152501378;0.014892229422776421;0.7978022508108996
13.367384;1.0444079246959106;0.8332989359869221;0.7977857198193917;-4.3108865099942196e-07;-3.678598669044427e-07;1.0447818043335195;10.000446123273314;0.8336087120971579;0.015561404337174322;0.015561076733171956;0.797746344748902;0.014892196933034186;0.7978041325670476
13.377384;1.044407318259272;0.8332971798276;0.7977850158544816;-4.3107782182942816e-07;-3.666746793991925e-07;1.0447811747727618;10.000449842025306;0.8336088938141424;0.015561414805042417;0.015561046960973208;0.7977461519341226;0.014892164259983338;0.7978060187359294
13.387384;1.0444067302117872;0.8332954484280058;0.7977843584495818;-4.310729307757354e-07;-3.655043864776772e-07;1.0447806253709213;10.000453390707943;0.8336090695957284;0.015561426168750211;0.015561018495591807;0.7977459378511607;0.014892131471018033;0.7978079072366966
13.397384;1.0444061683178048;0.8332937409922478;0.7977837510996378;-4.310740331636486e-07;-3.6434921122950204e-07;1.0447801585141823;10.000456744832002;0.8336092426101703;0.015561438408174012;0.01556099142538447;0.7977457029855821;0.014892098635778938;0.7978097949636291
13.407384;1.0444056382389468;0.8332920574760941;0.797783196647421;-4.310812069839444e-07;-3.632090367675228e-07;1.0447797752119048;10.000459882028926;0.8336094135722212;0.015561451490702113;0.015560965849719818;0.7977454476088883;0.014892065832770677;0.7978116774532529
13.417384;1.0444051428319654;0.8332903985321704;0.7977826978033272;-4.310944058802992e-07;-3.6208380892230217e-07;1.0447794751297361;10.000462773227865;0.8336095808571669;0.015561465365409283;0.015560941876580206;0.7977451715466379;0.014892033151465985;0.7978135491890017
13.427384;1.044404682904326;0.833288765180532;0.7977822578009159;-4.311134202518244e-07;-3.609738957259813e-07;1.044779256176551;10.000465385738948;0.8336097418830914;0.01556147996702063;0.01556091961136601;0.7977448734837674;0.014892000685983607;0.7978154045968595
13.437384;1.0444042587183684;0.8332871586916074;0.7977818800090161;-4.311381686684738e-07;-3.59880325169539e-07;1.0447791142436638;10.000467694090034;0.8336098945939519;0.015561495229686854;0.01556089915491181;0.7977445511909405;0.01489196851909417;0.7978172392249874
13.447384;1.0444038713971726;0.8332855807623308;0.7977815669022686;-4.311689562950952e-07;-3.588048815679826e-07;1.0447790437011553;10.00046968689903;0.8336100382106062;0.015561511096890999;0.015560880605996108;0.7977442024209889;0.0148919367049016;0.7978190503795068
13.457384;1.0444035236630078;0.833284033542241;0.7977813199507752;-4.3120638234096963e-07;-3.5774979004856804e-07;1.044779038596707;10.000471365925288;0.8336101731950241;0.015561527511970463;0.015560864051082377;0.7977438252912104;0.014891905266387645;0.7978208367086596
13.467384;1.0444032196301296;0.833282519398971;0.7977811403568333;-4.312511364781006e-07;-3.5671718294096067e-07;1.0447790939573696;10.000472741524138;0.8336103007067891;0.015561544404106283;0.015560849554157858;0.7977434181318039;0.01489187421518724;0.7978225970468573
13.477384;1.0444029639430432;0.8332810407134008;0.7977810295046072;-4.3130389923150375e-07;-3.557087878308469e-07;1.0447792058197514;10.000473826214288;0.8336104221671594;0.015561561689405062;0.015560837154825511;0.7977429792719966;0.014891843580385406;0.7978243298262792
13.487384;1.0444027608675357;0.8332796000440099;0.7977809889624521;-4.3136512277681436e-07;-3.5472603832589135e-07;1.0447793701653785;10.000474626338985;0.833610539168695;0.015561579277774394;0.015560826868318377;0.7977425069670147;0.014891813421260539;0.7978260334831281
13.497384;1.0444026136069857;0.8332782003868751;0.7977810203201319;-4.3143462212484565e-07;-3.537705541261667e-07;1.0447795829787827;10.000475137637709;0.8336106531692774;0.015561597075321214;0.015560818690253983;0.7977419998271296;0.014891783815634586;0.7978277068308436
13.507384;1.0444025239631791;0.8332768447960354;0.7977811248181012;-4.3151145264940587e-07;-3.528444357018908e-07;1.0447798415278209;10.000475350441471;0.8336107650551383;0.015561614987668705;0.015560812602736937;0.797741457392089;0.014891754843277065;0.7978293490771063
13.517384;1.0444024922086967;0.833275535336272;0.7977813031980031;-4.3159431758753514e-07;-3.5195006102623746e-07;1.04478014483869;10.000475259144523;0.8336108750564001;0.015561632921094831;0.015560808577182913;0.797740879959025;0.014891726579784902;0.7978309595865315
13.527384;1.0444025169291797;0.8332742723183953;0.7977815559648298;-4.316819920605384e-07;-3.510897404770681e-07;1.0447804930217015;10.00047486527413;0.833610982577017;0.01556165077841391;0.015560806573884858;0.7977402681156914;0.014891699092112192;0.7978325372442796
13.537384;1.044402594862176;0.8332730545538729;0.7977818832559377;-4.317733073960291e-07;-3.5026543986992163e-07;1.0447808868233428;10.000474173197501;0.8336110858944522;0.015561668457173907;0.015560806535727336;0.7977396227205076;0.014891672428005424;0.7978340801456939
13.547384;1.0444027211041769;0.8332718801647622;0.79778228426151;-4.318669324061204e-07;-3.494786366873785e-07;1.044781328030274;10.000473188712222;0.8336111823657311;0.015561685853225973;0.015560808383125136;0.7977389447134289;0.014891646608819958;0.7978355860115556
13.557384;1.0444028900919677;0.8332707472413672;0.7977827572639998;-4.319613779320946e-07;-3.487303988881271e-07;1.044781819849767;10.000471921859702;0.8336112690544497;0.015561702868351037;0.015560812014344415;0.797738234639337;0.014891621638767711;0.7978370526894848
13.567384;1.0444030965471478;0.8332696541898802;0.7977833002503265;-4.320552212995192e-07;-3.4802158232840583e-07;1.0447823665726863;10.000470382840838;0.8336113432141787;0.015561719424114185;0.015560817306967751;0.7977374928303198;0.014891597523890694;0.7978384784129091
13.577384;1.0444033352394062;0.8332685999336377;0.7977839109463114;-4.3214728073291193e-07;-3.4735299986089726e-07;1.0447829729045115;10.000468574548009;0.8336114023530242;0.015561735479890546;0.015560824128400411;0.7977367201063232;0.01489157427895755;0.7978398618653221
13.587384;1.044403600380194;0.8332675841851465;0.7977845863455588;-4.3223659868078463e-07;-3.4672545880070546e-07;1.0447836435088271;10.000466494976942;0.8336114442491656;0.015561751037549925;0.015560832353266153;0.7977359182957378;0.014891551928659142;0.7978412023289843
13.597384;1.0444038861793001;0.8332666076390817;0.7977853226980649;-4.323221470449065e-07;-3.4613966301270353e-07;1.044784383245318;10.000464143638967;0.8336114673731683;0.015561766122845691;0.015560841867787934;0.7977350902863285;0.014891530519093563;0.7978424998686017
13.607384;1.0444041881911357;0.8332656717700028;0.7977861160450882;-4.32402386870214e-07;-3.455961255290223e-07;1.0447851976599623;10.000461519041934;0.8336114711207545;0.015561780763249418;0.015560852566071152;0.7977342392787409;0.014891510120248024;0.7978437550131001
13.617384;1.0444045038127494;0.8332647781816919;0.7977869627259606;-4.3247515593349994e-07;-3.4509512377421477e-07;1.0447860925605796;10.000458613636425;0.8336114550476548;0.01556179497798069;0.015560864359761891;0.7977333679799474;0.01489149081172956;0.7978449684822073
13.627384;1.044404831588012;0.8332639278505689;0.7977878593622173;-4.3253793948838413e-07;-3.446366111235334e-07;1.0447870729740565;10.00045542081373;0.8336114178152526;0.015561808772276337;0.015560877191029256;0.7977324787473037;0.014891472673151183;0.7978461416660454
13.637384;1.0444051702296997;0.8332631208116938;0.7977888022070704;-4.3258814755216456e-07;-3.442201450887078e-07;1.0447881423838017;10.00045194857831;0.8336113569136343;0.015561822136859972;0.01556089102997554;0.7977315740469971;0.01489145578189482;0.7978472770572457
13.647384;1.044405517781824;0.8332623566214011;0.7977897863719008;-4.3262336060069727e-07;-3.438450221242352e-07;1.0447893024508785;10.000448219043193;0.8336112688739671;0.015561835059212981;0.015560905867950593;0.797730656548318;0.014891440210691586;0.7978483780943523
13.657384;1.0444058713237183;0.8332616353257738;0.797790805734133;-4.326415963788351e-07;-3.43510660845863e-07;1.0447905534336182;10.000444250705954;0.8336111494978973;0.015561847533631018;0.015560921715022434;0.7977297290901347;0.014891426022652518;0.7978494489483983
13.667384;1.044406227558751;0.8332609581120443;0.7977918537908549;-4.326414626766092e-07;-3.4321688173852584e-07;1.044791895403289;10.000440046543313;0.8336109941392265;0.015561859558837723;0.015560938591470404;0.797728794373748;0.014891413259249168;0.7978504942491607
13.677384;1.0444065833562268;0.8332603271987753;0.797792924765232;-4.326221037316189e-07;-3.429637593162785e-07;1.0447933296124876;10.0004356006262;0.833610798126267;0.015561871132259491;0.015560956515187083;0.7977278545576288;0.01489140192878969;0.7978515184682998
13.687384;1.044406935883989;0.8332597451838027;0.7977940141155491;-4.325829343196789e-07;-3.4275126145912255e-07;1.044794858503596;10.000430907634708;0.8336105573814017;0.01556188225323566;0.015560975493907917;0.7977269115991766;0.014891392008706653;0.7978525253979885
13.697384;1.0444072833058506;0.8332592144294894;0.7977951183338547;-4.325233532824172e-07;-3.4257909823436e-07;1.04479648413157;10.000425962672018;0.8336102688958217;0.015561892932126314;0.015560995525357736;0.7977259680271931;0.014891383457568378;0.797853517893251
13.707384;1.0444076257251653;0.8332587369440705;0.7977962343251563;-4.3244263621240813e-07;-3.424468622162765e-07;1.0447982070668012;10.000420759872448;0.833609930753786;0.015561903197226215;0.015561016604952167;0.7977250273165312;0.014891376224763206;0.7978544975421853
13.717384;1.0444079652341525;0.8332583144955449;0.7977973587772809;-4.3234000029985185e-07;-3.4235419173606115e-07;1.044800026556808;10.00041529863332;0.8336095418979081;0.015561913096917764;0.015561038727933423;0.7977240941254053;0.014891370257029184;0.7978554646038355
13.727384;1.0444083054233693;0.8332579488028906;0.7977984879828787;-4.3221481365247135e-07;-3.423008330560441e-07;1.0448019408038438;10.000409589384608;0.8336091020774897;0.015561922690246987;0.015561061878344608;0.7977231743485221;0.01489136550450077;0.7978564183609791
13.737384;1.044408651017169;0.8332576419390686;0.7977996179750646;-4.3206678430061195e-07;-3.4228672029174953e-07;1.0448039470082366;10.000403651571911;0.8336086118385918;0.015561932029134806;0.015561086024501906;0.7977222744282177;0.014891361925872664;0.7978573570393263
13.747384;1.0444090074303998;0.8332573965084636;0.7978007444358756;-4.3189597769464787e-07;-3.423119649733992e-07;1.0448060415464488;10.000397510238566;0.8336080718720769;0.01556194115440263;0.01556111113149761;0.7977214006189076;0.014891359495848083;0.7978582772962487
13.757384;1.0444093800392986;0.8332572150749236;0.7978018623908524;-4.3170281640815175e-07;-3.42376547263909e-07;1.0448082204870142;10.000391194038965;0.8336074822107205;0.015561950110123197;0.015561137173187215;0.7977205590678943;0.01489135820863907;0.7978591742459382
13.767384;1.044409773213198;0.8332570992960903;0.7978029661532607;-4.314880716700464e-07;-3.4247998606807994e-07;1.0448104799802438;10.000384732776013;0.8336068422304818;0.015561958949504117;0.015561164134666164;0.7977197559692578;0.014891358065520822;0.7978600421836244
13.777384;1.044410189617242;0.8332570499016789;0.797804049752059;-4.3125277393663193e-07;-3.426213397853141e-07;1.0448128159936605;10.000378156082148;0.8336061513763185;0.015561967719305842;0.015561192011862138;0.7977189967391899;0.014891359059036274;0.7978608754560416
13.787384;1.0444106301685185;0.8332570675076327;0.7978051078326328;-4.309982303091991e-07;-3.427993047196687e-07;1.044815224063046;10.000371492174825;0.833605409679518;0.01556197644406022;0.015561220806836024;0.7977182850791211;0.014891361172031962;0.797861669065606
13.797384;1.0444110943383402;0.8332571532171528;0.7978061367558699;-4.307260957937987e-07;-3.4301219977255475e-07;1.0448176996064658;10.000364765509888;0.83360461698201;0.015561985125467364;0.015561250522302752;0.7977176235603524;0.014891364383416771;0.7978624188751469
13.807384;1.0444115808486416;0.8332573086990802;0.797807135133358;-4.304382678673271e-07;-3.4325802349618326e-07;1.0448202383012415;10.00035799465532;0.8336037718335692;0.01556199375347501;0.01556128116465695;0.7977170149838576;0.014891368668481618;0.7978631216692582
13.817384;1.0444120883149304;0.8332575358429544;0.7978081033325481;-4.301367091720268e-07;-3.435345844240038e-07;1.044822836182873;10.000351190063054;0.8336028720156983;0.015562002322369652;0.015561312740830464;0.7977164627747811;0.014891373995187826;0.7978637756515273
13.827384;1.0444126147919586;0.8332578360826096;0.7978090425390217;-4.298232678036696e-07;-3.438395503572383e-07;1.0448254897273055;10.000344353319793;0.8336019157525763;0.015562010843101732;0.015561345242590743;0.7977159706009579;0.014891380319246264;0.7978643811982286
13.837384;1.044413156876096;0.8332582100743625;0.7978099541996635;-4.2949948222799517e-07;-3.4417046059786827e-07;1.0448281960176975;10.000337480636736;0.83360090169561;0.015562019350796463;0.01556137863964487;0.7977155421352053;0.01489138757830107;0.7978649408461045
13.847384;1.0444137097554196;0.8332586578524691;0.797810840023896;-4.291665400361486e-07;-3.4452476974622105e-07;1.044830952694431;10.000330569225698;0.8335998283826991;0.015562027907512951;0.015561412884150538;0.7977151809151001;0.014891395689089468;0.7978654585042019
13.857384;1.0444142682804627;0.8332591786506903;0.7978117019942674;-4.2882538481988733e-07;-3.4489994337697305e-07;1.0448337580025324;10.000323621104096;0.8335986946856314;0.015562036592083665;0.015561447910628981;0.7977148895027472;0.014891404555320065;0.7978659388237495
13.867384;1.0444148280625793;0.8332597705905245;0.7978125418300079;-4.2847684073684583e-07;-3.452936330347802e-07;1.0448366114138024;10.000316642823607;0.8335975008541782;0.015562045480738949;0.015561483624796847;0.7977146681792167;0.014891414089079626;0.7978663867649058
13.877384;1.0444153856452478;0.833260431071664;0.797813360268078;-4.281216880392897e-07;-3.457038141541263e-07;1.0448395140620228;10.000309647954388;0.8335962487398103;0.015562054631740499;0.015561519895557133;0.7977145149586516;0.014891424233320733;0.7978668071643965
13.887384;1.0444159381133764;0.83326115751616;0.7978141567565922;-4.277606405496307e-07;-3.46128740230587e-07;1.044842468468497;10.00030266480581;0.8335949411316117;0.015562064076303726;0.0155615565697749;0.7977144270809572;0.014891434969835613;0.7978672046121776
13.897384;1.0444164833177618;0.8332619475561556;0.7978149296435141;-4.273943685995324e-07;-3.4656676723047707e-07;1.0448454782992942;10.000295740618299;0.8335935811982008;0.01556207381302682;0.015561593498314968;0.7977144021026796;0.014891446321042254;0.7978675833953622
13.907384;1.0444170204961238;0.8332627985348214;0.797815676899163;-4.27023597030143e-07;-3.4701616946459997e-07;1.0448485481159626;10.000288932948589;0.833592172555653;0.015562083810889903;0.015561630549257762;0.7977144380745699;0.014891458356717723;0.7978679473175699
13.917384;1.0444175498134676;0.8332637069873686;0.7978163970608476;-4.26649050380379e-07;-3.47475042005753e-07;1.044851682253353;10.000282293741758;0.8335907198368065;0.015562094023312078;0.015561667609454786;0.7977145334032592;0.014891471186319977;0.7978682994653324
13.927384;1.0444180709607445;0.8332646684393894;0.7978170893775459;-4.2627135491025555e-07;-3.479413767635739e-07;1.0448548833872744;10.00027586360747;0.8335892287258259;0.015562104401736575;0.015561704588504798;0.7977146864968186;0.01489148492405435;0.7978686417902141
13.937384;1.04441858265992;0.8332656773116714;0.7978177530804952;-4.2589109924648577e-07;-3.4841326771786294e-07;1.0448581523154692;10.000269680420791;0.8335877049393432;0.015562114895289345;0.015561741432166975;0.7977148955379721;0.014891499651808877;0.7978689748505267
13.947384;1.0444190831044995;0.8332667272942726;0.7978183873190959;-4.255087684273301e-07;-3.4888909481038886e-07;1.0448614887253205;10.000263787856;0.8335861534689009;0.015562125434170362;0.015561778132075498;0.7977151585287566;0.014891515407676099;0.7978692978647955
13.957384;1.0444195698457759;0.8332678121582248;0.7978189919425361;-4.2512443562810826e-07;-3.4936750800314384e-07;1.0448648913039758;10.000258234210321;0.8335845790606595;0.01556213591849602;0.015561814703985993;0.797715473351345;0.014891532196560827;0.7978696090486469
13.967384;1.0444200395722754;0.8332689259195211;0.7978195673911546;-4.24737621473032e-07;-3.4984722883463797e-07;1.0448683573959086;10.00025306825726;0.8335829870726974;0.015562146238410133;0.01556185114682274;0.7977158378156416;0.014891550002745875;0.797869906464991
13.977384;1.0444204887822646;0.8332700623220999;0.7978201136182372;-4.243474260836046e-07;-3.503270617959298e-07;1.0448718833869668;10.000248340106955;0.8335813833035366;0.01556215630296943;0.015561887431520292;0.79771624954767;0.014891568796936023;0.7978701887935777
13.987384;1.0444209146268604;0.8332712147579204;0.7978206297318947;-4.239526590006631e-07;-3.508061586034098e-07;1.0448754652282803;10.000244099771868;0.8335797730830158;0.015562166042519624;0.015561923522374572;0.7977167058911616;0.014891588536301369;0.7978704552177481
