time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.997384;1.04442131506227;0.8332723769792854;0.7978211148367116;-4.235519860443298e-07;-3.5128407713775204e-07;1.044879098495739;10.000240388266679;0.833578160855141;0.015562175398338172;0.015561959392194876;0.7977172041842756;0.01489160915929276;0.7978707047901683
14.007384;1.0444216884250577;0.8332735439167149;0.7978215690484197;-4.2314412387752755e-07;-3.5176058840218584e-07;1.0448827782456616;10.000237233040174;0.8335765500468074;0.015562184321309595;0.015561995019314736;0.7977177421882738;0.014891630587209381;0.7978709363459788
14.017384;1.0444220329129474;0.833274712008458;0.797821993838283;-4.227278883309186e-07;-3.522355547479853e-07;1.044886498827076;10.000234650377534;0.8335749432465672;0.015562192777499359;0.015562030378245788;0.7977183180389263;0.014891652732442336;0.7978711489778535
14.027384;1.0444223460155724;0.8332758791935474;0.7978223916926398;-4.223021666634573e-07;-3.5270898155470393e-07;1.0448902540779177;10.00023264600822;0.8335733433749867;0.015562200755114311;0.01556206543499837;0.7977189296110238;0.014891675506057831;0.7978713420273962
14.037384;1.0444226239235288;0.8332770448747108;0.7978227656303297;-4.218659121324797e-07;-3.531810112633262e-07;1.0448940379752663;10.00023121527697;0.8335717547140382;0.015562208263499895;0.01556210015645928;0.7977195742042754;0.014891698825146751;0.7978715145811285
14.047384;1.0444228613409023;0.8332782096567412;0.797823118932437;-4.21418112746569e-07;-3.536517697521497e-07;1.0448978449838295;10.000230342958156;0.8335701824484919;0.015562215323192092;0.01556213452550875;0.7977202489838049;0.014891722613018767;0.7978716652924556
14.057384;1.0444230519352498;0.8332793747491122;0.7978234545581885;-4.209578648444349e-07;-3.54121361163169e-07;1.0449016696463704;10.000229999307976;0.8335686313656727;0.015562221958794148;0.015562168545751154;0.7977209514701536;0.014891746792697703;0.7978717928345745
14.067384;1.0444231896760914;0.8332805414358911;0.797823774409355;-4.2048449148402597e-07;-3.545899677278433e-07;1.0449055061248298;10.000230140551974;0.8335671049662043;0.01556222819494722;0.015562202242639921;0.7977216794748174;0.014891771291822243;0.7978718966818511
14.077384;1.0444232703551415;0.8332817109293774;0.7978240797544266;-4.1999746612608913e-07;-3.550577816482737e-07;1.0449093484645626;10.000230720152073;0.8335656054575524;0.01556223405286724;0.01556223567136122;0.7977224308092373;0.014891796054722477;0.7978719772999464
14.087384;1.0444232915761293;0.8332828845988868;0.7978243723851085;-4.194962588330715e-07;-3.5552490972743826e-07;1.0449131911631944;10.000231701500786;0.8335641339995277;0.015562239555642784;0.015562268919577687;0.7977232032820357;0.014891821044142864;0.7978720351844018
14.097384;1.0444232514549718;0.8332840641595225;0.7978246546384299;-4.1898030988970315e-07;-3.559913395558073e-07;1.044917029688818;10.0002330603503;0.8335626905487383;0.015562244739080916;0.015562302092584902;0.797723994750055;0.014891846241432282;0.7978720698812325
14.107384;1.0444231477806603;0.8332852516473513;0.797824928609484;-4.184491332172614e-07;-3.5645687801118365e-07;1.0449208608896425;10.00023477386479;0.8335612738734796;0.015562249652770109;0.015562335296097607;0.7977248033332127;0.014891871647104194;0.7978720803071857
14.117384;1.0444229781348833;0.833286449614707;0.797825196311476;-4.179024848078825e-07;-3.5692118939547483e-07;1.044924682812349;10.000236805810102;0.8335598818640781;0.01556225435589805;0.01556236863667221;0.7977256279513034;0.014891897267149406;0.7978720656334327
14.127384;1.0444227403056494;0.8332876612299729;0.7978254605196173;-4.173404749501186e-07;-3.573839467750613e-07;1.0449284944718722;10.00023910621544;0.8335585115783343;0.015562258913358168;0.015562402229132381;0.7977264682757503;0.014891923099688084;0.7978720256921457
14.137384;1.0444224325103237;0.8332888897305095;0.7978257250752209;-4.1676360577346415e-07;-3.578448736664095e-07;1.0449322961392857;10.000241626457637;0.8335571596383969;0.015562263380984992;0.015562436191031249;0.7977273239364722;0.014891949140419278;0.7978719612814749
14.147384;1.04442205381221;0.8332901376648633;0.7978259944164366;-4.1617281015986e-07;-3.583037057496788e-07;1.044936089209862;10.00024433011267;0.833555823204817;0.015562267791678531;0.01556247062668263;0.7977281942562553;0.01489197539034759;0.7978718742216125
14.157384;1.0444216050187045;0.833291406565341;0.7978262725609404;-4.1556937716464264e-07;-3.5876022445342625e-07;1.0449398754771688;10.00024719080852;0.8335545004994169;0.01556227216096443;0.01556250561587455;0.7977290790515611;0.01489200185199725;0.7978717665442792
14.167384;1.044421089183433;0.8332926972465595;0.7978265624176388;-4.149547723470407e-07;-3.5921421038331287e-07;1.044943656494383;10.00025018563702;0.8335531907624265;0.015562276499412468;0.015562541212887946;0.7977299793140761;0.014892028524898052;0.7978716396182748
14.177384;1.04442051106634;0.8332940102171076;0.7978268660596591;-4.143305500066133e-07;-3.5966528452207504e-07;1.044947433185913;10.000253293451511;0.8335518942830491;0.015562280816087664;0.0155625774523318;0.7977308968357598;0.014892055405332784;0.7978714941888962
14.187384;1.0444198761553871;0.8332953457848997;0.7978271851540503;-4.136982435978348e-07;-3.60112971688717e-07;1.0449512057304713;10.000256499415888;0.8335506124162282;0.015562285117039764;0.015562614354948576;0.7977318335290224;0.014892082485967698;0.7978713310092265
14.197384;1.0444191897780064;0.83329670433128;0.7978275210113348;-4.130591985920945e-07;-3.6055697402409854e-07;1.0449549733428432;10.000259798116083;0.8335493471577288;0.015562289405562525;0.015562651927688435;0.7977327910268701;0.014892109759960484;0.7978711512624586
14.207384;1.044418456546102;0.8332980866630857;0.7978278746836414;-4.1241462213054076e-07;-3.609972913205404e-07;1.0449587340063233;10.000263190398295;0.8335481003901661;0.015562293680529037;0.015562690160010871;0.7977337703164488;0.014892137225832918;0.7978709565954571
14.217384;1.0444176806463081;0.8332994938035656;0.7978282473309053;-4.117657796447999e-07;-3.6143419859202336e-07;1.0449624846613823;10.000266678846831;0.8335468735344232;0.015562297932840629;0.01556272901549275;0.7977347717532207;0.014892164885117666;0.7978707494337118
14.227384;1.0444168665017184;0.8333009266633253;0.7978286408561217;-4.1111414319773246e-07;-3.618682774868165e-07;1.044966221293406;10.000270265728583;0.8335456681293502;0.015562302147491196;0.015562768424679206;0.7977357955408715;0.014892192744713992;0.7978705337880423
14.237384;1.0444160186601434;0.8333023858075348;0.7978290582285636;-4.104615893163014e-07;-3.6230040430691285e-07;1.0449699386549351;10.00027395318488;0.8335444866108345;0.015562306306264454;0.015562808294675275;0.7977368419449763;0.014892220823429891;0.7978703156631007
14.247384;1.0444151413664715;0.8333038706331991;0.7978295026453092;-4.098105603709754e-07;-3.6273153599406535e-07;1.0449736300534016;10.000277743462208;0.833543332304765;0.015562310382935377;0.015562848528972481;0.7977379111517109;0.014892249146906037;0.7978701023216579
14.257384;1.0444142386995066;0.8333053785166331;0.7978299763278625;-4.0916403360922634e-07;-3.631624022670266e-07;1.044977287261417;10.00028163643517;0.8335422089345007;0.015562314343620655;0.015562889042276967;0.7977390031187395;0.014892277734183557;0.7978699007237867
14.267384;1.0444133144049856;0.8333069051080549;0.7978304806295847;-4.0852541269302637e-07;-3.6359329559064674e-07;1.0449809008762383;10.000285627382;0.8335411201786193;0.015562318164108788;0.01556292977015495;0.7977401174345151;0.014892306586473014;0.797869716404776
14.277384;1.0444123712183588;0.8333084454093173;0.797831017423808;-4.0789837206435244e-07;-3.6402393635864295e-07;1.044984461029805;10.000289708582804;0.833540069218878;0.015562321844297785;0.015562970669615905;0.7977412534447047;0.014892335685022599;0.7978695533161262
14.287384;1.0444114112269134;0.8333099948725154;0.7978315898702126;-4.0728662633373604e-07;-3.6445338148716014e-07;1.0449879579382337;10.000293871386003;0.8335390582199566;0.015562325398117027;0.015563011707536635;0.7977424106770815;0.01489236499636478;0.7978694138757272
14.297384;1.0444104369222906;0.8333115504815439;0.7978322016108564;-4.0669366828766315e-07;-3.648801555083358e-07;1.0449913826639499;10.000298104987033;0.8335380877652531;0.0155623288329191;0.015563052853849653;0.7977435887758231;0.014892394478923288;0.7978692990204899
14.307384;1.0444094511572746;0.8333131110720998;0.7978328556402015;-4.0612249977363564e-07;-3.6530270978242244e-07;1.0449947281626228;10.000302394921112;0.8335371567612927;0.015562332139744688;0.01556309408534355;0.7977447866902733;0.014892424097372606;0.7978692086383661
14.317384;1.0444084566397767;0.8333146762894627;0.7978335539788476;-4.055755491595761e-07;-3.657199135133653e-07;1.0449979898601804;10.000306724025453;0.8335362634168832;0.015562335299390068;0.015563135386808756;0.7977460018556329;0.014892453837964371;0.7978691421271706
14.327384;1.0444074559632006;0.8333162454393681;0.7978342981261023;-4.0505492838159827e-07;-3.6613113995755377e-07;1.0450011653573976;10.000311071327136;0.8335354065311764;0.015562338297632696;0.01556317675650491;0.7977472299414791;0.014892483706902188;0.7978690985683301
14.337384;1.0444064512045188;0.8333178171259807;0.797835089664707;-4.045627830376029e-07;-3.6653608676653685e-07;1.0450042536185102;10.000315408445974;0.8335345857123838;0.015562341130287023;0.015563218220317799;0.7977484653128161;0.014892513720715064;0.797869076646194
14.347384;1.044405443239413;0.8333193891912443;0.7978359303433178;-4.0410142873679597e-07;-3.669347794744417e-07;1.045007254746522;10.000319700588742;0.8335338006883932;0.0155623437913748;0.015563259833276426;0.7977497019706327;0.01489254389972344;0.7978690745054424
14.357384;1.0444044320499484;0.833320958793179;0.7978368216168069;-4.0367319938132425e-07;-3.673276638458514e-07;1.0450101706634927;10.000323913570089;0.8335330510668754;0.015562346262402132;0.015563301666002711;0.7977509343511158;0.014892574259839064;0.797869089558925
14.367384;1.0444034175780679;0.8333225228305482;0.7978377642819379;-4.0328011709370746e-07;-3.677155083672357e-07;1.045013005481524;10.000328020991653;0.8335323367375761;0.015562348511805244;0.015563343792427738;0.7977521576233867;0.014892604805340508;0.7978691186638336
14.377384;1.044402399813076;0.8333240785150122;0.7978387586245091;-4.029237076830144e-07;-3.680991635715552e-07;1.0450157649047294;10.000332005054348;0.8335316579051735;0.015562350495715421;0.015563386280012269;0.7977533673048512;0.01489263552259575;0.7978691585767927
14.387384;1.04440137820928;0.8333256235913751;0.7978398044113038;-4.0260509726101604e-07;-3.6847930894645387e-07;1.0450184551000645;10.000335852187543;0.8335310148199293;0.015562352158482456;0.015563429177520745;0.7977545582810303;0.014892666375014975;0.797869206292472
14.397384;1.0444003518057026;0.8333271562689684;0.7978409002058419;-4.0232508761656523e-07;-3.688563614698747e-07;1.0450210816304428;10.000339549887185;0.8335304080135648;0.015562353438310292;0.015563472509626938;0.7977557246292338;0.014892697310977096;0.7978692594254614
14.407384;1.044399320115192;0.8333286753543946;0.7978420429163905;-4.020840920072226e-07;-3.692306315684292e-07;1.0450236489214142;10.000343081856213;0.8335298387619416;0.015562354273434534;0.015563516289833965;0.797756861095977;0.014892728277704981;0.7978693163866072
14.417384;1.044398283550436;0.8333301804381165;0.7978432283367465;-4.018820740065456e-07;-3.6960240803394895e-07;1.0450261600109871;10.000346419494589;0.8335293090865171;0.015562354601154264;0.015563560534184447;0.7977579644047006;0.014892759226787022;0.7978693761838139
14.427384;1.044397242942531;0.8333316717750793;0.7978444520537754;-4.0171851545209826e-07;-3.699717441180526e-07;1.0450286160092155;10.000349518954817;0.8335288210897286;0.015562354352157292;0.015563605257176526;0.7977590330189406;0.014892790117692936;0.7978694383477384
14.437384;1.0443961988267472;0.833333150039226;0.7978457100522673;-4.015925268815055e-07;-3.7033841635380994e-07;1.0450310158619986;10.000352321090581;0.8335283761728803;0.015562353449454001;0.015563650465538044;0.7977600664070557;0.01489282092209167;0.7978695028243253
14.447384;1.044395151946365;0.8333346161320158;0.7978469992138926;-4.015031137849326e-07;-3.707023234718171e-07;1.0450333572096895;10.00035474721961;0.8335279751706158;0.015562351815849904;0.015563696160433864;0.797761064636083;0.01489285162455805;0.7978695695473158
14.457384;1.0443941045908178;0.8333360709165794;0.7978483176731959;-4.014492949968889e-07;-3.710636150832834e-07;1.0450356375682366;10.000356702060271;0.8335276190584474;0.015562349384327977;0.015563742338091739;0.7977620278024482;0.014892882224658954;0.7978696381276879
14.467384;1.0443930603861837;0.8333375151520274;0.7978496644734212;-4.0143004003488844e-07;-3.714222786257306e-07;1.0450378545672967;10.000358084296547;0.8335273089585461;0.015562346100133552;0.01556378898344351;0.7977629552766401;0.01489291273973353;0.7978697076988343
14.477384;1.0443920225340089;0.8333389497220504;0.7978510388064323;-4.014441953044285e-07;-3.7177785310651826e-07;1.0450400051607656;10.000358792480908;0.8335270456446842;0.015562341912403913;0.015563836066061383;0.7977638456779529;0.014892943195082711;0.7978697766014128
14.487384;1.0443909927996482;0.8333403754734182;0.7978524397493048;-4.0149033221474045e-07;-3.7212946333437133e-07;1.045042084960955;10.000358729505876;0.833526829275324;0.01556233677113226;0.015563883554706741;0.7977646972388703;0.014892973600693077;0.7978698422172812
14.497384;1.0443899720564536;0.8333417928560566;0.7978538665775302;-4.015666541208237e-07;-3.724759749300615e-07;1.0450440886506522;10.000357808160894;0.8335266591088121;0.015562330636788755;0.015563931438995144;0.797765507508765;0.014893003933963306;0.7978699012666086
14.507384;1.0443889610691055;0.8333432021874391;0.7978553193649637;-4.0167123854589274e-07;-3.7281624540301e-07;1.045046011470058;10.000355955277385;0.8335265332212107;0.015562323486226558;0.015563979727884196;0.7977662731345805;0.014893034142575312;0.7978699504535544
14.517384;1.0443879604765707;0.8333446043150897;0.797856799453314;-4.0180234864466445e-07;-3.7314929708196327e-07;1.045047850929825;10.000353118926725;0.8335264484747016;0.015562315306699513;0.015564028428427261;0.7977669905802631;0.01489306416251397;0.7978699874496084
14.527384;1.0443869702579758;0.833346000901212;0.7978583087606338;-4.019584044955163e-07;-3.73474303477847e-07;1.0450496072215074;10.000349277136566;0.8335264005564429;0.015562306090975387;0.015564077532316907;0.7977676568852722;0.014893093935446822;0.7978700116956242
14.537384;1.0443859894777354;0.8333473941243997;0.7978598482749464;-4.0213769423264737e-07;-3.737905909172466e-07;1.0450512821018008;10.00034443828846;0.8335263843932673;0.015562295839884185;0.015564127019244681;0.7977682694844708;0.0148931234090961;0.7978700244777497
14.547384;1.0443850167182671;0.833348786292323;0.7978614175800277;-4.0233809675432844e-07;-3.740977087359173e-07;1.0450528776488825;10.000338632853532;0.8335263948891889;0.015562284570360236;0.015564176865289813;0.7977688254747817;0.014893152527556472;0.7978700284941266
14.557384;1.0443840505662498;0.8333501793306409;0.7978630154238109;-4.025570475850471e-07;-3.7439517350458783e-07;1.0450543956319187;10.000331907415939;0.8335264269910941;0.015562272324151803;0.015564227047297666;0.7977693213298273;0.014893181235514662;0.7978700268640271
14.567384;1.044383089764237;0.8333515739158601;0.797864640082385;-4.027918741693702e-07;-3.746819942007654e-07;1.0450558375390664;10.000324323601708;0.8335264751210988;0.015562259163744466;0.015564277542066915;0.7977697534281896;0.014893209488745065;0.7978700220635644
14.577384;1.0443821333204288;0.8333529692478345;0.7978662895363396;-4.030401912558954e-07;-3.749567322929135e-07;1.04505720531441;10.00031595263026;0.8335265331736421;0.015562245158099992;0.015564328320104837;0.7977701188343668;0.014893237251542103;0.797870015777177
14.587384;1.044381180237398;0.8333543637805196;0.7978679615986204;-4.032999527575156e-07;-3.7521793053725564e-07;1.0450585022810237;10.000306863449689;0.8335265953454729;0.015562230375388918;0.01556437934029054;0.797770415716497;0.014893264494513015;0.797870009285195
14.597384;1.0443802287607156;0.8333557559201811;0.7978696537446593;-4.0356926663550044e-07;-3.7546428710400256e-07;1.04505973330605;10.000297115913494;0.8335266568724785;0.015562214881287999;0.015564430554888698;0.7977706433791186;0.014893291201856585;0.7978700038204793
14.607384;1.044379275926079;0.8333571441704138;0.7978713630053983;-4.038462101645198e-07;-3.756947531942513e-07;1.0450609038675376;10.000286766757227;0.8335267142045549;0.0155621987326771;0.015564481924229965;0.7977708019545656;0.014893317372135832;0.7978700007546128
14.617384;1.0443783180955375;0.8333585267020495;0.7978730862172014;-4.0412867115391627e-07;-3.7590858766459575e-07;1.045062018752016;10.000275880635586;0.8335267649338716;0.015562181973895155;0.015564533428930239;0.7977708920495966;0.014893343009953932;0.7978700011811324
14.627384;1.0443773521811655;0.8333599013144306;0.797874820416272;-4.0441426241102804e-07;-3.7610506612188036e-07;1.0450630813558803;10.000264532821044;0.833526807504922;0.015562164643018553;0.015564585065092361;0.7977709150223048;0.014893368124127471;0.7978700054840634
14.637384;1.0443763766185017;0.8333612663256399;0.7978765631161603;-4.047003390366081e-07;-3.762832096665203e-07;1.0450640934514326;10.000252798333024;0.8335268406000778;0.015562146776606252;0.015564636824073703;0.797770873510668;0.014893392734941323;0.7978700135814629
14.647384;1.0443753917531846;0.833362620812207;0.7978783121320234;-4.049841908835055e-07;-3.764418396700868e-07;1.0450650549711862;10.000240740615041;0.8335268627897879;0.01556212840580906;0.01556468868180869;0.7977707713607551;0.01489341687863142;0.7978700252623506
14.657384;1.0443743991357948;0.8333639637841167;0.7978800649332891;-4.052633932087855e-07;-3.765795411072845e-07;1.0450659643486895;10.00022841490813;0.8335268730343772;0.01556210954849572;0.015564740611209632;0.7977706129249856;0.014893440606737288;0.7978700404393844
14.667384;1.044373399700535;0.8333652938088952;0.7978818183362233;-4.055358431441018e-07;-3.7669452605912436e-07;1.045066819381561;10.000215875619697;0.8335268712807813;0.015562090201801052;0.015564792600920873;0.7977704020095056;0.014893463985159342;0.7978700593837806
14.677384;1.0443723927852835;0.8333666093055073;0.7978835688098702;-4.057993665085261e-07;-3.7678480556562433e-07;1.0450676176054157;10.000203174787526;0.8335268582084695;0.015562070346571595;0.015564844667441192;0.7977701412628475;0.01489348708751005;0.7978700825679061
14.687384;1.044371376937574;0.8333679084659976;0.7978853125998183;-4.060515099564842e-07;-3.7684853789066e-07;1.045068355926297;10.00019035866608;0.8335268348501012;0.015562049967491332;0.015564896855657791;0.7977698324380725;0.014893509980115361;0.7978701103638312
14.697384;1.0443703511032805;0.8333691889012331;0.7978870457571219;-4.0628981024438364e-07;-3.7688425273308355e-07;1.0450690302218812;10.000177468527768;0.8335268027909915;0.015562029066242105;0.015564949224841617;0.7977694767770346;0.014893532716787162;0.7978701430403169
14.707384;1.0443693150959494;0.8333704482474098;0.7978887645772516;-4.0651226542669376e-07;-3.7689095727234016e-07;1.0450696354144986;10.000164547698516;0.8335267643754818;0.015562007652458685;0.015565001833625986;0.7977690753130567;0.014893555351464497;0.7978701811385918
14.717384;1.0443682692447032;0.8333716853559282;0.7978904660494256;-4.067175322217632e-07;-3.768682626864654e-07;1.0450701657674086;10.000151650995791;0.8335267227024806;0.015561985734599791;0.015565054730489398;0.7977686292397214;0.014893577946825696;0.7978702261868146
14.727384;1.04436721387395;0.833372900352989;0.7978921480212248;-4.0690462195995123e-07;-3.768164920887017e-07;1.045070615312731;10.00013884067249;0.833526681730799;0.015561963331776394;0.015565107948291102;0.797768139806869;0.014893600566426721;0.7978702810961454
14.737384;1.0443661493922942;0.8333740938051951;0.7978938088907414;-4.0707250572193834e-07;-3.76736477077537e-07;1.0450709785513512;10.000126170415543;0.8335266463067038;0.015561940489269514;0.015565161508190884;0.7977676077712329;0.014893623258101795;0.7978703495817867
14.747384;1.0443650763631307;0.8333752662903678;0.7978954470503193;-4.0721997636385685e-07;-3.766291039653852e-07;1.045071251096749;10.000113679357261;0.8335266217566512;0.015561917275433181;0.015565215420992684;0.7977670331084109;0.01489364603812456;0.7978704351777673
14.757384;1.0443639949889525;0.8333764183792881;0.7978970610047066;-4.0734568001261037e-07;-3.7649511336887144e-07;1.0450714296758767;10.00010139920396;0.8335266132930009;0.01556189376751102;0.015565269675698302;0.7977664153249576;0.014893668890806533;0.7978705408494726
14.767384;1.0443629050815668;0.8333775508075704;0.7978986499273965;-4.074483564326978e-07;-3.7633519420714167e-07;1.04507151134451;10.000089362217405;0.8335266255706566;0.015561870043004843;0.01556532422958963;0.7977657543231418;0.014893691783962352;0.7978706693119334
14.777384;1.0443618070136678;0.8333786648100032;0.7979002138399462;-4.075273537110437e-07;-3.7615001628829856e-07;1.0450714925476348;10.000077606144188;0.833526662577301;0.015561846179102728;0.015565379009352634;0.7977650511772565;0.014893714678280823;0.7978708233805473
14.787384;1.0443607025850068;0.8333797622217942;0.7979017534944018;-4.075830690787163e-07;-3.7594019322308045e-07;1.0450713685512432;10.000066172373614;0.833526728049224;0.015561822260461891;0.015565433922004195;0.7977643081425095;0.014893737525211847;0.7978710056800524
14.797384;1.0443595949928723;0.8333808454996178;0.7979032699034341;-4.0761689031815303e-07;-3.7570636785432487e-07;1.0450711338588259;10.000055096139414;0.8335268258328511;0.015561798394170785;0.015565488868177399;0.7977635280965094;0.014893760264697768;0.7978712178007965
14.807384;1.0443584882286627;0.8333819177339093;0.7979047635887763;-4.076307148171088e-07;-3.7544940107779414e-07;1.0450707836336923;10.00004440069672;0.8335269594059299;0.015561774712943779;0.01556554374559603;0.7977627138121635;0.014893782823367393;0.7978714598591817
14.817384;1.044357386547143;0.8333829820281105;0.7979062345836958;-4.0762649860031597e-07;-3.751703325810718e-07;1.0450703143744446;10.000034101505083;0.8335271308979103;0.015561751356891473;0.015565598443285898;0.7977618676891475;0.014893805112865286;0.7978717308533599
14.827384;1.0443562942829014;0.8333840405637257;0.7979076834280028;-4.07606066178821e-07;-3.7487006664483305e-07;1.045069723242807;10.000024208585536;0.8335273406992422;0.015561728453995737;0.015565652833873716;0.7977609925925794;0.014893827036956056;0.7978720292275027
14.837384;1.0443552158233798;0.8333850941033368;0.797909111590259;-4.0757101796473667e-07;-3.7454928136233535e-07;1.0450690071201885;10.000014720319102;0.8335275882332841;0.015561706112485188;0.015565706773892785;0.7977600930115428;0.014893848509226905;0.7978723531353537
14.847384;1.0443541553439635;0.8333861419081844;0.7979105206400798;-4.0752265549357476e-07;-3.742086665331132e-07;1.0450681620087043;10.0000056202688;0.8335278727797326;0.015561684422482756;0.015565760118878398;0.7977591752381001;0.01489386946405073;0.7978727002139965
14.857384;1.0443531165794646;0.8333871818817137;0.7979119116341941;-4.07462063132743e-07;-3.738491335086195e-07;1.0450671833654286;9.999996883639248;0.8335281930176375;0.01556166346471753;0.01556581273607566;0.7977582466017795;0.014893889848777712;0.7978730671145824
14.867384;1.044352102965079;0.8333882108571992;0.7979132855236865;-4.0739028546746083e-07;-3.73471830599577e-07;1.0450660672478767;9.999988484733151;0.833528546311588;0.01556164331717075;0.015565864505607568;0.7977573145549556;0.014893909610527676;0.7978734491837073
14.877384;1.0443511175801445;0.83338922518445;0.7979146436590588;-4.073083574417486e-07;-3.730779741757275e-07;1.0450648111615037;9.999980400774561;0.8335289290082174;0.015561624054307518;0.015565915323755303;0.7977563860307436;0.014893928690720391;0.7978738405088222
14.887384;1.0443501627104466;0.8333902214736149;0.7979159874884078;-4.072171278044722e-07;-3.7266864482227763e-07;1.0450634143057138;9.999972612209898;0.8335293369928151;0.015561605746192607;0.015565965106793393;0.7977554671629052;0.014893947031359722;0.7978742343386818
14.897384;1.0443492394649947;0.8333911969312212;0.7979173176887567;-4.071171290699265e-07;-3.722448089693384e-07;1.0450618776568235;9.999965099590183;0.8335297659175994;0.015561588457529247;0.015566013792325327;0.7977545633013622;0.014893964588051168;0.7978746234807075
14.907384;1.0443483477453752;0.8333921495555502;0.7979186337931512;-4.070086614665246e-07;-3.7180759857759993e-07;1.0450602039882153;9.999957844804554;0.8335302114279058;0.015561572244033843;0.015566061342704544;0.7977536791620111;0.014893981328990691;0.7978750004259785
14.917384;1.0443474868088567;0.8333930786245453;0.797919934720462;-4.068918844551323e-07;-3.713585416692717e-07;1.0450583977438277;9.999950840046655;0.8335306693558254;0.015561557153157933;0.015566107742363652;0.7977528190494689;0.014893997223158121;0.7978753573764864
14.927384;1.0443466560322396;0.8333939849673451;0.7979212193875141;-4.067668541545819e-07;-3.7089949718845604e-07;1.045056464752647;9.99994409298852;0.8335311359304592;0.015561543226945328;0.015566152989357866;0.797751987058552;0.014894012242925418;0.7978756865581296
14.937384;1.0443458552835174;0.8333948706248154;0.7979224866692696;-4.066336318629722e-07;-3.7043240197990467e-07;1.0450544116759717;9.999937619254716;0.8335316081428369;0.015561530496139332;0.01556619709204863;0.7977511870814229;0.014894026374740736;0.7978759810661404
14.947384;1.0443450848683409;0.8333957382192567;0.7979237349250872;-4.0649230527676874e-07;-3.699590823674831e-07;1.045052245236406;9.999931431317458;0.8335320836207859;0.015561518966324014;0.015566240070239164;0.7977504225578981;0.014894039621228152;0.7978762357767112
14.957384;1.0443443452666468;0.8333965904088037;0.797924961609588;-4.0634288033786613e-07;-3.694811240516152e-07;1.04504997166294;9.999925539995402;0.833532559663528;0.015561508607764276;0.015566281956645608;0.7977496961608832;0.014894051996326575;0.7978764477452338
14.967384;1.0443436371493222;0.8333974294499772;0.7979261630295585;-4.061853662746626e-07;-3.689997589184759e-07;1.0450475967232302;9.999919966369477;0.8335330323502097;0.015561499358713165;0.015566322798418677;0.7977490099622582;0.014894063519603548;0.7978766159042079
14.977384;1.0443429616100792;0.833398256947807;0.7979273341625575;-4.060200310638569e-07;-3.685159956877551e-07;1.0450451260576896;9.999914746150075;0.8335334966464388;0.015561491139817233;0.015566362652847053;0.7977483660166287;0.014894074214075992;0.7978767401971897
14.987384;1.0443423201783484;0.8333990739643132;0.7979284687508845;-4.058473894596034e-07;-3.6803081471210826e-07;1.0450425652697795;9.999909923793783;0.8335339474035381;0.015561483872281711;0.01556640157450576;0.797747766475013;0.014894084105033446;0.7978768209643965
14.997384;1.0443417146494378;0.8333998808730737;0.7979295597838664;-4.0566787553125263e-07;-3.675450781350684e-07;1.0450399198592835;9.999905547347014;0.8335343803941604;0.015561477494060864;0.015566439608988665;0.7977472131295289;0.014894093222877153;0.7978768591351254
15.007384;1.044341146758628;0.8334006766522656;0.7979306003256113;-4.054815628529492e-07;-3.670594575797239e-07;1.0450371953460962;9.999901664673747;0.8335347925223281;0.015561471966370094;0.015566476799355425;0.7977467070930421;0.014894101615796629;0.7978768566770023
15.017384;1.044340618053592;0.833401458810774;0.797931584301622;-4.0528810613945414e-07;-3.6657455508164644e-07;1.0450343975808016;9.999898317010869;0.8335351812781984;0.015561467270515165;0.0155665131892369;0.7977462491901937;0.01489410935486298;0.7978768164430593
15.027384;1.0443401300114068;0.8334022244578221;0.7979325064936094;-4.0508677737652096e-07;-3.660908909499319e-07;1.0450315330749709;9.999895532564485;0.8335355443519167;0.015561463401194178;0.015566548817988853;0.7977458410021623;0.014894116517587118;0.7978767412240132
15.037384;1.0443396841384809;0.8334029714924767;0.797933362317295;-4.048764997435095e-07;-3.6560870438816885e-07;1.045028609048275;9.99989332359228;0.8335358795905456;0.015561460358731205;0.01556658371500953;0.7977454855511025;0.014894123171554046;0.7978766330935855
15.047384;1.0443392825018696;0.8334036992233769;0.7979341482674989;-4.0465602510674294e-07;-3.6512783114384113e-07;1.045025632733492;9.99989168726768;0.8335361847829148;0.015561458147175711;0.015566617889161844;0.7977451869957153;0.014894129370661837;0.797876493758879
15.057384;1.0443389280614235;0.8334044084079356;0.797934862258597;-4.0442433215073556e-07;-3.6464774851726815e-07;1.045022610095933;9.999890608856894;0.8335364574172015;0.015561456781147778;0.015566651313947934;0.797744949982833;0.014894135148556075;0.7978763248594622
15.067384;1.044338624055824;0.8334051008188301;0.7979355036311414;-4.041810990012593e-07;-3.6416773143983434e-07;1.0450195452778708;9.999890066466467;0.8335366949022945;0.015561456288035857;0.015566683925735425;0.7977447793051483;0.014894140514768716;0.7978761278268299
15.077384;1.0443383734965705;0.8334057786664488;0.7979360731889611;-4.0392698531341364e-07;-3.6368717438927275e-07;1.0450164413294916;9.999890037330482;0.8335368955240764;0.015561456701893085;0.01556671564214053;0.7977446796053843;0.014894145469577345;0.7978759040124883
15.087384;1.0443381789491122;0.8334064442577634;0.797936572719483;-4.03663391223776e-07;-3.632058504410565e-07;1.0450133009263194;9.99989050015551;0.8335370594395409;0.015561458059302015;0.015566746385213612;0.7977446546852888;0.014894150025358772;0.7978756546887853
15.097384;1.0443380422501765;0.8334071000280424;0.7979370041416403;-4.0339190315755335e-07;-3.6272379299555954e-07;1.0450101261132698;9.999891430675353;0.8335371882875613;0.015561460395070564;0.015566776095977473;0.7977447066715444;0.01489415421340837;0.7978753806159747
15.107384;1.0443379649315265;0.8334077486591461;0.7979373691725785;-4.0311395369791646e-07;-3.622411529114723e-07;1.0450069175690921;9.999892799404103;0.8335372838279077;0.01556146373524147;0.015566804740459244;0.7977448357786555;0.014894158072854971;0.7978750819806072
15.117384;1.0443379490164797;0.8334083929327957;0.797937669646074;-4.0283062907312755e-07;-3.6175823654757253e-07;1.0450036745396298;9.999894577323833;0.8335373471695761;0.015561468090873637;0.01556683230184404;0.7977450407910065;0.014894161635549859;0.79787475870176
15.127384;1.0443379969795454;0.8334090355286541;0.7979379077062115;-4.025426102229818e-07;-3.6127536344874856e-07;1.0450003957512795;9.999896740720358;0.8335373786075418;0.015561473451385182;0.01556685875829906;0.7977453193624732;0.014894164926407067;0.79787441045899
15.137384;1.0443381109212455;0.8334096788476383;0.7979380852411694;-4.0225044669492486e-07;-3.607925702844122e-07;1.0449970802709574;9.99989926601323;0.8335373775800066;0.015561479783759546;0.015566884070492332;0.7977456678451074;0.014894167980775294;0.7978740366305259
15.147384;1.0443382919660118;0.8334103248648478;0.7979382031861045;-4.019547895452039e-07;-3.6030946797913647e-07;1.0449937277639219;9.999902126791376;0.8335373429699328;0.0155614870405073;0.01556690818700745;0.7977460813607286;0.014894170853440978;0.7978736364079079
15.157384;1.0443385406482242;0.8334109753999915;0.7979382616225011;-4.0165627973364204e-07;-3.5982524006301555e-07;1.0449903382193895;9.999905302946571;0.8335372737011878;0.01556149516811118;0.015566931049932094;0.7977465541375326;0.014894173602583648;0.7978732087090996
15.167384;1.0443388578645123;0.8334116325959671;0.7979382602239178;-4.0135540297002265e-07;-3.5933871504105027e-07;1.044986911337441;9.999908782382933;0.8335371693277493;0.015561504115271742;0.015566952600977468;0.7977470797600389;0.014894176268570916;0.7978727518115772
15.177384;1.0443392450744935;0.8334122988877677;0.7979381981873568;-4.0105252755260103e-07;-3.5884857515890865e-07;1.0449834464629566;9.999912548737496;0.8335370303377736;0.015561513840273109;0.015566972794510414;0.7977476515689159;0.014894178875267826;0.7978722633160897
15.187384;1.0443397035719568;0.8334129762312578;0.7979380743054204;-4.007479583881493e-07;-3.5835364498386584e-07;1.0449799430271267;9.999916570607363;0.8335368578139714;0.01556152431088483;0.015566991602681768;0.7977482631233389;0.014894181443558762;0.797871740789181
15.197384;1.0443402342077592;0.8334136653941656;0.7979378877851161;-4.0044201966440425e-07;-3.578530993251393e-07;1.0449764005419735;9.99992079883244;0.833536652920759;0.015561535494515041;0.015567009002495219;0.7977489083348086;0.014894183992196044;0.7978711827122971
15.207384;1.044340837902895;0.8334143660803452;0.7979376387224363;-4.001352967747724e-07;-3.5734635256465414e-07;1.0449728189274265;9.999925174235148;0.8335364167826991;0.015561547344388455;0.015567024962171633;0.7977495814894723;0.014894186537335043;0.7978705889995223
15.217384;1.0443415155527287;0.8334150773271731;0.7979373276601218;-3.9982874302511796e-07;-3.568326611221211e-07;1.0449691998936674;9.999929640100484;0.8335361503149308;0.015561559796015565;0.015567039451547363;0.7977502772917648;0.014894189105467366;0.797869960434252
15.227384;1.0443422668605724;0.8334157976071512;0.7979369551690666;-3.9952342932202453e-07;-3.5631101420772834e-07;1.044965547702299;9.99993414903132;0.8335358539173525;0.015561572782979267;0.015567052469830058;0.797750990712773;0.014894191739033258;0.7978692975072282
15.237384;1.0443430893674166;0.8334165249662601;0.7979365221497837;-3.992201892144275e-07;-3.5578043289665823e-07;1.0449618685272637;9.999938660930413;0.8335355275741559;0.015561586258869206;0.015567064056521925;0.7977517167272581;0.014894194477200978;0.7978686000044268
15.247384;1.0443439785514057;0.8334172571730374;0.7979360301544399;-3.9891937681534744e-07;-3.552401974292336e-07;1.044958169570866;9.999943135757077;0.8335351711879726;0.015561600202628484;0.015567074274768403;0.7977524502032864;0.014894197336655923;0.7978678675015308
15.257384;1.04434492853881;0.8334179912621271;0.7979354809126991;-3.9862078648166057e-07;-3.546899148282969e-07;1.0449544582211678;9.999947530718451;0.8335347844756604;0.015561614608220486;0.015567083191720956;0.797753185922367;0.014894200320663038;0.7978670999185479
15.267384;1.0443459327947504;0.8334187228856695;0.7979348756100154;-3.983237808238529e-07;-3.541294964312998e-07;1.0449507411265502;9.999951800377014;0.8335343667763307;0.015561629475061475;0.015567090873758238;0.7977539183831981;0.014894203439645372;0.7978662977993318
15.277384;1.0443469846672682;0.8334194465713907;0.7979342144637076;-3.980276218250223e-07;-3.53558990176948e-07;1.0449470235712945;9.999955897130608;0.8335339175571614;0.015561644800840548;0.01556709739290688;0.7977546416668737;0.014894206720251895;0.7978654623197378
15.287384;1.044348077595272;0.8334201567890317;0.7979334965554428;-3.9773185162237534e-07;-3.529783922178661e-07;1.0449433094128107;9.999959779980625;0.8335334370010392;0.015561660575442372;0.015567102836046717;0.7977553498137442;0.014894210205538565;0.7978645951826172
15.297384;1.044349205057744;0.8334208488691736;0.7979327201165787;-3.974364715216916e-07;-3.523876079606735e-07;1.0449396016937864;9.99996342159415;0.8335329258645056;0.015561676783491626;0.015567107303964623;0.7977560371739255;0.01489421394999889;0.797863698704343
15.307384;1.0443503606392992;0.8334215187912469;0.7979318830013534;-3.971419167646869e-07;-3.517866776106646e-07;1.0449359033012207;9.99996680100273;0.8335323851739864;0.015561693411725563;0.015567110897728057;0.7977566983650226;0.014894218014464595;0.7978627760014045
15.317384;1.0443515378263089;0.8334221617961807;0.7979309828603761;-3.96848972089748e-07;-3.5117610036142863e-07;1.044932216865444;9.999969895846524;0.83353181643223;0.015561710441887262;0.015567113708184638;0.7977573281992544;0.014894222461060305;0.7978618311068987
15.327384;1.0443527293901893;0.8334227714714868;0.7979300173846865;-3.9655854892165054e-07;-3.505568556970961e-07;1.044928544230921;9.9999726828711;0.8335312217277859;0.015561727829601593;0.01556711581592564;0.7977579219153208;0.014894227339636521;0.7978608689925206
15.337384;1.0443539270130293;0.8334233404197916;0.797928984675319;-3.962714538325168e-07;-3.4993018125244047e-07;1.0449248862665437;9.999975137419117;0.8335306030204657;0.01556174549697448;0.015567117298069613;0.7977584755598461;0.014894232676956911;0.7978598953049174
15.347384;1.0443551214879794;0.8334238614517773;0.7979278831437662;-3.9598847828911535e-07;-3.49297453709369e-07;1.0449212433935735;9.999977235005668;0.8335299614748753;0.015561763345438335;0.015567118233541575;0.7977589860576311;0.014894238480648966;0.7978589159496998
15.357384;1.0443563033242136;0.833424328175128;0.7979267112405235;-3.957105812149103e-07;-3.4866018454260023e-07;1.0449176164949072;9.999978960424187;0.8335292977407739;0.01556178127107155;0.015567118699592717;0.7977594511964111;0.014894244745598337;0.7978579368161309
15.367384;1.044357463261447;0.8334247350875653;0.7979254675057615;-3.954388023303028e-07;-3.480200055894888e-07;1.0449140071446201;9.999980311129566;0.8335286126123689;0.015561799180696598;0.015567118765607759;0.797759870012778;0.014894251456089216;0.7978569635633278
15.377384;1.04435859269855;0.8334250774439828;0.7979241506475909;-3.9517403941572123e-07;-3.4737861116244654e-07;1.0449104168317016;9.99998129192478;0.8335279076494827;0.015561817005145409;0.015567118490063016;0.7977602430780074;0.014894258594480257;0.7978560013635602
15.387384;1.0443596841409304;0.8334253512842632;0.7979227595872826;-3.9491683058111435e-07;-3.467375965594616e-07;1.0449068463942228;9.999981912979884;0.8335271856797597;0.015561834688957702;0.015567117915032673;0.7977605719591612;0.014894266151870979;0.7978550543865625
15.397384;1.0443607309386078;0.8334255537865123;0.7979212938840918;-3.946673175582495e-07;-3.460982812663817e-07;1.044903296489363;9.999982187803845;0.8335264506220377;0.015561852164809913;0.015567117056304319;0.7977608582961538;0.01489427411959605;0.7978541251724949
15.407384;1.044361726462756;0.8334256834639024;0.7979197542426351;-3.9442554204693986e-07;-3.454618080276764e-07;1.0448997684318309;9.999982129392103;0.8335257067867926;0.015561869345982391;0.015567115899838726;0.7977611033296403;0.01489428247199376;0.797853214866558
15.417384;1.044362663594598;0.8334257404543058;0.7979181424669816;-3.9419163852655673e-07;-3.448294536823819e-07;1.0448962647937206;9.999981754922644;0.8335249584191647;0.015561886142376986;0.015567114406934406;0.7977613079422338;0.014894291166848764;0.7978523243568324
15.427384;1.0443635346112037;0.8334257271081806;0.7979164611206279;-3.939657006368948e-07;-3.442027332600076e-07;1.04489278930453;9.999981092910849;0.8335242093189172;0.015561902476280542;0.015567112518217133;0.7977614731561778;0.014894300153736805;0.7978514551654421
15.437384;1.044364331351612;0.8334256475997103;0.7979147133492963;-3.9374768769015066e-07;-3.435832405463007e-07;1.04488934575444;9.999980179773312;0.8335234623174871;0.015561918278303437;0.01556711016182589;0.7977616009218669;0.014894309377397523;0.7978506097192617
15.447384;1.0443650454686126;0.8334255061288466;0.797912902768057;-3.9353751716660906e-07;-3.4297256185043673e-07;1.0448859370334336;9.999979054022898;0.8335227194023801;0.015561933474028188;0.015567107271241725;0.7977616944362165;0.01489431878386001;0.7978497912899898
15.457384;1.044365669000401;0.8334253055613083;0.7979110331157556;-3.9333527759027806e-07;-3.423724071550888e-07;1.0448825650125255;9.999977761283532;0.8335219826313585;0.015561947984820317;0.01556710379546189;0.7977617577199171;0.014894328326925912;0.7978490038274397
15.467384;1.0443661952296546;0.8334250476178904;0.7979091076938848;-3.9314140019081263e-07;-3.4178470292094514e-07;1.0448792305913135;9.999976359750317;0.8335212544274315;0.015561961739921241;0.015567099692829845;0.7977617950099337;0.014894337973127107;0.7978482520602673
15.477384;1.0443666185565836;0.8334247334859464;0.7979071289592637;-3.929565268591344e-07;-3.4121139810345365e-07;1.0448759339040703;9.999974914142314;0.8335205366488823;0.015561974681184362;0.015567094921244725;0.7977618104878461;0.014894347707858776;0.7978475416677971
15.487384;1.044366933802303;0.8334243639142007;0.797905098688034;-3.9278118554057506e-07;-3.406542109778893e-07;1.0448726746348167;9.999973488861775;0.8335198298988211;0.015561986756443505;0.015567089436493733;0.7977618082935163;0.014894357529805535;0.7978468787128106
15.497384;1.0443671364205238;0.8334239389127931;0.7979030186565467;-3.926156871141252e-07;-3.4011465771526665e-07;1.0448694517176713;9.999972145116793;0.8335191340074604;0.015561997913136918;0.015567083200732124;0.7977617922218515;0.014894367431462168;0.7978462685625062
15.507384;1.0443672227711172;0.8334234574699517;0.797900891014825;-3.924602436868222e-07;-3.395941550813955e-07;1.0448662630228047;9.99997093420083;0.8335184487629468;0.015562008104715015;0.015567076191712903;0.7977617651369823;0.014894377389706625;0.7978457153906512
15.517384;1.0443671896755884;0.8334229178216251;0.7978987180882198;-3.923149946681329e-07;-3.3909391624011803e-07;1.0448631060962446;9.999969891276828;0.8335177740304306;0.015562017304073618;0.01556706840544542;0.7977617287008457;0.014894387379505731;0.7978452222153217
15.527384;1.0443670342793276;0.8334223182631585;0.7978965022977756;-3.921799615109167e-07;-3.38614836720479e-07;1.0448599791820365;9.999969036302637;0.8335171092564339;0.015562025504681443;0.01556705985915612;0.7977616834683968;0.014894397392812514;0.7978447906567693
15.537384;1.0443667544714383;0.8334216576023921;0.7978942462361527;-3.92055134859685e-07;-3.38157539416927e-07;1.044856881221985;9.999968379383262;0.8335164528286667;0.015562032711521208;0.015567050593547157;0.797761629472205;0.014894407440512973;0.7978444205335444
15.547384;1.0443663489820185;0.8334209347908489;0.7978919524955939;-3.919407105444302e-07;-3.3772249480650594e-07;1.0448538111604315;9.999967924247267;0.8335158021197614;0.015562038938887888;0.015567040664602077;0.7977615670938014;0.014894417537878627;0.797844109791879
15.557384;1.0443658169665007;0.8334201487137882;0.7978896235442103;-3.91837209774807e-07;-3.3731013548528456e-07;1.044850767513595;9.99996766490168;0.8335151543610947;0.015562044211654701;0.01556703013269261;0.7977614973069924;0.014894427691102307;0.7978438546696693
15.567384;1.0443651574514992;0.8334192985564429;0.7978872619788114;-3.917453260526401e-07;-3.3692093758567695e-07;1.044847748172676;9.999967585559169;0.8335145073629645;0.015562048564965403;0.015567019063179555;0.7977614212309107;0.014894437898714787;0.7978436502125168
15.577384;1.0443643691072653;0.8334183837934381;0.7978848710107156;-3.9166578139359615e-07;-3.3655549546831743e-07;1.0448447503936926;9.999967669706663;0.8335138592868808;0.01556205204572179;0.015567007534892215;0.7977613398475621;0.014894448161472784;0.7978434913763903
15.587384;1.0443634511114552;0.8334174039842701;0.7978824548166619;-3.915993111667936e-07;-3.362145581955194e-07;1.0448417709290445;9.999967899972486;0.8335132078953476;0.015562054709082835;0.015566995642220652;0.7977612540689021;0.014894458485024555;0.7978433739572041
15.597384;1.044362404849385;0.833416359251807;0.797880018297771;-3.9154665117162016e-07;-3.358989250446068e-07;1.0448388055818434;9.999968246774202;0.833512550239762;0.015562056615910308;0.01556698348110067;0.7977611645598568;0.014894468873176457;0.7978432948115759
15.607384;1.0443612350680422;0.8334152509758977;0.7978775663536536;-3.915084639589977e-07;-3.3560926226876334e-07;1.0448358486598044;9.999968664650828;0.8335118829575655;0.015562057839034197;0.01556697111834719;0.79776107155158;0.014894479321598817;0.797843251932721
15.617384;1.0443599498313816;0.8334140818671264;0.7978751032769854;-3.9148515197402696e-07;-3.3534600673465953e-07;1.044832893739078;9.999969097726492;0.8335112028070653;0.015562058461982402;0.015566958567038443;0.7977609751328256;0.014894489820266588;0.7978432445218928
15.627384;1.0443585597080687;0.8334128554493114;0.7978726327000975;-3.914767230459072e-07;-3.3510937486413147e-07;1.0448299355776764;9.999969484474178;0.8335105072706215;0.01556205856778063;0.015566945794720231;0.7977608752545691;0.014894500359993464;0.7978432725918903
15.637384;1.0443570769681325;0.8334115753676786;0.7978701581817811;-3.914827892885112e-07;-3.348993890134319e-07;1.0448269717027296;9.999969762291139;0.8335097951509729;0.015562058231975151;0.01556693274880997;0.7977607710619301;0.01489451093421372;0.7978433361858173
15.647384;1.0443555152275013;0.8334102448647299;0.7978676837639485;-3.9150253945331e-07;-3.3471584418733386e-07;1.0448240026272393;9.99996987770976;0.8335090669611579;0.01556205751882234;0.015566919372721321;0.7977606605455455;0.014894521541168614;0.7978434349625713
15.657384;1.0443538893699824;0.8334088668578137;0.7978652140382708;-3.915348309199722e-07;-3.345582425545268e-07;1.0448210308708004;9.99996979357946;0.8335083247445351;0.015562056472194575;0.015566905610266791;0.7977605411964889;0.014894532189995627;0.7978435683825233
15.667384;1.0443522151842868;0.8334074444993244;0.7978627542639581;-3.915785485347223e-07;-3.3442583448599504e-07;1.0448180595883998;9.999969482923959;0.8335075715571479;0.015562055101633963;0.015566891399588442;0.7977604108366081;0.014894542896296818;0.7978437358202899
15.677384;1.0443505081874476;0.8334059814106362;0.7978603103322336;-3.9163294938183136e-07;-3.343177699061433e-07;1.0448150912853984;9.999968921302578;0.8335068110848012;0.015562053376704485;0.015566876665247555;0.797760267395647;0.014894553661795533;0.7978439365055324
15.687384;1.0443487821275133;0.8334044816716742;0.797857888152691;-3.9169770686312936e-07;-3.342331657758324e-07;1.0448121274087359;9.999968086987133;0.8335060469761402;0.01556205123778197;0.015566861317331709;0.7977601083407864;0.014894564461265589;0.7978441697127107
15.697384;1.0443470483891595;0.8334029502153423;0.7978554932105701;-3.9177255446066265e-07;-3.341710878496739e-07;1.0448091694248023;9.999966963732323;0.8335052821500449;0.015562048614661055;0.015566845255129557;0.7977599311190589;0.014894575253536307;0.7978444346418505
15.707384;1.0443453162938567;0.8334013932300837;0.797853130521552;-3.91856813885552e-07;-3.341306864062755e-07;1.0448062198537869;9.999965543727141;0.8335045192053576;0.01556204544389205;0.01556682837747843;0.7977597338517987;0.014894586000662449;0.7978447293645933
15.717384;1.044343593450342;0.8333998178923792;0.7978508045657065;-3.9194941938794127e-07;-3.3411138030353775e-07;1.0448032817110076;9.999963830216043;0.8335037613489374;0.015562041678530111;0.015566810597752672;0.7977595154605986;0.014894596678641035;0.7978450500481984
15.727384;1.044341886066676;0.8333982314070636;0.7978485191972595;-3.920494104166304e-07;-3.3411281312588223e-07;1.0448003573568376;9.999961838684623;0.8335030125231608;0.01556203728786738;0.015566791848608779;0.7977592758926041;0.014894607284187218;0.7978453918029967
15.737384;1.0443401993661092;0.8333966399473044;0.7978462775025312;-3.921562652181135e-07;-3.3413480740306545e-07;1.044797448516564;9.99995959286421;0.8335022768813136;0.015562032255132736;0.015566772074254193;0.7977590163986454;0.014894617843988897;0.797845749979261
15.747384;1.044338538040957;0.8333950484950047;0.797844081988789;-3.922697778052894e-07;-3.3417750353801493e-07;1.0447945576469801;9.999957115963275;0.8335015583992788;0.01556202657288068;0.015566751228384326;0.7977587392231249;0.014894628421863764;0.7978461202063021
15.757384;1.044336906409983;0.8333934616835175;0.7978419352875591;-3.92389726240287e-07;-3.342413940075e-07;1.0447916889175708;9.9999544268711;0.8335008608190473;0.015562020232532236;0.015566729282598415;0.797758447084815;0.014894639112012085;0.7978464977636349
15.767384;1.0443353079214395;0.8333918844573124;0.7978398402155361;-3.9251584042657344e-07;-3.3432715701248417e-07;1.0447888476694032;9.999951541364899;0.8335001874261841;0.015562013224172591;0.015566706229223034;0.7977581429725878;0.014894650013998515;0.7978468776330756
