time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.777384;1.044333744672376;0.8333903216596761;0.7978377990845126;-3.92648021783073e-07;-3.344354654160849e-07;1.0447860397400135;9.999948471861451;0.8334995408028085;0.015562005548036306;0.015566682071491415;0.7977578299475102;0.0148946612094093;0.7978472550797415
15.787384;1.0443322177153724;0.8333887771089776;0.7978358138240306;-3.9278622891614654e-07;-3.3456684885886273e-07;1.0447832717057288;9.999945228605664;0.8334989235320598;0.015561997216626988;0.015566656812689974;0.7977575106313152;0.014894672764531915;0.7978476259705295
15.797384;1.0443307275957738;0.8333872535109362;0.7978338868039786;-3.929300814942092e-07;-3.3472165089941915e-07;1.0447805506384376;9.999941822290621;0.8334983394514257;0.015561988251148393;0.015566630457098505;0.7977571866963193;0.014894684749081542;0.7978479867282928
15.807384;1.0443292745785346;0.8333857533783714;0.7978320210435715;-3.930787243001781e-07;-3.3490011950283584e-07;1.0447778829032146;9.999938261378855;0.8334977938006901;0.015561978683744102;0.015566603013161828;0.7977568588777759;0.014894697238458845;0.7978483344454462
15.817384;1.044327859058907;0.8333842799016836;0.7978302196895006;-3.932311559728104e-07;-3.351025375547482e-07;1.0447752736290394;9.9999345476367;0.8334972919182198;0.015561968554523041;0.015566574484922095;0.7977565273345416;0.01489471029421448;0.797848667255823
15.827384;1.0443264822398806;0.833382837005694;0.7978284852957969;-3.933867431682888e-07;-3.353292027264536e-07;1.044772726906238;9.99993067747617;0.8334968376506418;0.015561957898499066;0.015566544866438495;0.7977561916441064;0.014894723950751839;0.7978489842542498
15.837384;1.0443251463483951;0.833381428287189;0.79782681979608;-3.935453994806489e-07;-3.355802991844119e-07;1.0447702458023334;9.999926642801602;0.8334964323474181;0.01556194673670679;0.015566514152189384;0.7977558505967289;0.014894738222390985;0.7978492850113208
15.847384;1.0443238542703897;0.8333800556829767;0.7978252253893492;-3.9370743200533424e-07;-3.358558073171805e-07;1.0447678326909862;9.999922425864458;0.8334960746755369;0.015561935083716522;0.015566482351037438;0.7977555024318438;0.014894753118776558;0.7978495693598882
15.857384;1.0443226093895488;0.8333787193981798;0.7978237051205908;-3.938734591795442e-07;-3.361554219362683e-07;1.0447654899085401;9.999917996822678;0.8334957613397781;0.01556192296750406;0.015566449494661294;0.7977551453710264;0.01489476865636372;0.7978498374364338
15.867384;1.0443214160197214;0.8333774188602282;0.797822262610881;-3.9404439382294026e-07;-3.364785417398095e-07;1.044763220081346;9.999913319782117;0.8334954881527192;0.01556191044295865;0.015566415639937159;0.7977547780568157;0.014894784855692742;0.7978500900832891
15.877384;1.0443202796349327;0.8333761533339363;0.7978209013684814;-3.9422131108055006e-07;-3.368243422885143e-07;1.0447610261077627;9.9999083612596;0.8334952506510264;0.015561897584548977;0.015566380863562315;0.7977543994849069;0.014894801723595271;0.7978503295561937
15.887384;1.0443192063143683;0.8333749219050968;0.7978196240366624;-3.9440520498648307e-07;-3.371917562165915e-07;1.0447589108887374;9.999903096033906;0.8334950442777952;0.015561884463263108;0.015566345251466902;0.7977540082177077;0.014894819239995515;0.7978505592750297
15.897384;1.0443182022517374;0.8333737234012495;0.7978184320855772;-3.9459671921266097e-07;-3.375793743953844e-07;1.0447568774007687;9.999897514550556;0.8334948644112599;0.015561871124131215;0.015566308887969265;0.7977536018670782;0.014894837365182836;0.7978507823737973
15.907384;1.0443172739854913;0.8333725563984379;0.7978173259944603;-3.9479600754270146e-07;-3.379854073262532e-07;1.0447549295638112;9.999891630970872;0.8334947062046163;0.015561857579186987;0.015566271847238172;0.7977531779028578;0.014894856058009888;0.7978510009527204
15.917384;1.0443164286742181;0.8333714193081602;0.7978163056881213;-3.9500289898713686e-07;-3.3840778350379484e-07;1.0447530726743464;9.999885478989524;0.8334945643910123;0.015561843816484013;0.015566234186546481;0.797752734932377;0.014894875286490033;0.7978512166783431
15.927384;1.0443156737460708;0.8333703108858842;0.7978153711569599;-3.952172335114932e-07;-3.388444116973153e-07;1.0447513124205943;9.99987909671963;0.8334944334890574;0.015561829810264455;0.015566195941734095;0.7977522728159706;0.014894895025728197;0.7978514312876049
15.937384;1.0443150160453625;0.833369230698912;0.7978145226695316;-3.9543890693396616e-07;-3.3929337985105e-07;1.0447496531984726;9.999872517853776;0.8334943083773799;0.015561815526201487;0.015566157128653252;0.7977517917230342;0.014894915250014807;0.7978516468032786
15.947384;1.0443144611428123;0.8333681786669096;0.7978137604765244;-3.9566758585727095e-07;-3.397528633852434e-07;1.0447480970045204;9.999865767837896;0.8334941847710836;0.015561800930438123;0.015566117750873902;0.7977512914177659;0.014894935929657214;0.7978518660540291
15.957384;1.0443140134768134;0.8333671541591766;0.7978130845722738;-3.959025197112614e-07;-3.4022098171373645e-07;1.0447466438253483;9.99985885471552;0.8334940592596946;0.015561785999324501;0.015566077808695386;0.7977507711080887;0.01489495703656631;0.7978520926611606
15.967384;1.0443136770588448;0.8333661557013617;0.797812494717214;-3.96142545710209e-07;-3.4069591342149934e-07;1.0447452930121686;9.999851763911431;0.8334939285413201;0.015561770715769021;0.015566037301655754;0.7977502294673983;0.014894978549539917;0.7978523302867399
15.977384;1.0443134557327516;0.833365181371214;0.7978119908806655;-3.9638621659399536e-07;-3.4117623075647927e-07;1.0447440440535447;9.999844465674832;0.8334937885360854;0.015561755057004172;0.015565996222970061;0.7977496649118202;0.014895000452735655;0.7978525822353552
15.987384;1.0443133529395405;0.8333642292998065;0.7978115736815615;-3.9663206701947906e-07;-3.4166114626719763e-07;1.0447428960559642;9.999836927661052;0.8334936345669015;0.015561738988355134;0.015565954558543357;0.7977490761639585;0.014895022727466614;0.7978528513469721
15.997384;1.044313372107317;0.8333632976967061;0.7978112440561335;-3.9687880349085235e-07;-3.421503957169828e-07;1.044741847001689;9.999829126379403;0.8334934618041713;0.01556172246730356;0.015565912293168428;0.7977484623927468;0.014895045341786026;0.7978531395152163
16.007384;1.0443135175839102;0.8333623841963332;0.7978110024888829;-3.971252818399528e-07;-3.426439289898683e-07;1.0447408939923348;9.999821053705132;0.8334932650688472;0.015561705458109955;0.01556586940926134;0.7977478227567597;0.014895068255673665;0.7978534475600226
16.017384;1.0443137945350949;0.8333614851772605;0.7978108484848492;-3.973703686872372e-07;-3.4314172492505484e-07;1.04474003383841;9.999812713191314;0.8334930387914393;0.015561687945865328;0.015565825878742534;0.7977471565025953;0.01489509144767125;0.7978537762814475
16.027384;1.0443142075352558;0.833360595960971;0.7978107806316888;-3.9761280941067116e-07;-3.4364366618378633e-07;1.0447392633910013;9.999804110800527;0.833492777393517;0.015561669936159326;0.015565781663813871;0.7977464640790639;0.014895114934829026;0.7978541274278488
16.037384;1.044314759219855;0.8333597116549195;0.7978107974792197;-3.978512090643765e-07;-3.441494326347847e-07;1.0447385800789182;9.999795251727523;0.8334924756056097;0.01556165144770138;0.0155657367261303;0.7977457478641293;0.014895138762065298;0.7978545030966774
16.047384;1.0443154501024083;0.8333588278461413;0.797810898181875;-3.980840367055247e-07;-3.44658548808039e-07;1.044737982236883;9.999786144437914;0.833492128764331;0.015561632503252822;0.015565691033537851;0.7977450115612301;0.014895162974719876;0.7978549044449669
16.057384;1.044316279527324;0.8333579409632896;0.7978110816857024;-3.9830964824909044e-07;-3.451704448715529e-07;1.0447374690083477;9.999776801314018;0.8334917331203175;0.015561613113327584;0.015565644568538718;0.7977442592213246;0.014895187601922693;0.7978553311026273
16.067384;1.0443172462716594;0.8333570482594345;0.7978113456486969;-3.985264072797813e-07;-3.45684376052889e-07;1.044737040138788;9.999767236050854;0.8334912860557048;0.015561593265898205;0.015565597335532212;0.7977434946345057;0.014895212654474346;0.797855781658013
16.077384;1.0443183480332676;0.8333561476010171;0.7978116869215927;-3.987326583844371e-07;-3.461993401032123e-07;1.0447366951170642;9.999757468192433;0.8334907863331972;0.015561572936156187;0.015565549353074064;0.7977427210618535;0.014895238125116944;0.7978562547884153
16.087384;1.0443195813094803;0.8333552375101948;0.7978121032382032;-3.989265688983528e-07;-3.467140586131593e-07;1.0447364321019603;9.99974752864201;0.8334902341155416;0.015561552103150135;0.015565500640123431;0.7977419416809846;0.01489526399206283;0.7978567497138918
16.097384;1.044320942046468;0.833354317429207;0.7978125942348403;-3.991061626383864e-07;-3.472269690774295e-07;1.044736248208625;9.999737457575367;0.8334896303632892;0.015561530759955693;0.015565451211699758;0.7977411601198461;0.014895290226234646;0.797857266012971
16.107384;1.0443224259322212;0.8333533879363765;0.7978131605179142;-3.992694487764942e-07;-3.477362995171991e-07;1.0447361405997408;9.999727301863814;0.8334889761957334;0.015561508917353787;0.015565401086307436;0.7977403799895653;0.014895316795084533;0.7978578040307365
16.117384;1.0443240285706634;0.8333524507556336;0.797813801674218;-3.9941451965935817e-07;-3.4824026174923415e-07;1.0447361062709333;9.999717115270423;0.8334882732008825;0.015561486595153459;0.015565350299528102;0.7977396041942472;0.014895343663835315;0.7978583650481795
16.127384;1.0443257455360897;0.8333515086729905;0.797814515576347;-3.995397455414199e-07;-3.4873717779562595e-07;1.0447361407142899;9.999706963046394;0.8334875243267803;0.015561463806168577;0.015565298914122528;0.7977388348772881;0.014895370791858176;0.7978589503430393
16.137384;1.044327571426342;0.8333505655109502;0.7978152992287202;-3.9964403681543055e-07;-3.4922536590884336e-07;1.0447362375523028;9.999696931236945;0.8334867336046653;0.0155614405594893;0.015565247022170072;0.7977380735254951;0.014895398122896105;0.7978595605342781
16.147384;1.044329498774327;0.8333496259605794;0.7978161493273003;-3.997268905787974e-07;-3.497029432672475e-07;1.0447363896096418;9.99968712643879;0.833485904469872;0.015561416885888722;0.015565194735900975;0.7977373208047394;0.014895425582492907;0.7978601960232695
16.157384;1.0443315182918222;0.833348695113165;0.7978170624887597;-3.9978802070872573e-07;-3.501677990970095e-07;1.0447365899827565;9.999677661539932;0.8334850390277866;0.01556139285224595;0.015565142167443806;0.7977365763162536;0.014895453088876492;0.7978608576089606
16.167384;1.0443336201813729;0.8333477778897218;0.7978180357775738;-3.9982691301428735e-07;-3.506177313879113e-07;1.044736832346331;9.999668641090983;0.833484139076147;0.01556136854730938;0.015565089413198672;0.7977358385929246;0.014895480561556478;0.797861546279383
16.177384;1.0443357950743763;0.8333468786044832;0.7978190668007423;-3.9984270838812864e-07;-3.5105065980000776e-07;1.0447371108950378;9.999660153569113;0.8334832071749301;0.015561344060531428;0.015565036556891386;0.7977351053117644;0.014895507918061502;0.797862262268267
16.187384;1.0443380339474304;0.8333460003713313;0.7978201532598095;-3.9983436082426183e-07;-3.5146476549638426e-07;1.044737420158021;9.999652269556117;0.8334822470913331;0.015561319480233907;0.015564983678881438;0.7977343738755409;0.014895535073173437;0.7978630045995626
16.197384;1.0443403282034955;0.8333451444078054;0.7978212926801472;-3.99800893482502e-07;-3.518584332325636e-07;1.0447377548447294;9.999645044758811;0.833481263624155;0.015561294909904056;0.015564930851942375;0.7977336423178434;0.01489556194609807;0.7978637715289891
16.207384;1.0443426707434842;0.8333443101292096;0.7978224823892239;-3.9974151050553724e-07;-3.5223025171703524e-07;1.044738109720762;9.999638523352642;0.8334802618929604;0.01556127048146031;0.015564878133903217;0.7977329095461551;0.014895588465519688;0.7978645610709972
16.217384;1.0443450570790753;0.8333434957342934;0.7978237192917511;-3.9965546658167037e-07;-3.525791870572326e-07;1.044738479211734;9.999632735160793;0.8334792473763176;0.015561246352615353;0.015564825576411286;0.7977321749222299;0.014895614574819319;0.7978653713812773
16.227384;1.0443474855042674;0.8333426982394075;0.7978249995678862;-3.9954201015601275e-07;-3.529046217780731e-07;1.0447388571401528;9.999627692083914;0.8334782268750548;0.015561222700069073;0.015564773234315996;0.7977314384781813;0.014895640235964128;0.7978662010098376
16.237384;1.0443499560435037;0.8333419135197502;0.7978263189373863;-3.994005923615263e-07;-3.5320620512169145e-07;1.0447392372640003;9.999623390826383;0.833477208641514;0.015561199717280235;0.015564721156662456;0.7977307016596538;0.014895665422128126;0.7978670488717301
16.247384;1.0443524688094556;0.8333411371758265;0.7978276733266196;-3.992310199524779e-07;-3.5348367721995927e-07;1.0447396143457308;9.999619816974896;0.8334762009705406;0.015561177601462932;0.01556466937556247;0.7977299673602473;0.014895690110672063;0.797867914142951
16.257384;1.0443550230576601;0.8333403657402402;0.7978290593909451;-3.990333560332179e-07;-3.537367062854704e-07;1.0447399848432115;9.99961694965929;0.8334752108277897;0.015561156527225726;0.015564617910153294;0.7977292391629887;0.014895714286555138;0.7978687961408489
16.267384;1.0443576170989108;0.8333395973796034;0.7978304746154891;-3.9880790263030265e-07;-3.5396485055357785e-07;1.0447403468573342;9.999614766329557;0.8334742441134106;0.015561136627731204;0.01556456677823632;0.7977285203783367;0.014895737947695374;0.7978696941130501
16.277384;1.044360248658341;0.8333388313322357;0.7978319167180926;-3.9855538633343614e-07;-3.5416773391954467e-07;1.044740699670851;9.99961324524941;0.8334733069729579;0.015561117994739507;0.015564516001105814;0.7977278133389986;0.01489576110884347;0.7978706071440022
16.287384;1.0443629155674725;0.8333380663789414;0.7978333829543847;-3.9827701786027596e-07;-3.543452521824247e-07;1.0447410430897006;9.999612369638424;0.8334724064464624;0.0155611006916851;0.01556446559746351;0.7977271194109613;0.014895783795870728;0.7978715343753466
16.297384;1.0443656160428707;0.8333373002377827;0.7978348700223729;-3.979742718730328e-07;-3.544976069395785e-07;1.0447413770517022;9.999612130233185;0.8334715496956782;0.015561084764714385;0.015564415574097845;0.7977264394615035;0.01489580602652485;0.797872475385865
16.307384;1.0443683480877988;0.8333365305183963;0.7978363741497777;-3.976485876616637e-07;-3.5462519119244463e-07;1.0447417020229712;9.999612522574413;0.8334707423887375;0.01556107024159369;0.01556436592045004;0.7977257741537984;0.014895827798740133;0.7978734300906329
16.317384;1.0443711086934286;0.8333357556096155;0.7978378911361814;-3.973013062004345e-07;-3.5472841962274506e-07;1.0447420196050188;9.999613544136503;0.8334699873958377;0.01556105712834322;0.015564316610272631;0.7977251241308804;0.01489584909914571;0.7978743980257303
16.327384;1.0443738939164617;0.8333349745326394;0.7978394166621184;-3.969338582246107e-07;-3.548075796101766e-07;1.0447423323802987;9.999615190949827;0.833469284874537;0.015561045417356893;0.015564267611364388;0.7977244904379924;0.01489586991604702;0.7978753781871772
16.337384;1.0443766998111683;0.8333341862720999;0.7978409467266889;-3.9654778420512914e-07;-3.5486280733196154e-07;1.044742642880134;9.99961745114982;0.8334686334872999;0.01556103509800476;0.015564218896563961;0.7977238751022938;0.014895890238398567;0.7978763696403421
16.347384;1.0443795225368129;0.8333333892590031;0.7978424776279605;-3.9614449625184333e-07;-3.548942195370447e-07;1.044742952428701;9.999620299573595;0.8334680310637037;0.015561026158944821;0.015564170447566111;0.7977232813671905;0.014895910041804423;0.7978773715044716
16.357384;1.0443823574229847;0.8333325812506114;0.7978440054307769;-3.9572525927741903e-07;-3.5490211384686785e-07;1.0447432607046307;9.999623696457725;0.8334674746190157;0.015561018590432331;0.015564122252170609;0.7977227134560435;0.014895929281875074;0.7978783822855664
16.367384;1.0443851990164794;0.8333317594298199;0.7978455256571205;-3.952914484084318e-07;-3.548870242574592e-07;1.044743566510541;9.999627591339804;0.8334669610674549;0.015561012385614154;0.015564074298856857;0.7977221762055354;0.014895947911511102;0.7978793995940443
16.377384;1.0443880423034262;0.8333309207722364;0.7978470337512337;-3.948445865734726e-07;-3.5484949353414934e-07;1.044743869231595;9.999631931780005;0.833466488206346;0.01556100753197402;0.015564026572613736;0.7977216744795416;0.014895965908435078;0.7978804201050952
16.387384;1.0443908833377782;0.8333300625531483;0.7978485259115862;-3.9438606407042067e-07;-3.547898418771299e-07;1.0447441691995838;9.99963667067151;0.8334660547682822;0.01556100399901615;0.01556397905790512;0.7977212124229422;0.014895983276494544;0.7978814396624238
16.397384;1.0443937188658154;0.8333291824088538;0.7978499993595249;-3.9391699408239807e-07;-3.547082257135561e-07;1.0447444667133636;9.999641766276445;0.8334656597926109;0.015561001736667555;0.015563931746528642;0.7977207930110497;0.014896000014809924;0.7978824540291957
16.407384;1.0443965456274538;0.8333282781132921;0.7978514519835549;-3.9343832634065465e-07;-3.5460485676969365e-07;1.0447447615956076;9.999647177570958;0.833465302032613;0.01556100068922344;0.01556388463933011;0.7977204179507462;0.014896016098277233;0.7978834596813205
16.417384;1.0443993597520151;0.8333273477284326;0.7978528818304312;-3.929507664933978e-07;-3.5448020001057565e-07;1.0447450536571343;9.999652863263991;0.8334649796526308;0.015561000810506553;0.015563837741093729;0.7977200877895042;0.014896031489387052;0.7978844537601124
16.427384;1.0444021566827368;0.833326390308286;0.7978542863454299;-3.9245447630206453e-07;-3.5433513090577696e-07;1.0447453431512306;9.999658785904218;0.8334646902308926;0.015561002065139806;0.015563791060986579;0.7977198020515541;0.01489604615239768;0.7978854336350933
16.437384;1.0444049317180468;0.8333254066393581;0.7978556618402166;-3.9194907281940806e-07;-3.541709419688685e-07;1.0447456308485896;9.999664913758258;0.8334644307077949;0.01556100441915488;0.015563744620589771;0.7977195594726276;0.01489606005981171;0.7978863968974408
16.447384;1.044407680618443;0.8333243992868308;0.7978570037966786;-3.9143396368582244e-07;-3.5398918556649105e-07;1.0447459174162823;9.999671216964822;0.8334641975701021;0.015561007834705405;0.015563698453726906;0.7977193586708425;0.014896073202185374;0.797887341919165
16.457384;1.0444103998743597;0.833323372107459;0.7978583073924026;-3.9090855166605444e-07;-3.5379162557155026e-07;1.0447462032074333;9.999677661735815;0.8334639880880758;0.015561012271874189;0.015563652591409962;0.7977191990992109;0.014896085589797624;0.7978882683054976
16.467384;1.0444130868054224;0.8333223296940886;0.7978595681178718;-3.903721148726257e-07;-3.535802082905892e-07;1.0447464897905798;9.999684206125162;0.8334638016431652;0.01556101768529853;0.015563607052342268;0.7977190816325795;0.014896097240058519;0.7978891764831388
16.477384;1.0444157396590208;0.8333212764419504;0.797860782631107;-3.898236255823961e-07;-3.533568175816127e-07;1.0447467812786488;9.999690797499834;0.8334636394948225;0.0155610240116918;0.0155635618523557;0.7977190081922864;0.014896108169288413;0.7978900668088565
16.487384;1.0444183573767387;0.8333202154625212;0.7978619489166986;-3.8926182934766917e-07;-3.531231660534402e-07;1.0447470838998054;9.999697373153637;0.8334635034668658;0.01556103115730225;0.01556351701765457;0.7977189804079639;0.014896118393020224;0.7978909389786809
16.497384;1.044420939036093;0.8333191483321589;0.7978630655659921;-3.88685572282564e-07;-3.528809873015616e-07;1.0447474056887824;9.99970386511917;0.8334633950131398;0.015561039000555763;0.015563472589033883;0.797718998150912;0.014896127926875172;0.7978917919549062
16.507384;1.044423483657463;0.8333180756477256;0.7978641310609984;-3.880940393292829e-07;-3.526322170868228e-07;1.0447477566728451;9.999710201844708;0.8334633151034339;0.015561047413295248;0.015563428615804929;0.7977190590510365;0.014896136792952083;0.7978926245409984
16.517384;1.0444259903143143;0.833316997701043;0.7978651433125302;-3.874867919946889e-07;-3.523791283519593e-07;1.0447481475353182;9.999716300394372;0.8334632645332127;0.015561056280167494;0.01556338514445689;0.7977191591740167;0.014896145026001508;0.7978934361093228
16.527384;1.0444284578789054;0.8333159151157017;0.7978660993449251;-3.868638386832653e-07;-3.521244594188662e-07;1.0447485873876483;9.999722061350482;0.8334632439789716;0.015561065504221297;0.015563342213316712;0.7977192937874891;0.014896152663182607;0.797894226666426
16.537384;1.0444308847437331;0.8333148294421532;0.7978669954924874;-3.8622573161092226e-07;-3.5187125612593727e-07;1.0447490830269606;9.999727376578363;0.8334632538226214;0.015561074999097795;0.015563299854301162;0.797719457518514;0.014896159725761237;0.7978949963630811
16.547384;1.0444332693071035;0.8333137432184099;0.7978678282064603;-3.855734807406163e-07;-3.516223482306407e-07;1.0447496391918654;9.999732138654975;0.8334632943382225;0.015561084667545164;0.015563258096068707;0.7977196445031343;0.014896166212178113;0.7978957448182115
16.557384;1.0444356109149742;0.8333126591586189;0.7978685948611434;-3.8490837271634666e-07;-3.513799649550402e-07;1.0447502582857005;9.999736245357191;0.8334633657666901;0.015561094383815362;0.015563216967138816;0.797719848870548;0.014896172099548226;0.7978964708390885
16.567384;1.044437910247545;0.8333115792866116;0.7978692940294845;-3.842319642820878e-07;-3.5114581508573686e-07;1.0447509405885014;9.99973960350775;0.8334634677449538;0.015561103998875146;0.01556317649139358;0.7977200647877822;0.014896177341485564;0.797897172994224
16.577384;1.0444401694610501;0.833310504902367;0.7978699251833682;-3.835461319755694e-07;-3.509213214032012e-07;1.044751685701975;9.999742131066768;0.8334635991184361;0.015561113364100479;0.015563136678762194;0.7977202858746751;0.014896181871598838;0.797897850116437
16.587384;1.0444423927345023;0.8333094367708183;0.7978704883959911;-3.828527992872079e-07;-3.5070779931143036e-07;1.04475249334934;9.999743756166154;0.8334637587861062;0.015561122356148718;0.015563097529641107;0.7977205050586424;0.014896185623625734;0.7978985012557612
16.597384;1.0444445858343365;0.8333083747920105;0.7978709844623804;-3.8215343722099915e-07;-3.505065480830487e-07;1.044753362572642;9.99974441860098;0.8334639463760302;0.015561130884919769;0.015563059041498241;0.7977207154606984;0.014896188549703369;0.7978991257517953
16.607384;1.044446754150833;0.8333073182206151;0.7978714149088229;-3.8144885221861125e-07;-3.5031875759303786e-07;1.0447542907747316;9.999744075537713;0.8334641617867221;0.015561138881247896;0.015563021196437463;0.7977209116060899;0.014896190616069352;0.7978997234576513
16.617384;1.0444489012326492;0.8333062672360704;0.7978717817539295;-3.807394439070197e-07;-3.5014536416003053e-07;1.044755273696744;9.99974270330273;0.8334644043983944;0.015561146285979743;0.015562983953123726;0.7977210898987023;0.014896191786249437;0.7979002948793543
16.627384;1.0444510290752702;0.8333052241163518;0.7978720874536318;-3.8002555055242186e-07;-3.4998699896552046e-07;1.044756306070623;9.999740293679926;0.8334646728459685;0.015561153055416537;0.015562947262881087;0.7977212480307831;0.014896192013334987;0.7979008411298456
16.637384;1.044453139496749;0.8333041923789246;0.7978723348497325;-3.793075998031064e-07;-3.498440039562882e-07;1.0447573823829366;9.999736853250965;0.8334649651649173;0.015561159168194815;0.015562911083943889;0.7977213842053786;0.01489619124146588;0.7979013636375585
16.647384;1.0444552351423104;0.8333031750558915;0.7978725268709094;-3.7858612716273275e-07;-3.4971648266715844e-07;1.0447584974565935;9.999732406610615;0.8334652791418864;0.015561164625008998;0.015562875380772032;0.7977214969564891;0.014896189404034603;0.7979018636785269
16.657384;1.0444573190918784;0.8333021740170223;0.797872666264644;-3.778616934541716e-07;-3.4960428995974286e-07;1.0447596464098856;9.999726995513228;0.8334656127216512;0.015561169448697398;0.015562840125869894;0.7977215850761477;0.014896186418988936;0.7979023417137076
16.667384;1.0444593938759619;0.8333011903316407;0.7978727556328803;-3.7713492465476373e-07;-3.495069439900472e-07;1.0447608237588688;9.999720670563027;0.8334659639773113;0.015561173684375844;0.015562805302489054;0.7977216474081201;0.014896182187769906;0.7979027971238455
16.677384;1.0444614611299663;0.8333002247338703;0.797872797599932;-3.764067926280225e-07;-3.494236958431726e-07;1.044762022897623;9.999713481189042;0.8334663308519003;0.015561177397683031;0.015562770900923471;0.7977216827540603;0.014896176598847538;0.797903228912718
16.687384;1.0444635215628901;0.8332992777226765;0.7978727949236235;-3.756787324558641e-07;-3.4935374598544106e-07;1.0447632369007727;9.999705472142944;0.8334667110298872;0.015561180667883779;0.015562736918540097;0.7977216894226048;0.014896169538965299;0.7979036366314255
16.697384;1.0444655748239706;0.8332983491886119;0.7978727505548489;-3.74952519391265e-07;-3.492961552838293e-07;1.0447644595174852;9.999696686003734;0.8334671016136288;0.015561183572666027;0.015562703363044219;0.7977216646637754;0.014896160905393408;0.7979040207489236
16.707384;1.0444676198178422;0.8332974382758217;0.7978726675620863;-3.742301972312705e-07;-3.4924960822794735e-07;1.0447656854598333;9.999687161894272;0.8334674988861677;0.015561186177844282;0.01556267024982058;0.7977216051079806;0.014896150604519738;0.7979043826749893
16.717384;1.0444696556173312;0.8332965438061369;0.7978725491811629;-3.735139875670849e-07;-3.492125855503937e-07;1.0447669103748412;9.999676933581055;0.8334678988435732;0.015561188546341023;0.015562637596052073;0.7977215077531203;0.01489613855209716;0.7979047246357164
16.727384;1.0444716821771591;0.833295664091195;0.7978723992591722;-3.728061201337314e-07;-3.4918356502479564e-07;1.0447681307388754;9.999666038614631;0.8334682982621361;0.01556119075706336;0.015562605418396293;0.7977213700788565;0.014896124688759753;0.7979050494720014
16.737384;1.0444736999447226;0.8332947962926197;0.7978722226859774;-3.7210880816920593e-07;-3.4916086035861764e-07;1.0447693438037242;9.999654525630403;0.8334686955795786;0.015561192911360091;0.015562573731596228;0.7977211895740759;0.014896108987456799;0.7979053606205435
16.747384;1.0444757081839238;0.8332939369848897;0.7978720251510756;-3.714242575140518e-07;-3.4914261394457765e-07;1.0447705476875626;9.999642446361177;0.8334690908541138;0.0155611951213869;0.015562542543777091;0.7977209637703464;0.014896091444859637;0.7979056621090399
16.757384;1.0444777034579982;0.8332930835440748;0.797871812196118;-3.7075433870382426e-07;-3.491270777026238e-07;1.0447717412660091;9.99962984492318;0.8334694848370208;0.0155611974925366;0.015562511853538007;0.7977206907021569;0.014896072070864345;0.7979059581642125
16.767384;1.0444796804467822;0.8332922346859007;0.7978715885140844;-3.7010011843096546e-07;-3.491127049283238e-07;1.0447729238507932;9.999616753418929;0.8334698784059873;0.015561200111094601;0.015562481648198203;0.7977203695747478;0.014896050880095222;0.7979062525895942
16.777384;1.044481634549488;0.8332913898467804;0.797871357845606;-3.6946180959751173e-07;-3.4909811998463597e-07;1.04477409487354;9.999603193085896;0.8334702724962245;0.015561203046682967;0.015562451901732437;0.7977200016714814;0.014896027889823164;0.7979065484094016
16.787384;1.044483563324572;0.8332905484150275;0.7978711230543888;-3.688392438459059e-07;-3.490822579354972e-07;1.0447752535540455;9.999589180285783;0.8334706676526521;0.015561206367433536;0.015562422584344733;0.797719590722135;0.014896003130591931;0.7979068480254173
16.797384;1.0444854660722749;0.833289709396399;0.7978708867051042;-3.6823246801851827e-07;-3.490643312323969e-07;1.0447763988548253;9.999574732017697;0.8334710637190831;0.01556121014405569;0.015562393683017737;0.7977191421302423;0.01489597666333071;0.7979071537531802
16.807384;1.0444873432142483;0.8332888712577672;0.7978706519423969;-3.6764205597004227e-07;-3.490434002097438e-07;1.0447775299724629;9.999559867333092;0.8334714599834161;0.015561214436250134;0.01556236521322482;0.7977186617992272;0.0148959485844705;0.7979074681160399
16.817384;1.0444891959242504;0.8332880323892292;0.797870422433724;-3.670691923570741e-07;-3.490180641036875e-07;1.0447786469320928;9.999544606734023;0.83347185499061;0.015561219284978733;0.015562337212896337;0.79771815549417;0.014895919010638081;0.7979077933600823
16.827384;1.0444910253836568;0.8332871921679985;0.7978702014201219;-3.665157774341525e-07;-3.489866464436838e-07;1.0447797505226168;9.999528972339473;0.8334722462274015;0.015561224715177907;0.015562309728931916;0.7977176287167461;0.014895888056146145;0.7979081309345107
16.837384;1.0444928318627926;0.8332863513078955;0.7978699911427437;-3.6598433157018657e-07;-3.489475398107023e-07;1.0447808414737696;9.999512987951427;0.8334726303554143;0.015561230738116185;0.015562282801042682;0.7977170867859412;0.014895855818155035;0.797908481718313
16.847384;1.0444946145695169;0.8332855113692083;0.7978697927880879;-3.6547742176615356e-07;-3.488993241424902e-07;1.044781919662708;9.999496676413356;0.8334730034531512;0.015561237356366442;0.015562256443877345;0.7977165350996246;0.014895822374637584;0.7979088461930745
16.857384;1.0444963723761826;0.8332846743235304;0.7978696064590842;-3.649970285481022e-07;-3.488407372582273e-07;1.0447829835196953;9.999480056301342;0.8334733609104382;0.015561244569162691;0.015562230642557889;0.7977159791578633;0.014895787794782072;0.797909224124049
16.867384;1.0444981043928367;0.8332838423737308;0.7978694316173774;-3.6454442982695973e-07;-3.487705954419412e-07;1.0447840294092405;9.999463139624282;0.8334736978734874;0.01556125237258954;0.015562205359952766;0.7977154241011946;0.014895752153544982;0.7979096146417746
16.877384;1.0444998100814116;0.8332830176479685;0.7978692679205693;-3.641204486883999e-07;-3.486876074431966e-07;1.0447850518181903;9.999445929434462;0.8334740102375289;0.01556126075907023;0.015562180541258653;0.7977148745819946;0.014895715533912111;0.7979100169152807
16.887384;1.0445014896674607;0.8332822017117727;0.7978691155327952;-3.637256935562938e-07;-3.485902563931728e-07;1.0447860447915553;9.999428421929318;0.8334742949440487;0.015561269716845471;0.015562156127856197;0.7977143352933478;0.014895678016405458;0.7979104307578191
16.897384;1.04450314500451;0.8332813955446333;0.7978689748682292;-3.63360760198122e-07;-3.484769015108212e-07;1.0447870036245492;9.999410613670122;0.8334745493918428;0.015561279228664335;0.015562132077989042;0.7977138110348158;0.01489563967362506;0.7979108569306915
16.907384;1.0445047799730225;0.8332805998937033;0.797868846358789;-3.6302615420676256e-07;-3.483459524995266e-07;1.044787925656883;9.999392504695905;0.8334747708328184;0.015561289276291764;0.015562108365180323;0.7977133059066477;0.014895600573548204;0.7979112970097367
16.917384;1.0445063996262622;0.8332798153850746;0.7978687306000036;-3.6272190426690864e-07;-3.4819605557036985e-07;1.0447888098307625;9.999374095495481;0.833474956269981;0.015561299854294115;0.01556208496177804;0.7977128228778299;0.014895560780174594;0.7979117527658594
16.927384;1.044508008591251;0.8332790429569328;0.7978686283616361;-3.62447498253654e-07;-3.480262741139088e-07;1.0447896559858367;9.999355381329899;0.8334751029982155;0.015561310984281986;0.015562061837643628;0.7977123638782687;0.014895520348005717;0.7979122256851765
16.937384;1.044509610023719;0.833278284874048;0.7978685399796934;-3.622021629951998e-07;-3.4783601767794397e-07;1.0447904649630817;9.99933634753864;0.8334752093326279;0.015561322712481175;0.015562038971799409;0.7977119292943377;0.01489547932100075;0.7979127168102116
16.947384;1.044511205742252;0.8332775450215508;0.797868465041208;-3.6198491250884524e-07;-3.476247194730923e-07;1.0447912389903378;9.99931697299653;0.8334752746182928;0.015561335089886085;0.015562016355408936;0.7977115175876143;0.014895437738517463;0.7979132264390373
16.957384;1.0445127968021821;0.8332768278698122;0.7978684025148158;-3.6179453386660416e-07;-3.4739168131714703e-07;1.044791981285182;9.999297238605495;0.8334752986951715;0.015561348157532188;0.015561993982525993;0.7977111261851384;0.01489539563498703;0.7979137542443743
16.967384;1.0445143836279187;0.8332761374009261;0.797868350844948;-3.6162983422590694e-07;-3.471362404143184e-07;1.04479269498407;9.99927713008778;0.833475281694148;0.015561361944848766;0.015561971843320824;0.7977107526480045;0.014895353036877102;0.7979143002800947
16.977384;1.0445159658107257;0.8332754771189042;0.7978683085084917;-3.614898216641053e-07;-3.4685803644443543e-07;1.044793382465775;9.999256635063848;0.833475224481141;0.01556137646514313;0.01556194992540006;0.7977103952516379;0.01489530997274976;0.7979148655339916
16.987384;1.0445175419258275;0.8332748506466864;0.7978682742458356;-3.6137362927208074e-07;-3.4655722607646817e-07;1.044794045436116;9.999235741774084;0.8334751293560411;0.01556139170398174;0.015561928216824637;0.7977100531821661;0.014895266485897478;0.7979154512210384
16.997384;1.0445191098063566;0.8332742616984772;0.7978682461943225;-3.612802664271629e-07;-3.46234546849686e-07;1.0447946849783094;9.999214442448835;0.8334749999502681;0.015561407622320611;0.015561906709598054;0.7977097262835874;0.014895222634163055;0.7979160580125648
17.007384;1.044520667231852;0.8332737129781922;0.797868221410797;-3.6120827955850885e-07;-3.458911330306989e-07;1.044795301343456;9.999192735608352;0.8334748403144769;0.015561424184445649;0.015561885402923924;0.7977094147910205;0.014895178484728083;0.7979166858725625
17.017384;1.044522212100261;0.8332732050637699;0.797868196496621;-3.611556677302524e-07;-3.45528232740502e-07;1.0447958940197777;9.999170623567501;0.833474654747;0.015561441380006034;0.015561864300572877;0.7977091198626879;0.014895134107579599;0.7979173339203366
17.027384;1.0445237422584919;0.8332727364484938;0.797868168165018;-3.61120150976572e-07;-3.451472111158262e-07;1.04479646216075;9.999148111054264;0.8334744483434369;0.01556145921526151;0.015561843404932583;0.7977088444277637;0.014895089566887369;0.7979180003707838
17.037384;1.044525255851547;0.8332723043169464;0.7978681330772058;-3.610994104417093e-07;-3.4474993398018407e-07;1.0447970049109045;9.999125208233467;0.8334742267461727;0.015561477689114757;0.015561822716155676;0.7977085930482867;0.01489504492048197;0.7979186829973545
17.047384;1.044526751362743;0.8332719052642316;0.7978680875465954;-3.610912383000573e-07;-3.4433902010305926e-07;1.0447975214003153;9.99910193532407;0.8334739953998428;0.015561496774858923;0.015561802236888593;0.7977083709105075;0.014895000227514728;0.7979193800663108
17.057384;1.0445282267801905;0.8332715360066496;0.7978680278610968;-3.6109371581412507e-07;-3.4391752176904867e-07;1.0447980108570902;9.999078324885586;0.8334737595156194;0.015561516415425308;0.015561781977477578;0.7977081832340228;0.014894955549960714;0.797920091345728
17.067384;1.0445296793126861;0.8332711939672021;0.797867951004873;-3.6110513855625096e-07;-3.434884246617319e-07;1.0447984725752164;9.999054418617938;0.8334735245254214;0.015561536535476142;0.015561761955819948;0.7977080350683661;0.014894910948666082;0.7979208183805329
17.077384;1.0445311063887863;0.8332708773572203;0.7978678548269288;-3.611236712700327e-07;-3.430545948761656e-07;1.0447989049164885;9.999030260495815;0.8334732964083756;0.015561557062594199;0.015561742193376275;0.7977079306106305;0.014894866486653838;0.7979215640848135
17.087384;1.0445325071068392;0.8332705848212054;0.7978677375755434;-3.611472126978805e-07;-3.4261904211941973e-07;1.0447993042766976;9.999005890017566;0.8334730815737349;0.015561577939559703;0.015561722716842525;0.7977078724377865;0.01489482222928131;0.7979223325785395
17.097384;1.0445338827699815;0.8332703150408404;0.7978675975136611;-3.611734731058101e-07;-3.4218498867112416e-07;1.04479966554308;9.998981339423066;0.8334728861258603;0.015561599117762575;0.015561703567532637;0.7977078616342345;0.014894778231151031;0.7979231288086052
17.107384;1.0445352358263136;0.8332700665726774;0.7978674328594181;-3.6119999781506743e-07;-3.4175571732065977e-07;1.0447999834215345;9.998956640299403;0.8334727153691245;0.015561620537945646;0.015561684811014559;0.797707898761453;0.01489473453177658;0.7979239575861495
17.117384;1.0445365686687331;0.8332698377411302;0.7978672421803917;-3.6122434377473776e-07;-3.4133448852274837e-07;1.0448002531088176;9.99893183561712;0.8334725741532243;0.015561642115768097;0.015561666534015531;0.7977079845870658;0.014894691171769914;0.797924823093982
17.127384;1.044537883419383;0.8332696266750693;0.7978670249218885;-3.6124443625146134e-07;-3.409245260103579e-07;1.0448004703707827;9.998906984910047;0.8334724671482018;0.015561663748062891;0.015561648821195968;0.7977081199789635;0.014894648208631792;0.7979257289916944
17.137384;1.044539181853758;0.8332694317852191;0.7978667813154638;-3.612586742877863e-07;-3.4052884664208924e-07;1.0448006317331957;9.998882159142262;0.8334723986843697;0.01556168533178579;0.015561631727866745;0.7977083058157775;0.014894605715941513;0.797926678557207
17.147384;1.044540465369628;0.8332692520392174;0.7978665119197902;-3.6126571597150854e-07;-3.401499797766048e-07;1.0448007346815091;9.9988574294476;0.8334723725818015;0.015561706775043975;0.01556161527760728;0.7977085436703825;0.014894563773891518;0.797927674752958
17.157384;1.044541735667955;0.8332690865947334;0.7978662172651803;-3.6126429246623854e-07;-3.3978987101240814e-07;1.0448007774866714;9.998832857337096;0.8334723920234525;0.015561728000510333;0.01556159949083089;0.797708836584227;0.014894522464464804;0.7979287202760363
17.167384;1.0445429958949375;0.8332689344816789;0.7978658975754231;-3.612532207369193e-07;-3.3945001730251156e-07;1.0448007590774289;9.998808494839409;0.833472459512266;0.015561748944514132;0.01556158441423978;0.7977091887766566;0.014894481870272718;0.7979298176279461
17.177384;1.0445442513104422;0.8332687945295131;0.7978655530312403;-3.612315635684642e-07;-3.3913159401144453e-07;1.044800680099138;9.998784395072994;0.8334725770373406;0.015561769549175682;0.015561570123259387;0.7977096043199563;0.014894442067606572;0.7979309686672869
17.187384;1.0445455087047375;0.833268664985505;0.7978651847975012;-3.6119871678090893e-07;-3.3883558427753294e-07;1.0448005445517978;9.998760626237884;0.8334727465631663;0.015561789761720658;0.015561556701852398;0.7977100862097691;0.014894403116005372;0.797932173863717
17.197384;1.0445467753108835;0.8332685431758586;0.7978647957427878;-3.611542349188556e-07;-3.385629615930609e-07;1.0448003597415736;9.998737273740243;0.833472970667007;0.01556180954135242;0.015561544222203908;0.7977106365005356;0.01489436505922902;0.7979334328425848
17.207384;1.044548058486877;0.8332684260910262;0.7978643897893801;-3.610976374821962e-07;-3.3831466784414685e-07;1.0448001345170004;9.99871442628787;0.8334732525907251;0.01556182885252707;0.01556153274142802;0.7977112567542702;0.01489432794131458;0.7979347458405148
17.217384;1.0445493658503409;0.8332683114956819;0.7978639704635234;-3.61028405934275e-07;-3.3809151359138074e-07;1.0447998777325196;9.998692170830052;0.833473595424149;0.015561847650214141;0.015561522307465527;0.7977119483235907;0.0148942918183521;0.7979361136872637
17.227384;1.044550705200176;0.833268198428118;0.797863540037931;-3.6094598962886693e-07;-3.3789429420831254e-07;1.0447995974486404;9.998670605104907;0.8334740014243563;0.015561865878399283;0.015561512956331888;0.7977127124646434;0.014894256753009382;0.7979375364526248
17.237384;1.0445520843099716;0.8332680868854034;0.797863099772542;-3.6084973439999526e-07;-3.3772384270043663e-07;1.044799300577098;9.99864984025513;0.8334744720718312;0.015561883477748001;0.015561504700755987;0.7977135503842127;0.014894222801009901;0.7979390127535001
17.247384;1.0445535104614438;0.8332679773741309;0.7978626509539302;-3.60738968688875e-07;-3.375808534657592e-07;1.0447989933480601;9.998629984005193;0.8334750079787394;0.01556190038915273;0.015561497519719136;0.7977144634708214;0.014894189996247042;0.7979405398633757
17.257384;1.044554989799385;0.833267870682592;0.7978621959860718;-3.606133462432304e-07;-3.374657211140584e-07;1.0447986822315147;9.998611125809962;0.8334756083401226;0.015561916553761268;0.015561491364521207;0.797715453568242;0.014894158345513164;0.797942113921752
17.267384;1.0445565271755524;0.8332677676243883;0.797861738372846;-3.6047301581524404e-07;-3.3737847889470545e-07;1.0447983743267963;9.998593334666008;0.8334762709316624;0.015561931912853466;0.015561486184829918;0.7977165227318793;0.014894127842692534;0.7979437301552386
17.277384;1.044558126531598;0.8332676687068452;0.7978612815097003;-3.6031842490669857e-07;-3.3731884310521906e-07;1.0447980769830612;9.998576660995205;0.8334769929717775;0.01556194640970311;0.01556148194541229;0.7977176726841215;0.014894098484666853;0.7979453832697236
17.287384;1.0445597914541804;0.8332675739718054;0.7978608277370534;-3.601501507078183e-07;-3.372864571748926e-07;1.0447977968042952;9.998561136707892;0.8334777716998357;0.015561959995251286;0.015561478623346454;0.7977189048953797;0.014894070280683219;0.7979470682531054
17.297384;1.044561525532617;0.8332674832937551;0.7978603782980421;-3.599688456131028e-07;-3.372811666273348e-07;1.0447975388433415;9.998546777048684;0.8334786042220714;0.015561972632618382;0.015561476208131498;0.7977202210842229;0.014894043261364861;0.7979487810650122
17.307384;1.0445633320590728;0.8332673971794413;0.7978599334589372;-3.5977515804842055e-07;-3.3730294637040664e-07;1.0447973069107421;9.998533584048712;0.8334794878754896;0.015561984297276421;0.015561474703247775;0.7977216232496124;0.014894017472944611;0.797950518483799
17.317384;1.044565213216121;0.8332673171876226;0.7978594928623278;-3.595696408698435e-07;-3.3735153716498423e-07;1.0447971041830715;9.998521546177544;0.8334804213433027;0.015561994979136105;0.015561474117283145;0.79772311335691;0.014893992951826071;0.7979522774885139
17.327384;1.0445671692666916;0.8332672451993589;0.797859056781437;-3.5935258335376474e-07;-3.3742620898033596e-07;1.0447969331200528;9.998510636130385;0.833481404828435;0.01556200468978705;0.01556147446362564;0.7977246931369759;0.014893969699295045;0.7979540549562006
17.337384;1.0445691984288066;0.8332671826782165;0.7978586272108078;-3.591238581740807e-07;-3.3752577450232913e-07;1.0447967955358795;9.99850081214912;0.8334824387239874;0.0155620134636184;0.015561475777460396;0.7977263640453155;0.014893947673387899;0.7979558479031592
17.347384;1.04457129802431;0.8332671311514328;0.7978582074079332;-3.5888305549522725e-07;-3.3764872532423256e-07;1.044796693309286;9.998492023066657;0.8334835225879317;0.015562021346292915;0.015561478118291444;0.7977281274215753;0.014893926804332516;0.7979576537232295
17.357384;1.0445734660820771;0.8332670926545878;0.7978578008224142;-3.586298162004265e-07;-3.3779346310905043e-07;1.0447966287627115;9.9984842122242;0.833484655456455;0.015562028382034939;0.015561481547565427;0.7977299847752279;0.014893907020154746;0.7979594698624742
17.367384;1.0445757015760904;0.8332670688871433;0.7978574106059707;-3.583639812928522e-07;-3.379585691841156e-07;1.0447966046809427;9.99847731601751;0.8334858362355113;0.015562034606606991;0.01556148611046915;0.7977319377860911;0.014893888258385944;0.7979612933424703
17.377384;1.0445780025972755;0.8332670604133702;0.797857039614148;-3.580855252704184e-07;-3.381429053202784e-07;1.044796624448565;9.99847126313152;0.8334870635244765;0.015562040049718388;0.015561491832869177;0.797733987870257;0.014893870460227927;0.7979631209136198
17.387384;1.0445803642075175;0.833267067113177;0.7978566908137651;-3.577945493607894e-07;-3.3834556583309207e-07;1.0447966915368205;9.998465982309753;0.8334883356184377;0.015562044748341395;0.015561498723262237;0.7977361359731481;0.014893853560398724;0.7979649499101009
17.397384;1.0445827783788213;0.833267089115033;0.7978563676456571;-3.5749142349727587e-07;-3.3856595671617455e-07;1.0447968083155825;9.998461412450574;0.833489650837215;0.015562048752221308;0.015561506776778002;0.7977383829835053;0.014893837484832643;0.7979667788918724
17.407384;1.0445852356187328;0.8332671273434485;0.7978560737786256;-3.5717697455640203e-07;-3.388040586473197e-07;1.0447969757333961;9.998457506813347;0.8334910076372505;0.01556205210775164;0.015561515979849148;0.797740729981768;0.014893822157168194;0.797968607351263
17.417384;1.044587726231048;0.8332671835441904;0.7978558129367991;-3.568525539953089e-07;-3.390605756389508e-07;1.0447971942396856;9.998454234338658;0.8334924042410287;0.015562054840582725;0.015561526313090551;0.7977431775679261;0.014893807504493983;0.7979704351840334
17.427384;1.044590240711504;0.8332672597348254;0.7978555892239669;-3.565198609214947e-07;-3.3933661709398554e-07;1.0447974643377556;9.998451580282568;0.8334938378816078;0.015562056962836213;0.015561537756625811;0.7977457248085934;0.014893793460530002;0.7979722624203394
17.437384;1.0445927695191004;0.8332673572487566;0.797855406588207;-3.5618067503071e-07;-3.3963316619097414e-07;1.0447977860732958;9.998449541085614;0.8334953037509709;0.015562058492218533;0.01556155030138959;0.7977483689482894;0.014893779969890584;0.7979740889024399
17.447384;1.0445953024199195;0.8332674763483067;0.7978552674597857;-3.5583679012265195e-07;-3.3995094324155945e-07;1.0447981587821706;9.998448112693094;0.8334967945468124;0.015562059456722972;0.015561563956312032;0.7977511058426882;0.01489376699063505;0.7979759141500439
17.457384;1.0445978285036133;0.8332676169077721;0.7978551727602401;-3.554900938525117e-07;-3.402905723486754e-07;1.044798581730097;9.99844728324636;0.83349830192796;0.015562059888107842;0.015561578737731676;0.7977539304136794;0.01489375449237235;0.7979777374290866
17.467384;1.0446003377638076;0.8332677789636036;0.7978551229917397;-3.551424713358851e-07;-3.406526138308975e-07;1.044799054983354;9.998447037876026;0.8334998189311086;0.015562059820931453;0.015561594647237257;0.7977568369942801;0.014893742454375414;0.7979795580671597
17.477384;1.0446028229329811;0.8332679623647122;0.7978551185569662;-3.547955537015307e-07;-3.410375004163856e-07;1.0447995799714602;9.998447364114568;0.8335013410475582;0.015562059301246968;0.015561611660174609;0.7977598193374321;0.01489373086845974;0.7979813762006868
17.487384;1.044605279565927;0.8332681660770613;0.7978551595007528;-3.544506841971266e-07;-3.414455439785244e-07;1.04480015931451;9.998448248388677;0.833502865601663;0.015562058389984023;0.015561629732535278;0.7977628703843854;0.014893719738952439;0.797983193002857
17.497384;1.0446077048434153;0.8332683875573417;0.7978552450077432;-3.541091521939037e-07;-3.4187693836340837e-07;1.0448007963512602;9.998449675161874;0.8335043907609789;0.015562057150996596;0.015561648812190049;0.7977659822654363;0.014893709075364832;0.7979850102000297
17.507384;1.0446100966432657;0.8332686226035512;0.7978553727050401;-3.537723866196605e-07;-3.423317584076296e-07;1.0448014949494722;9.998451634319496;0.8335059152561842;0.015562055638685337;0.015561668845254995;0.7977691464463871;0.014893698888086358;0.7979868298829355
17.517384;1.0446124528932015;0.8332688659537041;0.7978555387372472;-3.53441984094821e-07;-3.4281007796508107e-07;1.0448022586239916;9.998454125631037;0.8335074388062427;0.01556205389391278;0.015561689779185898;0.7977723536704501;0.014893689187972682;0.7979886544810773
17.527384;1.0446147711590703;0.8332691120118032;0.7978557386911028;-3.531196683518422e-07;-3.4331216768320957e-07;1.0448030891949276;9.998457155648358;0.8335089622987879;0.015562051937106738;0.015561711563917793;0.7977755936733547;0.014893679978745392;0.7979904863274534
17.537384;1.0446170490449715;0.8332693550811475;0.7978559684121875;-3.528073261890898e-07;-3.43838592177885e-07;1.044803986993172;9.998460729001932;0.8335104873879432;0.01556204975974991;0.015561734150910271;0.7977788554454188;0.014893671244925629;0.7979923269467168
17.547384;1.0446192847416362;0.833269589243579;0.7978562243926802;-3.525070624248113e-07;-3.443900409906746e-07;1.0448049524924112;9.99846484024629;0.8335120160980481;0.015562047333130406;0.015561757486697825;0.7977821284193937;0.014893662948509894;0.7979941764874061
