time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.557384;1.0446214766001765;0.8332698082744668;0.7978565039957539;-3.5222099890043497e-07;-3.449670275535613e-07;1.0448059872283455;9.998469477293005;0.8335135504097966;0.015562044630406604;0.015561781500928507;0.7977854033980424;0.014893655036804936;0.7979960338834216
17.567384;1.044623622308424;0.8332700059700532;0.7978568056303628;-3.5195098836478216e-07;-3.455698493464757e-07;1.044807092842482;9.998474632286632;0.833515091918667;0.015562041633348471;0.015561806096714665;0.7977886724652244;0.01489364745423815;0.7979978973392479
17.577384;1.0446257185441796;0.8332701766730546;0.7978571287253285;-3.516986401085971e-07;-3.461987855772113e-07;1.0448082693813305;9.998480304611267;0.8335166421538879;0.015562038318228782;0.015561831151830753;0.7977919286252557;0.01489364015186252;0.797999764046017
17.587384;1.0446277610323067;0.833270315294258;0.7978574735740444;-3.514654174864863e-07;-3.468541295947451e-07;1.0448095148010081;9.998486495960398;0.8335182029987804;0.01556203463906718;0.015561856532068822;0.7977951657039493;0.014893633097255726;0.7980016297240538
17.597384;1.0446297451892381;0.8332704171653189;0.7978578412248166;-3.512525798410366e-07;-3.4753608908110155e-07;1.0448108257202646;9.998493206788245;0.833519776291098;0.015562030525810584;0.015561882107858116;0.7977983782268571;0.014893626280607348;0.7980034890356378
17.607384;1.0446316669174458;0.8332704784920715;0.797858233348191;-3.5106126420467016e-07;-3.482448857570226e-07;1.044812198067022;9.998500433870463;0.8335213632135051;0.015562025903914612;0.015561907761099671;0.7978015611879615;0.014893619705744583;0.7980053361632061
17.617384;1.0446335226673582;0.8332704969213985;0.7978586519263372;-3.508925281796887e-07;-3.489808511598167e-07;1.04481362718854;9.99850816686122;0.8335229643504817;0.015562020714577032;0.015561933375693521;0.7978047098026458;0.01489361337781447;0.7980071647846589
17.627384;1.0446353094386656;0.8332704713828776;0.7978590984923473;-3.507470299848481e-07;-3.497441626801834e-07;1.0448151078346015;9.99851638781359;0.833524579733035;0.015562014913420302;0.01556195882096965;0.7978078188844864;0.014893607299143874;0.7980089680142318
17.637384;1.0446370251628136;0.8332704016069786;0.79785957298401;-3.5062484746880775e-07;-3.505345811590979e-07;1.044816634364688;9.998525075647601;0.8335262082879055;0.015562008454983548;0.015561983952545301;0.7978108821250872;0.014893601465941124;0.7980107389210868
17.647384;1.0446386685854734;0.8332702880769391;0.7978600728729396;-3.5052569073369135e-07;-3.5135159995530743e-07;1.0448182010966596;9.998534212940955;0.8335278474570693;0.01556200128029797;0.015562008641899702;0.7978138923833971;0.014893595866670457;0.7980124712380103
17.657384;1.0446402382562672;0.8332701320173052;0.7978605932673457;-3.504489985563714e-07;-3.521946900275778e-07;1.0448198022989053;9.998543788937997;0.8335294936380624;0.015561993318741278;0.015562032801553726;0.7978168429237142;0.01489359048301291;0.7980141596063064
17.667384;1.0446417312273655;0.8332699348552488;0.7978611281974481;-3.503938636822314e-07;-3.5306326028529714e-07;1.0448214318851206;9.998553795256045;0.8335311431855656;0.015561984501208681;0.015562056373716241;0.7978197286663469;0.014893585285148317;0.7980157995263101
17.677384;1.0446431425674663;0.8332696975064485;0.7978616722078358;-3.5035918651323434e-07;-3.539564522890514e-07;1.0448230831464362;9.998564222535823;0.833532793247769;0.015561974770135429;0.015562079304278767;0.797822546954871;0.01489358022986252;0.7980173872892103
17.687384;1.044644465979107;0.8332694200075244;0.7978622211517686;-3.503439297714745e-07;-3.548730712428051e-07;1.0448247486470537;9.99857506367779;0.8335344417086432;0.01556196408442444;0.015562101535570794;0.7978252974392646;0.014893575272810123;0.798018919506543
17.697384;1.0446456948146363;0.8332691018774767;0.7978627720258824;-3.5034706241102675e-07;-3.558117401760071e-07;1.044826420659456;9.998586318109036;0.8335360860243834;0.015561952423632352;0.015562123022206694;0.7978279809392848;0.014893570377818818;0.7980203925654824
17.707384;1.0446468232458603;0.8332687431467297;0.797863322316455;-3.5036735245190077e-07;-3.567710906415152e-07;1.044828092026958;9.998597993574556;0.8335377220223893;0.015561939783689435;0.015562143755669387;0.7978305977888407;0.01489356551071097;0.7980218028510458
17.717384;1.0446478471648586;0.8332683449853231;0.7978638695016425;-3.504034596793556e-07;-3.577497891818917e-07;1.0448297568592277;9.998610099983683;0.8335393441933051;0.01556192616145159;0.015562163775261382;0.7978331467035252;0.01489356063284825;0.7980231471554614
17.727384;1.0446487637320219;0.8332679092658036;0.7978644107133158;-3.5045414156630003e-07;-3.5874648623984624e-07;1.0448314107785208;9.99862263783848;0.8335409472417148;0.01556191154428083;0.015562183156645844;0.7978356250092546;0.014893555705422154;0.7980244224966594
17.737384;1.0446495698178153;0.8332674378999203;0.7978649424483256;-3.505181664089116e-07;-3.5975986722020404e-07;1.0448330508864225;9.998635597159556;0.8335425272957808;0.015561895915457206;0.015562201989468064;0.7978380298769865;0.014893550702833899;0.7980256258375216
17.747384;1.0446502613764104;0.8332669327627471;0.7978654607435998;-3.505942359596782e-07;-3.607886989661896e-07;1.0448346757415214;9.998648966702312;0.8335440819999924;0.015561879264482055;0.01556222035514171;0.797840359617817;0.014893545625408717;0.7980267540058686
17.757384;1.0446508346225898;0.8332663960081766;0.797865961717013;-3.5068135509674943e-07;-3.618317936275701e-07;1.0448362848743817;9.998662741629733;0.833545609762488;0.015561861590609856;0.015562238312865772;0.7978426144413956;0.014893540497610963;0.7980278036965878
17.767384;1.0446512873388674;0.8332658304490808;0.7978664420045448;-3.5077931245423514e-07;-3.6288801087912864e-07;1.0448378773700038;9.998676924100943;0.833547109145609;0.0155618429005939;0.015562255899503568;0.7978447964526919;0.014893535356701203;0.7980287718994391
17.777384;1.0446516190454542;0.8332652398010225;0.7978668988750256;-3.508886126225583e-07;-3.639562207623632e-07;1.0448394505652658;9.998691517127474;0.8335485792251421;0.015561823208669457;0.015562273141767053;0.7978469088056879;0.014893530245394521;0.7980296567836175
17.787384;1.044651830395263;0.8332646283435581;0.7978673302993831;-3.5101001318763634e-07;-3.6503510434982013e-07;1.0448409999543014;9.998706520872341;0.8335500201887992;0.01556180254408499;0.015562290074861599;0.7978489545142496;0.01489352520687134;0.7980304581691721
17.797384;1.044651922483378;0.8332640000179391;0.7978677352071699;-3.5114432369215924e-07;-3.661229018007369e-07;1.0448425196130275;9.998721935253105;0.8335514334593368;0.015561780957679076;0.015562306756518056;0.7978509357626469;0.014893520279376186;0.798031177098005
17.807384;1.0446518965341987;0.8332633578848595;0.7978681134837714;-3.5129238669142796e-07;-3.672172644385669e-07;1.044844002582978;9.998737757619542;0.8335528215152598;0.015561758521104165;0.015562323263573073;0.7978528536769603;0.014893515494881212;0.7980318149905017
17.817384;1.044651753394971;0.8332627047191689;0.797868465669985;-3.5145483474345416e-07;-3.683152876810485e-07;1.0448454418753204;9.998753974058687;0.8335541873022174;0.015561735327274449;0.015562339672983113;0.7978547082354459;0.014893510879180703;0.7980323730046007
17.827384;1.0446514926034194;0.833262044150135;0.7978687929518393;-3.516318570237347e-07;-3.6941371301568016e-07;1.0448468320721827;9.998770560116727;0.8335555336082492;0.015561711492051907;0.015562356041056425;0.7978564986618847;0.014893506447792358;0.7980328523083933
17.837384;1.0446511124759459;0.8332613809336914;0.7978690975576368;-3.5182336498500827e-07;-3.705091558211623e-07;1.0448481705807307;9.998787489677602;0.8335568629033329;0.01556168714453589;0.01556237238959414;0.797858224247171;0.014893502201716992;0.7980332550574347
17.847384;1.0446506116128385;0.8332607201691886;0.7978693828675254;-3.520293175580242e-07;-3.715982540626432e-07;1.0448494577368468;9.998804730281803;0.833558177162971;0.01556166240645794;0.015562388708346924;0.7978598843908993;0.014893498125022006;0.7980335845198994
17.857384;1.0446499899411066;0.8332600664124855;0.7978696525777428;-3.5224978514984204e-07;-3.7267777434732046e-07;1.0448506962378068;9.998822224284327;0.8335594775062841;0.015561637378997791;0.015562404975338557;0.7978614777718578;0.01489349418043664;0.7980338442096555
17.867384;1.0446492481900485;0.833259423307926;0.7978699094001099;-3.524848668004077e-07;-3.7374463845691324e-07;1.0448518906667;9.998839882442814;0.8335607641060351;0.01556161214601557;0.015562421176503045;0.7978630024243002;0.014893490306657991;0.7980340373418312
17.877384;1.0446483870345404;0.833258794009262;0.7978701542642092;-3.5273467002526123e-07;-3.747958594974192e-07;1.0448530463249437;9.998857601510887;0.8335620363876447;0.01556158678095748;0.015562437310500178;0.7978644568263737;0.014893486421607474;0.7980341667387728
17.887384;1.0446474068829703;0.8332581820610991;0.7978703865113563;-3.52999218618171e-07;-3.7582855160917533e-07;1.0448541676737957;9.99887528509523;0.8335632933062106;0.015561561345905197;0.015562453382062606;0.7978658402231292;0.014893482434080469;0.7980342348638799
17.897384;1.0446463079992225;0.8332575918083681;0.797870605002658;-3.5327820362555103e-07;-3.76840115885739e-07;1.044855257871741;9.998892850693933;0.8335645337916635;0.015561535884435429;0.015562469390522709;0.7978671521422348;0.014893478266559833;0.7980342442074313
17.907384;1.0446450909338552;0.8332570280670029;0.797870809431159;-3.5357074755625926e-07;-3.77828481595936e-07;1.0448563188895699;9.998910230943366;0.8335657572846451;0.015561510421826743;0.015562485319242904;0.7978683923581855;0.014893473873841172;0.7980341975360203
17.917384;1.0446437571926839;0.833256495867805;0.7978710009054715;-3.538753739378157e-07;-3.7879210850367135e-07;1.0448573512703487;9.99892737311346;0.8335669636140092;0.0155614849840794;0.01556250113870945;0.7978695610913488;0.014893469239913948;0.7980340974874874
17.927384;1.0446423093292632;0.8332560006896307;0.7978711814787928;-3.541901762549821e-07;-3.797296317450097e-07;1.044858354187811;9.998944231107059;0.833568151972108;0.015561459619455131;0.015562516826369688;0.7978706587938241;0.014893464366699432;0.7980339461450299
17.937384;1.0446407500594987;0.8332555484871269;0.7978713532532798;-3.5451296814846273e-07;-3.8063949049831144e-07;1.044859326287082;9.99896075689457;0.8335693201987782;0.015561434404324842;0.01556253237677534;0.797871685950329;0.014893459273708743;0.7980337451291784
17.947384;1.044639081585983;0.8332551449774349;0.7978715176289608;-3.548413210911809e-07;-3.815199278391618e-07;1.0448602661127773;9.998976897064772;0.8335704653703032;0.015561409439479914;0.015562547783377364;0.7978726431923132;0.014893454002380927;0.7980334960110275
17.957384;1.0446373065704653;0.8332547947065094;0.7978716747255359;-3.551726446328555e-07;-3.823693031486142e-07;1.0448611716304128;9.998992593141564;0.8335715848895001;0.015561384838536982;0.015562563015865663;0.797873531520093;0.014893448613412177;0.7980332005157721
17.967384;1.04463542990501;0.8332545009233062;0.7978718229943282;-3.555043499996751e-07;-3.8318631377672106e-07;1.044862040337011;9.999007786480824;0.8335726767784235;0.015561360707847822;0.01556257801971833;0.797874352271538;0.014893443177230174;0.7980328601273277
17.977384;1.0446334590980528;0.8332542660826251;0.7978719590614193;-3.558340304524973e-07;-3.8396990764796834e-07;1.0448628700293312;9.999022421117262;0.8335737393651852;0.015561337137261736;0.015562592732359156;0.7978751063872653;0.014893437759827884;0.7980324757766346
17.987384;1.0446314029739534;0.8332540918633743;0.7978720780972051;-3.561595630772472e-07;-3.8471911404851173e-07;1.0448636590452847;9.999036442759213;0.8335747710630361;0.01556131421163468;0.015562607102240458;0.7978757935670169;0.014893432408687598;0.7980320483362984
17.997384;1.0446292703286877;0.8332539789403147;0.797872174861316;-3.564790491226565e-07;-3.854330668045239e-07;1.044864406379601;9.99904980187035;0.8335757701631568;0.015561292028715232;0.015562621103613786;0.7978764123490233;0.014893427152612911;0.7980315790922426
18.007384;1.0446270696282904;0.8332539273839648;0.7978722448906326;-3.567907703636166e-07;-3.861112119202947e-07;1.0448651121733534;9.999062460643547;0.8335767345640902;0.015561270710406524;0.015562634734589628;0.7978769607406553;0.014893422017573382;0.7980310693724524
18.017384;1.04462480941196;0.8332539371248654;0.7978722853288841;-3.570933319601151e-07;-3.8675345591183407e-07;1.044865778079472;9.999074396636928;0.8335776616485554;0.015561250395565229;0.01556264799515556;0.797877436574699;0.014893417038695091;0.7980305199598213
18.027384;1.044622498638218;0.8332540077488434;0.7978722950893224;-3.5738590006305366e-07;-3.8736012367668966e-07;1.0448664072889142;9.999085599376496;0.8335785486100703;0.0155612312141822;0.015562660869885718;0.7978778375024521;0.014893412255158282;0.7980299310180676
18.037384;1.0446201465854368;0.8332541383302435;0.7978722740974606;-3.5766830466013273e-07;-3.8793193579278333e-07;1.0448670044007418;9.999096067594026;0.8335793930245282;0.015561213273177742;0.015562673332577522;0.7978781608677902;0.014893407698515512;0.7980293024733677
18.047384;1.0446177625494142;0.8332543277156003;0.7978722223411014;-3.5794095513430063e-07;-3.8847001856302216e-07;1.044867575291497;9.99910581469891;0.8335801929164146;0.015561196665606687;0.015562685352517012;0.7978784037602754;0.014893403388876415;0.7980286343903693
18.057384;1.0446153558182614;0.8332545743738976;0.7978721397161967;-3.582047894080216e-07;-3.889756837177287e-07;1.0448681271624192;9.999114875413024;0.8335809464388221;0.015561181476444613;0.015562696887331246;0.7978785633801683;0.014893399336492358;0.7980279270145363
18.067384;1.0446129358577059;0.8332548756577106;0.7978720260990122;-3.584612938725344e-07;-3.894501489955512e-07;1.044868668707524;9.999123303137988;0.8335816518775044;0.01556116778072102;0.015562707875633089;0.7978786373832305;0.014893395545773982;0.7980271808554587
18.077384;1.0446105121035019;0.8332552277372509;0.7978718811441481;-3.587123963242523e-07;-3.898944971916571e-07;1.0448692097139325;9.999131157246353;0.833582308147245;0.015561155649865368;0.015562718238338113;0.7978786237281333;0.014893392026647693;0.7980263970232127
18.087384;1.044608092904417;0.8332556263819478;0.7978717046710195;-3.5896014689191916e-07;-3.903097450408822e-07;1.0448697598531915;9.999138490570315;0.8335829154678488;0.015561145151942554;0.015562727889930966;0.7978785204286641;0.014893388802402896;0.7980255773208678
18.097384;1.0446056844058356;0.8332560673233708;0.7978714976337986;-3.5920638631902937e-07;-3.9069688565447457e-07;1.0448703277475353;9.99914534756348;0.8335834755622643;0.015561136333134586;0.015562736757292566;0.7978783261260441;0.014893385899520651;0.7980247239767755
18.107384;1.0446032908653422;0.833256546206129;0.7978712628173888;-3.594526527240637e-07;-3.910569456986283e-07;1.0448709208929066;9.999151770407998;0.8335839910859876;0.015561129205356945;0.015562744786428802;0.7978780412516705;0.014893383329141027;0.7980238391335326
18.117384;1.0446009157631453;0.8332570588363131;0.7978710049380083;-3.5970023543286817e-07;-3.9139106646151613e-07;1.0448715457087272;9.999157804417615;0.8335844649833191;0.015561123755485979;0.015562751932014328;0.7978776687768206;0.014893381082156414;0.7980229241934305
18.127384;1.044598561761447;0.8332576014127928;0.7978707300020526;-3.599502078245819e-07;-3.917005129545128e-07;1.044872207626484;9.999163498505355;0.8335849005225426;0.015561119961385794;0.01556275815058315;0.7978772139069275;0.01489337914477213;0.7980219794648648
18.137384;1.0445962300521594;0.8332581705846599;0.797870444500303;-3.602035967866331e-07;-3.919865231821191e-07;1.044872911752986;9.999168900368804;0.8335853015341851;0.015561117807640908;0.015562763402919892;0.7978766827432274;0.014893377518081933;0.7980210044345964
18.147384;1.044593920823633;0.833258763654829;0.7978701551199212;-3.6046172763170807e-07;-3.9225007214012263e-07;1.0448736634827829;9.999174051970332;0.8335856720306576;0.015561117295768962;0.01556276766102756;0.7978760810927306;0.014893376223270303;0.7980199984948155
18.157384;1.0445916340382577;0.8332593788315457;0.7978698684236305;-3.6072632745974904e-07;-3.924917323274633e-07;1.044874468153395;9.999178991871451;0.8335860156397716;0.015561118433939303;0.015562770918480408;0.797875414477918;0.014893375291555063;0.7980189615259942
18.167384;1.0445893687906282;0.8332600152999499;0.7978695904531495;-3.6099931487251097e-07;-3.9271168811244067e-07;1.044875330198592;9.999183759407009;0.8335863354366655;0.015561121214655771;0.015562773194675155;0.7978746888030775;0.014893374752238325;0.798017894021666
18.177384;1.044587122370525;0.8332606731240305;0.7978693271206183;-3.6128271665810566e-07;-3.929098072302265e-07;1.044876252849793;9.99918839142917;0.8335866342145158;0.01556112560142014;0.0155627745271691;0.7978739107714666;0.014893374630673606;0.7980167967171866
18.187384;1.0445848912187603;0.833261353367129;0.7978690849802583;-3.615786663305045e-07;-3.93085819448061e-07;1.0448772385490586;9.999192920076485;0.8335869152783209;0.015561131525677738;0.015562774962477433;0.7978730874916243;0.014893374948615786;0.7980156697596328
18.197384;1.0445826724762275;0.8332620587186198;0.7978688709713018;-3.6188911255918233e-07;-3.9323953289174394e-07;1.0448782893187891;9.999197382296032;0.833587183104035;0.015561138895207445;0.015562774556651128;0.7978722253128167;0.014893375711466324;0.7980145122670538
18.207384;1.0445804637579037;0.8332627936654875;0.7978686910680024;-3.6221544862660255e-07;-3.933708004299588e-07;1.0448794066742402;9.999201827997178;0.8335874430611886;0.015561147612185114;0.015562773378961387;0.7978713292008005;0.0148933768899166;0.7980133227090344
18.217384;1.0445782623425055;0.8332635633294646;0.7978685493390485;-3.625585267778613e-07;-3.93479360910522e-07;1.0448805913907955;9.999206317169804;0.8335877005921843;0.015561157580599269;0.015562771505737824;0.7978704032602466;0.014893378420014976;0.7980120993368065
18.227384;1.0445760651627465;0.8332643720577023;0.7978684479272249;-3.6291885128911335e-07;-3.935648136564805e-07;1.0448818432238836;9.999210916748812;0.8335879606114852;0.015561168699767246;0.01556276901331281;0.7978694511892231;0.014893380222648937;0.7980108405026253
18.237384;1.044573868648514;0.8332652230360134;0.7978683871013521;-3.6329639848320163e-07;-3.936265992637558e-07;1.0448831605195499;9.999215700179475;0.8335882273933224;0.015561180862989262;0.015562765982285974;0.7978684759561055;0.014893382219945238;0.7980095451381137
18.247384;1.0445716683403181;0.8332661186428302;0.797868365355948;-3.6369036692219865e-07;-3.9366387850383005e-07;1.0448845402176665;9.999220742647493;0.8335885048804963;0.015561193969729261;0.015562762493847275;0.7978674795194886;0.01489338434082691;0.7980082128648744
18.257384;1.0445694590891883;0.8332670607199507;0.7978683798736539;-3.64099468811329e-07;-3.936755714790924e-07;1.0448859784178315;9.999226113246435;0.8335887969006788;0.015561207942018875;0.015562758607816382;0.7978664635823663;0.014893386524393811;0.7980068435779064
18.267384;1.044567235532566;0.8332680502023047;0.7978684269968594;-3.645223559705603e-07;-3.9366073579952346e-07;1.044887470791577;9.99923186565828;0.8335891065887874;0.015561222732735344;0.015562754347046787;0.797865430909572;0.014893388724344604;0.7980054370898176
18.277384;1.0445649922385374;0.8332690861052597;0.7978685027898259;-3.6495766716150866e-07;-3.9361894796282425e-07;1.044889012716556;9.999238029424948;0.8335894356012808;0.015561238321582432;0.015562749702521085;0.7978643856677076;0.014893390912184485;0.7980039931488228
18.287384;1.044562723751473;0.8332701651424762;0.7978686040214095;-3.654040767551127e-07;-3.9355042029582834e-07;1.0448905996338382;9.99924461289707;0.8335897841680983;0.015561254698906114;0.015562744651378439;0.797863332300933;0.014893393076680124;0.7980025117077978
18.297384;1.0445604251510394;0.8332712832102064;0.7978687291100416;-3.6586057458006117e-07;-3.93455960068621e-07;1.044892227158332;9.999251615812767;0.8335901512100685;0.015561271853352588;0.015562739170437047;0.7978622740808553;0.014893395216049992;0.7980009930751251
18.307384;1.0445580930630718;0.8332724373048573;0.7978688784362828;-3.6632653195581605e-07;-3.9333675910768393e-07;1.0448938903885627;9.999259038224436;0.8335905339205455;0.01556128977834424;0.015562733235730597;0.7978612126865736;0.014893397327999231;0.7979994378800027
18.317384;1.0445557258775824;0.833273625807807;0.79786905399043;-3.6680141713260283e-07;-3.9319392342208957e-07;1.0448955831826034;9.99926688680133;0.8335909278570207;0.015561308474179485;0.015562726820141579;0.7978601486809865;0.014893399414075019;0.7979978469835018
18.327384;1.044553322826276;0.8332748478966401;0.7978692584224428;-3.6728456487088495e-07;-3.930280133221364e-07;1.0448972981795417;9.999275180291308;0.8335913275893333;0.015561327932100615;0.01556271989427014;0.7978590819396107;0.014893401494705073;0.797996221413894
18.337384;1.044550883685082;0.8332761032727177;0.7978694938697749;-3.677752549990813e-07;-3.9283906465751966e-07;1.0448990274619785;9.999283949465312;0.8335917270348365;0.015561348124127787;0.015562712421190306;0.7978580119242085;0.014893403614711007;0.7979945623440892
18.347384;1.0445484095639652;0.8332773916156226;0.7978697614969034;-3.682729252575776e-07;-3.9262701687692947e-07;1.0449007630704272;9.999293232490354;0.83359211979492;0.015561369003129393;0.015562704343978218;0.7978569378339757;0.014893405842574597;0.7979928706646379
18.357384;1.044545903156355;0.8332787114966629;0.7978700620483951;-3.6877711391039044e-07;-3.923920416105595e-07;1.0449024966096103;9.999303067974148;0.8335925002330553;0.015561390500170979;0.01556269558258495;0.7978558584603577;0.014893408268425942;0.7979911463350883
18.367384;1.0445433681324718;0.8332800595770761;0.797870396564187;-3.6928702177808927e-07;-3.9213468519501775e-07;1.044904218771059;9.99931348725096;0.8335928645664031;0.015561412528257372;0.015562686051940411;0.7978547719475408;0.01489341098869597;0.7979893883453695
18.377384;1.0445408085993182;0.8332814308150648;0.7978707663284875;-3.698011380346973e-07;-3.918559943592039e-07;1.0449059200182034;9.999324508853993;0.8335932105173759;0.015561434998926784;0.015562675682342677;0.7978536756504248;0.014893414084526048;0.7979875952132518
18.387384;1.0445382289857454;0.8332828195165157;0.797871172434419;-3.70317336593694e-07;-3.9155745229008185e-07;1.0449075915618242;9.999336138087752;0.8335935361421372;0.015561457837303191;0.015562664424544365;0.7978525659227396;0.014893417615481009;0.7979857657297493
18.397384;1.0445356343970325;0.8332842203573168;0.7978716158005396;-3.708332457189963e-07;-3.9124059867854555e-07;1.0449092250804088;9.999348369699932;0.8335938391519662;0.015561480983001877;0.015562652243501616;0.7978514377781385;0.014893421627253765;0.7979838996850389
18.407384;1.044533031224363;0.8332856287523444;0.7978720970683938;-3.7134656120250416e-07;-3.909068148464748e-07;1.0449108117991066;9.999361188306965;0.8335941164819994;0.015561504377935891;0.015562639109665261;0.7978502849022343;0.01489342616167008;0.7979819977618856
18.417384;1.044530427220215;0.833287040720978;0.7978726161789006;-3.718552018788509e-07;-3.9055756959852544e-07;1.0449123423828173;9.9993745660393;0.8335943641526637;0.015561527957340783;0.015562625001700692;0.7978491001293029;0.014893431266000288;0.7979800607729929
18.427384;1.0445278302999566;0.8332884527533634;0.797873172529177;-3.7235725967197754e-07;-3.901946320477239e-07;1.044913807715951;9.999388460608534;0.8335945777294238;0.015561551654190793;0.01556260991581743;0.7978478758862422;0.014893436990979525;0.7979780894092119
18.437384;1.0445252466655204;0.833289861785323;0.797873765477586;-3.728509714775841e-07;-3.898199987951444e-07;1.0449151999390625;9.99940281894904;0.8335947530313175;0.015561575405414686;0.015562593861771326;0.7978466049087531;0.014893443374903023;0.7979760846598638
18.447384;1.0445226798021046;0.8332912651258408;0.7978743946715283;-3.7333490799094054e-07;-3.8943585069489445e-07;1.04491651308484;9.999417585336726;0.8335948866994239;0.015561599150794766;0.015562576852949397;0.7978452814280735;0.014893450433735031;0.797974048107356
18.457384;1.0445201307709973;0.8332926602983178;0.7978750602694888;-3.7380812751838296e-07;-3.890446392354842e-07;1.0449177430648549;9.999432704796794;0.8335949763859938;0.015561622825133703;0.015562558902598648;0.7978439015560732;0.014893458164380214;0.7979719816511731
18.467384;1.0445175987407644;0.8332940449877957;0.7978757628179788;-3.742701660938791e-07;-3.8864904439581855e-07;1.0449188871482409;9.999448120599583;0.8335950209604006;0.01556164634931766;0.015562540020357434;0.7978424624955294;0.014893466550968454;0.7979698869707251
18.477384;1.04451508119855;0.8332954174219275;0.7978765029749183;-3.747210263258189e-07;-3.8825164779014287e-07;1.04491994304893;9.999463773892352;0.8335950208097404;0.015561669631340206;0.015562520211077187;0.7978409616980632;0.014893475567630847;0.7979677653986872
18.487384;1.0445125745547363;0.8332967767758793;0.797877281562558;-3.751611664711085e-07;-3.878546073361043e-07;1.0449209083404452;9.999479610079659;0.8335949777499098;0.015561692573920356;0.015562499479243173;0.79783939648755;0.014893485174675468;0.7979656183991629
18.497384;1.0445100753184606;0.8332981229740476;0.7978780994635019;-3.755913747835109e-07;-3.874597053243851e-07;1.0449217808080296;9.99949558581075;0.833594894842716;0.015561715076397385;0.015562477829633093;0.7978377643496836;0.014893495315049318;0.7979634478793849
18.507384;1.0445075811864777;0.8332994562805862;0.7978789571303986;-3.760125886596386e-07;-3.870687157866867e-07;1.0449225594269043;9.999511668952971;0.8335947761209638;0.015561737038012962;0.015562455260893927;0.7978360637471827;0.01489350592003308;0.7979612561350757
18.517384;1.0445050915638194;0.8333007771966072;0.7978798546183661;-3.7642585749072017e-07;-3.866836286846462e-07;1.0449232450092167;9.999527833589886;0.833594625942756;0.015561758375213954;0.015562431762872126;0.7978342943792636;0.014893516918065359;0.7979590462763758
18.527384;1.0445026072407364;0.8333020864359527;0.7978807920558972;-3.768324716675763e-07;-3.863063610792994e-07;1.0449238397737024;9.999544054419555;0.8335944484179657;0.01556177904150518;0.015562407325332766;0.7978324566534956;0.014893528244536177;0.7979568229305005
18.537384;1.0445001294622016;0.8333033847398231;0.7978817694681292;-3.7723397908721986e-07;-3.859383271367494e-07;1.0449243467531864;9.999560302354672;0.8335942466951258;0.015561799027930525;0.015562381944849372;0.7978305515745786;0.014893539857483823;0.7979545922745858
18.547384;1.044497658951936;0.8333046726647304;0.797882786223956;-3.776319812226362e-07;-3.8558040675521837e-07;1.0449247701348416;9.99957654077036;0.8335940220833277;0.01556181834260163;0.015562355618268043;0.7978285815134903;0.014893551746551895;0.7979523613192423
18.557384;1.0444951954263246;0.8333059504138016;0.7978838410289492;-3.7802798150904005e-07;-3.852331440259313e-07;1.0449251155132095;9.999592722901456;0.8335937741014701;0.015561836989618676;0.015562328339522405;0.7978265507803284;0.014893563918599289;0.7979501369429789
18.567384;1.0444927376850124;0.8333072177874699;0.7978849322287193;-3.784233263706257e-07;-3.8489691081132275e-07;1.044925388844183;9.999608795144294;0.8335935013245298;0.015561854963456292;0.015562300107099298;0.797824465212513;0.01489357636804349;0.7979479250472684
18.577384;1.0444902835973775;0.8333084743669985;0.7978860579047273;-3.7881905466365345e-07;-3.8457208967789525e-07;1.0449255950766738;9.999624706622269;0.8335932019343841;0.015561872253483511;0.015562270928772695;0.7978223314132048;0.01489358906142364;0.7979457300195636
18.587384;1.0444878299395213;0.8333097198659699;0.7978872158612875;-3.7921577962955646e-07;-3.842593080477481e-07;1.044925737966027;9.999640418325676;0.8335928738483918;0.015561888851772097;0.015562240828775473;0.7978201563841152;0.01489360194981622;0.797943554824717
18.597384;1.0444853724913234;0.8333109545916324;0.797888403424231;-3.796136935740619e-07;-3.839596208459523e-07;1.044925821258395;9.999655904624333;0.8335925147760535;0.01556190476216573;0.015562209855632224;0.7978179473543405;0.014893614985641885;0.7979414015025696
18.607384;1.044482906277998;0.8333121797639992;0.7978896172070178;-3.800126337393165e-07;-3.8367439652159183e-07;1.0449258501384402;9.9996711502082;0.8335921222990308;0.015561919999871363;0.015562178070924752;0.7978157114445733;0.014893628126161067;0.7979392711524803
18.617384;1.0444804265992966;0.8333133974324098;0.7978908537026657;-3.8041229431664507e-07;-3.8340494922148383e-07;1.0449258311078156;9.999686153000805;0.833591694046642;0.015561934582004259;0.015562145529891328;0.7978134553314279;0.014893641333438973;0.7979371634947288
18.627384;1.044477930723542;0.8333146101995854;0.7978921105090788;-3.8081245977420495e-07;-3.831523002133415e-07;1.0449257702367813;9.999700930160285;0.833591228114831;0.015561948524323915;0.015562112272653306;0.7978111853489657;0.014893654574087626;0.7979350768819161
18.637384;1.0444754183410565;0.8333158208303301;0.7978933867671554;-3.812130152213959e-07;-3.829170861220573e-07;1.0449256720801114;9.999715515035188;0.833590723537183;0.015561961840594243;0.015562078323720715;0.7978089080006199;0.0148936678132148;0.7979330088401055
18.647384;1.04447289066317;0.8333170317913183;0.7978946824904021;-3.8161383276011473e-07;-3.826995078030733e-07;1.0449255403587951;9.999729945948502;0.8335901803590643;0.01556197453478491;0.015562043697764231;0.7978066300348767;0.014893681012141554;0.7979309567334
18.657384;1.044470349475051;0.8333182449141926;0.7978959981141678;-3.8201471128376526e-07;-3.824994472645701e-07;1.044925379315563;9.99974425763916;0.8335895991664727;0.015561986596408603;0.015562008404654897;0.7978043576398203;0.014893694139843974;0.797928918212082
18.667384;1.0444677966157778;0.8333194610664643;0.7978973348582019;-3.824153923829428e-07;-3.823165835531143e-07;1.0449251946472757;9.999758476156561;0.833588980356985;0.01556199800614299;0.015561972453958264;0.7978020957042002;0.014893707184850936;0.7979268914553024
18.677384;1.044465234211281;0.8333206801613039;0.7978986947634643;-3.8281559794648255e-07;-3.8215034748917096e-07;1.0449249934903093;9.999772613444035;0.8335883236937006;0.015562008747467831;0.015561935869327347;0.7977998479832809;0.01489372015471895;0.7979248753813454
18.687384;1.0444626649899436;0.833321901620508;0.7979000798693207;-3.83215026468004e-07;-3.819999773697473e-07;1.0449247836963644;9.999786666073746;0.8335876285501028;0.015562018815088823;0.015561898699831803;0.7977976174297176;0.014893733070491563;0.7979228695723849
18.697384;1.0444600915011486;0.8333231246465228;0.7979014913108629;-3.836132964328448e-07;-3.8186468458124783e-07;1.0449245731348007;9.999800620759597;0.8335868947575061;0.015562028211148203;0.015561861014848985;0.7977954061408804;0.01489374596258912;0.7979208738048403
18.707384;1.0444575150961615;0.8333243484100741;0.7979029289311396;-3.840099309795512e-07;-3.8174366477379655e-07;1.0449243689294634;9.999814462791207;0.833586123522477;0.015562036941520606;0.015561822892014023;0.7977932157587322;0.014893758865584724;0.7979188878229511
18.717384;1.0444549358345425;0.8333255724593154;0.7979043916313648;-3.844045197713997e-07;-3.8163597123291936e-07;1.0449241766939126;9.99982817726171;0.8335853177376442;0.015562045021479672;0.015561784405304042;0.7977910480621164;0.014893771810773768;0.7979169119073461
18.727384;1.0444523532056216;0.8333267970663328;0.7979058780978646;-3.8479692040063176e-07;-3.815404371230041e-07;1.0449240004126799;9.999841740662308;0.8335844813641212;0.015562052474433758;0.015561745616030085;0.7977889047676558;0.014893784819892682;0.7979149474376603
18.737384;1.0444497676236688;0.8333280230281693;0.7979073870254886;-3.851872588600937e-07;-3.814558134596288e-07;1.0449238428272374;9.999855119703723;0.8335836184088127;0.01556205931915614;0.015561706571435288;0.7977867872462328;0.014893797908307834;0.7979129965251067
18.747384;1.0444471816812209;0.8333292507444987;0.7979089168996475;-3.8557572965117056e-07;-3.813810879686294e-07;1.0449237058124516;9.999868281168965;0.8335827323052856;0.015562065562177565;0.015561667310811406;0.7977846967194908;0.014893811093614966;0.7979110615292891
18.757384;1.0444446000042422;0.8333304795658611;0.7979104661468115;-3.859622722339752e-07;-3.813156018622798e-07;1.0449235901592686;9.99988119458511;0.8335818258437862;0.015562071210224265;0.015561627874438861;0.7977826343203215;0.014893824394878961;0.7979091453062959
18.767384;1.0444420284841236;0.8333317082333832;0.7979120335913182;-3.863463750264579e-07;-3.8125888750360963e-07;1.04492349505635;9.999893827711047;0.8335809013038511;0.01556207629555384;0.015561588309610049;0.797780601117887;0.014893837824407225;0.7979072514245984
18.777384;1.0444394734427174;0.8333329357335393;0.7979136184530342;-3.8672725335594745e-07;-3.8121061969947635e-07;1.0449234187354621;9.99990615337026;0.8335799606471429;0.015562080885916329;0.01556154867242994;0.797778598678395;0.014893851380070385;0.7979053837555616
18.787384;1.0444369405847358;0.8333341617843395;0.7979152199001361;-3.8710414643678056e-07;-3.811706250845545e-07;1.0449233596648284;9.999918163722128;0.8335790056484703;0.015562085074657001;0.015561509027250458;0.7977766295446022;0.014893865042683875;0.7979035460894143
18.797384;1.044434434501025;0.83333538676662;0.7979168369123296;-3.8747652811293255e-07;-3.811387585390693e-07;1.044923316489027;9.999929871516628;0.8335780379711102;0.015562088972392385;0.015561469445574475;0.7977746967195816;0.014893878779654066;0.7979017420630163
18.807384;1.0444319591356859;0.8333366114224885;0.7979184685506939;-3.8784428121317297e-07;-3.811149767072288e-07;1.0449232875323202;9.99994129955852;0.8335770595784849;0.015562092702062186;0.015561430007369337;0.7977728027609607;0.01489389254584516;0.7978999750154324
18.817384;1.0444295184671726;0.8333378367400142;0.7979201142969824;-3.882076902338264e-07;-3.8109974572457736e-07;1.044923271318448;9.999952474377908;0.8335760731202123;0.015562096387537078;0.015561390803634214;0.7977709494876666;0.014893906277577279;0.7978982479394783
18.827384;1.0444271171004307;0.8333390637291807;0.7979217743371178;-3.8856731386594654e-07;-3.8109435398763723e-07;1.044923267140778;9.999963426299878;0.8335750817589919;0.01556210014100673;0.015561351933238465;0.7977691379742028;0.014893919888941716;0.79789656359366
18.837384;1.0444247607644108;0.8333402929321654;0.7979234493808516;-3.889238781153413e-07;-3.811007455334936e-07;1.0449232746614607;9.9999741890963;0.8335740888941762;0.015562104057197879;0.015561313491710084;0.7977673684876755;0.014893933280867666;0.7978949241524278
18.847384;1.0444224559560071;0.8333415240073804;0.7979251400101555;-3.892781672716559e-07;-3.811210772923437e-07;1.0449232936590753;9.999984796459964;0.8335730980550005;0.015562108210717136;0.015561275561834276;0.7977656409317153;0.014893946355541515;0.7978933306319501
18.857384;1.044420208862167;0.8333427555778259;0.7979268463806385;-3.8963105363828717e-07;-3.811573713671384e-07;1.0449233243201104;9.999995280323112;0.8335721128773129;0.015562112649862297;0.015561238221431004;0.7977639556326419;0.014893959019669606;0.7978917830365216
18.867384;1.0444180249055781;0.8333439853894642;0.7979285683620208;-3.8998358278018937e-07;-3.8121124542312115e-07;1.0449233668088456;10.000005679576338;0.8335711373250014;0.015562117394388566;0.01556120156298572;0.7977623135742858;0.014893971180986872;0.7978902808245478
18.877384;1.044415909088318;0.8333452107236465;0.7979303054349708;-3.9033693804457886e-07;-3.8128370038083645e-07;1.0449234201301298;10.000016049396157;0.833570175959656;0.015562122452720175;0.015561165693337807;0.7977607157230849;0.014893982753998641;0.7978888230147073
18.887384;1.0444138664247886;0.8333464292153787;0.797932056610101;-3.9069236221668586e-07;-3.8137508973788853e-07;1.0449234817955066;10.000026455034323;0.8335692336330439;0.015562127848129447;0.015561130707312819;0.7977591620594551;0.0148939936778356;0.797887408433301
18.897384;1.0444119021421672;0.8333476397289201;0.7979338206929585;-3.9105107127034435e-07;-3.8148521779799813e-07;1.044923548630343;10.000036956569248;0.8335683145908674;0.015562133621323566;0.01556109667020983;0.7977576515781196;0.014894003930021516;0.7978860359922153
18.907384;1.0444100212615066;0.8333488424196903;0.7979355960963012;-3.914142071107691e-07;-3.8161350912547566e-07;1.0449236177108516;10.000047597365134;0.8335674219950189;0.01556213980558898;0.015561063626830879;0.7977561832074831;0.014894013518512326;0.7978847043409104
18.917384;1.0444082278179265;0.8333500381940595;0.7979373802840554;-3.917827648834037e-07;-3.817592407140028e-07;1.0449236869946346;10.000058402921832;0.8335665585112084;0.01556214640045953;0.015561031617551964;0.7977547564926578;0.014894022461190587;0.7978834113909175
18.927384;1.044406524543248;0.8333512282296176;0.7979391698061327;-3.9215735009202776e-07;-3.8192169877943637e-07;1.0449237554647508;10.000069391634165;0.8335657271207491;0.015562153359160575;0.015561000680242089;0.7977533721462631;0.014894030777669721;0.7978821544733152
18.937384;1.0444049131087325;0.8333524134130568;0.7979409606569249;-3.925380297299523e-07;-3.821002578803517e-07;1.044923822707662;10.000080585635171;0.8335649311759254;0.015562160594746013;0.015560970841228393;0.7977520326378255;0.014894038495637509;0.7978809307593439
18.947384;1.0444033949928107;0.8333535938173565;0.7979427484055311;-3.9292444934078575e-07;-3.822944213703272e-07;1.04492388851011;10.00009201047032;0.8335641739385099;0.015562168002632633;0.015560942109999905;0.7977507418796784;0.014894045649208855;0.7978797374251925
18.957384;1.0444019724937923;0.833354769117572;0.797944528358544;-3.9331588983386534e-07;-3.8250364954665113e-07;1.0449239525795342;10.000103688755507;0.8335634582213932;0.015562175480373261;0.015560914480541883;0.797749503962621;0.014894052262365003;0.797878571945477
18.967384;1.0444006485172375;0.8333559397205711;0.797946296062067;-3.9371127892370804e-07;-3.827270725772412e-07;1.0449240141135325;10.000115635883947;0.8335627863270499;0.015562182938313452;0.015560887943603656;0.7977483219728214;0.014894058337926681;0.7978774324836285
18.977384;1.0443994256067697;0.8333571072980432;0.797948047767227;-3.941094491920854e-07;-3.8296351901095414e-07;1.044924071571941;10.000127855647017;0.8335621601052974;0.015562190310988485;0.015560862511533033;0.7977471977736045;0.014894063863173363;0.7978763178718253
18.987384;1.0443983058052226;0.8333582744799037;0.7979497802151445;-3.945094213981385e-07;-3.8321181924905223e-07;1.0449241229697903;10.000140334466568;0.833561580842313;0.015562197560114972;0.015560838228969857;0.7977461326856679;0.014894068825328248;0.7978752273587763
18.997384;1.0443972910620194;0.8333594441552594;0.797951490236984;-3.949104302923629e-07;-3.834708559626591e-07;1.044924166298458;10.000153041437514;0.833561049129976;0.015562204664688007;0.015560815154223905;0.7977451278956839;0.014894073230587227;0.797874160277373
19.007384;1.044396383089132;0.8333606187220793;0.7979531751091136;-3.9531185412023703e-07;-3.837393513495062e-07;1.0449241996130587;10.000165936387084;0.8335605647719847;0.015562211612451499;0.015560793339078716;0.7977441842298534;0.014894077113000339;0.7978731157445339
19.017384;1.0443955829610296;0.8333617998601277;0.7979548334985654;-3.9571321848056204e-07;-3.8401578761167313e-07;1.0449242208317826;10.000178975580825;0.8335601264725072;0.015562218391926666;0.015560772827209005;0.797743301976711;0.014894080518963784;0.7978720929250458
19.027384;1.0443948915460286;0.833362989030636;0.7979564660404427;-3.961142294260534e-07;-3.8429849408161894e-07;1.04492422749684;10.000192107206242;0.8335597318981385;0.015562224984464487;0.01556075365495354;0.7977424810634354;0.014894083483854483;0.7978710916855232
19.037384;1.0443943105696538;0.8333641879417251;0.7979580747596211;-3.9651480542145496e-07;-3.8458587592080337e-07;1.0449242168365704;10.000205267307827;0.8335593787156622;0.015562231367147883;0.015560735842890288;0.7977417216101865;0.014894086025791767;0.7978701125845657
19.047384;1.0443938431748299;0.8333653982504886;0.79795966166827;-3.969151150016095e-07;-3.848767188936814e-07;1.044924186115648;10.000218390541926;0.8335590655082564;0.015562237522160807;0.015560719394268615;0.7977410243108273;0.014894088151250352;0.7978691560653424
19.057384;1.044393493610572;0.8333666209752648;0.7979612274666741;-3.9731562491795117e-07;-3.8517024190903637e-07;1.044924132755907;10.000231427809997;0.8335587912826219;0.015562243440980766;0.015560704306715922;0.7977403899085806;0.014894089858197393;0.7978682219645371
19.067384;1.044393266292633;0.8333678563569084;0.7979627708891254;-3.977171689442892e-07;-3.8546585894323776e-07;1.044924054346625;10.00024435224699;0.8335585543997703;0.015562249121074163;0.015560690580088242;0.7977398182752998;0.014894091133893587;0.7978673095131478
19.077384;1.0443931648370643;0.833369104210436;0.7979642890138233;-3.981208798319592e-07;-3.857629776680867e-07;1.0449239489981008;10.000257150378877;0.8335583523294345;0.015562254557820142;0.015560678216193538;0.797739308121088;0.014894091951479598;0.7978664171562091
19.087384;1.0443931916224516;0.8333703644394445;0.797965778337959;-3.9852790919363824e-07;-3.860610411066469e-07;1.0449238155183982;10.000269810428955;0.833558181982093;0.01556225973630051;0.015560667220806235;0.7977388571412429;0.014894092273065858;0.797865542712967
19.097384;1.0443933476123468;0.8333716372412845;0.797967235683492;-3.9893924214904704e-07;-3.863596841380189e-07;1.0449236529882753;10.000282318068693;0.8335580399623165;0.015562264632237399;0.015560657600071585;0.797738461733857;0.014894092058150284;0.7978646842569042
19.107384;1.0443936323656087;0.8333729227603258;0.7979686583039513;-3.993557214206799e-07;-3.8665869834283387e-07;1.0449234604956463;10.000294656902165;0.8335579226140364;0.015562269228705392;0.015560649343682327;0.7977381168467659;0.014894091272461829;0.7978638405646835
19.117384;1.0443940448669493;0.8333742203686856;0.7979700436993017;-3.99778032357858e-07;-3.8695783383494176e-07;1.0449232375195898;10.00030680541332;0.8335578257299593;0.015562273533110961;0.015560642413201587;0.7977378168432869;0.014894089896041204;0.7978630107070143
19.127384;1.0443945848722624;0.8333755284152998;0.7979713896070497;-4.002066239012742e-07;-3.872567939935229e-07;1.0449229845156893;10.000318728858069;0.8335577442979412;0.015562277570905078;0.015560636746109701;0.7977375564498648;0.014894087923745905;0.7978621935281178
19.137384;1.044395253112015;0.8333768451203845;0.7979726940169323;-4.0064173211446264e-07;-3.8755548678898953e-07;1.0449227029707415;10.000330376257253;0.8335576727651742;0.015562281365876137;0.015560632265930656;0.7977373311112657;0.014894085358147745;0.7978613870410615
19.147384;1.0443960498246028;0.8333781692919559;0.7979739554046145;-4.010835415602891e-07;-3.878542632668594e-07;1.0449223947460442;10.000341690451005;0.8335576057249466;0.01556228493502004;0.015560628891473353;0.7977371375651234;0.014894082206048743;0.7978605878189107
19.157384;1.0443969732556708;0.8333794995352519;0.7979751729168675;-4.01532369842362e-07;-3.881540075936792e-07;1.0449220614857202;10.00035261940062;0.8335575389973733;0.015562288295977585;0.01556062654429072;0.7977369745761833;0.014894078483509779;0.7978597910781994
19.167384;1.044398019096787;0.8333808332827033;0.7979763458321781;-4.0198863731222814e-07;-3.884561243933247e-07;1.044921704614799;10.000363116698109;0.8335574704352656;0.015562291470402539;0.015560625152355938;0.7977368430355644;0.01489407421800217;0.7978589914273404
19.177384;1.0443991806445163;0.8333821668716138;0.7979774727466725;-4.024526128391572e-07;-3.8876231694754445e-07;1.044921325862609;10.000373136928951;0.8335573994464059;0.015562294482819873;0.01556062464882576;0.7977367457837803;0.014894069431697583;0.797858183800456
19.187384;1.0444004502855868;0.8333834959030514;0.7979785515356225;-4.029243016699272e-07;-3.89074109494067e-07;1.0449209278873508;10.00038263313549;0.8335573260561094;0.015562297358592974;0.015560624973859469;0.7977366875367096;0.014894064120875005;0.7978573642067696
19.197384;1.0444018218518007;0.8333848153780137;0.7979795801902064;-4.034034791564072e-07;-3.893924927843554e-07;1.0449205142702118;10.000391559053426;0.8335572508027335;0.015562300121724005;0.015560626084209628;0.7977366744216674;0.014894058265230539;0.7978565300788983
19.207384;1.0444032916152846;0.8333861198385353;0.7979805572279506;-4.038896096008351e-07;-3.8971798019148795e-07;1.0449200888182566;10.000399877595832;0.8335571750723205;0.015562302795151996;0.015560627960866049;0.7977367133369996;0.014894051860414132;0.7978556803623241
19.217384;1.0444048576415057;0.8333874035224463;0.7979814812445988;-4.0438185376446674e-07;-3.900508312472677e-07;1.0449196547715287;10.000407566762714;0.8335571010333475;0.015562305407571128;0.015560630607163586;0.7977368114624376;0.01489404493217037;0.7978548153135507
19.227384;1.044406518569197;0.8333886604037092;0.7979823506938258;-4.048792752865702e-07;-3.903911721528807e-07;1.0449192145589696;10.00041461285389;0.8335570309463408;0.015562308004707594;0.015560634034915997;0.7977369753057377;0.014894037520779762;0.7978539357190816
19.237384;1.0444082719364294;0.8333898842528564;0.7979831640006831;-4.0538104878455986e-07;-3.9073907177359713e-07;1.0449187702938123;10.000420999950602;0.8335569661957118;0.015562310652118567;0.015560638240052826;0.7977372097918912;0.014894029665256794;0.7978530418416083
19.247384;1.044410113079231;0.8333910690914528;0.7979839193883476;-4.058865716496555e-07;-3.910946376087047e-07;1.044918324386882;10.000426710766963;0.8335569070280106;0.015562313422412247;0.015560643188750329;0.7977375187450781;0.014894021402199706;0.7978521328745776
19.257384;1.0444120358733144;0.8333922097591139;0.7979846144743714;-4.063953229864142e-07;-3.9145794080572223e-07;1.044917879527449;10.000431738406126;0.8335568532658334;0.015562316380892475;0.015560648827927358;0.7977379058619665;0.014894012771131298;0.7978512070423458
19.267384;1.0444140342105324;0.8333933020497882;0.7979852463109618;-4.069065139095004e-07;-3.918287230519001e-07;1.0449174378988098;10.000436097803828;0.8335568050126297;0.015562319588519587;0.015560655097471664;0.7977383742375527;0.014894003825289057;0.7978502619694021
19.277384;1.0444161023850613;0.8333943425393981;0.7979858122018579;-4.074189694784091e-07;-3.922063575543941e-07;1.0449170005518227;10.00043982761288;0.8335567629667088;0.015562323116187871;0.015560661932181669;0.797738925126258;0.014893994639408062;0.7978492951676763
19.287384;1.0444182345507103;0.8333953283261077;0.7979863104162779;-4.079315138252735e-07;-3.925902908846316e-07;1.0449165677748051;10.000442982083088;0.8335567286524951;0.015562327047030602;0.015560669268547064;0.7977395579371717;0.014893985301419005;0.7978483043668477
19.297384;1.0444204246308688;0.8333962568944905;0.7979867402414765;-4.0844344964178865e-07;-3.929804894510714e-07;1.0449161394745783;10.000445618391614;0.8335567044877892;0.015562331462769296;0.015560677048932301;0.7977402713622123;0.01489397590502924;0.7978472876014393
19.307384;1.0444226668166532;0.8333971263915537;0.797987101948911;-4.089545242892366e-07;-3.933774948925359e-07;1.044915714456513;10.000447780247246;0.833556693608527;0.015562336428156647;0.015560685209669823;0.7977410642412046;0.014893966557420594;0.7978462436162947
19.317384;1.0444249557117096;0.8333979359260711;0.7979873966704071;-4.0946462110178207e-07;-3.9378212822713693e-07;1.044915289259489;10.000449481669815;0.8335566993902265;0.015562341981722228;0.015560693670725663;0.7977419355544362;0.014893957377988806;0.7978451725553847
19.327384;1.0444272862850552;0.8333986851995413;0.7979876258716184;-4.09973757871967e-07;-3.9419511038029595e-07;1.044914857974491;10.000450704407726;0.8335567245349865;0.01556234813638438;0.015560702340076126;0.7977428838300579;0.014893948480128927;0.7978440759175168
