time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.337384;1.0444296541564948;0.8333993739104375;0.7979877910285308;-4.1048226943878777e-07;-3.94616900780352e-07;1.0449144135026194;10.000451410540396;0.8335567702408077;0.015562354895065472;0.015560711125047318;0.7977439068225997;0.014893939960143418;0.797842955425664
19.347384;1.0444320555402962;0.8334000016594261;0.7979878937802186;-4.1099088494781217e-07;-3.950477802515972e-07;1.0449139487491608;10.000451556329384;0.8335568362682246;0.015562362270711377;0.015560719941283486;0.7977450017535664;0.014893931898696653;0.7978418120066133
19.357384;1.0444344866209287;0.8334005680394085;0.7979879358831532;-4.1150063236391634e-07;-3.954879467916373e-07;1.0449134566012577;10.000451099832421;0.8335569216004981;0.015562370283763153;0.015560728716893494;0.7977461653279238;0.01489392436095639;0.7978406458238231
19.367384;1.0444369433744274;0.8334010727215134;0.7979879188344361;-4.1201253851216677e-07;-3.959375158528274e-07;1.0449129293450636;10.00045000423286;0.8335570245401803;0.015562378943230589;0.015560737400952925;0.7977473934529282;0.014893917388098008;0.797839456721674
19.377384;1.0444394222261622;0.8334015155834121;0.797987844013872;-4.125274103390678e-07;-3.9639646302519633e-07;1.0449123582468616;10.000448239565191;0.8335571423537155;0.015562388243655412;0.01556074597472041;0.7977486812620339;0.014893910991321214;0.7978382447063062
19.387384;1.0444419203842508;0.8334018964759634;0.7979877134071183;-4.1304588579547555e-07;-3.9686454741071426e-07;1.0449117338891043;10.000445783988184;0.8335572716939966;0.015562398177145899;0.01556075444859478;0.7977500234104713;0.01489390515996438;0.7978370106330896
19.397384;1.0444444347996076;0.8334022147266339;0.7979875296654786;-4.13568502997562e-07;-3.9734131284722e-07;1.0449110469274108;10.00044262418219;0.8335574096220257;0.015562408740648142;0.015560762844249624;0.7977514146155981;0.014893899874499975;0.7978357563684663
19.407384;1.044446960995767;0.8334024691365238;0.7979872955569712;-4.1409573992314165e-07;-3.97826169968874e-07;1.0449102882468482;10.000438758242051;0.83355755412669;0.015562419931780983;0.01556077117976566;0.7977528502326672;0.014893895117407848;0.7978344842578574
19.417384;1.0444494935169706;0.833402658480456;0.7979870142394868;-4.1462812150763665e-07;-3.9831843359905586e-07;1.0449094491156148;10.000434203149347;0.8335577041838674;0.01556243173983872;0.015560779468856976;0.7977543263435346;0.014893890881172234;0.7978331968903182
19.427384;1.0444520269163546;0.8334027816942906;0.7979866898787896;-4.151662057184204e-07;-3.9881727858774324e-07;1.0449085220415923;10.000428996847921;0.8335578596047907;0.015562444145173037;0.015560787729637234;0.7977558397564884;0.014893887166254009;0.7978318973053101
19.437384;1.0444545555142442;0.8334028378705953;0.7979863270923189;-4.1571038772215915e-07;-3.993216740063446e-07;1.0449075011900333;10.000423189901875;0.8335580202713808;0.015562457125839325;0.015560795996001917;0.7977573881906708;0.014893883967824685;0.7978305890426168
19.447384;1.0444570729425997;0.8334028266348216;0.7979859299291019;-4.1626084617063034e-07;-3.998304404183077e-07;1.0449063818865207;10.000416837957964;0.8335581850413145;0.015562470657995436;0.015560804322442643;0.7977589697621177;0.014893881262046946;0.7978292759348588
19.457384;1.044459573100558;0.8334027485433056;0.7979855017133323;-4.1681767336770455e-07;-4.003425599475492e-07;1.0449051606676045;10.000409999292076;0.8335583513479428;0.015562484714733068;0.015560812772213755;0.7977605817797214;0.014893879005041414;0.7978279619363391
19.467384;1.0444620517238417;0.8334026053525749;0.7979850454112353;-4.1738078629513687e-07;-4.00857486309367e-07;1.0449038360990528;10.000402729883938;0.8335585157910724;0.015562499270157362;0.015560821401189228;0.7977622202185957;0.0148938771437881;0.7978266512226194
19.477384;1.0444645068651182;0.8334024002813144;0.7979845639698276;-4.1794954617040545e-07;-4.0137505096684565e-07;1.044902408980756;10.000395076375595;0.8335586750845839;0.015562514289773259;0.015560830258003467;0.7977638802713921;0.014893875625296543;0.7978253482072581
19.487384;1.0444669380234128;0.8334021378990932;0.797984060484243;-4.185225194543235e-07;-4.018951852755719e-07;1.044900881727156;10.00038707562877;0.8335588265654521;0.01556252970877719;0.015560839393663716;0.7977655569551332;0.01489387439622633;0.7978240570122246
19.497384;1.0444693449331146;0.833401823900835;0.7979835381822931;-4.190977536078432e-07;-4.0241787071791704e-07;1.0448992575905627;10.000378763033074;0.8335589680668042;0.015562545433172887;0.015560848865857319;0.7977672453359977;0.014893873394882927;0.7978227808940308
19.507384;1.044471726714065;0.8334014653274028;0.7979830005820654;-4.196733306590146e-07;-4.0294318942350605e-07;1.0448975399997387;10.00037017831726;0.8335590976944814;0.015562561365752433;0.015560858739212664;0.7977689410463937;0.014893872541337939;0.7978215221076477
19.517384;1.0444740811483784;0.8334010703568564;0.7979824516215167;-4.202476685508842e-07;-4.0347140201441645e-07;1.0448957322215104;10.00036136028737;0.8335592138031144;0.015562577425946656;0.015560869080858032;0.7977706409329791;0.01489387173450323;0.7978202820189759
19.527384;1.0444764044427644;0.8334006470168047;0.7979818955937037;-4.2081951510374573e-07;-4.040032427912641e-07;1.0448938376061332;10.000352338318793;0.8335593150420404;0.015562593552362895;0.015560879949877432;0.797772342823011;0.014893870862059405;0.7978190616841746
19.537384;1.0444786920341305;0.8334002021546518;0.797981337370871;-4.2138778590105136e-07;-4.0454018622444217e-07;1.0448918600157204;10.00034312707653;0.8335594006464805;0.015562609698385162;0.015560891393177158;0.7977740447740401;0.014893869815115977;0.7978178628602349
19.547384;1.0444809393549377;0.8333997413630752;0.7979807821771919;-4.21951317716257e-07;-4.0508415461704503e-07;1.044889803935345;10.000333720974956;0.8335594709188042;0.015562625832250994;0.01556090345479108;0.797775744933114;0.014893868494677238;0.797816688271904
19.557384;1.0444831414775877;0.8333992688680736;0.7979802343555412;-4.225088109575842e-07;-4.056368644260071e-07;1.0448876746233648;10.000324091487636;0.8335595272362384;0.015562641938025827;0.015560916183303148;0.7977774417644541;0.014893866812447995;0.797815540776657
19.567384;1.0444852923125547;0.8333987871956389;0.7979796965383548;-4.230590357814135e-07;-4.061995872109123e-07;1.0448854782567925;10.000314194112223;0.8335595714969399;0.015562658001301018;0.015560929624541118;0.7977791337010562;0.01489386469658811;0.7978144226963603
19.577384;1.0444873848818466;0.8333982975407369;0.7979791699419835;-4.236008652088775e-07;-4.0677344266482597e-07;1.0448832215453672;10.000303978435435;0.8335596056377653;0.015562673986708887;0.015560943808696194;0.7977808183216826;0.014893862099152335;0.7978133359350524
19.587384;1.0444894127922777;0.8333978008408032;0.7979786551593453;-4.241329843820642e-07;-4.073596212387766e-07;1.044880911071719;10.000293391715394;0.8335596313765976;0.015562689829747001;0.015560958744500572;0.7977824920277856;0.014893858992606842;0.7978122821737564
19.597384;1.0444913710145387;0.8333972986019396;0.7979781528079442;-4.246538209784495e-07;-4.0795918015424644e-07;1.0448785527138136;10.00028237968745;0.8335596498568578;0.015562705438325702;0.015560974423186338;0.7977841504906509;0.01489385535798193;0.7978112624926726
19.607384;1.044493255254297;0.8333967929917566;0.7979776634428863;-4.2516195100846976e-07;-4.0857275693604854e-07;1.0448761514556761;10.00027089135529;0.8335596615623337;0.015562720694610491;0.015560990830383334;0.7977857891509941;0.014893851180435408;0.7978102767517861
19.617384;1.0444950610784487;0.8333962864414363;0.7979771867236977;-4.256564564413543e-07;-4.092005936090679e-07;1.0448737118132034;10.000258883651329;0.833559666896812;0.015562735468836875;0.0155610079603915;0.7977874033572582;0.014893846457546463;0.7978093237460155
19.627384;1.0444967833531018;0.8333957812112918;0.7979767206944681;-4.2613690869871513e-07;-4.098426707348457e-07;1.0448712379405276;10.00024632096553;0.8335596663201312;0.015562749641000084;0.01556102582194462;0.7977889882671169;0.014893841209360457;0.7978084023645142
19.637384;1.044498416307926;0.8333952789656415;0.7979762619881968;-4.266031875292328e-07;-4.1049867992648644e-07;1.0448687331816646;10.000233178852826;0.8335596596881976;0.015562763112351538;0.015561044430280828;0.7977905387570892;0.014893835475533296;0.797807512457923
19.647384;1.0444999543756657;0.833394780283255;0.7979758066725708;-4.270552405101587e-07;-4.111679551862439e-07;1.0448662004037776;10.000219456853278;0.8335596464950236;0.015562775810251098;0.015561063790947868;0.7977920497553266;0.014893829302621299;0.797806654342635
19.657384;1.044501392942453;0.8333942843863914;0.7979753508271517;-4.274928738824828e-07;-4.1184955898218405e-07;1.0448636428116922;10.000205185723313;0.83355962691117;0.01556278768729904;0.015561083885875439;0.797793516565188;0.014893822740490408;0.7978058280370268
19.667384;1.0445027283341086;0.8333937894683016;0.7979748908336819;-4.27915815809804e-07;-4.125424663594675e-07;1.0448610641058078;10.000190418770568;0.8335596017774862;0.015562798707326917;0.015561104674810169;0.7977949341599806;0.014893815848348898;0.7978050333773269
19.677384;1.0445039571400114;0.8333932936309019;0.7979744238884519;-4.2832390950836626e-07;-4.132457028581413e-07;1.0448584685552553;10.000175214753593;0.8335595720770825;0.015562808831318713;0.015561126104620217;0.7977962961709549;0.01489380869252375;0.7978042702944482
19.687384;1.0445050756935104;0.8333927955226093;0.7979739482415421;-4.287170479941293e-07;-4.1395839518534646e-07;1.0448558612033971;10.000159627526475;0.8335595391523185;0.015562818013801275;0.015561148106755568;0.7977975951957111;0.014893801335598866;0.7978035389318364
19.697384;1.0445060804959798;0.8333922940504661;0.7979734625342555;-4.290950413946622e-07;-4.146796800707059e-07;1.0448532477311228;10.00014370899183;0.8335595049400567;0.015562826203920754;0.01556117059130554;0.797798824383343;0.014893793829992948;0.797802840139139
19.707384;1.0445069689424176;0.8333917880429015;0.7979729649084359;-4.2945781895665845e-07;-4.154086038440634e-07;1.0448506345187953;10.000127513198365;0.8335594716286487;0.015562833351112266;0.015561193455545533;0.7977999787812102;0.014893786215158395;0.7978021761812432
19.717384;1.0445077395072557;0.8333912765424584;0.7979724530796642;-4.2980564328366417e-07;-4.161442093265951e-07;1.0448480288685753;10.000111092367202;0.8335594413085885;0.015562839413737524;0.015561216605516496;0.7978010554057893;0.014893778512936377;0.7978015508180331
19.727384;1.0445083914820994;0.8333907592667794;0.7979719254907988;-4.301390218192436e-07;-4.1688563001227896e-07;1.0448454387253487;10.000094495153986;0.8335594160474183;0.015562844359494286;0.015561239975164648;0.7978020528219314;0.014893770728549728;0.7978009682124638
19.737384;1.0445089246243882;0.8333902369772637;0.7979713820112674;-4.3045862791947576e-07;-4.176320850237225e-07;1.04484287245826;10.0000777729731;0.8335593979950662;0.015562848158725882;0.015561263526654963;0.7978029711995855;0.014893762862137493;0.7978004315878299
19.747384;1.044509339214511;0.8333897118996483;0.7979708231343686;-4.307652583566744e-07;-4.183829243371366e-07;1.044840339029158;10.0000609831432;0.8335593889367766;0.015562850780583113;0.015561287233810207;0.7978038122243007;0.014893754922026325;0.797799942697329
19.757384;1.04450963656344;0.833389187702174;0.797970248960844;-4.310596808358276e-07;-4.1913765456570805e-07;1.0448378477705844;10.000044179273594;0.8335593898418847;0.015562852192091206;0.015561311071617243;0.7978045784283445;0.014893746930006285;0.7977995017924953
19.767384;1.0445098195525728;0.8333886683243322;0.7979696590914408;-4.3134269183553455e-07;-4.19895907381551e-07;1.044835407560961;10.000027396398227;0.8335594009449558;0.015562852363683969;0.015561335024377839;0.7978052724182579;0.014893738912625212;0.7977991077400552
19.777384;1.0445098925254013;0.8333881562633625;0.7979690527995595;-4.3161551098331056e-07;-4.2065749763452184e-07;1.044833026246197;10.00001064740242;0.8335594217931077;0.015562851281547312;0.015561359095951514;0.7978058960928724;0.014893730880597839;0.7977987582597594
19.787384;1.0445098598625868;0.8333876516862228;0.7979684293871221;-4.3188008392295104e-07;-4.2142234946000355e-07;1.0448307106937564;9.999993931046744;0.8335594512638141;0.015562848952379733;0.015561383309934156;0.7978064502228484;0.014893722814200611;0.7977984501106536
19.797384;1.04450972460731;0.8333871526244739;0.7979677889547002;-4.321389824094432e-07;-4.2219009128097646e-07;1.044828466627742;9.999977239661703;0.8335594880462135;0.015562845396111582;0.015561407706243317;0.7978069350372693;0.014893714672406142;0.7977981794220115
19.807384;1.04450948886258;0.8333866556675884;0.7979671326022014;-4.3239508137009234e-07;-4.2295983705721026e-07;1.0448262980118452;9.99996056251988;0.8335595313687663;0.015562840638748477;0.015561432335154614;0.7978073512093459;0.014893706419159715;0.7977979424924767
19.817384;1.044509154785893;0.833386156794795;0.7979664619632819;-4.32651281025009e-07;-4.2373035501183693e-07;1.0448242068231837;9.999943885420082;0.8335595815549952;0.015562834715896487;0.015561457246311108;0.7978077002171337;0.014893698045290291;0.7977977367270551
19.827384;1.0445087248864033;0.8333856520307993;0.7979657791648481;-4.3291033457562514e-07;-4.2450004409912495e-07;1.0448221933167596;9.999927190546849;0.8335596401485305;0.015562827676438446;0.015561482477800382;0.7978079841662465;0.014893689572325106;0.7977975609980388
19.837384;1.04450820221258;0.8333851375326933;0.7979650868633548;-4.331747574750067e-07;-4.252667863174526e-07;1.0448202563982094;9.999910461903633;0.8335597096205898;0.01556281957073809;0.015561508049896238;0.7978082055970442;0.014893681036707742;0.7977974152740549
19.847384;1.0445075906771313;0.8333846092057806;0.7979643876229168;-4.334468169652014e-07;-4.260282192300912e-07;1.044818394048756;9.99989369440574;0.8335597928824534;0.015562810435801648;0.015561533961574774;0.7978083673150843;0.01489367246584286;0.7977972999341982
19.857384;1.0445068952129026;0.8333840626842925;0.7979636833079673;-4.3372863385907063e-07;-4.267821502700559e-07;1.0448166036187352;9.999876900269912;0.8335598926805493;0.015562800294465025;0.015561560194003354;0.7978084718993562;0.0148936638595048;0.7977972152572294
19.867384;1.0445061214311464;0.8333834940110648;0.7979629750411127;-4.340222549922634e-07;-4.275267182877073e-07;1.0448148821150551;9.999860109706624;0.8335600111753091;0.015562789164065137;0.015561586726319555;0.7978085209205664;0.014893655183208426;0.7977971614386795
19.877384;1.0445052749830888;0.8333829003094931;0.7979622635828548;-4.3432952902984334e-07;-4.2826048095212305e-07;1.0448132266273227;9.999843368826735;0.8335601499100096;0.015562777064655102;0.01556161355208707;0.7978085146602704;0.01489364637770801;0.7977971390611737
19.887384;1.0445043617599867;0.833382280169361;0.7979615499548102;-4.3465192969729404e-07;-4.289824157334385e-07;1.0448116342399119;9.99982673585769;0.8335603098589521;0.015562764021787984;0.015561640682360163;0.7978084523350475;0.014893637379939406;0.7977971494723168
19.897384;1.0445033886355526;0.833381633815604;0.797960835906627;-4.3499045636120526e-07;-4.2969168130372244e-07;1.0448101012372415;9.999810273891518;0.8335604917197202;0.01556275006453376;0.015561668136680681;0.7978083320404685;0.014893628145135226;0.7977971946366986
19.907384;1.044502363420698;0.8333809625263421;0.7979601239268319;-4.3534561869913e-07;-4.3038736456982834e-07;1.044808622429131;9.999794038245081;0.833560696519588;0.015562735223153183;0.015561695931199599;0.7978081508211818;0.01489361866090527;0.7977972767260759
19.917384;1.0445012943387824;0.8333802674529168;0.7979594168401998;-4.357175541995363e-07;-4.3106844154241255e-07;1.0448071912617694;9.999778059765623;0.8335609257016762;0.01556271952852367;0.0155617240699273;0.7978079054919242;0.014893608943867641;0.7977973976989666
19.927384;1.0445001895925832;0.8333795492095082;0.79795871723892;-4.361061901555514e-07;-4.31733920592925e-07;1.0448058007122059;9.99976233918978;0.8335611805853098;0.01556270301531108;0.015561752546191993;0.7978075937174641;0.014893599027207103;0.7977975586284264
19.937384;1.0444990569352264;0.8333788085238768;0.7979580270471278;-4.3651125018403555e-07;-4.3238299994835713e-07;1.044804444394452;9.999746858883013;0.8335614619968145;0.015562685726221128;0.015561781352136584;0.7978072144041455;0.014893588953134295;0.7977977590045086
19.947384;1.0444979036706574;0.8333780468234802;0.7979573473283619;-4.3693206896290247e-07;-4.330150800133396e-07;1.0448031169837761;9.999731593875016;0.8335617703070306;0.015562667707655317;0.015561810479300605;0.7978067670422142;0.014893578761992819;0.797797996596233
19.957384;1.0444967369686105;0.8333772662655734;0.7979566786492858;-4.373674783077738e-07;-4.3362975260419474e-07;1.0448018136716242;9.999716516693562;0.8335621054241706;0.015562649001923853;0.015561839911338313;0.7978062512015708;0.014893568478746542;0.7977982681919272
19.967384;1.044495563555029;0.8333764694295651;0.7979560219864863;-4.378159443488162e-07;-4.3422686095368825e-07;1.044800529492957;9.99970160649848;0.8335624665560676;0.015562629648889938;0.015561869625914245;0.7978056672407023;0.014893558112324025;0.7977985709081765
19.977384;1.0444943889163611;0.8333756590091314;0.7979553791175632;-4.382757039872958e-07;-4.348064085646025e-07;1.0447992593337316;9.999686862784817;0.8335628520824757;0.015562609691635337;0.015561899606555525;0.79780501719502;0.014893547660594093;0.7977989028888053
19.987384;1.0444932171965813;0.8333748376900803;0.7979547520853981;-4.3874483886073354e-07;-4.353684136058138e-07;1.0447979981552478;9.999672314946311;0.8335632597706514;0.015562589174272974;0.015561929849723322;0.7978043046320786;0.014893537110798173;0.7977992628889886
19.997384;1.0444920522599994;0.8333740079321736;0.7979541427749671;-4.3922155346083575e-07;-4.359130263094633e-07;1.0447967407692438;9.999658018609615;0.8335636875419861;0.015562568129261992;0.01556196035887447;0.7978035338317285;0.014893526444698558;0.7977996496689344
20.007384;1.0444908987142936;0.8333731716753241;0.7979535531667897;-4.397044686886954e-07;-4.364407899918468e-07;1.0447954817844445;9.999644044138478;0.8335641345596009;0.015562546567403324;0.015561991133721602;0.7978027092447373;0.014893515650357651;0.7978000618666826
20.017384;1.0444897615112156;0.8333723303363306;0.7979529856662039;-4.401925445426822e-07;-4.369527401893372e-07;1.044794215944598;9.999630470438564;0.8335646018251152;0.015562524483800336;0.01556202216222721;0.7978018353752603;0.014893504732044866;0.7978004980985466
20.027384;1.0444886448126935;0.8333714848261919;0.7979524430068614;-4.406847070664203e-07;-4.3745024343923097e-07;1.044792938163063;9.999617379755934;0.8335650918847601;0.015562501866549451;0.015562053415940583;0.7978009166080036;0.014893493714666127;0.7978009570188614
20.037384;1.0444875516568177;0.8333706351369672;0.797951927882716;-4.411795528866198e-07;-4.379347127671476e-07;1.0447916435329059;9.99960484878639;0.8335656076876024;0.015562478697089373;0.015562084847348454;0.7977999571381197;0.014893482639709046;0.7978014371081869
20.047384;1.0444864842705293;0.8333697802469245;0.7979514428296653;-4.416754067476773e-07;-4.3840737448665174e-07;1.0447903273910246;9.999592946222812;0.8335661512741859;0.015562454950364152;0.015562116386898642;0.7977989611732329;0.014893471554201154;0.7978019358683727
20.057384;1.0444854438792783;0.8333689191535159;0.7979509905653438;-4.4217054930123427e-07;-4.388691536305903e-07;1.0447889853329724;9.999581738393013;0.8335667233083573;0.015562430596345574;0.01556214794971365;0.7977979327023664;0.01489346050079125;0.79780244906184
20.067384;1.044484430127294;0.8333680520842829;0.797950574153155;-4.4266322591628125e-07;-4.393207324093145e-07;1.0447876135443956;9.999571292795128;0.833567323464854;0.015562405606766664;0.015562179456629712;0.7977968748265161;0.014893449514325975;0.7978029710999711
20.077384;1.0444834414003756;0.8333671806916975;0.7979501964984722;-4.431516555241494e-07;-4.397627430483472e-07;1.0447862085480353;9.99956167271494;0.8335679508238509;0.015562379967774992;0.015562210847267907;0.797795789825684;0.014893438620917576;0.7978034962324042
20.087384;1.0444824763223783;0.8333663072572174;0.7979498594194837;-4.4363439190152443e-07;-4.401958492050868e-07;1.0447847665345549;9.999552928026858;0.8335686037182766;0.01556235368500719;0.015562242070188161;0.7977946802786599;0.014893427831845782;0.7978040194176628
20.097384;1.0444815349804486;0.8333654336584907;0.7979495629013714;-4.441105495845204e-07;-4.406205970573022e-07;1.0447832838262554;9.999545090904915;0.8335692791910643;0.015562326775966133;0.015562273067449338;0.7977935499937333;0.0148934171388618;0.7978045366892452
20.107384;1.044480618771333;0.8333645607592287;0.7979493054179182;-4.445795821561626e-07;-4.410372079413806e-07;1.0447817577453986;9.999538172976344;0.8335699726242967;0.015562299247573054;0.015562303778247143;0.7977924038555504;0.01489340651715982;0.797805045392819
20.117384;1.0444797294274708;0.8333636880654423;0.7979490850831963;-4.4504104993036936e-07;-4.414453973693228e-07;1.0447801870928897;9.999532164963162;0.8335706783783051;0.015562271069085146;0.015562334156837537;0.7977912470381519;0.014893395932083995;0.7978055441059698
20.127384;1.0444788682075394;0.8333628134306769;0.7979489002321946;-4.454944967204409e-07;-4.418442851622963e-07;1.0447785725300245;9.999527043432655;0.8335713914393299;0.015562242167925755;0.015562364182135316;0.7977900839850847;0.014893385350318958;0.7978060320446217
20.137384;1.0444780354721301;0.8333619332051829;0.7979487491813677;-4.4593944755697815e-07;-4.4223257798743563e-07;1.044776915907688;9.999522774578022;0.8335721084766178;0.015562212451131069;0.01556239386146986;0.7977889174196998;0.01489337474561225;0.7978065088230983
20.147384;1.0444772307758063;0.8333610430105842;0.7979486300613781;-4.463757007099163e-07;-4.426089154209039e-07;1.0447752188251727;9.999519313335945;0.8335728275319956;0.01556218183013431;0.015562423235140082;0.7977877484244456;0.014893364088555244;0.7978069748620378
20.157384;1.0444764537444515;0.8333601387523126;0.7979485412644352;-4.4680354572914846e-07;-4.4297213975195316e-07;1.0447734822751373;9.99951660858842;0.8335735472653739;0.015562150232265332;0.015562452369944515;0.7977865777659704;0.01489335333441076;0.7978074313781027
20.167384;1.0444757048528523;0.8333592171650153;0.7979484820297031;-4.472235938705193e-07;-4.433215464895029e-07;1.0447717071068279;9.999514611682518;0.8335742663034305;0.015562117601726095;0.01556248134542004;0.7977854070821906;0.0148933424226497;0.7978078798596662
20.177384;1.0444749850075499;0.8333582755297315;0.7979484523011218;-4.476365312363692e-07;-4.436571594722509e-07;1.044769894221585;9.999513279178782;0.8335749830042902;0.01556208390687036;0.015562510246198097;0.7977842392127367;0.014893331285347726;0.7978083219785285
20.187384;1.0444742944730312;0.8333573109212009;0.7979484522616258;-4.480430129690465e-07;-4.439797734197806e-07;1.0447680449112897;9.999512572897325;0.8335756960558611;0.015562049151396994;0.01556253915730581;0.7977830779867183;0.014893319853864497;0.7978087601850775
20.197384;1.0444736322962098;0.8333563197574232;0.7979484822475336;-4.4844371016969974e-07;-4.4429058836392795e-07;1.0447661615993968;9.999512461754241;0.8335764051927004;0.015562013373809427;0.015562568156563875;0.7977819277085665;0.014893308057423935;0.7978091985237674
20.207384;1.044472996549212;0.8333552985071678;0.7979485425682422;-4.488394033080265e-07;-4.445907129597527e-07;1.0447642480149961;9.99951292340199;0.8335771111027128;0.015561976642184032;0.015562597307844393;0.7977807926985743;0.01489329582082142;0.7978096428548784
20.217384;1.0444723846947408;0.8333542450359059;0.7979486330942384;-4.492308251098277e-07;-4.4488090064877195e-07;1.044762308636138;9.999513943737638;0.8335778146071955;0.015561939047261837;0.015562626657009372;0.7977796769770928;0.014893283066657626;0.7978100999234066
20.227384;1.0444717934587204;0.8333531589666274;0.7979487530858819;-4.496183161815519e-07;-4.4516155362790237e-07;1.044760348617793;9.999515514551051;0.8335785158566975;0.015561900682742356;0.01556265622633411;0.7977785836921192;0.014893269717289654;0.7978105758932781
20.237384;1.0444712187695848;0.8333520410565449;0.7979489013293284;-4.5000169288455347e-07;-4.4543287877597397e-07;1.0447583739670778;9.999517631796813;0.8335792143062244;0.015561861627113507;0.015562686014109182;0.7977775148545891;0.014893255697627538;0.7978110754619734
20.247384;1.0444706565025508;0.8333508927183939;0.7979490764759509;-4.5038036216438085e-07;-4.456949596754648e-07;1.0447563910298199;9.999520292400948;0.8335799091576208;0.015561821944872252;0.015562716007265017;0.7977764721331889;0.014893240943965566;0.7978116018218444
20.257384;1.0444701034965065;0.8333497159078412;0.7979492774712672;-4.5075345126090034e-07;-4.4594759296468015e-07;1.0447544061143164;9.999523488165051;0.8335805995668151;0.015561781693443213;0.015562746194022063;0.7977754577188197;0.014893225412676335;0.7978121567847383
20.267384;1.0444695579534544;0.833348513162192;0.7979495039603935;-4.5111980106309506e-07;-4.4619031425052887e-07;1.0447524258208647;9.999527204203442;0.8335812847649835;0.015561740921207755;0.015562776563945807;0.797774474367706;0.014893209077700335;0.7978127407167482
20.277384;1.0444690194427702;0.8333472876270348;0.7979497562711959;-4.514778124459169e-07;-4.46422845424824e-07;1.0447504573863053;9.999531422305193;0.8335819640463844;0.015561699664919349;0.015562807097737231;0.7977735252421329;0.014893191921225199;0.7978133527653052
20.287384;1.0444684889572948;0.8333460428992279;0.797950034554466;-4.5182545176759296e-07;-4.466453583368455e-07;1.0447485084354442;9.999536121519276;0.8335826364093895;0.015561657954842142;0.015562837753802045;0.797772613868756;0.014893173933248315;0.7978139913243169
20.297384;1.044467968857994;0.8333447828883394;0.7979503378270214;-4.5216050569426264e-07;-4.468582445139384e-07;1.0447465860428335;9.999541279651263;0.8335833004331089;0.01556161582195252;0.015562868465237722;0.7977717436107878;0.014893155121383459;0.7978146542299556
20.307384;1.0444674621215295;0.8333435119134907;0.7979506638730902;-4.5248082764763686e-07;-4.470617879174853e-07;1.04474469641825;9.99954687941527;0.8335839547871744;0.015561573298819267;0.015562899150286325;0.7977709165445751;0.014893135513340676;0.797815338910613
20.317384;1.0444669708848968;0.8333422347374283;0.7979510096061596;-4.52784594256811e-07;-4.4725600793273136e-07;1.0447428458306753;9.99955290750817;0.8335845988600755;0.015561530412807393;0.015562929718176483;0.7977701328135164;0.01489311514225785;0.7978160427014361
20.327384;1.0444664957828123;0.8333409560767704;0.7979513713279565;-4.530704185993024e-07;-4.4744066296933895e-07;1.0447410405811446;9.999559346726894;0.8335852328453767;0.01556148717677723;0.015562960069813546;0.7977693911109971;0.014893094034190306;0.7978167631981469
20.337384;1.0444660369150707;0.8333396796842443;0.7979517452789309;-4.5333718332558274e-07;-4.4761532874260567e-07;1.0447392857971038;9.999566176461634;0.8335858573210047;0.015561443579927479;0.015562990110027883;0.797768689525166;0.01489307221761849;0.7978174989197874
20.347384;1.0444655951802224;0.8333384079488203;0.7979521285308849;-4.5358406856781277e-07;-4.4777947928734774e-07;1.0447375852455982;9.999573378261221;0.8335864730204775;0.015561399584180274;0.015563019765458899;0.7977680262561949;0.01489304973931677;0.7978182499912704
20.357384;1.0444651725393732;0.8333371426919387;0.7979525192534342;-4.538107833424063e-07;-4.47932660685096e-07;1.0447359415913984;9.999580934743914;0.833587081097229;0.015561355135036693;0.01556304899532342;0.7977674002138505;0.014893026664092129;0.7978190180969386
20.367384;1.044464771183082;0.8333358863111598;0.7979529159797759;-4.540175164329151e-07;-4.480746890655425e-07;1.0447343556766804;9.999588826200874;0.833587683431394;0.01556131017877396;0.015563077794375269;0.7977668107346011;0.014893003066524729;0.7978198062018962
20.377384;1.0444643926179833;0.8333346420878449;0.7979533166574413;-4.54204763345969e-07;-4.482055932580051e-07;1.0447328262057018;9.999597032021711;0.8335882824838219;0.015561264671534344;0.015563106182328588;0.7977662562905607;0.014892979030673976;0.7978206185669258
20.387384;1.0444640372407574;0.833333413800868;0.7979537182848607;-4.5437332912883495e-07;-4.48325501323301e-07;1.0447313512096559;9.999605533578077;0.8335888805066269;0.015561218580955142;0.01556313418030092;0.7977657337953127;0.014892954654241708;0.7978214605253907
20.397384;1.0444637040630897;0.833332205494159;0.7979541169944229;-4.545243690301221e-07;-4.484348321807073e-07;1.0447299296057189;9.999614314354153;0.8335894786385597;0.015561171883264875;0.015563161794905363;0.7977652394044593;0.014892930046595814;0.7978223380189711
20.407384;1.0444633906630025;0.8333310212777854;0.7979545078842153;-4.546592757889583e-07;-4.4853453102497215e-07;1.044728560979338;9.99962336080326;0.8335900768120058;0.015561124555428844;0.015563189024035308;0.7977647694284548;0.014892905316401406;0.797823257073615
20.417384;1.0444630937558756;0.8333298643549237;0.797954885016815;-4.5477939579206117e-07;-4.486260190281559e-07;1.0447272446999392;9.999632665933246;0.8335906743319601;0.015561076570435822;0.015563215873266086;0.7977643203344729;0.014892880553824839;0.7978242227907281
20.427384;1.0444628097297235;0.8333287362490959;0.7979552423144712;-4.548857844050004e-07;-4.4871095757696976e-07;1.0447259799835311;9.999642230213038;0.8335912699620632;0.015561027900582064;0.015563242357443349;0.7977638888022788;0.014892855820856707;0.7978252385290682
20.437384;1.0444625345505636;0.8333276377544288;0.7979555745406728;-4.5497920685352444e-07;-4.4879104519469514e-07;1.0447247662347179;9.99965205779398;0.8335918611163873;0.015560978520742291;0.015563268478584571;0.79776347219862;0.014892831156092842;0.7978263063517256
20.447384;1.0444622638297982;0.8333265704030784;0.7979558775624663;-4.550602893355496e-07;-4.488678978795391e-07;1.0447236026590965;9.999662152995088;0.8335924433621189;0.015560928409840061;0.015563294212451092;0.7977630687086527;0.014892806593176012;0.7978274278838263
20.457384;1.0444619937319553;0.8333255369485426;0.7979561482883805;-4.5512958945070725e-07;-4.48942878047733e-07;1.0447224880148447;9.999672520739905;0.8335930112140213;0.015560877557994656;0.015563319528038204;0.7977626773453627;0.014892782190407763;0.7978286045099505
20.467384;1.0444617219116417;0.8333245412876953;0.7979563847384596;-4.551875202743769e-07;-4.490168940299203e-07;1.044721421144578;9.999683171077798;0.8335935593034208;0.015560825978713114;0.01556334440952288;0.7977622983027581;0.014892758046052433;0.7978298371522476
20.477384;1.0444614472952403;0.8333235880496944;0.7979565861699276;-4.5523436023797816e-07;-4.49090356754785e-07;1.044720401248062;9.999694121831606;0.8335940826849918;0.015560773711626627;0.01556336885197444;0.7977619329661924;0.01489273427652743;0.797831126019217
20.487384;1.0444611689823455;0.8333226816944688;0.7979567526343113;-4.5527050018299246e-07;-4.491633149320704e-07;1.0447194275712253;9.999705392088273;0.8335945765000204;0.01556072080828673;0.01556339284499062;0.7977615831895426;0.01489271098216536;0.7978324707034046
20.497384;1.0444608855951614;0.8333218257373547;0.7979568838833906;-4.55296645278202e-07;-4.492356852367851e-07;1.044718499326;9.999716994668889;0.8335950359386557;0.015560667320057146;0.015563416363315413;0.7977612507115053;0.014892688231361941;0.797833870621283
20.507384;1.0444605951910106;0.8333210227685057;0.7979569786774339;-4.553138194084647e-07;-4.4930747442282433e-07;1.0447176158173064;9.99972893891717;0.833595456866593;0.015560613299671951;0.015563439363711051;0.7977609370857801;0.014892666059451462;0.7978353251128298
20.517384;1.044460294988984;0.8333202748772498;0.797957034646245;-4.5532322715284745e-07;-4.4937888387363925e-07;1.0447167761855336;9.99974123768471;0.8335958367031048;0.015560558801778755;0.015563461783734788;0.797760643708659;0.014892644477674234;0.7978368330033558
20.527384;1.0444599812720063;0.8333195837568176;0.797957048077272;-4.553259679436613e-07;-4.4945023943197083e-07;1.0447159787515947;9.999753909733043;0.8335961744954942;0.01556050388255491;0.015563483546358533;0.79776037189613;0.014892623494359644;0.7978383922939971
20.537384;1.0444596496670326;0.8333189504020345;0.7979570140373411;-4.5532294777448857e-07;-4.4952173860264295e-07;1.0447152208974166;9.999766977947774;0.83359646984583;0.015560448613423964;0.015563504568057315;0.7977601230495032;0.014892603132263711;0.7978400004309274
20.547384;1.0444592951947826;0.8333183748198155;0.7979569270699574;-4.553151182043383e-07;-4.4959325991824926e-07;1.0447145002599547;9.999780465273995;0.8335967222523005;0.015560393099270625;0.01556352476407616;0.7977598990111323;0.014892583427933353;0.7978416545152276
20.557384;1.044458912410675;0.8333178565333113;0.7979567820149619;-4.5530349479298645e-07;-4.4966451102426937e-07;1.0447138158926461;9.999794391276437;0.833596931585809;0.01556033747762662;0.01556354405908241;0.7977597024183365;0.0148925644235651;0.7978433513485443
20.567384;1.0444584959944614;0.8333173956619119;0.7979565747631162;-4.552888214340177e-07;-4.4973528156392625e-07;1.0447131680006954;9.999808770826697;0.833597098368587;0.015560281904393862;0.015563562407736662;0.7977595363663241;0.014892546166313103;0.7978450883098758
20.577384;1.044458040931612;0.8333169933410065;0.7979563025130889;-4.552713810191283e-07;-4.4980554697816473e-07;1.0447125570513875;9.999823610714373;0.8335972233570335;0.015560226545539546;0.015563579811689557;0.7977594037720006;0.014892528714845242;0.7978468644921385
20.587384;1.0444575421240685;0.833316651264138;0.7979559632745572;-4.5525100095337426e-07;-4.4987553083987206e-07;1.0447119830497817;9.999838905889574;0.833597307145952;0.015560171570830663;0.015563596313253037;0.7977593072188423;0.014892512139345181;0.7978486806103317
20.597384;1.0444569944784947;0.8333163708632918;0.7979555553113294;-4.5522691591657283e-07;-4.4994558835542965e-07;1.0447114451541244;9.999854639157617;0.8335973502496162;0.015560117147485114;0.015563611964688742;0.7977592485907876;0.014892496505430723;0.7978505379367491
20.607384;1.0444563936583393;0.833316152677366;0.7979550768214106;-4.551977318559284e-07;-4.5001575729755623e-07;1.044710942097821;9.9998707818286;0.83359735351744;0.015560063440423946;0.015563626808610424;0.7977592284739207;0.014892481861113749;0.797852437500992
20.617384;1.044455736825803;0.8333159963444335;0.79795452542322;-4.551617683538439e-07;-4.5008537283492723e-07;1.0447104729940957;9.999887300109318;0.8335973182174515;0.01556001061039376;0.015563640890690435;0.7977592464532812;0.014892468247609958;0.7978543802091959
20.627384;1.0444550230785747;0.8333159009213699;0.7979538978335783;-4.5511739841994877e-07;-4.5015307993879387e-07;1.0447100375668856;9.99990416708793;0.8335972455953166;0.015559958806691152;0.015563654278338201;0.7977593015724701;0.014892455718497356;0.7978563673157167
20.637384;1.0444542533468757;0.8333158650234599;0.7979531905600349;-4.550631884025558e-07;-4.5021705710415507e-07;1.0447096358950987;9.999921366534632;0.833597136435218;0.015559908162366095;0.015563667063350977;0.7977593919373879;0.014892444344046202;0.7978584002730378
20.647384;1.0444534294594021;0.8333158866761069;0.7979524009821368;-4.549980233094755e-07;-4.5027525060012846e-07;1.0447092681956112;9.999938888669368;0.8335969907392938;0.01555985878691976;0.015563679354806308;0.7977595144427555;0.014892434197006539;0.7978604801518345
20.657384;1.0444525530331026;0.8333159631733505;0.7979515274806662;-4.5492112196913597e-07;-4.503256841164544e-07;1.0447089349115233;9.99995672886197;0.8335968076783705;0.015559810757266538;0.015563691271096766;0.7977596651154246;0.01489242533797254;0.7978626072550536
20.667384;1.0444516249077995;0.8333160910254338;0.7979505689769768;-4.54831846300823e-07;-4.5036676510887094e-07;1.0447086369367395;9.999974889195498;0.8335965862168369;0.015559764124516894;0.015563702927835084;0.7977598391480464;0.014892417820919763;0.7978647809485833
20.677384;1.0444506444901411;0.8333162655889158;0.79794952506751;-4.54729622433489e-07;-4.503973216802957e-07;1.044708375466888;9.999993380031245;0.8335963258121323;0.015559718932225916;0.015563714420396479;0.7977600305357547;0.014892411704410387;0.7978669995723683
20.687384;1.0444496092115227;0.833316480646275;0.797948396429733;-4.54614045490183e-07;-4.504164134334523e-07;1.0447081515079948;10.00001221740226;0.8335960263343729;0.015559675225780183;0.015563725813462295;0.7977602321847803;0.01489240704759688;0.7978692603900952
20.697384;1.0444485155560632;0.8333167287856854;0.7979471849569354;-4.5448486616633546e-07;-4.50423209188191e-07;1.0447079653779687;10.00003141105358;0.8335956876671431;0.01555963305587146;0.015563737142484609;0.7977604366785148;0.014892403900018737;0.7978715598610668
20.707384;1.0444473610349898;0.8333170026013342;0.7979458939886491;-4.543419116762177e-07;-4.504170351238346e-07;1.044707816269709;10.000050956132432;0.8335953097783821;0.015559592481994382;0.015563748420686772;0.7977606374349138;0.014892402297837438;0.7978738945816807
20.717384;1.0444461453196636;0.8333172956646531;0.7979445283796517;-4.541850681901273e-07;-4.5039742653960243e-07;1.0447077021312838;10.000070836614475;0.8335948929512814;0.015559553564549604;0.015563759649365717;0.7977608296859182;0.014892402270720423;0.7978762622477751
20.727384;1.0444448702742226;0.8333176023701979;0.7979430937951839;-4.5401421781800584e-07;-4.5036398472788095e-07;1.0447076202477847;10.000091024980627;0.833594437551352;0.015559516348131472;0.015563770829462436;0.7977610103247662;0.014892403848285125;0.7978786615849606
20.737384;1.0444435392306002;0.8333179172537228;0.7979415957540156;-4.5382927267637004e-07;-4.5031610131797417e-07;1.0447075682506657;10.00011147702214;0.8335939435417481;0.01555948085575488;0.015563781967220174;0.7977611770062442;0.014892407044279018;0.7978810915753021
20.747384;1.0444421558372141;0.833318234978215;0.7979400393699001;-4.536303398649126e-07;-4.5025289388629267e-07;1.0447075447878447;10.000132131326096;0.833593410450149;0.015559447096570195;0.015563793067535322;0.7977613275811714;0.014892411833351979;0.7978835510330611
20.757384;1.044440723180682;0.8333185509427319;0.7979384296319689;-4.534176074183072e-07;-4.501735456768748e-07;1.044707549857618;10.000152911887616;0.8335928378437661;0.015559415072555937;0.015563804122684748;0.7977614596419724;0.014892418149899153;0.797886038511269
20.767384;1.0444392436799979;0.8333188614368681;0.7979367716564232;-4.531910171744078e-07;-4.500776690960214e-07;1.0447075848675613;10.000173735480919;0.8335922257993414;0.015559384778650542;0.01556381511216509;0.7977615702741571;0.014892425899031213;0.7978885520536767
20.777384;1.044437719452775;0.833319163135682;0.7979350711016987;-4.5295027178971806e-07;-4.499652350745471e-07;1.044707651742425;10.000194522247773;0.833591575196371;0.015559356200939322;0.015563826013880018;0.7977616565374026;0.014892434969569468;0.7978910889242488
20.787384;1.0444361526971568;0.8333194530148712;0.7979333345211223;-4.526950824198049e-07;-4.4983625975606907e-07;1.044707751869122;10.00021520035698;0.8335908877166216;0.015559329315740618;0.015563836810842606;0.7977617155651722;0.014892445254601169;0.797893645554038
20.797384;1.0444345461961122;0.8333197286911316;0.7979315689819245;-4.524251510958192e-07;-4.4969066216873856e-07;1.0447078859385;10.000235700805662;0.8335901654404716;0.015559304094897107;0.015563847481216614;0.7977617439253281;0.014892456665174494;0.7978962174783453
20.807384;1.0444329037965019;0.8333199882098318;0.7979297813643644;-4.5213994809837927e-07;-4.49528364859032e-07;1.0447080538134608;10.00025595064385;0.8335894104097635;0.015559280517449904;0.015563857982854055;0.7977617376629229;0.014892469124188967;0.7978987990093875
20.817384;1.0444312303208605;0.8333202297278658;0.7979279779674221;-4.5183867692242424e-07;-4.4934946571856643e-07;1.044708254537586;10.00027587957377;0.8335886244912537;0.015559258574360415;0.015563868256869576;0.7977616929825443;0.014892482552617804;0.7979013832779234
20.827384;1.0444295307244256;0.8333204517124848;0.7979261643021043;-4.5152041182443937e-07;-4.491542131889904e-07;1.0447084873610102;10.000295433607253;0.8335878094942696;0.01555923826005141;0.015563878249685631;0.7977616067157685;0.014892496868565782;0.7979039631497489
20.837384;1.0444278090085914;0.8333206530611537;0.7979243448663383;-4.5118413256783506e-07;-4.4894289478483046e-07;1.0447087526874919;10.000314576890705;0.8335869674204878;0.015559219562223194;0.015563887926493108;0.7977614766380904;0.014892512001862621;0.7979065321975654
20.847384;1.0444260681151345;0.8333208329264173;0.7979225230089471;-4.508287375167863e-07;-4.487159974801753e-07;1.0447090517052529;10.000333285089157;0.8335861007009332;0.015559202460938032;0.015563897264233203;0.7977613017114816;0.014892527904654613;0.7979090851519053
20.857384;1.0444243111119638;0.8333209904796112;0.7979207014071817;-4.5045337428926326e-07;-4.4847438520263597e-07;1.0447093854925644;10.000351541374878;0.8335852122646213;0.015559186930815464;0.0155639062395043;0.7977610823836372;0.014892544549708966;0.7979116179554686
20.867384;1.0444225419827067;0.8333211247833645;0.7979188832309583;-4.500579346741136e-07;-4.482191825436654e-07;1.0447097550879214;10.000369336139451;0.833584305456413;0.015559172941050442;0.015563914824268719;0.7977608208916551;0.014892561925034188;0.7979141273659218
20.877384;1.0444207652361484;0.8333212353884941;0.7979170727248701;-4.496431230206869e-07;-4.479517147141973e-07;1.0447101620441812;10.000386668185277;0.8335833837553778;0.015559160463025655;0.015563922988644292;0.7977605211384186;0.014892580026330466;0.7979166102701718
20.887384;1.0444189856352595;0.8333213232094853;0.7979152742851082;-4.492100248358837e-07;-4.4767361116416383e-07;1.0447106080255464;10.000403542318663;0.8335824502639733;0.015559149485231918;0.015563930707937561;0.7977601880832996;0.014892598845753597;0.7979190629637366
20.897384;1.0444172079292178;0.8333213900734113;0.7979134911229085;-4.487597108878743e-07;-4.473867463605107e-07;1.0447110937852568;10.000419961856613;0.8335815073280453;0.015559140016919102;0.015563937967785166;0.797759826690063;0.014892618361749195;0.79792148053374
20.907384;1.0444154358628115;0.833321437091981;0.7979117249629468;-4.4829317591882325e-07;-4.470930506275445e-07;1.0447116188713075;10.000435920919239;0.8335805565248853;0.015559132070656184;0.01556394476265305;0.7977594409535682;0.014892638535775608;0.7979238569008509
20.917384;1.0444136719296577;0.8333214634370164;0.7979099766064401;-4.478114618740965e-07;-4.467942453820488e-07;1.0447121826046846;10.000451402392178;0.8335795989510189;0.015559125638119245;0.015563951091332176;0.7977590339994822;0.01489265931721438;0.7979261856292265
20.927384;1.0444119185205933;0.8333214664272887;0.7979082463808045;-4.4731582465783215e-07;-4.46491427489579e-07;1.0447127850210451;10.000466385709338;0.8335786357185997;0.01555912068117246;0.015563956950527272;0.7977586088813519;0.014892680653356085;0.7979284604267782
20.937384;1.044410179052966;0.8333214427574919;0.7979065344424768;-4.4680786013798477e-07;-4.461848330663953e-07;1.0447134263928195;10.000480861878065;0.8335776683978547;0.015559117146088788;0.015563962331658007;0.797758168908411;0.014892702499376456;0.7979306748040647
20.947384;1.0444084581513087;0.8333213895331933;0.7979048410894208;-4.4628939069467085e-07;-4.4587404111378596e-07;1.0447141063008927;10.000494846471986;0.83357669910101;0.015559114985237805;0.01556396723260515;0.7977577175151422;0.014892724821057681;0.7979328218339089
20.957384;1.0444067610562129;0.8333213041731697;0.7979031664238995;-4.4576210971981957e-07;-4.4555835015306957e-07;1.044714823375968;10.000508380979849;0.8335757301586304;0.01555911416097591;0.015563971673592953;0.7977572580047639;0.014892747588635081;0.7979348946239838
20.967384;1.0444050931348365;0.8333211838649075;0.7979015097020485;-4.452273699193405e-07;-4.452371081774801e-07;1.04471557573424;10.000521522447059;0.8335747636486585;0.015559114629933953;0.015563975701962973;0.7977567929754441;0.014892770770902975;0.7979368867595967
20.977384;1.0444034597440925;0.8333210254231351;0.7978998693893861;-4.446863700894606e-07;-4.449100260479087e-07;1.0447163618214679;10.00053432896977;0.8335738011702437;0.01555911632890372;0.015563979393542876;0.7977563237773256;0.014892794337412458;0.7979387923081148
20.987384;1.0444018658597238;0.8333208254598763;0.7978982436358806;-4.441404285368962e-07;-4.445773021475363e-07;1.0447171805970512;10.000546844298391;0.8335728438365895;0.015559119174154555;0.015563982850132684;0.7977558505305018;0.014892818265748837;0.7979406060202341
20.997384;1.0444003156556314;0.8333205804885603;0.7978966304717924;-4.4359087662237833e-07;-4.4423942554456674e-07;1.0447180308241875;10.00055908942514;0.8335718922127427;0.015559123070360548;0.015563986188295683;0.79775537230139;0.014892842540690244;0.7979423237758051
21.007384;1.0443988125393655;0.8333202872977846;0.7978950276153733;-4.430387210218604e-07;-4.4389697191266696e-07;1.0447189106974484;10.000571071112793;0.833570946404709;0.015559127926508499;0.015563989532796989;0.7977548870139171;0.014892867140822592;0.7979439427492946
21.017384;1.0443973595679608;0.8333199434106946;0.7978934323307973;-4.424846523049134e-07;-4.435506092755294e-07;1.0447198177727892;10.000582793743156;0.8335700063608876;0.015559133674175088;0.015563993017556227;0.7977543915861792;0.014892892029384095;0.7979454613046985
21.027384;1.044395959731464;0.8333195464331606;0.7978918416865555;-4.4192932527249047e-07;-4.432010560620314e-07;1.044720748302041;10.000594256240486;0.8335690718630683;0.015559140271362066;0.01556399678074955;0.7977538829285243;0.014892917160353727;0.7979468786957317
21.037384;1.0443946155517077;0.8333190930788517;0.7978902529812423;-4.413734161942376e-07;-4.428488456594367e-07;1.0447216967540411;10.000605444647315;0.8335681421316328;0.015559147688576035;0.015564000954396886;0.7977533593229039;0.014892942490189864;0.7979481946122647
21.047384;1.0443933282927287;0.8333185797021933;0.7978886642931439;-4.4081755918236856e-07;-4.42494099276357e-07;1.0447226566914647;10.000616336326178;0.8335672155967018;0.015559155897433188;0.015564005658513893;0.7977528208297547;0.014892967984305016;0.7979494090289868
21.057384;1.044392097652705;0.8333180033164604;0.7978870751298426;-4.4026237650058963e-07;-4.4213640575674066e-07;1.044723622257478;10.000626908060147;0.8335662902664934;0.015559164873493443;0.01556401099945104;0.7977522686808846;0.014892993619768816;0.7979505223205974
21.067384;1.0443909219806489;0.8333173614815157;0.7978854865828792;-4.397085656968236e-07;-4.41774798700935e-07;1.0447245887794645;10.00063713434788;0.8335653646270302;0.015559174605376718;0.015564017062569234;0.7977517049343501;0.014893019384845744;0.7979515351495373
21.077384;1.0443897986172619;0.8333166521305709;0.7978839003432334;-4.3915705468411233e-07;-4.4140784649961624e-07;1.0447255523343901;10.000646980792515;0.8335644382971091;0.015559185088006891;0.015564023894781072;0.7977511326969857;0.014893045268320873;0.7979524484219024
21.087384;1.0443887245211758;0.8333158741158122;0.7978823169939296;-4.3860901211680764e-07;-4.410338650934449e-07;1.0447265091387508;10.000656405597525;0.8335635116322624;0.015559196295733779;0.015564031495118303;0.7977505562927872;0.01489307125172328;0.7979532636550583
21.097384;1.0443876970148227;0.8333150273092781;0.7978807352809283;-4.3806562769843597e-07;-4.406512389899268e-07;1.044727455181109;10.000665367424244;0.833562584790318;0.015559208168298496;0.015564039829503383;0.7977499807557475;0.014893097317200739;0.7979539831946088
21.107384;1.0443867142211347;0.8333141121986244;0.7978791530045282;-4.3752796640483835e-07;-4.402586563776187e-07;1.0447283856407543;10.000673829137241;0.8335616574448407;0.015559220618975004;0.015564048847214169;0.7977494106916172;0.014893123452338373;0.797954609803522
