time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.117384;1.0443857751902044;0.8333131297161641;0.7978775680455047;-4.369969603452323e-07;-4.3985519804795596e-07;1.0447292943081172;10.000681756678354;0.8335607290466244;0.015559233544692038;0.015564058481656307;0.797748849812484;0.014893149649307246;0.7979551460715026
21.127384;1.0443848795761677;0.8333120809584509;0.797875978657706;-4.364733777602374e-07;-4.394403962751457e-07;1.044730174242856;10.000689115732486;0.8335597986606752;0.015559246837913052;0.015564068652261336;0.7977483017582845;0.014893175907500982;0.7979555944577029
21.137384;1.0443840273126483;0.8333109667050629;0.7978743837092227;-4.3595781938508645e-07;-4.390140796045176e-07;1.044731019375582;10.000695868234981;0.8335588646784464;0.015559260398248044;0.015564079271304442;0.7977477709357631;0.014893202228608132;0.7979559581157507
21.147384;1.0443832187337623;0.8333097874453016;0.7978727829246778;-4.3545088419327987e-07;-4.385760564256646e-07;1.0447318253247895;10.000701974020984;0.8335579253411401;0.015559274138193899;0.01556409024529393;0.7977472624398273;0.014893228608911601;0.7979562416741125
21.157384;1.04438245433347;0.8333085440354443;0.7978711766009053;-4.349533442721151e-07;-4.3812605876645773e-07;1.0447325891382249;10.000707394166096;0.8335569793147756;0.015559287997120218;0.015564101468084866;0.797746781525926;0.014893255039354816;0.7979564511542836
21.167384;1.0443817344013184;0.8333072378691821;0.7978695650823566;-4.344660999623229e-07;-4.376638921758751e-07;1.0447333090928166;10.000712092619027;0.8335560252516289;0.015559301958211964;0.01556411281008102;0.7977463332367608;0.014893281500776739;0.7979565934392526
21.177384;1.0443810594494303;0.833305870066326;0.7978679485342511;-4.339900472032699e-07;-4.371894714269032e-07;1.0447339848469588;10.000716040889147;0.8335550610425085;0.01555931603985522;0.015564124124705392;0.7977459221593751;0.014893307949576776;0.7979566762043402
21.187384;1.044380430488959;0.8333044409984525;0.7978663270108918;-4.335260033987942e-07;-4.367027105976624e-07;1.0447346173503274;10.00071922252635;0.8335540837495985;0.015559330262689568;0.015564135276753589;0.7977455519875398;0.01489333431195708;0.7979567079008264
21.197384;1.0443798482654105;0.8333029508478407;0.7978647004457149;-4.3307465961168893e-07;-4.362033606854166e-07;1.044735208588553;10.000721631685213;0.833553090189435;0.015559344614824028;0.015564146163427378;0.7977452249277105;0.014893360499523025;0.7979566969995135
21.207384;1.0443793122260965;0.8333014005643062;0.7978630686979992;-4.3263663086848844e-07;-4.3569099134759945e-07;1.0447357617491224;10.000723267031917;0.8335520777622449;0.015559359033424343;0.015564156710317457;0.797744941377334;0.014893386434286402;0.7979566510509621
21.217384;1.0443788204234232;0.8332997927772885;0.797861432282246;-4.322127248845129e-07;-4.351653405249912e-07;1.0447362817606327;10.000724125298882;0.8335510452066371;0.015559373423266774;0.015564166849673615;0.7977447001353426;0.014893412061505122;0.7979565762380602
21.227384;1.0443783708256063;0.8332981321399437;0.7978597932239506;-4.3180421301262706e-07;-4.3462661159276304e-07;1.0447367752683094;10.000724199374458;0.833549992875303;0.015559387698866136;0.0155641765049153;0.7977444990657004;0.014893437344759295;0.7979564772944381
21.237384;1.0443779630750316;0.8332964246196076;0.7978581546695624;-4.314126247421538e-07;-4.3407519529282937e-07;1.044737249320036;10.000723481337756;0.8335489225204954;0.01555940180066263;0.015564185593751952;0.7977443356657091;0.0148934622573286;0.7979563575496408
21.247384;1.04437759938447;0.8332946763214791;0.7978565194369256;-4.310391988119623e-07;-4.3351126893146653e-07;1.0447377098929196;10.00072196372804;0.8335478370908614;0.015559415676598035;0.015564194033503146;0.7977442069450271;0.014893486780388808;0.797956218948105
21.257384;1.0443772844424357;0.8332928930687487;0.7978548892794495;-4.3068463535693e-07;-4.3293471980594837e-07;1.0447381616829474;10.000719634631247;0.8335467405277937;0.015559429269573592;0.015564201745291759;0.7977441091104108;0.014893510902974331;0.7979560620273862
21.267384;1.0443770248446937;0.8332910807539123;0.7978532657098735;-4.3034919181409836e-07;-4.3234511513708984e-07;1.0447386082791097;10.000716476476086;0.8335456374341161;0.015559442533543282;0.015564208662308386;0.7977440380283901;0.014893534616251803;0.7979558860681452
21.277384;1.0443768283877155;0.833289245267351;0.7978516510583675;-4.3003277293983074e-07;-4.3174164628162036e-07;1.0447390518493442;10.000712475782526;0.833544533037331;0.015559455455815774;0.015564214734301253;0.7977439903266235;0.014893557901413182;0.7979556894324079
21.287384;1.0443767031523439;0.8332873918581136;0.7978500483958244;-4.297350026945247e-07;-4.311231961468313e-07;1.0447394932435834;10.000707633227282;0.8335434334443602;0.015559468054456002;0.01556421993324407;0.797743964335417;0.014893580723413033;0.797955469915737
21.297384;1.0443766563480017;0.8332855246292062;0.7978484607338616;-4.294554212328395e-07;-4.304883687338995e-07;1.0447399329959477;10.000701967448835;0.833542345464792;0.015559480356731412;0.015564224261615968;0.7977439603934785;0.014893603041116501;0.7979552252974009
21.307384;1.0443766934375105;0.8332836463534229;0.797846890635583;-4.291937044909898e-07;-4.298354739882894e-07;1.044740372481496;10.00069551402671;0.8335412757096425;0.01555949238937792;0.01556422774832907;0.7977439800642986;0.014893624819273109;0.7979549539669999
21.317384;1.0443768178311765;0.8332817585655383;0.7978453405313858;-4.289497830942514e-07;-4.291627439266138e-07;1.0447408141575505;10.000688319222991;0.8335402297379397;0.015559504184171787;0.015564230435783186;0.7977440244613059;0.01489364602830623;0.7979546549401862
21.327384;1.044377031049776;0.8332798618886149;0.797843812956098;-4.287240095477792e-07;-4.284687256624269e-07;1.0447412605929087;10.000680438698907;0.8335392120555036;0.015559515779880188;0.015564232372900222;0.7977440932053459;0.014893666640133746;0.7979543272614827
21.337384;1.0443773331769715;0.8332779565158208;0.7978423102378552;-4.285172270874682e-07;-4.2775243358931866e-07;1.0447417133670158;10.000671948531858;0.8335382268916058;0.015559527223091996;0.015564233618769128;0.79774418480456;0.014893686622858367;0.7979539695573683
21.347384;1.0443777230592457;0.8332760424609493;0.7978408340776768;-4.2833042446382135e-07;-4.2701307145529274e-07;1.0447421728928565;10.00066295012842;0.8335372789878911;0.015559538576154656;0.015564234250937014;0.7977442976454537;0.014893705932798242;0.7979535802110181
21.357384;1.0443781983308642;0.8332741195363474;0.7978393852622702;-4.2816427601173187e-07;-4.262496997707423e-07;1.044742639024446;10.000653556866913;0.8335363737046362;0.015559549918937406;0.015564234364234849;0.7977444307321737;0.014893724512717105;0.7979531578784322
21.367384;1.0443787560366775;0.8332721876823924;0.7978379636204433;-4.280189998070061e-07;-4.2546137669544567e-07;1.0447431117169101;10.000643877123427;0.8335355164482475;0.015559561333842734;0.015564234057340967;0.7977445835978261;0.014893742296906685;0.7979527018881565
21.377384;1.0443793934731194;0.833270247324102;0.797836568449593;-4.2789441306993816e-07;-4.2464766764812583e-07;1.0447435909587965;10.000634006013648;0.8335347119566503;0.01555957288385472;0.015564233418109667;0.7977447555771309;0.014893759220811027;0.7979522126042359
21.387384;1.0443801081354323;0.8332682990577691;0.7978351989584868;-4.277899153910995e-07;-4.238088730768464e-07;1.0447440762176203;10.000624025660915;0.8335339642530089;0.01555958459884761;0.015564232518479958;0.7977449454549419;0.014893775233576012;0.7979516917366266
21.397384;1.0443808968510346;0.8332663432692163;0.7978338542135781;-4.2770452381961586e-07;-4.229457548690011e-07;1.044744566393214;10.00061400839351;0.8335332772281822;0.015559596476306661;0.015564231421200203;0.7977451517915324;0.014893790304291594;0.7979511421310497
21.407384;1.044381755180595;0.8332643805101005;0.7978325330934332;-4.276370774638691e-07;-4.2205915728859373e-07;1.0447450603154218;10.000604018482758;0.8335326546607171;0.015559608493155134;0.0155642301873955;0.7977453735426017;0.01489380441929214;0.7979505671338996
21.417384;1.0443826778218228;0.8332624123872812;0.7978312346470736;-4.2758641256151094e-07;-4.2114988482474517e-07;1.0447455572015212;10.000594113971802;0.8335320995513722;0.015559620614138821;0.01556422887843983;0.7977456105311053;0.014893817574523608;0.7979499700163741
21.427384;1.044383659806285;0.8332604418298165;0.7978299580119547;-4.275514512269903e-07;-4.202187810223971e-07;1.0447460565013313;10.000584344941215;0.8335316138882752;0.015559632785094512;0.015564227553955779;0.7977458630774313;0.014893829771947607;0.7979493536930843
21.437384;1.044384697048701;0.8332584719626286;0.7978287012987373;-4.2753128127050607e-07;-4.1926673460592447e-07;1.0447465574198405;10.00057474833445;0.8335311990434205;0.015559644930049707;0.01556422626153569;0.7977461311164871;0.014893841025375278;0.7979487206896101
21.447384;1.0443857852077891;0.8332565048669531;0.7978274607273034;-4.275251804994113e-07;-4.182946534577602e-07;1.0447470592098802;10.000565353316333;0.8335308561485392;0.01555965696688099;0.015564225027176307;0.7977464142505629;0.01489385136778443;0.7979480730529888
21.457384;1.044386918553944;0.8332545420431616;0.7978262314257749;-4.275325559806142e-07;-4.1730373990296213e-07;1.0447475620210183;10.00055619629329;0.8335305862983801;0.015559668822225512;0.015564223862700413;0.7977467123580514;0.014893860853341007;0.7979474123942037
21.467384;1.044388090614513;0.8332525857794605;0.7978250090957532;-4.2755282205750057e-07;-4.162959458097467e-07;1.0447480669629423;10.000547328728329;0.8335303908949372;0.015559680439052344;0.015564222773409268;0.7977470252818651;0.014893869553667713;0.7979467402862441
21.477384;1.0443892957717313;0.8332506394121342;0.7978237909704204;-4.2758528824299844e-07;-4.152739156779926e-07;1.0447485749158125;10.000538811573486;0.8335302718023803;0.015559691786782499;0.015564221748812068;0.7977473522793237;0.014893877550846028;0.7979460585539665
21.487384;1.0443905304277141;0.8332487064509376;0.7978225759166637;-4.276291201218587e-07;-4.1424032897188995e-07;1.0447490851159764;10.000530703284364;0.8335302303874873;0.015559702863464243;0.015564220757233517;0.7977476921432611;0.01489388492875087;0.7979453691485364
21.497384;1.04439179283508;0.8332467899895959;0.7978213644048835;-4.2768323856230157e-07;-4.1319740218694406e-07;1.0447495947691119;10.000523054911929;0.8335302659967416;0.015559713678625188;0.015564219761046614;0.7977480432968715;0.014893891764305738;0.7979446737799708
21.507384;1.044393081665052;0.8332448930288253;0.7978201583555258;-4.277461202051752e-07;-4.121468358369041e-07;1.0447500996518686;10.000515914462005;0.8335303756830742;0.015559724234216414;0.015564218734831355;0.797748403661999;0.014893898123545203;0.7979439736050006
21.517384;1.0443943948312668;0.8332430193319814;0.7978189604110921;-4.2781585442003916e-07;-4.1108984907586603e-07;1.0447505950072857;10.000509330089972;0.8335305552995144;0.01555973452199663;0.015564217662956065;0.7977487707008003;0.014893904064264092;0.7979432689320489
21.527384;1.044395729247329;0.8332411739426544;0.7978177732221009;-4.2789054223421124e-07;-4.100271987537782e-07;1.0447510765978416;10.000503350514963;0.8335308006961776;0.015559744527295704;0.015564216519715637;0.7977491414808591;0.014893909636559273;0.7979425588253516
21.537384;1.0443970804109173;0.8332393624369512;0.7978165994255006;-4.279686117955612e-07;-4.089593096449314e-07;1.0447515415493354;10.0004980230093;0.8335311086288887;0.015559754229873424;0.01556421525754825;0.7977495128013915;0.014893914872147758;0.7979418410795887
21.547384;1.0443984415309737;0.8332375896223223;0.7978154418197461;-4.2804900106654423e-07;-4.078863926682812e-07;1.0447519881521599;10.0004933870464;0.8335314771450862;0.015559763609509532;0.015564213815374312;0.7977498817190689;0.014893919774560043;0.7979411127133588
21.557384;1.0443998039414641;0.8332358594001246;0.7978143033692717;-4.2813136074805494e-07;-4.0680835476442276e-07;1.044752415321512;10.000489473474724;0.8335319048704573;0.015559772655864456;0.015564212125040063;0.7977502459122577;0.014893924325588974;0.7979403704817453
21.567384;1.0444011594413194;0.8332341753866543;0.7978131870347749;-4.282159670764389e-07;-4.05724716594313e-07;1.044752823030457;10.000486313962522;0.8335323901163272;0.01555978137429907;0.015564210103888466;0.7977506031138222;0.01489392850239714;0.7979396115846509
21.577384;1.0444025022769194;0.8332325408088647;0.7978120954415516;-4.283032773970912e-07;-4.0463482967100964e-07;1.0447532125394023;10.000483945400449;0.8335329313120223;0.015559789785186112;0.015564207658144931;0.7977509503689081;0.014893932298102493;0.7979388344492278
21.587384;1.044403829176142;0.8332309579608292;0.7978110308990805;-4.283935050328412e-07;-4.035381596982451e-07;1.0447535851670544;10.000482402233766;0.8335335280968733;0.015559797922160059;0.015564204701394115;0.7977512843022363;0.014893935737765865;0.7979380385981352
21.597384;1.0444051385038764;0.8332294282478823;0.7978099956439428;-4.2848641070075416e-07;-4.0243440932032795e-07;1.0447539413788076;10.000481707569689;0.8335341814518195;0.015559805831724687;0.015564201166496615;0.797751602111044;0.01489393887290253;0.7979372237998615
21.607384;1.044406429553316;0.8332279527007882;0.7978089914352622;-4.2858132694232244e-07;-4.013235834207913e-07;1.04475428156505;10.000481869404108;0.8335348930141772;0.015559813560388188;0.01556419701156656;0.7977519020624771;0.014893941753479533;0.797936389465381
21.617384;1.0444077021123157;0.8332265320251805;0.7978080191126551;-4.286771842379659e-07;-4.002059006365012e-07;1.0447546070985028;10.000482878603815;0.8335356648476245;0.015559821130884841;0.015564192225500225;0.7977521829446279;0.014893944404471858;0.7979355348685033
21.627384;1.0444089564388401;0.8332251661169164;0.7978070794028534;-4.287723015254362e-07;-3.9908165204061667e-07;1.0447549206624738;10.000484707510552;0.8335364993091597;0.01555982854080769;0.015564186821481224;0.7977524431738682;0.014893946833535645;0.7979346601396625
21.637384;1.044410193536554;0.8332238539088157;0.7978061741140517;-4.2886435165931996e-07;-3.9795132527549633e-07;1.044755226204002;10.00048731662999;0.8335373980709483;0.015559835788953948;0.01556418081785396;0.7977526804631058;0.01489394905432949;0.7979337667648132
21.647384;1.0444114155674906;0.8332225936666907;0.7978053062085827;-4.2895091399366813e-07;-3.968156615147788e-07;1.0447555282889434;10.00049067049016;0.8335383615463023;0.01555984289114934;0.015564174225787706;0.7977528920794233;0.014893951096794495;0.7979328568088837
21.657384;1.0444126264950928;0.8332213832161538;0.797804479297795;-4.290300857958589e-07;-3.9567542509588967e-07;1.0447558309410525;10.00049474570846;0.8335393896391547;0.01555984987426953;0.015564167050674904;0.7977530752894928;0.01489395301211857;0.7979319321393354
21.667384;1.0444138329534782;0.833220220050824;0.7978036974313099;-4.2910055912559097e-07;-3.9453132309329825e-07;1.0447561368021792;10.000499519824652;0.83354048263804;0.015559856770790238;0.01556415929776029;0.7977532277576735;0.014893954878689624;0.7979309948120822
21.677384;1.0444150444442621;0.8332191016237208;0.7978029646356868;-4.291613322920347e-07;-3.933841384449961e-07;1.044756446907325;10.000504955529657;0.8335416415334644;0.01555986361704707;0.015564150977076974;0.7977533477450762;0.014893956791711621;0.7979300476538445
21.687384;1.044416272229198;0.8332180259935115;0.7978022840136745;-4.2921129151478527e-07;-3.922348644759007e-07;1.044756760892251;10.000510998080086;0.8335428681274903;0.015559870449564138;0.015564142102356692;0.7977534343126751;0.014893958837575908;0.7979290939352138
21.697384;1.0444175278036252;0.8332169925567701;0.797801657153047;-4.2924888946710437e-07;-3.910848605885369e-07;1.044757077305433;10.000517586350904;0.8335441646680884;0.015559877304889492;0.015564132683913025;0.797753487550278;0.014893961076177895;0.7979281367065241
21.707384;1.0444188216620502;0.8332160021904552;0.7978010842345609;-4.292722244857157e-07;-3.899358866902871e-07;1.0447573938969645;10.000524664876385;0.8335455324563922;0.015559884222238285;0.015564122726219057;0.797753508401821;0.014893963545423338;0.797927178428444
21.717384;1.0444201624988676;0.8332150565282818;0.7978005648125907;-4.292793585042147e-07;-3.8878987142586253e-07;1.044757708024051;10.000532184687806;0.8335469705784089;0.015559891244240957;0.015564112228356521;0.7977534984677799;0.014893966280636831;0.7979262207171794
21.727384;1.0444215570571613;0.8332141569586143;0.7978000985439718;-4.292686006537962e-07;-3.87648674506168e-07;1.0447580173452442;10.00054009916847;0.8335484759942262;0.015559898419017521;0.015564101178200363;0.7977534601188021;0.01489396932551458;0.7979252640131804
21.737384;1.0444230105891101;0.8332133042783784;0.7977996849690601;-4.292386993607901e-07;-3.865141122242015e-07;1.044758320820189;10.000548363485741;0.8335500440522787;0.01555990580215378;0.015564089548941593;0.797753396179539;0.014893972724267582;0.7979243071610038
21.747384;1.044424527673229;0.8332124990756925;0.7977993228400011;-4.2918884438038787e-07;-3.8538800410967885e-07;1.0447586191926288;10.00055693374882;0.8335516684336132;0.015559913452727173;0.015564077308103606;0.7977533089671367;0.01489397651109202;0.7979233473256543
21.757384;1.044426112816736;0.8332117418828444;0.7977990098609018;-4.291185180529615e-07;-3.842718599047749e-07;1.0447589144695995;10.000565766670428;0.8335533412441273;0.015559921429765238;0.01556406442698319;0.7977531994928033;0.014893980705255983;0.7979223809242577
21.767384;1.044427770466893;0.8332110329096095;0.7977987429665258;-4.290274697889606e-07;-3.831664703124516e-07;1.044759209354522;10.000574823128014;0.8335550542439496;0.015559929790015052;0.015564050880402957;0.7977530674762031;0.014893985307491716;0.7979214052369827
21.777384;1.0444295046211074;0.8332103719886556;0.7977985191179212;-4.28915838631913e-07;-3.820719644506268e-07;1.0447595069997138;10.000584073750804;0.8335568005658117;0.015559938580449548;0.0155640366454799;0.7977529122000026;0.014893990300290582;0.7979204192966739
21.787384;1.0444313186366398;0.8332097588278474;0.7977983360338646;-4.2878405796421763e-07;-3.8098824920223883e-07;1.0447598101944071;10.000593501362893;0.8335585753575541;0.015559947837840387;0.015564021699998532;0.7977527338481541;0.01489399565120462;0.797919423405758
21.797384;1.0444332155437925;0.8332091933245097;0.797798191914025;-4.286324254355283e-07;-3.7991530851940913e-07;1.0447601199574061;10.000603097457217;0.8335603750634284;0.015559957598832379;0.015564006019549268;0.7977525344025163;0.014894001317257457;0.7979184182751445
21.807384;1.0444351976567678;0.8332086758209827;0.7977980847516842;-4.2846077284235056e-07;-3.7885322213250604e-07;1.0447604353343751;10.000612860918501;0.8335621959793541;0.015559967899849744;0.015563989585146522;0.797752317299733;0.014894007251494002;0.797917404920106
21.817384;1.0444372652781964;0.8332082071952522;0.7977980125963174;-4.2826860667958156e-07;-3.77802171462469e-07;1.044760755178165;10.000622801224006;0.833564032815591;0.015559978765569447;0.015563972393932502;0.7977520867056135;0.014894013407446017;0.7979163852648699
21.827384;1.0444394165568074;0.8332077886070918;0.7977979740214605;-4.2805554466356965e-07;-3.767625147097093e-07;1.0447610794851587;10.000632931103858;0.833565878257132;0.01555999020324316;0.01556395445894159;0.797751847419899;0.014894019743012498;0.7979153626659915
21.837384;1.0444416485696142;0.833207421097852;0.797797967488984;-4.2782163097629956e-07;-3.7573468166081723e-07;1.0447614089064083;10.000643248629805;0.8335677237567697;0.01556000220812541;0.01556393580404209;0.7977516048503315;0.014894026229888908;0.7979143415061147
21.847384;1.0444439577844755;0.8332071056083552;0.797797990643984;-4.275673288922397e-07;-3.7471900096729726e-07;1.044761743997282;10.000653731199977;0.8335695606037877;0.01556001477162323;0.015563916456381525;0.797751364637871;0.01489403285791054;0.7979133260725848
21.857384;1.0444463399827488;0.8332068434904294;0.7977980406694999;-4.272933641465166e-07;-3.737159227042995e-07;1.044762084885996;10.000664344034456;0.8335713803294029;0.015560027885707959;0.015563896442922491;0.7977511321103432;0.014894039622696755;0.797912320135667
21.867384;1.0444487908315025;0.833206636800536;0.7977981149529757;-4.2700061921225954e-07;-3.727264762498839e-07;1.0447624311135604;10.000675046692654;0.8335731748253773;0.015560041549614247;0.015563875801288407;0.7977509117168098;0.014894046511105315;0.7979113271739081
21.877384;1.0444513068165389;0.8332064877850809;0.7977982115347939;-4.2668995849337835e-07;-3.717523278603142e-07;1.0447627817752965;10.000685800847101;0.833574936734186;0.01556005577849244;0.015563854579719184;0.7977507068535132;0.014894053496277627;0.7979103498336153
21.887384;1.0444538849585083;0.833206398158278;0.7977983294750242;-4.263620190583589e-07;-3.7079524152491146e-07;1.0447631354924534;10.000696581929155;0.8335766595403729;0.015560070602628626;0.015563832808240969;0.7977505201519318;0.01489406054138358;0.7979093888360956
21.897384;1.0444565209375456;0.8332063689692489;0.7977984686061577;-4.2601715137489126e-07;-3.6985634215691664e-07;1.0447634899302636;10.000707376880637;0.8335783375050458;0.015560086054265048;0.015563810477204643;0.7977503540299282;0.014894067614555808;0.7979084423856092
21.907384;1.0444592075873593;0.8332064009966421;0.7977986287870357;-4.256554437751269e-07;-3.689357779511799e-07;1.0447638416124374;10.00071817193789;0.8335799660358947;0.015560102149605716;0.015563787547891882;0.7977502111765209;0.014894074699770785;0.7979075067285435
21.917384;1.0444619352283042;0.8332064951901609;0.7977988101178625;-4.2527691254144567e-07;-3.6803306237132504e-07;1.0447641864527317;10.00072895290438;0.8335815419297451;0.015560118880212186;0.015563763968402323;0.797750094660032;0.014894081787688293;0.7979065779768076
21.927384;1.0444646929959172;0.8332066526778511;0.797799013946675;-4.248818510246381e-07;-3.6714778095620787e-07;1.0447645199909867;10.000739712323014;0.833583063010815;0.015560136225419371;0.0155637396790737;0.7977500077331011;0.01489408886471904;0.7979056534553353
21.937384;1.0444674700424417;0.8332068745081467;0.7977992424960961;-4.244709750734187e-07;-3.6628006441919686e-07;1.0447648366484403;10.00075044702404;0.8335845274407812;0.015560154174457816;0.01556371462311638;0.7977499530808877;0.01489409591702623;0.7979047310890798
21.947384;1.0444702562725796;0.8332071614513905;0.7977994969418881;-4.2404535135929143e-07;-3.6543052499742265e-07;1.044765129502788;10.000761146922443;0.833585933444891;0.015560172730908223;0.01556368875687142;0.797749931738386;0.014894102932589814;0.7979038082377203
21.957384;1.0444730425083484;0.8332075140448862;0.7977997761802869;-4.2360643713935334e-07;-3.6459991041357036e-07;1.0447653915316053;10.000771784048778;0.8335872798140631;0.015560191897477036;0.01556366204587283;0.7977499428748217;0.01489410989509913;0.7979028818171969
21.967384;1.0444758204743765;0.8332079333116442;0.7978000773954906;-4.231562128514891e-07;-3.637889294270735e-07;1.0447656167324901;10.000782315510275;0.8335885662492276;0.015560211663985328;0.01556363445895576;0.7977499846503393;0.01489411679436558;0.7979019491483871
21.977384;1.0444785829340075;0.8332084215376117;0.7978003975680752;-4.226971104365671e-07;-3.6299835507804474e-07;1.0447658003651776;10.00079269855637;0.833589792912341;0.015560232007949785;0.01556360597117312;0.7977500548980718;0.01489412364986119;0.7979010079513251
21.987384;1.0444813234877999;0.8332089817707191;0.7978007344927759;-4.2223179023382315e-07;-3.6222913573310555e-07;1.0447659394620397;10.000802898968056;0.8335909597050349;0.015560252902859818;0.015563576574688988;0.7977501508591993;0.014894130507235592;0.7979000559898424
21.997384;1.0444840361034728;0.8332096164417345;0.797801086772899;-4.217630469330933e-07;-3.6148230049955246e-07;1.0447660332016329;10.000812895373738;0.8335920657439412;0.015560274326466814;0.0155635462876044;0.7977502689323761;0.014894137405589503;0.7978990916407736
22.007384;1.0444867152106765;0.833210327058602;0.7978014536249776;-4.2129377208010894e-07;-3.6075881794691614e-07;1.044766081603053;10.000822686802259;0.8335931096077818;0.01556029626403588;0.015563515144113745;0.7977504054267588;0.014894144357810698;0.7978981143365569
22.017384;1.0444893559325505;0.8332111151147849;0.7978018349296437;-4.208268122162728e-07;-3.600596033582033e-07;1.0447660835330435;10.000832289507779;0.8335940905938948;0.015560318710811333;0.015563483171770899;0.7977505573001513;0.014894151353806909;0.797897123835786
22.027384;1.0444919537522621;0.833211982365996;0.7978022311594686;-4.203649060269329e-07;-3.5938558983020534e-07;1.0447660359683633;10.0008417205319;0.833595009886561;0.015560341676840242;0.01556345037973259;0.7977507218619813;0.0148941583651349;0.7978961194964067
22.037384;1.0444945044991678;0.8332129305700795;0.7978026432420141;-4.199107772106209e-07;-3.587377533880544e-07;1.0447659343252922;10.000850985167965;0.8335958705946743;0.015560365190672698;0.015563416761784122;0.7977508962924539;0.014894165351659612;0.7978951004778624
22.047384;1.0444970049645006;0.8332139619536997;0.7978030723009669;-4.1946720432868775e-07;-3.5811704811844053e-07;1.0447657733682711;10.000860075293689;0.8335966769297238;0.0155603892968685;0.015563382300464307;0.7977510777396383;0.014894172272393327;0.797894066410019
22.057384;1.0444994531304783;0.8332150796732178;0.7978035189923218;-4.1903706019942316e-07;-3.5752431226942764e-07;1.04476554840967;10.00086897509684;0.8335974336152242;0.015560414046948062;0.015563346970115802;0.7977512636079751;0.01489417909115777;0.797893017868136
22.067384;1.044501848031228;0.8332162873187658;0.7978039829527057;-4.186232491647627e-07;-3.5696027163813474e-07;1.044765255793309;10.00087766912848;0.8335981459228449;0.015560439489421473;0.015563310743094184;0.7977514515711519;0.014894185783068064;0.7978919562160464
22.077384;1.0445041899797602;0.8332175878000175;0.7978044630219591;-4.1822837070243857e-07;-3.564255563994821e-07;1.044764892763039;10.000886140957686;0.8335988194593611;0.015560465665409534;0.015563273595210472;0.7977516397173521;0.014894192343770069;0.7978908831503676
22.087384;1.0445064808673048;0.8332189823500299;0.7978049580294018;-4.1785430732252834e-07;-3.559206902884771e-07;1.0447644575079764;10.00089436357751;0.8335994594288866;0.015560492613874818;0.015563235504851676;0.7977518271598762;0.01489419878727191;0.7978898007032553
22.097384;1.0445087236665391;0.8332204704568619;0.7978054674222487;-4.1750205442444833e-07;-3.554461586351377e-07;1.0447639494856864;10.000902300543865;0.8336000704279698;0.015560520377159619;0.015563196447717845;0.7977520141245693;0.01489420513438827;0.7978887114543641
22.107384;1.0445109210200632;0.833222050713638;0.7978059911676756;-4.1717182049877133e-07;-3.5500246325583034e-07;1.0447633698417431;10.000909917885625;0.833600657059879;0.015560548995020084;0.015563156395354952;0.7977522013905939;0.01489421140388926;0.797887618517757
22.117384;1.0445130741289534;0.8332237216123942;0.7978065292090692;-4.1686322531207917e-07;-3.5459013520982924e-07;1.0447627211308592;10.000917190043193;0.8336012243172148;0.015560578491111771;0.01556311532327074;0.7977523900351571;0.014894217607348749;0.7978865254525984
22.127384;1.0445151832745734;0.833225481503556;0.7978070814368566;-4.1657552767704573e-07;-3.5420975819052044e-07;1.0447620060508924;10.00092409917648;0.8336017773109398;0.01556060886023136;0.015563073224446937;0.7977525811619611;0.014894223751220058;0.7978854360906869
22.137384;1.0445172490445767;0.8332273280477323;0.7978076482010639;-4.163079304910911e-07;-3.5386188862721216e-07;1.044761226482101;10.000930636002215;0.8336023209598105;0.015560640064358183;0.015563030118326215;0.7977527753914557;0.014894229844976176;0.7978843544445675
22.147384;1.0445192723376187;0.8332292583248592;0.7978082304246858;-4.160596335255615e-07;-3.5354699990585193e-07;1.044760383698241;10.00093679974109;0.8336028597566901;0.015560672044845056;0.015562986053637625;0.7977529726490149;0.014894235901666476;0.7978832846911876
22.157384;1.0445212537221957;0.8332312695246396;0.7978088292982988;-4.1582937025407074e-07;-3.532655954782621e-07;1.0447594790217487;10.000942593492912;0.8336033972805463;0.015560704746420023;0.015562941105388993;0.7977531722692629;0.014894241932784678;0.7978822306517911
22.167384;1.0445231938386588;0.8332333591319976;0.7978094460440235;-4.156151191793272e-07;-3.5301824726749964e-07;1.0447585141264777;10.000948023457301;0.8336039359002825;0.015560738131447326;0.015562895361165922;0.7977533732196077;0.014894247952897127;0.7978811949996184
22.177384;1.0445250946162368;0.8332355247373409;0.7978100816418477;-4.154146149442449e-07;-3.528054235591239e-07;1.044757491145017;10.000953104103216;0.8336044769180236;0.015560772168806615;0.015562848905674205;0.7977535742047194;0.014894253989400098;0.7978801792419333
22.187384;1.0445269599434632;0.8332377638948644;0.7978107364926953;-4.152260829761547e-07;-3.5262727055945144e-07;1.0447564125317825;10.000957854226867;0.8336050207117165;0.015560806813075749;0.015562801818401448;0.7977537737098155;0.014894260080676465;0.7978791847105176
22.197384;1.0445287951831637;0.8332400738370423;0.7978114098899315;-4.150484054575259e-07;-3.5248360239972637e-07;1.044755280548997;10.00096228379574;0.833605566994061;0.015560841992193555;0.015562754183536425;0.7977539705935606;0.014894266265102525;0.7978782133965244
22.207384;1.0445306060720365;0.8332424513852988;0.7978120996124637;-4.148807905076018e-07;-3.5237415632606296e-07;1.0447540971201588;10.000966388268123;0.8336061152489106;0.015560877605021369;0.015562706104187158;0.7977541650867686;0.014894272575355047;0.7978772675230058
22.217384;1.0445323978768952;0.8332448933442792;0.7978128025991605;-4.1472247884726603e-07;-3.5229889122075155e-07;1.0447528639602173;10.00097015361766;0.8336066648943183;0.01556091352688379;0.01556265770783604;0.7977543589335412;0.014894279043260475;0.7978763486770233
22.227384;1.0445341749522021;0.8332473966323697;0.7978135162650966;-4.145727546077047e-07;-3.522582090513423e-07;1.0447515821623794;10.000973564027788;0.8336072149918387;0.01556094961662475;0.015562609134423755;0.797754554466569;0.01489428570445573;0.7978754574755846
22.237384;1.0445359403059469;0.8332499576537306;0.7978142392054034;-4.144311302985155e-07;-3.522529489293202e-07;1.0447502521197691;10.000976606633532;0.833607764119708;0.015560985727925712;0.015562560522136847;0.7977547537618218;0.014894292593416661;0.7978745930619544
22.247384;1.0445376953572532;0.8332525717502907;0.7978149712496493;-4.14297462946685e-07;-3.5228406047951444e-07;1.044748874571775;10.000979274325712;0.8336083110357678;0.015561021728756258;0.015562512009322958;0.7977549583307347;0.014894299742423843;0.7978737526507743
22.257384;1.044539440235573;0.8332552336427765;0.7978157133240874;-4.1417189150862633e-07;-3.523523845756457e-07;1.0447474513611208;10.000981567268285;0.8336088551347396;0.015561057508453725;0.01556246374729036;0.7977551694452971;0.01489430718683924;0.7978729322515892
22.267384;1.0445411744089752;0.833257938570314;0.7978164670214928;-4.140546579463598e-07;-3.5245875871779363e-07;1.0447459851844187;10.000983490747426;0.8336093958004938;0.015561092963280072;0.015562415902672051;0.7977553888550519;0.014894314956666042;0.7978721279686792
22.277384;1.044542897532512;0.8332606832902877;0.7978172341238107;-4.139459688627101e-07;-3.5260410044544485e-07;1.0447444793057257;10.0009850525732;0.8336099313339038;0.015561127982819124;0.015562368644531276;0.7977556188325364;0.014894323063378371;0.7978713367623445
22.287384;1.0445446102518896;0.8332634662598933;0.7978180166596818;-4.1384597674822357e-07;-3.527893508155108e-07;1.04474293753886;10.000986263011992;0.8336104581711684;0.015561162453854046;0.01556232213409323;0.7977558616915463;0.014894331503507928;0.7978705564600197
22.297384;1.0445463141998697;0.8332662867797228;0.7978188169280632;-4.1375491093141827e-07;-3.530153420904985e-07;1.044741364433425;10.000987134944364;0.8336109709849758;0.015561196272308661;0.015562276520218398;0.7977561195695101;0.014894340272308768;0.7978697852677719
22.307384;1.044548011139797;0.8332691440307775;0.7978196368467652;-4.136732842340991e-07;-3.532825997206396e-07;1.0447397656900208;10.000987681286496;0.8336114636639875;0.015561229343566943;0.015562231935953462;0.7977563942319954;0.01489434937136102;0.7978690213545148
22.317384;1.0445497020225278;0.8332720370161385;0.7978204773115698;-4.1360188044661394e-07;-3.5359121825659355e-07;1.0447381481762767;10.00098791155435;0.8336119301644498;0.01556126157014275;0.015562188508146611;0.7977566871828086;0.01489435880374124;0.7978682628602023
22.327384;1.0445513864981817;0.8332749647045182;0.7978213381401713;-4.1354151055796544e-07;-3.539408439992029e-07;1.0447365192886753;10.000987833272742;0.8336123647659527;0.015561292841465794;0.01556214636855609;0.7977570003075911;0.014894368568706424;0.7978675080161687
22.337384;1.044553062975197;0.833277925579998;0.7978222183782949;-4.134928992506228e-07;-3.54330660607832e-07;1.04473488636406;10.000987454772632;0.8336127619514286;0.015561323031685748;0.015562105643944245;0.7977573360399615;0.014894378664900376;0.797866755027134
22.347384;1.0445547288668986;0.8332809174194885;0.7978231165970268;-4.1345674930879185e-07;-3.5475936482189026e-07;1.044733256956882;10.000986780489807;0.833613116489971;0.015561352005055313;0.015562066442749472;0.7977576968208364;0.014894389088070621;0.7978660021837921
22.357384;1.0445563806340572;0.8332839378083527;0.7978240313322854;-4.134337237356009e-07;-3.5522516168716406e-07;1.0447316396138855;10.000985804193913;0.8336134242393962;0.015561379626072996;0.015562028852252061;0.7977580844850504;0.014894399818023532;0.7978652486585321
22.367384;1.0445580138341124;0.8332869845692621;0.7978249618661772;-4.134242925964391e-07;-3.5572571327391837e-07;1.0447300434427225;10.00098451458476;0.8336136826383062;0.015561405767537301;0.01556199293736517;0.797758499856828;0.014894410806168117;0.7978644950172981
22.377384;1.0445596235219674;0.8332900555377994;0.7978259083739608;-4.134285652757234e-07;-3.5625805704195887e-07;1.0447284764051494;10.000982909962993;0.8336138899476421;0.015561430316199708;0.015561958749152545;0.7977589428524109;0.014894421975242968;0.7978637426681934
22.387384;1.0445612047670199;0.8332931480764331;0.7978268711307882;-4.1344627122962715e-07;-3.568187606817741e-07;1.0447269444353253;10.000981004332722;0.833614044460621;0.01556145317692529;0.01556192634552091;0.7977594130095348;0.014894433236287889;0.7978629932315913
22.397384;1.0445627525959573;0.8332962591171839;0.7978278501065518;-4.134770090833517e-07;-3.5740429424558066e-07;1.0447254521863976;10.000978821798235;0.8336141443677709;0.01556147427299756;0.015561895803478427;0.7977599096474592;0.0148944445048979;0.7978622485742635
22.407384;1.0445642613699322;0.8332993859467729;0.797828845238705;-4.135205295787231e-07;-3.5801130406790285e-07;1.0447240041412433;10.000976386316934;0.8336141875838949;0.015561493550122953;0.015561867218388122;0.7977604311765162;0.014894455698829514;0.7978615108855852
22.417384;1.0445657245555933;0.8333025267345008;0.7978298564197208;-4.1357674722018604e-07;-3.5863682108267703e-07;1.0447226050995153;10.000973709969534;0.8336141717426255;0.015561510986851266;0.015561840698977635;0.7977609744138494;0.01489446673141319;0.7978607824555732
22.427384;1.0445671351474561;0.833305679953649;0.7978308830341265;-4.136455734469776e-07;-3.5927839756719013e-07;1.0447212603393974;10.000970786704494;0.8336140945774773;0.015561526594310142;0.015561816351376958;0.797761535228108;0.014894477514580725;0.7978600655132282
22.437384;1.0445684863397318;0.8333088432678373;0.7978319237311217;-4.137267784584413e-07;-3.5993394535473807e-07;1.0447199755258152;10.000967594397137;0.8336139543511625;0.015561540401640234;0.015561794254240667;0.7977621100202401;0.014894487962283454;0.7978593621747881
22.447384;1.0445697720728688;0.8333120131712157;0.7978329766548585;-4.138199383512575e-07;-3.6060152345388457e-07;1.044718755978191;10.000964100008211;0.8336137503859476;0.015561552442507329;0.015561774448451613;0.7977626964533525;0.014894497988308806;0.7978586744001473
22.457384;1.044570987113178;0.8333151860600534;0.7978340397985925;-4.1392442705841733e-07;-3.6127938213037997e-07;1.04471760595858;10.000960266738042;0.8336134833671703;0.015561562747682021;0.015561756947793532;0.797763293081513;0.014894507505312439;0.7978580038511225
22.467384;1.0445721270816615;0.8333183594072379;0.7978351114209088;-4.140393720407246e-07;-3.619659586518384e-07;1.044716528587154;10.000956060230779;0.8336131553020084;0.015561571345982161;0.01556174175396185;0.7977638984492691;0.014894516431799874;0.7978573512789711
22.477384;1.044573188513649;0.8333215312941035;0.7978361903180987;-4.1416355697316863e-07;-3.626596213186208e-07;1.044715525803202;10.000951448812469;0.8336127696682527;0.015561578271636315;0.015561728866864313;0.7977645105783895;0.01489452470630466;0.7978567158218522
22.487384;1.0445741684414886;0.833324699364561;0.7978372754077094;-4.142953883550596e-07;-3.6335854437863204e-07;1.0447145984431718;10.00094640173278;0.8336123313913258;0.015561583570271306;0.015561718287257418;0.7977651273844514;0.014894532294656513;0.7978560952246244
22.497384;1.0445750641353264;0.8333278609045044;0.7978383650888176;-4.144330267899968e-07;-3.6406093967741323e-07;1.044713746980195;10.00094089120658;0.8336118459168205;0.015561587307682506;0.015561710007006978;0.7977657473543122;0.014894539175565071;0.7978554866752761
22.507384;1.044575873698329;0.8333310134704872;0.79783945725859;-4.14574555603348e-07;-3.647652827251474e-07;1.0447129722683657;10.00093489663691;0.8336113179293847;0.015561589576540321;0.015561703998246324;0.7977663700878713;0.01489454532002987;0.7978548873132534
22.517384;1.0445765967603766;0.8333341551550435;0.7978405497833659;-4.147180953924708e-07;-3.654702053035577e-07;1.0447122759735736;10.00092840772979;0.8336107508571297;0.015561590484999544;0.01556170021669287;0.797766996736898;0.014894550690183505;0.7978542945449667
22.527384;1.0445772343959803;0.8333372844083067;0.7978416410208624;-4.1486193654395e-07;-3.661742173662905e-07;1.0447116612012286;10.000921424713548;0.8336101470081428;0.015561590135959119;0.015561698614983258;0.7977676296475568;0.014894555251197795;0.7978537063782599
22.537384;1.0445777884625527;0.8333403996243256;0.7978427300949735;-4.1500454960631813e-07;-3.6687567709379376e-07;1.0447111328245307;10.00091395389469;0.8336095076791208;0.015561588617581562;0.015561699153939988;0.7977682710598764;0.014894558977709643;0.7978531217119464
22.547384;1.0445782610631151;0.8333434988592713;0.7978438166577176;-4.151444307277838e-07;-3.6757321604696826e-07;1.0447106968866724;10.000906002101013;0.8336088335551025;0.015561586002062212;0.015561701801678957;0.7977689218767999;0.014894561855920247;0.797852540654033
22.557384;1.0445786544114313;0.8333465797276816;0.7978449002762555;-4.1528017059087566e-07;-3.682661140906168e-07;1.0447103597274796;10.000897575823883;0.8336081253966786;0.01556158234468044;0.01556170652127487;0.7977695812645133;0.014894563890713607;0.7978519644608265
22.567384;1.0445789707560398;0.8333496393199437;0.7978459797639071;-4.154108124112335e-07;-3.6895408515966367e-07;1.0447101275950461;10.000888681874478;0.8336073841702882;0.015561577688384683;0.015561713259017503;0.7977702469403387;0.01489456511404822;0.7978513951010442
22.577384;1.044579212220049;0.833352674137134;0.7978470532228001;-4.15536092835151e-07;-3.6963684231299995e-07;1.0447100065432158;10.000879325769166;0.8336066105853647;0.015561572073532037;0.015561721940306769;0.7977709155955592;0.014894565578612837;0.7978508351423708
22.587384;1.0445793805848087;0.8333556798627497;0.7978481188344587;-4.156564142637625e-07;-3.703138330811405e-07;1.0447100021720481;10.000869513778609;0.8336058048460667;0.015561565547816788;0.015561732473601606;0.7977715830882958;0.014894565333084838;0.7978502877116487
22.597384;1.0445794766028162;0.8333586508441236;0.797849175407288;-4.1577265196630954e-07;-3.709841114956123e-07;1.04471011900069;10.00085925916343;0.8336049666627313;0.01556155817144937;0.015561744756453926;0.7977722446891997;0.014894564401614995;0.7978497558692821
22.607384;1.0445794995963733;0.8333615798626155;0.7978502226685876;-4.1588597741682e-07;-3.7164653052875024e-07;1.044710359644189;10.000848584895849;0.8336040952209478;0.015561550010564642;0.015561758672266326;0.7977728957908242;0.014894562784315692;0.7978492418839999
22.617384;1.0445794488793705;0.8333644585572596;0.7978512613516587;-4.159978062116325e-07;-3.7230021419997394e-07;1.0447107248256837;10.00083752431183;0.8336031893422977;0.015561541120915226;0.015561774078941673;0.7977735325759103;0.014894560469220513;0.7978487473295461
22.627384;1.0445793252775213;0.8333672781107734;0.7978522924967036;-4.161097093800656e-07;-3.7294473972583173e-07;1.044711214563936;10.00082612248478;0.8336022478101436;0.015561531532921688;0.015561790805646573;0.7977741521224867;0.014894557445326249;0.7978482737671723
22.637384;1.044579130070108;0.8333700301435663;0.7978533163933463;-4.162232312051918e-07;-3.735798021717611e-07;1.0447118291499686;10.000814432003718;0.8336012695702064;0.015561521246355625;0.015561808662009409;0.7977747521470872;0.014894553713568856;0.7978478227709102
22.647384;1.04457886313169;0.833372707495173;0.7978543321761372;-4.163397080565889e-07;-3.74204764658048e-07;1.044712569332653;10.00080250382503;0.8336002536700826;0.015561510237401776;0.015561827449861006;0.7977753307615354;0.014894549294256912;0.7978473954447705
22.657384;1.0445785230245104;0.8333753042989973;0.7978553385601242;-4.1646019101295374e-07;-3.748184973367777e-07;1.0447134365549107;10.000790383414518;0.833599198902109;0.01556149847609273;0.015561846975005891;0.7977758866029324;0.014894544232769692;0.7978469929619593
22.667384;1.0445781084881223;0.8333778160235895;0.7978563348668043;-4.1658558031171914e-07;-3.7541954498114955e-07;1.0447144326998812;10.000778115940758;0.8335981033009335;0.01556148594091917;0.015561867058520158;0.7977764188286088;0.014894538598629612;0.7978466176871657
22.677384;1.04457761962691;0.8333802397646777;0.7978573209833608;-4.1671679533316173e-07;-3.7600640663547723e-07;1.044715558804317;10.000765752234244;0.8335969638840092;0.015561472617407613;0.015561887541115744;0.797776926324157;0.01489453247726877;0.7978462731719448
22.687384;1.0445770579970506;0.8333825740394899;0.7978582969776437;-4.168548210258745e-07;-3.7657767651305663e-07;1.0447168144527268;10.000753344020755;0.8335957772345013;0.015561458486357694;0.015561908285038145;0.7977774070922282;0.01489452596553975;0.7978459632051205
22.697384;1.0445764260696302;0.8333848185289966;0.7978592632827582;-4.17000800779608e-07;-3.7713199624941174e-07;1.044718198124221;10.000740933759689;0.8335945408288897;0.01556144351742283;0.015561929183746813;0.7977778585621677;0.014894519166119056;0.7978456910861048
22.707384;1.0445757270126195;0.8333869742000346;0.7978602204727937;-4.1715614894897237e-07;-3.776679902048746e-07;1.0447197071528853;10.000728556251959;0.8335932539592156;0.015561427675346132;0.015561950170510213;0.7977782780615217;0.014894512172740286;0.7978454595016365
22.717384;1.0445749647128082;0.8333890430727424;0.7978611688052131;-4.173224794714395e-07;-3.781842049346005e-07;1.0447213378620357;10.000716250795875;0.8335919176959751;0.015561410932910366;0.015561971213096382;0.7977786631451947;0.014894505060530566;0.7978452709005385
22.727384;1.0445741437180942;0.8333910275053583;0.7978621087027458;-4.1750143118006764e-07;-3.786790134613242e-07;1.0447230862541979;10.000704068945806;0.8335905343672434;0.015561393282088927;0.015561992299004592;0.7977790120109403;0.014894497890326387;0.7978451278544773
22.737384;1.0445732693449052;0.8333929297647467;0.7978630416398503;-4.176944973435141e-07;-3.7915070726554263e-07;1.044724948232948;10.00069207173965;0.8335891068413043;0.015561374736454622;0.015562013419459536;0.7977793237067244;0.014894490715983892;0.797845032852172
22.747384;1.0445723475103068;0.8333947523973932;0.7978639704455057;-4.179028847407441e-07;-3.795977513115211e-07;1.0447269194441247;10.000680318622718;0.8335876378489229;0.01556135532091981;0.01556203455161466;0.7977795976755203;0.014894483587798131;0.7978449879655262
22.757384;1.0445713837095196;0.8333964986394343;0.7978648988975142;-4.1812747647217624e-07;-3.8001889058244747e-07;1.0447289954361587;10.00066885637351;0.8335861300138957;0.015561335062081644;0.015562055646493753;0.7977798326864654;0.014894476555430625;0.7978449947759779
22.767384;1.0445703821156607;0.8333981720059025;0.7978658310256895;-4.183687941413145e-07;-3.804131245000842e-07;1.044731171822772;10.000657716152155;0.8335845865616446;0.015561313992322854;0.015562076641148118;0.7977800261163043;0.014894469667540601;0.7978450539452518
22.777384;1.04456934570711;0.833399775789314;0.7978667706967816;-4.186269319776025e-07;-3.8077968172607035e-07;1.0447334440908627;10.000646912197036;0.8335830113129694;0.01556129215662413;0.01556209748566496;0.7977801745149651;0.014894462966861347;0.797845164563518
22.787384;1.0445682767412834;0.8334013131035471;0.7978677216348147;-4.1890165331320503e-07;-3.811180335146977e-07;1.0447358073978115;10.000636439792972;0.8335814074643221;0.015561269611092197;0.015562118153815446;0.7977802747242497;0.014894456491023588;0.7978453242911606
22.797384;1.0445671769398068;0.8334027868643182;0.7978686877246409;-4.191925846025963e-07;-3.8142794123131696e-07;1.0447382564860914;10.000626282205562;0.8335797765158005;0.015561246419195403;0.015562138634218568;0.7977803242085999;0.014894450276310298;0.7978455300240765
22.807384;1.04456604721265;0.8334041994681232;0.7978696732573857;-4.194994404863826e-07;-3.817093591393102e-07;1.0447407854609865;10.000616416780648;0.8335781181361791;0.0155612226503566;0.015562158923201428;0.7977803209735094;0.014894444353937324;0.7978457782318242
22.817384;1.044564887200078;0.8334055528558119;0.7978706826590102;-4.1982238764966944e-07;-3.8196225774656663e-07;1.0447433877266354;10.000606809022633;0.8335764309054128;0.015561198374970036;0.015562179027366584;0.7977802638162962;0.014894438748483126;0.7978460653357575
22.827384;1.0445636959165179;0.8334068488753021;0.7978717198727401;-4.201621785371608e-07;-3.8218667450363464e-07;1.0447460565067552;10.000597409337574;0.8335747137771846;0.015561173658542796;0.01556219896669726;0.7977801522714739;0.01489443348514602;0.7978463884380191
22.837384;1.0445624733576417;0.833408088982966;0.7978727880021134;-4.2051967291769655e-07;-3.823829650466665e-07;1.0447487855332571;10.000588161714603;0.8335729671686322;0.015561148565484084;0.01556221877013526;0.7977799861109687;0.014894428597873393;0.7978467456745542
22.847384;1.0445612211673778;0.8334092736233292;0.7978738892902392;-4.2089525660055754e-07;-3.825519647068731e-07;1.044751569564516;10.00057901447117;0.8335711926086348;0.015561123161451177;0.015562238465121624;0.7977797650296824;0.01489442413459827;0.7978471358523144
22.857384;1.0445599422777472;0.8334104022938194;0.797875025155842;-4.2128869390778676e-07;-3.8269483967929493e-07;1.0447544048099704;10.000569925641138;0.8335693916929068;0.015561097508088371;0.01556225806987204;0.7977794885166948;0.014894420154929823;0.7978475581520524
22.867384;1.0445586408220362;0.8334114740368932;0.7978761963668054;-4.2169926813154344e-07;-3.828127957368371e-07;1.0447572887627259;10.000560863743797;0.8335675656445461;0.01556107166583797;0.015562277592669019;0.7977791561588121;0.01489441671823879;0.7978480122650482
22.877384;1.0445573221277893;0.8334124877691275;0.7978774033962056;-4.221259895158011e-07;-3.8290705167023015e-07;1.0447602191964223;10.000551808205117;0.8335657151900164;0.015561045699842135;0.015562297031392976;0.7977787686289691;0.0148944138697775;0.7978484983079234
