time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.887384;1.0445559921248333;0.8334134422773046;0.7978786466188202;-4.225677277805716e-07;-3.829790703108411e-07;1.0447631928838776;10.00054275165165;0.833563840389081;0.01556101967753624;0.015562316370088418;0.7977783282396291;0.014894411633884816;0.7978490165844486
22.897384;1.0445546568287656;0.8334143357778168;0.7978799264059769;-4.2302318376149775e-07;-3.8303056049455906e-07;1.0447662045286408;10.000533696301659;0.8335619411499355;0.01556099366543728;0.015562335584349572;0.7977778382573457;0.01489441001936414;0.7978495678795051
22.907384;1.0445533224800256;0.8334151654813499;0.7978812431603478;-4.234907951263586e-07;-3.830630568979051e-07;1.044769246822381;10.000524644236696;0.8335600180022368;0.015560967727727165;0.015562354659137852;0.7977773018076743;0.014894409030320884;0.7978501538072841
22.917384;1.0445519955825306;0.8334159278033002;0.7978825970309575;-4.239688001802076e-07;-3.830776029095867e-07;1.0447723119163193;10.000515595871562;0.8335580719958832;0.015560941927498507;0.015562373599032087;0.7977767211443081;0.014894408670122207;0.797850776439639
22.927384;1.044550682309354;0.8334166191231187;0.7978839879630586;-4.244555754204894e-07;-3.830748953926974e-07;1.044775392439677;10.000506555733832;0.8335561041293638;0.015560916339250257;0.015562392419399992;0.7977760975152551;0.014894408937062275;0.7978514379223949
22.937384;1.044549387801239;0.8334172362543887;0.7978854163373575;-4.2494976568257885e-07;-3.830554690300682e-07;1.0447784809938845;10.000497532781374;0.8335541151854379;0.015560891065789336;0.015562411131894268;0.7977754316586865;0.01489440982119652;0.7978521409560777
22.947384;1.0445481159259955;0.8334177759489239;0.7978868828848135;-4.254499068730368e-07;-3.830196124647998e-07;1.0447815694019813;10.000488536744431;0.8335521060476344;0.015560866237862412;0.01556242974182093;0.7977747243565577;0.014894411307533675;0.7978528893970983
22.957384;1.0445468697526672;0.8334182345077978;0.797888387521421;-4.259541750253679e-07;-3.8296728779535176e-07;1.0447846487499375;10.000479577742087;0.8335500781017564;0.015560841990821719;0.015562448256053992;0.7977739763694626;0.014894413380713853;0.7978536881159942
22.967384;1.0445456521091587;0.8334186087968362;0.7978899285399236;-4.2646056898465623e-07;-3.8289817386682526e-07;1.0447877102383285;10.000470667309797;0.8335480332274643;0.015560818440970311;0.015562466685715572;0.7977731880186445;0.014894416026643991;0.7978545425964783
22.977384;1.044544465464932;0.8334188974014797;0.7978915031396197;-4.269671787427413e-07;-3.828117204668165e-07;1.0447907462380035;10.000461813408362;0.8335459735142892;0.01556079568183967;0.015562485044155737;0.7977723593942259;0.014894419228146603;0.7978554583699744
22.987384;1.0445433119615362;0.8334191004364825;0.7978931086194233;-4.2747237793459127e-07;-3.827071495304902e-07;1.0447937501063247;10.000453010094835;0.8335439013750996;0.015560773789967638;0.015562503345422916;0.7977714910750032;0.014894422953868244;0.7978564398337655
22.997384;1.0445421939440647;0.8334192186416355;0.7978947428545938;-4.2797481176792417e-07;-3.825833758380225e-07;1.0447967145581807;10.000444232681087;0.8335418198565389;0.015560752831910218;0.015562521595929281;0.7977705845525895;0.014894427148442978;0.7978574894678075
23.007384;1.04454111377704;0.8334192526379183;0.797896403778516;-4.284732282744848e-07;-3.824391456405746e-07;1.044799630850298;10.000435440446068;0.8335397326058722;0.01556073287368318;0.015562539786314979;0.7977696423090442;0.014894431732592275;0.7978586083421279
23.017384;1.0445400730201777;0.8334192026724494;0.7978980889923306;-4.2896640690249846e-07;-3.822734946075113e-07;1.0448024898336885;10.000426584415342;0.8335376436726604;0.015560713980010521;0.01556255789540758;0.7977686674131919;0.014894436610076335;0.7978597970988818
23.027384;1.0445390721781802;0.8334190689948734;0.79789979608622;-4.29453108090538e-07;-3.820859672582552e-07;1.0448052832427224;10.00041761747733;0.833535557151867;0.015560696207470746;0.015562575896351684;0.7977676629001703;0.014894441672685988;0.797861056539177
23.037384;1.0445381111153615;0.8334188523024988;0.7979015228744529;-4.2993200021879225e-07;-3.818764122076783e-07;1.0448080040965426;10.000408495760558;0.8335334768113285;0.015560679603683417;0.01556259375632163;0.7977666316508726;0.014894446802812622;0.7978623878547756
23.047384;1.044537189655814;0.8334185539575043;0.7979032670338225;-4.3040171568361336e-07;-3.8164480421248873e-07;1.0448106465051823;10.000399176830713;0.8335314064636754;0.015560664202455781;0.015562611438582077;0.7977655764054625;0.01489445188207305;0.7978637926921818
23.057384;1.0445363079802767;0.8334181761969491;0.7979050255131859;-4.308610815019248e-07;-3.813912889369378e-07;1.0448132052791173;10.000389626422862;0.8335293508008614;0.015560650015694644;0.015562628911412585;0.7977644996121332;0.014894456807937675;0.797865272704477
23.067384;1.0445354665245623;0.8334177219488772;0.7979067942166158;-4.313093452705396e-07;-3.811162038768071e-07;1.0448156752933653;10.0003798183967;0.8335273153047721;0.01556063703511193;0.015562646153653237;0.7977634035852472;0.014894461502833814;0.7978668287923203
23.077384;1.0445346657099592;0.8334171943324832;0.7979085684878463;-4.3174604807293e-07;-3.8081991182352216e-07;1.044818050795325;10.000369719578684;0.8335253054272236;0.015560625241278627;0.015562663150505234;0.7977622908721157;0.014894465907560652;0.7978684608162092
23.087384;1.0445339060422258;0.8334165963982244;0.7979103439913964;-4.3217070263369816e-07;-3.805026993030374e-07;1.0448203256384776;10.000359281127444;0.8335233265510799;0.015560614613038853;0.015562679891397403;0.797761164122887;0.014894469972623605;0.7978701677317858
23.097384;1.044533188390654;0.8334159308017405;0.7979121167249942;-4.3258276848322643e-07;-3.801649356559828e-07;1.044822494563021;10.000348448823457;0.8335213847724464;0.015560605133564533;0.015562696375752534;0.797760025560962;0.014894473656106256;0.7978719475507808
23.107384;1.044532513650746;0.8334151992838967;0.7979138824009842;-4.329817828263949e-07;-3.7980720645974687e-07;1.0448245539466314;10.00033717771212;0.8335194874959468;0.015560596787235191;0.015562712615648936;0.7977588770162722;0.01489447692513068;0.7978737969965191
23.117384;1.044531881545475;0.8334144028689262;0.7979156366422868;-4.333673815123952e-07;-3.79430169393597e-07;1.0448265014272289;10.000325441347883;0.8335176430935728;0.01556058954980546;0.015562728633987253;0.7977577203224873;0.014894479756731499;0.7978757114935625
23.127384;1.0445312895808996;0.833413543098818;0.7979173759098104;-4.337393793077801e-07;-3.790342937118818e-07;1.0448283357794028;10.000313240165477;0.8335158594976684;0.015560583385710088;0.015562744461706603;0.7977565571430665;0.014894482137973042;0.7978776858416453
23.137384;1.0445307333851241;0.833412622640095;0.7979190979610931;-4.34097782663599e-07;-3.7861979217565803e-07;1.0448300571876765;10.000300604373237;0.8335141427431649;0.01556057825147855;0.01556276013344931;0.7977553886433045;0.014894484068686481;0.7978797149432774
23.147384;1.0445302080055134;0.8334116442553879;0.797920801866855;-4.3444254158820215e-07;-3.7818682096791173e-07;1.0448316670034505;10.000287584777196;0.8335124964607837;0.015560574088509744;0.015562775688066589;0.7977542155068319;0.014894485561546102;0.7978817940463426
23.157384;1.0445297084677827;0.833410609799148;0.7979224880018497;-4.347734230819281e-07;-3.7773573680141184e-07;1.0448331675943257;10.000274238506824;0.8335109222437229;0.015560570810894594;0.015562791165713743;0.797753037667397;0.014894486637582846;0.7978839186136503
23.167384;1.0445292289591213;0.8334095203664551;0.7979241572563698;-4.3509013618621943e-07;-3.77267268461698e-07;1.04483456267088;10.000260619099258;0.8335094206163076;0.015560568310673517;0.015562806589918168;0.7977518535789259;0.014894487324896337;0.7978860839923678
23.177384;1.0445287618801515;0.8334083769899108;0.7979258095330816;-4.3539230903489484e-07;-3.76782536462354e-07;1.0448358570022247;10.000246775641575;0.8335079921755463;0.015560566478664422;0.015562821960412787;0.7977506597680052;0.014894487655295809;0.7978882850173598
23.187384;1.0445282985316857;0.8334071811977416;0.7979274432316025;-4.3567936078179405e-07;-3.762829708874049e-07;1.0448370549807549;10.000232756019372;0.8335066380134304;0.015560565215070429;0.015562837269835329;0.7977494514110516;0.014894487658160408;0.7978905159738079
23.197384;1.0445278311180082;0.8334059349442399;0.7979290562456348;-4.359506052314202e-07;-3.757703670040326e-07;1.0448381593558982;10.000218603249362;0.8335053591297858;0.015560564418077363;0.015562852513951234;0.7977482239088959;0.014894487365752168;0.7978927709452316
23.207384;1.044527353546431;0.8334046402061942;0.7979306472541803;-4.3620541514749237e-07;-3.752469069855672e-07;1.0448391715542835;10.000204349608003;0.83350415532524;0.015560563967935767;0.015562867685610549;0.7977469741990391;0.01489448682150649;0.7978950439655856
23.217384;1.044526860417515;0.8334032988342898;0.7979322162613602;-4.364431822110174e-07;-3.7471485574568263e-07;1.0448400928747887;10.000190020052644;0.8335030243896998;0.015560563723204763;0.015562882769659793;0.7977457005308198;0.014894486071312574;0.7978973289263743
23.227384;1.0445263464953298;0.8334019125488406;0.7979337642387035;-4.3666327236130736e-07;-3.741761840648282e-07;1.04484092525715;10.000175640027514;0.833501962313324;0.01556056352720236;0.015562897745203618;0.797744401118073;0.014894485139551187;0.7978996197967793
23.237384;1.0445258072752546;0.8334004829011451;0.7979352923705885;-4.3686519868100524e-07;-3.736323481345793e-07;1.0448416717588274;10.00016123828253;0.8335009641999627;0.015560563220359064;0.015562912596191048;0.7977430734424484;0.014894484008074521;0.7979019110634962
23.247384;1.0445252389625135;0.8333990113975608;0.7979368012727999;-4.3704883724152343e-07;-3.730842783877558e-07;1.0448423370306885;10.0001468451841;0.833500025103218;0.015560562655750291;0.015562927321517478;0.7977417150463392;0.014894482618956848;0.7979041973750955
23.257384;1.0445246378524118;0.8333974999675562;0.7979382904338894;-4.372144357902484e-07;-3.725327075677386e-07;1.0448429270189126;10.00013249221535;0.8334991406377056;0.015560561709234321;0.015562941925628631;0.7977403248047944;0.01489448089668982;0.7979064725347214
23.267384;1.0445240003437122;0.8333959513612825;0.7979397583648417;-4.3736245898858053e-07;-3.7197864897237126e-07;1.044843447657029;10.000118213458888;0.8334983073564156;0.015560560277961134;0.015562956396812766;0.7977389036194105;0.014894478765884112;0.7979087295892744
23.277384;1.0445233231655164;0.8333943691274376;0.7979412031024867;-4.374934446838422e-07;-3.7142363027556514e-07;1.0448439038006483;10.00010404424782;0.8334975227617449;0.015560558268474538;0.015562970696683253;0.7977374542988274;0.014894476158891046;0.7979109620166709
23.287384;1.044522602874906;0.8333927574405715;0.7979426222337718;-4.376079153033376e-07;-3.7086961218905765e-07;1.0448442989298607;10.000090019187212;0.8334967851092651;0.015560555588279002;0.015562984763090728;0.7977359807991523;0.01489447301865696;0.7979131641017527
23.297384;1.0445218355882373;0.833391120661081;0.7979440128149639;-4.377063910362101e-07;-3.7031871949509553e-07;1.044844634912486;10.000076175097385;0.8334960934944636;0.015560552158259114;0.015562998522978624;0.7977344874217104;0.014894469301639861;0.7979153303345312
23.307384;1.0445210181357591;0.8333894626363539;0.7979453719583235;-4.3778951331161695e-07;-3.697728901274606e-07;1.044844911892147;10.000062552026515;0.8334954481968831;0.015560547929795823;0.015563011912928082;0.7977329784821822;0.01489446498365572;0.7979174552495107
23.317384;1.0445201491076657;0.8333877865727688;0.7979466975325202;-4.378581134970507e-07;-3.6923359842915364e-07;1.044845128749137;10.000049186675923;0.8334948503309926;0.015560542884090799;0.01556302488836138;0.7977314583468056;0.01489446005770774;0.7979195340793525
23.327384;1.0445192280435145;0.8333860956398884;0.7979479879996002;-4.3791314662627987e-07;-3.6870169147396227e-07;1.0448452839189448;10.00003610839849;0.8334943007646793;0.015560537023783086;0.015563037410690955;0.7977299313832207;0.014894454520174499;0.7979215634361065
23.337384;1.0445182542042228;0.8333843936213552;0.7979492415286659;-4.3795554709748304e-07;-3.6817730792840844e-07;1.0448453760881737;10.000023341334375;0.833493799217834;0.015560530360423246;0.01556304943420827;0.7977284016121712;0.014894448364026942;0.7979235413392544
23.347384;1.044517226586128;0.8333826851183899;0.7979504551730566;-4.3798617507955626e-07;-3.676600604849163e-07;1.04484540421195;10.00001090488854;0.8334933436771851;0.015560522895918347;0.015563060911157476;0.7977268725652583;0.014894441585534542;0.7979254667531487
23.357384;1.0445161443550761;0.8333809751463661;0.7979516247993256;-4.380059825125702e-07;-3.671494688221813e-07;1.0448453670001743;9.999998815279321;0.8334929305900632;0.015560514615393428;0.01556307180239168;0.7977253476705708;0.014894434191264922;0.7979273393682902
23.367384;1.0445150066880462;0.8333792684155735;0.7979527456339692;-4.3801614347999545e-07;-3.666453239461365e-07;1.0448452628282994;9.999987093125926;0.8334925561433538;0.015560505495483897;0.015563082076112117;0.7977238307714972;0.014894426199202419;0.7979291596510669
23.377384;1.0445138122130515;0.8333775688385421;0.7979538124591189;-4.3801793133756864e-07;-3.661478670299929e-07;1.0448450900401478;9.999975769547088;0.8334922172691912;0.015560495515149216;0.01556309169810839;0.7977223264723386;0.014894417634277865;0.797930928290803
23.387384;1.0445125590097863;0.8333758793290723;0.7979548193218312;-4.3801262090684874e-07;-3.656578400929681e-07;1.0448448469775662;9.999964884474267;0.8334919116390481;0.015560484667384657;0.015563100629272174;0.7977208400040967;0.014894408523353808;0.7979326453184725
23.397384;1.0445112456748769;0.8333742016371134;0.7979557597813016;-4.3800160626944635e-07;-3.6517650711814603e-07;1.0448445319543618;9.999954481980417;0.8334916374726439;0.015560472969084778;0.015563108831414967;0.7977193767688872;0.014894398896997757;0.7979343102262836
23.407384;1.0445098723344883;0.8333725366632556;0.7979566279417885;-4.3798648571266533e-07;-3.6470568317699293e-07;1.0448441435227898;9.99994460723447;0.833491393488533;0.015560460455016766;0.015563116270878103;0.797717942054987;0.014894388792807054;0.7979359228199857
23.417384;1.0445084405568832;0.8333708857171218;0.7979574191650557;-4.3796893883826595e-07;-3.642476382286594e-07;1.044843680972458;9.999935303571377;0.8334911783153338;0.015560447162514325;0.01556312292290706;0.7977165406085039;0.014894378253351341;0.7979374832603614
23.427384;1.044506952493515;0.8333692516266297;0.7979581299590811;-4.3795045643732236e-07;-3.6380485666936853e-07;1.044843144875917;9.999926607522367;0.8334909895621779;0.015560433129846361;0.015563128779673974;0.7977151758251125;0.014894367321444906;0.7979389912158085
23.437384;1.0445054103344023;0.8333676383703778;0.7979587575559695;-4.379321078658438e-07;-3.6337979138130416e-07;1.0448425373328933;9.999918543779101;0.8334908238670695;0.015560418401962735;0.01556313384966585;0.7977138490384578;0.014894356035168775;0.7979404454318049
23.447384;1.0445038164678286;0.8333660499738236;0.7979592994843844;-4.3791458913872267e-07;-3.6297469014849895e-07;1.0448418614610946;9.999911127379558;0.8334906778057133;0.015560403026093426;0.015563138148629732;0.7977125596142443;0.014894344425257453;0.7979418438053452
23.457384;1.044502173233004;0.8333644900437005;0.7979597532718707;-4.378985062874766e-07;-3.625915141856426e-07;1.044841120234959;9.999904370969979;0.833490548370839;0.01556038704600159;0.015563141695966846;0.7977113059828421;0.014894332520570028;0.7979431833716533
23.467384;1.0445004824041424;0.8333629618331454;0.7979601163704843;-4.378845072610255e-07;-3.6223191914378464e-07;1.0448403158470736;9.999898284314662;0.8334904327815168;0.015560370508033864;0.015563144510773801;0.7977100864171283;0.014894320358840307;0.7979444606277936
23.477384;1.0444987455541554;0.8333614685455647;0.7979603864564082;-4.378730662427229e-07;-3.6189726944010596e-07;1.0448394499622182;9.999892868720528;0.8334903281527363;0.015560353478759345;0.01556314660390362;0.7977088989099161;0.014894307991157417;0.7979456722503591
23.487384;1.0444969645535533;0.8333600140597971;0.7979605620086843;-4.3786435000760247e-07;-3.61588728056525e-07;1.0448385238756464;9.999888116747675;0.8334902315711546;0.015560336061823216;0.015563147985219107;0.7977077411691659;0.014894295478685853;0.7979468155668844
23.497384;1.044495141542548;0.8333586035142597;0.7979606423459632;-4.3785847554177917e-07;-3.6130740325987167e-07;1.044837538585944;9.999884013909755;0.8334901406858689;0.015560318393914542;0.015563148683827353;0.7977066109851795;0.014894282890361066;0.7979478885742308
23.507384;1.0444932787104808;0.8333572429341298;0.7979606269713286;-4.3785568759811797e-07;-3.6105444186988895e-07;1.044836495001911;9.999880536555272;0.833490054050696;0.015560300618114765;0.015563148757244016;0.7977055063284074;0.014894270302605128;0.7979488895061869
23.517384;1.0444913782372316;0.8333559383211738;0.7979605152221311;-4.3785628885109914e-07;-3.608309609943268e-07;1.0448353939868507;9.999877647171655;0.8334899703794284;0.015560282858533078;0.01556314828527436;0.7977044253483451;0.014894257795606951;0.7979498164183526
23.527384;1.0444894427710256;0.8333546953074663;0.7979603065748703;-4.378607048895595e-07;-3.606377685577831e-07;1.0448342368864818;9.999875293846165;0.8334898872179882;0.015560265216680896;0.015563147359505251;0.7977033665919624;0.01489424544577701;0.797950667747212
23.537384;1.0444874756416878;0.8333535194296342;0.7979600009045599;-4.3786952067490653e-07;-3.60475019943821e-07;1.0448330264097803;9.999873419277126;0.833489800613517;0.015560247781504626;0.015563146078564368;0.7977023294178204;0.01489423331946241;0.7979514431735254
23.547384;1.0444854800806256;0.8333524162158528;0.7979595985328276;-4.3788326632807634e-07;-3.60342011902269e-07;1.0448317666606894;9.999871976407542;0.8334897063417382;0.015560230638430554;0.015563144553517363;0.7977013143932835;0.014894221470483866;0.7979521431392511
23.557384;1.044483458268615;0.8333513905655292;0.7979591006160311;-4.3790230362317036e-07;-3.6023713695993803e-07;1.0448304625464966;9.999870942028425;0.83348960147986;0.015560213878720365;0.015563142914333078;0.7977003232544573;0.014894209936585077;0.7979527676496477
23.567384;1.044481411130227;0.8333504457128683;0.7979585095527295;-4.3792688706198237e-07;-3.601580721721712e-07;1.0448291192962045;9.999870318126087;0.8334894849919504;0.015560197602421222;0.015563141302719317;0.7976993581496947;0.014894198736595652;0.7979533159033431
23.577384;1.0444793391435827;0.8333495828177051;0.7979578285757313;-4.3795722238001145e-07;-3.6010226584934504e-07;1.04482774202008;9.999870119354142;0.8334893573557277;0.015560181912410822;0.015563139848334217;0.7976984205443276;0.014894187876585913;0.7979537868294894
23.587384;1.044477243472783;0.8333488016550769;0.797957060933495;-4.379935624273988e-07;-3.6006740208535024e-07;1.044826335132664;9.999870359340589;0.8334892197763923;0.015560166913489626;0.015563138651117036;0.7976975107624875;0.014894177354580306;0.7979541798863166
23.597384;1.0444751265753982;0.8333481015031348;0.797956209595347;-4.380362335539357e-07;-3.600514155160586e-07;1.0448249017831153;9.999871045104454;0.8334890732351122;0.015560152708645037;0.015563137790857613;0.7976966284761731;0.014894167154978174;0.7979544950750715
23.607384;1.0444729921486395;0.8333474814017324;0.7979552776039059;-4.3808557936086354e-07;-3.600521500054852e-07;1.044823443859582;9.999872173843066;0.8334889179591252;0.015560139382313447;0.015563137344955198;0.7976957736051966;0.014894157247567643;0.7979547321987185
23.617384;1.0444708441010861;0.8333469399290412;0.7979542687239888;-4.381419858257173e-07;-3.600672069663529e-07;1.0448219628278406;9.999873729410234;0.8334887536359676;0.015560126989250647;0.015563137393704865;0.7976949468388983;0.014894147596587002;0.7979548909931554
23.627384;1.04446868518377;0.8333464749061874;0.7979531876876369;-4.3820583340523886e-07;-3.600941369648032e-07;1.0448204608133815;9.99987568442618;0.8334885799923238;0.01556011555972105;0.01556313801660482;0.7976941493194226;0.014894138171159229;0.7979549720056608
23.637384;1.0444665170039782;0.833346083376972;0.7979520398128951;-4.38277307757761e-07;-3.601306116067157e-07;1.0448189410039859;9.999878006560158;0.8334883974058296;0.015560105107290449;0.015563139281273175;0.7976933823184927;0.014894128953797402;0.7979549765836915
23.647384;1.0444643410095455;0.8333457617118284;0.7979508307537502;-4.3835627835343727e-07;-3.601744067157579e-07;1.0448174073517855;9.999880663285614;0.833488207145112;0.015560095627514932;0.015563141235488;0.7976926476705516;0.014894119945382084;0.7979549061916499
23.657384;1.0444621586144525;0.8333455055381404;0.7979495665468266;-4.384422933799809e-07;-3.602234067713619e-07;1.0448158642706915;9.999883624685884;0.8334880111542236;0.015560087094149688;0.015563143917214663;0.7976919481579857;0.0148941111641108;0.797954762158932
23.667384;1.044459970660703;0.8333453102114986;0.7979482533649427;-4.3853473010016525e-07;-3.602757963874733e-07;1.0448143163008965;9.999886865422255;0.8334878117197105;0.015560079465005913;0.015563147377452872;0.7976912871698799;0.014894102633507409;0.7979545458947201
23.677384;1.044457777492712;0.8333451719821197;0.797946896728137;-4.3863311083144506e-07;-3.6033019929910065e-07;1.0448127677594388;9.99989036592532;0.8334876109484362;0.01556007269161734;0.015563151695330736;0.7976906683841721;0.014894094367634027;0.7979542590948545
23.687384;1.0444555797156165;0.8333450883240532;0.797945500745977;-4.387373316865825e-07;-3.6038559729227187e-07;1.0448112226173407;9.999894116255188;0.8334874103499297;0.015560066720903317;0.015563156965657868;0.7976900960547839;0.014894086373421368;0.7979539035924841
23.697384;1.044453378699855;0.8333450568903092;0.7979440680617175;-4.388476043144988e-07;-3.604412779886384e-07;1.0448096845871593;9.99989812265485;0.8334872111036706;0.01556006149659572;0.015563163271343274;0.7976895751149622;0.014894078662753534;0.7979534812296315
23.707384;1.0444511761897333;0.8333450744886978;0.7979426001956409;-4.3896426348884284e-07;-3.6049687545871374e-07;1.0448081578091866;9.99990240732444;0.8334870144244492;0.015560056966615847;0.01556317066855231;0.7976891104491651;0.014894071253533647;0.797952994390199
23.717384;1.0444489737042746;0.83334513697518;0.7979410979097811;-4.390876753019807e-07;-3.6055233513972844e-07;1.044806647641775;9.999906998464136;0.8334868213560047;0.015560053085501072;0.015563179185543948;0.7976887060550705;0.014894064157578216;0.7979524467584143
23.727384;1.0444467725492637;0.8333452398128752;0.7979395616011667;-4.392182115356272e-07;-3.606078158478592e-07;1.044805160397919;9.999911916255046;0.8334866324439123;0.015560049808374657;0.015563188830267137;0.7976883647564939;0.01489405736582578;0.7979518434553228
23.737384;1.0444445740036785;0.8333453787720302;0.7979379915806493;-4.3935625347202404e-07;-3.6066360745515555e-07;1.0448037028232755;9.999917165078978;0.8334864477482967;0.015560047087010725;0.015563199599958161;0.7976880880319394;0.014894050850803814;0.7979511905620238
23.747384;1.0444423793147988;0.8333455501125051;0.7979363881532996;-4.3950227895603967e-07;-3.6072013858414805e-07;1.0448022824135155;9.999922740579406;0.8334862675219419;0.015560044878316819;0.015563211477517007;0.7976878758936928;0.014894044587641507;0.7979504946124141
23.757384;1.0444401896552753;0.8333457504063526;0.7979347514527468;-4.396569534387319e-07;-3.6077814062524775e-07;1.0448009073429103;9.999928639751063;0.8334860935136156;0.015560043156136186;0.015563224423534843;0.7976877273700956;0.01489403856504442;0.7979497621806259
23.767384;1.0444380060132765;0.8333459770023951;0.797933081276639;-4.3982106026104196e-07;-3.6083884902642086e-07;1.044799585160355;9.999934861839959;0.8334859295292172;0.015560041908368237;0.015563238375268457;0.7976876411816588;0.014894032777157768;0.7979489992438282
23.777384;1.044435829435565;0.8333462287825586;0.7979313772622086;-4.399952775837021e-07;-3.6090409520078094e-07;1.044798321644202;9.999941405643666;0.8334857804709718;0.01556004112587728;0.015563253242958302;0.7976876157996895;0.014894027210664532;0.797948210508866
23.787384;1.0444336618614796;0.8333465057708896;0.7979296392464253;-4.4018017611368364e-07;-3.609761375719789e-07;1.0447971205306326;9.99994826615445;0.8334856507887431;0.01556004079923077;0.015563268907826016;0.7976876489151279;0.014894021832734736;0.7979473991553999
23.797384;1.0444315066269931;0.8333468077900581;0.797927867515287;-4.403763659082223e-07;-3.6105715709894143e-07;1.0447959834497627;9.999955430485649;0.8334855431598283;0.015560040922741627;0.015563285233369572;0.79768773692976;0.014894016588191828;0.797946567238581
23.807384;1.0444293682503378;0.8333471335696878;0.7979260627381574;-4.405842073725134e-07;-3.611488574657597e-07;1.0447949101644998;9.999962878157787;0.8334854578575164;0.01556004149581301;0.015563302084712013;0.7976878753376557;0.014894011410744142;0.7979457168819589
23.817384;1.044427252456657;0.8333474806683984;0.7979242259905996;-4.40803372478409e-07;-3.612525818521539e-07;1.0447938993626424;9.999970584386503;0.8334853930457232;0.015560042516697799;0.01556331934573836;0.7976880599871901;0.014894006229479345;0.797944851624678
23.827384;1.0444251664299269;0.8333478456951522;0.7979223591054613;-4.4103289260576343e-07;-3.6136962890233476e-07;1.044792949547029;9.9999785177396;0.833485345445659;0.015560043978525296;0.015563336929569948;0.7976882879595038;0.014894000962917257;0.7979439768778924
23.837384;1.0444231184474209;0.8333482246227696;0.7979204646186709;-4.41271388496588e-07;-3.615013304208445e-07;1.0447920599189822;9.999986633845678;0.833485310909825;0.015560045878357501;0.015563354780455162;0.7976885576049654;0.014893995518320656;0.7979430993397699
23.847384;1.044421117430376;0.8333486134462872;0.7979185454771126;-4.415170209900957e-07;-3.6164889805153866e-07;1.0447912308388252;9.999994876006186;0.8334852850005965;0.015560048231189274;0.0155633728633579;0.7976888681758926;0.014893989800814461;0.7979422260208028
23.857384;1.0444191725042646;0.8333490088878981;0.7979166051541778;-4.417673516838351e-07;-3.6181321144723936e-07;1.0447904632334657;10.000003180043612;0.8334852635954069;0.015560051076327743;0.01556339114639119;0.7976892190297507;0.014893983723437396;0.7979413633484319
23.867384;1.044417291969499;0.8333494081821823;0.7979146477433692;-4.420195430489899e-07;-3.6199470491337145e-07;1.0447897578925598;10.000011475360646;0.8334852430513495;0.015560054476569872;0.015563409591462555;0.797689608800238;0.01489397721808521;0.797940516429522
23.877384;1.0444154827565566;0.8333498083660059;0.797912677672133;-4.422709876465643e-07;-3.6219348818477043e-07;1.0447891156628473;10.000019689449267;0.8334852197588727;0.015560058516057117;0.015563428154711003;0.7976900352915313;0.014893970243654072;0.7979396888971982
23.887384;1.0444137510602636;0.8333502065618794;0.7979106991346938;-4.425198053745191e-07;-3.624096032803304e-07;1.0447885377258406;10.000027757513845;0.8334851899746735;0.01556006329769185;0.015563446780663143;0.7976904959733156;0.014893962784799972;0.7979388833905314
23.897384;1.0444121030202909;0.8333506008202122;0.7979087154999166;-4.4276467137456414e-07;-3.6264309145296285e-07;1.0447880251352701;10.000035626050932;0.8334851501899984;0.01556006893438457;0.015563465390132326;0.7976909884598345;0.014893954847372732;0.7979381017488915
23.907384;1.0444105446810081;0.8333509901678755;0.7979067292527421;-4.430043044629873e-07;-3.628937874738338e-07;1.0447875782020812;10.000043250348563;0.8334850971898927;0.015560075534820078;0.015563483885010209;0.7976915105026853;0.014893946456469881;0.7979373449022736
23.917384;1.044409081646526;0.8333513740773543;0.7979047425916012;-4.4323739387409667e-07;-3.631611610313945e-07;1.0447871965320865;10.000050590823587;0.8334850276969347;0.015560083196333488;0.015563502168962165;0.7976920596911304;0.014893937652375072;0.7979366132571277
23.927384;1.0444077189685208;0.8333517520873804;0.7979027580166136;-4.434630650188066e-07;-3.634443672702931e-07;1.0447868796676947;10.000057610671503;0.833484938239919;0.015560092004027125;0.01556352015529136;0.7976926335185619;0.014893928481138883;0.7979359074089885
23.937384;1.0444064610238273;0.833352123919522;0.7979007782955597;-4.436810529929313e-07;-3.637423145225223e-07;1.0447866275950897;10.00006427983387;0.8334848254772249;0.015560102027320876;0.01556353776214194;0.7976932298863624;0.014893918986668772;0.7979352283204474
23.947384;1.0444053109799476;0.8333524898625343;0.7978988059453512;-4.438912339186402e-07;-3.640537045906501e-07;1.0447864407572514;10.000070579620386;0.8334846867615989;0.015560113323719392;0.015563554917994353;0.7976938475132902;0.014893909207106084;0.7979345766056949
23.957384;1.0444042703522114;0.8333528508589915;0.7978968426525536;-4.4409330079539915e-07;-3.64377151420456e-07;1.0447863199317007;10.000076500002177;0.8334845207490006;0.01556012594686723;0.015563571573216025;0.7976944858017259;0.014893899167898699;0.7979339518868043
23.967384;1.0444033391945935;0.8333532086570411;0.7978948887918653;-4.4428705947427385e-07;-3.647112857170865e-07;1.0447862661767198;10.00008203714956;0.8334843275175783;0.01556013993925734;0.015563587699504895;0.7976951444092627;0.014893888876233252;0.7979333530948756
23.977384;1.0444025165459416;0.8333535661280389;0.7978929434813635;-4.4447276820633806e-07;-3.650547151082072e-07;1.0447862807186103;10.000087194838333;0.8334841078721983;0.01556015531646352;0.01556360327663493;0.7976958229668032;0.014893878329776672;0.7979327788183918
23.987384;1.044401800478811;0.8333539266425969;0.7978910053738879;-4.4465100246422465e-07;-3.654059101515159e-07;1.0447863645143507;10.000091981088953;0.8334838624880552;0.015560172061037544;0.015563618282051914;0.7976965206876345;0.014893867528960826;0.7979322270650097
23.997384;1.0444011877731583;0.8333542925470825;0.7978890735305102;-4.448223404544011e-07;-3.657632260578054e-07;1.0447865175836464;10.000096403036348;0.8334835914485214;0.015560190127058064;0.01556363269548012;0.7976972358949544;0.014893856477343615;0.7979316954320275
24.007384;1.0444006740167497;0.8333546644007749;0.7978871482663866;-4.4498720261752834e-07;-3.6612505774679885e-07;1.044786738592758;10.00010046974667;0.8334832943187753;0.015560209449743066;0.015563646506803606;0.7976979661362865;0.014893845176811025;0.7979311822152674
24.017384;1.044400254270968;0.8333550415196022;0.7978852320059887;-4.45145741401756e-07;-3.664899009714394e-07;1.044787024794435;10.000104195821285;0.8334829705932898;0.015560229956346925;0.015563659714967521;0.7976987087389397;0.01489383362164239;0.797930687264467
24.027384;1.0443999234417867;0.8333554225343746;0.7978833291709517;-4.45297793512075e-07;-3.668564299002149e-07;1.0447873725234567;10.00010759946047;0.8334826202053756;0.015560251573580925;0.015563672323038364;0.7976994610054339;0.014893821787021404;0.7979302115674751
24.037384;1.04439967631745;0.8333558052995129;0.7978814448538839;-4.4544308945982976e-07;-3.672237284970742e-07;1.0447877781126242;10.000110701846697;0.8334822443603053;0.015560274231699457;0.015563684332798257;0.797700220036542;0.01489380961861753;0.7979297564792189
24.047384;1.0443995079437662;0.8333561868731834;0.7978795835651704;-4.455816879145047e-07;-3.675913657696902e-07;1.0447882380344586;10.00011352562825;0.833481846262147;0.015560297870166636;0.015563695742848082;0.7977009827433005;0.014893797039362323;0.7979293237276959
24.057384;1.0443994140744972;0.8333565639312848;0.7978777490488388;-4.457142314105775e-07;-3.679592275221127e-07;1.0447887481307938;10.000116088842566;0.8334814305416647;0.015560322442173332;0.015563706548908535;0.7977017461376678;0.014893783970481463;0.7979289159067013
24.067384;1.0443993911441662;0.8333569332971157;0.7978759447764823;-4.4584162777973274e-07;-3.6832731558718094e-07;1.044789303226261;10.000118403220878;0.8334810019168675;0.015560347915123503;0.015563716737575391;0.7977025075587848;0.014893770340970119;0.7979285366387344
24.077384;1.044399436040985;0.8333572922947674;0.7978741741911859;-4.459644545723612e-07;-3.686955570927347e-07;1.0447898973807779;10.000120477914052;0.8334805644646118;0.015560374266624438;0.01556372628203695;0.797703264965942;0.014893756083434339;0.7979281901663049
24.087384;1.0443995458601198;0.8333576390621442;0.7978724404639486;-4.460828432535773e-07;-3.6906365571549653e-07;1.0447905242188906;10.000122318331393;0.8334801213341901;0.015560401470013474;0.015563735150237573;0.7977040176446181;0.014893741134741319;0.7979278810577369
24.097384;1.0443997177848943;0.8333579730548323;0.7978707460976997;-4.4619686598201773e-07;-3.694310605394802e-07;1.0447911770429825;10.00012392147749;0.8334796746060635;0.015560429477742136;0.015563743316719596;0.7977047666279882;0.014893725441991433;0.7979276142038288
24.107384;1.044399949672754;0.8333582950517576;0.7978690925860865;-4.463067358981486e-07;-3.69797061073447e-07;1.0447918484663328;10.000125279426614;0.8334792257406105;0.015560458217466877;0.015563750769087397;0.7977055139981761;0.014893708967350407;0.7979273943867109
24.117384;1.0444002406684867;0.8333586061942234;0.7978674802866625;-4.464126226040209e-07;-3.7016085498388785e-07;1.0447925302410574;10.000126390237568;0.8334787761917827;0.015560487592495587;0.015563757505754302;0.797706261873544;0.01489369169410357;0.7979272256628305
24.127384;1.0444005907648364;0.8333589070127905;0.7978659087919013;-4.465143337548027e-07;-3.705214810350813e-07;1.0447932139164193;10.000127264820637;0.8334783275151423;0.015560517480299548;0.015563763531862495;0.7977070123445179;0.014893673632249055;0.7979271108958284
24.137384;1.0444009999503296;0.8333591972215544;0.7978643777637486;-4.4661110903126176e-07;-3.7087784994548e-07;1.0447938913684944;10.000127928108592;0.8334778810834823;0.015560547744034843;0.015563768867718734;0.7977077679527559;0.014893654814679937;0.797927051132634
24.147384;1.0444014679202702;0.8333594761757007;0.7978628876381931;-4.4670177466942515e-07;-3.712290307679694e-07;1.0447945552245603;10.000128419623891;0.833477437714304;0.015560578261245205;0.015563773556110896;0.7977085320253623;0.014893635286273922;0.7979270455606977
24.157384;1.0444019943672485;0.833359743203673;0.7978614397571545;-4.4678516215017975e-07;-3.715745105279186e-07;1.04479520001885;10.000128789878099;0.8334769975600209;0.015560608946711381;0.015563777648051858;0.7977093089239081;0.014893615094389363;0.7979270926266517
24.167384;1.0444025791614082;0.8333599970703609;0.7978600361249938;-4.46860419000251e-07;-3.7191409509250275e-07;1.0447958226125513;10.000129090769569;0.8334765605228392;0.015560639749880832;0.015563781181383554;0.7977101034351316;0.01489359428337711;0.7979271909795401
24.177384;1.044403221873306;0.8333602356756526;0.797858679133744;-4.4692702953799474e-07;-3.722476836900737e-07;1.044796421219065;10.000129367406409;0.8334761269713822;0.015560670638085857;0.01556378417306285;0.7977109192310331;0.014893572897655118;0.7979273391136222
24.187384;1.0444039214249887;0.8333604568246608;0.7978573714607526;-4.469847604906683e-07;-3.7257533274467645e-07;1.0447969948529563;10.000129655577789;0.8334756982222087;0.015560701583515317;0.015563786628168774;0.7977117582270468;0.01489355099620085;0.7979275345459459
24.197384;1.0444046768610438;0.833360658892951;0.7978561161027172;-4.470337462849138e-07;-3.7289749646306336e-07;1.0447975430356296;10.000129982253805;0.8334752765539545;0.015560732553097548;0.01556378855687063;0.7977126215354693;0.014893528670973582;0.7979277737898653
24.207384;1.0444054882110692;0.8333608409925263;0.7978549164415689;-4.470745728204824e-07;-3.7321516668744044e-07;1.0447980648478725;10.00013036275829;0.8334748648279263;0.015560763500026786;0.015563789982873218;0.7977135106157804;0.014893506049019876;0.7979280532213365
24.217384;1.0444063560636012;0.8333610028227568;0.7978537764951102;-4.471082658763973e-07;-3.735298177631467e-07;1.0447985587320159;10.000130793646507;0.8334744658770549;0.015560794366592107;0.015563790934354367;0.797714427230797;0.014893483269470268;0.797928369946541
24.227384;1.0444072806663587;0.8333611440561115;0.7978527011741405;-4.471362473746877e-07;-3.7384314907588225e-07;1.0447990233380788;10.000131251023419;0.8334740820072272;0.015560825095310416;0.015563791426620257;0.7977153723202007;0.01489346045863456;0.7979287220038823
24.237384;1.0444082618162702;0.8333612639313354;0.7978516960108326;-4.4716031259812915e-07;-3.7415666308986064e-07;1.0447994579256212;10.000131696919059;0.8334737148168037;0.015560855629875593;0.015563791454273336;0.7977163451593574;0.01489343772201058;0.7979291081055042
24.247384;1.044409299388606;0.8333613612338748;0.7978507661710359;-4.471825989939123e-07;-3.7447130859252916e-07;1.0447998624065695;10.000132083415819;0.8334733654409388;0.015560885904068403;0.015563790995605052;0.7977173434892749;0.014893415147870865;0.7979295271746936
24.257384;1.0444103933604478;0.8333614341469389;0.7978499151129423;-4.472054271917222e-07;-3.74787517435854e-07;1.0448002376948937;10.000132352711256;0.833473035036401;0.015560915834963452;0.01556379001506178;0.7977183642115564;0.014893392814879888;0.797929977834342
24.267384;1.04441154256136;0.8333614801705408;0.7978491437598015;-4.472311107953541e-07;-3.7510547050549736e-07;1.0448005857243177;10.000132441449754;0.8334727247550396;0.015560945329175787;0.015563788467808847;0.7977194041539915;0.014893370798288516;0.7979304581578797
24.277384;1.0444127433671389;0.8333614963284196;0.7978484506870557;-4.472618876763728e-07;-3.7542518329138486e-07;1.0448009087782353;10.000132287308807;0.8334724350309883;0.015560974299749685;0.015563786316343727;0.7977204602343348;0.014893349171083085;0.7979309655010337
24.287384;1.0444139900690108;0.833361479599913;0.797847832785175;-4.4729985192521703e-07;-3.7574642244842343e-07;1.0448012091477976;10.00013182945087;0.8334721649402208;0.015561002679904512;0.015563783541501949;0.7977215290445621;0.014893328003691511;0.797931496481327
24.297384;1.0444152762968044;0.8333614275485663;0.797847285895876;-4.473467947058757e-07;-3.7606866602390765e-07;1.044801489824592;10.000131007546837;0.8334719122281042;0.015561030419615691;0.01556378014094832;0.7977226067942896;0.01489330736597313;0.7979320476683763
24.307384;1.0444165960477538;0.8333613388227098;0.7978468055327008;-4.4740411048787576e-07;-3.7639119535864565e-07;1.0448017551743547;10.000129769375285;0.8334716740910865;0.015561057474399778;0.015563776129146053;0.7977236896619341;0.01489328732790583;0.7979326164892878
24.317384;1.0444179443116817;0.8333612131120998;0.7978463876463231;-4.4747289763515543e-07;-3.7671327338211917e-07;1.044802010691682;10.000128080902357;0.8334714482818829;0.015561083802655517;0.01556377153013573;0.7977247739162362;0.014893267953850849;0.7979332016796543
24.327384;1.0444193169506024;0.833361050730006;0.7978460291184114;-4.475540871152457e-07;-3.7703431265024804e-07;1.0448022625180264;10.000125924059875;0.8334712335506569;0.015561109370585831;0.015563766355954764;0.7977258557730439;0.014893249293009577;0.7979338034996915
24.337384;1.0444207095079092;0.833360852295905;0.7978457275816785;-4.4764846012004954e-07;-3.773539384816601e-07;1.0448025173532818;10.000123283982418;0.833471028964192;0.015561134155224152;0.015563760594663764;0.7977269311565451;0.014893231374718256;0.7979344235237121
24.347384;1.0444221165129752;0.8333606183583484;0.7978454807474482;-4.477566485713636e-07;-3.776718988107108e-07;1.044802782464577;10.0001201388855;0.8334708329581647;0.015561158141469012;0.015563754221263439;0.797727995554468;0.014893214213155993;0.7979350637818504
24.357384;1.0444235320149842;0.8333603489022022;0.7978452862509356;-4.4787911765117086e-07;-3.7798796193075916e-07;1.0448030653640723;10.000116455998091;0.8334706432226061;0.015561181314772975;0.015563747215967856;0.7977290441252552;0.014893197818872429;0.7979357261119251
24.367384;1.0444249498307256;0.83336004319527;0.7978451420824865;-4.480161440273877e-07;-3.7830190124287866e-07;1.0448033736574844;10.000112192855152;0.8334704574290899;0.015561203653317644;0.015563739573752044;0.7977300717011551;0.014893182211793417;0.797936412306609
24.377384;1.0444263632668254;0.8333596999888461;0.7978450467215615;-4.4816792667859543e-07;-3.786134599331473e-07;1.0448037156066483;10.000107304976915;0.8334702739393396;0.015561225122467664;0.01556373130684627;0.7977310725816776;0.014893167424399098;0.797937124326185
24.387384;1.044427765947813;0.8333593180905253;0.797844999142876;-4.483348020878205e-07;-3.7892231043250616e-07;1.0448041003791815;10.000101755945215;0.8334700919660376;0.015561245675036807;0.01556372245280914;0.7977320406317279;0.01489315349036793;0.7979378639055367
24.397384;1.0444291535894548;0.833358897304999;0.7978449992973748;-4.485173983198999e-07;-3.79228108279646e-07;1.0448045371205035;10.000095524933293;0.8334699113859947;0.01556126526338909;0.015563713083646699;0.7977329697692551;0.014893140436861426;0.7979386319178357
24.407384;1.0444305250313801;0.8333584389730394;0.7978450482454329;-4.4871658510139647e-07;-3.795306268419039e-07;1.0448050336647061;10.000088609286797;0.8334697326189897;0.015561283852941438;0.015563703299180706;0.7977338542920743;0.014893128290404286;0.7979394283232362
24.417384;1.0444318819187781;0.8333579454565234;0.7978451472564275;-4.489332636942528e-07;-3.798298440961812e-07;1.044805595861479;10.000081023657565;0.8334695566382271;0.015561301417558326;0.01556369321192394;0.7977346888204715;0.01489311708156161;0.797940252939907
24.427384;1.044433227213979;0.8333574191826657;0.797845297306342;-4.4916826360776397e-07;-3.8012582735255545e-07;1.0448062278176615;10.000072796518548;0.8334693849561342;0.015561317923669004;0.015563682939339006;0.7977354681592876;0.014893106840907243;0.7979411059871451
24.437384;1.0444345633571492;0.8333568624909803;0.7978454995646017;-4.4942241115474955e-07;-3.80418613196342e-07;1.0448069327699985;10.000063958191834;0.8334692194851958;0.015561333324440884;0.015563672596307433;0.7977361872333929;0.014893097595135737;0.7979419876947199
24.447384;1.0444358914517629;0.8333562783368903;0.7978457553468592;-4.4969654687464535e-07;-3.807082757604675e-07;1.044807713769393;10.000054528623068;0.8334690619701461;0.015561347563775516;0.015563662280743263;0.7977368412558435;0.014893089368971399;0.7979428978456738
24.457384;1.0444372116778793;0.8333556706379621;0.7978460654957794;-4.4999140005133053e-07;-3.809948527884183e-07;1.0448085736957802;10.000044523619362;0.833468913311219;0.015561360575711102;0.0155636520636527;0.7977374262065818;0.014893082186014244;0.7979438356428714
24.467384;1.0444385236298368;0.8333550436858105;0.7978464303258065;-4.5030743288876956e-07;-3.812780668468897e-07;1.0448095150896488;10.000033969262912;0.8334687737739885;0.015561372281384317;0.015563641985615728;0.7977379390560688;0.014893076059805886;0.7979447996339866
24.477384;1.0444398259505172;0.8333544015546329;0.7978468499111776;-4.5064472811093243e-07;-3.815572226108012e-07;1.0448105404240848;10.000022903405105;0.8334686439416814;0.015561382597869941;0.015563632049178018;0.7977383773942012;0.014893070983142175;0.7979457879537857
24.487384;1.0444411160110125;0.8333537483028399;0.7978473241064502;-4.510028936234774e-07;-3.818313611372663e-07;1.044811652264595;10.00001137119381;0.8334685255538086;0.015561391460971446;0.015563622214617177;0.7977387391744843;0.014893066932583146;0.7979467984076748
24.497384;1.0444423902523734;0.8333530882674809;0.797847852018565;-4.513810434494133e-07;-3.820995591336891e-07;1.044812852471568;9.999999426615245;0.8334684217559076;0.015561398841388217;0.015563612411601448;0.797739023311249;0.014893063884046124;0.7979478280165098
24.507384;1.0444436450134749;0.8333524258239328;0.7978484310729228;-4.5177791976249134e-07;-3.823612034897508e-07;1.044814141050638;9.999987136754632;0.8334683366674298;0.015561404739173439;0.015563602555285726;0.7977392303742227;0.014893061820370944;0.7979488729478682
24.517384;1.0444448770321373;0.833351765056384;0.7978490568825145;-4.521920193754395e-07;-3.826160266447968e-07;1.0448155156907428;9.999974582802782;0.8334682747700246;0.015561409176210496;0.015563592555228998;0.7977393620898713;0.01489306072787048;0.7979499290237955
24.527384;1.0444460832244418;0.8333511096035928;0.7978497242831128;-4.526216029280443e-07;-3.8286402614610786e-07;1.0448169721117904;9.999961852220602;0.83346824022337;0.015561412199824771;0.015563582326764247;0.7977394201213778;0.014893060596993963;0.7979509920733927
24.537384;1.0444472604496629;0.8333504625979684;0.7978504281309633;-4.5306459595281926e-07;-3.831054636840236e-07;1.0448185048754428;9.999949024879353;0.8334682359089695;0.015561413882519822;0.01556357180777023;0.7977394055661906;0.01489306143697678;0.7979520579811226
24.547384;1.044448405639653;0.8333498266037399;0.797851163492788;-4.535184761602993e-07;-3.8334084942277987e-07;1.0448201080596258;9.999936167201813;0.8334682630417438;0.01556141431354014;0.015563560959343461;0.7977393192256809;0.014893063288671102;0.7979531226753767
24.557384;1.044449515837709;0.8333492032619001;0.7978519257669308;-4.5398045830087723e-07;-3.835709158933436e-07;1.0448217754256532;9.999923337001317;0.8334683217703402;0.015561413589163218;0.015563549741103732;0.7977391616511839;0.01489306621438138;0.7979541822060913
24.567384;1.044450587952671;0.8333485930999189;0.7978527105043989;-4.54448033759917e-07;-3.8379658581789965e-07;1.0448235006404618;9.999910589056457;0.8334684118896535;0.015561411800438709;0.015563538087692144;0.7977389329733479;0.014893070270272937;0.797955232860407
24.577384;1.0444516186879265;0.8333479961622985;0.7978535133136514;-4.5491926824123063e-07;-3.8401878728553334e-07;1.0448252779489755;9.99989797820733;0.8334685331100453;0.015561409019347161;0.015563525909084152;0.7977386333165554;0.014893075479731895;0.797956271148226
24.587384;1.0444526051811527;0.8333474125625809;0.7978543301757479;-4.5539260279867977e-07;-3.8423828866142854e-07;1.044827102951083;9.99988556162137;0.833468685073421;0.015561405294742207;0.015563513109014179;0.7977382634770375;0.014893081821016242;0.7979572937775995
24.597384;1.044453545873331;0.8333468421858587;0.7978551573970798;-4.558666494796862e-07;-3.8445576398296265e-07;1.044828973079602;9.999873401352335;0.8334688674950154;0.015561400660408514;0.015563499605288628;0.7977378249999486;0.014893089236486756;0.7979582979459795
24.607384;1.0444544406412382;0.8333462842840593;0.7978559914815521;-4.5634020618079005e-07;-3.846720088107989e-07;1.044830887285663;9.999861567495318;0.8334690802874772;0.015561395141390821;0.015563485338976387;0.7977373199479691;0.014893097655823197;0.7979592819800997
24.617384;1.0444552902653603;0.8333457372965059;0.7978568295594421;-4.568122251128394e-07;-3.848881068779608e-07;1.044832844994704;9.999850138428057;0.8334693235193382;0.015561388754137706;0.015563470269454115;0.7977367509053677;0.014893107012457272;0.7979602459530726
24.627384;1.0444560960058538;0.8333451985731175;0.7978576697032649;-4.572815705112371e-07;-3.8510527344418317e-07;1.0448348455224836;9.999839197912552;0.833469597582133;0.015561381509364931;0.015563454365247273;0.7977361209023013;0.014893117241783061;0.797961191837151
24.637384;1.0444568594762689;0.8333446644049545;0.7978585106183737;-4.5774675594620024e-07;-3.8532446755319353e-07;1.0448368885309396;9.999828829128916;0.8334699033293722;0.015561373418537309;0.015563437599369194;0.7977354330172695;0.014893128275299693;0.7979621232167341
24.647384;1.0444575821371254;0.8333441304945278;0.7978593511655081;-4.582059383942237e-07;-3.8554622953258487e-07;1.0448389741535205;9.99981910549793;0.8334702419142151;0.015561364496695748;0.015563419943761555;0.7977346900174157;0.014893140044924561;0.7979630449975074
24.657384;1.04445826439439;0.8333435922050734;0.7978601904417532;-4.586570732380029e-07;-3.857708828352574e-07;1.044841102154483;9.999810088486088;0.8334706144000524;0.015561354762305468;0.015563401364948739;0.7977338944616785;0.014893152482368378;0.797963963128212
