time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.667384;1.0444589053453281;0.8333430447919848;0.7978610283179898;-4.590979079505855e-07;-3.859987867352e-07;1.0448432715384672;9.999801836177545;0.8334710211681416;0.015561344234812608;0.015563381831719928;0.7977330492639588;0.014893165506696048;0.797964884187339
24.677384;1.0444595034846942;0.8333424841454175;0.7978618657117705;-4.5952593637898643e-07;-3.8623028248958933e-07;1.0448454806318686;9.999794413710413;0.8334714616959067;0.015561332929721039;0.01556336132585861;0.7977321582402077;0.01489317902271365;0.7979658151107719
24.687384;1.044460057608699;0.8333419074354839;0.7978627045292044;-4.599386524921984e-07;-3.8646544022791573e-07;1.0448477269524366;9.999787898041223;0.8334719345694684;0.015561320863214103;0.015563339840482837;0.7977312261887303;0.01489319293041646;0.797966762927917
24.697384;1.044460567106869;0.8333413127509351;0.7978635473727818;-4.6033385386715733e-07;-3.8670401673739e-07;1.044850007667109;9.999782371927743;0.8334724370469104;0.015561308061531281;0.015563317370708096;0.7977302585004944;0.014893207127015827;0.7979677342247706
24.707384;1.0444610313686373;0.8333406980498334;0.7978643968527261;-4.607096900129583e-07;-3.869457266445947e-07;1.0448523203486502;9.99977791328165;0.8334729652068561;0.015561294554996103;0.015563293914434331;0.7977292608314398;0.014893221505623375;0.7979687345914366
24.717384;1.0444614489454995;0.8333400606241541;0.7978652547803717;-4.6106465876105506e-07;-3.871905561954903e-07;1.0448546630592228;9.999774590389208;0.8334735153518854;0.015561280361159604;0.01556326948037213;0.7977282389978616;0.014893235961380025;0.7979697679439725
24.727384;1.0444618175282736;0.8333393971434814;0.7978661216710647;-4.6139754760378863e-07;-3.874387190623419e-07;1.0448570338955496;9.999772461034539;0.8334740849517754;0.01556126548016649;0.015563244082943593;0.7977271986313711;0.014893250406003056;0.7979708359012256
24.737384;1.044462134324269;0.8333387037523855;0.7978669966023624;-4.617071410352202e-07;-3.8769018126382103e-07;1.0448594302998044;9.99977157377842;0.8334746723821079;0.015561249911718164;0.015563217731228924;0.7977261450928904;0.014893264781008192;0.7979719384343494
24.747384;1.0444623955097974;0.8333379766332677;0.7978678775002441;-4.6199203733990723e-07;-3.8794428101833634e-07;1.044861848620814;9.999771969412066;0.8334752766008389;0.015561233666863818;0.015563190429451292;0.7977250841099537;0.014893279055079554;0.7979730755984322
24.757384;1.0444625953590423;0.8333372127547869;0.7978687618574347;-4.6225097576619693e-07;-3.8819992184933897e-07;1.0448642842250546;9.999773675187079;0.8334758970279441;0.015561216757367016;0.01556316218341406;0.7977240219809888;0.014893293206586932;0.797974248478588
24.767384;1.0444627265400381;0.8333364098794697;0.7978696472084721;-4.624832337804525e-07;-3.8845600026149233e-07;1.044866731813365;9.999776695984751;0.8334765333299474;0.015561199190854415;0.015563133004626343;0.7977229647164435;0.01489330721032754;0.7979754589027721
24.777384;1.0444627815195726;0.8333355663083445;0.7978705308679734;-4.626884850327498e-07;-3.887114363378383e-07;1.0448691855098209;9.999781013249175;0.8334771855467861;0.01556118097842889;0.015563102908393798;0.7977219171022529;0.01489332104269479;0.7979767089749129
24.787384;1.0444627541000167;0.8333346809612999;0.797871409537669;-4.628665295300347e-07;-3.889648969833626e-07;1.044871638771765;9.999786591007641;0.8334778544915747;0.015561162135352545;0.015563071903819201;0.7977208826243367;0.014893334694287311;0.7979780008926605
24.797384;1.0444626401878803;0.8333337533140338;0.7978722796469123;-4.6301735788833006e-07;-3.8921462982170967e-07;1.0448740846947762;9.9997933816548;0.8334785412639463;0.015561142684011804;0.015563039987032483;0.7977198642372886;0.014893348172996727;0.7979793367717707
24.807384;1.0444624375001617;0.8333327828537458;0.7978731381290867;-4.631412012896585e-07;-3.894584683556821e-07;1.0448765164425873;9.999801331652451;0.8334792460757819;0.015561122668002605;0.01556300714933463;0.7977188652436306;0.014893361499182751;0.7979807184112497
24.817384;1.044462144860028;0.8333317683854705;0.7978739824330333;-4.6323843070708106e-07;-3.896939535573262e-07;1.0448789272739398;9.999810389577725;0.8334799679844072;0.015561102161002921;0.015562973391457348;0.7977178893840602;0.014893374697582744;0.7979821472909279
24.827384;1.0444617618832241;0.8333307078500729;0.7978748097623678;-4.633095106757499e-07;-3.899184781498619e-07;1.044881310862417;9.999820510626083;0.8334807056926115;0.015561081256463122;0.01556293872788627;0.7977169401248698;0.014893387788887606;0.7979836246867996
24.837384;1.0444612889931213;0.8333295990373257;0.7978756165395544;-4.6335504587265126e-07;-3.9012934934402824e-07;1.0448836618726434;9.999831655093766;0.833481458533979;0.015561060046882494;0.01556290318051321;0.7977160199500072;0.014893400787879088;0.7979851515584647
24.847384;1.0444607270287125;0.8333284408364109;0.7978763984453785;-4.6337581180208e-07;-3.903238867920235e-07;1.0448859758838736;9.999843785903021;0.8334822269932047;0.015561038614621945;0.01556286677443563;0.7977151299750449;0.014893413706852321;0.7979867282778291
24.857384;1.0444600760363292;0.8333272337766682;0.7978771512080051;-4.633726311888192e-07;-3.9049964913171405e-07;1.0448882494168243;9.999856866924059;0.8334830123729944;0.015561017036461691;0.015562829541493003;0.7977142698299282;0.014893426559528834;0.7979883543179946
24.867384;1.0444593342210116;0.8333259789725164;0.7978778719589612;-4.633462290337788e-07;-3.9065465040530145e-07;1.044890480746851;9.999870862370138;0.8334838159066957;0.01556099538631514;0.015562791522978368;0.7977134378591573;0.014893439361073183;0.7979900282227462
24.877384;1.0444584989230563;0.8333246767415659;0.7978785599230803;-4.632972301713268e-07;-3.907874423166667e-07;1.04489266995684;9.999885736346606;0.8334846379360646;0.01556097372676113;0.015562752767387554;0.7977126313640145;0.014893452119775868;0.797991748127451
24.887384;1.0444575690983202;0.8333233265723179;0.7978792157517568;-4.632261536136443e-07;-3.9089708566168986e-07;1.044894817903515;9.999901452788377;0.8334854774671699;0.015560952091064294;0.015562713326175742;0.7977118467311488;0.014893464828652678;0.7979935122391316
24.897384;1.0444565464603253;0.8333219280810966;0.7978798404166438;-4.631333242841119e-07;-3.9098308420467057e-07;1.0448969259455838;9.999917979226733;0.833486332393525;0.015560930475395838;0.015562673247755753;0.7977110798842453;0.01489347746644093;0.7979953188553487
24.907384;1.0444554346366894;0.8333204816280464;0.7978804348435191;-4.6301888489665743e-07;-3.910453510265548e-07;1.044898996121931;9.999935287721588;0.8334872003289916;0.015560908855974293;0.015562632574403093;0.7977103271723749;0.014893490000862973;0.7979971662389793
24.917384;1.0444542381994253;0.833318988304644;0.7978810003079512;-4.62883040763167e-07;-3.9108427125962885e-07;1.0449010303413033;9.999953344773182;0.8334880793161212;0.015560887213562217;0.015562591343217545;0.797709586193478;0.01489350238523335;0.7979990524536312
24.927384;1.0444529624959533;0.833317450051491;0.797881538442222;-4.627263061209519e-07;-3.9110081577171954e-07;1.0449030296650028;9.999972099505028;0.8334889681897897;0.015560865543851596;0.01556254958395747;0.7977088561846485;0.0148935145555172;0.798000975299566
24.937384;1.0444516138781232;0.833315869800559;0.7978820504191687;-4.625494764547759e-07;-3.9109651437397125e-07;1.044904994953496;9.99999148348147;0.8334898669372116;0.015560843853346903;0.015562507315930705;0.7977081379472114;0.014893526439967606;0.7980029327256586
24.947384;1.0444501998792264;0.8333142510353136;0.7978825365411737;-4.6235353902121286e-07;-3.9107321814921083e-07;1.0449069279337746;10.000011419851035;0.8334907769196146;0.015560822153587917;0.015562464545385507;0.7977074335875942;0.0148935379750373;0.7980049230661227
24.957384;1.0444487289034043;0.833312597625544;0.7978829965396463;-4.621397012051419e-07;-3.910327464426786e-07;1.044908831287149;10.000031831038289;0.8334917008628333;0.015560800461517392;0.015562421260823375;0.7977067463874239;0.014893549109984154;0.7980069443217567
24.967384;1.044447209655296;0.8333109142779636;0.7978834296029519;-4.6190935424445347e-07;-3.909765222788834e-07;1.0449107080253526;10.000052640800039;0.8334926425636324;0.015560778801086224;0.015562377438248195;0.7977060807119783;0.0148935598006431;0.7980089934708952
24.977384;1.0444456508513147;0.833309206303716;0.7978838343506625;-4.6166401875506146e-07;-3.9090535395782663e-07;1.0449125614090184;10.000073774547499;0.8334936057923277;0.015560757203514138;0.01556233306279419;0.7977054415554877;0.014893570005591038;0.7980110665689423
24.987384;1.044444060942812;0.8333074786683026;0.797884209241373;-4.6140531420004477e-07;-3.908194173831763e-07;1.0449143951114204;10.000095163265131;0.8334945927757214;0.01556073570728462;0.015562288148022643;0.7977048335301934;0.014893579684427548;0.7980131589032522
24.997384;1.044442447564577;0.8333057354292754;0.7978845528347831;-4.611347071350035e-07;-3.9071834260035304e-07;1.0449162124933085;10.000116745897856;0.8334956039218233;0.015560714352233175;0.01556224273418463;0.7977042599115144;0.014893588792781291;0.7980152647483378
25.007384;1.044440817041081;0.8333039795440342;0.7978848636318947;-4.608532386007616e-07;-3.9060144587978974e-07;1.0449180159106364;10.000138465167932;0.8334966390081859;0.015560693167814879;0.015562196871128265;0.7977037223328256;0.014893597280173008;0.7980173769719496
25.017384;1.044439174405231;0.833302212785562;0.7978851398062929;-4.6056177867521145e-07;-3.9046809721217943e-07;1.0449198074707329;10.000160265894479;0.8334976979403357;0.015560672169326427;0.015562150609528307;0.7977032210297754;0.014893605094750255;0.7980194871317372
25.027384;1.0444375237054397;0.8333004360348792;0.7978853791098537;-4.602616073828043e-07;-3.903179238188493e-07;1.044921590331576;10.000182098421888;0.8334987804399826;0.015560651368335399;0.015562104015399045;0.7977027556805077;0.014893612190322028;0.798021586230308
25.037384;1.0444358677558163;0.8332986495516769;0.7978855791846634;-4.5995464306834073e-07;-3.9015070360297967e-07;1.0449233691401043;10.000203919873874;0.8334998859572037;0.015560630786123937;0.015562057192652533;0.7977023264459503;0.014893618529517155;0.7980236653067189
25.047384;1.0444342072947057;0.8332968528704873;0.7978857379744797;-4.596431581650309e-07;-3.8996615398986654e-07;1.0449251495058156;10.000225691472885;0.8335010140064736;0.015560610456594634;0.01556201028507752;0.7977019341427282;0.01489362407724623;0.7980257154790675
25.057384;1.044432541011833;0.8332950451132247;0.7978858539044155;-4.59329209607812e-07;-3.8976386331550024e-07;1.0449269369887098;10.00024737305982;0.8335021639126712;0.015560590420456856;0.015561963457693452;0.7977015796072332;0.01489362878975454;0.7980277276962204
25.067384;1.0444308669987943;0.8332932260724101;0.797885926111867;-4.5901421241140397e-07;-3.895433931606902e-07;1.0449287362092927;10.00026891681213;0.833503334350822;0.01556057072663835;0.015561916879220174;0.7977012633082193;0.014893632611459349;0.798029692449935
25.077384;1.044429183678437;0.8332913972440308;0.7978859546706719;-4.5869899967034507e-07;-3.8930442806736855e-07;1.0449305501485384;10.000290262747681;0.8335045233871224;0.015560551440554475;0.015561870712644811;0.7977009855269259;0.014893635477657898;0.7980316001098148
25.087384;1.0444274891689531;0.8332895621637175;0.7978859405987203;-4.5838405789799273e-07;-3.8904692922675404e-07;1.0449323796548975;10.000311339285842;0.8335057280991582;0.015560532638877097;0.015561825113444267;0.797700746744726;0.014893637311907399;0.7980334421049499
25.097384;1.0444257804567036;0.8332877258791073;0.797885885539698;-4.5806956554868416e-07;-3.8877111865413987e-07;1.044934223699647;10.000332074035912;0.8335069436668361;0.015560514383869125;0.01556178022683758;0.7977005479684557;0.014893638025434584;0.7980352117615331
25.107384;1.0444240532435258;0.8332858937681744;0.7978857909975262;-4.5775539191766104e-07;-3.8847716904803936e-07;1.0449360796235858;10.000352407912857;0.8335081631788995;0.015560496699612038;0.015561736169216066;0.797700390633676;0.014893637535843945;0.798036903948847
25.117384;1.0444223022094057;0.833284070757509;0.7978856577865518;-4.57441201348658e-07;-3.88164967820237e-07;1.044937942826169;10.000372296946093;0.8335093784031203;0.015560479574673878;0.015561693008819499;0.7977002757683976;0.014893635787615817;0.7980385146105536
25.127384;1.0444205214971025;0.8332822615110964;0.7978854861008228;-4.571265417585616e-07;-3.878343073760856e-07;1.0449398075539813;10.00039170470256;0.8335105811220043;0.015560462981399951;0.015561650772377863;0.7977002031480497;0.014893632749230352;0.7980400411911152
25.137384;1.044418704968418;0.8332804709520354;0.7978852759205568;-4.5681090395323226e-07;-3.874853047579097e-07;1.044941668662894;10.000410598153676;0.8335117645730058;0.015560446892195642;0.015561609471899173;0.7977001716415929;0.014893628400359814;0.7980414830346106
25.147384;1.0444168458057692;0.8332787046596101;0.7978850278686349;-4.5649387875241674e-07;-3.871185979219139e-07;1.0449435221709036;10.000428948779634;0.8335129240554151;0.01556043129087806;0.015561569126366703;0.7977001801529537;0.014893622721635979;0.798042840883175
25.157384;1.0444149363414106;0.8332769686462005;0.7978847438670614;-4.5617531612585274e-07;-3.867352781682211e-07;1.0449453644569486;10.000446735729554;0.8335140566046476;0.015560416178982914;0.015561529770578479;0.7977002276097599;0.014893615686839987;0.7980441159940379
25.167384;1.0444129693216047;0.83327526829174;0.7978844263944055;-4.558552841003091e-07;-3.8633684888156977e-07;1.0449471912350343;10.000463947246635;0.8335151607813793;0.015560401577414916;0.015561491455645931;0.797700312363813;0.014893607266157387;0.7980453096009131
25.177384;1.044410939709488;0.8332736073232049;0.7978840771420955;-4.5553389196843065e-07;-3.859252448691696e-07;1.0449489970001495;10.00048057733588;0.833516236640633;0.015560387522164569;0.01556145424444381;0.797700432412643;0.014893597437593779;0.7980464228530854
25.187384;1.04440884511276;0.8332719874779198;0.7978836968050597;-4.5521111141253783e-07;-3.8550274118831554e-07;1.0449507752980225;10.000496620526505;0.8335172850931296;0.015560374054680236;0.015561418211137754;0.7977005862442028;0.014893586192901419;0.7980474566383995
25.197384;1.0444066848534597;0.8332704089682408;0.7978832857486092;-4.5488660161147634e-07;-3.850715359404646e-07;1.0449525193036073;10.000512069802996;0.8335183067459092;0.01556036121499534;0.015561383442431449;0.7977007729725617;0.014893573533801817;0.7980484112155609
25.207384;1.0444044588429902;0.8332688715538715;0.7978828443456961;-4.545595271517891e-07;-3.846332105443077e-07;1.0449542221684691;10.000526915429013;0.8335193009689629;0.01556034903494671;0.015561350031235589;0.7977009916064379;0.014893559468964;0.7980492863469273
25.217384;1.0444021669372572;0.8332673751992508;0.7978823729030083;-4.542284017144287e-07;-3.841887271719719e-07;1.0449558777748937;10.000541140482985;0.8335202657750388;0.015560337528861197;0.015561318068980867;0.7977012405177469;0.01489354402610085;0.7980500814960174
25.227384;1.0443998091273006;0.8332659197499676;0.797881871520748;-4.5389115579517945e-07;-3.837388618063022e-07;1.0449574819391927;10.000554718915277;0.8335211984699481;0.015560326692318827;0.01556128764298676;0.7977015175468138;0.014893527272537054;0.7980507955186554
25.237384;1.0443973858498141;0.8332645047721433;0.7978813400429609;-4.5354550183580126e-07;-3.8328446170821183e-07;1.0449590330690024;10.000567624305948;0.8335220966698456;0.015560316508155259;0.015561258836381611;0.7977018202047672;0.014893509320557117;0.7980514264468647
25.247384;1.0443948974494093;0.8332631305322725;0.7978807780876012;-4.531892371003408e-07;-3.8282659955162363e-07;1.0449605319930406;10.000579844996532;0.8335229592154859;0.015560306951453358;0.015561231727543095;0.7977021456140612;0.014893490311805509;0.7980519716098304
25.257384;1.0443923438132132;0.8332617989413852;0.7978801848426768;-4.528203432523823e-07;-3.8236681740949336e-07;1.0449619808709893;10.000591390638421;0.8335237863411252;0.015560297995067295;0.01556120638615152;0.7977024904095574;0.014893470396641274;0.7980524280528671
25.267384;1.0443897251466796;0.833260513191714;0.7978795588539485;-4.524371665017577e-07;-3.8190725845238046e-07;1.0449633813909467;10.000602283485966;0.833524579296931;0.015560289613689568;0.015561182862368647;0.7977028509619193;0.014893449718147161;0.7980527932893483
25.277384;1.0443870425592825;0.8332592768517051;0.7978788982952677;-4.5203862323260467e-07;-3.8145059750721446e-07;1.0449647334109233;10.000612545785758;0.8335253401543408;0.015560281782678908;0.015561161175033561;0.797703224194822;0.014893428405394964;0.7980530657898953
25.287384;1.0443842974990623;0.833258093394506;0.7978782014605262;-4.516241086403964e-07;-3.8099983372948734e-07;1.0449660348700889;10.000622196920254;0.8335260718310822;0.015560274472702617;0.015561141309837372;0.7977036085549961;0.014893406580051236;0.7980532448673135
25.297384;1.0443814910238092;0.833256965728731;0.7978774672545663;-4.5119318978160556e-07;-3.805579339578654e-07;1.0449672826516998;10.00063125366092;0.8335267780756548;0.015560267639639204;0.015561123222752467;0.7977040039173486;0.014893384367462853;0.7980533303468078
25.307384;1.0443786240679658;0.8332558955404253;0.7978766956656564;-4.507454099822806e-07;-3.801275098027813e-07;1.044968473531807;10.000639721218462;0.8335274630163972;0.015560261216576126;0.01556110683894388;0.7977044103269688;0.01489336190213236;0.7980533223765164
25.317384;1.044375698349304;0.8332548834705148;0.7978758879040121;-4.5028036524367574e-07;-3.7971078204288425e-07;1.0449696047666814;10.000647586853487;0.8335281301801548;0.015560255116312217;0.015561092056550171;0.7977048269675896;0.014893339325867077;0.7980532216206389
25.327384;1.0443727165280614;0.8332539299804144;0.7978750460902571;-4.497979352032133e-07;-3.793096945588079e-07;1.0449706743196487;10.000654828952017;0.8335287817439601;0.01556024923712803;0.015561078764346682;0.7977052522583385;0.014893316778894812;0.798053029541274
25.337384;1.0443696816550605;0.8332530353561577;0.7978741726787241;-4.4929842168634203e-07;-3.7892598107114034e-07;1.0449716805771847;10.00066143449554;0.8335294187450866;0.015560243468444998;0.015561066859951622;0.7977056843802339;0.014893294389538734;0.7980527478907145
25.347384;1.0443665970880156;0.8332521991847253;0.797873269980876;-4.487825694984563e-07;-3.7856114697203505e-07;1.0449726218410555;10.00066741261034;0.8335300419804506;0.015560237703093095;0.015561056259629943;0.7977061210451599;0.014893272272266842;0.7980523779130834
25.357384;1.0443634669689719;0.8332514207662133;0.7978723401288527;-4.4825142909452523e-07;-3.782163955163721e-07;1.0449734965122826;10.000672791209343;0.8335306527685763;0.015560231853742473;0.015561046900948427;0.7977065587551437;0.014893250534483541;0.7980519204963771
25.367384;1.0443602964392509;0.8332507001137011;0.7978713851606931;-4.477060173533275e-07;-3.778926797568915e-07;1.044974303535058;10.000677601819945;0.8335312531005055;0.015560225864315349;0.015561038737823382;0.7977069925913303;0.01489322928316106;0.7980513766951783
25.377384;1.0443570912586564;0.8332500385994865;0.7978704069088064;-4.4714712969982597e-07;-3.775909216693765e-07;1.0449750424723052;10.000681874965746;0.8335318449860033;0.015560219704362666;0.015561031733573885;0.7977074168042901;0.01489320863099712;0.7980507479135198
25.387384;1.0443538574772757;0.8332494389740562;0.7978694073610774;-4.4657541572743635e-07;-3.7731213553892693e-07;1.044975713918813;10.000685644472316;0.8335324294187084;0.01556021334715658;0.015561025849949442;0.7977078255903851;0.014893188706752184;0.7980500362059386
25.397384;1.0443506017850264;0.8332489044519192;0.7978683893390305;-4.459914003945234e-07;-3.770573286233706e-07;1.044976319509353;10.000688946683088;0.8335330060526025;0.015560206754856329;0.015561021029620831;0.7977082131627284;0.014893169663484942;0.7980492446311664
25.407384;1.0443473318605905;0.833248437507078;0.7978673562936573;-4.453954191855295e-07;-3.7682740927164573e-07;1.0449768608686938;10.000691816397554;0.8335335735490206;0.015560199885643554;0.015561017190680315;0.7977085735091752;0.014893151674647463;0.7980483772473201
25.417384;1.0443440555593457;0.8332480399141001;0.7978663118567173;-4.4478764116476926e-07;-3.7662319629575176e-07;1.0449773390671404;10.000694280971278;0.8335341300157475;0.015560192713858294;0.015561014243672925;0.7977089009636777;0.01489313491602549;0.7980474384416135
25.427384;1.0443407797939837;0.833247713731025;0.7978652599069476;-4.4416814235794704e-07;-3.7644540203164516e-07;1.0449777548179935;10.00069635674245;0.8335346739143079;0.015560185243066554;0.015561012112709247;0.797709191306724;0.014893119542706282;0.7980464319946607
25.437384;1.0443375108021695;0.8332474615170644;0.7978642042456543;-4.4353688615184044e-07;-3.76294616402709e-07;1.044978108080011;10.000698057422946;0.8335352048384135;0.015560177498754527;0.015561010742577803;0.7977094422802089;0.014893105676660884;0.7980453613424375
25.447384;1.0443342547997816;0.833247285562863;0.7978631481477627;-4.428937447130287e-07;-3.7617123900040515e-07;1.0449783976464562;10.000699403898196;0.833535723237938;0.01556016951105935;0.015561010095378804;0.7977096530155996;0.014893093410604285;0.7980442306166623
25.457384;1.0443310174776852;0.8332471871641859;0.7978620945802598;-4.4223877790554845e-07;-3.760752980889655e-07;1.04497862232485;10.000700421690542;0.833536229854876;0.015560161304083293;0.015561010142661284;0.7977098231332678;0.014893082812574204;0.7980430445622421
25.467384;1.0443278036122923;0.8332471664278542;0.7978610465691519;-4.415725155021813e-07;-3.760063295855898e-07;1.044978782588861;10.00070113292254;0.8335367254036778;0.015560152893274058;0.015561010850100141;0.7977099525735557;0.014893073918549183;0.7980418076078648
25.477384;1.0443246179869594;0.8332472221088287;0.7978600072758715;-4.408958238865923e-07;-3.75963310538447e-07;1.0449788805682287;10.000701547024427;0.8335372105096877;0.015560144289729258;0.01556101216316671;0.7977100416961882;0.014893066728238705;0.7980405230730394
25.487384;1.0443214664360965;0.8332473512932631;0.7978589797640563;-4.402094338446805e-07;-3.7594466074469446e-07;1.0449789188635137;10.00070165229637;0.8335376861076886;0.015560135506900555;0.015561014007630089;0.7977100909994397;0.014893061215505049;0.7980391926659776
25.497384;1.0443183559440234;0.8332475500377011;0.7978579666803052;-4.3951372625986586e-07;-3.7594851701608235e-07;1.044978899733938;10.000701417486185;0.8335381537340757;0.015560126555128997;0.015561016306831947;0.7977101009211572;0.014893057340196638;0.7980378167585758
25.507384;1.0443152941283824;0.8332478152723899;0.7978569702162094;-4.388091203206026e-07;-3.759729911533929e-07;1.0449788252265815;10.000700803046584;0.8335386151464844;0.015560117424815152;0.015561019007333306;0.7977100718876249;0.014893055054756021;0.798036395095186
25.517384;1.0443122885875054;0.833248145975603;0.797855992194071;-4.380965903526644e-07;-3.760160432497861e-07;1.0449786977049567;10.000699776835798;0.833539071570922;0.015560108082133076;0.015561022084511739;0.7977100042484164;0.014893054313205121;0.798034926932103
25.527384;1.044309346320558;0.8332485424133855;0.7978550342939259;-4.3737782161802134e-07;-3.760753498444876e-07;1.0449785198265167;10.000698326116673;0.8335395233374282;0.015560098483212617;0.015561025518797405;0.7977098981933433;0.014893055078619481;0.798033410928418
25.537384;1.0443064735109833;0.8332490050318166;0.7978540985670485;-4.3665511914468236e-07;-3.7614847392768135e-07;1.044978294328508;10.000696454417843;0.8335399702939686;0.015560088586700065;0.015561029280831102;0.7977097540603847;0.014893057316908707;0.7980318455407353
25.547384;1.044303675580385;0.8332495342477831;0.7978531875328299;-4.359312840192516e-07;-3.7623305156482394e-07;1.0449780248240703;10.000694168781513;0.8335404125036019;0.01556007835955147;0.015561033338782084;0.7977095728219779;0.014893060981180319;0.7980302295210409
25.557384;1.0443009573172635;0.8332501304807846;0.7978523035285032;-4.3520948157993573e-07;-3.763269536175158e-07;1.0449777171323886;10.000691473181071;0.833540850583844;0.015560067785706282;0.015561037662636109;0.7977093561833274;0.01489306600063708;0.7980285618058649
25.567384;1.0442983235510117;0.8332507939920867;0.7978514482528268;-4.34493011046359e-07;-3.76428492859449e-07;1.0449773793743022;10.000688370688714;0.8335412856025901;0.015560056875897005;0.015561042223556969;0.7977091062827377;0.014893072278379533;0.798026841246126
25.577384;1.04429578000797;0.8332515249440348;0.7978506230470965;-4.337849322298222e-07;-3.7653638436909733e-07;1.0449770205727071;10.000684868716602;0.8335417188261552;0.015560045664568681;0.015561046999901683;0.7977088254763156;0.014893079694202553;0.7980250667841394
25.587384;1.0442933334688784;0.8332523235264374;0.7978498294321583;-4.3308775024340965e-07;-3.766494942132323e-07;1.0449766488759287;10.000680984695174;0.8335421514746401;0.015560034188380098;0.015561051988492149;0.7977085163195313;0.014893088108806901;0.7980232378454069
25.597384;1.0442909915251959;0.8332531896310379;0.7978490696669839;-4.324033398485239e-07;-3.767666468052987e-07;1.044976270499788;10.000676748950463;0.8335425846182466;0.015560022464916133;0.015561057216942615;0.7977081813898185;0.01489309737276999;0.7980213547362051
25.607384;1.044288761865182;0.8332541228061835;0.7978483468807683;-4.317329992739818e-07;-3.768864512608068e-07;1.0449758899690282;10.000672200846713;0.8335430195680904;0.015560010484205371;0.015561062750603698;0.797707823195841;0.014893107338677727;0.798019418689529
25.617384;1.0442866507960595;0.8332551228712205;0.7978476642856462;-4.310776471315504e-07;-3.770072080870118e-07;1.0449755105339016;10.000667378356313;0.8335434583341279;0.015559998209256572;0.015561068689696207;0.7977074443483044;0.014893117867772915;0.7980174316069306
25.627384;1.0442846620819406;0.8332561900190805;0.7978470245557963;-4.304381480579341e-07;-3.7712691151259957e-07;1.0449751339692892;10.000662307805941;0.8335439030364573;0.015559985593658707;0.015561075156118867;0.7977070473919239;0.01489312883694803;0.7980153962257444
25.637384;1.044282797397138;0.8332573244295313;0.7978464300566457;-4.298153054495918e-07;-3.772431576538836e-07;1.0449747609600133;10.000657003667847;0.8335443547421022;0.015559972611023145;0.015561082275518636;0.797706634582699;0.014893140146942586;0.798013316032983
25.647384;1.0442810580138744;0.833258526420987;0.7978458831520243;-4.292095260402616e-07;-3.773530945342847e-07;1.0449743919127268;10.000651478565796;0.833544813109228;0.015559959266138583;0.01556109016934211;0.7977062082520121;0.014893151718204973;0.7980111942527096
25.657384;1.0442794455518418;0.8332597965540904;0.7978453865184012;-4.2862072032360634e-07;-3.774536571779451e-07;1.0449740272898376;10.00064575215027;0.8335452765032735;0.015559945584587448;0.015561098955754265;0.7977057710694765;0.014893163484115438;0.7980090331856645
25.667384;1.0442779611152297;0.8332611348220718;0.7978449432197909;-4.28048510305489e-07;-3.7754199353334627e-07;1.0449736679942756;10.000639851782571;0.8335457420673769;0.015559931602946386;0.015561108751480314;0.7977053258351385;0.014893175395624665;0.7980068344720815
25.677384;1.0442766051095194;0.8332625399321743;0.7978445557501387;-4.274925174311972e-07;-3.776157671044059e-07;1.044973315548535;10.000633810386592;0.8335462062075771;0.015559917363221463;0.01556111967898639;0.7977048753864111;0.014893187420981889;0.7980045994771744
25.687384;1.0442753784026233;0.8332640095137441;0.7978442249380865;-4.2695258357507655e-07;-3.776731281839746e-07;1.0449729714942604;10.000627666535392;0.8335466651433079;0.015559902908478213;0.01556113186916064;0.7977044223701436;0.014893199531247665;0.79800232943654
25.697384;1.0442742824896665;0.8332655405585843;0.7978439499341784;-4.2642874739340826e-07;-3.7771255724188796e-07;1.044972636883128;10.000621464062682;0.8335471152353259;0.015559888284817547;0.01556114544964799;0.7977039687472492;0.014893211691214953;0.798000025567072
25.707384;1.0442733183966748;0.8332671296906717;0.7978437286787702;-4.2592107569115535e-07;-3.7773291021828495e-07;1.0449723127335744;10.000615250442392;0.8335475534924749;0.015559873544684558;0.015561160536377745;0.7977035156280754;0.01489322386519963;0.7979976893409126
25.717384;1.0442724863555808;0.8332687733148401;0.7978435581704902;-4.25429720188216e-07;-3.7773352790032277e-07;1.04497200083103;10.000609073313909;0.8335479774258198;0.015559858747097454;0.015561177237165671;0.7977030630425658;0.01489323602359546;0.7979953227073168
25.727384;1.04427178647001;0.8332704675605276;0.797843434802698;-4.2495524608575253e-07;-3.7771416029205433e-07;1.0449717037407982;10.000602974541675;0.8335483836603005;0.015559843961497307;0.015561195649440775;0.7977026093402146;0.014893248143642736;0.7979929280442097
25.737384;1.0442712192266796;0.8332722081323579;0.7978433548842373;-4.2449891000052414e-07;-3.7767483144116077e-07;1.0449714243357913;10.000596988530727;0.8335487671261876;0.01555982927747302;0.015561215848065644;0.7977021509027769;0.014893260210951232;0.7979905081937301
25.747384;1.0442707852623885;0.8332739900057559;0.7978433152718237;-4.2406261102681034e-07;-3.7761575693223925e-07;1.0449711655768512;10.000591148527157;0.8335491218531559;0.015559814813743385;0.015561237879185414;0.797701682482264;0.014893272223017747;0.7979880667980489
25.757384;1.0442704845204542;0.8332758066928493;0.7978433138589894;-4.236485294788207e-07;-3.7753724720861077e-07;1.04497093010875;10.000585496279369;0.8335494414972033;0.015559800712315944;0.015561261759263754;0.7977011979681061;0.014893284188633223;0.7979856082924771
25.767384;1.0442703152643107;0.8332776497490846;0.7978433494006537;-4.23258789422831e-07;-3.7743955506713445e-07;1.0449707193780784;10.0005800854702;0.8335497187944411;0.015559787118696171;0.0155612874766699;0.7977006911433402;0.014893296119398635;0.7979831373185396
25.777384;1.0442702732792801;0.8332795098969071;0.7978434208827185;-4.228952553069397e-07;-3.7732274364617003e-07;1.0449705329447374;10.000574973597251;0.8335499457517701;0.015559774172021635;0.015561315006033704;0.7977001560329333;0.01489330802546551;0.797980658220529
25.787384;1.0442703520164636;0.8332813792113701;0.7978435272133614;-4.225593046888214e-07;-3.7718669880930937e-07;1.044970368482314;10.000570211153066;0.8335501150350466;0.015559762008071994;0.015561344323503203;0.7976995869179114;0.014893319923349505;0.79797817493632
25.797384;1.044270544183801;0.8332832522331274;0.7978436673168214;-4.222516255672728e-07;-3.770312936999868e-07;1.044970222173364;10.000565836782052;0.8335502209130227;0.015559750756128374;0.0155613754040271;0.7976989786573043;0.014893331835492844;0.7979756912073536
25.807384;1.044270843618675;0.8332851256766349;0.7978438402317926;-4.2197204931752267e-07;-3.76856613606537e-07;1.044970089024307;10.0005618797486;0.8335502593363434;0.015559740528193755;0.015561408214195913;0.797698327477226;0.014893343775288169;0.7979732105585248
25.817384;1.0442712459795696;0.8332869976280528;0.797844044936658;-4.2171946265202833e-07;-3.766631170978405e-07;1.0449699630803684;10.000558368298336;0.8335502280887123;0.015559731413575901;0.015561442716546572;0.7976976312744819;0.014893355741037194;0.7979707357716005
25.827384;1.0442717479630301;0.8332888666721253;0.7978442799143964;-4.2149201655984204e-07;-3.7645166445074066e-07;1.0449698376315937;10.000555334757852;0.8335501270828529;0.015559723483902395;0.015561478875594515;0.7976968892425061;0.014893367723197222;0.7979682688189896
25.837384;1.0442723464711967;0.8332907314333801;0.7978445428629114;-4.2128759067300085e-07;-3.76223456710873e-07;1.0449697054195926;10.000552811174057;0.8335499580976212;0.015559716795547764;0.015561516657111892;0.7976961013328047;0.014893379712401759;0.7979658116688464
25.847384;1.0442730394789945;0.8332925903512558;0.7978448305971001;-4.211042102421063e-07;-3.759798984306076e-07;1.0449695592470643;10.000550822082312;0.8335497238317604;0.0155597113788397;0.015561556022466606;0.797695267463722;0.014893391706800825;0.7979633670042527
25.857384;1.0442738271138168;0.83329444132779;0.7978451390785931;-4.2094017369741347e-07;-3.75722381744509e-07;1.0449693930836645;10.000549379970963;0.833549426743804;0.01555970723224546;0.0155615969241243;0.7976943869526709;0.014893403712303953;0.7979609380128516
25.867384;1.0442747106399222;0.8332962818534181;0.797845463861877;-4.207938871847177e-07;-3.754521613499924e-07;1.0449692027670772;10.00054848495917;0.8335490681474403;0.015559704338379578;0.01556163930623691;0.7976934588511425;0.014893415729152764;0.7979585275164768
25.877384;1.0442756903954664;0.8332981095100691;0.7978458005127708;-4.206636472172546e-07;-3.7517043555907587e-07;1.044968985850274;10.000548132509962;0.8335486480707804;0.015559702684258598;0.015561683104646094;0.7976924825215538;0.01489342774181725;0.7979561372918917
25.887384;1.044276764664408;0.83329992195113;0.7978461446153708;-4.2054763589822173e-07;-3.748784602465704e-07;1.0449687411105388;10.000548324730564;0.8335481660017059;0.015559702267602738;0.015561728253180114;0.7976914577538329;0.014893439730937718;0.7979537678177114
25.897384;1.0442779301634215;0.8333017168607738;0.7978464919659751;-4.2044409344991166e-07;-3.745775565426158e-07;1.0449684681194702;10.000549072804157;0.8335476217301497;0.015559703096178334;0.015561774699555534;0.7976903847804139;0.01489345169244817;0.7979514180913934
25.907384;1.0442791836373293;0.8333034926322392;0.7978468388530053;-4.203513680738766e-07;-3.7426912303536857e-07;1.044968167143028;10.000550391006504;0.8335470156804227;0.015559705184346687;0.015561822410167687;0.7976892643074941;0.014893463640161787;0.797949085782746
25.917384;1.0442805231679648;0.8333052487921999;0.7978471819179861;-4.202678332768655e-07;-3.739547779389128e-07;1.0449678391013937;10.00055229243705;0.8335463493024606;0.015559708541540903;0.015561871363036632;0.7976880972965811;0.014893475599031512;0.797946768268217
25.927384;1.0442819480729144;0.8333069854624889;0.7978475181118909;-4.20191915912062e-07;-3.7363650720072255e-07;1.044967485127987;10.000554784775339;0.8335456257413748;0.015559713157506561;0.015561921550397057;0.797686884866592;0.01489348760172471;0.7979444636056882
25.937384;1.0442834573279203;0.8333087027720016;0.7978478450239448;-4.201221418819392e-07;-3.7331652899733335e-07;1.0449671062122639;10.000557860987499;0.8335448495733518;0.015559718995402455;0.015561972986431609;0.7976856285495806;0.014893499685785508;0.7979421703731735
25.947384;1.044285048008304;0.8333104011261546;0.7978481610154613;-4.200570426847653e-07;-3.7299700629979446e-07;1.0449667033512486;10.000561494202566;0.8335440253265807;0.01555972599536678;0.01556202569722434;0.7976843306126238;0.014893511889502617;0.7979398873747386
25.957384;1.0442867154142712;0.8333120819853487;0.7978484650376347;-4.1999511635794476e-07;-3.726800854695876e-07;1.04496627833652;10.000565646915003;0.8335431566072854;0.015559734085083375;0.01556207969961513;0.7976829944275052;0.014893524248708778;0.7979376142378618
25.967384;1.0442884542473339;0.8333137481148875;0.797848756320416;-4.199350121056801e-07;-3.723681101376619e-07;1.0449658350008089;10.000570286022485;0.8335422466119176;0.015559743194576545;0.015562134995724163;0.7976816246702616;0.01489353679782754;0.7979353521254597
25.977384;1.0442902589688974;0.8333154027969203;0.7978490337820214;-4.1987577857319033e-07;-3.7206359018903527e-07;1.0449653796151652;10.000575390443501;0.833541298624467;0.01555975326548018;0.015562191580740427;0.7976802268492104;0.014893549571998522;0.7979331037670682
25.987384;1.044292123239583;0.8333170485321938;0.7978492957864309;-4.1981690259292523e-07;-3.717690297959365e-07;1.0449649200664288;10.000580951919476;0.8335403159402494;0.015559764249134923;0.01556224944043399;0.7976788061862221;0.014893562600666608;0.797930872951516
25.997384;1.044294039920653;0.8333186864648661;0.7978495407722352;-4.197582047086709e-07;-3.714867546686665e-07;1.0449644652622447;10.000586968521853;0.8335393017819652;0.015559776103177887;0.015562308539010845;0.7976773667021745;0.01489357589431482;0.7979286640180552
26.007384;1.0442960019396814;0.8333203171213328;0.7978497674688818;-4.196998280725758e-07;-3.7121875413185417e-07;1.044964025049457;10.00059342953152;0.8335382591849516;0.015559788789957823;0.015562368811910235;0.7976759115028541;0.01489358943956381;0.7979264816609251
26.017384;1.0442980026673128;0.8333219412792493;0.7978499744858399;-4.196421646023631e-07;-3.709666057291176e-07;1.0449636098950474;10.000600304214949;0.8335371909375178;0.015559802275067168;0.015562430162722575;0.7976744437887479;0.014893603204954722;0.7979243307459581
26.027384;1.0443000352702414;0.8333235596208601;0.7978501608229811;-4.1958561037994936e-07;-3.707315597260449e-07;1.0449632304041583;10.00060754318443;0.833536099698183;0.015559816530119796;0.015562492462058652;0.7976729673508635;0.0148936171424515;0.7979222160422332
26.037384;1.0443020924420734;0.8333251717589787;0.7978503269256549;-4.1953041791431413e-07;-3.70514769759495e-07;1.0449628965212816;10.000615085594816;0.8335349878495126;0.015559831535743994;0.015562555554156844;0.7976714865299975;0.01489363118566579;0.7979201418402878
26.047384;1.0443041673488824;0.833326775782309;0.7978504746941256;-4.194768047327487e-07;-3.7031738353264135e-07;1.0449626164497057;10.000622864417883;0.8335338570596625;0.015559847277710927;0.015562619276164175;0.7976700058699625;0.014893645257119456;0.797918111636811
26.057384;1.0443062546951924;0.8333283684613995;0.7978506067822256;-4.1942525585448836e-07;-3.701403500904328e-07;1.0449623961223606;10.000630810485898;0.833532708014237;0.015559863740770166;0.015562683482184361;0.7976685295247977;0.014893659279803009;0.7979161286323021
26.067384;1.0443083506127728;0.833329945942885;0.7978507263755201;-4.1937669981983697e-07;-3.699841860480251e-07;1.0449622391271718;10.000638855699608;0.833531540718859;0.015559880908639974;0.015562748049040433;0.7976670610962945;0.014893673181184596;0.7979141963597486
26.077384;1.0443104510946486;0.833331504415478;0.7978508371286622;-4.193322037425592e-07;-3.698489831812469e-07;1.0449621468575263;10.00064693158627;0.8335303553100847;0.015559898768196304;0.015562812858343657;0.7976656040013895;0.01489368689083667;0.7979123182283617
26.087384;1.044312550672725;0.8333330400687656;0.7978509425934833;-4.1929244689540723e-07;-3.697346758228357e-07;1.0449621191899816;10.000654968969364;0.8335291524873132;0.015559917310947673;0.01556287778315089;0.7976641617037009;0.014893700342029349;0.7979104964923486
26.097384;1.0443146433486366;0.833334549034547;0.7978510456531958;-4.192575514317544e-07;-3.6964120540050497e-07;1.04496215495132;10.00066290634884;0.8335279331204439;0.015559936532821478;0.01556294269713758;0.7976627374905035;0.014893713475345753;0.7979087317967097
26.107384;1.0443167244500158;0.8333360281290567;0.7978511485702177;-4.1922730036239153e-07;-3.6956842102689487e-07;1.0449622517089836;10.000670696872312;0.8335266977659185;0.01555995643056809;0.015563007482425482;0.7976613339749481;0.014893726234672573;0.7979070238610768
26.117384;1.0443187909709015;0.8333374751565608;0.7978512536411052;-4.192014500775827e-07;-3.6951603822952345e-07;1.0449624058512428;10.000678303821196;0.8335254466769018;0.015559976994973867;0.015563072016837631;0.7976599527684126;0.01489373856112882;0.7979053726089633
26.127384;1.0443208405732214;0.8333388881770635;0.7978513638842458;-4.1917996683850624e-07;-3.694837042078525e-07;1.0449626134572416;10.00068569081989;0.8335241800970214;0.015559998213494389;0.015563136164356834;0.7976585946948909;0.014893750396082305;0.7979037784902892
26.137384;1.044322870533704;0.8333402650443339;0.7978514831138191;-4.1916294158712415e-07;-3.694708345666439e-07;1.0449628712679104;10.000692814645523;0.833522898377763;0.015560020078506294;0.015563199783398143;0.7976572604914423;0.014893761693424127;0.7979022419890784
26.147384;1.0443248772768616;0.8333416035677235;0.7978516156131241;-4.1915025039820363e-07;-3.694762655654257e-07;1.044963176954559;10.000699624556862;0.833521602031442;0.015560042588856286;0.015563262736461537;0.7976559513374173;0.014893772427654252;0.797900763083339
26.157384;1.0443268566121884;0.8333429018814372;0.7978517657959361;-4.1914140166391176e-07;-3.694981565860983e-07;1.0449635286850416;10.000706068548494;0.8335202918309297;0.015560065752182788;0.015563324897361352;0.7976546688110256;0.014893782583869182;0.797899341007392
26.167384;1.0443288042840337;0.8333441585879209;0.7978519377742147;-4.191356593710881e-07;-3.695342745803519e-07;1.0449639247419642;10.000712102669837;0.8335189686320311;0.015560089588944727;0.015563386152287991;0.7976534147649962;0.014893792141804755;0.7978979743091246
26.177384;1.0443307159942439;0.833345372355112;0.797852134918878;-4.1913230795609434e-07;-3.6958233896652475e-07;1.0449643635509154;10.000717699405822;0.8335176333441006;0.015560114130825444;0.015563446388027173;0.7976521914257789;0.0148938010738852;0.7978966610060586
26.187384;1.0443325868499067;0.8333465418369195;0.7978523596406141;-4.191309344428193e-07;-3.696401999859199e-07;1.0449648438280166;10.000722849366163;0.8335162872408823;0.015560139418147498;0.015563505487121609;0.7976510016053898;0.014893809351658358;0.7978953987856036
26.197384;1.0443344117370112;0.8333476662767179;0.7978526133429886;-4.191315454950324e-07;-3.6970604228637213e-07;1.0449653649240054;10.000727555308256;0.8335149321173612;0.015560165495704804;0.015563563337397227;0.7976498491160333;0.014893816951219475;0.7978941853528742
26.207384;1.0443361867025727;0.8333487457124031;0.797852896340664;-4.1913449933036713e-07;-3.697786253230599e-07;1.0449659274436944;10.000731827149279;0.8335135705882887;0.015560192402129901;0.015563619838572232;0.7976487391043505;0.014893823859947121;0.7978930186896512
26.217384;1.044337909224483;0.833349780504341;0.7978532076788996;-4.191403535925325e-07;-3.698571837633052e-07;1.0449665333341513;10.000735680950886;0.8335122064946474;0.015560220159681233;0.015563674903788353;0.7976476776444467;0.014893830079759975;0.7978918968349977
26.227384;1.0443395771184025;0.8333507709527552;0.7978535451882627;-4.191496597424361e-07;-3.6994107301838614e-07;1.044967185079365;10.000739135573237;0.8335108447748911;0.015560248777660044;0.015563728464687681;0.7976466705776482;0.014893835621416697;0.7978908173706318
26.237384;1.044341187730213;0.8333517174623354;0.7978539059470283;-4.1916279219140924e-07;-3.7002966876478467e-07;1.044967884927022;10.000742207177389;0.8335094911717769;0.015560278263686039;0.015563780480133058;0.797645722530949;0.014893840496266363;0.7978897772177637
26.247384;1.0443427379742207;0.8333526210992666;0.7978542864970853;-4.191801121707664e-07;-3.70122538311139e-07;1.0449686343916544;10.00074490670366;0.8335081521098237;0.015560308616766442;0.015563830933372387;0.7976448367838175;0.014893844711194723;0.7978887727735087
26.257384;1.0443442248548682;0.8333534839909413;0.7978546824801862;-4.1920238230052587e-07;-3.702195038665576e-07;1.0449694338479303;10.000747236555233;0.833506834067713;0.015560339812907996;0.015563879811773592;0.7976440154451085;0.01489384827069654;0.7978878002951305
26.267384;1.0443456460424259;0.8333543092353073;0.7978550885588787;-4.1923080729973695e-07;-3.703204265000165e-07;1.0449702830157328;10.00074918343148;0.8335055424876268;0.015560371812691825;0.015563927091912675;0.7976432595896379;0.014893851187035258;0.7978868565424656
26.277384;1.044347000044164;0.8333551002735656;0.7978554992635101;-4.1926656951010687e-07;-3.704248377453438e-07;1.0449711821284153;10.000750718531016;0.8335042811489517;0.015560404569645159;0.015563972740155248;0.7976425695654582;0.014893853485735237;0.7978859389878357
26.287384;1.0443482857846123;0.8333558600180718;0.7978559099493908;-4.1931033034028685e-07;-3.70531840758136e-07;1.0449721323046979;10.000751812047678;0.8335030522201957;0.015560438020809962;0.015564016715196922;0.797641945273181;0.014893855200852695;0.797885045410749
26.297384;1.0443495020177347;0.8333565907415014;0.797856316739161;-4.1936206354253777e-07;-3.7064050972284927e-07;1.0449731345697344;10.000752446067436;0.8335018567318365;0.015560472084275216;0.01556405896954969;0.7976413863565168;0.014893856370587539;0.7978841733233033
26.307384;1.0443506472032824;0.8333572947044836;0.7978567158660138;-4.194211932336862e-07;-3.707502497491318e-07;1.0449741881947499;10.000752612762033;0.8335006952045291;0.015560506669612598;0.0155640994554988;0.797640892515003;0.014893857038136562;0.7978833193946453
26.317384;1.0443517199084078;0.8333579742808622;0.7978571036323218;-4.194866908918712e-07;-3.708607303935436e-07;1.0449752897655609;10.000752308382626;0.8334995679958009;0.015560541680646358;0.015564138132747004;0.7976404640894789;0.014893857256778237;0.7978824797440629
26.327384;1.0443527193335607;0.8333586317018186;0.7978574771667134;-4.195570537879186e-07;-3.709717957605427e-07;1.0449764341460928;10.000751533555926;0.8334984754061432;0.015560577011902868;0.01556417497300968;0.797640102655836;0.01489385709663227;0.7978816514173803
26.337384;1.0443536454495206;0.833359269165866;0.7978578349368681;-4.1963046471687654e-07;-3.7108347309398906e-07;1.044977616552381;10.000750296255667;0.8334974177318689;0.015560612555504571;0.015564209960798377;0.7976398108974718;0.014893856648097708;0.7978808333808413
26.347384;1.0443544987534679;0.8333598890288635;0.7978581759036192;-4.1970504337002503e-07;-3.711958507041683e-07;1.0449788335968067;10.000748608549541;0.8334963949870552;0.015560648216598198;0.015564243092334706;0.7976395917587409;0.014893856014424833;0.7978800259380606
26.357384;1.0443552802184488;0.8333604937677778;0.7978584980552524;-4.197789037942181e-07;-3.713089710945424e-07;1.0449800829441183;10.000746476890589;0.8334954065958239;0.01556068392197788;0.015564274374955663;0.7976394477961513;0.014893855293716906;0.7978792295598883
26.367384;1.0443559910256837;0.8333610858530055;0.7978587981971922;-4.198502834942748e-07;-3.7142290219123825e-07;1.04498136313794;10.00074389796518;0.8334944514947298;0.015560719617044949;0.015564303827316467;0.7976393812231531;0.014893854569730892;0.7978784443630176
26.377384;1.044356631599977;0.8333616676366328;0.7978590729636971;-4.199178591721246e-07;-3.715378781872859e-07;1.0449826737522074;10.000740861719848;0.8334935280343312;0.015560755263965284;0.015564331481528281;0.7976393941124599;0.014893853921023891;0.7978776701541228
26.387384;1.0443572010778468;0.8333622413884385;0.7978593194784037;-4.1998073747286795e-07;-3.716543003750124e-07;1.044984015113047;10.000737352428509;0.8334926336363265;0.015560790850815576;0.015564357381311603;0.7976394880843817;0.014893853434951648;0.7978769065049071
26.397384;1.0443576979653537;0.8333628094828671;0.7978595351190345;-4.200380091165255e-07;-3.717726703728978e-07;1.0449853882912363;10.000733349129018;0.8334917652074809;0.015560826398039363;0.015564381569995326;0.7976396635052843;0.014893853217713738;0.797876153048321
26.407384;1.0443581212182056;0.833363374328493;0.797859717240927;-4.2008845589564947e-07;-3.718936321818809e-07;1.04498679572429;10.000728829578884;0.8334909202375009;0.015560861947077148;0.015564404080417668;0.7976399191422479;0.014893853399011753;0.797875410293885
26.417384;1.0443584707710354;0.8333639377990398;0.7978598635496913;-4.2013068483445613e-07;-3.7201788493368385e-07;1.0449882413360196;10.000723774036924;0.8334900971312138;0.015560897541122807;0.01556442493385599;0.7976402530933244;0.014893854121439159;0.7978746804155414
26.427384;1.0443587472201394;0.8333645005585388;0.7978599723218858;-4.201633230680724e-07;-3.721459012624652e-07;1.04498972946587;10.000718165293055;0.8334892944684812;0.015560933217479759;0.01556444413898897;0.7976406638703742;0.01489385551480036;0.7978739669460934
