time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.437384;1.0443589514619367;0.8333650617467566;0.797860041796968;-4.20185085196221e-07;-3.7227776062919293e-07;1.0449912632309821;10.000711986166527;0.8334885110107964;0.01556096901271164;0.015564461694059544;0.7976411501561969;0.014893857677961753;0.7978732733985309
26.447384;1.0443590852565399;0.8333656191820842;0.7978600697700667;-4.201948104366344e-07;-3.724132469397889e-07;1.0449928435917026;10.000705218084024;0.8334877467051555;0.015561004966447804;0.01556447760152668;0.7976417098668197;0.014893860676736053;0.7978726020933373
26.457384;1.0443591519578757;0.8333661700763502;0.797860053814345;-4.2019139929111686e-07;-3.7255211952089884e-07;1.0449944697962645;10.000697842763552;0.8334870024518812;0.015561041121047612;0.01556449188451481;0.797642339756285;0.014893864549263903;0.7978719538311576
26.467384;1.0443591561926664;0.8333667119056256;0.7978599915794048;-4.201736620090081e-07;-3.726942799940671e-07;1.0449961403061279;10.000689841603936;0.8334862786421915;0.015561077524261637;0.015564504590546166;0.7976430358218587;0.014893869322805812;0.7978713280901686
26.477384;1.0443591030383543;0.8333672427938811;0.7978598813151597;-4.2014022781463826e-07;-3.728396550346459e-07;1.0449978528306323;10.00068119076723;0.8334855746012164;0.015561114229181015;0.015564515789542153;0.797643794382978;0.014893875038632919;0.7978707235387769
26.487384;1.0443589972875646;0.8333677613145635;0.7978597224432843;-4.200895042906772e-07;-3.729880059223501e-07;1.0449996036056874;10.000671864655951;0.8334848890196858;0.015561151283916053;0.015564525578373801;0.7976446130468664;0.014893881756448676;0.7978701387083474
26.497384;1.0443588425361197;0.833368266200891;0.7978595154251406;-4.2001972412005573e-07;-3.73139012241906e-07;1.0450013870657178;10.000661849029239;0.8334842202518042;0.015561188721795067;0.015564534083875108;0.7976454904000208;0.014893889528531714;0.7978695722410318
26.507384;1.04435864063872;0.8333687562594735;0.797859260956302;-4.199292467511775e-07;-3.7329254023338784e-07;1.0450031962853272;10.000651146854143;0.8334835664990066;0.015561226568332608;0.015564541453377607;0.7976464249598336;0.01489389837406335;0.7978690223417643
26.517384;1.0443583919610113;0.8333692303227531;0.7978589593638089;-4.1981692047568386e-07;-3.7344873028651006e-07;1.0450050237601332;10.00063977461806;0.8334829260687071;0.015561264857629464;0.015564547838305163;0.7976474149593934;0.014893908275455855;0.7978684862455024
26.527384;1.044358095519867;0.8333696870658056;0.7978586107626483;-4.1968206686282396e-07;-3.7360792529157157e-07;1.045006861950691;10.000627756492312;0.8334822973445536;0.015561303632706558;0.015564553377095437;0.7976484588978294;0.0148939191940169;0.7978679607229799
26.537384;1.0443577486857558;0.8333701248444362;0.7978582155707659;-4.1952416920313795e-07;-3.7377070369158525e-07;1.0450087037009792;10.000615118374148;0.8334816785361174;0.01556134292667548;0.015564558186826786;0.7976495557965976;0.014893931093733171;0.797867443294764
26.547384;1.0443573474938264;0.8333705415827151;0.7978577749616425;-4.1934273677313585e-07;-3.7393806715866817e-07;1.0450105431536207;10.000601888094629;0.8334810676523273;0.015561382748777018;0.015564562371674126;0.7976507049303067;0.014893943948446748;0.7978669329349869
26.557384;1.0443568875771996;0.8333709345799876;0.797857291537993;-4.191374390147721e-07;-3.741114792696483e-07;1.045012376490953;10.000588097852804;0.833480462527973;0.015561423090697475;0.01556456603369764;0.7976519051680295;0.01489395773101648;0.797866429591624
26.567384;1.0443563644134066;0.8333713001911469;0.7978567703110658;-4.189081240962792e-07;-3.742925001992001e-07;1.0450142014134356;10.000573777239694;0.8334798607890134;0.015561463941665856;0.01556456927166076;0.7976531544309321;0.014893972413937712;0.7978659332853975
26.577384;1.0443557728425834;0.8333716334826027;0.7978562189728937;-4.186545545494072e-07;-3.7448238812137e-07;1.0450160158181208;10.000558946596795;0.8334792604685052;0.015561505292522378;0.015564572173681021;0.7976544498541107;0.014893987976108804;0.7978654438750379
26.587384;1.0443551070883281;0.8333719283588906;0.7978556465646809;-4.1837624688585803e-07;-3.746821936679494e-07;1.0450178169291842;10.00054362430542;0.8334786608686515;0.01556154712502561;0.015564574814957998;0.7976557877747055;0.014894004392739243;0.7978649609936012
26.597384;1.044354361225832;0.8333721782425136;0.7978550615414493;-4.1807267676747506e-07;-3.7489317049704e-07;1.045019601306221;10.000527839284231;0.8334780620832276;0.0155615894003726;0.015564577267157886;0.7976571630095831;0.014894021623106875;0.7978644833359092
26.607384;1.0443535292678712;0.8333723766361145;0.7978544709700628;-4.1774360620580856e-07;-3.7511690681352293e-07;1.0450213647638664;10.000511632070243;0.8334774637833303;0.015561632061663874;0.015564579613245305;0.7976585688731954;0.01489403961185351;0.7978640080209961
26.617384;1.0443526055213932;0.8333725176122766;0.7978538809636341;-4.1738927709740554e-07;-3.7535499453514016e-07;1.0450231017231733;10.000495042721482;0.8334768650611286;0.015561675045009892;0.015564581949776387;0.79765999843288;0.014894058292152434;0.7978635309929718
26.627384;1.0443515857070478;0.8333725967048423;0.797853297231367;-4.1701051389645267e-07;-3.756084889917065e-07;1.04502480524115;10.000478102661631;0.8334762651060362;0.015561718286102005;0.015564584375186817;0.7976614456574955;0.01489407758846387;0.7978630481672228
26.637384;1.0443504677786133;0.8333726113946341;0.7978527249494329;-4.166087789928389e-07;-3.7587753945590063e-07;1.0450264680417685;10.000460840933533;0.8334756638115929;0.015561761723797264;0.015564586982008808;0.7976629056893091;0.014894097428457593;0.7978625562446868
26.647384;1.044349251875979;0.8333725604850254;0.7978521681564209;-4.1618611046166487e-07;-3.761614830488275e-07;1.045028083050613;10.000443290059737;0.8334750620280365;0.015561805301974069;0.015564589854717521;0.7976643746045075;0.014894117749198282;0.7978620528960592
26.657384;1.0443479400585876;0.8333724434563151;0.7978516295760512;-4.1574497244345253e-07;-3.764593031677815e-07;1.0450296430321668;10.00042548136729;0.8334744612860717;0.015561848966246144;0.015564593061410385;0.7976658492682627;0.014894138483702768;0.7978615370567551
26.667384;1.044346535989074;0.83337226075578;0.7978511111155346;-4.15287980094683e-07;-3.767700464194438e-07;1.0450311404449173;10.000407440614428;0.8334738633267207;0.015561892659027488;0.015564596643036261;0.7976673272570062;0.014894159556538375;0.797861009166086
26.677384;1.044345044212777;0.8333720143147337;0.7978506143664069;-4.14817446830836e-07;-3.770928331601522e-07;1.0450325679626942;10.000389187581234;0.8334732698433164;0.015561936319270385;0.015564600613519898;0.7976688064827643;0.014894180906504259;0.7978604705707778
26.687384;1.0443434697483998;0.8333717072237966;0.7978501405677914;-4.143350407420058e-07;-3.774266282055215e-07;1.0450339191772053;10.000370732288209;0.8334726822903149;0.015561979890473535;0.015564604969868612;0.7976702849301821;0.014894202506339983;0.7978599228024839
26.697384;1.0443418182977924;0.8333713426316989;0.797849690183573;-4.1384176172555523e-07;-3.7777035194399093e-07;1.0450351889832656;10.000352069625052;0.8334721017875258;0.015562023326033965;0.015564609701252041;0.7976717606773475;0.014894224358445745;0.7978593677435003
26.707384;1.0443400958395161;0.8333709230228175;0.7978492628181545;-4.133380766936271e-07;-3.781233395001124e-07;1.0450363733285917;10.000333181094868;0.8334715293662833;0.01556206658277837;0.015564614797402461;0.7976732316854245;0.014894246479521188;0.7978588080657885
26.717384;1.0443383072032062;0.83337045063015;0.7978488580430962;-4.128240888779174e-07;-3.7848564266645565e-07;1.0450374685618085;10.000314044537637;0.8334709663863492;0.015562109620081662;0.015564620254681603;0.7976746956271766;0.01489426888881873;0.7978582471136373
26.727384;1.044336454787535;0.833369928426458;0.7978484762859974;-4.1229965137581217e-07;-3.7885797555505106e-07;1.0450384711267684;10.000294644798146;0.8334704146335281;0.015562152409465723;0.015564626071454734;0.7976761500245613;0.014894291600392615;0.7978576886173864
26.737384;1.0443345386491112;0.833369360811844;0.7978481184614974;-4.1176436707816403e-07;-3.7924142871981897e-07;1.045039377789539;10.000274980142446;0.8334698757321849;0.015562194931803953;0.015564632241402847;0.7976775921590139;0.014894314615245987;0.7978571365689755
26.747384;1.0443325580349694;0.8333687537303877;0.7978477851936904;-4.112176361424006e-07;-3.796370966465977e-07;1.045040186238384;10.000255063059237;0.8334693500679385;0.01556223716012817;0.015564638750301424;0.7976790188882665;0.014894337917355062;0.7978565948050353
26.757384;1.0443305132851453;0.8333681141263636;0.7978474768416147;-4.1065875892499354e-07;-3.8004577706424485e-07;1.0450408956402224;10.000234916142933;0.8334688363273804;0.01556227904954305;0.015564645569031097;0.7976804270607836;0.014894361478951883;0.7978560661530859
26.767384;1.0443284068601364;0.8333674488671707;0.797847193702553;-4.100869299215008e-07;-3.8046789454727207e-07;1.0450415064937257;10.000214565600496;0.8334683325978935;0.015562320540771401;0.015564652653574308;0.7976818141323259;0.01489438526849864;0.7978555520092839
26.777384;1.0443262430759492;0.8333667640315908;0.797846936116923;-4.095012031707185e-07;-3.809035884988344e-07;1.0450420205883453;10.00019403654441;0.8334678379719577;0.01556236156617318;0.015564659958569742;0.7976831781229003;0.014894409255022069;0.7978550532546079
26.787384;1.0443240271146377;0.8333660651777279;0.797846704623268;-4.089006732816261e-07;-3.813527801883766e-07;1.0450424417954454;10.000173351030714;0.8334673528728737;0.015562402048354405;0.01556466744264624;0.7976845173835406;0.014894433415960919;0.7978545718544446
26.797384;1.044321763950952;0.8333653578530901;0.7978464997748272;-4.0828480301537847e-07;-3.818151751997475e-07;1.0450427762121715;10.000152523879557;0.833466878378077;0.015562441890533067;0.015564675057322471;0.7976858308355445;0.014894457748634553;0.797854111479466
26.807384;1.044319457657757;0.8333646472908525;0.7978463218994605;-4.076534870212574e-07;-3.8229029729144983e-07;1.0450430309337972;10.000131556373766;0.8334664159136974;0.015562480969735218;0.015564682735918286;0.797687117953518;0.014894482274055498;0.7978536766274841
26.817384;1.0443171114234875;0.8333639375533786;0.7978461714893683;-4.070068774570406e-07;-3.8277759071793516e-07;1.0450432126865694;10.00011043827347;0.8334659673426551;0.015562519144207412;0.015564690393945466;0.7976883781853169;0.014894507031072587;0.7978532714597621
26.827384;1.0443147279681075;0.8333632310261669;0.7978460500059384;-4.063453552214169e-07;-3.8327646723592337e-07;1.0450433270137183;10.00008915838511;0.8334655348675815;0.015562556272239724;0.015564697940870887;0.7976896106479248;0.014894532065811593;0.7978528995622991
26.837384;1.0443123096452984;0.833362528390871;0.797845960250203;-4.0566955577265316e-07;-3.837862422180392e-07;1.0450433781238118;10.000067708122922;0.8334651210259787;0.015562592232127068;0.01556470529208033;0.7976908141605151;0.014894557424417282;0.7978525642053763
26.847384;1.0443098582749153;0.8333618290361974;0.7978459059189984;-4.0498023428720306e-07;-3.8430609026534444e-07;1.04504336949588;10.000046076528232;0.8334647289815266;0.015562626934790422;0.015564712371360442;0.7976919872607757;0.014894583153485477;0.7978522684072115
26.857384;1.0443073752188388;0.833361131738748;0.797845890622594;-4.0427812322259437e-07;-3.8483507158471e-07;1.0450433043594851;10.000024249279482;0.8334643624988886;0.01556266032460917;0.015564719106336252;0.7976931284205642;0.014894609300444284;0.7978520148611215
26.867384;1.0443048614377224;0.8333604352060017;0.7978459172128395;-4.0356395905724345e-07;-3.8537213272911317e-07;1.0450431853776927;10.000002214766628;0.8334640252916221;0.015562692369546492;0.015564725423970251;0.7976942362317737;0.014894635912833866;0.7978518053831637
26.877384;1.0443023173183044;0.8333597385414404;0.7978459881079973;-4.028385944754429e-07;-3.8591610195932193e-07;1.0450430139916829;9.99997996963231;0.8334637203045235;0.015562723045772376;0.015564731253110704;0.7976953090477696;0.014894663040645253;0.7978516400807442
26.887384;1.0442997424039226;0.8333590417385734;0.7978461059685081;-4.0210298419620375e-07;-3.8646581034678533e-07;1.0450427898006918;9.999957513041439;0.8334634495566622;0.015562752320423399;0.01556473653300321;0.7976963443228474;0.014894690735444766;0.797851517265602
26.897384;1.044297135397452;0.8333583459901432;0.7978462737557858;-4.013581069334543e-07;-3.8702034201130514e-07;1.0450425104291923;9.999934833025215;0.8334632145111586;0.015562780141837533;0.015564741219639097;0.7976973386272637;0.014894719045301291;0.7978514341355079
26.907384;1.0442944951002486;0.833357653725783;0.7978464942147766;-4.0060508582980255e-07;-3.875792368975399e-07;1.0450421721697873;9.999911902860845;0.8334630164701284;0.015562806449126642;0.015564745281112529;0.7976982887079467;0.014894748011014806;0.7978513877357674
26.917384;1.044291821296407;0.8333569686578846;0.7978467693829859;-3.998453271934339e-07;-3.881423339868323e-07;1.04504177098837;9.99988869273835;0.8334628566054961;0.015562831185706606;0.015564748680593344;0.7976991925351832;0.014894777662715804;0.7978513758142909
26.927384;1.0442891143579751;0.8333562956416266;0.797847100407466;-3.9908034639925526e-07;-3.887092230022633e-07;1.0450413035846604;9.999865185584834;0.8334627354803582;0.015562854299124561;0.015564751364845338;0.7977000495305632;0.014894808016609994;0.797851396990096
26.937384;1.0442863744417714;0.8333556397361017;0.7978474876099082;-3.98311587258739e-07;-3.892789432415003e-07;1.0450407683843825;9.999841387001288;0.8334626526018759;0.015562875740506306;0.015564753269707446;0.7977008602044128;0.01489483907535113;0.7978514501511085
26.947384;1.0442836011333214;0.8333550051670813;0.7978479309775616;-3.975405510133615e-07;-3.898504187534431e-07;1.0450401660979811;9.999817325987463;0.8334626067554718;0.015562895469150698;0.015564754326542949;0.797701625687986;0.014894870833202713;0.7978515338397504
26.957384;1.0442807934737408;0.8333543951187311;0.7978484309470089;-3.9676898298563436e-07;-3.9042305126083906e-07;1.0450394995833023;9.999793049668835;0.8334625966182627;0.015562913456554037;0.015564754460241574;0.7977023475839706;0.01489490327963433;0.7978516462472561
26.967384;1.044277950071193;0.833353811940577;0.7978489887147829;-3.959989082915338e-07;-3.909967703811179e-07;1.045038773597123;9.99976861692653;0.833462620860063;0.01556292969357456;0.015564753588092462;0.797703027967529;0.014894936393684858;0.7978517853536936
26.977384;1.0442750690956926;0.8333532576309587;0.7978496057892698;-3.9523255253970045e-07;-3.915718820039325e-07;1.0450379944049415;9.99974409153926;0.8334626781635841;0.015562944194942106;0.015564751626514063;0.7977036692806367;0.01489497014062404;0.7978519488199283
26.987384;1.0442721487360171;0.8333527344675186;0.7978502830836554;-3.9447229074078395e-07;-3.9214911004183906e-07;1.045037168514975;9.999719537191828;0.8334627677613211;0.015562957000245426;0.015564748502912083;0.7977042746237812;0.014895004485635785;0.7978521337457509
26.997384;1.0442691881813082;0.8333522449701389;0.797851020176174;-3.9372063403820063e-07;-3.9272935014448955e-07;1.0450363017166537;9.999695016709152;0.8334628897997082;0.015562968181444432;0.015564744158948797;0.7977048484682642;0.014895039407094315;0.7978523362929799
27.007384;1.0442661881355062;0.8333517913085329;0.7978518154369814;-3.929800977406423e-07;-3.93313071483571e-07;1.0450353992720187;9.99967059206419;0.8334630445327683;0.015562977841495504;0.015564738539571651;0.7977053969398251;0.014895074890546983;0.797852551901321
27.017384;1.0442631507892255;0.8333513749142915;0.7978526666340485;-3.922530718827051e-07;-3.939001876821192e-07;1.0450344658963318;9.999646322688225;0.833463231077532;0.015562986091847388;0.015564731581751064;0.7977059274569525;0.014895110918093347;0.797852776273473
27.027384;1.044260079908042;0.83335099657611;0.7978535713542311;-3.915416719309118e-07;-3.9449044802621463e-07;1.0450335052360562;9.999622259437;0.8334634472013328;0.015562993034089354;0.015564723211147147;0.7977064481503174;0.014895147471177607;0.7978530059080887
27.037384;1.0442569809609799;0.8333506568498504;0.7978545274850919;-3.908474089381622e-07;-3.950837553284664e-07;1.045032519875092;9.999598435128265;0.8334636901559045;0.015562998758317426;0.015564713349127441;0.7977069672420267;0.014895184544600145;0.7978532378421499
27.047384;1.0442538606611373;0.8333503564028882;0.7978555336209324;-3.901711167030249e-07;-3.956804026797737e-07;1.0450315118274804;9.999574860389293;0.8334639576854144;0.015563003345704355;0.015564701933735716;0.7977074922736492;0.014895222155982093;0.797853469246362
27.057384;1.0442507260033276;0.833350095900566;0.797856588647888;-3.8951331216603836e-07;-3.9628118601937923e-07;1.045030482981122;9.999551526334491;0.8334642486338516;0.015563006870233717;0.01556468893447776;0.79770802932938;0.0148952603370855;0.7978536974162066
27.067384;1.0442475839177425;0.8333498754952035;0.7978576908505747;-3.88874469450435e-07;-3.968872464834712e-07;1.0450294355076206;9.99952841083713;0.8334645629710971;0.015563009398968737;0.015564674342056481;0.7977085825843032;0.014895299115079055;0.7978539200479356
27.077384;1.0442444419144072;0.8333496945710654;0.7978588377003002;-3.8825503010709613e-07;-3.9749993022263304e-07;1.0450283719541797;9.999505488520564;0.8334649013571405;0.015563010989671097;0.01556465815556038;0.7977091540653864;0.014895338503415703;0.797854134897998
27.087384;1.044241308624591;0.833349552077764;0.797860026131136;-3.8765522975484127e-07;-3.981207627981204e-07;1.0450272946383614;9.999482738969256;0.8334652645565399;0.0155630116851548;0.015564640387583104;0.797709743672402;0.014895378504955979;0.7978543389445611
27.097384;1.0442381932909;0.8333494472219696;0.7978612525023379;-3.8707479938862367e-07;-3.987513394191556e-07;1.045026204938011;9.999460146870284;0.8334656528783065;0.015563011507803854;0.01556462107155649;0.7977103496794329;0.01489541911200875;0.7978545282336629
27.107384;1.0442351043855311;0.8333493799240455;0.7978625128120121;-3.865129421910048e-07;-3.9939319703197696e-07;1.045025103404006;9.999437698814576;0.833466065444223;0.015563010458635469;0.015564600258198462;0.7977109693255742;0.01489546029669939;0.797854698544415
27.117384;1.0442320483861132;0.8333493505627487;0.797863803550071;-3.859687630775291e-07;-4.0004783356560356e-07;1.0450239904945593;9.999415383196864;0.8334664995045994;0.015563008520211835;0.01556457800807917;0.7977115994187722;0.01489550200547846;0.7978548462373416
27.127384;1.0442290296837622;0.8333493595339404;0.7978651221476258;-3.854417056639931e-07;-4.0071672496111064e-07;1.0450228669842283;9.999393191218793;0.833466950861842;0.015563005662006912;0.015564554386630347;0.7977122370731391;0.014895544168885744;0.7978549685998783
27.137384;1.0442260513546942;0.8333494071014573;0.7978664664408911;-3.8493160767506747e-07;-4.0140114726109887e-07;1.0450217339479966;9.999371117915356;0.8334674152800488;0.0155630018500201;0.015564529462393539;0.7977128799692942;0.014895586717428903;0.7978550630678777
27.147384;1.0442231157116837;0.8333494932756506;0.7978678341948365;-3.844384703059109e-07;-4.0210198548041965e-07;1.0450205928821243;9.999349163247388;0.8334678890336907;0.015562997065737622;0.01556450330325417;0.7977135261503032;0.014895629588207988;0.7978551261936379
27.157384;1.0442202244892334;0.833349617740805;0.7978692231604689;-3.83962307385958e-07;-4.028197632966627e-07;1.045019445953359;9.999327331393577;0.8334683683846753;0.01556299132461269;0.01556447596810215;0.7977141739829545;0.014895672722274244;0.7978551539046003
27.167384;1.0442173794922422;0.8333497801066801;0.7978706306475271;-3.835031138480395e-07;-4.0355473479130147e-07;1.0450182957048468;9.999305631700107;0.8334688494728204;0.015562984679423159;0.015564447503886615;0.7977148221041325;0.014895716062211949;0.7978551426978875
27.177384;1.0442145836140166;0.8333499806052244;0.7978720530618382;-3.830607615709064e-07;-4.043068759590664e-07;1.0450171443546932;9.999284080185454;0.8334693285174527;0.01556297721408518;0.015564417948187918;0.7977154692299032;0.014895759552258593;0.7978550900877667
27.187384;1.04421184069445;0.8333502207674189;0.7978734865316346;-3.82634977521114e-07;-4.0507585401808105e-07;1.0450159935710321;9.99926269624522;0.8334698015688434;0.015562969028808105;0.015564387327509036;0.7977161140405177;0.014895803142281972;0.7978549938543618
27.197384;1.0442091536871745;0.833350503023347;0.7978749275412675;-3.8222543462837865e-07;-4.0586092294955466e-07;1.0450148443340697;9.999241502055643;0.8334702642750956;0.015562960219177724;0.015564355656840393;0.797716755100561;0.014895846792362099;0.7978548513344703
27.207384;1.0442065231970072;0.8333508292286104;0.797876372608631;-3.818317843228307e-07;-4.0666082981908854e-07;1.0450136964427614;9.999220528384944;0.8334707119580687;0.015562950871253766;0.015564322949545403;0.7977173909002695;0.01489589046619402;0.7978546595376161
27.217384;1.0442039480786443;0.8333511996197837;0.7978778177323659;-3.8145362930509163e-07;-4.074739331138737e-07;1.0450125484483477;9.999199814028223;0.8334711394488833;0.01556294106866454;0.015564289233330534;0.7977180199028098;0.01489593411882034;0.7978544157401815
27.227384;1.0442014270070485;0.8333516131569578;0.7978792583363168;-3.810904042842298e-07;-4.082983109196454e-07;1.045011398164784;9.99917939491431;0.8334715408047785;0.015562930885304332;0.015564254560840703;0.7977186406263154;0.014895977697730883;0.7978541180407495
27.237384;1.0441989597189323;0.8333520684515783;0.7978806897916798;-3.807413562672055e-07;-4.0913172202587163e-07;1.0450102432762183;9.999159297571449;0.8334719095828432;0.015562920373433065;0.015564219004438487;0.7977192520847913;0.014896021157182627;0.7978537655101334
27.247384;1.044196547945711;0.8333525640457032;0.7978821079608515;-3.8040578817420505e-07;-4.099716818550146e-07;1.0450090817210096;9.999139547472817;0.833472239348283;0.015562909569451583;0.01556418263987218;0.7977198541896046;0.014896064469810892;0.7978533581657435
27.257384;1.0441941959656333;0.8333530979959074;0.7978835092917261;-3.800832572653262e-07;-4.108157155668219e-07;1.0450079116368964;9.999120179458924;0.8334725238526243;0.015562898495179967;0.015564145535375025;0.7977204476831525;0.014896107626498773;0.7978528970436979
27.267384;1.0441919100333084;0.8333536676291772;0.797884890803585;-3.797735434637232e-07;-4.1166148693753944e-07;1.0450067314487668;9.999101234941579;0.8334727572634596;0.015562887136645779;0.015564107748261943;0.7977210338657887;0.014896150626675092;0.7978523840713829
27.277384;1.044189696338086;0.8333542698557054;0.7978862501612644;-3.794765335370228e-07;-4.125066940887886e-07;1.0450055405838754;9.999082753151784;0.8334729347774067;0.015562875431658968;0.01556406932332694;0.7977216142565676;0.014896193468763485;0.7978518217701287
27.287384;1.044187559060727;0.8333549014980078;0.7978875855680237;-3.791921236590121e-07;-4.133490213268122e-07;1.045004339788943;9.999064766887605;0.8334730531393297;0.01556286328327753;0.015564030297515942;0.7977221901974962;0.01489623615062422;0.7978512128158756
27.297384;1.044185500385639;0.8333555590540108;0.7978888955112015;-3.789201617309863e-07;-4.141862243957188e-07;1.0450031303469998;9.999047302614418;0.8334731106792177;0.015562850583905443;0.015563990708414153;0.7977227627330626;0.014896278671596134;0.797850559121963
27.307384;1.0441835216435817;0.8333562382823994;0.7978901785900319;-3.7866045511719435e-07;-4.150161848387715e-07;1.0450019130371515;9.999030384237923;0.8334731070664324;0.015562837236373799;0.015563950594324881;0.7977233329095852;0.014896321023977796;0.7978498611259327
27.317384;1.044181623630316;0.8333569344769448;0.7978914335225585;-3.78412798793416e-07;-4.15836976789508e-07;1.0450006875089528;9.99901403796951;0.8334730431261969;0.01556282316320562;0.015563909992005737;0.797723902205036;0.014896363191206487;0.7978491183299009
27.327384;1.0441798061910048;0.8333576432046738;0.7978926592212686;-3.7817699701528585e-07;-4.16646926613905e-07;1.0449994523806694;9.998998295328041;0.8334729208212125;0.01556280831010402;0.015563868948856504;0.7977244726962297;0.014896405162265638;0.7978483307900184
27.337384;1.0441780683819133;0.8333583605733355;0.7978938545976219;-3.7795285613909457e-07;-4.174445362582155e-07;1.0449982063687369;9.99898319382328;0.8334727431553937;0.015562792649713589;0.015563827537995137;0.7977250469066305;0.014896446937765664;0.7978475001185055
27.347384;1.044176409370762;0.8333590828343345;0.7978950181596639;-3.777401298336564e-07;-4.182283737844138e-07;1.0449969495916527;9.99896877250929;0.833472513666612;0.015562776175399608;0.015563785852318;0.7977256277054727;0.014896488522347607;0.7978466291957251
27.357384;1.0441748292857012;0.8333598060119153;0.7978961480343103;-3.775386210399494e-07;-4.1899691367122274e-07;1.044995683823793;9.998955064133387;0.8334722356793257;0.015562758889351883;0.015563743984207146;0.79772621825112;0.014896529920694818;0.7978457217489051
27.367384;1.044173329561168;0.8333605260492025;0.797897242391837;-3.773484054600251e-07;-4.1974824768966177e-07;1.0449944118344248;9.998942091166366;0.8334719120071927;0.01556274079986811;0.015563702014279009;0.7977268217622775;0.01489657113787311;0.797844782491948
27.377384;1.0441719130612204;0.8333612390090869;0.7978982997606624;-3.771699280010665e-07;-4.2047997177597267e-07;1.0449931363328244;9.998929867273466;0.8334715451597707;0.015562721924027608;0.015563660012764994;0.7977274412361555;0.014896612176613885;0.7978438166819893
27.387384;1.0441705842273126;0.8333619410430883;0.7978993191123556;-3.77004039180812e-07;-4.2118940295711867e-07;1.0449918588166496;9.9989184014082;0.8334711376005791;0.015562702290909653;0.015563618039138565;0.7977280790393699;0.01489665303223266;0.7978428289541512
27.397384;1.0441693487931842;0.833362628518836;0.7979002996600102;-3.768518272630793e-07;-4.218739706099138e-07;1.044990579146517;9.99890770118277;0.8334706918812579;0.015562681944690406;0.015563576139275911;0.7977287364600033;0.01489669369302112;0.7978418226100127
27.407384;1.044168212908997;0.8333632985516531;0.7979012407083335;-3.7671412827525795e-07;-4.2253158690839413e-07;1.044989296459424;9.998897771650089;0.8334702103842601;0.015562660935589487;0.015563534354385287;0.7977294136688599;0.014896734146872788;0.7978407995692323
27.417384;1.0441671824899357;0.8333639494663038;0.7979021418563582;-3.7659120993010507e-07;-4.231606541453608e-07;1.044988010587069;9.998888610788176;0.8334696950597824;0.015562639303951416;0.015563492735956412;0.7977301102000419;0.014896774381042189;0.7978397604366204
27.427384;1.044166263322529;0.8333645801902049;0.7979030031542498;-3.7648295405054316e-07;-4.2375967228693903e-07;1.044986722264036;9.998880206127515;0.8334691480729163;0.015562617082258314;0.015563451349452067;0.7977308257930156;0.014896814373608439;0.797838704735257
27.437384;1.044165461233205;0.8333651888268317;0.7979038252775018;-3.763892129988448e-07;-4.243268777243534e-07;1.044985432213379;9.998872533186528;0.8334685728441599;0.015562594309271337;0.01556341027268591;0.7977315610661981;0.014896854089188272;0.7978376312857278
27.447384;1.04416478156811;0.8333657719861397;0.7979046099406774;-3.763098253612336e-07;-4.248602510398394e-07;1.044984140979416;9.998865557979094;0.8334679743507223;0.015562571035168083;0.015563369597556696;0.7977323174270919;0.01489689348279648;0.7978365382523841
27.457384;1.0441642284371626;0.8333663252709591;0.7979053596879626;-3.762443491406199e-07;-4.253578437010612e-07;1.044982849544152;9.998859247599638;0.8334673588522132;0.015562547322832233;0.015563329426857174;0.7977330967026455;0.014896932508701331;0.7978354231095564
27.467384;1.0441638044430805;0.8333668439296464;0.7979060767600801;-3.7619199382118967e-07;-4.258180258746546e-07;1.044981559214762;9.998853582343173;0.8334667333081537;0.01556252325198615;0.015563289861659533;0.7977339011768659;0.014896971123619105;0.7978342830847124
27.477384;1.0441635107163683;0.833367323211863;0.7979067624090218;-3.761517349232214e-07;-4.262393690540048e-07;1.044980270904184;9.998848557467198;0.8334661042171858;0.015562498912834833;0.01556325098665067;0.7977347334562047;0.014897009277092104;0.7978331157412981
27.487384;1.0441633470581508;0.8333677588796248;0.7979074173489029;-3.761223651087611e-07;-4.266203867731102e-07;1.0449789849327111;9.99884417503607;0.8334654766687078;0.015562474386980498;0.015563212865024476;0.7977355956231988;0.014897046901817021;0.7978319192299858
27.497384;1.044163312204739;0.8333681479677444;0.7979080424956498;-3.7610246239597924e-07;-4.26959590319945e-07;1.0449777015046122;9.998840436860783;0.8334648544376955;0.015562449741922424;0.015563175543175253;0.7977364882201848;0.014897083908430428;0.7978306925319149
27.507384;1.0441634038189995;0.8333684888591381;0.797908639145151;-3.760903269319184e-07;-4.2725581377564976e-07;1.044976421374893;9.998837344316003;0.8334642402151099;0.015562425046003144;0.015563139054309514;0.7977374098412533;0.014897120181785566;0.7978294357524116
27.517384;1.0441636183448253;0.8333687802531828;0.7979092084361785;-3.76084121994941e-07;-4.275083404697013e-07;1.0449751459857588;9.998834902194456;0.8334636353362597;0.015562400373330443;0.015563103420589636;0.7977383577240345;0.014897155591379356;0.7978281497560813
27.527384;1.044163951335114;0.8333690200049048;0.7979097508211113;-3.7608235012818114e-07;-4.277168583440747e-07;1.0449738766925851;9.998833125145982;0.833463039745161;0.01556237578799876;0.015563068657080823;0.7977393286994129;0.014897190009465355;0.7978268353654983
27.537384;1.0441643980975168;0.8333692047249708;0.797910266128938;-3.7608424969681904e-07;-4.2788150058618887e-07;1.044972613982733;9.998832045596425;0.8334624526193233;0.01556235133183477;0.015563034771645322;0.7977403198418234;0.014897223313769768;0.7978254933755168
27.547384;1.0441649536818258;0.8333693302961906;0.7979107535518897;-3.760897232543956e-07;-4.2800284880111855e-07;1.0449713573938895;9.998831714521211;0.8334618734177649;0.01556232703017608;0.015563001762875048;0.7977413292630896;0.014897255382138095;0.7978241253513256
27.557384;1.0441656120328062;0.8333693928825073;0.7979112112431228;-3.760990586596633e-07;-4.280817989497828e-07;1.044970105870313;9.998832191994724;0.8334613027218365;0.015562302903091952;0.015562969624860437;0.7977423567659909;0.014897286095854964;0.7978227337201558
27.567384;1.0441663657503548;0.8333693894804346;0.7979116363400974;-3.761128632869628e-07;-4.2811943118284863e-07;1.0449688582394232;9.99883354151108;0.8334607421198343;0.0155622789727564;0.015562938351540807;0.7977434034545865;0.014897315344495067;0.7978213210170645
27.577384;1.044167206953829;0.8333693176642665;0.7979120254313417;-3.761321756271052e-07;-4.2811699009413404e-07;1.0449676130509982;9.998835835956355;0.8334601930796485;0.015562255271077987;0.015562907933352618;0.7977444708040443;0.014897343027037937;0.7978198895532784
27.587384;1.0441681279382635;0.8333691751724268;0.797912374835413;-3.761584498373061e-07;-4.280759432971208e-07;1.044966367995614;9.998839161931853;0.8334596557150541;0.0155622318466901;0.015562878353461124;0.7977455600175964;0.014897369059274818;0.7978184415424571
27.597384;1.0441691210972772;0.8333689596487405;0.7979126810571592;-3.76193325199332e-07;-4.2799810213572826e-07;1.0449651204021473;9.9988436118646;0.8334591286474863;0.01556220877122333;0.015562849583832541;0.7977466715581113;0.014897393384472504;0.7978169792900793
27.607384;1.0441701787864894;0.8333686684344105;0.7979129416381271;-3.7623843188795455e-07;-4.27885715142068e-07;1.0449638682498579;9.998849270091181;0.8334586097762595;0.015562186143639979;0.015562821575251035;0.7977478048444524;0.014897415970102228;0.7978155056006493
27.617384;1.044171293228087;0.8333682983686248;0.797913155564944;-3.762954088735232e-07;-4.2774128274812516e-07;1.0449626100114895;9.99885620200083;0.8334580968365437;0.015562164080010306;0.015562794246336742;0.7977489583837805;0.014897436791361629;0.7978140239778169
27.627384;1.0441724562211456;0.8333678453258697;0.7979133231084216;-3.7636596459734997e-07;-4.275671815996635e-07;1.0449613442320211;9.998864449520372;0.8334575877825998;0.015562142687181714;0.015562767486143245;0.7977501301208436;0.014897455821502018;0.7978125383426927
27.637384;1.0441736595271551;0.8333673037212859;0.7979134454748331;-3.764518845483772e-07;-4.273655453481651e-07;1.0449600703218052;9.998874032723489;0.8334570812493215;0.015562122045573867;0.015562741170186245;0.7977513177553971;0.014897473033340549;0.7978110526660718
27.647384;1.044174896364365;0.8333666666304652;0.7979135239257673;-3.765551240624118e-07;-4.2713840135756296e-07;1.044958789379424;9.99888495727191;0.8334565767844793;0.015562102215834392;0.015562715173041553;0.7977525193019991;0.014897488400628078;0.7978095707332175
27.657384;1.0441761626718749;0.8333659266559259;0.7979135588744016;-3.7667789440508424e-07;-4.26887757166129e-07;1.0449575038545966;9.998897225880278;0.8334560749437301;0.015562083249239056;0.015562689373436026;0.7977537336076157;0.014897501900320576;0.7978080959500392
27.667384;1.0441774573319242;0.8333650770165572;0.7979135502375693;-3.7682248082571525e-07;-4.266156844476782e-07;1.0449562169614028;9.998910843713329;0.8334555771763841;0.015562065186861564;0.015562663654580033;0.7977549601597184;0.014897513516788394;0.7978066312919979
27.677384;1.0441787815440822;0.833364112089444;0.7979134985955043;-3.7699096391161216e-07;-4.2632438923079637e-07;1.044954932300085;9.99892581109073;0.8334550851300193;0.015562048051781704;0.015562637900870735;0.7977561986545225;0.014897523238245121;0.7978051793817699
27.687384;1.0441801374654895;0.8333630273165701;0.7979134058074718;-3.7718533644377107e-07;-4.2601612092800554e-07;1.0449536532659578;9.998942116978995;0.8334545996740319;0.015562031842105679;0.015562612002881572;0.7977574487247509;0.014897531047602013;0.7978037422387666
27.697384;1.0441815269056949;0.8333618189750546;0.7979132749658319;-3.7740785891375003e-07;-4.2569313728865903e-07;1.0449523824989697;9.998959744411245;0.8334541205865579;0.015562016534716809;0.01556258587611361;0.7977587095659371;0.014897536920232542;0.7978023207738149
27.707384;1.0441829510568494;0.8333604843700007;0.7979131101152207;-3.7766094327886166e-07;-4.253578602401121e-07;1.0449511213002107;9.998978677525407;0.8334536473452445;0.015562002096042858;0.015562559472511617;0.7977599797963592;0.014897540830267843;0.7978009144924056
27.717384;1.0441844108532323;0.8333590225447205;0.797912915674993;-3.7794670060424383e-07;-4.2501295693426177e-07;1.044949868731575;9.998998899292156;0.8334531799132324;0.015561988488608756;0.015562532769479578;0.797761257791483;0.014897542757796022;0.7977995216155781
27.727384;1.0441859072413355;0.8333574348271755;0.797912695544266;-3.7826681569367615e-07;-4.2466123483954493e-07;1.044948621542121;9.99902038336446;0.8334527184184616;0.015561975669646417;0.01556250575456204;0.7977625418934738;0.014897542693942622;0.7977981397977393
27.737384;1.0441874419187547;0.8333557244288173;0.7979124523693859;-3.7862265260303835e-07;-4.243055010520174e-07;1.0449473756033223;9.99904309259121;0.8334522624650174;0.015561963584238064;0.015562478421797418;0.7977638302802018;0.014897540647327666;0.7977967673181701
27.747384;1.044189018110218;0.8333538950556002;0.7979121873855167;-3.790152804887859e-07;-4.23948518472219e-07;1.044946127610381;9.999066987112906;0.8334518111178976;0.015561952167155134;0.01556245077921345;0.7977651213116133;0.014897536647516285;0.7977954042002181
27.757384;1.0441906395745406;0.8333519499818443;0.7979119008726924;-3.7944542729211165e-07;-4.2359309204272306e-07;1.044944876019215;9.999092025421316;0.8334513635599727;0.015561941350291066;0.015562422864000447;0.7977664141492177;0.014897530735339127;0.7977940525915311
27.767384;1.0441923088064025;0.8333498926302502;0.7979115929848879;-3.7991335913322534e-07;-4.232421059018581e-07;1.0449436211853118;9.999118152843689;0.8334509197052545;0.015561931057760074;0.015562394746771173;0.7977677083124943;0.01489752294889705;0.7977927160597519
27.777384;1.044194026824129;0.8333477273897859;0.7979112642760787;-3.804188579554487e-07;-4.228984136195116e-07;1.0449423648855953;9.999145298072289;0.833450480175508;0.015561921203818701;0.01556236651070135;0.7977690024830065;0.014897513322789779;0.797791398196118
27.787384;1.0441957940055204;0.8333454594224413;0.7979109153917896;-3.8096140219889164e-07;-4.2256476376480454e-07;1.044941109526314;9.99917338431264;0.8334500459493407;0.015561911703065836;0.01556233822603113;0.7977702936835925;0.014897501894182569;0.7977901018211864
27.797384;1.044197610601184;0.8333430938145354;0.797910546470167;-3.8154027281278295e-07;-4.2224383875479376e-07;1.0449398572284194;9.999202338106146;0.8334496178353631;0.015561902475180384;0.015562309946478505;0.7977715770382059;0.014897488699860734;0.7977888299662759
27.807384;1.0441994768157636;0.8333406348621337;0.797910157434713;-3.821545767967782e-07;-4.2193823405699344e-07;1.044938609052431;9.999232093405157;0.8334491959446007;0.015561893450676835;0.015562281728151465;0.7977728462201669;0.014897473772043776;0.7977875873001795
27.817384;1.0442013925318807;0.8333380856089202;0.7979097490376841;-3.8280335985897756e-07;-4.2165028544514355e-07;1.0449373651134224;9.99926259431626;0.8334487799963607;0.01556188458191229;0.015562253648373407;0.7977740944314055;0.014897457141851705;0.7977863795786316
27.827384;1.0442033574909535;0.8333354475681579;0.7979093232309635;-3.834856396311538e-07;-4.2138192129148316e-07;1.0449361258244154;9.999293789039484;0.8334483699196298;0.015561875840110982;0.01556222579931105;0.7977753153088903;0.014897438835107359;0.7977852117454761
27.837384;1.044205372357037;0.8333327210433523;0.797908882445472;-3.8420031122627255e-07;-4.211345006119494e-07;1.0449348930898847;9.999325621663045;0.8334479655170504;0.015561867201877758;0.015562198262348528;0.7977765034204394;0.014897418862825001;0.7977840869941086
27.847384;1.0442074392432268;0.8333299060449777;0.7979084284978433;-3.84946128832864e-07;-4.209085233489653e-07;1.0449336703420136;9.999358032415534;0.8334475657190153;0.01556185864261047;0.01556217109359823;0.7977776541688467;0.014897397232714103;0.7977830072342632
27.857384;1.0442095609905941;0.8333270033841063;0.7979079619341188;-3.857218385109761e-07;-4.207035945259533e-07;1.0449324619966285;9.999390959825526;0.8334471685378275;0.01556185013864009;0.015562144331635962;0.7977787631701314;0.014897373972369088;0.7977819739052907
27.867384;1.0442117399305693;0.8333240153255881;0.7979074822167794;-3.865262084798638e-07;-4.2051885348330697e-07;1.0449312732771325;9.999424337830662;0.833446771463744;0.01556184167121634;0.015562118007445634;0.7977798254981459;0.014897349133335786;0.7977809883876987
27.877384;1.0442139765206218;0.8333209453095007;0.7979069885667341;-3.8735771954436847e-07;-4.2035343704791957e-07;1.044930110169049;9.999458090215448;0.8334463714011032;0.0155618332251857;0.015562092141587292;0.7977808351284577;0.01489732277970685;0.7977800524196399
27.887384;1.0442162687355656;0.8333177973825591;0.7979064809273939;-3.8821434842748165e-07;-4.202065797789772e-07;1.044928978930919;9.999492128715568;0.8334459646014045;0.015561824784640816;0.01556206674455089;0.7977817851034875;0.014897294980012694;0.7977791685391169
27.897384;1.0442186132865476;0.8333145760449793;0.7979059604156743;-3.890938074922022e-07;-4.2007748846781305e-07;1.0449278851708583;9.999526354485747;0.8334455476347166;0.01556181633236408;0.01556204182873168;0.7977826686611741;0.014897265803839278;0.7977783396009333
27.907384;1.04422100755315;0.8333112865541079;0.7979054290796346;-3.899937629178625e-07;-4.199652916482052e-07;1.0449268330970678;9.999560655045;0.8334451188161532;0.015561807852708527;0.015562017419191117;0.7977834806407018;0.014897235321074627;0.797777567927974
27.917384;1.0442234503726369;0.8333079352164314;0.7979048891229915;-3.90911677346387e-07;-4.1986909391367364e-07;1.044925825790318;9.99959489972919;0.833444678808434;0.015561799339335932;0.01556199355712003;0.7977842182974981;0.014897203603602959;0.7977768553556851
27.927384;1.044225941484978;0.8333045288114463;0.7979043419636871;-3.9184458176020936e-07;-4.197880221138106e-07;1.04492486610547;9.999628947605554;0.8334442300796587;0.015561790805330102;0.015561970293159946;0.797784881142437;0.014897170721916046;0.7977762038302304
27.937384;1.0442284804619613;0.8333010734180206;0.797903787940796;-3.9278908340163446e-07;-4.1972119530476637e-07;1.0449239569029474;9.999662667327375;0.8334437759685808;0.01556178228185408;0.015561947677208251;0.7977854700888604;0.014897136734847417;0.7977756159696608
27.947384;1.0442310661986987;0.8332975739028703;0.7979032267497211;-3.937415538050353e-07;-4.196675874769719e-07;1.0449231006282784;9.999695950751708;0.8334433203613337;0.01556177380061683;0.01556192575475516;0.7977859865097268;0.014897101682324623;0.7977750951883612
27.957384;1.044233697231577;0.8332940345123294;0.7979026578102701;-3.9469827564864883e-07;-4.196257625875247e-07;1.0449222990242;9.99972871140763;0.8334428676205725;0.015561765378045407;0.015561904567046586;0.7977864317173023;0.014897065590988825;0.7977746448724002
27.967384;1.044236372150909;0.8332904598881121;0.7979020806036781;-3.956555084674813e-07;-4.195936666119467e-07;1.04492155318098;9.999760874019797;0.8334424216512829;0.015561757020204592;0.015561884155995529;0.7977868071533593;0.014897028491167;0.7977742676068336
27.977384;1.0442390900929743;0.8332868554782746;0.797901495607281;-3.966096533656731e-07;-4.195687630099114e-07;1.0449208637369776;9.999792365052771;0.8334419845862197;0.015561748736470343;0.015561864572147435;0.7977871148607544;0.014896990428383555;0.7977739655877111
27.987384;1.0442418512825353;0.833283227199152;0.7979009052740962;-3.975575637660015e-07;-4.19548446660791e-07;1.0449202308992482;9.999823115699808;0.8334415565773229;0.015561740538009078;0.015561845878646985;0.7977873573439661;0.01489695145875237;0.7977737410910393
27.997384;1.044244656954579;0.833279581408919;0.7979003137668275;-3.984967651213148e-07;-4.195305334495291e-07;1.0449196541215844;9.999853074302306;0.8334411368379865;0.015561732426825564;0.015561828145991781;0.7977875367967855;0.014896911639854103;0.7977735959092628
28.007384;1.0442475087568657;0.8332759256989208;0.7978997254386679;-3.9942527158056985e-07;-4.195136240219819e-07;1.0449191320734459;9.999882211937326;0.8334407246812655;0.015561724395212018;0.01556181143173174;0.7977876549054598;0.014896871028923198;0.7977735305298638
28.017384;1.0442504078579953;0.8332722693052869;0.7978991435615242;-4.0034110561260105e-07;-4.194969848009278e-07;1.0449186637996837;9.99991052014945;0.8334403197778456;0.015561716436875962;0.015561795762257719;0.7977877135416398;0.01489682967805329;0.797773543873175
28.027384;1.044253353879682;0.8332686222170617;0.7978985703753698;-4.0124209474175605e-07;-4.1948005507075826e-07;1.044918250319245;9.999938012188315;0.833439922095358;0.015561708556823364;0.01556178114245382;0.7977877149542886;0.014896787623919414;0.7977736335331873
28.037384;1.0442563443847188;0.8332649940678438;0.7978980080072621;-4.0212607272756843e-07;-4.1946211894344603e-07;1.0449178946261808;9.99996473007632;0.8334395318839607;0.015561700770697389;0.0155617675831822;0.7977876613596715;0.014896744892488314;0.7977737963210513
28.047384;1.044259375115703;0.8332613937016013;0.797897459498532;-4.029910622598027e-07;-4.1944219798741064e-07;1.0449175999144118;9.999990746625256;0.8334391492281435;0.015561693098239411;0.015561755117209829;0.7977875553976949;0.014896701514263746;0.7977740287104459
28.057384;1.0442624403934406;0.8332578290245019;0.7978969290705751;-4.0383532607512053e-07;-4.1941899729815924e-07;1.0449173683171857;10.000016154811936;0.8334387732076207;0.015561685560066573;0.015561743792276943;0.7977874012585996;0.01489665752894548;0.7977743267596444
28.067384;1.0442655336598063;0.833254307299524;0.7978964211009455;-4.04657355767364e-07;-4.193909732357933e-07;1.04491720133534;10.00004105368593;0.8334384018198362;0.015561678178875434;0.015561733652008893;0.7977872049820433;0.014896612982290147;0.7977746859606242
28.077384;1.0442686485795076;0.8332508362391313;0.797895939123542;-4.05455798931066e-07;-4.193565111824979e-07;1.0449171007177125;10.000065539456672;0.8334380330270147;0.015561670981446313;0.015561724719039036;0.7977869735999092;0.014896567923234136;0.79777510153064
28.087384;1.044271779908912;0.8332474252244997;0.7978954855776461;-4.0622950298961813e-07;-4.193141394043594e-07;1.0449170689790548;10.000089700488184;0.8334376657899949;0.01556166399614621;0.015561716985472767;0.7977867140677776;0.014896522408295566;0.7977755686787399
28.097384;1.0442749232123467;0.8332440854304128;0.7978950614055857;-4.0697770226107825e-07;-4.1926267168307623e-07;1.0449171096984624;10.000113613960306;0.8334373002933606;0.015561657244455039;0.01556171040971498;0.7977864328428707;0.014896476515011643;0.7977760824350968
28.107384;1.0442780742753208;0.8332408284997359;0.7978946656410393;-4.0770013304650024e-07;-4.1920101520204946e-07;1.0449172274621237;10.00013734517962;0.8334369376854682;0.015561650734276886;0.015561704918608704;0.7977861359539633;0.01489643034414169;0.7977766370547064
28.117384;1.0442812288350496;0.8332376650854313;0.7978942955653772;-4.083970520154362e-07;-4.1912770661825587e-07;1.0449174277144473;10.000160950790997;0.8334365797284332;0.015561644465301583;0.015561700416393973;0.7977858289036227;0.01489638400479764;0.7977772252646911
28.127384;1.0442843823345316;0.8332346045218425;0.7978939471200194;-4.090692340798134e-07;-4.190407490118094e-07;1.0449177165295063;10.00018447686066;0.8334362282116194;0.015561638445543702;0.015561696798877906;0.7977855163010588;0.014896337600802922;0.7977778384871655
28.137384;1.0442875300828272;0.8332316550693936;0.7978936153546022;-4.097177960379771e-07;-4.189379373394173e-07;1.044918099437919;10.000207949291894;0.8334358841680813;0.015561632705739384;0.015561693967775193;0.7977852018429404;0.014896291222334851;0.7977784681353647
28.147384;1.0442906679899706;0.8332288238060819;0.7978932950617715;-4.103437209718607e-07;-4.1881716539647656e-07;1.0449185799188396;10.00023137283504;0.8334355473869124;0.01556162729993149;0.015561691843856376;0.7977848888517759;0.01489624494419805;0.7977791063456838
28.157384;1.0442937929740048;0.8332261162138221;0.7978929812234116;-4.109474430754949e-07;-4.1867640438176465e-07;1.0449191589637243;10.000254742053794;0.8334352162927235;0.015561622292337197;0.01556169037481307;0.7977845807506372;0.014896198835406169;0.7977797460453471
28.167384;1.0442969025508813;0.8332235358024183;0.7978926688344584;-4.115289561901611e-07;-4.1851364527967153e-07;1.0449198356853735;10.00027804984732;0.8334348882206678;0.0155616177472621;0.015561689530201012;0.7977842811145193;0.014896152966537325;0.7977803816051176
28.177384;1.0442999944659805;0.8332210841828371;0.7978923525534249;-4.120882892698074e-07;-4.1832709930081573e-07;1.044920608532111;10.000301287166412;0.8334345602203271;0.015561613729553248;0.015561689288163982;0.7977839932491374;0.014896107406245262;0.7977810096147724
28.187384;1.0443030670090911;0.8332187617784391;0.7978920265382942;-4.126258128219797e-07;-4.1811550045537134e-07;1.044921476573897;10.000324438151061;0.8334342296035566;0.015561610300002884;0.01556168963146092;0.7977837193334112;0.014896062216340223;0.7977816285058401
28.197384;1.044306119533322;0.8332165685888152;0.79789168464973;-4.131421371020936e-07;-4.1787821807056343e-07;1.0449224403566464;10.000347478734852;0.8334338938579066;0.01556160750872273;0.015561690556229118;0.7977834597476068;0.01489601745319779;0.7977822375688026
28.207384;1.0443091526229091;0.833214504580569;0.7978913213054027;-4.136378226264089e-07;-4.1761509611285703e-07;1.0449235025075836;10.000370383794989;0.8334335508585701;0.015561605394639149;0.015561692075377281;0.797783213171261;0.014895973176554356;0.7977828364828526
