time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.217384;1.044312167918917;0.8332125701132522;0.7978909323495829;-4.141132459691215e-07;-4.173261955476451e-07;1.0449246678457598;10.000393135982245;0.8334331995812202;0.015561603981933481;0.01556169420961546;0.7977829772635886;0.01489592945820858;0.7977834251452358
28.227384;1.0443151678374694;0.833210766157302;0.7978905150618784;-4.1456856102380523e-07;-4.1701172794604847e-07;1.04492594240752;10.000415726738217;0.8334328404837936;0.015561603285801471;0.01556169697942143;0.7977827494187112;0.014895886386099504;0.7977840034982926
28.237384;1.0443181549710718;0.8332090935515584;0.7978900674266222;-4.150035964487144e-07;-4.1667223728050655e-07;1.0449273320621897;10.000438152509288;0.8334324751998565;0.01556160332822965;0.015561700410413092;0.7977825273088842;0.01489584406885967;0.7977845715137968
28.247384;1.0443211312562135;0.8332075522741809;0.7978895873955277;-4.154179438031729e-07;-4.16308825199966e-07;1.0449288419913498;10.00046041384773;0.8334321059404923;0.015561604131581586;0.015561704551604143;0.7977823091438491;0.014895802637486385;0.7977851291414775
28.257384;1.0443240976491588;0.8332061419522763;0.797889072618687;-4.1581130432560384e-07;-4.1592316477971196e-07;1.0449304771632177;10.000482517295342;0.8334317352858871;0.015561605698520086;0.01556170948685491;0.7977820937237942;0.014895762235157387;0.7977856758455225
28.267384;1.0443270541409557;0.8332048627604404;0.7978885204862468;-4.161836746307554e-07;-4.155171856857357e-07;1.0449322427959908;10.000504476540138;0.833431366392442;0.015561608012253127;0.015561715320020158;0.7977818804601569;0.014895722996353266;0.7977862101330195
28.277384;1.044329999484059;0.8332037154023971;0.7978879282789046;-4.16535162503118e-07;-4.15092604736698e-07;1.0449341439853137;10.000526311238097;0.833431002796741;0.015561611052086763;0.015561722144430868;0.7977816693182093;0.014895685029905953;0.7977867297838711
28.287384;1.0443329308354945;0.833202700401519;0.7978872937487403;-4.168656384845645e-07;-4.1465058377605743e-07;1.044936184900908;10.000548046360372;0.8334306477538741;0.015561614801665612;0.015561730027830779;0.7977814606141203;0.014895648415700529;0.7977872323718355
28.297384;1.0443358437360724;0.8332018178650697;0.797886615759409;-4.171745238571636e-07;-4.14191611956901e-07;1.0449383690910294;10.000569717267807;0.8334303040073582;0.015561619244765134;0.015561739025141125;0.7977812547180091;0.014895613199151355;0.7977877157040473
28.307384;1.0443387324929643;0.8332010679220978;0.7978858938221981;-4.174609997010672e-07;-4.137156323519509e-07;1.0449407010690206;10.000591376472482;0.8334299741657785;0.015561624363636884;0.01556174919789072;0.7977810518515552;0.014895579374173767;0.7977881785956216
28.317384;1.0443415907168332;0.8332004512544793;0.7978851269390531;-4.1772452335971224e-07;-4.13222442431434e-07;1.0449431867688084;10.000613095858416;0.8334296610547143;0.015561630146000602;0.01556176061928868;0.7977808525542681;0.014895546876731601;0.7977886216694442
28.327384;1.0443444118938332;0.8331999693434663;0.7978843133179351;-4.179650943246525e-07;-4.127120970727096e-07;1.0449458326633543;10.000634968843231;0.8334293678078709;0.015561636579555723;0.01556177336771645;0.7977806585620949;0.01489551559990847;0.7977890475139632
28.337384;1.0443471901289303;0.8331996239630479;0.7978834511043585;-4.181830549097395e-07;-4.121848340454665e-07;1.0449486458084134;10.000657112021663;0.8334290978764858;0.015561643633129401;0.01556178751858983;0.7977804729492428;0.014895485413050129;0.7977894600017621
28.347384;1.0443499207689115;0.8331994158997625;0.7978825389630004;-4.183787955201409e-07;-4.1164048959787394e-07;1.044951634129559;10.000679655391076;0.8334288549147871;0.015561651254399607;0.01556180313747764;0.797780299530578;0.014895456177060134;0.7977898628476534
28.357384;1.044352600206553;0.8331993436943806;0.7978815760979882;-4.1855275874204274e-07;-4.1107804386119385e-07;1.0449548056414373;10.000702722729729;0.833428642529656;0.015561659385420487;0.015561820275324954;0.7977801422572292;0.014895427759312227;0.7977902582695834
28.367384;1.0443552250999164;0.8331994034272615;0.7978805622104289;-4.187056732047974e-07;-4.104958587377168e-07;1.0449581677011495;10.000726418528345;0.8334284640338088;0.015561667972915583;0.015561838966818528;0.7977800045850539;0.014895400039757338;0.797790646770073
28.377384;1.0443577916658446;0.8331995895347;0.7978794974996329;-4.1883866719752485e-07;-4.09892301210463e-07;1.044961726862441;10.000750830519571;0.833428322220464;0.015561676969882777;0.015561859227548932;0.7977798888450555;0.014895372908869864;0.7977910277694317
28.387384;1.0443602948148747;0.8331998955313509;0.7978783828995948;-4.1895316028004207e-07;-4.092661580773436e-07;1.04496548890921;10.00077603749795;0.8334282191920779;0.015561686339972174;0.01556188105358569;0.7977797961147977;0.014895346270516361;0.7977914000264554
28.397384;1.0443627276392002;0.8332003144437315;0.7978772207497057;-4.190507446165019e-07;-4.086167919917393e-07;1.0449694589901848;10.000802108445082;0.8334281562153089;0.015561696069411502;0.015561904433728568;0.7977797262805768;0.014895320047802385;0.7977917615417682
28.407384;1.0443650820462884;0.8332008394301568;0.797876015203687;-4.191331596556032e-07;-4.079441479225941e-07;1.0449736418950073;10.00082909825425;0.8334281337614856;0.015561706172488015;0.01556192936419871;0.7977796777883083;0.014895294184268125;0.7977921096269085
28.417384;1.0443673496953614;0.8332014643946842;0.7978747719820123;-4.1920217605937214e-07;-4.072485846348391e-07;1.044978042501913;10.000857050599459;0.8334281520216699;0.015561716680378949;0.015561955847038877;0.7977796479409617;0.014895268639214967;0.7977924415304108
28.427384;1.044369522535167;0.8332021842428561;0.7978734977523059;-4.192593700903113e-07;-4.0653067831170235e-07;1.0449826660292474;10.000886004021787;0.833428211630103;0.015561727626918303;0.015561983877757014;0.7977796341704322;0.014895243380348516;0.7977927550685473
28.437384;1.04437159328925;0.8332029948777151;0.7978721990941654;-4.1930587489314296e-07;-4.057911477138433e-07;1.0449875177802856;10.000915995759122;0.8334283139985335;0.015561739041267921;0.015562013447587649;0.7977796348293262;0.014895218383236075;0.7977930486008239
28.447384;1.0443735560567267;0.8332038932539823;0.7978708814072051;-4.1934217029576673e-07;-4.050308843047387e-07;1.0449926025111804;10.00094706481885;0.8334284610151306;0.015561750946819771;0.015562044559079034;0.7977796487281921;0.014895193638292639;0.797793320444063
28.457384;1.0443754067764173;0.8332048771148796;0.7978695487053016;-4.193682084221552e-07;-4.042510715157218e-07;1.0449979235762819;10.00097925438592;0.833428654508828;0.015561763364762468;0.015562077225564273;0.7977796744085758;0.014895169150430432;0.7977935682496033
28.467384;1.0443771433679119;0.8332059439045424;0.7978682041136475;-4.1938376435677307e-07;-4.0345318837060836e-07;1.0450034827072017;10.001012609783327;0.8334288957934175;0.01556177631590372;0.015562111461771371;0.7977797099134629;0.014895144925446932;0.7977937886648923
28.477384;1.044378765745498;0.8332070899058788;0.7978668499685198;-4.19388552464689e-07;-4.026388024001688e-07;1.0450092810298903;10.001047174619064;0.8334291850765272;0.015561789823707727;0.015562147287855684;0.7977797529497681;0.014895120956354764;0.7977939776305443
28.487384;1.044380275509847;0.8332083110087274;0.797865487445525;-4.1938220699189935e-07;-4.018094756888549e-07;1.0450153204101806;10.001082993664342;0.833429521092421;0.015561803926518616;0.015562184726797818;0.7977798011133063;0.01489509722335792;0.797794131184454
28.497384;1.0443816748177852;0.8332096041738899;0.7978641164296124;-4.1936428893057105e-07;-4.009667945952503e-07;1.0450216042234468;10.001120118810517;0.8334299016929878;0.015561818684666107;0.015562223788558418;0.7977798521908359;0.014895073702656256;0.7977942457601729
28.507384;1.0443829650656364;0.833210967465493;0.7978627357111362;-4.1933415649822586e-07;-4.0011225939188476e-07;1.0450281374716808;10.001158608627703;0.8334303247967195;0.015561834168902918;0.01556226447092713;0.7977799046245929;0.01489505036888775;0.7977943177605706
28.517384;1.0443841461217513;0.8332123987657798;0.7978613432148863;-4.192909449906988e-07;-3.99247209027342e-07;1.0450349262298277;10.001198522508156;0.8334307885025057;0.015561850453352908;0.0155623067772875;0.7977799577152818;0.01489502719260214;0.797794343338638
28.527384;1.0443852160696345;0.8332138951538419;0.797859936240818;-4.192339588355397e-07;-3.98372997186068e-07;1.0450419766418304;10.001239912469728;0.8334312906028668;0.015561867632632318;0.015562350726547287;0.7977800114143979;0.014895004142914926;0.7977943187030708
28.537384;1.0443861714856955;0.8332154535595473;0.7978585118193231;-4.191631086737505e-07;-3.974911674805818e-07;1.0450492944427567;10.001282815373147;0.8334318284447141;0.015561885834985965;0.015562396350060122;0.7977800659542844;0.014894981199758857;0.797794240087569
28.547384;1.044387007729672;0.8332170716323086;0.7978570669964687;-4.1907900816377215e-07;-3.9660336555716744e-07;1.0450568854373994;10.001327251584033;0.8334323993376692;0.015561905200922327;0.015562443684446016;0.7977801213501883;0.014894958373819864;0.7977941030578811
28.557384;1.044387719029135;0.8332187481027787;0.7978555987997596;-4.1898264128214017e-07;-3.9571109902879743e-07;1.045064756145353;10.001373232363697;0.8334330010209143;0.015561925848852827;0.01556249277132442;0.7977801768937154;0.014894935707555979;0.7977939022446305
28.567384;1.0443882990658595;0.8332204827825693;0.7978541042773769;-4.188747917702751e-07;-3.948156350394937e-07;1.0450729139192299;10.001420767755079;0.8334336316346684;0.015561947864556084;0.015562543667191134;0.7977802309270525;0.014894913242658644;0.7977936319242394
28.577384;1.044388741729138;0.8332222766283692;0.7978525809525865;-4.1875580213413417e-07;-3.9391818925020736e-07;1.0450813662668503;10.001469866939619;0.8334342893053818;0.015561971305946701;0.015562596447779407;0.7977802812109187;0.014894890993194545;0.7977932866435093
28.587384;1.0443890412891155;0.8332241316778416;0.7978510272200163;-4.1862575591570264e-07;-3.9302020807641023e-07;1.0450901199515394;10.001520534450169;0.833434971974564;0.015561996200668629;0.015562651192379179;0.7977803257311447;0.014894868948275249;0.7977928616209343
28.597384;1.0443891921113386;0.8332260503708762;0.7978494422125466;-4.1848463875113115e-07;-3.921234046022183e-07;1.0450991810504668;10.00157276573376;0.833435677744906;0.01556202254881016;0.015562707959805983;0.7977803630052538;0.014894847080628682;0.7977923528837066
28.607384;1.0443891881874487;0.833228035020003;0.7978478253208459;-4.183322360458689e-07;-3.9122948183691007e-07;1.0451085557024515;10.00162654594351;0.8334364052563124;0.015562050344211422;0.015562766780007536;0.7977803917006743;0.014894825352108176;0.7977917567232838
28.617384;1.0443890231043569;0.8332300880710237;0.7978461758351331;-4.18167853068971e-07;-3.903398546401713e-07;1.045118250547835;10.001681855058473;0.8334371535809356;0.015562079591724148;0.015562827660667787;0.7977804104783963;0.014894803724946441;0.7977910690647305
28.627384;1.0443886909478441;0.8332322122010546;0.7978444928899409;-4.17990272522861e-07;-3.894556027043511e-07;1.0451282726663622;10.00173867229182;0.8334379220911654;0.015562110298569456;0.01556289058705895;0.797780417902458;0.014894782171896367;0.7977902857757984
28.637384;1.0443881871379603;0.8332344099386949;0.7978427757056081;-4.1779803762133834e-07;-3.8857745987311124e-07;1.045138629079451;10.001796975772775;0.8334387106712026;0.015562142459892701;0.015562955516430025;0.7977804118469826;0.014894760674516356;0.7977894033836632
28.647384;1.0443875083930996;0.8332366835010508;0.7978410239557786;-4.1758962018055055e-07;-3.877057493110276e-07;1.0451493262640572;10.001856739865442;0.8334395200577905;0.015562176057996077;0.015563022383814691;0.7977803891898548;0.014894739213784914;0.7977884191163155
28.657384;1.0443866528993955;0.8332390348885328;0.7978392377861462;-4.173634705605316e-07;-3.868403785913676e-07;1.045160370016146;10.001917930751187;0.8334403524421699;0.015562211062229742;0.015563091114756608;0.7977803461821836;0.014894717766289168;0.7977873303985819
28.667384;1.044385620872912;0.8332414659605334;0.7978374172493218;-4.1711813070495546e-07;-3.8598082535885604e-07;1.0451717652349055;10.001980505811371;0.8334412116991875;0.015562247423903107;0.015563161629748613;0.7977802790324586;0.014894696311459055;0.7977861345636923
28.677384;1.0443844141126977;0.8332439782430145;0.7978355613931764;-4.16852222703266e-07;-3.8512611476063696e-07;1.0451835157042821;10.002044421711902;0.8334421022586016;0.01556228507657016;0.015563233837529026;0.7977801846195242;0.014894674839967531;0.7977848288595621
28.687384;1.044383034694944;0.8332465724705076;0.7978336677525067;-4.165643628516934e-07;-3.842749084234404e-07;1.0451956244116867;10.002109640240041;0.8334430275017032;0.015562323943808418;0.015563307634791341;0.7977800608656529;0.014894653352323982;0.7977834103067485
28.697384;1.044381484149791;0.833249248517889;0.7978317326100343;-4.1625326245276824e-07;-3.834257128634138e-07;1.0452080941524242;10.002176125104352;0.8334439891325749;0.015562363949120729;0.015563382920574112;0.7977799063613901;0.014894631851904492;0.7977818755856744
28.707384;1.0443797633415297;0.8332520058993754;0.7978297510943501;-4.1591792912196955e-07;-3.825771259743655e-07;1.0452209280624039;10.002243844184864;0.8334449875689462;0.015562405024754901;0.01556345960117678;0.797779719780679;0.014894610340783222;0.7977802215623652
28.717384;1.044377872473696;0.8332548441793108;0.7978277169294583;-4.1555766780962004e-07;-3.8172789373564827e-07;1.0452341301655295;10.002312783438995;0.8334460225296805;0.015562447118959556;0.015563537578288373;0.7977794994308168;0.014894588826162193;0.7977784461193855
28.727384;1.0443758111040502;0.8332577631509888;0.7978256226102697;-4.151718253449629e-07;-3.808766670380362e-07;1.045247705783192;10.00238295755704;0.8334470933587986;0.015562490195555806;0.015563616742415874;0.7977792434567371;0.014894567340864036;0.7977765482841903
28.737384;1.0443735784210932;0.8332607629748644;0.7978234598243072;-4.14759594489764e-07;-3.800217753722727e-07;1.0452616617067463;10.002454406628376;0.8334481992062281;0.015562534220569448;0.015563696979416588;0.7977789511686288;0.014894545955465504;0.7977745277207259
28.747384;1.044371173470674;0.8332638441567483;0.7978212201084957;-4.143200873934897e-07;-3.7916123091817263e-07;1.0452760062427606;10.002527185756117;0.8334493392147341;0.015562579150394393;0.015563778185794084;0.797778624108855;0.014894524765141524;0.7977723842829759
28.757384;1.0443685950057442;0.8332670075574512;0.797818895659891;-4.138524248856157e-07;-3.782927840390864e-07;1.0452907487082839;10.002601358162641;0.8334505125114287;0.015562624935594394;0.015563860287342298;0.7977782655494206;0.014894503866389002;0.7977701174002787
28.767384;1.0443658415430666;0.8332702545508114;0.797816479196472;-4.133556713348935e-07;-3.774139613966805e-07;1.0453058983561538;10.002676989445284;0.8334517176322643;0.01556267153097482;0.015563943245834386;0.7977778789865138;0.014894483334944413;0.7977677252860094
28.777384;1.0443629116886513;0.833273587027434;0.797813963098027;-4.128287976863659e-07;-3.765221414398307e-07;1.0453214639847253;10.002754143177137;0.8334529519779316;0.015562718900974798;0.015564027050289211;0.7977774669042368;0.014894463214125755;0.7977652048523869
28.787384;1.044359803882277;0.8332770072495087;0.7978113392165705;-4.1227070717737515e-07;-3.756145810081318e-07;1.0453374547055967;10.00283288371869;0.8334542119568683;0.015562767022586946;0.01556411171198763;0.7977770308106192;0.014894443521992418;0.7977625522801313
28.797384;1.0443565160587192;0.833280517649528;0.7978085993619379;-4.1168037127789517e-07;-3.746883899572479e-07;1.0453538807448792;10.002913275599814;0.8334554931503474;0.015562815888471634;0.01556419727104272;0.7977765721808763;0.014894424260942962;0.7977597634355587
28.807384;1.0443530460955004;0.8332841206611055;0.7978057356851497;-4.1105711861312554e-07;-3.7374058366738335e-07;1.045370753624296;10.002995373263426;0.8334567903505572;0.015562865502201574;0.01556428380179876;0.7977760931570949;0.014894405422087328;0.797756834109268
28.817384;1.0443493920326146;0.8332878188426047;0.7978027407552466;-4.104007740423287e-07;-3.7276831900629077e-07;1.0453880860741878;10.003079216123972;0.8334580979187001;0.015562915860883582;0.015564371409176336;0.7977755965804479;0.014894386996701434;0.7977537601376867
28.827384;1.0443455515785267;0.8332916151271824;0.797799607443263;-4.0971164181036617e-07;-3.717691957708391e-07;1.0454058918708131;10.003164838244908;0.8334594103060327;0.015562966948176793;0.015564460220309675;0.7977750854480395;0.014894368990746164;0.7977505372574432
28.837384;1.044341522149207;0.8332955129805717;0.7977963285953935;-4.0899055473606253e-07;-3.7074118831377734e-07;1.0454241855343642;10.003252283130074;0.8334607226357753;0.015563018758114926;0.015564550377108879;0.7977745624095288;0.014894351425186664;0.7977471610698764
28.847384;1.0443373014356194;0.8332995164880743;0.7977928965457014;-4.0823882907705257e-07;-3.6968217443971117e-07;1.0454429819037085;10.003341609078447;0.8334620310092509;0.015563071321015557;0.01556464203286235;0.7977740300717623;0.014894334318471595;0.7977436270392838
28.857384;1.0443328873120006;0.8333036302442377;0.7977893031152175;-4.0745799206018666e-07;-3.6858957014580997e-07;1.0454622955099129;10.003432884017199;0.8334633321914816;0.015563124697398836;0.015564735347346852;0.7977734916527919;0.014894317670067818;0.7977399302067072
28.867384;1.0443282774634222;0.8333078590713755;0.7977855403476267;-4.066494375304364e-07;-3.6746024227262196e-07;1.0454821400891927;10.003526181126468;0.8334646234647697;0.015563178956950292;0.015564830472977357;0.7977729508983974;0.014894301463830497;0.7977360649810629
28.877384;1.0443234695258763;0.8333122074567756;0.7977816010210352;-4.058141438291898e-07;-3.662906299586252e-07;1.0455025289591517;10.003621579635695;0.8334659030885256;0.015563234169703007;0.015564927543587301;0.7977724115767707;0.014894285682727803;0.7977320250778068
28.887384;1.044318461124683;0.8333166787935806;0.7977774785541047;-4.0495247562675717e-07;-3.650770662493079e-07;1.045523476092374;10.003719165128759;0.83346717020431;0.015563290405284251;0.015565026680106434;0.7977718774258545;0.014894270316346159;0.7977278036801922
28.897384;1.0443132495679557;0.8333212751938889;0.7977731669703982;-4.0406415947878053e-07;-3.6381602128612313e-07;1.0455449972122624;10.00381902971929;0.8334684236200968;0.015563347732746369;0.015565128007605337;0.7977713521695288;0.01489425536142599;0.797723394035805
28.907384;1.0443078316352563;0.8333259980021758;0.7977686609443028;-4.0314840066261765e-07;-3.625040422614478e-07;1.045567110589487;10.003921276091768;0.8334696606252443;0.015563406224112578;0.015565231668086148;0.7977708390916138;0.014894240822242867;0.797718789957455
28.917384;1.044302203376194;0.8333308482802023;0.7977639551806087;-4.0220389527796856e-07;-3.6113759157166154e-07;1.045589836913975;10.004026022456385;0.8334708768148208;0.01556346595611359;0.01556533781947;0.7977703403986535;0.014894226709525253;0.7977139857479983
28.927384;1.044296359815776;0.833335826750855;0.7977590432246733;-4.0122880347192435e-07;-3.597130487133868e-07;1.0456131980014638;10.004133405737454;0.8334720667475367;0.015563527006272847;0.015565446625228052;0.7977698566840867;0.014894213036225694;0.79770897573052
28.937384;1.0442902945764228;0.8333409333433962;0.7977539171232156;-4.002209487621353e-07;-3.5822687891539624e-07;1.0456372155689206;10.004243580097;0.8334732247449125;0.015563589457636485;0.015565558245428188;0.7977693867285125;0.014894199816506495;0.7977037539687469
28.947384;1.0442839995478852;0.8333461670809279;0.7977485685466581;-3.9917818478768684e-07;-3.566757488693046e-07;1.0456619109764755;10.004356707997951;0.8334743452197662;0.01556365341397274;0.01556567283527064;0.7977689278948866;0.014894187077630568;0.7976983144836491
28.957384;1.0442774652456133;0.8333515266162178;0.7977429902972281;-3.980987172596407e-07;-3.550564859507404e-07;1.045687305568602;10.004472951953057;0.8334754226996508;0.01556371900381202;0.015565790552102438;0.7977684772077751;0.014894174873632116;0.7976926513683895
28.967384;1.0442706820953982;0.833357010601572;0.7977371769234354;-3.9698131164226844e-07;-3.5336601188089693e-07;1.0457134211119772;10.004592474204385;0.8334764522640182;0.015563786368979092;0.015565911562520116;0.7977680325287664;0.014894163279233905;0.7976867582824946
28.977384;1.0442636414723305;0.8333626173315142;0.7977311241399186;-3.958253831612098e-07;-3.516013038662771e-07;1.0457402797108561;10.00471543923375;0.8334774302342433;0.015563855653642718;0.015566036035138465;0.7977675928973768;0.01489415237135071;0.7976806276319771
28.987384;1.0442563357612606;0.8333683442356177;0.7977248281179374;-3.946309610467273e-07;-3.497593972076454e-07;1.0457679034685377;10.004842015369965;0.8334783541935485;0.015563926998560981;0.01556616412210296;0.7977671580589273;0.014894142221056079;0.797674250260214
28.997384;1.044248758319695;0.8333741876413835;0.797718285606894;-3.9339858913412823e-07;-3.4783758819245537e-07;1.0457963148743006;10.004972376293194;0.833479222304832;0.015564000536945757;0.0155662959482745;0.7977667279889883;0.014894132899954558;0.7976676162154892
29.007384;1.0442409032610944;0.8333801426476848;0.7977114943084593;-3.9212919809422935e-07;-3.458336901711878e-07;1.0458255374774543;10.005106702211991;0.8334800330819654;0.0155640763943947;0.015566431618445505;0.7977663026550497;0.01489412449015707;0.7976607158559913
29.017384;1.0442327645130052;0.8333862033279279;0.7977044525758346;-3.908238410612699e-07;-3.4374592480702703e-07;1.0458555966086527;10.005245182958612;0.8334807860810665;0.015564154695604253;0.015566571235354938;0.7977658818513484;0.014894117089366719;0.7976535401361158
29.027384;1.0442243351565517;0.8333923633215126;0.7976971585835797;-3.8948333471190413e-07;-3.415725725716033e-07;1.0458865201371834;10.005388021092344;0.8334814825326234;0.01556423557342444;0.01556671491118652;0.7977654651300837;0.014894110804432465;0.797646080170608
29.037384;1.0442156072872353;0.8333986163542698;0.7976896095751895;-3.8810817867234956e-07;-3.39311712377991e-07;1.0459183377410415;10.005535430331905;0.8334821252336125;0.015564319168859144;0.015566862767247744;0.7977650516264617;0.014894105734539843;0.7976383267971917
29.047384;1.0442065714898332;0.8334049567763685;0.7976818014957737;-3.866988493967117e-07;-3.369610511864399e-07;1.0459510793297475;10.005687634328698;0.8334827178265106;0.015564405616569698;0.01556701493076803;0.7977646396909055;0.01489410196199532;0.7976302700941708
29.057384;1.0441972167408509;0.8334113802277856;0.7976737294469992;-3.8525601791377057e-07;-3.3451796190140915e-07;1.0459847748896451;10.005844866712797;0.8334832639207495;0.015564495029992163;0.015567171533061976;0.7977642268407287;0.014894099558108411;0.7976218988272492
29.067384;1.044187532112953;0.8334178838508675;0.7976653890478882;-3.8378047496769304e-07;-3.3197970436388755e-07;1.0460194551739543;10.006007367137872;0.8334837666582623;0.0155645875034641;0.015567332709707726;0.7977638101486976;0.014894098589487936;0.797613200561751
29.077384;1.0441775088773033;0.8334244660081477;0.7976567776426888;-3.822730135227616e-07;-3.2934352744241107e-07;1.0460551522268173;10.006175377578657;0.8334842287306764;0.015564683129871469;0.015567498607901352;0.7977633863746916;0.014894099116192917;0.7976041625738352
29.087384;1.044167140440696;0.8334311262716643;0.7976478944047773;-3.8073439763193164e-07;-3.266066734138403e-07;1.0460918997450095;10.006349140372746;0.8334846526430302;0.015564782019562719;0.015567669402274664;0.7977629518030868;0.014894101185640857;0.7975947727626176
29.097384;1.044156420394771;0.833437865843394;0.7976387396803462;-3.791653489339194e-07;-3.2376633497906694e-07;1.0461297325453602;10.006528893269396;0.8334850409865722;0.015564884303940284;0.015567845307038206;0.7977625027012025;0.014894104828886385;0.7975850199531687
29.107384;1.044145341232219;0.8334446876208996;0.797629314500227;-3.775665019035893e-07;-3.2081954500266643e-07;1.046168685303835;10.00671486551762;0.8334853962715134;0.015564990120162237;0.015568026566729056;0.7977620360349427;0.014894110061244177;0.7975748936181509
29.117384;1.0441338945943563;0.8334515954951495;0.7976196207452549;-3.7593834731515825e-07;-3.1776319288353837e-07;1.046208792215717;10.006907281696808;0.8334857208957058;0.015565099600402622;0.01556821342542589;0.7977615493300751;0.014894116880530639;0.7975643835075321
29.127384;1.0441220718885562;0.8334585937777116;0.797609661469623;-3.7428115585933313e-07;-3.1459422218415373e-07;1.0462500879186;10.007106370970202;0.8334860178172675;0.015565212883602015;0.015568406107488988;0.7977610405372084;0.014894125264657193;0.7975534796374028
29.137384;1.0441098647416684;0.833465687726007;0.7975994407019915;-3.7259484481440844e-07;-3.113099369221344e-07;1.0462926080124697;10.007312374441641;0.8334862908628771;0.015565330130783902;0.015568604833163644;0.7977605088043771;0.014894135177401204;0.7975421726240193
29.147384;1.0440972653174103;0.8334728840700782;0.7975889632136847;-3.7087894604308765e-07;-3.0790820417654195e-07;1.0463363885395474;10.007525546324059;0.8334865441549869;0.015565451523634826;0.015568809837463659;0.7977599550261213;0.014894146576469897;0.797530454077314
29.157384;1.0440842664660577;0.8334801901971536;0.7975782346957216;-3.691327572791271e-07;-3.043873278193685e-07;1.0463814659590844;10.00774615369184;0.8334867816249257;0.015565577256224252;0.01556902136271537;0.7977593814127976;0.014894159414387882;0.7975183168638144
29.167384;1.0440708615738763;0.8334876132612873;0.7975672615571668;-3.6735553326168217e-07;-3.0074587357517206e-07;1.046427878286624;10.007974480507185;0.8334870068317085;0.015565707530090065;0.015569239648594302;0.7977587908431685;0.01489417363165698;0.7975057551317927
29.177384;1.044057043810811;0.8334951602820326;0.7975560502242413;-3.655466740115436e-07;-2.9698262196873965e-07;1.0464756658082184;10.008210827212869;0.8334872224488218;0.015565842546948493;0.015569464940765661;0.7977581864032227;0.014894189149314114;0.7974927640611446
29.187384;1.0440428056106024;0.8335028383787847;0.7975446065035303;-3.6370580962251655e-07;-2.9309640618701146e-07;1.0465248704346821;10.008455501043786;0.833487429486771;0.015565982499483733;0.015569697499488283;0.7977575708180082;0.014894205872984751;0.7974793394917439
29.197384;1.0440281392527775;0.8335106548426945;0.7975329347924941;-3.6183259240984805e-07;-2.8908590745745214e-07;1.0465755351551458;10.008708806950622;0.8334876271253358;0.01556612757057046;0.015569937596155674;0.7977569462564672;0.014894223703821997;0.7974654774156985
29.207384;1.0440130375657635;0.8335186170376868;0.7975210375350344;-3.599263426962638e-07;-2.8494955898591375e-07;1.0466277047195953;10.008971039092035;0.833487813703081;0.01556627794511496;0.015570185510394035;0.7977563149408621;0.014894242540024553;0.7974511730169702
29.217384;1.0439974938118293;0.8335267318405217;0.797508915488906;-3.579858708276075e-07;-2.80685312704892e-07;1.0466814262063093;10.009242470311914;0.8334879882326369;0.015566433823661265;0.015570441533581548;0.7977556795781494;0.0148942622698979;0.7974364197634
29.227384;1.0439815010605134;0.8335350053836749;0.7974965679857944;-3.5600954196017405e-07;-2.762902606245868e-07;1.046736748269027;10.00952335065404;0.8334881515650168;0.015566595422013794;0.015570705970701038;0.7977550427925856;0.014894282766311277;0.7974212095915404
29.237384;1.0439650513654177;0.8335434435920404;0.7974839929590352;-3.5399549756201726e-07;-2.7176062697412324e-07;1.0467937203256996;10.009813917067728;0.8334883069735525;0.015566762960685198;0.015570979135067609;0.7977544061745566;0.014894303887272115;0.7974055336185281
29.247384;1.0439481349286281;0.8335520526276601;0.7974711875185359;-3.5194189936879367e-07;-2.6709221824827144e-07;1.046852392657205;10.010114401675084;0.8334884598446286;0.015566936659473287;0.015571261336665069;0.7977537700280326;0.014894325485311902;0.7973893822081857
29.257384;1.0439307397620272;0.8335608388506589;0.7974581489616436;-3.4984707895740866e-07;-2.6228068591775516e-07;1.0469128161090326;10.010425036819997;0.8334886162621634;0.015567116736275158;0.015571552869968202;0.7977531340269303;0.01489434742493477;0.7973727448122012
29.267384;1.043912851922744;0.8335698087584099;0.7974448754966456;-3.477096169471308e-07;-2.573213780584083e-07;1.0469750410060945;10.010746061111792;0.8334887816889921;0.015567303409048392;0.015571854017098565;0.7977524978517133;0.014894369596144368;0.797355610226428
29.277384;1.0438944561347157;0.8335789688523734;0.797431366376455;-3.4552832234323125e-07;-2.522093199435257e-07;1.0470391168478004;10.011077718273924;0.8334889611812314;0.015567496901916243;0.015572165070054558;0.7977518610749225;0.014894391908753203;0.7973379672563505
29.287384;1.0438755368479886;0.8335883250792344;0.7974176215823106;-3.4330211811812993e-07;-2.4693946529741585e-07;1.0471050931515982;10.011420250133352;0.8334891601617913;0.015567697441907972;0.015572486351462482;0.7977512223842423;0.014894414277416675;0.797319805690969
29.297384;1.0438560791077391;0.8335978824291529;0.797403641130565;-3.410300679386978e-07;-2.4150682256631486e-07;1.0471730203429195;10.011773897668386;0.8334893839745745;0.015567905242376672;0.015572818217230338;0.7977505785277812;0.014894436620132697;0.7973011166064992
29.307384;1.043836068665802;0.8336076453313984;0.7973894239621329;-3.3871148135222115e-07;-2.3590650696257396e-07;1.0472429499064464;10.012138907532915;0.8334896365869702;0.015568120478282198;0.015573161040613157;0.7977499240524535;0.014894458870881292;0.7972818916841561
29.317384;1.0438154913082933;0.8336176188471252;0.7973749672656536;-3.363456318792273e-07;-2.3013392353326516e-07;1.0473149340364918;10.012515534477746;0.8334899198032614;0.015568343265261997;0.015573515192925925;0.7977492525347275;0.014894480991207623;0.7972621232630557
29.327384;1.0437943316989664;0.8336278104446304;0.7973602670016968;-3.3393125877534525e-07;-2.241849370014699e-07;1.0473890255389795;10.012904038249319;0.8334902334056972;0.0155685736715122;0.015573881036036769;0.7977485579160651;0.014894502967585047;0.7972418055319659
29.337384;1.0437725732418424;0.8336382306875636;0.797345318449479;-3.314665100151933e-07;-2.180559220465444e-07;1.0474652777707387;10.013304673337588;0.8334905756111773;0.015568811755119327;0.015574258925476371;0.7977478347278598;0.014894524794848594;0.7972209350026471
29.347384;1.0437501992659133;0.8336488916327869;0.79733011610803;-3.289491673159025e-07;-2.1174370093662586e-07;1.04754374396965;10.013717680938633;0.8334909435908043;0.015569057581456262;0.015574649223483046;0.7977470779152761;0.014894546462218085;0.7971995094349152
29.357384;1.04372719357905;0.8336598046792302;0.7973146539497091;-3.2637673820224464e-07;-2.052453708194361e-07;1.0476244762829596;10.014143297060944;0.8334913344865749;0.015569311217094112;0.01557505231555007;0.7977462827693965;0.014894567953596583;0.7971775262694355
29.367384;1.0437035398124628;0.8336709794181603;0.7972989257872255;-3.2374655355961827e-07;-1.9855800642142583e-07;1.0477075254246238;10.014581764722266;0.8334917465969047;0.01556957272688695;0.015575468611398984;0.79774544466529;0.014894589253158766;0.7971549818731934
29.377384;1.0436792209560737;0.8336824233066413;0.797282925100645;-3.2105590193517943e-07;-1.9167832905134503e-07;1.0477929413635712;10.015033335132184;0.8334921801897403;0.015569842175824137;0.015575898530288184;0.7977445588986534;0.014894610348790542;0.7971318720111621
29.387384;1.0436542198464998;0.8336941419983555;0.7972666450967358;-3.183021773795046e-07;-1.846025438210642e-07;1.0478807744876761;10.015498265863227;0.833492637693695;0.015570119629164065;0.015576342487490055;0.7977436211380343;0.014894631240732535;0.797108192637024
29.397384;1.043628519602106;0.8337061402422818;0.7972500793733678;-3.154831073985924e-07;-1.7732648871926807e-07;1.0479710766558137;10.015976820801697;0.833493122903785;0.015570405150390175;0.015576800883965574;0.7977426278790407;0.014894651953569014;0.7970839397554632
29.407384;1.0436021031557967;0.8337184230435698;0.7972332221990975;-3.1259677851080925e-07;-1.6984608250936636e-07;1.048063901456195;10.016469266402323;0.8334936396592995;0.01557069879813393;0.015577274097449804;0.7977415760506227;0.014894672535207066;0.7970591086509353
29.417384;1.043574952738003;0.833730996595271;0.7972160678464485;-3.096412765031536e-07;-1.6215764787797123e-07;1.0481593033832446;10.016975869060216;0.833494190918966;0.01557100062865964;0.015577762484827241;0.7977404622989877;0.014894693036482262;0.79703369351309
29.427384;1.0435470500668436;0.8337438683778521;0.7971986099406255;-3.066142537457604e-07;-1.5425767780559927e-07;1.0482573374775408;10.017496899074574;0.833494778682857;0.015571310704018388;0.015578266398834915;0.7977392828621399;0.014894713486133221;0.7970076875336543
29.437384;1.0435183770984495;0.8337570464947764;0.7971808418758878;-3.035127939895928e-07;-1.461423322178617e-07;1.0483580601569205;10.018032632634823;0.8334954045621444;0.015571629101606525;0.01557878621031035;0.7977380339402241;0.014894733881957108;0.796981083212231
29.447384;1.043488916965709;0.8337705390284156;0.7971627581272752;-3.003336452354444e-07;-1.3780727117612905e-07;1.0484615292740596;10.018583347215285;0.8334960699538362;0.015571955918952123;0.015579322321337677;0.7977367117881832;0.014894754204791298;0.7969538729332606
29.457384;1.0434586544864757;0.8337843539807174;0.7971443550064883;-2.970735584229475e-07;-1.292479381971987e-07;1.0485678025234568;10.019149318884265;0.8334967755427564;0.015572291262918087;0.015579875155713971;0.7977353118910312;0.014894774440134683;0.7969260497273486
29.467384;1.0434275760664249;0.8337984996175053;0.7971256298700145;-2.9372946040169756e-07;-1.204599620797467e-07;1.0486769363399486;10.01973082733143;0.8334975212973041;0.01557263523167887;0.01558044513708218;0.797733827700151;0.014894794591586411;0.7968976072543853
29.477384;1.043395669382266;0.8338129846113034;0.7971065801307361;-2.90298517368386e-07;-1.1143947478214561e-07;1.0487889869076126;10.020328163481711;0.8334983070106751;0.015572987906629724;0.01558103267779658;0.7977322502197636;0.014894814686474408;0.7968685386576013
29.487384;1.0433629228454786;0.8338278177390608;0.7970872032452537;-2.867781426761834e-07;-1.0218333885245848e-07;1.0489040117645398;10.020941632217628;0.8334991327257976;0.015573349351294064;0.015581638179708956;0.7977305686289781;0.014894834772132735;0.7968388356556741
29.497384;1.0433293249443694;0.8338430075905939;0.7970674968929186;-2.831658836319534e-07;-9.268921593581648e-08;1.0490220700179964;10.02157154826281;0.8334999994642883;0.015573719613163733;0.0155822620423525;0.797728771112616;0.01489485489975234;0.7968084885225614
29.507384;1.0432948640900084;0.8338585626116933;0.7970474591680096;-2.794593675239965e-07;-8.295539362040988e-08;1.049143221572483;10.022218227426599;0.833500909884412;0.015574098728143287;0.015582904681065055;0.7977268454214406;0.014894875110070198;0.7967774867259322
29.517384;1.043259529052544;0.8338744913033482;0.7970270891288016;-2.756563471474763e-07;-7.29803650205008e-08;1.0492675266626845;10.02288198276624;0.8335018679818259;0.015574486719025105;0.015583566542458984;0.797724779024622;0.01489489543390336;0.7967458201941237
29.527384;1.0432233093569545;0.8338908025668716;0.7970063868946753;-2.7175459925813174e-07;-6.276233918680759e-08;1.049395045896456;10.02356313244824;0.8335028781512688;0.015574883589349076;0.01558424810477934;0.797722558924758;0.0148949158929123;0.7967134802395063
29.537384;1.0431861954579953;0.8339075057122639;0.7969853531477589;-2.677516685489416e-07;-5.2298999803656423e-08;1.0495258402632635;10.024262004895174;0.8335039441174656;0.015575289327228268;0.015584949870411789;0.7977201713943485;0.014894936491322277;0.7966804591947554
29.547384;1.0431481788117551;0.8339246097138283;0.7969639891677531;-2.6364465901755805e-07;-4.158761379834291e-08;1.0496599709094283;10.024978932170763;0.8335050681712237;0.015575703922908385;0.015585672355982495;0.7977176018147273;0.014894957218377433;0.7966467493925682
29.557384;1.0431092514784972;0.833942122820645;0.7969422972126319;-2.594302834353785e-07;-3.062539436759967e-08;1.0497974990308718;10.025714247393605;0.8335062511007778;0.015576127388119851;0.015586416075957116;0.7977148345899457;0.014894978069484472;0.7966123427343536
29.567384;1.0430694056963565;0.8339600528890849;0.7969202802090349;-2.5510508158912233e-07;-1.940985547570264e-08;1.0499384856308633;10.026468287605342;0.8335074928307931;0.015576559768194814;0.015587181525127596;0.7977118529327074;0.01489499906354003;0.7965772310850937
29.577384;1.043028633987834;0.8339784073861105;0.7968979410901058;-2.506655049304299e-07;-7.938777883604615e-09;1.0500829908126643;10.027241387122569;0.8335087933296528;0.015577001140780382;0.015587969172700443;0.7977086384641238;0.01489502023492367;0.7965414065102091
29.587384;1.0429869289286682;0.8339971931471032;0.796875282429858;-2.4610794462522655e-07;3.7899967595713906e-09;1.0502310735716611;10.02803386697967;0.8335101527508322;0.015577451594114021;0.015588779465631275;0.7977051709809819;0.014895041608949229;0.7965048609844918
29.597384;1.0429442825285065;0.8340164164711359;0.796852306497683;-2.4142877698669313e-07;1.5778363886126526e-08;1.050382792318797;10.028846032041173;0.8335115707570352;0.015577911200484462;0.015589612834698683;0.7977014286084413;0.014895063187707289;0.7964675861331068
29.607384;1.0429006861919048;0.8340360835814057;0.7968290156409813;-2.366242901994973e-07;2.8027557582993295e-08;1.0505382050342387;10.029678172819416;0.8335130463552133;0.015578380009332203;0.015590469708465867;0.7976973878803253;0.01489508496153171;0.7964295730814408
29.617384;1.0428561312066034;0.8340562012325291;0.796805412458074;-2.3169051664779055e-07;4.053812845816468e-08;1.050697369152625;10.030530565101191;0.8335145785319774;0.015578858055373856;0.015591350535426022;0.797693023595812;0.014895106931986186;0.7963908125159955
29.627384;1.0428106092666436;0.8340767765154425;0.7967814995943806;-2.2662294387905445e-07;5.3310181249103457e-08;1.050860341799308;10.031403466179581;0.8335161669251884;0.015579345366079382;0.015592255802666209;0.7976883089446467;0.014895129120493787;0.7963512955299114
29.637384;1.0427641126250309;0.8340978157041501;0.7967572795514091;-2.2141624329185858e-07;6.634340572625384e-08;1.0510271798039477;10.032297113981114;0.8335178123555494;0.01557984195933784;0.01559318602899368;0.7976832158530661;0.01489515156319117;0.7963110148405302
29.647384;1.0427166334189868;0.8341193236174177;0.7967327549810498;-2.1606442135531903e-07;7.963680524545553e-08;1.0511979386744768;10.033211729427912;0.8335195170701124;0.015580347828223207;0.015594141731460572;0.7976777150711859;0.014895174303701884;0.7962699650182448
29.657384;1.0426681623814167;0.8341413041845365;0.7967079295850139;-2.1056131030289235e-07;9.318854530848195e-08;1.0513726708748012;10.034147516332938;0.8335212847013409;0.015580862925073711;0.015595123409800576;0.7976717759698884;0.014895197386179284;0.7962281417933686
29.667384;1.0426186879905908;0.8341637615095143;0.7966828087227495;-2.049008493288351e-07;1.0699625457964726e-07;1.0515514251243248;10.0351046597315;0.833523120351959;0.0155813871582631;0.015596131568364853;0.7976653663092754;0.014895220853204398;0.7961855415502727
29.677384;1.0425681969850094;0.834186700764167;0.7966573991675954;-1.990769722533324e-07;1.210574003455301e-07;1.0517342475751823;10.036083325437327;0.8335250302447559;0.01558192040326233;0.01559716673718739;0.7976584521670329;0.014895244748665432;0.7961421611034555
29.687384;1.0425166760552256;0.8342101285963822;0.7966317087223357;-1.9308349288872107e-07;1.353693181056431e-07;1.0519211831608621;10.037083662829245;0.8335270206913062;0.01558246251468155;0.015598229467398767;0.7976509982180083;0.014895269121307;0.796097997811011
29.697384;1.0424641136489994;0.8342340529480468;0.7966057464482702;-1.8691418858359386e-07;1.4992913864836229e-07;1.052112275398625;10.038105808554452;0.8335290976682881;0.015583013326750958;0.015599320312088555;0.7976429681194529;0.014895294030373298;0.7960530501268304
29.707384;1.0424105007184747;0.8342584825488926;0.7965795235214097;-1.8056280360673581e-07;1.647338636437859e-07;1.0523075650956748;10.039149883957208;0.8335312673139247;0.015583572656343674;0.015600439813774798;0.7976343245297811;0.01489531954889337;0.796007317734536
29.717384;1.0423558299292899;0.8342834267936587;0.7965530537646858;-1.7402296915282834e-07;1.797804394912549e-07;1.052507089313108;10.040215986689539;0.8335335362566741;0.015584140313373768;0.0156015885141925;0.7976250290506212;0.014895345757367898;0.7959608012667024
29.727384;1.0423000943795864;0.8343088961946546;0.7965263531050967;-1.6728821071565012e-07;1.9506572300085636e-07;1.0527108813747534;10.041304183736173;0.8335359113715389;0.015584716095404974;0.015602766970633238;0.7976150422523944;0.014895372738637386;0.7959135028345151
29.737384;1.0422432871139327;0.8343349023854857;0.7964994389551826;-1.603519140361793e-07;2.1058632417533443e-07;1.052918971699592;10.042414508431976;0.8335383993314025;0.015585299773473628;0.015603975758296258;0.7976043235146703;0.014895400582853349;0.7958654270864329
29.747384;1.0421854017078445;0.8343614573077353;0.796472330517253;-1.5320723895717838e-07;2.26338320701838e-07;1.0531313882559807;10.043546961444367;0.8335410066066488;0.01558589109767878;0.015605215465814103;0.7975928308002638;0.014895429390429626;0.7958165813701285
29.757384;1.0421264334784386;0.8343885722397861;0.7964450490956603;-1.4584712423561724e-07;2.423168736132992e-07;1.0533481556826767;10.044701513085675;0.8335437403225043;0.015586489810425095;0.015606486688383839;0.7975805202891457;0.0148954592636412;0.7957669751449463
29.767384;1.0420663800273162;0.834416256716868;0.7964176176531026;-1.3826430613415294e-07;2.585158800941231e-07;1.0535692939591406;10.045878098307433;0.8335466088426919;0.015587095643935511;0.01560779002387351;0.7975673461332983;0.014895490294956426;0.7957166197715305
29.777384;1.042005240881746;0.8344445178355183;0.7963900603863068;-1.304513020496481e-07;2.74927925528447e-07;1.053794817800648;10.047076608351997;0.8335496209453092;0.015587708310470069;0.015609126077253004;0.7975532608111213;0.014895522566093796;0.7956655288095534
29.787384;1.0419430177201756;0.8344733609501683;0.7963624028952123;-1.2240062304671262e-07;2.915444995383509e-07;1.0540247364353734;10.048296894733403;0.833552785158105;0.015588327499452501;0.015610495458156171;0.797538215313879;0.014895556154955605;0.7956137182162295
29.797384;1.041879715204551;0.8345027909586665;0.7963346725631387;-1.1410514980069785e-07;3.08356193318409e-07;1.0542590535273717;10.049538781142914;0.8335561106679564;0.01558895288214567;0.015611898771596765;0.7975221588745657;0.014895591135229607;0.7955612062567593
29.807384;1.041815341178618;0.8345328126627933;0.7963068985274319;-1.0555814380729137e-07;3.253527905555301e-07;1.0544977674471545;10.050802063552727;0.8335596080168288;0.015589584114699497;0.015613336616682719;0.7975050390302423;0.014895627573305958;0.7955080132251207
29.817384;1.0417499065096527;0.8345634304230805;0.7962791113063262;-9.675293726053905e-08;3.425232582366355e-07;1.0547408711613815;10.052086498843096;0.8335632883626661;0.015590220831061256;0.015614809592172901;0.797486801757717;0.014895665536364946;0.7954541611835556
29.827384;1.04168342519487;0.8345946478467938;0.7962513427566477;-8.768276737878216e-08;3.598555956120499e-07;1.0549883509907336;10.053391797212058;0.8335671628805724;0.01559086263155495;0.015616318304450141;0.7974673910622806;0.014895705104219241;0.7953996741406095
29.837384;1.0416159140646668;0.8346264676702209;0.7962236264309482;-7.834072958741793e-08;3.773366287299628e-07;1.0552401849871318;10.054717618434784;0.8335712432812075;0.015591509071385113;0.015617863370088138;0.7974467482709304;0.014895746371630875;0.7953445783913621
29.847384;1.0415473924131133;0.8346588919055049;0.7961959981377429;-6.871961846387377e-08;3.9495198466106435e-07;1.0554963422651853;10.05606356803764;0.8335755424738808;0.015592159648586361;0.015619445404549404;0.7974248117230934;0.01489578944112848;0.7952889025075011
29.857384;1.041477882653758;0.8346919219739355;0.7961684966219066;-5.8811784542937314e-08;4.1268623343862565e-07;1.055756783335034;10.057429199792608;0.8335800746321034;0.01559281380740501;0.015621065008682558;0.7974015171041398;0.01489583441222612;0.7952326776019549
29.867384;1.041407410772732;0.834725558735693;0.7961411640764945;-4.860927369930216e-08;4.305229538693673e-07;1.0560214601338143;10.058814023440188;0.8335848549063144;0.015593470955755865;0.01562272276985549;0.7973767976372155;0.014895881375791942;0.7951759385085932
29.877384;1.0413360055114824;0.834759802607088;0.7961140464756906;-3.8104051275610474e-08;4.4844470998729186e-07;1.056290315171873;10.060217505925664;0.8335898991333796;0.015594130465690035;0.015624419271301;0.7973505836908887;0.014895930419194655;0.7951187252302433
29.887384;1.0412636978827678;0.8347946536824133;0.7960871935513668;-2.7287895614222887e-08;4.664329612046654e-07;1.0565632807451084;10.061639063219445;0.8335952238469253;0.015594791657017616;0.015626155089150703;0.797322802509834;0.014895981637423034;0.7950610838598406
29.897384;1.0411905217945279;0.8348301118798555;0.7960606584387484;-1.6152161929753126e-08;4.844677381055094e-07;1.0568402784775313;10.06307805301351;0.8336008461049302;0.015595453789777395;0.01562793078084529;0.7972933784994201;0.014896035138921581;0.7950030666824496
29.907384;1.0411165146294308;0.8348661768997091;0.7960344978081834;-4.687768016856883e-09;5.025271692170737e-07;1.057121218704062;10.06453377383645;0.8336067825658507;0.015596116067896066;0.015629746883102244;0.7972622334190096;0.01489609104128711;0.7949447314515706
29.917384;1.0410417172432789;0.834902847599097;0.7960087724720815;7.1147420338489305e-09;5.205872461331405e-07;1.0574059998341636;10.066005464473719;0.8336130490735167;0.015596777643507644;0.015631603908677207;0.7972292860253968;0.014896149466366889;0.7948861403923506
29.927384;1.0409661735941274;0.8349401213639801;0.7959835477281371;1.926514410700546e-08;5.386217958684436e-07;1.0576945073146302;10.06749229988765;0.8336196615834658;0.015597437612369322;0.01563350233329681;0.7971944516843691;0.014896210536708551;0.7948273596708255
29.937384;1.040889930338097;0.8349779941450621;0.7959588933708955;3.1773368951494094e-08;5.566022984163573e-07;1.057986611512848;10.068993386920022;0.8336266372931795;0.015598095003214088;0.01563544259441327;0.7971576420169308;0.01489627436721386;0.7947684596931175
29.947384;1.040813037113411;0.8350164606120499;0.7959348838975638;4.4649255015538254e-08;5.744977195566447e-07;1.0582821654154138;10.070507756130326;0.8336339950490506;0.015598748779897963;0.01563742510340795;0.7971187642375943;0.014896341062178964;0.7947095157815788
29.957384;1.0407355477476963;0.8350555143658014;0.7959115993093381;5.790234435317657e-08;5.92274543922949e-07;1.0585810037664172;10.072034340991841;0.8336417551101791;0.015599397853853052;0.015639450256271243;0.7970777208818537;0.01489641072323504;0.7946506085946697
29.967384;1.0406575214179652;0.8350951484593924;0.7958891259262;7.154183858452903e-08;6.09896711253718e-07;1.0588829435271054;10.073571953403958;0.8336499390983549;0.015600041085026328;0.015641518445998173;0.7970344101947628;0.01489648345446189;0.7945918245716275
29.977384;1.0405790228835032;0.8351353553570097;0.7958675564496471;8.5576730802052e-08;6.273254803834232e-07;1.0591877839442285;10.075119274351792;0.8336585705483835;0.015600677264026717;0.015643630067758492;0.7969887260972741;0.014896559362338814;0.7945332567256217
29.987384;1.040500122411434;0.8351761261062658;0.7958469896843727;1.0001589360341886e-07;6.445194293396625e-07;1.0594953053149785;10.076674858215517;0.8336676748149424;0.0156013050898031;0.015645785502861533;0.7969405574978584;0.014896638563690235;0.7944750052827114
