time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.997384;1.0404208964212005;0.835217449315046;0.7958275305754744;1.1486801539466793e-07;6.61434368420539e-07;1.059805266886842;10.078237135348486;0.8336772777346285;0.015601923161431143;0.015647985098338996;0.7968897876171146;0.01489672119926135;0.7944171775862889
29.999994;1.0403414286313117;0.8352593105313252;0.795809290570888;1.301416065003785e-07;6.780229749987889e-07;1.06011740461841;10.079804406768865;0.8336874044969387;0.015602529976986648;0.0156502291620379;0.7968362932766938;0.014896807433681623;0.7943598876304521
29.999994;-0.004159941171553084;0.0019867751423374045;-0.0020796551629591277;6.10595025842746e-07;1.0914193314193723e-06;0.03509342959024135;10.081374833905816;0.8336980798081216;0.015603123927621552;0.015652517971605256;0.7967799441771807;0.014896897439693715;0.7943032560959848
29.999995;-0.004239606663256764;0.0020296578107829376;-0.0020950948015600926;6.239374304457766e-07;1.1071988129351298e-06;0.035407027555022785;10.08294642927124;0.8337093287678871;0.015603703293720609;0.01565485178333669;0.796642602733752;0.014896991389075265;0.7941694246835194
29.999996;-0.004319208774733666;0.0020730223796015033;-0.002108938642795996;6.377175602447826e-07;1.1224876876439894e-06;0.03572185873006703;10.084517052628401;0.8337211772720714;0.015604266240340985;0.01565723082001792;0.7965031243019511;0.014897089464769404;0.7940375163786126
29.999998;-0.004398626363023961;0.0021168444519525397;-0.002121045781283275;6.49151577553617e-07;1.137223377020753e-06;0.03603555643341946;10.086084406799836;0.833733651963871;0.015604810803538044;0.015659655235552666;0.7962813574110241;0.014897191881674161;0.7938276919776114
30.000002;-0.004477726989480059;0.002161098905220235;-0.0021312673612569485;6.554527853588863e-07;1.1513376853256358e-06;0.03634671926743191;10.087645986509402;0.8337467752819523;0.015605334518968965;0.015662125218140387;0.7959001449316351;0.01489829881450386;0.7934631372338022
30.00001;-0.004556359206993682;0.0022057749669065715;-0.002139445271175301;6.510403891873853e-07;1.1647508644496903e-06;0.03664988328867112;10.089198975796998;0.8337605583173404;0.015605833484766102;0.01566464138575072;0.7952053378337476;0.014900410040431626;0.7927900074947349
30.000026;-0.004634337251057183;0.002250919495986776;-0.0021454094899550583;6.24872543677057e-07;1.1773710595090281e-06;0.03693649382088052;10.09074024530323;0.8337750306278914;0.015606302242630356;0.015667205142451273;0.7938848164576252;0.014908524695138616;0.7914964865107559
30.000058;-0.00471142897260574;0.0022966765483799115;-0.00214898961190907;5.55381167685825e-07;1.1891115310602122e-06;0.037191925562968006;10.092266792135652;0.8337903036744155;0.01560673531526902;0.015669818517898827;0.7913234588630078;0.01493964177921022;0.7889678997097286
30.00009;-0.00478736857857274;0.0023433216164107915;-0.002150042816458564;4.872575376317129e-07;1.199910010782344e-06;0.03744651655400894;10.093776809703373;0.8338065749832164;0.015607128411045425;0.015672483610677142;0.7887660586822703;0.014991760762867502;0.7864487606900163
30.000122;-0.004861901409328284;0.002391124232575931;-0.0021484744190034427;4.203769772277611e-07;1.2097260068900132e-06;0.03769756807284605;10.095270509334826;0.8338240731613978;0.015607478126604468;0.015675202494687474;0.78621231094632;0.01506488143012251;0.7839387404526182
30.000154;-0.004934853621529197;0.0024403233023436717;-0.002144253418014564;3.54629073933781e-07;1.2185224003709843e-06;0.037946372373898044;10.096749742000837;0.8338430490582547;0.015607781095550085;0.015677978125672242;0.7836608850009793;0.015158003487728859;0.7814364453895396
30.000186;-0.005006202992474582;0.0024910971196214367;-0.0021374295144807338;2.8982652207938295e-07;1.2262602335605396e-06;0.03819125906752109;10.098217268548417;0.8338638065579997;0.015608032915045818;0.015680815096664042;0.7811134740438839;0.015272126976152633;0.7789435305031213
30.000218;-0.005076079439662958;0.0025435275466610314;-0.0021281255853670415;2.258818944624209e-07;1.2329237074614447e-06;0.038432569947567885;10.099676613615712;0.8338866857385286;0.015608227374455578;0.01568371867681918;0.7785677928211654;0.015405253091580461;0.7764576180883772
30.00025;-0.005144685630856141;0.0025975671795678943;-0.0021165242826571267;1.626940292782069e-07;1.238544542703856e-06;0.038667626146869874;10.101132044025134;0.8339119877775006;0.015608356904253756;0.01568669262663079;0.7760245719094642;0.015559384095997018;0.7739794328375778
30.000282;-0.005212247514845891;0.0026530710042093576;-0.0021028734125215828;1.0016544744230359e-07;1.2431878146171074e-06;0.03889778309516279;10.102588566657534;0.8339399107638782;0.01560841354083345;0.01568973785902791;0.7734835620863026;0.015733522764916113;0.7715087088052879
30.000314;-0.005279013856354094;0.002709871957611576;-0.002087446545955431;3.833652757074791e-08;1.2469178627650764e-06;0.03912153236473363;10.104051984361655;0.8339705522668689;0.015608389385147251;0.01569285266677434;0.7709445686289855;0.01592767210329703;0.7690452879073921
30.000378;-0.005345232855208726;0.0027677384918600783;-0.0020704420825443702;-1.0072729274466155e-07;1.2497808330719598e-06;0.039279552953852756;10.105528328451895;0.8340039367391874;0.015608277010520005;0.01569603306737335;0.7660035265987747;0.016373834798093508;0.7641904781517397
30.000436;-0.005411142877484479;0.0028265511390295366;-0.002051936558074765;-2.2097597072435235e-07;1.2517980659562838e-06;0.039443649611299876;10.107023095969488;0.8340400088685415;0.01560807029566326;0.01569927288658935;0.7615645604786443;0.016843012603194384;0.7598429692463726
30.000493;-0.005477008943152341;0.002886121391138115;-0.002031937472186936;-3.38241108771583e-07;1.2529449771868545e-06;0.03960066795718066;10.108540917210334;0.834078622536527;0.015607765101979683;0.015702565482678017;0.7571449772424316;0.017374206149687554;0.7555206661598617
30.000551;-0.005543117228858312;0.0029462989214419284;-0.0020104210511551848;-4.5258781211705906e-07;1.2531367296558575e-06;0.039751484684834415;10.110084917120629;0.8341195494588659;0.015607359182453595;0.015705906642460965;0.7527441905099684;0.017967414931041474;0.7512226141546531
30.000608;-0.005609694576935589;0.0030069169045228764;-0.0019873105813198507;-5.640202632550602e-07;1.2522430611251625e-06;0.039896016266224694;10.111656304176863;0.83416250816539;0.01560685138124161;0.015709295090383574;0.7483636321083907;0.018621637674380267;0.7469498754992461
30.000666;-0.005677103633820364;0.003067485390506923;-0.001962491558229398;-1.3604430997453927e-06;1.250107206147e-06;0.04003323142700468;10.113255118821169;0.8342072368120407;0.015606240934556108;0.015712730195604933;0.7440027438016003;0.01933587342816336;0.7427015645927652
30.000724;-0.005744660504541921;0.0031283910702378957;-0.0019358895902566752;-1.459963800036386e-06;1.246568287707959e-06;0.04016418045848012;10.11488107955122;0.8342535461205833;0.015605527663339792;0.01571620988908639;0.7396630302593795;0.020111121876497835;0.7384789063322136
30.000781;-0.005812346533555943;0.003189188126747145;-0.00190750900805089;-1.5565898101615242e-06;1.241491418445829e-06;0.040289010006910014;10.116533863062799;0.8343012821234976;0.015604712452646987;0.015719730281306205;0.735343062647394;0.020944381874490343;0.7342800682556999
30.000839;-0.00587977137832463;0.00324974953888401;-0.0018773747669617604;-1.6503382661047047e-06;1.234770151009695e-06;0.04040698182976489;10.11821297740775;0.8343502766992099;0.015603797158792489;0.01572328659813497;0.7310444241687555;0.021836650458743185;0.7301063770832792
30.000896;-0.00594655943342303;0.003309927138678773;-0.0018454776490160678;-1.741234885300086e-06;1.2263071062241422e-06;0.04052047032066942;10.119917350534026;0.8344003525521771;0.015602784356556815;0.015726874503426854;0.7267676485230713;0.022785923893160025;0.7259581241704843
30.000954;-0.0060123240322283045;0.003369522566311702;-0.00181180654442781;-1.8293494162439109e-06;1.2160240050356874e-06;0.0406269046700939;10.121645638483965;0.8344513463892698;0.01560167709073431;0.015730490626685956;0.7225131721688824;0.023793199165464553;0.7218356731295518
30.00099;-0.0060765874500122085;0.0034283833404570277;-0.0017763778294000304;-1.8769895449234274e-06;1.2038884304620732e-06;0.040766715211900895;10.123397282340415;0.834503129828768;0.015600478291326918;0.01573413186463311;0.7198303607861819;0.024443474461826827;0.7192732687462859
30.00099;-0.0061388624649490586;0.0034864057198887377;-0.001739197094236762;-1.8628353864592223e-06;1.1899018351065504e-06;0.0409622804545889;10.125172551748665;0.8345556342568455;0.015599190367425207;0.015737794013550892;0.7196616069006981;0.024443748656647005;0.7192011598752422
30.00099;-0.006198869068418891;0.003543422872660728;-0.001700223617003825;-1.8489794269691684e-06;1.1740624485565373e-06;0.041152819002593;10.126971382200068;0.834608843890722;0.015597815703635517;0.015741470692893132;0.7194923600106294;0.024444020601302217;0.7191273851873958
30.000991;-0.006256626233313769;0.003599252320923236;-0.0016594027588946068;-1.8371090926533249e-06;1.1563555155260766e-06;0.041336339931395356;10.128792297841324;0.8346627224671794;0.015596357678727068;0.015745153514971216;0.7192520524577987;0.024463289285125596;0.7189817714885259
30.000992;-0.006312362380147563;0.003653565835205443;-0.001616742713865167;-1.8254422526396751e-06;1.1367696600112098e-06;0.04151579019581289;10.13063180173913;0.8347171397928145;0.01559482081836282;0.015748832930039806;0.7190130430349776;0.024481554914657044;0.7188358455208566
30.000994;-0.006366422509002909;0.0037059338991540032;-0.0015723212311923556;-1.8157153641475973e-06;1.1153100106680382e-06;0.04168722488130879;10.132484613820514;0.8347718815741252;0.015593209932278702;0.0157524980709629;0.7187036403208719;0.024519819570347653;0.7186186970917394
30.000996;-0.00641918328238329;0.0037559229145737883;-0.0015261870653825367;-1.8071862814364502e-06;1.0920064591296946e-06;0.041853761439042805;10.134344653059115;0.8348267154147484;0.015591530033748104;0.01575613599096448;0.7183521524921689;0.02456808712651155;0.7183583342640938
30.000996;-0.0064709512500898915;0.0038031290752405696;-0.0014782802258669254;-1.794315221248372e-06;1.0669190658078703e-06;0.04201945479813007;10.13620554680336;0.8348814232218043;0.015589787367734528;0.015759732070454405;0.7181858943465538;0.024568363363071753;0.7182799253241104
30.000996;-0.006521936919645528;0.003847133826178867;-0.0014284487937646824;-1.781603527780792e-06;1.0401420624796349e-06;0.042180310400419016;10.138060398838107;0.8349357366088728;0.015587989615369;0.01576327177422221;0.7180211433601145;0.024568655896959658;0.718201328688314
30.000997;-0.006572240626075394;0.0038875078502318416;-0.0013765389279883332;-1.7683078622244146e-06;1.0118124567974325e-06;0.04233432572233392;10.13990142679609;0.8349892452670151;0.015586145043256514;0.01576674266949227;0.7177881041140621;0.024587973074336068;0.7180532427999641
30.000998;-0.00662180449730083;0.003923862436279888;-0.0013224813459840282;-1.7551498041028473e-06;9.821092664725548e-07;0.042483423658700406;10.141720006750129;0.8350414116371657;0.015584261838936657;0.015770135837538148;0.7175559253684087;0.024607322557067865;0.7179039415831553
30.001;-0.006670447180821091;0.003955890916495015;-0.001266276095789113;-1.7414600589976908e-06;9.51240668895945e-07;0.042626374374122235;10.143507419170561;0.8350916549197219;0.015582347748205055;0.015773445781833217;0.7172557334353071;0.024644710880640838;0.7176849980933316
30.001004;-0.006717946974164042;0.003983364262478465;-0.0012079219682328915;-1.726480630104628e-06;9.1943236795368e-07;0.04275979349049929;10.145255556261207;0.835139399462076;0.015580410413932084;0.015776669009373325;0.7168176285506206;0.024720143733820324;0.7173269920317695
30.001012;-0.006764090110755192;0.004006139551348621;-0.0011474128730285947;-1.7087849849459166e-06;8.869130480643604e-07;0.042881187704302756;10.146956895033956;0.8351841091136101;0.015578458227310292;0.015779803262182156;0.7160986837750917;0.02487162591447128;0.7166881439943514
30.00102;-0.006808708920526404;0.004024229100225199;-0.0010847783151339;-1.6917535345750696e-06;8.53904265075747e-07;0.042996005982279185;10.148604566850574;0.8352253477534949;0.015576500401388521;0.015782847489540636;0.7154169799857872;0.025016161310973947;0.71608332369162
30.00102;-0.006851681717186469;0.004037803490809468;-0.0010200961937840384;-1.6809065636331032e-06;8.206295150566421e-07;0.043116654232072935;10.150192887720651;0.8352628223721531;0.015574546321781813;0.015785800769259502;0.7152665984171204;0.02501675351379776;0.7160014715688167
30.001021;-0.006892933379242548;0.004047087218197812;-0.0009534644030666847;-1.6698377933501355e-06;7.873212269734333e-07;0.04322746020969384;10.151717419562939;0.8352963637958096;0.015572604179241015;0.015788660440538175;0.71504858334939;0.025036405884752404;0.7158497137081385
30.001022;-0.0069324900611695385;0.004052328586041017;-0.0008849544253504197;-1.659347885522206e-06;7.542137249887589e-07;0.04332967268973124;10.153174455725663;0.8353258880042674;0.015570679182260015;0.015791421868594897;0.7148319703507718;0.025056120321990033;0.7156966503113733
30.001024;-0.006970447847396286;0.004053749575344042;-0.0008146187438222582;-1.648781355436534e-06;7.215417543938186e-07;0.04342156985313748;10.154560516637734;0.8353513718009206;0.015568773565647419;0.01579408106724439;0.7145488285873189;0.025094896461550917;0.7154754153509435
30.001028;-0.007006838009746722;0.004051502955522139;-0.0007425531327745708;-1.6373096872695099e-06;6.895379340872622e-07;0.0434995996340696;10.155872120587475;0.8353727678689673;0.015566888679594637;0.015796637257271505;0.7141272701465479;0.025172732320736666;0.7151152650019817
30.001036;-0.007041580869207103;0.004045658858790307;-0.0006689140724330606;-1.6233850679834048e-06;6.584219586923849e-07;0.043561449107700836;10.157106028334628;0.8353898643107777;0.015565026657678083;0.01579909200673616;0.7134274880450086;0.025327625218560412;0.7144781536874752
30.001052;-0.007074560314816673;0.004036255229719234;-0.0005938708410804235;-1.6038437920432726e-06;6.284081330748019e-07;0.04359801744823075;10.158260115138585;0.8354022504138442;0.01556319042862319;0.01580144690967527;0.7121708152133485;0.025640572433402963;0.7132886043786296
30.001084;-0.007105701504828289;0.004023360317452306;-0.000517551652140258;-1.5721853792040724e-06;5.99724442807138e-07;0.04359829238814694;10.159334373032388;0.835409426126149;0.015561382932220601;0.01580370331299895;0.709800733688948;0.026277571371825684;0.7109964799986456
30.001148;-0.007135009884904665;0.004007104856302067;-0.00044002285923326915;-1.5150799015759802e-06;5.725941799009492e-07;0.04353518152096075;10.1603309465714;0.8354109155180235;0.01555960678891778;0.01580586313617228;0.7052168093804263;0.02760261936688284;0.7065166458878818
30.001212;-0.007162595177869249;0.003987762335672545;-0.00036129272070454;-1.4570783616795546e-06;5.471828391729199e-07;0.04346140543012566;10.161253242321989;0.8354063233930998;0.01555786452465798;0.015807928865916136;0.7006655981936164;0.028993714384609418;0.7020722745206127
30.001276;-0.007188685240026914;0.0039656241036255604;-0.00028129721439062983;-1.3981105945729025e-06;5.235707668779426e-07;0.043377551095563675;10.162105036993703;0.8353953625182557;0.01555615873402113;0.01580990314986672;0.6961485860974373;0.030450856272738025;0.6976647816085974
30.00134;-0.007213596739763634;0.003941015716740003;-0.0001998989246725386;-1.338126771945738e-06;5.017724497887503e-07;0.04328324381070721;10.162889717591833;0.8353778232919736;0.015554492553769497;0.01581178774075289;0.6916651554213803;0.03197404661581194;0.6932935734933479
30.001404;-0.007237657959506226;0.0039142093365691685;-0.00011694794933584487;-1.2770647568946028e-06;4.817728826263266e-07;0.04317727072729706;10.163610105547932;0.835353499260003;0.015552870497490956;0.01581358172245748;0.6872155529561713;0.03356128698602771;0.688958926002175
30.001468;-0.007261165841789908;0.00388538840955367;-3.2333345293302526e-05;-1.21482754433008e-06;4.6355147771137316e-07;0.04306158730928755;10.16426957804167;0.8353221619466062;0.015551298643134558;0.0158152808337509;0.6827988883387941;0.03521257748455711;0.6846602017288145
30.001515;-0.007284391585545514;0.003854750162047018;5.402749825203308e-05;-1.1671852207890633e-06;4.4707800483286655e-07;0.04296223486031699;10.164873550559623;0.8352835933780266;0.015549784475801774;0.01581687872259415;0.6795571730187273;0.03646391692065631;0.6815134873403859
30.001515;-0.007307524020089163;0.0038225761377026456;0.00014218138058984147;-1.1625518617451714e-06;4.323033602794818e-07;0.04292625698197095;10.16542954862199;0.8352376439879174;0.015548337291243644;0.015818368786259043;0.6794693768473429;0.036465303352582;0.681446491778624
30.001516;-0.007330585215107745;0.003789096939523642;0.0002320838469353344;-1.1568524742749628e-06;4.1917677463375373e-07;0.042876722642838545;10.165945428100963;0.835184323753944;0.01554696817228563;0.01581974554065869;0.6793204726589525;0.036502733589439104;0.6813151775072548
30.001517;-0.007353435373193898;0.0037546030915525754;0.0003235961879242322;-1.1512417459948495e-06;4.0767137104160435e-07;0.04281676823215001;10.166427458509341;0.8351238651767948;0.01554568836609766;0.015821006066803377;0.6791774366432324;0.036540202927160585;0.6811843829439638
30.001519;-0.007375779712493835;0.0037193652155263377;0.00041655601162665385;-1.1445008650556808e-06;3.9778981951074096e-07;0.04274253207502257;10.166880125596354;0.835056691353291;0.015544506802957265;0.015822151013380456;0.6789732371236441;0.036613706112108534;0.6809889260156125
30.001523;-0.007397145346893674;0.0036836616047949424;0.0005108522169094479;-1.1354492300608877e-06;3.8955306528179086e-07;0.04265507061985166;10.167306871948101;0.8349833315042128;0.015543428411942957;0.015823184113643758;0.6786418628027051;0.03676023809577146;0.6806646957442539
30.001531;-0.0074169686695373235;0.00364775230887486;0.0006064793981072309;-1.1216888635216886e-06;3.829894170335799e-07;0.04254937062403605;10.167710080992219;0.8349043536411621;0.015542454174746029;0.015824110909517065;0.6780483534971375;0.03705179381678431;0.6800806213111682
30.001547;-0.007434754200979734;0.0036118622307609208;0.0007035508327756988;-1.0985083956058132e-06;3.7813206197383883e-07;0.042420440091070766;10.168090700541748;0.834820365975683;0.015541582404716939;0.015824936917599435;0.676927787941311;0.03764136762411964;0.6789805392333067
30.001579;-0.007450150635004309;0.0035762022762236972;0.0008022672291620632;-1.0562061156975585e-06;3.750196305579543e-07;0.04225539253665378;10.168448313858091;0.8347320540616516;0.01554081025963434;0.015825666032270428;0.6747502699935112;0.03884095262987896;0.6768538147232896
30.001643;-0.007462904661683661;0.0035409592611088713;0.0009028894536956536;-9.744183578830455e-07;3.736992685852253e-07;0.04202944479069988;10.168781227966265;0.8346401454843155;0.015540134712250209;0.01582630070520947;0.6704679537923359;0.04133554056073461;0.6726995218867307
30.001771;-0.00747273243762281;0.0035062902779779;0.0010057488380110615;-8.080509742692247e-07;3.7422806072489994e-07;0.04169684058018718;10.16908652738952;0.8345453089214449;0.015539552384511122;0.015826842823809133;0.6620320354582199;0.046700122709725365;0.6645981451056316
30.001899;-0.007479220264099772;0.0034725126812692616;0.0011112511983966708;-6.303859844057293e-07;3.7665338522910936e-07;0.04135779106735067;10.169360582506645;0.8344480616625317;0.015539058758554708;0.015827293927523876;0.6537096540466447;0.05255669144338758;0.6566946220192162
30.002027;-0.007481862486796195;0.0034399312186368792;0.0012198018947534586;-4.414793486739917e-07;3.809777974403925e-07;0.04101446799200402;10.169599887807536;0.8343486936913975;0.015538647998925624;0.015827655526868434;0.6454998140459628;0.058893241060108875;0.649003126329624
30.002069;-0.007480172994009466;0.0034089965036887128;0.0013317073094120484;-3.696410251168231e-07;3.8714549853459833e-07;0.040786012326357306;10.169801466187835;0.8342472444537781;0.015538313721531857;0.015827930016490712;0.642787429277767;0.061102767728552686;0.6464530575506773
30.002069;-0.0074737411021773194;0.003379992499084456;0.0014471540621028985;-3.5852121476258304e-07;3.9505559889597664e-07;0.0406085427337716;10.169962255753036;0.8341435876570075;0.015538049555553783;0.01582812108938222;0.6427794087929355;0.06110426882145811;0.646388059648256
30.002069;-0.007462250594350368;0.0033531211151026606;0.001566226535082476;-3.4581003986819504e-07;4.045769935134395e-07;0.04042116151301909;10.170078142505158;0.8340375478753793;0.015537848223830707;0.015828232949308255;0.6427766959093099;0.0611067412279965;0.6463223310982992
30.002069;-0.007445513222933861;0.003328526949372359;0.001688924954361567;-3.314449400866001e-07;4.1556483878116097e-07;0.04022396933592269;10.170143915222681;0.8339289493990926;0.01553770033270606;0.015828269483257218;0.6427812676630119;0.06110817973677061;0.6462577050201269
30.002069;-0.007423476066895443;0.0033062939571028974;0.0018152272014154583;-3.1535254409464745e-07;4.278821312733006e-07;0.040017127940742137;10.170154115030234;0.833817650550376;0.015537595154046702;0.01582823403271199;0.6427920995574288;0.0611095777498953;0.646193391846279
30.002069;-0.007396190577908594;0.0032865247335599414;0.0019451576679398845;-2.974954441461967e-07;4.4140701244865905e-07;0.03980092265055789;10.170103875845575;0.8337036038019434;0.015537522943387214;0.01582812888546702;0.6428090917271404;0.061110929076810226;0.6461295658511446
30.00207;-0.007363783438198799;0.0032693975553549012;0.0020787798600803388;-2.763645431117745e-07;4.5603249689131915e-07;0.03957475525705352;10.169989387806057;0.8335868827308415;0.015537476239510841;0.01582795508039744;0.6427689923013424;0.06116422846516703;0.646008559591298
30.002071;-0.007326438542173234;0.003255130667794289;0.0022161432857269753;-2.533913537861955e-07;4.7168443570113427e-07;0.03933914183044998;10.169807816481065;0.8334676909471507;0.015537449026560029;0.015827713992534662;0.6427343613278623;0.06121847142266267;0.6458885135531414
30.002073;-0.007284371555367073;0.0032438504018927924;0.002357269706142265;-2.2778316316028953e-07;4.883358864557437e-07;0.03909574323177068;10.1695569509164;0.8333463467953474;0.01553743518668132;0.01582740917308744;0.6426726117624357;0.06129865320297208;0.645739981752644
30.002073;-0.007237770070444674;0.003235531614406243;0.0025021562565653043;-2.0249733059991915e-07;5.05987297310528e-07;0.03884732303203913;10.169235267294107;0.8332231790160187;0.015537427578874384;0.015827045645468666;0.6427101308855283;0.06129976683811025;0.6456795690661703
30.002074;-0.007186728449608382;0.0032300498885502217;0.0026507287445894758;-1.7379392532641158e-07;5.24639658841751e-07;0.03859163821887643;10.168842140263003;0.8330984662461879;0.015537417773863669;0.015826627681767427;0.642688399824387;0.061353802785164016;0.6455622691141486
30.002075;-0.007131259814481088;0.003227236422638613;0.0028027858473435494;-1.4315274843198116e-07;5.44291097265169e-07;0.038329345292081055;10.168377531925405;0.8329725256884767;0.015537396501744643;0.015826157892406406;0.6426700494985707;0.06140675097273389;0.6454456934802674
30.002077;-0.007071345125799279;0.0032268262903925077;0.0029580263416567154;-1.0911749596735311e-07;5.649390362813846e-07;0.0380619654541008;10.167841512757247;0.8328457669652101;0.015537354816951001;0.01582563723809558;0.642590873618709;0.06151360331382158;0.6452712222974553
30.002081;-0.007006981442432784;0.0032284337462616655;0.0031161378191928916;-7.030564266311681e-08;5.865669560301971e-07;0.0377859424403188;10.16723409219403;0.8327186009523422;0.015537285640388919;0.01582506448257054;0.6423887809442822;0.06172535511457195;0.6449819084198144
30.002089;-0.006938312948941306;0.0032316161705276433;0.0032768299182704577;-2.391983604646511e-08;6.091300384417412e-07;0.03750074546389698;10.166555025530212;0.8325913147982125;0.015537184809477932;0.01582443600392008;0.6419376928273757;0.06215000476767025;0.6444626455118393
30.002105;-0.0068657225492219955;0.0032359519994700934;0.003439786202024374;3.590931161547314e-08;6.325625661222957e-07;0.0371999302310639;10.165803828553235;0.8324640077668084;0.015537050979214727;0.01582374694619296;0.6409845011099925;0.06300455247793069;0.6434829993086707
30.002137;-0.0067896964664833324;0.003241039565183823;0.0036046372749589987;1.2132710744789258e-07;6.567961127956458e-07;0.036874136897592044;10.164980801733947;0.8323365846558437;0.015536885122049983;0.015822992662140503;0.6390291110141757;0.06473399933052144;0.6415916540574654
30.002201;-0.006710629616085949;0.003246432474403406;0.0037710226362306404;2.5777174401249065e-07;6.817598852519909e-07;0.036503051424271994;10.164087893975378;0.8322087729054615;0.01553668981519819;0.015822169569056823;0.635080463525342;0.06827634674925294;0.6379100007756484
30.002329;-0.00662880850923751;0.0032516010983915516;0.00393865719505025;5.002938043618534e-07;7.073681463721947e-07;0.0360453439149517;10.163127558802138;0.8320801694544326;0.015536467743418353;0.01582127572941354;0.6272004860569945;0.07569559585758089;0.6307908172253399
30.002457;-0.006544509604966455;0.00325610120123965;0.004107304788569672;7.526768778505855e-07;7.335231777642445e-07;0.03559357172031366;10.162101144214043;0.8319503388513834;0.015536220623293923;0.0158203110261261;0.6194239981793855;0.0835517470783839;0.6239384828420222
30.002585;-0.006457066303719561;0.003260056516636511;0.004276729857873087;8.108539705746496e-07;7.601309398326719e-07;0.035148120714614275;10.161009074982243;0.8318189277313446;0.015535949520889108;0.01581927610124934;0.611750662848434;0.09183179988754629;0.6173726059893927
30.002713;-0.006368911969191708;0.0032616751832055583;0.004446725904651356;5.027942046992611e-07;7.870995085308155e-07;0.03471028414893797;10.159851622824172;0.8316857178775845;0.015535655431689213;0.01581817076650801;0.604178044235246;0.10052675238850631;0.6111119713559364
30.002793;-0.006278790173576398;0.0032615952619830307;0.004617152519432613;7.004484503249817e-07;8.143242641819946e-07;0.03433237615797503;10.158628821941955;0.8315505938642755;0.015535339011700209;0.01581699371830667;0.5995076726200758;0.10618160144094475;0.6073330444005108
30.002793;-0.0061869619766574966;0.0032592589809159497;0.004787898385690206;7.400267911135869e-07;8.416893511029363e-07;0.03404473390663281;10.157340241717776;0.831413465303406;0.015534999585079706;0.015815743000587263;0.5995810418174689;0.10618134335505153;0.607287719645879
30.002793;-0.0060932840816518745;0.0032542627542213455;0.004958829804998779;7.788483311433298e-07;8.690837191318066e-07;0.0337586773265949;10.15598508733496;0.8312742046308517;0.015534634170244324;0.015814416089085414;0.5996546190225225;0.10618097447685511;0.6072437914992767
30.002793;-0.005997485788779247;0.00324631942148857;0.005129777785579082;8.166294112203978e-07;8.96413170457637e-07;0.03347353389648532;10.154562527350866;0.8311326772901264;0.015534236988457182;0.015813010471279264;0.5997279081972496;0.10618049220743822;0.607201283383208
30.002794;-0.005899232155318496;0.003235197523284503;0.005300538092901653;8.550930125749284e-07;9.235990759477176e-07;0.03318871350982538;10.153072460126623;0.8309888515696542;0.01553380029447296;0.015811524474067928;0.5997424886986956;0.10625089645840687;0.6071153914102329
30.002795;-0.005798134211142726;0.003220784144484234;0.005470879214094448;8.920698791516704e-07;9.505606680008805e-07;0.03290576364237357;10.151516056714893;0.8308428769177958;0.015533316506078958;0.015809957000377767;0.5997549698403248;0.10632218994818393;0.6070304561970872
30.002797;-0.005693739560361383;0.0032030758826232563;0.005640571547486366;9.293077633963835e-07;9.77189832223163e-07;0.03262433599912938;10.149895033567834;0.8306951182119493;0.015532779511152317;0.01580830668852753;0.5997069273159447;0.10646437700615591;0.6069017363953891
30.002801;-0.00558556175565241;0.003182102129006685;0.005809417550451852;9.68619606595819e-07;1.0033372810765055e-06;0.032344062386823996;10.148210824368244;0.8305461939914888;0.015532184421644444;0.015806571113268192;0.5995398985029688;0.10674946230707781;0.6066849301822438
30.002809;-0.005473149958727496;0.0031578962470560526;0.005977266537832284;1.0138566145654198e-06;1.0288289477975498e-06;0.03206241883893741;10.146465287629399;0.830396945326935;0.015531527058395864;0.015804746249604155;0.5991344050381262;0.10732345025664773;0.6062887599225965
30.002825;-0.0053561645411048285;0.003130512909553627;0.0061440294065067125;1.0728654635417952e-06;1.0534989733713642e-06;0.03177567093867881;10.144661677981022;0.8302482926978186;0.015530804394341721;0.015802827317832318;0.598257982217819;0.10847534496827653;0.6055368972603479
30.002857;-0.005234421656504202;0.00310001381189374;0.006309657501735618;1.1618806355635433e-06;1.0771994253243183e-06;0.03147595032106415;10.142804416514359;0.8301010872288408;0.01553001624550221;0.015800810200598616;0.5964422429396501;0.11079815091026302;0.6040798135231054
30.002921;-0.0051078844528628835;0.0030664518831636043;0.006474087595435425;1.3143549819868632e-06;1.0997838316772788e-06;0.03114741417437932;10.14089842387238;0.8299560393851855;0.01552916625034797;0.015798691737993212;0.5927659417054446;0.11551787349464407;0.6012600762947004
30.003049;-0.004976612565663444;0.0030299015105745308;0.006637229441431365;1.6005797983141918e-06;1.1210819675740464e-06;0.030761348001179467;10.138948683296839;0.8298137106721004;0.015528261119555907;0.01579647000301463;0.5854179746142738;0.1252435186367244;0.5959090553874218
30.003177;-0.004840733674827104;0.0029905997274747506;0.006798951721572775;1.8921125019826522e-06;1.1408764488742126e-06;0.03038914712767541;10.136960016635333;0.8296745186884347;0.01552730978756985;0.015794145828709468;0.5781513382605279;0.13533909230001542;0.5909278368029023
30.003305;-0.004700479096543808;0.002948804368239815;0.006959067623053422;2.1885893770875027e-06;1.1589067358982876e-06;0.03003226623848907;10.134937016032147;0.8295387518015717;0.015526322010152693;0.015791724067702583;0.5709661218901424;0.14579660111002146;0.5863390967356648
30.003433;-0.004556196930211394;0.0029048051861804668;0.007117420584156363;2.489587501147702e-06;1.174906687754316e-06;0.02969122040124167;10.132883936806227;0.8294066212681896;0.015525305787156064;0.015789212789728564;0.5638625230446959;0.15660305324855545;0.5821643456585375
30.003554;-0.0044082872941343665;0.0028588905921277516;0.007273974446931121;2.779012756373982e-06;1.1886514942308778e-06;0.029371587823796133;10.130804635507614;0.8292783074645598;0.015524265938487127;0.01578662116750177;0.557212814610756;0.16715745873110444;0.578614020455676
30.003554;-0.004257142606709522;0.0028113892498284913;0.0074287912251843015;2.784426406809474e-06;1.1999970450669774e-06;0.02914493639021224;10.12870264433142;0.8291539533580008;0.015523204659158353;0.015783957568075793;0.557248270408076;0.16715582857988215;0.5786028612094682
30.003555;-0.004103067678478283;0.0027624189933962862;0.007581968015517222;2.788990998367358e-06;1.2088964836357254e-06;0.028924743435962092;10.126581745119324;0.8290336539701861;0.015522122969737408;0.01578122898965917;0.5572261346754349;0.16724317305149905;0.5785660051185257
30.003556;-0.003946150963106208;0.0027121639514547363;0.007733602873573354;2.790213458312078e-06;1.215373139237605e-06;0.028712411039052876;10.124447321846743;0.828917503750374;0.015521022260533463;0.015778442348494306;0.557201624030822;0.16732950037408387;0.578530507327936
30.003558;-0.0037862556199689955;0.0026607821875110483;0.007883782895883928;2.7903105240710477e-06;1.2194599357711203e-06;0.02850832337240127;10.122307083193801;0.8288056697731206;0.015519904808195487;0.015775605666154574;0.5571208664803183;0.1675038174072815;0.5784697378845031
30.003562;-0.003623158095108363;0.00260835480158829;0.008032565912096386;2.791478976866807e-06;1.2211542516314006e-06;0.02831084985290334;10.120169977964864;0.8286984062362962;0.01551877300716968;0.01577272718734555;0.556927809095574;0.16785513137912805;0.5783552705508975
30.00357;-0.003456662492399183;0.0025548633291819518;0.008179965505292477;2.798220466974658e-06;1.2204107324691279e-06;0.028120307954182577;10.118044747370948;0.8285960019641262;0.01551762880444855;0.015769813646861707;0.5565132010947191;0.168559450588388;0.5781331749078031
30.003586;-0.003286639583103186;0.002500220053167071;0.008325964832884697;2.8197550796811105e-06;1.217157878492624e-06;0.027932949366941354;10.11593972448643;0.8284987071166363;0.015516474677522454;0.015766869649267972;0.5556586629840783;0.1699667840445196;0.5776970716373826
30.003618;-0.0031130180455012087;0.0024442764208980378;0.008470519930702034;2.8745832927723068e-06;1.211328284932263e-06;0.027745987793967905;10.113863114892956;0.8284066772090455;0.015515315448122631;0.015763898218117852;0.5539307755106115;0.17277714141230022;0.5768447937913685
30.003682;-0.0029347504834092548;0.0023873939040180564;0.00861356335175272;2.9013970457026766e-06;1.2028917271546232e-06;0.02754867516662894;10.111822710927797;0.8283199629501319;0.015514158813521452;0.01576090182750595;0.5504701297178413;0.17837153346747364;0.5752028545363865
30.00381;-0.002753670706004213;0.002328176931202993;0.008755042570509448;3.1807599291645225e-06;1.191882479061169e-06;0.0273273866367235;10.109825424611648;0.8282385223019687;0.015513013960486627;0.015757882950032245;0.5435993623506338;0.18945697219891577;0.5721624725809188
30.003938;-0.002568604760486211;0.0022670624844926828;0.008894918708965069;3.4521541999549366e-06;1.1784040073121933e-06;0.027124595014951187;10.107876826855456;0.8281622196232864;0.015511889659381918;0.015754843043854216;0.536813230933032;0.20040146952797191;0.5694344719855251
30.004066;-0.0023792904364395976;0.0022039164342863727;0.009033100491142147;3.715643397643714e-06;1.1625989547980146e-06;0.0269407388073329;10.105980545945766;0.8280908164823276;0.015510793421977316;0.01575178121737529;0.5301116745354244;0.21120603518386516;0.5670125187468634
30.004194;-0.0021854746283622595;0.002138686742772236;0.009169384126810086;3.971337029859685e-06;1.144620980694775e-06;0.02677413437411146;10.104137709418037;0.8280239705501276;0.015509732892554771;0.015748694832560202;0.523491787723086;0.22187367590921298;0.5648879169769179
30.004322;-0.0019870260822193384;0.0020713892363933826;0.009303433730639965;4.219351519095673e-06;1.124630194076685e-06;0.026626926533406266;10.102346767896638;0.827961261660234;0.015508718333919765;0.015745581464711885;0.5169537594212188;0.23240639611637776;0.5630542277347147
30.00445;-0.0017839516075248358;0.0020020364123837443;0.009434822910082194;4.459874213504968e-06;1.102781467443801e-06;0.026497962634252095;10.100604378441888;0.8279022284409853;0.015507763059471503;0.0157424399448959;0.5104978546675356;0.24280419848174203;0.5615039269306319
30.004578;-0.0015763512300926885;0.001930630440299663;0.009563125057337123;4.693216425088848e-06;1.0791978236659276e-06;0.026385722507409212;10.098907109947595;0.8278463675256792;0.015506881208317173;0.015739269792967626;0.5041214474725245;0.25307008473003045;0.5602277520883179
30.004706;-0.0013644014549000704;0.0018572224664690192;0.009687949932212897;4.919686687528482e-06;1.0539552160061782e-06;0.02629048299118274;10.097252776746366;0.8277931248908021;0.015506084792093158;0.015736070423064845;0.49782605057123613;0.2632060566647798;0.5592194714170604
30.004834;-0.001147298544539893;0.001782492335082907;0.009808915767613528;5.152976073134995e-06;1.027091047749684e-06;0.026210523386496612;10.095640784075929;0.8277419332067288;0.01550538144584733;0.015732841400480837;0.49161125819201906;0.2732121163281868;0.5584698635581152
30.004962;-0.0009270464770585717;0.0017054098833261318;0.009925662729698144;5.378318825544699e-06;9.98618782703754e-07;0.026146138348394472;10.094071487057757;0.8276922513332632;0.015504773846270303;0.015729583324182457;0.4854746381698171;0.2830922655736304;0.5579696910832196
30.00509;-0.0007025361928268099;0.0016265804428352015;0.010037902959404505;5.59763121526308e-06;9.685308506358518e-07;0.02609459147723947;10.092545356744566;0.827643586876194;0.015504261440273432;0.015726298560440256;0.47941770928442007;0.29284550593331293;0.5577107767255514
30.005218;-0.0004735370320449734;0.0015459746543035027;0.010145447791849574;5.811203127634311e-06;9.368042705153323e-07;0.026056175480935348;10.091062560395901;0.8275955320501165;0.01550384321376388;0.01572299137496211;0.4734399841528063;0.3024758386232815;0.5576857262626141
30.005346;-0.00023982414792483774;0.001463563188797905;0.010248195028866612;6.019332210499965e-06;9.034206756142673e-07;0.026030314073531385;10.089622719936528;0.8275477631376243;0.015503518614919566;0.01571966713561463;0.4675409782594213;0.31198326442659735;0.557885182564228
30.005474;-1.2449947186290571e-06;0.0013793677035163058;0.010346078677045645;6.22226329039509e-06;8.683762280923328e-07;0.026014589988348463;10.088225067821645;0.8274999855910521;0.015503286205263322;0.015716331497721274;0.46171920596480687;0.3213697831769994;0.5582999856736356
30.005602;0.00024228636044985237;0.0012934842368856477;0.010439064020642968;6.420238473878768e-06;8.316704592367981e-07;0.02601065950595681;10.086869083343718;0.827451902040139;0.015503143314006654;0.01571299043582341;0.455975173424253;0.33063739266336484;0.5589226361256507
30.005858;0.000490843836681631;0.0012060249878315524;0.010527216740971264;6.874143608878225e-06;7.933114289019444e-07;0.026042124249264886;10.085554605133003;0.8274032392557034;0.015503087951436281;0.0157096502991225;0.44473932959261503;0.34882208864127034;0.5607593780019383
30.006089;0.0007445368118816188;0.001117297117197686;0.010610712290129823;7.262976923218256e-06;7.533534221793038e-07;0.026088464035151693;10.084280773020321;0.8273538034566512;0.015503120012145264;0.0157063176491659;0.4348810241771181;0.3647958666961165;0.5630353626585087
30.006319;0.001004501095364243;0.00102797112111997;0.010689731320784584;7.779225042328528e-06;7.119193999235075e-07;0.0261530615865986;10.083045058108343;0.8273034892887416;0.015503240449656905;0.015702999632386937;0.42526053104381484;0.3804057232580628;0.5658505899465532
30.006549;0.001268921607793203;0.0009369256535410846;0.01076440056363726;8.163128170567616e-06;6.691783617110922e-07;0.026233303881425467;10.081843647473846;0.8272522052707987;0.015503449997209266;0.01569970399937398;0.4158750891752264;0.3956596549967766;0.5691589540080628
30.00678;0.0015387851809638927;0.0008446588584387476;0.010834893372615279;8.535810634160672e-06;6.253139201010207e-07;0.026326721327778826;10.080672561813564;0.8271998112787005;0.015503747762827699;0.015696437702270163;0.4067178945590797;0.4105666586780215;0.5729139176856244
30.00701;0.001813842254705527;0.0007510816340560101;0.010901551353985564;8.897542592007565e-06;5.805114163131032e-07;0.0264340880659762;10.079528418585067;0.8271461445193573;0.015504130157336983;0.015693205309372963;0.39778706117254664;0.42513373156591083;0.5770733489243024
30.007241;0.0020935985541174506;0.0006560551006267605;0.010964864340127558;9.248692276630894e-06;5.349532373682501e-07;0.026552397794687082;10.078408321542105;0.8270910652351098;0.015504591332330682;0.015690008611747856;0.38907661286495965;0.4393688714810534;0.5815952132835029
30.007471;0.002377377735608495;0.0005594088768262553;0.011025340475567658;9.589403088655505e-06;4.888225052402393e-07;0.026681731965493796;10.077309164010202;0.8270344510606282;0.015505124004187024;0.015686847723628983;0.3805835082124278;0.45328007703694023;0.5864419828137428
30.007701;0.0026653549199075616;0.00046158258001145037;0.011083393522168312;1.0160002393571575e-05;4.4230555250156416e-07;0.026822161258859972;10.076226997618912;0.8269761873193566;0.015505719658449995;0.015683723061174184;0.3723026682617444;0.46687434782915005;0.5915765092930266
30.007932;0.00295468908060408;0.00036151353211078674;0.011139332869379287;1.0496062346826162e-05;3.955816217999772e-07;0.02697075191022727;10.075156901560298;0.8269162098345938;0.015506368884712556;0.015680636604218978;0.36423002654035624;0.4801586833982331;0.5969648293001257
30.008393;0.003245493982924581;0.0002598763868523706;0.011193439423640135;1.1216861187371644e-05;3.488310856716469e-07;0.02727161596348468;10.074093564299375;0.8268545402094413;0.015507062184963621;0.015677592293762546;0.34868859132301044;0.5058360820509528;0.6083931925276931
30.008853;0.003536965250959419;0.00015714596550107801;0.011246038017218718;1.1900675432683751e-05;3.0227040209638435e-07;0.027591944930526163;10.073032114804489;0.8267912520470244;0.015507791141173139;0.015674595942440955;0.33392545018103975;0.5303595412305665;0.6204907004306358
30.009314;0.0038283885725744937;5.3777751073704854e-05;0.011297508386437331;1.2549134657573798e-05;2.5617124378454326e-07;0.027926993664537755;10.071968567210243;0.8267264336412773;0.015508548938361443;0.01567165383296035;0.31991472023270795;0.5537790580158085;0.6330643192155905
30.009775;0.004120129519665735;-4.918590489872095e-05;0.011348256521935662;1.3531140239272916e-05;2.1084124853373203e-07;0.028274055218727202;10.070899755709865;0.8266601859443489;0.015509328937380955;0.015668771119794363;0.3066275286432168;0.5761436279146251;0.6459497854852984
30.010236;0.004409685644653142;-0.0001523290759357748;0.011398687922876996;1.4138328311685675e-05;1.6659086884484552e-07;0.028629487000233197;10.069822980663504;0.826592582724188;0.015510122592909363;0.015665951765329512;0.2940380566393335;0.5975002436744192;0.6590106943798534
30.010697;0.00469738097691552;-0.00025420359766840125;0.011449199769457923;1.4172529524871946e-05;1.2372709749779532e-07;0.028991664715784477;10.068735753948387;0.8265236249179702;0.015510919541746139;0.015663198499208726;0.2821205942739244;0.6178938962389239;0.6721335684285432
30.011157;0.004983030357507324;-0.0003551599538139013;0.011500197178012391;1.4718267905802095e-05;8.258022438733463e-08;0.029356812653786066;10.067636078158378;0.8264532969983059;0.015511709875639369;0.015660511550719083;0.27085152301811444;0.6373695760301162;0.6852274344538839
30.011618;0.0052670041273428555;-0.0004538677555492336;0.011552116110123366;1.5694219835957458e-05;4.352267076654925e-08;0.02972591055611025;10.066523193701782;0.8263816590736088;0.015512486005675303;0.015657887777077044;0.26020821373667535;0.6559672727479606;0.6982158200243727
30.012079;0.005546956234516327;-0.0005511071637103251;0.011605420527462825;1.6202956550645447e-05;6.957538937022804e-09;0.030094728324169505;10.065397937440611;0.8263088560203918;0.015513242701555333;0.015655321213206515;0.25016794481981747;0.6737269753145563;0.7110382192249999
30.01254;0.005823588210335767;-0.0006461649793377882;0.01166059206266612;1.6683803684300618e-05;-2.670152462699853e-08;0.03046185932641779;10.064262377423999;0.8262350598624358;0.01551397589088122;0.015652804473821048;0.2407108953245503;0.6906856729611114;0.7236460221020178
30.013001;0.006096632388812539;-0.000738996687842817;0.01171815291534763;1.7137953479563762e-05;-5.70586602664681e-08;0.030827764779949522;10.063119255955131;0.8261604128426064;0.015514681760384006;0.015650330422076877;0.2318181559680857;0.70688035632023;0.7360023655993458
30.013461;0.006365837843786563;-0.0008296564410664102;0.011778673791266727;1.7566516673438263e-05;-8.377311981917541e-08;0.031189904205664448;10.061971232206204;0.826085008202959;0.015515357051650783;0.01564789354628625;0.22346874331054117;0.7223460181255869;0.7480776723622113
30.013922;0.006631000243557904;-0.0009182431861266419;0.011842718122745118;1.7970566768837787e-05;-1.0657245791978835e-07;0.03154684937665391;10.060819950217647;0.8260088986428991;0.01551599913794019;0.015645490409029735;0.21564563272934553;0.7371136537876196;0.7598482951477519
30.014383;0.006891962289303426;-0.0010048427686635342;0.011910788147549485;1.8351005400309476e-05;-1.2524400519214712e-07;0.03189826707061708;10.059665658064826;0.8259320905438022;0.01551660441522783;0.015643118999554336;0.20833178080811138;0.7512162608507043;0.771299678950285
30.014786;0.0071495898905879355;-0.0010889125481277201;0.011983304837802789;1.9236271495608415e-05;-1.3963720222558199e-07;0.03221086100173658;10.058507633839264;0.8258545151600032;0.015517166655915123;0.015640777603513872;0.20234613511066182;0.7630278368044819;0.781043688152045
30.014786;0.007401772956502736;-0.0011713770609687083;0.012060578938273404;1.9154837664979742e-05;-1.496744449836802e-07;0.03228636017356684;10.057345194916165;0.8257760226057876;0.015517677945001725;0.01563846376649603;0.202398655305835;0.7630283772660489;0.7810446964896316
30.014787;0.007649298297748905;-0.0012516080314979021;0.01214279187523605;1.907385200209772e-05;-1.5534499882819135e-07;0.032363512871779465;10.056178618615892;0.8256964269381173;0.01551813128232025;0.01563617366941496;0.20244130044714534;0.7630568760054062;0.7810700005386921
30.014788;0.007891866177846962;-0.0013295431064017252;0.012229999279411465;1.8992307897310814e-05;-1.5668227731466787e-07;0.03244307917656233;10.05500925355238;0.825615570571975;0.015518521543686973;0.015633902505470608;0.2024869450207377;0.7630863258803713;0.7810975278896066
30.01479;0.008129155752112642;-0.001405249761240515;0.012322111111051122;1.891116716650575e-05;-1.537426566881518e-07;0.0325238863659994;10.053839129771523;0.8255333439543922;0.015518844114328686;0.015631645384367312;0.20252232460249253;0.763144719879025;0.7811514943597436
30.014794;0.008360898041179673;-0.0014788861217058542;0.012418867245656521;1.883139216661702e-05;-1.465854096663903e-07;0.03260690417028692;10.052670391392638;0.825449622957438;0.01551909337438073;0.015629397612147777;0.2025321072950129;0.7632590520558287;0.7812546483891297
30.014802;0.008586882630091741;-0.0015505878979587742;0.012519854214584129;1.8755050912773034e-05;-1.352576882449254e-07;0.032694217419845836;10.051504446982149;0.8253642244110325;0.015519262961956135;0.01562715483698906;0.20248800124379074;0.7634893181101177;0.7814580544205079
30.014818;0.00880692370867899;-0.001620377853831031;0.012624506066725879;1.8685951824317705e-05;-1.1979680043940447e-07;0.032786940189743694;10.050341219371957;0.8252769839236974;0.015519347699874599;0.015624913501671844;0.2023297816376278;0.7639475153162666;0.7818543824464024
30.01485;0.009020838182958837;-0.00168816418471474;0.012732062872433194;1.8631904256145743e-05;-1.0024096875245883e-07;0.032891164686183;10.049179261731597;0.8251878424804823;0.015519344779118465;0.015622670444484054;0.20194626628358817;0.7648616415617854;0.7826348870675776
30.014914;0.009228458349088654;-0.001753770901036645;0.01284157938623189;1.8607983130879542e-05;-7.663407309040642e-08;0.03301493721705458;10.048016465263663;0.8250968510316438;0.015519252691673154;0.015620421550063443;0.20111028980605306;0.7666806946890101;0.7841746613164587
30.015042;0.00942962451063378;-0.001816941067264729;0.012951991926334434;1.864381560003414e-05;-4.902563218300496e-08;0.033177239910945996;10.046849884224692;0.8250041752202767;0.015519070039052093;0.015618160721854497;0.1993896607037383;0.7702846729399545;0.7872158452761009
30.015298;0.009624096826549352;-0.001877326051324519;0.013062188009495043;1.8795689054799088e-05;-1.7477382067506585e-08;0.03341195753646312;10.045675100572302;0.8249101039107308;0.015518796164414357;0.01561587996134667;0.19597611351393487;0.7773565747977716;0.793196311146672
30.01581;0.009811467827010256;-0.0019344862947087533;0.013171102967397826;1.9165503674925315e-05;1.7924775970907027e-08;0.033786877549568946;10.04448689793499;0.8248149766448345;0.015518432192668597;0.015613571025788682;0.18948733891074898;0.7909733977267532;0.8048168011768141
30.016322;0.009991182703545402;-0.0019878823142876786;0.013277835090024726;1.951049307104663e-05;5.706100465093845e-08;0.0341517770513025;10.04328047735394;0.8247190592311265;0.015517980655212841;0.015611227532296167;0.18354610355029527;0.8039131377332887;0.816021720157577
