time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.016834;0.010162635400278452;-0.002037010109597065;0.013381688661350524;1.9831812785035717e-05;9.977117967115696e-08;0.03450752337825873;10.04205172113657;0.8246225007605391;0.015517443944697253;0.015608845184139235;0.17813831690685084;0.8162067904989987;0.8268115322512375
30.017346;0.010325322021492944;-0.0020814209049084403;0.013482121599725633;2.013074017622108e-05;1.458703067394747e-07;0.03485410105581982;10.040796905988392;0.8245253903288606;0.015516822520274448;0.015606420655382557;0.17324597700205208;0.8278873529101605;0.8371918398636682
30.017858;0.01047899871768319;-0.0021206972162459018;0.013578694776727572;2.0408407089769838e-05;1.9517863095279598e-07;0.03519153154073103;10.039512322385614;0.8244277933394618;0.015516113754941963;0.015603951263513213;0.1688541044453494;0.8389838237128704;0.8471685660131059
30.01837;0.010623680054900237;-0.002154427040996293;0.013671082028442685;2.0666036390665934e-05;2.475197768906737e-07;0.03551974041664807;10.03819374759519;0.8243297562958724;0.015515312799147045;0.0156014353453465;0.16494872187213025;0.8495262029218713;0.8567517845639513
30.018882;0.010760506866123678;-0.0021816773442812393;0.013759095820028652;2.159123775344233e-05;3.0270207108855674e-07;0.035839534865689214;10.036836118089193;0.8242313602852329;0.015514414887456189;0.015598872436604608;0.16151684197245886;0.8595414910098812;0.8659514076339571
30.019394;0.01088769357588198;-0.0022031832567458443;0.013842700381638862;2.1822025286130783e-05;3.6052208139453914e-07;0.03614973177921947;10.035433593881049;0.8241327827777735;0.015513416506949722;0.01559626324800226;0.15854547396024454;0.8690566893986138;0.8747796710051888
30.019906;0.01100640503268724;-0.0022181313301350117;0.013922018646839378;2.2035349512212983e-05;4.207653706967184e-07;0.036452257964029434;10.033980038293473;0.8240342707762593;0.015512315221877408;0.015593608998222252;0.15602364466563612;0.87809680128563;0.883249257425984
30.020418;0.011116713459762083;-0.0022263939250529627;0.013997262413424303;2.2232289629779835e-05;4.832062656891328e-07;0.036746118918980844;10.032469854993815;0.8239360316380723;0.015511109853051585;0.015590909825652356;0.1539383637899678;0.8866838308776639;0.8913712502279602
30.020546;0.01121858573840252;-0.0022280210601409505;0.014068575083211637;2.2221542841029055e-05;5.476452800759118e-07;0.036891345298712304;10.030898297271085;0.8238381320281599;0.015509800796834951;0.015588163789765075;0.1535605498832047;0.8887607820133722;0.8933965205499194
30.020672;0.01131199289969923;-0.002223100146127658;0.014135969627266034;2.2210324858543605e-05;6.139455011721243e-07;0.03703599271237864;10.029260882799903;0.8237404844940744;0.015508389618975858;0.015585367450880322;0.15326501592125108;0.8907846572133001;0.8953861386307972
30.020672;0.011397087768905025;-0.002211782401225541;0.014199384854087978;2.213758159376802e-05;6.820070805364009e-07;0.03713410841001587;10.027553235683046;0.8236429306873602;0.01550687884725709;0.015582517074066167;0.15336749054101903;0.8907834566332079;0.8954533886592352
30.020673;0.011474271371423091;-0.0021942036827196122;0.014258713997919404;2.206762980827286e-05;7.517228192200149e-07;0.03723263187025069;10.025771930597651;0.8235453587908478;0.015505271703028886;0.015579609534887186;0.1534676057710649;0.8907981779232446;0.8955376307848805
30.020674;0.011544081537990653;-0.002170492836080151;0.014313855872235957;2.1999999600531923e-05;8.229806200879017e-07;0.0373323532767576;10.023915311864984;0.8234477673769767;0.015503570399090656;0.015576642433486606;0.15356793400095547;0.8908128178487289;0.8956237494915844
30.020676;0.011607089914134745;-0.002140771013608897;0.01436480953776252;2.1935184443476767e-05;8.956839721448486e-07;0.03743196633196726;10.021983701513092;0.82335024888806;0.015501774827853075;0.015573613601036962;0.15366512619481337;0.8908433744298856;0.8957270924388686
30.02068;0.011663872627860901;-0.002105198756026688;0.014411662503992676;2.187363328258348e-05;9.697536428709313e-07;0.03753111859371082;10.019979203261002;0.8232529506395377;0.015499883519862784;0.015570520889142427;0.1537570157110811;0.8909048487624472;0.8958622212148071
30.020688;0.011714961389372176;-0.0020639537694702595;0.014454497473507816;2.1816422601687635e-05;1.045127240624802e-06;0.03763145805533838;10.017905384388508;0.8231560337811599;0.015497895238662822;0.015567362157473045;0.15383558928637925;0.8910302456186922;0.8960603815098265
30.020704;0.011760819463251278;-0.002017142421634734;0.014493382912145386;2.1765506239373567e-05;1.1217569424615983e-06;0.03773368950919492;10.01576693979418;0.8230596420427302;0.015495809211011475;0.015564135479001644;0.15389189686339724;0.891283571930087;0.8963831325737343
30.020736;0.011801906183726351;-0.001964782239921311;0.014528437965916623;2.1724917205279074e-05;1.1995935722465813e-06;0.03784057351196547;10.013569436975914;0.8229639274843625;0.015493624238344762;0.015560840263150244;0.15390299695857673;0.8917888354810918;0.8969486199608472
30.0208;0.011838738668311687;-0.0019068760639871182;0.01455985510290693;2.1702433399040445e-05;1.2785842500122813e-06;0.03795684917956825;10.011319083357375;0.8228690718359575;0.015491338427190415;0.01555747836181766;0.15382998007086043;0.892796045391811;0.8979962669716451
30.020928;0.01187187691636854;-0.0018434604430546872;0.014587869839019529;2.171316549060195e-05;1.3586915783360033e-06;0.03809512943526694;10.009022139480534;0.8227752397801543;0.01548895006511629;0.015554054148497764;0.15360706168638705;0.8947942119045114;0.8999962986652865
30.020966;0.01190186249303989;-0.0017746129384759411;0.01461273312748881;2.1682531751584358e-05;1.4398790350525002e-06;0.03819790140388697;10.006684661287675;0.8226825269990566;0.015486458020348412;0.015550574150271423;0.15361862879811275;0.8953823445170682;0.9006506667205114
30.020966;0.011929164929612213;-0.0017004136580516726;0.01463472201761761;2.1636218005669094e-05;1.522067411725359e-06;0.038283677658198394;10.004313304521746;0.8225909577538996;0.015483860417847457;0.015547046602397441;0.15372218047838465;0.895380450525793;0.9007415143877929
30.020967;0.011954184532301938;-0.001621008923970972;0.014654180741696148;2.158541971959058e-05;1.6051320120678454e-06;0.03836012165977263;10.001915633227089;0.8225005163481841;0.0154811535605226;0.015543480891889398;0.15382526159052876;0.8951335354136148;0.9005920357139726
30.020968;0.011977335453089145;-0.0015366732055966934;0.014671514083318422;2.1537383995688695e-05;1.688933264059429e-06;0.03843304503780903;9.999499016214106;0.8224112061708101;0.015478333964127235;0.015539886811646418;0.1539293828182942;0.8948866047198456;0.9004431655045289
30.02097;0.0119991567211891;-0.001447854716206722;0.01468708831176348;2.1485052565131042e-05;1.7733383115563367e-06;0.03849631909992503;9.9970698237333;0.8223231217915721;0.015475401736597926;0.015536273990122956;0.15403489679990512;0.8943946658739893;0.9000530801793886
30.020974;0.012020290739221763;-0.0013551216997037224;0.014701121966271772;2.142122493698785e-05;1.8582260866974347e-06;0.03854477224123874;9.994633650026469;0.8222364139196143;0.015472361346852119;0.015532652147722627;0.1541379694928542;0.8934127284391183;0.899179346815694
30.02098;0.01204131026113934;-0.0012590611298439402;0.014713657732112868;2.1349083942575586e-05;1.943477875185004e-06;0.03857914166806245;9.992195465098751;0.8221511541107872;0.015469219626416916;0.01552903167917621;0.15423966911155818;0.8920468026166621;0.8979261805092219
30.02098;0.012062640539281234;-0.0011601940862406175;0.01472461775845478;2.131978449296837e-05;2.0289683859262144e-06;0.03864202734814394;9.989759399170481;0.8220673194277532;0.015465983410587338;0.015525423860666679;0.15435703471401102;0.8920448978951055;0.8980175699252088
30.020981;0.012084633079048356;-0.0010589993129984604;0.014733845506064172;2.1286256785369453e-05;2.1145637860943516e-06;0.038693822540220205;9.987328646392148;0.8219849044168848;0.015462658726946401;0.015521840478290576;0.15447410893507546;0.8917980230981701;0.8978658008380084
30.020982;0.012107570972731671;-0.0009558226052867081;0.014741089754949132;2.1255598717553083e-05;2.2001204651556054e-06;0.03873973249247813;9.984905647480065;0.8219039577496847;0.015459251403998765;0.01551829291222452;0.15459497324551216;0.8915511866663063;0.8977123936982111
30.020984;0.012131590632483334;-0.0008508341347790686;0.014746046013397825;2.1220635899012934e-05;2.2854993678891693e-06;0.03877292529743488;9.982492580905538;0.8218245164210962;0.015455767312078445;0.015514791296539205;0.15471574719542158;0.8910593965222635;0.8973149600352227
30.020986;0.012156691987335315;-0.0007439816231135213;0.014748425660851812;2.1186140473061555e-05;2.370590887467051e-06;0.038796717877700976;9.980092113233562;0.8217465710909295;0.015452212382960719;0.015511344047381904;0.15483955025944554;0.8904866600317564;0.896835186311361
30.020986;0.012182837127705995;-0.000635060192736538;0.01474793014920719;2.1171110380878592e-05;2.4553202803141547e-06;0.03882663257834432;9.977708133549285;0.8216701229359293;0.01544859383297054;0.015507957396384461;0.15497146748594062;0.8904849837721897;0.8969157213942435
30.020987;0.012209994017797378;-0.0005238490243198999;0.014744234439533295;2.1151613535216394e-05;2.5396403580543963e-06;0.03884228774683457;9.975346162577642;0.8215952447570675;0.015444921105299155;0.015504634803250003;0.1551045457214574;0.8902383728382611;0.8967515609667572
30.020988;0.012238072289421888;-0.0004101506068088888;0.014737058756326938;2.1134816331363528e-05;2.623519884395725e-06;0.03884931504377599;9.973013048632875;0.8215220579400939;0.015441204582520998;0.01550137695663801;0.15524084004193897;0.8899918305462502;0.8965840357658835
30.02099;0.012266838009014383;-0.00029381691692276056;0.014726247539962422;2.1113424469378326e-05;2.7069149068812602e-06;0.03884239647550564;9.970716066951626;0.8214506624522296;0.015437453991950066;0.01549818327028569;0.1553774551455727;0.8895013596139559;0.8961719989413458
30.020994;0.012295893560984004;-0.00017474906842555;0.014711815822359652;2.1080333383913566e-05;2.789745936645871e-06;0.03881328181499371;9.968462407151453;0.8213810736600609;0.015433678370256085;0.015495054195467694;0.1555134990808781;0.8885209637349613;0.8952725959809152
30.021002;0.012324721619767531;-5.293858120898379e-05;0.014693940997469051;2.1021103976962898e-05;2.871904003644205e-06;0.03875177504703317;9.96625905977194;0.8213131768538642;0.015429886316611846;0.015491992351471398;0.15564398049057557;0.8865626473416314;0.8934039622589118
30.02101;0.012352752528871887;7.154710969601724e-05;0.014672882679430807;2.0970271355406228e-05;2.9532576716654312e-06;0.03868578063498958;9.964112135767678;0.8212467199178011;0.015426086080360852;0.015489001858087473;0.15577973870484552;0.8848074142687449;0.891730375587948
30.02101;0.01237942873994498;0.00019861061477903928;0.014648872665179414;2.097306108757676e-05;3.0336475642204422e-06;0.03865232659735639;9.962025931521618;0.8211813432893293;0.015422285395902631;0.015486086786488064;0.15593447092483428;0.8848062670458486;0.8917807730360348
30.021011;0.012404251061658097;0.00032810572171317547;0.014622039423488517;2.097081175408884e-05;3.1128969012835303e-06;0.03860353160470326;9.960002728743103;0.8211166583075512;0.015418490591059814;0.015483249604296026;0.15608886144661732;0.8845602067324398;0.8915832883542691
30.021012;0.012426797131145795;0.00045986046639973413;0.014592422136920441;2.0970568262547587e-05;3.190840560483596e-06;0.03854562038307921;9.958043391894966;0.8210523719693349;0.015414706696656169;0.015480490873769747;0.15624668638842973;0.8843152335888861;0.8913804702398089
30.021014;0.012446757040873864;0.0005936337282110858;0.014560025323109495;2.0964968835334913e-05;3.267347540957978e-06;0.03847295924397058;9.956148045133613;0.8209883604095962;0.015410938915062795;0.015477810712400222;0.15640478683647344;0.8838253485333396;0.8909292107022612
30.021018;0.012464025642355712;0.0007291467878547651;0.014524840146632351;2.094677168050311e-05;3.3423268061816524e-06;0.038380039389671154;9.954316135219212;0.8209246151645325;0.01540719357880452;0.015475210534239992;0.1565590015217008;0.8828465535832851;0.8899881892335534
30.021026;0.01247876014629602;0.0008661152192694036;0.014486886696038842;2.0901489287372437e-05;3.415706146098209e-06;0.038256429948676784;9.952546074758633;0.8208611206306103;0.015403478582454949;0.015472693639501194;0.1567071502925865;0.8808918506443584;0.8880773271002999
30.021042;0.012491306157071422;0.0010042762040051439;0.014446258149054592;2.0800485479379466e-05;3.4873897166602133e-06;0.038078720315284094;9.950834976537502;0.8207978251654672;0.015399803722816425;0.01547026450252212;0.15683703588900955;0.8769842398527287;0.884232776131399
30.021074;0.01250208591336407;0.001143399860956374;0.014403043748602727;2.0586760008897903e-05;3.5572379786468705e-06;0.037800452832162865;9.949178670484175;0.8207347492640117;0.015396180034122632;0.015467927351350117;0.15692545209583036;0.8691797190848483;0.8765379769501208
30.021138;0.012511574387933093;0.0012833198916347038;0.014357211278980138;2.0147077544085592e-05;3.6250872821008516e-06;0.03732804785214885;9.947572465446626;0.8206720539528488;0.015392618058398092;0.015465685127572662;0.1569162069576614;0.8536092858486598;0.8611802068323986
30.021266;0.012519311284364256;0.00142343746182405;0.014308626451209682;1.8599669234676976e-05;3.69078226123131e-06;0.036478770075872136;9.946012352065232;0.8206099795303774;0.015389127014526157;0.015463539796990389;0.15666013977012053;0.8226239395436191;0.8306286935515123
30.021394;0.012527831647873376;0.0015650434180454263;0.014257131487600605;1.7745581289893323e-05;3.7542033193502763e-06;0.03562978003390817;9.944495586135506;0.8205487653084833;0.015385715904684641;0.015461493546911103;0.1563141113862892;0.7918436804208737;0.8002868852079659
30.021522;0.012536693143665479;0.001707630267647076;0.014202546824396745;1.689875614216289e-05;3.815271250533358e-06;0.03478022322020096;9.943020319723034;0.8204886381753528;0.015382394611039235;0.015459549365511546;0.15588298140262946;0.7612665070406447;0.7701551150271179
30.02165;0.01254640071841461;0.0018511713069005674;0.014144670849680702;1.6059065536484154e-05;3.87391342817173e-06;0.03393031521912028;9.941584380419778;0.8204298414137409;0.015379173312057268;0.015457710279712874;0.15537063388383604;0.730891416790022;0.7402348676599675
30.021778;0.012556331527707108;0.0019951732460009096;0.014083318485035436;1.4675054866948717e-05;3.93003563240636e-06;0.03308141050452462;9.9401844340319;0.8203726151743628;0.01537606117152081;0.01545597805711695;0.1547810332676007;0.7007184083619267;0.7105290676425811
30.021906;0.012568683891785292;0.002140536481798039;0.014018307085776676;1.3875785095199108e-05;3.983536665494749e-06;0.0322330404928304;9.938816817635479;0.8203170943668728;0.015373065837312698;0.01545435289955097;0.1541162003598095;0.6707454824738524;0.6810388042141483
30.022034;0.012582527312950228;0.002287267949368889;0.013949381880545984;1.2653328155414318e-05;4.034314359493565e-06;0.03138591152062689;9.937478557071774;0.8202632105387109;0.01537019380679855;0.01545283407077924;0.1533821111515145;0.6409706403039701;0.6517666717086098
30.022162;0.012598367116353891;0.0024342980155195796;0.01387617738693346;1.1882031518187434e-05;4.082242727642349e-06;0.030541826113965633;9.936167144602246;0.8202106862117924;0.015367450898696853;0.015451419754735287;0.15258061357359232;0.6113938812654142;0.6227170674229396
30.02229;0.012615455101264939;0.0025815809251222;0.013798269212741061;1.0669642195622163e-05;4.127182235516254e-06;0.02970153775767996;9.934880594388058;0.8201591204846689;0.015364842559009837;0.015450106344366447;0.15171642023620227;0.582014202293433;0.5938949866023261
30.022418;0.01263616864485889;0.0027296229543456118;0.013715266390604348;9.937105091423653e-06;4.169031526938261e-06;0.02886567521116531;9.933618501583885;0.8201080962255262;0.015362373858717866;0.015448888982131809;0.15079217087638258;0.552829599413761;0.5653050691748915
30.022546;0.01265986863709104;0.0028776365082633193;0.013626886299947301;9.210992252571217e-06;4.207763499004588e-06;0.028034816192452273;9.93238203303214;0.820057238191112;0.015360049974604306;0.015447762702227062;0.1498105039464296;0.5238400694787604;0.5369552075780536
30.022674;0.012686854797909349;0.003025271708847825;0.013532991100619701;8.491365744997414e-06;4.24342169923172e-06;0.027209556445470826;9.931172324332081;0.8200062203620014;0.015357877838812001;0.015446722391654233;0.14877713220583333;0.4950436101764289;0.5088538410314549
30.02293;0.01271633200472624;0.0031716262626021847;0.013433546792428287;6.72327664580522e-06;4.276099616533442e-06;0.02571945585604703;9.929989327652091;0.819954731609308;0.015355866489817351;0.015445761668111081;0.1463949083431369;0.4380282192248385;0.4535594105221889
30.02316;0.012750325281518381;0.0033179564183933516;0.013328541472263984;5.18450750236734e-06;4.305924920022728e-06;0.02438899368822517;9.928831852754898;0.819902439136467;0.015354025093556328;0.015444871496399707;0.14412477851995584;0.38736989416452977;0.4047848090835776
30.02339;0.012787239883398336;0.003462968491877697;0.013217961355677156;3.7575367213174626e-06;4.333044468998047e-06;0.023086622879705528;9.927698002950812;0.8198490172621122;0.015352361976852278;0.015444039762539882;0.14174165768917701;0.33732963242391534;0.35709568965724764
30.023621;0.012829345973821595;0.0036075712027850725;0.01310181449756388;2.626474205851673e-06;4.357601671770672e-06;0.021817854487160754;9.926585432874951;0.8197941967308806;0.015350885511099125;0.01544325243457576;0.13926535812696456;0.28790543124014245;0.3106990651162608
30.023828;0.012875036300205138;0.003751217232079752;0.012980145320176054;1.4710432147400093e-06;4.3797094327851505e-06;0.020697275681661867;9.925491596313119;0.8197377768824974;0.015349604352720666;0.015442494671180801;0.13699158286754332;0.24395428800202226;0.2703123663101297
30.024015;0.012926534095961546;0.0038942690406697715;0.012853025193831637;6.194523717648376e-07;4.399434932596057e-06;0.01971344156472819;9.924414252186775;0.819679630584228;0.015348526820346294;0.015441750732031294;0.13492393858680288;0.2048302010209738;0.23540752917071472
30.024183;0.012982871095777386;0.004036375482178838;0.012720531704796473;-1.3409542999199242e-07;4.416817383553399e-06;0.018855761038599123;9.923351423318943;0.8196197072598344;0.015347660597872206;0.015441003736956801;0.13305693812881086;0.169976169976425;0.2055587079834023
30.024334;0.013043947033144293;0.004177459739407391;0.012582759612754133;-8.008693384306978e-07;4.4319033655900416e-06;0.018117541041408277;9.922300605318345;0.8195579992075424;0.015347012551794208;0.01544023632342516;0.13138002397348603;0.13890319557163405;0.1804167333526212
30.024391;0.013109542012931992;0.004317667728655056;0.012439852789608274;-1.1987975030281272e-06;4.444757808804019e-06;0.017780117681788575;9.921258585142525;0.8194944975030239;0.015346588099030218;0.015439432249965065;0.13084965222727635;0.12731827888102698;0.1714409394865654
30.024391;0.013179545537596033;0.004456714306225174;0.012292004533564754;-1.162969479694258e-06;4.4554513719455e-06;0.017661925410524772;9.92022224570068;0.8194291990047545;0.015346390361870866;0.015438577665425278;0.13100633081549362;0.12731942161528478;0.1713008010974727
30.024392;0.013253589536481775;0.004594386900580525;0.012139443055102209;-1.128759514156804e-06;4.464057349903124e-06;0.017542495393776437;9.919189277693713;0.8193621393218542;0.015346419842171548;0.015437661215874494;0.13095452991831294;0.1271166267082348;0.17086993538802542
30.024393;0.013331344877372114;0.004730459191396878;0.011982405820476473;-1.0938923836941664e-06;4.470656424599433e-06;0.017428418784713542;9.918158321019115;0.8192934291867026;0.015346675145552041;0.015436674380069182;0.13089760821426633;0.126913897433146;0.17043735800060258
30.024395;0.013412496529300155;0.004864635766683292;0.011821073798858108;-1.0609066046078547e-06;4.475332090648664e-06;0.017313290794104656;9.917128959697532;0.8192233152272235;0.015347154370503185;0.015435612129815169;0.13063087840387866;0.12650723606136557;0.1697150686191399
30.024399;0.013496740365010484;0.004996635242396278;0.01165552253364161;-1.032385690050244e-06;4.478167773778792e-06;0.017189686821979633;9.916101682122823;0.8191522233163108;0.015347855924881358;0.015434472538937616;0.12995070305697332;0.12569364341534175;0.1684163581595613
30.024407;0.013583821936323893;0.005126163244151282;0.011485742192206955;-1.0133987549969635e-06;4.479259113921331e-06;0.017046177755543672;9.915077509327034;0.8190807377291637;0.01534877843649542;0.01543325567954292;0.12844749839136946;0.12406411866807454;0.16596304332516
30.024423;0.013672601193524096;0.005252699264003553;0.011311696904577204;-1.065591556751877e-06;4.478735716850062e-06;0.016853326928054687;9.914057513404721;0.8190094912863125;0.015349920755544236;0.015431963290874248;0.12530768727496933;0.12080565950257316;0.16120546605160269
30.024455;0.01376503677146129;0.0053761507601903895;0.011133383652672357;-1.10247096757267e-06;4.476772733817852e-06;0.0165566668445378;9.913042901827293;0.8189390277982103;0.015351281916255849;0.015430599967536282;0.11890369378684246;0.1142912625013928;0.15184270777319464
30.024519;0.013860104846442046;0.005495883717251948;0.010950839462030099;-1.2149433854509099e-06;4.473585853697152e-06;0.01604367800722315;9.91203567931317;0.818869799871687;0.015352860381660066;0.015429173545888098;0.10599601427628372;0.1012819226751444;0.13329413802408926
30.024583;0.013957770599893839;0.005611797564904259;0.010764107197671758;-1.3272184580896112e-06;4.4694286095353475e-06;0.015540776532333144;9.91103915117907;0.8188022799599186;0.015354653359356974;0.01542769261211764;0.09310429994199089;0.08829763290625219;0.11478049224974478
30.024647;0.014058062865027924;0.00572362313393354;0.010573248074339396;-1.4394113793015814e-06;4.464599040801608e-06;0.015048318005750664;9.910057524717168;0.8187369794521325;0.015356656444395713;0.01542616438096613;0.08022834355420097;0.07533838468333906;0.09630183337136197
30.024711;0.01416110929345954;0.0058310650401492;0.010378383495351345;-1.5515698976908192e-06;4.459443387977145e-06;0.014565589902439242;9.90909443165644;0.818674345926302;0.015358863049910566;0.015424595711001923;0.06736898517185251;0.06240516912855498;0.07785956738001024
30.024772;0.014267056420388096;0.00593379537674632;0.010179676366582336;-1.6579736105430055e-06;4.454335712775558e-06;0.01411177311758497;9.908151560975035;0.8186146935164974;0.015361263753219162;0.015422994760128718;0.05502405782170944;0.04999597719932571;0.060157946773099755
30.024772;0.014375984580863544;0.006031896507214394;0.009977263521640517;-1.6204556615084467e-06;4.44962666209964e-06;0.014096877539187189;9.907228755180046;0.8185582083091458;0.015363845998097836;0.01542137061313601;0.055080394847962205;0.0499977998258168;0.06000781844497896
30.024773;0.014487943916989028;0.006124825036352297;0.009771218838384964;-1.5855997524586028e-06;4.445600703501871e-06;0.0140846837944867;9.906325157397674;0.8185049619788344;0.015366594722988576;0.01541973155614398;0.05492479857621593;0.04979762820776648;0.05957195560940983
30.024774;0.014603036999491434;0.006212591592676469;0.009561573803533894;-1.5509642485221733e-06;4.442480773088936e-06;0.014081763899871485;9.905440250810194;0.8184549453681284;0.015369493419500075;0.015418084513594152;0.05475995838868727;0.04959845372591758;0.0591377887744607
30.024776;0.01472137910119216;0.006295234170426595;0.009348363208756875;-1.5189160563576563e-06;4.440456148067226e-06;0.01408054595258114;9.904574041980318;0.8184081328124057;0.015372524957623713;0.01541643669259106;0.05438243218444303;0.04919726805500836;0.05841860382501747
30.02478;0.014843006924979243;0.0063727370075203;0.009131678375863879;-1.4917482238104616e-06;4.4396849017655876e-06;0.014073339664385976;9.903726756958152;0.818364557126127;0.015375672542945407;0.015414797101933;0.05359072288428024;0.04839306375781429;0.05713048546615116
30.024788;0.01496790061949644;0.006444970412267132;0.008911708999103853;-1.4742621178129197e-06;4.4402808005656066e-06;0.014045387158769209;9.902899155662368;0.8183243893100247;0.01537892006643332;0.015413176013707406;0.051981364483503434;0.04678283430070811;0.05470377651697679
30.024804;0.015096050052406334;0.0065116472919112415;0.008688741131002617;-1.4758782509057611e-06;4.442310959406257e-06;0.01396893622095975;9.90209301166535;0.8182879629063022;0.015382251552878593;0.01541158401347985;0.04874997085046022;0.04356257335172705;0.050001650218103835
30.024836;0.015227448049481607;0.006572326154557987;0.008463111163153198;-1.5653055270882072e-06;4.445784086974472e-06;0.013786226544440687;9.90131048052826;0.8182557358341085;0.015385651648002895;0.01541003152996815;0.042289264128098226;0.03712527423973014;0.04075165748950522
30.0249;0.015362156825428163;0.00662638486141512;0.008235147002445927;-1.6623000387040003e-06;4.450645056638746e-06;0.01338747816877965;9.900552514393915;0.8182282539583118;0.015389107640836253;0.015408527837428763;0.029395095954640835;0.02426692974410101;0.02242289836980414
30.024964;0.015500134320260199;0.006673615257992145;0.008005160487430716;-1.7593081035264866e-06;4.456809437819907e-06;0.012992982500836641;9.899818032234482;0.8182061232074324;0.015392610459634871;0.015407081001419635;0.016514458820694244;0.011434532186796388;0.004133098227720525
30.02498;0.01564127496817038;0.006714057625832026;0.007773490202916704;-1.7574534698082287e-06;4.4641905025429e-06;0.012936163423395123;9.89910462889815;0.8181899717689572;0.015396153157417847;0.015405699808220206;0.013251468051221748;0.008232073985408662;-0.0005353084951080136
30.024982;0.015785426018827535;0.0067474395625772435;0.0075404968862988;-1.7274273564922306e-06;4.472689365519482e-06;0.012976517089902051;9.89840918575893;0.8181803939127091;0.015399728761149069;0.015404394948881737;0.012733305065885783;0.007786548165450569;-0.001301871902738172
30.024982;0.015932459788100335;0.006773853986091017;0.0073064868070045605;-1.6929341736904645e-06;4.4821895616868545e-06;0.013035515020641401;9.89772794134086;0.8181778941213955;0.015403329062503269;0.01540317807157332;0.01265015604918298;0.007787948314888747;-0.001433128257846146
30.024983;0.016082292105169153;0.0067936021782996825;0.00707163290769317;-1.659439953920157e-06;4.49256559549246e-06;0.01309456755966653;9.897057367373408;0.8181828732728839;0.015406944149409095;0.01540206069129933;0.012478164120974761;0.007712268254874064;-0.0016699365589574466
30.024983;0.01623484327315517;0.006807048016571938;0.006835962596896881;-1.6254979303935923e-06;4.503684265658071e-06;0.013157096830958157;9.896395209727855;0.8181956482236143;0.015410562866204848;0.01540105382689403;0.012371431196500015;0.007713501497246778;-0.0017944462503220703
30.024983;0.01639001608683365;0.006814536683162353;0.006599420356588233;-1.5919759375215877e-06;4.515396466710485e-06;0.013219676192243672;9.895740186093535;0.8182164439793834;0.01541417389249857;0.0154001669168383;0.012252125395770749;0.007713640655936837;-0.0019169716349660484
30.024983;0.016547747518122085;0.006816420700587503;0.0063619535132356615;-1.558851130112351e-06;4.527537966209149e-06;0.013284075667044839;9.895091184511598;0.8182453624258629;0.015417766171859021;0.015399406071666302;0.012122583690161372;0.0077146779547151165;-0.0020346829582265705
30.024983;0.016708074190622854;0.00681306987987087;0.006123583164115668;-1.5261697136469083e-06;4.539954800974071e-06;0.013349123482896295;9.894447563996009;0.8182823954942209;0.015421328998079459;0.015398773885213804;0.011982274594575808;0.007715606823822251;-0.002148975598338083
30.024983;0.01687112223192983;0.0068048723981590335;0.005884423322426355;-1.4939557146450352e-06;4.5525246237193725e-06;0.013414513490572303;9.893810220592005;0.8183274648561611;0.015424852622872253;0.015398271439139891;0.011831694317827698;0.007716422699823473;-0.002259851307724414
30.024983;0.01703702909155135;0.006792236246502305;0.005644618353332306;-1.462245207662513e-06;4.565145404386422e-06;0.013479742081722352;9.89318239583111;0.8183804169701114;0.015428328082508313;0.015397900361755623;0.01167131170654706;0.0077171223999844465;-0.0023673121571884982
30.024983;0.017205875940752676;0.006775587940319369;0.005404264570971925;-1.4310803299716237e-06;4.577723404869986e-06;0.013544194469090042;9.892569629665687;0.8184409737040012;0.015431746177436098;0.015397662820126837;0.011501576793319677;0.007717703178757002;-0.002471255520916255
30.024983;0.0173776546092529;0.006755350430768265;0.005163423926172799;-1.4007833999656409e-06;4.59018219293024e-06;0.01360625971150443;9.891978515882599;0.8185087184490163;0.015435098288926174;0.015397560447898936;0.011292962507819245;0.0076881619253909295;-0.002613853471105973
30.024983;0.017552231765751967;0.006731898670403486;0.00492221361203354;-1.3707799656324428e-06;4.602460786247945e-06;0.013667364812173202;9.891415164740897;0.8185831633948538;0.015438378527170473;0.01539759449018596;0.011106029409203522;0.007688494733901209;-0.0027099207043157023
30.024984;0.01772934851194124;0.006705529834824587;0.004680845137690692;-1.3434323003801679e-06;4.614488005169893e-06;0.013719937606340507;9.890884529542992;0.8186638146881062;0.0154415840702068;0.015397766495575158;0.010711477436051933;0.007488697288051506;-0.0030843922900624463
30.024985;0.017908698071587553;0.006676524930553359;0.004439587232014448;-1.3167235048224795e-06;4.62616160756072e-06;0.013768406315446782;9.890390241930085;0.818750182156281;0.015444713947803534;0.015398077724077924;0.010310102216642237;0.007288765281723089;-0.0034540953922640033
30.024987;0.01809000250975552;0.0066451403659909015;0.004198727821479363;-1.2927884751950301e-06;4.637344636342706e-06;0.013806276643173881;9.889934204472164;0.8188417748536709;0.015447768391970122;0.015398527713984879;0.009702700688689794;0.006888693904444207;-0.004101553774024878
30.024991;0.0182730027899215;0.0066115863185066195;0.003958541410646933;-1.2736881601529324e-06;4.647866031235866e-06;0.013826174144347237;9.889516387167069;0.8189381039437281;0.015450749117524122;0.015399113992592955;0.008689045507790984;0.006087477266430845;-0.005310763282855452
30.024999;0.018457400624140776;0.006575977250901028;0.0037192421552134044;-1.2636348668152331e-06;4.657521458996581e-06;0.01381479860827591;9.889135496077284;0.8190387143184839;0.015453660009568852;0.015399833794512877;0.006870914590619472;0.004486109517350861;-0.0076457794908555195
30.025007;0.018642856314723413;0.006538321945717164;0.003480958345245338;-1.2544145803888865e-06;4.666079055863039e-06;0.013799896560226201;9.888789833916741;0.8191432218903084;0.01545650765280144;0.015400685943417026;0.005049124472701529;0.0028845870502905487;-0.009974967469307877
30.025015;0.018829052620448955;0.006498410161367506;0.003243766631240838;-1.2460179743929716e-06;4.6733015986380164e-06;0.013781298556797387;9.888477695980951;0.8192512997687008;0.01545930119046727;0.015401670708542805;0.0032255507635092157;0.001283909001730628;-0.012296521734068028
30.025019;0.019015724994862846;0.006455934853179683;0.003007754510276148;-1.2302281855489658e-06;4.678983210840248e-06;0.013786960847109701;9.888197873205403;0.8193626198276485;0.015462051498792125;0.01540278833490016;0.002195082129725482;0.00047807572869007644;-0.013487029076695176
30.025023;0.0192026261226887;0.006410581939950684;0.0027730370838618575;-1.2116046905947008e-06;4.682968773917024e-06;0.013811958522401002;9.887950595242797;0.8194767792189017;0.01546476972899313;0.015404038335512698;0.0015145173042279212;2.308790477541776e-05;-0.01417381581295142
30.025023;0.019389526258481306;0.006362140671943769;0.002539714959499373;-1.1890677194363682e-06;4.685154803292906e-06;0.013832442940643347;9.887738136788446;0.8195932443478213;0.01546746564083626;0.015405419485035288;0.001287538112886241;2.1947210633523768e-05;-0.014210688884436684
30.025023;0.01957623227471284;0.006310388288338253;0.0023078407312290814;-1.1672853723781465e-06;4.685497345386579e-06;0.013840604345561763;9.887564320641307;0.819711338576723;0.01547014714474132;0.015406929478147176;0.001060800315948978;2.0656566410299123e-05;-0.014239267690036944
30.025024;0.019762495463689557;0.006255045039034388;0.002077442209289932;-1.1462770802396345e-06;4.684015157594429e-06;0.013852642030074497;9.887433719541589;0.8198302982578597;0.01547282138179055;0.015408564749361227;0.0008350180205740406;1.9218586578184213e-05;-0.014259204074493907
30.025025;0.019947925752826376;0.006195758929860725;0.0018485535649043034;-1.1260902732551592e-06;4.68077236931534e-06;0.013860760066615685;9.887351290715467;0.8199493718226768;0.015475495279934338;0.01541032117300115;0.0006109745043681129;1.7634193605318674e-05;-0.014270229442171161
30.025027;0.02013205156000619;0.006132145154986557;0.0016212209762781363;-1.1067982603115633e-06;4.67584801247767e-06;0.013865208839248336;9.88732172347275;0.820067862641807;0.015478175068179514;0.01541219518725019;0.00038949776620941274;1.590332226487322e-05;-0.014272148676763066
30.025031;0.020314392949332658;0.006063841581977806;0.001395524071782817;-1.0884746678034331e-06;4.6693021837888235e-06;0.013866316990226703;9.887348759402515;0.8201851139817995;0.015480866548963898;0.015414184101895547;0.0001714243435574288;1.4026483544251302e-05;-0.014264841464842458
30.025039;0.02049446136131773;0.005990588737540775;0.0011716302473216349;-1.0711618238564336e-06;4.661157428968788e-06;0.013864458185922085;9.88743508458422;0.8203005103248517;0.015483575579413612;0.015416285328555738;-4.246426829963396e-05;1.2005424142961781e-05;-0.014248222349673226
30.025055;0.02067172736594132;0.005912267225696649;0.0009498439873697045;-1.0548476324682987e-06;4.6513986130117475e-06;0.013859990992859367;9.88758231657911;0.8204134960892135;0.015486307647256222;0.015418495822732869;-0.0002515274547812039;9.843237240427866e-06;-0.014222140881407212
30.025087;0.02084559354322803;0.005828861185605163;0.0007305778987609173;-1.0394657320990674e-06;4.639973964599637e-06;0.013853227468608656;9.887791263479109;0.8205236143489786;0.015489067728655048;0.015420811764401812;-0.0004552982359499581;7.544664965811147e-06;-0.014186321366962672
30.025119;0.021015409478708516;0.005740426123976411;0.0005142402113023493;-1.0249261906990203e-06;4.626812672349864e-06;0.013844406170361423;9.888062895050071;0.820630571240081;0.015491860898370461;0.015423227878168858;-0.0006534402205168445;5.115599666538178e-06;-0.014140375218624107
30.025183;0.021180491342528716;0.00564708808965232;0.00030115460308844603;-1.0111457573816915e-06;4.611859794610203e-06;0.01383365285081626;9.888399342799419;0.8207342469800998;0.015494692799948244;0.015425737812854008;-0.000845702045079734;2.561686578612205e-06;-0.014083836296067935
30.02524;0.021340105389529133;0.005549044105764982;9.15686643524076e-05;-9.980474542942652e-07;4.595078479250276e-06;0.013820976542899497;9.888804064915986;0.8208346027333739;0.015497568925128404;0.01542833548752081;-0.0010318805026220943;-1.116260089379696e-07;-0.014016203742518583
30.025297;0.021493475461884584;0.005446561417523195;-0.00011431611743503185;-9.855448789102412e-07;4.576422484186379e-06;0.01380630306345106;9.889281402594678;0.8209315757131935;0.015500493035331579;0.015431015408336926;-0.0012117599991167305;-2.8980757884347834e-06;-0.013936999474117032
30.025353;0.021639832641174226;0.005339968924390521;-0.00031630082049729553;-9.735453775373497e-07;4.555830556522701e-06;0.01378951149602453;9.889835786601177;0.8210250711232603;0.015503467060554265;0.015433772297817236;-0.00138505045005056;-5.791212891638172e-06;-0.01384579715834819
30.02541;0.02177845004900442;0.005229619178528622;-0.0005141144507940558;-9.61961943615078e-07;4.533257526405672e-06;0.013770455155298898;9.890470311902172;0.8211150183686413;0.015506492806564678;0.015436601050765308;-0.0015513737471208914;-8.785709574549893e-06;-0.01374219107353582
30.025467;0.021908636371448492;0.005115852718087122;-0.0007073807030929481;-9.507076389414811e-07;4.508717981866725e-06;0.01374894395071217;9.891185555990212;0.8212014128880051;0.015509573020493626;0.01543949648610159;-0.001710340108517416;-1.1877582038207253e-05;-0.013625800593369356
30.025524;0.022029710248866193;0.004999000402480785;-0.0008956538666778312;-9.396920858375052e-07;4.482290607706955e-06;0.013724734129900808;9.891979765398784;0.8212843200932918;0.01551271118905779;0.015442452320820595;-0.001861672027360689;-1.5063663916261424e-05;-0.013496368126435641
30.025581;0.02214101658397388;0.004879325383724147;-0.0010784963534545477;-9.288336771384613e-07;4.45406625033113e-06;0.013697582537045658;9.892849777993842;0.8213638405302482;0.01551591144239688;0.015445460330845286;-0.0020052581767477174;-1.834093772044076e-05;-0.013353840380001644
30.025638;0.02224198773889553;0.004756879113993873;-0.0012555548178994833;-9.180711691691491e-07;4.424091753843765e-06;0.013667296220234819;9.893791415616088;0.8214400906684571;0.015519178487526623;0.01544851123155428;-0.002141113452968249;-2.170643438927327e-05;-0.013198342432510097
30.025695;0.022332175736543135;0.004631479850815856;-0.0014265330792293802;-9.073687604571199e-07;4.392354510774417e-06;0.01363371056969562;9.894799393338415;0.8215132257217707;0.015522517039538844;0.015451596491484374;-0.002269320193366874;-2.515802070286588e-05;-0.013030112198351335
30.025752;0.02241123613954501;0.004502875101235837;-0.0015910923851517507;-8.967124621878315e-07;4.358810762997185e-06;0.013596673420114645;9.89586806118537;0.8215834309129839;0.015525931027597672;0.015454709061127508;-0.0023899916623799436;-2.8694790162197906e-05;-0.012849485665707693
30.025808;0.022478924472161703;0.004370880223029757;-0.0017488558858217368;-8.860966904341634e-07;4.323420472316996e-06;0.01355610053160158;9.896992829152277;0.8216508980092053;0.015529422597210343;0.01545784301330549;-0.0025032613639999765;-3.2316429919720206e-05;-0.012656919478755947
30.025865;0.022535163953485787;0.004235362232627059;-0.0018994987346593122;-8.755038683429507e-07;4.286148698036859e-06;0.013512018059120374;9.898170314650757;0.8217158781105516;0.015532991862585728;0.015460992912185547;-0.0026092874364356017;-3.6022305455586756e-05;-0.012453019178940027
30.025922;0.022580070110984802;0.0040961544117315285;-0.00204276373701905;-8.648795881842878e-07;4.246949569771913e-06;0.013464529157071504;9.89939722580233;0.8217787465491244;0.015536637812042788;0.015464152866463167;-0.002708280708929885;-3.981034847807698e-05;-0.012238528349371077
30.025979;0.022613796893274116;0.003953036146354631;-0.002178434313270381;-8.541246680489018e-07;4.205769605895559e-06;0.013413764305666282;9.900669874042665;0.821839975027811;0.015540358640494861;0.015467315871744587;-0.002800556472889664;-4.3676681365323e-05;-0.012014236607009133
30.026036;0.022636407989292607;0.003805766579219336;-0.0023063611839975887;-8.431233132661976e-07;4.162571437681721e-06;0.013359858313266068;9.901984371263088;0.8219000604411438;0.01554415098848366;0.015470474073250471;-0.002886520370953171;-4.761691695554321e-05;-0.011780896679408133
30.026093;0.022647948227993913;0.0036541099149508894;-0.00242648588134751;-8.317859723963891e-07;4.1173526242225925e-06;0.013302928324828977;9.903336445750123;0.8219594918570703;0.015548009314997833;0.015473619634719705;-0.0029665844818668997;-5.1627514916285905e-05;-0.011539230988720938
30.02615;0.02264852463819012;0.003497870266054321;-0.0025388096869086363;-8.200633003646544e-07;4.070150546358595e-06;0.013243072541387938;9.904721605368938;0.8220187355950951;0.015551926136128836;0.015476746106669197;-0.003041136020398784;-5.570557188046719e-05;-0.011289942764062763
30.026206;0.022638270976243442;0.0033369261570374144;-0.002643347439867148;-8.079143096537225e-07;4.021040432071569e-06;0.01318043200967156;9.906136192324649;0.8220781826670448;0.015555892374086246;0.015479849038899629;-0.0031105663069705587;-5.984701541719807e-05;-0.011033664503637403
30.026263;0.022617276630590148;0.0031712395322001626;-0.002740076768445652;-7.952649291633853e-07;3.970121410932616e-06;0.013115214381093816;9.907577804016576;0.8221380770449532;0.015559897241482452;0.015482925165364916;-0.0031752922082642506;-6.404537766350887e-05;-0.01077090539056356
30.02632;0.022585564459280904;0.003000853402685545;-0.002828892660444355;-7.820126642192279e-07;3.9174882442295335e-06;0.013047627013615962;9.909044547786412;0.8221984972824632;0.01556392901039344;0.015485972275440065;-0.0032357677337269556;-6.829323695054303e-05;-0.010502057865216494
30.026377;0.02254314708273374;0.002825865636582505;-0.002909643271143515;-7.680730474104698e-07;3.863200968666072e-06;0.012977884397033252;9.910534287038493;0.8222594113201767;0.015567976434851472;0.015488989693866598;-0.0032924909581861297;-7.258382744931094e-05;-0.010227462493022775
30.026434;0.022490109489837942;0.00264640179757882;-0.002982244288807549;-7.534045614213436e-07;3.807264311508612e-06;0.012906304238327122;9.912044306318071;0.822320745806079;0.01557202824821852;0.015491977753568555;-0.0033459843444242593;-7.691095176659463e-05;-0.009947487694058324
30.026491;0.022426653574407946;0.002462656904626489;-0.003046743973409609;-7.379913415837987e-07;3.7496232421598697e-06;0.012833319053050412;9.913571173704975;0.8223824317732739;0.015576071190345072;0.015494937416606602;-0.0033967912531266214;-8.126912734426722e-05;-0.00966255752126272
30.026548;0.022353066105127866;0.0022749606618318076;-0.0031032915326966943;-7.218205851685904e-07;3.690181325609405e-06;0.012759371416531265;9.915110647870469;0.8224444487489091;0.015580090083900665;0.015497870610359198;-0.003445559078843126;-8.565331626076801e-05;-0.009373120955234118
30.026604;0.022269627983647337;0.002083758355623813;-0.0031520815079287452;-7.048825984079946e-07;3.628837343868533e-06;0.01268478682326499;9.91665758505557;0.8225068616236262;0.015584070525550645;0.01550078017306326;-0.003493112774566371;-9.005694943914806e-05;-0.009079620623726505
30.026661;0.022176564539980858;0.0018895323169466547;-0.00319331161392899;-6.871844971603533e-07;3.565516261107119e-06;0.01260974101013664;9.918206041464762;0.8225698258620817;0.015588000646358903;0.015503669689713328;-0.003540370365560018;-9.447120816470769e-05;-0.008782477981090829
30.026718;0.022074089002450285;0.0016927493433041114;-0.0032271779696814605;-6.687514308155202e-07;3.5001742366671885e-06;0.012534298246135903;9.919749859312772;0.8226335703728135;0.015591870184877786;0.01550654362815081;-0.003588182286270023;-9.888701540134124e-05;-0.008482073578629264
30.026775;0.021962464196483854;0.0014938427320583013;-0.0032539641326611995;-6.496199803096687e-07;3.4327839438769873e-06;0.012458390255464254;9.921283722296188;0.822698375482409;0.01559566950959842;0.015509406844802924;-0.003637275096395441;-0.00010329641138706159;-0.008178731413823342
30.026832;0.021841966402261104;0.0012931926253323051;-0.003274146458328054;-6.298432965256317e-07;3.3633337524479585e-06;0.012381803548403288;9.922803593132729;0.8227645309235583;0.015599389898110872;0.015512263629906483;-0.0036882984112230318;-0.00010769138886554774;-0.007872729644249649
30.026889;0.021712786570516705;0.0010910817722352933;-0.0032883533787421604;-6.094975953148587e-07;3.291847946662403e-06;0.012304246634682993;9.924306145108927;0.8228322446660752;0.015603023021064854;0.015515117560885682;-0.0037418631367098307;-0.00011206221539183329;-0.007564334942496617
30.026946;0.021575008517723347;0.0008876637271880381;-0.0032972085270952817;-5.886738327938339e-07;3.2183891882069028e-06;0.01222540016718008;9.925788779874056;0.8229015620615266;0.015606559821627742;0.01551797214112681;-0.003798526268162566;-0.00011639709219327504;-0.007253834699964926
30.027002;0.02142867213665353;0.0006830147824649256;-0.0033012322493343065;-5.674617270143579e-07;3.1430407745930778e-06;0.01214491620479431;9.927250542664199;0.8229723853427281;0.01560999105156718;0.015520831618765236;-0.0038587257121072594;-0.00012068252202817588;-0.006941557446247288
30.027059;0.02127384284794573;0.0004772383801373395;-0.0033008450455420703;-5.459479404420283e-07;3.065898562924314e-06;0.012062386609021763;9.928692561319908;0.8230445460105281;0.015613309032754397;0.015523701376098825;-0.003922711539753525;-0.0001249035624625526;-0.006627888247312842
30.027116;0.021110658671007473;0.0002704755628705582;-0.0032963889526856117;-5.242260749292768e-07;2.987073831492123e-06;0.011977319668506159;9.930117761305876;0.8231178440622186;0.015616507966338044;0.01552658727493918;-0.003990575227934636;-0.00012904459102492294;-0.00631327664174936
30.027173;0.02093938654082273;6.282706279278092e-05;-0.003288145961345091;-5.023905195330176e-07;2.9067083112600525e-06;0.01188917341580462;9.931530307955796;0.8231920529133503;0.01561958199148002;0.01552949516119273;-0.0040623623564441805;-0.00013309062507467652;-0.005998233598319067
30.02723;0.020760465254685122;-0.00014562842406496698;-0.003276339577663001;-4.805328203399095e-07;2.8249929798165704e-06;0.011797439806788367;9.932934627900663;0.8232668929511667;0.015622523842880357;0.015532431530624438;-0.004138140724821256;-0.00013702824343016036;-0.005683293364560847
30.027287;0.02057444100386837;-0.00035474025371792523;-0.003261097067944136;-4.587718842119569e-07;2.742158629951796e-06;0.011701762594090037;9.93433389323373;0.8233420164789681;0.01562532641077879;0.015535403288481913;-0.004217989611908765;-0.00014084547163417926;-0.005368976998243965
30.027344;0.02038186325051733;-0.0005642847161769631;-0.0032424611591066956;-4.372759530756709e-07;2.6584483943888714e-06;0.011602007412249588;9.935728929411184;0.8234170683440939;0.015627985281173436;0.015538416102257258;-0.004301945360786276;-0.00014453048986012753;-0.0050558443818230605
30.0274;0.020183310566199264;-0.0007740096647617491;-0.0032204791444377496;-4.162425652283552e-07;2.5741049916452117e-06;0.011498194092738166;9.93711870093372;0.8234917616911127;0.015630499274458108;0.015541474120486162;-0.004389960425366559;-0.00014807047454255942;-0.004744540742463162
30.027457;0.01997948111305006;-0.0009836410356918034;-0.0031952350660687354;-3.9586271579874233e-07;2.4893657130454745e-06;0.011390361205747115;9.938501835332556;0.8235658968667502;0.015632869108679823;0.015544581060602167;-0.004481921960821779;-0.00015145229032732837;-0.004435703288970241
30.027514;0.01977116839619702;-0.0011929124631538948;-0.0031667905265507904;-3.7628867410711345e-07;2.40445446636836e-06;0.011278516371019114;9.939877840026135;0.8236393570543368;0.015635096447628772;0.015547740041385916;-0.0045776638120171775;-0.00015466427402584647;-0.004129830940382018
30.027571;0.01955918182655084;-0.0014015999643050155;-0.0031351411337511865;-3.5762049051832103e-07;2.3195778712660773e-06;0.011162716891213308;9.941247370199413;0.8237121062349951;0.015637183910866517;0.0155509522232885;-0.00467692957824029;-0.0001576969820108837;-0.00382723711971673
30.027628;0.01934432205699596;-0.001609506455903838;-0.003100206852061204;-3.3991907667974794e-07;2.2349271911743342e-06;0.01104317949510821;9.942611542888125;0.8237841529806782;0.01563913453569671;0.015554216013912025;-0.004779351285853641;-0.00016054299204830153;-0.003528035719814737
30.027685;0.01912733691164936;-0.0018164369088775072;-0.003061852225210549;-3.232153144522802e-07;2.150692459177545e-06;0.010920307420734104;9.943970982074982;0.8238554812259433;0.01564095086346517;0.01555752722327057;-0.004884456517531599;-0.00016319709897798796;-0.003232150152944188
30.027742;0.018908840592355407;-0.0020221873736094445;-0.0030199540534693093;-3.0750404061094884e-07;2.0670891620643744e-06;0.01079464620380917;9.94532531785644;0.8239260415171523;0.015642635080232902;0.015560880462203225;-0.004991696833943758;-0.00016565651585140288;-0.002939420119689815
30.027799;0.01868929834020205;-0.002226537358306369;-0.002974421339448141;-2.927499096506057e-07;1.9843658652542142e-06;0.010666835642868909;9.946672915115226;0.823995841204755;0.015644189421553382;0.015564271389975504;-0.005100521520384411;-0.00016792070500468016;-0.0026497536857603946
