time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027855;0.01846910170195513;-0.002429255466051435;-0.0029251386738176313;-2.7890140953424556e-07;1.9027752597779178e-06;0.010537512775571953;9.948010595889908;0.824065009276244;0.015645615937643093;0.015567697241651898;-0.005210425958376691;-0.00016999138784771025;-0.0023631677111323936
30.027912;0.018248638546825974;-0.002630126515919633;-0.0028719675751566094;-2.658840176214311e-07;1.8225421375166695e-06;0.010407150961651856;9.949334034440211;0.8241337404478313;0.015646916139278943;0.015571155076266559;-0.005320934396383825;-0.00017187221784572914;-0.0020796892565867107
30.027969;0.01802829571248542;-0.002828970213677432;-0.002814836002650628;-2.535716008564504e-07;1.743858593675052e-06;0.010275993294500707;9.950638705276013;0.8242021981163237;0.015648090497688685;0.015574640828859572;-0.005431600521919572;-0.00017356747785699962;-0.0017992545408696584
30.028026;0.017808452712559594;-0.003025636082835473;-0.0027537691264744595;-2.417694007565023e-07;1.6669035622509141e-06;0.010144134868028593;9.951920221301377;0.8242704773314578;0.015649137907715806;0.0155781501936458;-0.00554203276169993;-0.00017508054597380258;-0.0015217131677404132
30.028042;0.017589495388255473;-0.003219993275795921;-0.0026888107627119195;-2.3023642310502168e-07;1.5918609747616637e-06;0.010011631308153716;9.953174210351598;0.824338623692899;0.01565005588540319;0.015581678550526525;-0.005651887984400774;-0.0001764130963528437;-0.0012468905799817459
30.028042;0.01737183451454326;-0.0034119070922027663;-0.002619970798690746;-2.1871781434891484e-07;1.518900565549605e-06;0.009878551575037703;9.954396661897231;0.8244066639066522;0.015650841559408553;0.015585219005813665;-0.005760843236631102;-0.00017756561034634402;-0.0009746170031585725
30.028043;0.0171559092949241;-0.003601202088965329;-0.00254726678843929;-2.0694264933925305e-07;1.4481419236802103e-06;0.009744956932856664;9.95558434037452;0.824474608830415;0.01565149277861305;0.015588761024584917;-0.005868584873273867;-0.00017853928579405394;-0.0007047504403581836
30.028044;0.016942148643066226;-0.003787651045128925;-0.0024707655490945786;-1.9461610209047143e-07;1.3796586491233413e-06;0.009610880137729257;9.956734492088753;0.8245424111034029;0.01565200849947566;0.015592291410460809;-0.005974817997444137;-0.00017933770341618392;-0.0004372345217574128
30.028046;0.01673095412754128;-0.003971015851058332;-0.0023905709480112453;-1.8144109976240806e-07;1.313508941232039e-06;0.009476411146598893;9.957844672305262;0.8246099343849924;0.015652387979797962;0.015595797264432231;-0.0060793001427963305;-0.00017996657000453017;-0.00017208745677726382
30.02805;0.016522730470354675;-0.004151087400914274;-0.0023068078696543426;-1.6712661075837898e-07;1.24975386331197e-06;0.009341798587314072;9.958913604793977;0.8246769898025061;0.015652629567454102;0.015599269241655996;-0.006181906566359833;-0.00018043208637158337;9.071932752681262e-05
30.028058;0.016317891549043787;-0.004327680005164933;-0.0022196200843429647;-1.5137258310027865e-07;1.1884633373849604e-06;0.009207407409389726;9.959941811069429;0.8247433775729224;0.015652730143411755;0.01560270305009389;-0.006282635324761405;-0.00018073959022638084;0.00035133375099590674
30.028074;0.016116844799897983;-0.004500624913866451;-0.0021291807217575544;-1.3389599695098216e-07;1.1297152345095167e-06;0.009073583963498064;9.96093097805944;0.8248088716753793;0.01565268553697832;0.015606098263215993;-0.0063815207311353666;-0.00018089380289406471;0.000609980540340024
30.028105;0.01591998222269064;-0.004669778689756082;-0.002035723216367523;-1.1449581604265474e-07;1.073599954338266e-06;0.008940568123377242;9.96188352300294;0.8248732156872577;0.015652492349662886;0.01560945553280198;-0.0064786086364835285;-0.00018089993807181667;0.0008668994558437748
30.028105;0.015727660108689208;-0.004835003324030141;-0.0019395652641525127;-9.307814509455629e-08;1.0202299878310844e-06;0.008808486357052052;9.962803234287959;0.8249361490199695;0.015652150293109277;0.015612774204761948;-0.006574041350101065;-0.0001807636850352348;0.001122281076939688
30.028106;0.015540202751774545;-0.004996119172521072;-0.0018411054822170501;-6.961919382185382e-08;9.697250474047635e-07;0.008677470759761888;9.96369551622601;0.8249974222415486;0.015651662648768702;0.0156160514603796;-0.006668089126498868;-0.00018049053399866205;0.0013761813970809562
30.028107;0.015357965573758825;-0.00515291814912984;-0.0017407972970055142;-4.4119902013121165e-08;9.221796593094363e-07;0.008547874010311417;9.964566482020636;0.8250568526497137;0.015651034892418213;0.015619282579885907;-0.006761031446916699;-0.00018008604224641804;0.001628493648045809
30.028109;0.015181360026564015;-0.005305254983283264;-0.0016391286883722367;-1.6587181994233803e-08;8.776501248002866e-07;0.008420323614640573;9.965422035902453;0.8251143670240435;0.015650273729854364;0.015622461114838192;-0.006853013904130532;-0.00017955625823817462;0.0018790498345770863
30.028113;0.015010798176559443;-0.0054530861277666594;-0.0015366128094923535;1.296798900330324e-08;8.361573079367557e-07;0.00829552334644164;9.966267609043852;0.8251699527391576;0.0156493869637364;0.015625579144866952;-0.006944031914715551;-0.0001789074604300286;0.0021277857346586387
30.028121;0.014846640022914276;-0.005596393948305036;-0.0014337598337647742;4.4521646531578673e-08;7.976849586972899e-07;0.008174013817796083;9.96710806363601;0.8252236283716552;0.015648383251321077;0.015628627888959974;-0.007034005956564172;-0.00017814609890831376;0.0023748359259215587
30.028137;0.014689130711820236;-0.0057350896968711195;-0.001331077663739614;7.802501943690701e-08;7.621820950372598e-07;0.008056067104814874;9.96794757156544;0.8252754703740331;0.015647272031808355;0.01563159751266735;-0.00712283092132483;-0.00017727880740108683;0.0026205058451958954
30.028169;0.014538352104037072;-0.005868997273442535;-0.0012291352000158439;1.1340387432363867e-07;7.295789037482172e-07;0.007941753152995931;9.968789751178928;0.8253256284548445;0.01564606366853817;0.015634476947948277;-0.0072103778346058;-0.00017631212101153454;0.002865155118982631
30.028233;0.014394309863318026;-0.0059979249207640474;-0.001128603749355875;1.5056197000719818e-07;6.998041913287525e-07;0.007831100100995343;9.969637883290908;0.8253743276060644;0.015644768561159015;0.015637254954692033;-0.007296497718223582;-0.00017525273109792724;0.0031090710731490325
30.028297;0.014257072609210065;-0.006121741084770864;-0.001030241492262255;1.8937959754726014e-07;6.727910509531874e-07;0.007724209709706323;9.970494768910248;0.8254218346797999;0.01564339539658408;0.015639921307508638;-0.007381047876714558;-0.00017410844478387658;0.003352390529648354
30.028361;0.014126772297484281;-0.006240373350115225;-0.000934868833497498;2.297108836649769e-07;6.484677605428518e-07;0.0076212408261588345;9.97136232319728;0.8254683763589996;0.01564195019667976;0.015642467627958425;-0.007463913145054533;-0.0001728890488857344;0.003595070624873451
30.028425;0.014003495911600135;-0.006353764187221272;-0.0008433523820087935;2.713869780870857e-07;6.267437509393941e-07;0.0075222814603437445;9.972241362519256;0.8255140706575166;0.01564043628668968;0.015644887741477712;-0.0075449878363559614;-0.00017160599561498468;0.003836916547871554
30.028489;0.013887205071490681;-0.006461847956981524;-0.0007565899998399234;3.1423564178629423e-07;6.075085163785431e-07;0.007427249202410043;9.973131923460762;0.8255589244955898;0.015638854709207926;0.01564717725480641;-0.007624154205091742;-0.0001702709012391179;0.004077643197382461
30.028553;0.013777721802213093;-0.006564513915867599;-0.0006754690359950262;3.5810951891825997e-07;5.906434928394573e-07;0.007335922001521054;9.9740338014166;0.8256028824809275;0.01563720552525183;0.01564933372760849;-0.007701324268090008;-0.0001688948017378582;0.0043169012776221845
30.028681;0.013674763307672479;-0.006661532343457004;-0.0006008218282306802;4.02895710216642e-07;5.760362890704573e-07;0.007248058800639228;9.974946774023817;0.8256458714904001;0.015635489196913432;0.01565135772008501;-0.00777650013190867;-0.00016748909236974054;0.004554294964979362
30.028796;0.013577966643411635;-0.006752515856615889;-0.0005334464485182692;4.485034900269668e-07;5.635958627243399e-07;0.007163484585909312;9.975870847809754;0.8256878164027002;0.01563370698453501;0.015653252595468615;-0.007849770700062304;-0.0001660666785130392;0.004789453988569582
30.028911;0.013486855965816582;-0.00683698065147553;-0.00047411829837776134;4.948494111364409e-07;5.532572090185977e-07;0.007082044069489953;9.976806556922437;0.8257286305629186;0.015631860801516784;0.015655022501346615;-0.007921258489069565;-0.00016464223351912754;0.0050220971289509884
30.029026;0.01340081727729819;-0.006914486856788579;-0.0004235227416053967;5.418497562675632e-07;5.44967465629823e-07;0.007003518289483434;9.977754623625072;0.8257682162523328;0.015629952524872818;0.015656670700730554;-0.007991099012025268;-0.00016323156754598588;0.005252021670012444
30.029142;0.01331917089254448;-0.006984736672539846;-0.0003822181910125702;5.894216021545801e-07;5.38666580488355e-07;0.006927618789319796;9.978715229819057;0.825806514479545;0.015627983649156102;0.01565819963371261;-0.008059483568361439;-0.00016185096852118502;0.005479054784913484
30.029257;0.013241308717593018;-0.007047534293315714;-0.00035065549751545273;6.374832403839083e-07;5.342725821930517e-07;0.006854032012506097;9.97968768518181;0.8258435527547934;0.01562595718493248;0.01565961159938053;-0.00812668531429428;-0.00016051717812806552;0.005702997944131362
30.029372;0.013166728766814649;-0.0071026872899682065;-0.00032915947522423283;6.859427247971899e-07;5.316839900075126e-07;0.006782482201812099;9.980670676881122;0.8258794475914092;0.015623879544654804;0.0156609095026579;-0.008193026885113322;-0.00015924707585177755;0.005923594595400517
30.029487;0.013094895165999943;-0.007149971652700858;-0.00031793170519808626;7.346832694184963e-07;5.308141509513878e-07;0.006712747548982772;9.981662701242373;0.8259143905490486;0.015621759246920903;0.01566209796776026;-0.00825882744527087;-0.00015805685567812325;0.0061405646931750185
30.029602;0.013025114396472822;-0.007189186475298921;-0.00031713668773997606;7.835508823822726e-07;5.316308452694939e-07;0.006644592481080025;9.982662243124667;0.825948652131213;0.015619604275296014;0.01566318358094598;-0.008324358265454192;-0.00015696131150962295;0.006353660061743541
30.029833;0.012956566011686358;-0.007220267708247444;-0.0003269126465421494;8.323389159879777e-07;5.341519837480182e-07;0.006577708879008961;9.983667645235354;0.8259826205811391;0.015617420627700381;0.01566417363994916;-0.00838982441879109;-0.00015597302295520241;0.006562673676776402
30.030063;0.012888404472089849;-0.007243355088846399;-0.0003472564317795445;8.807903114652962e-07;5.384050778865886e-07;0.006511736005454488;9.984676890383792;0.8260168337800838;0.015615212237525503;0.015665075179283495;-0.008455364134036832;-0.0001551016522567858;0.006767425904701326
30.030294;0.012819847014784592;-0.007258707578623906;-0.0003779794469779734;9.286310361325795e-07;5.444016507682122e-07;0.006446341799634204;9.985687689572929;0.826051944001116;0.015612981849260946;0.015665895395825705;-0.00852104554211176;-0.0001543540037624337;0.006967762257523205
30.030524;0.012750189232096419;-0.00726655333203641;-0.000418772842019367;9.75608465716491e-07;5.521378816997278e-07;0.006381280166803447;9.986697802952405;0.8260886546673768;0.015610732301987087;0.015666642392772587;-0.008586826831938867;-0.0001537344493714428;0.0071635592726451884
30.030754;0.012678794378721155;-0.007267059743275297;-0.00046924947793737206;1.0215135860313625e-06;5.6159582966843e-07;0.006316353962659191;9.987705229239507;0.826127722391117;0.01560846771324112;0.015667325453749915;-0.00865248848233414;-0.00015324448090525293;0.0073547267736460056
30.030985;0.01260515829429176;-0.007260433650827175;-0.0005289708583124404;1.0661775542537325e-06;5.727471416122871e-07;0.006251352271247284;9.988708485888877;0.8261699752079191;0.015606194273516684;0.01566795477009232;-0.008717653021725507;-0.00015288160931252093;0.007541195422744332
30.031446;0.012528937636497237;-0.007246977974633301;-0.0005974882134765077;1.109445551914397e-06;5.855749924631645e-07;0.0061860558963536235;9.989706850853654;0.8262162479405654;0.01560392039620328;0.01566854027848584;-0.008781913946535774;-0.00015263936014347953;0.007722897739657737
30.031906;0.012449867968864495;-0.007227006731119189;-0.0006743330796840902;1.1511625161760203e-06;6.000903925151579e-07;0.006120300471981689;9.990700207834864;0.8262672899919029;0.015601655596466486;0.01566909072373224;-0.008844953430458177;-0.00015250864475461394;0.007899753076635613
30.032367;0.012367714003174267;-0.007200735939555412;-0.0007589827440380382;1.1911908769714969e-06;6.163190563294702e-07;0.006054026222014886;9.991688909153664;0.8263237220455465;0.015599408362463039;0.015669613929505756;-0.008906592070023575;-0.0001524796495598203;0.0080716533061054
30.032828;0.012282285426182966;-0.007168279522231278;-0.0008508776123477515;1.2294362071142707e-06;6.342780154153525e-07;0.005987258347292134;9.992673557173308;0.8263860428107302;0.015597185046883441;0.015670116963093436;-0.008966780844092886;-0.00015254337877748043;0.008238475351725172
30.03375;0.012193431859815543;-0.007129723948412062;-0.0009494552790789802;1.265846442765408e-06;6.539609603373712e-07;0.00592007183652246;9.993654459309147;0.8264546465021975;0.015594990945853;0.01567060592727957;-0.009025572772188548;-0.00015269156193169507;0.008400133973477759
30.034579;0.012101013834841317;-0.007085217373827809;-0.0010541607576131944;1.3003790147652966e-06;6.75333879002279e-07;0.005852624060232746;9.994631611002772;0.8265298281684095;0.015592831999026948;0.01567108620053053;-0.009083111127225277;-0.00015291540282804967;0.008556630383484722
30.035408;0.012004887669278572;-0.007035008817809473;-0.0011644731965121371;1.3329741677263883e-06;6.983391961530926e-07;0.005785219078340229;9.995605342130279;0.8266118126654377;0.015590714753042263;0.015671562692469138;-0.009139585859214176;-0.00015320523949114364;0.00870807657145752
30.036238;0.01190490224793025;-0.006979403065278732;-0.001279937816499223;1.3635598842624978e-06;7.228983285957962e-07;0.005718314493320324;9.996576652987505;0.826700804702264;0.015588644723434873;0.01567203979900134;-0.0091951311586723;-0.00015355113542337462;0.008854711083608174
30.037067;0.01180092005420149;-0.006918701119350091;-0.001400146169938574;1.3920656986367152e-06;7.489118113828838e-07;0.005652437188821688;9.997547307400367;0.8267970134305505;0.015586625025246516;0.015672520798757143;-0.009249755362184591;-0.00015394281729065457;0.008996910136874607
30.037897;0.011692861944527488;-0.006853186035130835;-0.0015246957242706274;1.4184328653115463e-06;7.762653983950641e-07;0.0055880934189493844;9.998519940019175;0.8269005994101323;0.01558465587847843;0.015673007025560917;-0.009303377286721292;-0.00015436946758754465;0.009135201930273874
30.038726;0.011580704524011736;-0.006783152551330205;-0.0016531902299449558;1.4426279778844258e-06;8.048365122703548e-07;0.005525775059395379;9.999497427875465;0.8270115745808649;0.01558273537917892;0.01567349836096088;-0.009355895426759412;-0.0001548209524168696;0.009270252352509693
30.039556;0.011464424716875473;-0.006708943450174935;-0.0017852695917922232;1.4646505616025685e-06;8.344880565279602e-07;0.00546597740414916;10.00048194952364;0.8271297925092667;0.0155808619736205;0.015673994482146444;-0.009407170541879105;-0.00015528932924160598;0.009402746214794753
30.040385;0.01134399074778565;-0.0066309527662523245;-0.0019206381887947976;1.4845261023153857e-06;8.650538712551161e-07;0.005409099760751991;10.0014746110466;0.8272550050061277;0.015579036489886101;0.015674495128703777;-0.009456979113598236;-0.00015576888955850303;0.009533213402054201
30.041215;0.011219438217675046;-0.0065496111434729335;-0.002059086678102305;1.5023011815972655e-06;8.963485913808548e-07;0.005355360284026803;10.002475254507305;0.8273868615193458;0.015577261243841569;0.01567500010152909;-0.009505079173133929;-0.00015625551486060326;0.009661958713923773
30.042044;0.011090935453247578;-0.0064653466227344155;-0.002200484540542089;1.518054623102689e-06;9.282129436117872e-07;0.005304857344772196;10.0034826981713;0.8275248924366273;0.015575537403628492;0.015675509996679562;-0.009551339361170598;-0.0001567462348555907;0.009789112283105621
30.042873;0.010958763724123672;-0.0063785150293787455;-0.0023447338472010193;1.5318958600760406e-06;9.605526624538114e-07;0.005257604389664908;10.004495650152784;0.8276685455440854;0.015573863365328624;0.015676026435726294;-0.009595778498866395;-0.00015723820114565932;0.009914684184741148
30.043;0.010823269561326699;-0.0062893760297065004;-0.002491746878657732;1.54393069944308e-06;9.933372963831476e-07;0.0052135119614309215;10.005513415672455;0.8278172478127458;0.015572235174261054;0.0156765504912677;-0.009638509647206639;-0.0001577275162013971;0.010038605298891643
30.043;0.010684857561369778;-0.006198146463125733;-0.002641451705771506;1.5542410113983728e-06;1.0265700686528872e-06;0.005172477249145743;10.006536235535743;0.8279704440960196;0.015570648163506609;0.015677080911394005;-0.009679697580001017;-0.00015820962251216497;0.010160806431601922
30.043001;0.010544022435288196;-0.006105084887428307;-0.002793737124450495;1.5629057461618794e-06;1.0602571424296757e-06;0.005134449303663541;10.007565407864744;0.828127582249614;0.015569098142059846;0.01567761492819915;-0.009719550679599504;-0.00015868033413407159;0.01028128160505979
30.043002;0.010401329059345432;-0.0060105531720093764;-0.00294836956186607;1.5700246827735486e-06;1.094392541045227e-06;0.005099374116793098;10.008603005161742;0.8282880650468337;0.015567581569254424;0.01567815112519312;-0.009758309127795663;-0.00015913591513081214;0.010400055119752716
30.043004;0.010257274417758082;-0.005914971995072698;-0.003104992157981248;1.5757201056505473e-06;1.1289518355369534e-06;0.005067181628330325;10.009651546935123;0.8284512410451721;0.015566095738632567;0.015678691420984787;-0.009796247565276773;-0.00015957299745163628;0.010517082942015027
30.043008;0.01011214799694937;-0.005818691325465611;-0.0032631904705738776;1.5801274021203757e-06;1.16387978326145e-06;0.005037792181610471;10.010713613404766;0.8286164195990516;0.015564639574507936;0.015679241073145077;-0.009833676909553052;-0.00015998926317875687;0.010632207320952308
30.043016;0.009965999375252534;-0.005721949249844285;-0.003422551231877527;1.583383645307116e-06;1.1990825693435655e-06;0.005011021893367676;10.011791284974842;0.8287828397499472;0.015563213841738612;0.015679807698053376;-0.009870909656570653;-0.00016038448083487562;0.010745225997503872
30.043032;0.009818685726683053;-0.0056249436222625075;-0.003582681727672372;1.5856133855599066e-06;1.2344550369644253e-06;0.004986470106002091;10.012886164467934;0.8289496769562376;0.015561819762817668;0.01568040004518197;-0.009908214584048433;-0.00016076099159536688;0.010855951787593738
30.043064;0.0096699600216153;-0.005527886118119623;-0.0037432036284376254;1.5869170760406041e-06;1.269934810339541e-06;0.0049634971194991865;10.01399981261856;0.8291161381717687;0.015560457966782739;0.015681026887135383;-0.00994578263282545;-0.0001611230249203858;0.010964170975235806
30.043128;0.009519568329200468;-0.005431032079990465;-0.003903776528217437;1.587373415020961e-06;1.3055312935550435e-06;0.004941290411219068;10.015133666820866;0.8292815107728577;0.015559129649982798;0.015681696529646204;-0.009983709271445176;-0.00016147526899295753;0.011069628441131239
30.043256;0.009367339494756948;-0.0053347410735259115;-0.004064146205385353;1.5870499777510098e-06;1.3413130359768428e-06;0.004918989248692275;10.016288566079197;0.8294451643464857;0.015557838486091411;0.015682416358746405;-0.010021993601404171;-0.00016182170905872561;0.011172106852563217
30.043512;0.009213240711376658;-0.005239508989125675;-0.004224120547629302;1.5860063691529882e-06;1.3773853068149029e-06;0.00489581600524495;10.017464578992108;0.8296065969514923;0.015556591092178995;0.015683192176827822;-0.010060528537844424;-0.00016216474621753458;0.011271494975749396
30.043768;0.009057338708564129;-0.005145888599175716;-0.004383468670933228;1.584286917362672e-06;1.4138792966413801e-06;0.004871126503367222;10.018661344402508;0.8297654451224452;0.015555395788048144;0.015684028537317946;-0.010099088129630137;-0.00016250425107423372;0.011367803546181138
30.044024;0.008899697804427346;-0.005054385387218628;-0.004541869398816676;1.581908338057091e-06;1.4509461788004071e-06;0.004844363942371309;10.019878300626887;0.8299214150228259;0.015554260960838865;0.01568493005818141;-0.01013733269585901;-0.00016283765883450224;0.011461134228930895
30.0441;0.008740316558567652;-0.00496546461750717;-0.004698949259482421;1.5788496622518186e-06;1.4887361285507108e-06;0.004815004732259258;10.021114489580981;0.830074251750763;0.015553193876967807;0.0156859023339914;-0.010174821987810584;-0.0001631618776379206;0.011551590406062387
30.0441;0.008579129267622013;-0.004879593755227634;-0.0048543337010607665;1.5750554662345908e-06;1.5273685339515147e-06;0.004782555404687122;10.022368529020685;0.8302237967012148;0.015552199847287094;0.015686952096780914;-0.010211075834863045;-0.00016347484909616657;0.011639215988473351
30.044101;0.008416037537770758;-0.004797192492237348;-0.005007656060163255;1.5704582661651348e-06;1.5669258451819378e-06;0.004746587345321878;10.023638779164115;0.8303700356857376;0.015551281898856692;0.015688087289094762;-0.010245667701883216;-0.0001637748284368246;0.011724020068593832
30.044102;0.008250913190374173;-0.00471856066530578;-0.005158542234946986;1.5650056510503454e-06;1.6074730155642213e-06;0.004706759349513677;10.02492319342185;0.8305130599950734;0.015550441133263745;0.01568931655257239;-0.01027822767007105;-0.00016405879739236787;0.011805997337629583
30.044104;0.008083548465341381;-0.004643905533334436;-0.005306635209502644;1.5586653187226156e-06;1.6490716337034485e-06;0.004662774829475103;10.026219003813685;0.8306530282499526;0.015549677671264233;0.015690647841594237;-0.010308384609000461;-0.00016432211374930878;0.011885108651915121
30.044108;0.007913648515043508;-0.004573406364958146;-0.005451663166542355;1.551399088479975e-06;1.6917741141522213e-06;0.004614311214495146;10.02752255178387;0.8307901973703488;0.015548991233702054;0.015692087796963475;-0.010335771611499067;-0.00016455965092293707;0.011961272526914046
30.044116;0.0077409292709506965;-0.004507228197517739;-0.005593486756316156;1.5431276677072013e-06;1.7356155019553515e-06;0.004561011793330406;10.028829272473601;0.8309249142928012;0.015548380856177145;0.015693641971698466;-0.010360056773943773;-0.00016476704159294674;0.012034340375940289
30.044132;0.007565246408159174;-0.004445561199925009;-0.005732116234409116;1.5337256920964684e-06;1.7806174363125358e-06;0.004502530440893946;10.030133805852799;0.8310575245024968;0.015547845136662635;0.01569531464596344;-0.010380919280357243;-0.00016494065244232163;0.01210405376950513
30.044164;0.007386687564353843;-0.004388690047597572;-0.005867715121446184;1.5230607097447715e-06;1.826785679166653e-06;0.004438570679022386;10.031430030254032;0.8311882820764706;0.015547383125821764;0.015697108455182445;-0.010398001335571264;-0.000165076587107912;0.01217006432544948
30.044228;0.0072055912087617005;-0.004336968636613783;-0.006000562686200884;1.5110367708885536e-06;1.8740896666173443e-06;0.004368881762148476;10.03271129338768;0.8313173201236784;0.0155469944458826;0.0156990243729727;-0.010410906837204163;-0.0001651703816363495;0.012231999519435719
30.044356;0.007022465862886905;-0.004290696352897605;-0.0061309906147383525;1.497604971252733e-06;1.9224530749719932e-06;0.004293214069685942;10.033971452081733;0.8314447104766338;0.015546678683605174;0.015701062449414757;-0.010419270109697521;-0.00016521830051475627;0.012289512077362615
30.044612;0.006837860192771986;-0.004250020170334923;-0.0062593296322740735;1.4827450175371804e-06;1.9717720156834558e-06;0.004211318715317536;10.035206339745008;0.8315705474769596;0.015546434870547157;0.01570322322900737;-0.010422834005863116;-0.00016521904890931817;0.012342306323759798
30.044868;0.006652257613696367;-0.0042149642674785765;-0.006385866373220295;1.4664368718925356e-06;2.0219408143007413e-06;0.00412297337181814;10.036414660692817;0.8316949443066896;0.015546261834621563;0.01570550859384419;-0.010421441928690022;-0.00016517423865227123;0.012390138885589564
30.045124;0.00646603574457228;-0.004185552627335265;-0.006510843841742314;1.4486448902039041e-06;2.072868252154591e-06;0.004027936024496046;10.03759732245247;0.8318179878261134;0.015546159650738203;0.015707921442940136;-0.010414967274451204;-0.00016508772021104013;0.012432810130367152
30.04538;0.0062794947240805855;-0.0041618828732907665;-0.006634481127795607;1.429326103645655e-06;2.1244897613236574e-06;0.003925907148570823;10.038755153461926;0.8319397477670126;0.015546130599177305;0.015710464829476703;-0.010403333380697884;-0.00016496503831895783;0.012470147050437351
30.045636;0.006092871106759263;-0.0041440844541029125;-0.0067569365225114125;1.4084463149949196e-06;2.176783373069242e-06;0.00381660561165809;10.039886929692992;0.8320603209861633;0.015546178809430563;0.01571314088852678;-0.010386630429292703;-0.00016481348086146822;0.012501990082439664
30.045892;0.005906288878555111;-0.0041322041835533604;-0.006878257820769816;1.3859910290999494e-06;2.229772917903947e-06;0.0036998861836236904;10.040989410435355;0.8321798567486575;0.015546310014916161;0.01571595012178723;-0.010365131132309425;-0.00016464189952282573;0.012528277165923179
30.046148;0.005719760514257788;-0.004126094718048857;-0.006998375620459025;1.3619727109033248e-06;2.2835101388477122e-06;0.003575742049124681;10.04205875351593;0.8322985295232331;0.015546531570133922;0.015718891777542612;-0.010339155478790796;-0.00016445903261477575;0.012549200099546414
30.046404;0.005533283335311853;-0.0041254123493230455;-0.007117145284478848;1.3364310265569868e-06;2.338054414037129e-06;0.00344417967383128;10.043091637266647;0.8324165007827594;0.015546851604084264;0.015721964385864748;-0.010308950852012251;-0.00016427102887330253;0.012565258743528178
30.046916;0.005346899366653603;-0.004129746119709083;-0.007234430991162248;1.3094221093560104e-06;2.393452334975859e-06;0.0033051526699204112;10.044085081995838;0.8325339507718453;0.015547277313568714;0.015725165416437727;-0.010274686794836183;-0.0001640805082361873;0.012577159454534786
30.047428;0.005160671751964365;-0.004138730232992673;-0.007350130842343051;1.2810006122563937e-06;2.449715883354641e-06;0.0031586269325294294;10.045035783384954;0.8326511045397861;0.015547813166067417;0.01572849076894929;-0.010236489717363505;-0.0001638871790045716;0.012585647977955828
30.04794;0.0049746661811507125;-0.004152034300642329;-0.007464096527876841;1.2512089600050636e-06;2.506816026956448e-06;0.0030046592428522255;10.045940378155821;0.832768167844825;0.015548460125145911;0.015731934856650254;-0.01019440227163799;-0.0001636887085842518;0.012591386896099245
30.048452;0.004788991150334902;-0.00416929893565884;-0.007576071506060971;1.2200790467941768e-06;2.564693692785999e-06;0.0028434124951057364;10.046796156548986;0.8328852822567367;0.015549216368528317;0.01573549105828311;-0.01014831065516302;-0.00016348203578484563;0.012594919574541156
30.048964;0.004603879767398566;-0.004190087448129685;-0.00768574279826711;1.1876339291104563e-06;2.6232731512651036e-06;0.002675101854564956;10.047601486590867;0.8330025324301934;0.015550078358802535;0.015739152268282482;-0.010097971089646678;-0.00016326477169636383;0.012596645399830074
30.049476;0.0044197228156329085;-0.004213851769630602;-0.007792831941669384;1.1538915296656548e-06;2.6824782227485376e-06;0.0024999050187711333;10.048356095221987;0.8331199148465838;0.015551041345603395;0.015742911681456178;-0.010043087221230576;-0.000163035406941309;0.012596777406214376
30.0505;0.004237001297619512;-0.004239947015206773;-0.007897103781744226;1.1188786561713699e-06;2.742253135354126e-06;0.0023179127430428634;10.049060574859787;0.8332373229874359;0.015552099849277213;0.01574676335730515;-0.009983334561399295;-0.00016279259192041062;0.01259534875045436
30.051524;0.004056215277227015;-0.004267695527569172;-0.007998305889755355;1.0826502142999706e-06;2.802564796193141e-06;0.0021291800118283686;10.0497152029455;0.8333546255779244;0.015553248689942588;0.01575070206047996;-0.009918393345615567;-0.0001625346435300403;0.01259226367218616
30.052548;0.0038778396567524724;-0.004296400113536041;-0.008096109745489225;1.045306075615217e-06;2.863393589718075e-06;0.001933838862956799;10.050319769213775;0.8334717825846641;0.015554484284747984;0.015754722785341402;-0.009848008282532537;-0.0001622593955154867;0.0125873299222492
30.053572;0.003702229415354439;-0.0043253138934909825;-0.008190070139163334;1.0069886383470937e-06;2.9247472443600983e-06;0.0017321742792401986;10.050874706843752;0.8335889188024385;0.015555805107405736;0.015758820113179126;-0.009771995152482879;-0.0001619643170873209;0.012580248600917771
30.054596;0.003529570379006053;-0.004353684161751215;-0.008279622776472019;9.678589740460849e-07;2.9866786800070214e-06;0.001524633410030979;10.051381884151048;0.8337062725832612;0.015557210418081656;0.015762987809477276;-0.009690232751350553;-0.00016164699119194551;0.012570591445784271
30.05562;0.003360015557289551;-0.004380844219485525;-0.008364153422124411;9.280812684832107e-07;3.0492703948949294e-06;0.0013117855584759835;10.051844321144694;0.8338240379459118;0.015558698165341719;0.015767219764394876;-0.0096026847327329;-0.00016130510307421864;0.012557821163608361
30.056644;0.0031938543506632305;-0.004406217407573305;-0.008443097115662683;8.878270295668167e-07;3.1125993546181643e-06;0.0010942645399915731;10.052265870124806;0.8339422572573402;0.015560263843274956;0.015771511308540234;-0.009509386291915117;-0.0001609355925623875;0.012541359554240475
30.057668;0.00303148864083566;-0.0044292543425019995;-0.00851596452713283;8.472764802881641e-07;3.1767234449038235e-06;0.0008727463921228848;10.052651592478709;0.8340608096802045;0.015561900992714732;0.015775859249607678;-0.009410398575875261;-0.0001605344549616989;0.012520661000138735
30.058692;0.002873281129640554;-0.004449457169766698;-0.008582304619883699;8.06598741242162e-07;3.2416895860410234e-06;0.0006479424450877797;10.053007945819889;0.8341794280998096;0.0155636023809886;0.015780261870013055;-0.009305784749162894;-0.00016009812644245667;0.012495273555806463
30.059716;0.002719469010391872;-0.004466469259787223;-0.008641707196191893;7.659289614539464e-07;3.307524659750149e-06;0.0004205238489025849;10.053342262129682;0.8342977385376777;0.015565361101401743;0.01578471969391125;-0.009195574765679192;-0.00015962494503654262;0.012464872845515756
30.06074;0.0025701630124595415;-0.004480081805601964;-0.008693840699037997;7.253726109142237e-07;3.3742044242894292e-06;0.00019098582741550792;10.053662173353285;0.8344152988796415;0.015567171124052396;0.015789235384179846;-0.009079710126228404;-0.0001591150772587242;0.012429251034630188
30.061764;0.00242533293285432;-0.004490173441260386;-0.008738429315420309;6.850282419420986e-07;3.44163500655448e-06;-4.041824588820386e-05;10.053975069974122;0.8345315990844628;0.015569026181714712;0.01579381198024058;-0.00895805843901209;-0.00015856942687472682;0.01238826474852106
30.062788;0.002284793794593161;-0.004496678497917732;-0.008775183767880014;6.450012792672269e-07;3.509670420330265e-06;-0.0002735794982984661;10.054287334624945;0.8346460972325265;0.015570918340799109;0.015798450588331427;-0.008830488244526181;-0.0001579887129703557;0.012341794685177019
30.063812;0.002148286713782341;-0.004499581771119135;-0.008803788836651755;6.053999372144472e-07;3.5781455971889915e-06;-0.0005083282097559897;10.05460363242263;0.8347583386546059;0.01557283846268897;0.015803148919397478;-0.008696877683924107;-0.00015737313555027238;0.012289789724803988
30.064836;0.0020156076005335495;-0.004498900390806053;-0.008823925697201621;5.663187387802915e-07;3.6468842400212133e-06;-0.0007442678740814217;10.054926846155498;0.8348680344363979;0.015574777820445387;0.01580790123939441;-0.008557069347861636;-0.00015672244245416611;0.012232307932485096
30.06586;0.0018866669153812835;-0.004494656245129051;-0.008835260612120392;5.278298688547146e-07;3.7156876098133842e-06;-0.000980775104599604;10.05525869468371;0.8349750354173735;0.01557672996200823;0.01581269964639247;-0.008410885179762951;-0.0001560359919628686;0.01216944603351494
30.066884;0.0017614340606902203;-0.004486868714095258;-0.008837433780199739;4.899968093120417e-07;3.7843441238948636e-06;-0.0012171438037826953;10.055600453032474;0.8350792916382919;0.015578691810058965;0.015817535654329345;-0.008258203513041287;-0.0001553126373083793;0.01210128496215361
30.067908;0.0016398259541243038;-0.004475576313908786;-0.008830113651832977;4.5289140339231277e-07;3.852653824520988e-06;-0.0014527302684914955;10.05595348294636;0.8351807992682635;0.015580662302953284;0.015822401119408067;-0.008099004168723764;-0.00015455086035331197;0.012027940751105198
30.068932;0.001521695977401769;-0.0044608841702772645;-0.008813112289040761;4.165912765931882e-07;3.920425873022754e-06;-0.0016870545141713046;10.056319405996536;0.8352795146768347;0.015582639877619741;0.015827288665971197;-0.007933334779418702;-0.0001537495111239652;0.011949608094568338
30.069956;0.0014069135253500797;-0.0044430168197692336;-0.008786441057103165;3.8116005454310275e-07;3.987461947678117e-06;-0.001919877702597648;10.056699917942465;0.8353753423774679;0.015584621312450959;0.01583219139084344;-0.007761257178670683;-0.00015290872931326228;0.011866563627922901
30.07098;0.0012953769679316114;-0.0044223211155775665;-0.008750238594465144;3.466236413470234e-07;4.053573054488749e-06;-0.0021511656768378644;10.057096546990463;0.8354682240142379;0.015586601941731663;0.015837101510050702;-0.007582835236761868;-0.0001520305009628945;0.011779195220158422
30.072004;0.0011869902858864297;-0.00439921048070001;-0.008704684857559592;3.129642928088783e-07;4.118615524010207e-06;-0.002380919759867013;10.05751062780085;0.8355582012763788;0.01558857676774954;0.0158420089577411;-0.007398168081675244;-0.00015111843310982237;0.011688029362100002
30.073028;0.0010817029464823;-0.004374107769319002;-0.00865000074608198;2.801508741968238e-07;4.182497578759763e-06;-0.0026090630398154847;10.057943901630669;0.8356453730594534;0.015590542033099846;0.01584690122877159;-0.0072074219546753625;-0.00015017663056950882;0.01159369733195171
30.074052;0.0009796203196414267;-0.004347428736986493;-0.008586484748740356;2.4816838715918947e-07;4.245152709270401e-06;-0.002835488408943329;10.058399350791786;0.8357298347355272;0.015592495507284454;0.015851764518347876;-0.007010820117234641;-0.00014920829802240603;0.011496839954825908
30.075076;0.0008811238353973218;-0.004319603898403714;-0.008514509593815004;2.170076160917691e-07;4.306510044955416e-06;-0.003060130644339877;10.058880922456245;0.835811683841015;0.015594435346990777;0.01585658521962724;-0.006808631981304721;-0.00014821480602029302;0.011397997117960044
30.0761;0.0007868148850113058;-0.004291112898169629;-0.008434489222658098;1.866511263861309e-07;4.3664879442893015e-06;-0.003282924522682581;10.059392471890874;0.8358910069716055;0.015596359275993284;0.015861350954208955;-0.006601164445695954;-0.000147195446292829;0.011297559644154789
30.077124;0.0006972501680314585;-0.0042625053027310735;-0.008346852612501123;1.5707533968931354e-07;4.425015330244007e-06;-0.003503707818414915;10.05993736389377;0.8359678242902272;0.015598264736843259;0.015866051411151282;-0.00638873629130332;-0.00014614788650138246;0.01119579106677196
30.078148;0.0006127488501011347;-0.00423436089338972;-0.008252027785436239;1.2824356211149759e-07;4.482043312123211e-06;-0.003722181280992893;10.060518516055394;0.8360420909822798;0.015600150164499052;0.015870679238770617;-0.006171680931641757;-0.00014506899584777549;0.011092852441829669
30.079172;0.0005334156218043271;-0.004207200122816604;-0.008150472131138448;1.0010200435215689e-07;4.537525068188276e-06;-0.003937933643367932;10.06113829140957;0.8361137392673322;0.015602016305369629;0.015875229710949977;-0.005950358283971833;-0.00014395530486911175;0.010988815089605345
30.080196;0.0004592342771358283;-0.00418146929189539;-0.008042740833073592;7.259038206911316e-08;4.591413251408817e-06;-0.004150519149708629;10.061798598671892;0.8361827054974844;0.015603865620687074;0.015879699050335785;-0.005725160212059059;-0.00014280303458195887;0.010883693548395934
30.08122;0.0003901245189562177;-0.00415757687892612;-0.007929484672044677;4.565201423173401e-08;4.64368948702808e-06;-0.004359553907543665;10.062501585737754;0.8362489562274111;0.015605700634943816;0.01588408356170069;-0.005496571498590201;-0.0001416078965842008;0.01077747933745515
30.082244;0.0003259558974647688;-0.004135825356830612;-0.007811374915860007;1.924039236814043e-08;4.6943695500421045e-06;-0.0045647624326230945;10.063250289716969;0.8363125072182828;0.015607523331247326;0.015888380258090515;-0.00526522795936146;-0.00014036477602706612;0.01067011943472311
30.083268;0.00026649695582702296;-0.004116319943587998;-0.007689055461127043;-6.6852160440678546e-09;4.743473204064666e-06;-0.004765976476183074;10.064048136165171;0.8363733971966762;0.015609335340159652;0.015892587257680477;-0.005031826169396971;-0.00013906808560875208;0.010561474373743456
30.085316;0.00021133818906786346;-0.0040990192580826895;-0.007563156113910594;-3.2174460177423196e-08;4.790994197519324e-06;-0.004963146411988214;10.064898099961109;0.8364316109046483;0.015611137720346044;0.01589670269669345;-0.004796945504330616;-0.00013771293385489143;0.010451346242658782
30.087159;0.00015988231909968263;-0.0040838503570883155;-0.0074343427234713965;-5.72886922079715e-08;4.836897595393204e-06;-0.005156375874593611;10.065802972503901;0.8364870251306505;0.01561293108606319;0.015900723422017943;-0.004561006092663061;-0.0001362962134937972;0.010339543545440071
30.089002;0.000111389468090462;-0.004070749833582887;-0.0073033271332829;-8.20992313860326e-08;4.88115060127934e-06;-0.005345884588137082;10.066765728060693;0.8365394717908154;0.015614716510087823;0.015904645219581365;-0.004324394454556945;-0.00013481718547029493;0.010225871026106094
30.090845;6.503019044345787e-05;-0.004059640592642303;-0.007170800603506197;-1.0669579151431867e-07;4.923748934913263e-06;-0.005531900475790695;10.067788764206563;0.8365888866196239;0.015616494898319656;0.015908463824160713;-0.004087554020295193;-0.0001332776010358572;0.010110073424582287
30.092688;1.997724991035047e-05;-0.004050407287148291;-0.007037387101599469;-1.3118122272527138e-07;4.964713342829004e-06;-0.005714639348966855;10.068872909304607;0.8366353663618139;0.015618265104975987;0.015912175414857514;-0.003850947847921423;-0.0001316816668315159;0.00999184649294939
30.094532;-2.449362856045848e-05;-0.004042904539056046;-0.00690367458024532;-1.556546694450176e-07;5.004087452422372e-06;-0.005894361503062475;10.070017243018395;0.8366790384872079;0.015620024109201961;0.015915776715622828;-0.0036150221094272683;-0.00013003599183361442;0.00987090315147996
30.096375;-6.896170552652676e-05;-0.004037000497610141;-0.006770254569967998;-1.8020500774662528e-07;5.041942200358814e-06;-0.006071349005904641;10.071219799218937;0.8367198850964058;0.015621768884039974;0.015919265148794128;-0.003380234461790478;-0.00012834852069034322;0.009747004584260205
30.098218;-0.00011384193036343463;-0.004032608616905784;-0.006637707098330546;-2.0490236771313154e-07;5.078359675643221e-06;-0.006245827150450548;10.072478591411546;0.836757717405983;0.015623497550641375;0.015922638751957933;-0.0031470589287122593;-0.00012662624928144105;0.00961993324962815
30.100061;-0.00015935599843592126;-0.0040296739982849765;-0.006506542588488061;-2.2980405239705378e-07;5.113414118093623e-06;-0.006417953205382823;10.073792056725008;0.8367922721150982;0.015625209489405944;0.015925895181810232;-0.002915916341411544;-0.00012487381155195504;0.00948947848640126
30.101904;-0.000205508809273897;-0.004028115312994486;-0.006377148873984602;-2.549852912318329e-07;5.147169154562815e-06;-0.006587832818293895;10.075158875446547;0.8368232345262213;0.015626904685749378;0.015929030933853824;-0.0026871000931795413;-0.0001230940547862947;0.009355455152359912
30.103748;-0.00025209540658007113;-0.004027753152406038;-0.006249785099375017;-2.805551677859054e-07;5.179679614885271e-06;-0.006755487624279008;10.076577916615754;0.8368501709204371;0.015628582899610836;0.01593204222245341;-0.0024607971188959246;-0.00012128910873162418;0.009217687215873887
30.107434;-0.00029879014624533263;-0.004028291254320424;-0.006124621297970609;-3.0665589844342446e-07;5.211008098953712e-06;-0.006920835502304137;10.078048102381585;0.8368725201164107;0.015630243259564247;0.015934926565372157;-0.0022371696185224323;-0.00011946078325257639;0.009075986634173288
30.11112;-0.0003452690438074314;-0.004029316845738743;-0.006001761371934584;-3.334574828070498e-07;5.241254476766618e-06;-0.007083739134161339;10.079567688746925;0.8368896707671367;0.015631884012324956;0.01593768370998893;-0.0020163786459247266;-0.00011761062976553979;0.008930198987300282
30.114807;-0.00039123294770408295;-0.004030292914500716;-0.00588121643654132;-3.611420250403187e-07;5.2705640628998e-06;-0.007244085421936393;10.081133824048722;0.8369010619264692;0.015633502560806596;0.015940315507125484;-0.0017985450452418267;-0.00011573985279528283;0.008780273454333753
30.118493;-0.0004363512552162791;-0.004030623644069343;-0.005762915072329975;-3.8989031015842064e-07;5.299097046374471e-06;-0.007401832650390461;10.082743048550338;0.8369062964931625;0.015635096106282973;0.015942825127016575;-0.0015836942757948326;-0.00011384936495527211;0.008626300204791146
30.12218;-0.0004802429833136149;-0.004029741555483477;-0.005646826637287232;-4.1987011877133183e-07;5.326974033709312e-06;-0.007557014512501152;10.084391816019656;0.8369052271750629;0.01563666219294869;0.015945216369749254;-0.0013717187849960765;-0.00011194042218653533;0.008468486975812215
30.125866;-0.0005224972714362568;-0.004027102757693833;-0.005533103784820281;-4.5121430252145616e-07;5.354241720548926e-06;-0.007709730506048642;10.086076489085952;0.8368979268679504;0.015638198829906535;0.015947493049818837;-0.0011624296526511681;-0.00011001473759298043;0.008307072347745978
30.129552;-0.0005627062234100214;-0.004022140286973828;-0.005422067239785117;-4.839967023427392e-07;5.380875545363003e-06;-0.0078601229601594;10.08779350733646;0.8368845655886094;0.015639705056893573;0.015949658240752743;-0.0009556482350093155;-0.00010807375730792489;0.008142263181287617
30.136925;-0.0006005230752572796;-0.004014275291871959;-0.005314045209521382;-5.182204200375217e-07;5.406789236109379e-06;-0.008008349626324896;10.089539703971939;0.8368653380453348;0.015641181279788134;0.01595171377529081;-0.0007512060293849433;-0.00010611869957119686;0.007974242089828179
30.144298;-0.000635707225246105;-0.004002945791061684;-0.005209288436895133;-5.538217767952772e-07;5.431852673649816e-06;-0.008154569970875509;10.091312055085718;0.8368405055640812;0.015642627669164248;0.015953660053760775;-0.0005488865237623116;-0.0001041513554696706;0.007803192992648756
30.147338;-0.0006681437258879066;-0.0039875726462120726;-0.005108026950532462;-5.906844609884462e-07;5.455936501609148e-06;-0.008298966018888876;10.093107521448877;0.8368104711191799;0.015644041840131132;0.01595549605821714;-0.0003484061791963562;-0.00010217446223485131;0.007629330385347426
30.147338;-0.0006978596690466324;-0.0039675458161369005;-0.005010515303217956;-6.286576606502264e-07;5.478961634260923e-06;-0.008441784903162525;10.094923904496897;0.8367757838672396;0.015645418495980414;0.015957220369629536;-0.0001494841759305904;-0.00010019133559551822;0.007452905714651079
30.147339;-0.0007250051152935673;-0.003942300157723717;-0.0049170315597042566;-6.675716624486716e-07;5.5009246140060815e-06;-0.008583314847138205;10.096760427795928;0.8367370472980169;0.015646751325520063;0.015958832660644094;4.802607689143371e-05;-9.820500722922923e-05;0.007274154265846493
30.147339;-0.0007497931951305056;-0.003911369099345899;-0.004827903659768202;-7.072348098541677e-07;5.521889978623272e-06;-0.008723803513487678;10.09861666689674;0.8366948354797454;0.015648035118744383;0.015960333576463686;0.00024412298288407542;-9.621768553900067e-05;0.007093220445220244
30.14734;-0.0007724220107050981;-0.003874371509722907;-0.004743532394870016;-7.474090866252453e-07;5.5419605804256825e-06;-0.008863389766819234;10.100491311729863;0.8366497037176898;0.015649267129143378;0.015961723272586176;0.0004388208987253857;-9.423138938410363e-05;0.006910122962532279
30.147341;-0.0007929949849302122;-0.0038310146261621167;-0.004664382526961003;-7.878047388604629e-07;5.561245263097818e-06;-0.009002032959597735;10.102382349174041;0.8366022147473821;0.01565044817404905;0.015963000681390536;0.000632293621094134;-9.224924475392052e-05;0.006724820744064968
30.147343;-0.0008115085623787834;-0.00378109872615229;-0.004590963014522009;-8.281062172461063e-07;5.579831831494771e-06;-0.009139486002357375;10.104287913717428;0.8365529480364337;0.01565158236544556;0.01596416431385111;0.0008248904213863368;-9.027643355997487e-05;0.006537333973164601
30.147347;-0.0008279253229870875;-0.003724480941303829;-0.004523795068896178;-8.679886141255059e-07;5.597774638085813e-06;-0.009275405328011709;10.10620670560234;0.8365025429439708;0.015652675570184592;0.015965213846014015;0.0010171161716389585;-8.832086323480235e-05;0.006347791520554928
30.147355;-0.0008422287740262964;-0.003661050231438721;-0.004463369852950211;-9.071187705768647e-07;5.615104277306683e-06;-0.009409498312551024;10.108137845580465;0.8364517178354377;0.015653735054378816;0.015966150648944744;0.0012096127342037359;-8.639269204599073e-05;0.006156420812975835
30.147371;-0.0008543897980909539;-0.0035907309468360127;-0.004410095993998137;-9.451628217184429e-07;5.631842662891842e-06;-0.009541541950709729;10.1100805658426;0.8364012375958457;0.015654769607001896;0.015966976497304976;0.0014030940921489418;-8.450195092834344e-05;0.005963565330297541
30.147387;-0.0008643367402027598;-0.0035134955661976952;-0.004364275794693935;-9.818031484326145e-07;5.648004470670879e-06;-0.009671359410283948;10.112034022765307;0.8363518950277924;0.015655788308992304;0.015967692435528643;0.0015982451515109165;-8.265693979385186e-05;0.005769706153962907
30.147387;-0.0008720300649714322;-0.003429373373121212;-0.004326121414559511;-1.0167543136260646e-06;5.663592998235165e-06;-0.009798891005090276;10.113997542482592;0.8363045045030548;0.01565679942627982;0.01596829897033049;0.0017956403207454088;-8.086480397092905e-05;0.005575424249203704
30.147388;-0.0008775470512029142;-0.0033384213013112215;-0.004295733622460107;-1.049763173001281e-06;5.678599676147516e-06;-0.009924254225646694;10.11597088501844;0.8362598589394629;0.01565781094979099;0.015968796510194887;0.0019957288396574083;-7.913241682161229e-05;0.005381297139207699
30.147389;-0.0008810558430309267;-0.003240687733924318;-0.004273080817850445;-1.0805998491992756e-06;5.692983573399394e-06;-0.010047699014300698;10.117953382788011;0.8362186479092264;0.015658831893306194;0.015969185262199703;0.0021988843910676096;-7.746754177932355e-05;0.005187780373695444
30.147391;-0.0008827236231525082;-0.003136208304734804;-0.0042580697641538155;-1.1090502238979746e-06;5.706636070702287e-06;-0.010169537078155783;10.119942646562949;0.836181415189086;0.015659872526219774;0.015969464316250587;0.002405459877026437;-7.588034443724999e-05;0.004995175874763523
30.147395;-0.0008826805467272023;-0.003024999021011846;-0.004250609724505429;-1.1348971182572336e-06;5.71938972443519e-06;-0.010290089365445608;10.121934271633547;0.8361486011683928;0.015660943191513954;0.015969631063356787;0.002615820163173976;-7.438304268442064e-05;0.00480371948325912
