time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.147403;-0.0008810535077789919;-0.002907070759624763;-0.004250595022204657;-1.1578963732744133e-06;5.731068129485107e-06;-0.010409612423021537;10.123922089599457;0.8361205908820024;0.015662053079604547;0.01596968222626432;0.0028303619323682785;-7.298816792539249e-05;0.0046136564983774815
30.147419;-0.0008779440540897842;-0.002782496538622548;-0.0042579155563595966;-1.1777806517523346e-06;5.741512380510274e-06;-0.010528197160153914;10.125898108147137;0.836097707216996;0.015663209166785527;0.01596961491749531;0.003049504121975647;-7.170756796493634e-05;0.004425248026927021
30.147451;-0.0008733590800682439;-0.002651455541983846;-0.004272518966841544;-1.1943020781001905e-06;5.750573787357104e-06;-0.010645709931993895;10.127852589869377;0.8360801833281292;0.015664415647928615;0.01596942641521125;0.003273645987647678;-7.055118369864432e-05;0.004238784600803813
30.147515;-0.0008672329202134316;-0.0025142255878838763;-0.004294411577486577;-1.2072812624599561e-06;5.758105983214778e-06;-0.010761850400594273;10.129774676578954;0.8360681582716832;0.0156656756079475;0.015969113497002762;0.0035031258555956114;-6.952534106201543e-05;0.004054617637826722
30.147643;-0.0008595152312127416;-0.002371152931967091;-0.00432356905769231;-1.2166177717457173e-06;5.7639703239034574e-06;-0.010876265550685223;10.13165280070683;0.83606170490506;0.015666993341769932;0.015968671640333273;0.00373820168448598;-6.863299366764718e-05;0.0038731831010279513
30.147771;-0.00085021507268313;-0.0022225963423077645;-0.0043598564791040685;-1.2222635126958172e-06;5.768045942803423e-06;-0.010988606260896809;10.133474710237454;0.8360609143001827;0.01566837426016286;0.015968094403519293;0.0039790465267391184;-6.787619555332425e-05;0.0036949794114634962
30.147899;-0.000839387030100389;-0.002068906151002219;-0.004403055916872681;-1.2241960546738945e-06;5.770244022746179e-06;-0.011098558708900148;10.13522786179572;0.8360660295307554;0.01566982355280858;0.015967374264681672;0.004225744724214914;-6.725740510387319e-05;0.003520467436007498
30.148027;-0.0008271095717732763;-0.0019104786795122453;-0.004452968250732167;-1.2224065848346297e-06;5.77053149390339e-06;-0.011205909362933327;10.13690000031244;0.8360774841139705;0.015671345678205433;0.01596650430616748;0.004478298829622493;-6.677781008055894e-05;0.003349972439018477
30.148155;-0.000813472303866345;-0.0017478065895750361;-0.004509470916690881;-1.2168915119219777e-06;5.768942197527004e-06;-0.011310551330145325;10.138479394181056;0.8360957933434864;0.015672944694932318;0.015965478225400776;0.0047366556697516615;-6.643598636110291e-05;0.0031836782696138062
30.148283;-0.0007985687876336881;-0.0015814708718929545;-0.004572479800808139;-1.2076474486982682e-06;5.765555852883706e-06;-0.011412400918307237;10.139955184635605;0.8361214586440713;0.0156746250104038;0.015964289168387942;0.0050007169688952875;-6.622899486865209e-05;0.0030216727212540304
30.148411;-0.0007825348198384055;-0.0014120775983279237;-0.004641862189679922;-1.1946839133534355e-06;5.76045564932302e-06;-0.011511340764632534;10.141317924222724;0.8361549428410168;0.01567639122332953;0.01596293028007657;0.005270313343622949;-6.615341161116772e-05;0.0028639631424254575
30.148539;-0.0007656047300200145;-0.001240172493154614;-0.004717382209675099;-1.1780398674667586e-06;5.753688352310039e-06;-0.011607166583042696;10.142559586930988;0.8361966279436118;0.01567824644437446;0.01596139611540704;0.005545185439624058;-6.620502420773984e-05;0.0027104830434737425
30.148795;-0.0007480716884722273;-0.0010662159186871213;-0.004798704902740502;-1.1577845861109795e-06;5.745260389153172e-06;-0.011699521093855867;10.143673268037295;0.8362467498371764;0.015680191312446717;0.015959682388860436;0.0058250079475436495;-6.63786755176877e-05;0.0025611314109867155
30.149051;-0.0007301465730562885;-0.0008906219440270864;-0.004885428204343921;-1.1340122135212412e-06;5.735168461020251e-06;-0.011787960200085284;10.144653260470166;0.8363053857366981;0.01568222505353373;0.015957785422292765;0.00610941553126223;-6.66691981403996e-05;0.0024158030920116034
30.149307;-0.0007118842012673541;-0.0007137611917992476;-0.004977120610686964;-1.1068283154912476e-06;5.7234190205656495e-06;-0.011872086659374826;10.145495142940106;0.836372500922837;0.01568434688373805;0.01595570284212508;0.0063980048224083754;-6.707247071829896e-05;0.0022743945762054023
30.149563;-0.0006932517569977174;-0.0005359230249243926;-0.005073351275739339;-1.0763318610069101e-06;5.710025386556742e-06;-0.01195156929346719;10.146195449062192;0.8364479819439766;0.015686556115276022;0.015953434135953345;0.006690352627381336;-6.758548599732905e-05;0.0021368367676132018
30.149994;-0.0006741879523265947;-0.0003573066981056656;-0.005173728512377548;-1.042617792711739e-06;5.695006741865311e-06;-0.01202608480150489;10.146751450269589;0.8365316274623263;0.01568885135214506;0.015950980438413667;0.0069860428947444144;-6.820625432517399e-05;0.0020031626746974274
30.149994;1.0609583898694583;-0.0001780155069416701;-0.005277934504694649;-1.0057918839659912e-06;5.67839310119289e-06;1.049517723453087;10.147160976465372;0.8366231183627629;0.01569123006205027;0.01594834418690649;0.00728466543913712;-6.893399928744635e-05;0.0018735562891877074
30.149995;1.0609785317752594;1.9550672879411304e-06;-0.0053856848414299205;-9.659649463368932e-07;5.6602205368572714e-06;1.0494542448160096;10.14742186343125;0.8367219966780073;0.015693688881882266;0.01594552871937042;0.007585826513656674;-6.976859680192117e-05;0.001748331947716548
30.149996;1.0609992185289627;0.0001826603300237666;-0.005496654352692382;-9.232282713614147e-07;5.64051646928797e-06;1.0493968640713465;10.147532028692327;0.8368277005314501;0.01569622400138997;0.01594253803549876;0.007889173481587288;-7.070944765035803e-05;0.001627860728763058
30.149998;1.061020417870401;0.00036413145929031413;-0.00561044619207793;-8.776410427430194e-07;5.619289890797099e-06;1.0493459267545824;10.147490503576064;0.8369396364905692;0.015698831127761666;0.01593937639148761;0.008194365825440243;-7.1754996666568e-05;0.001512515038730077
30.150002;1.0610421664084286;0.0005464011539484954;-0.005726567325579097;-8.292435669068937e-07;5.596527598949173e-06;1.0493017349217963;10.147298110181696;0.837057229737111;0.015701505276158153;0.015936047173075105;0.008501028352107719;-7.29027068475281e-05;0.001402653287244888
30.15001;1.0610646554999392;0.0007295635081658159;-0.005844444271630185;-7.780774040991048e-07;5.572192780140484e-06;1.0492646010181361;10.14695746292034;0.8371799584528788;0.015704240996473388;0.015932552525447296;0.00880874446002844;-7.414881510394653e-05;0.0012986184321465506
30.150026;1.0610882723287718;0.0009137255987773389;-0.005963527129259685;-7.241925864089202e-07;5.546227400372261e-06;1.049234953558192;10.14647286844544;0.8373073662992225;0.015707033261718677;0.015928894263616617;0.00911705957874651;-7.548835474033728e-05;0.0012007490622648672
30.150058;1.0611135067706525;0.0010989056645422232;-0.006083352504646407;-6.676481502368988e-07;5.518563679929802e-06;1.0492133556701193;10.145850105346078;0.8374390181389095;0.01570987850868684;0.015925074443591522;0.00942545987937217;-7.691559562610167e-05;0.0011094142778660557
30.15009;1.0611407974965699;0.0012850202440811626;-0.006203478059642707;-6.085138456281421e-07;5.489148162335658e-06;1.0492003365648561;10.145096161920451;0.8375744304098403;0.01571277517913931;0.01592109566310539;0.009733324629944938;-7.842437888195213e-05;0.0010250385417658733
30.150145;1.0611704133851654;0.0014719008930483516;-0.006323399846718436;-5.468742147005524e-07;5.457961932716632e-06;1.049196174657904;10.144219132897318;0.8377130717503262;0.015715723539584107;0.015916961745051653;0.01003992898148379;-8.00079515930688e-05;0.0009480659348211063
30.150145;1.061202380697598;0.001659247689052483;-0.00644255701504625;-4.828392320991436e-07;5.42502375256345e-06;1.0492008054147484;10.143228088361573;0.8378544540943437;0.01571872476828712;0.015912678368203106;0.010344529383907267;-8.165852776548425e-05;0.0008788784875698455
30.150146;1.0612364731132808;0.0018465654017830653;-0.006560375512904507;-4.1655300393836056e-07;5.390377336339416e-06;1.0492138579201442;10.142132707865617;0.837998197185395;0.01572178000101974;0.015908253270513272;0.010646425749422995;-8.336761596313274e-05;0.0008177202315320681
30.150147;1.0612722706002404;0.002033120998669984;-0.006676276105554514;-3.481847254289905e-07;5.3540682248175546e-06;1.049234768276966;10.140942472478919;0.8381440033715626;0.015724890071133365;0.015903695804559748;0.010944965147191137;-8.512659573407802e-05;0.0007646854452646054
30.150149;1.0613092419467134;0.0022179659852881325;-0.006789671345042999;-2.779054502904418e-07;5.316131089831831e-06;1.049262924253085;10.139665660270527;0.8382916020083727;0.015728055415048178;0.01589901657274528;0.011239533863158374;-8.69264838018032e-05;0.0007197973058240186
30.150153;1.0613467969330996;0.002400046814708049;-0.00689999460238441;-2.058656576089762e-07;5.276591467496359e-06;1.0492978065355325;10.138309035464035;0.8384407348065208;0.015731275707094088;0.01589422723225792;0.011529538935192525;-8.875815665625168e-05;0.0006830906860658107
30.150161;1.0613843303746604;0.0025783471330010233;-0.007006719395655117;-1.3218119004278193e-07;5.235463431874688e-06;1.049339067212636;10.136878357251808;0.8385912001247829;0.01573454967661131;0.01588933863193548;0.011814393960367889;-9.061370929897269e-05;0.0006546202343332497
30.150177;1.0614212572399457;0.002751998560260273;-0.007109344811904482;-5.693790767547951e-08;5.192745937819477e-06;1.049386464584135;10.135378791105715;0.8387428856955954;0.015737875481742724;0.015884357967571306;0.012093532475080052;-9.248723294400077e-05;0.0006344287911106902
30.150209;1.0614569971463494;0.002920296934217541;-0.007207425988061133;1.9778119870625014e-08;5.148426800554772e-06;1.0494397369087354;10.133814944096;0.8388957281929045;0.015741251222671768;0.01587928780448855;0.012366416493979406;-9.437410772194981e-05;0.0006225053495730978
30.150241;1.0614909943465818;0.0030826279985442214;-0.007300645577048318;9.783885318940104e-08;5.102495978127439e-06;1.0494985876504495;10.132191191737055;0.8390496402999049;0.015744674548434732;0.01587412734990526;0.01263252131575154;-9.627004442427113e-05;0.0006187396269367683
30.150273;1.0615228154518972;0.0032384091195561513;-0.007388817973569258;1.770484064208186e-07;5.054973584077612e-06;1.0495628090375968;10.130512231980122;0.8392044706545039;0.015748141388667293;0.015868874711007654;0.012891314820490005;-9.817117723345168e-05;0.0006229211419565698
30.150305;1.0615521748329488;0.0033871128048484737;-0.0074717914836531845;2.571549076998013e-07;5.005938732638173e-06;1.0496323933557123;10.128783116772063;0.8393599990230206;0.01575164543613452;0.01586352873247326;0.01314224214476371;-0.00010007508500442457;0.0006347644736782412
30.150337;1.0615788449497954;0.003528305859620004;-0.007549279390705094;3.378832709956467e-07;4.955529652516513e-06;1.049707501375248;10.12700900631459;0.8395159525872498;0.01575517945224803;0.015858089611565023;0.013384737331169669;-0.00010198123558848019;0.0006538844256824755
30.150369;1.0616026184914;0.0036616223365570064;-0.007620740292017736;4.189510918068819e-07;4.903908848328462e-06;1.0497883604491616;10.125195067328779;0.8396720537063601;0.015758737445992224;0.01585255870431305;0.01361827060328794;-0.00010388991956398786;0.0006797682887244166
30.150401;1.0616233742113867;0.0037867227787730744;-0.007685435600914379;5.000797266563298e-07;4.851228101697358e-06;1.049875206455623;10.123346084323588;0.8398280494470406;0.015762315545928086;0.015846938201217405;0.013842402930712209;-0.00010580098517778605;0.0007118298322804757
30.150465;1.0616411134275212;0.0039032959523777654;-0.007742570104526084;5.810245689533125e-07;4.797636583486665e-06;1.0499682708481342;10.121465910874393;0.8399836848536821;0.01576591047515489;0.01584123129997135;0.014056823401481995;-0.00010771372472087111;0.0007494892518018811
30.150529;1.0616559232689284;0.004011044991277358;-0.007791384452804377;6.616020444155151e-07;4.743312504058933e-06;1.0500677904718443;10.11955750698553;0.8401386995456329;0.015769517143960472;0.015835442502347963;0.014261359290196236;-0.00010962732243601331;0.0007922000245817649
30.150593;1.0616679584326256;0.004109658836219104;-0.007831218431333697;7.417011480434952e-07;4.688470810365617e-06;1.0501740322663549;10.117623325233073;0.840292882629752;0.015773127509768746;0.015829576830036725;0.014455946923053437;-0.00011154078246149752;0.0008394682796898883
30.150657;1.0616774402866014;0.004198822796189375;-0.00786154352935559;8.212794381821251e-07;4.6333569688508e-06;1.0502872942231132;10.115665147812853;0.8404461084273585;0.015776731307906598;0.01582363816821927;0.014640570028124867;-0.00011345241980052392;0.0008909101553693834
30.150721;1.0616845767832388;0.0042782297013034465;-0.007881976506525383;9.00334780067307e-07;4.578236139151289e-06;1.0504078767717067;10.113683654922198;0.8405983143434299;0.015780318222234316;0.01581762824995778;0.014815212237593698;-0.00011535974933970268;0.0009462554540958531
30.150785;1.061689455578018;0.004347577670354698;-0.00789232379058171;9.788654207951185e-07;4.523360588046789e-06;1.050536052997018;10.11167856431782;0.8407494853823204;0.01578387988705115;0.01581154747142176;0.014979878885775793;-0.00011725987446120807;0.0010052586695476447
30.150849;1.0616920259371279;0.004406620999806134;-0.007892604839177824;1.0568337630837423e-06;4.4689396766790215e-06;1.050672027629376;10.109648922632093;0.8408996876777113;0.01578740916741471;0.01580539659161823;0.01513467142144717;-0.00011914959989433751;0.0010676355433311255
30.150913;1.0616921506624728;0.004455245436621501;-0.007883006138824788;1.1341463883417858e-06;4.415140165731689e-06;1.0508159172278002;10.107593087497161;0.8410490718688947;0.01579089725932379;0.015799177227142396;0.015279794516601587;-0.00012102533413875302;0.0011330718069091814
30.150977;1.0616896740566384;0.004493473741173037;-0.007863799779814828;1.2106613258894827e-06;4.362095938392057e-06;1.0509677819818284;10.105509033615842;0.8411978011552452;0.01579433257621416;0.015792891627073122;0.01541546556866623;-0.00012288382763300448;0.001201236554234976
30.150977;1.061683491458169;0.0045214042547255555;-0.007835278682289924;1.2862144916924416e-06;4.309904181508632e-06;1.0511266595988265;10.10339510146178;0.8413459688796404;0.0157977019425129;0.015786542896169202;0.015541862938972877;-0.0001247233967737394;0.0012717795225310686
30.150977;1.0616766231920605;0.004539150959703672;-0.007797753180439065;1.3606483582198006e-06;4.258621084538778e-06;1.0512955809432774;10.101250754006145;0.841493550672205;0.01580099175676412;0.015780135251236702;0.015659152832521873;-0.00012654409095341442;0.0013443445776145895
30.150978;1.0616662684700855;0.004546833241896255;-0.0077515852128506105;1.4338222469155937e-06;4.2082657105336896e-06;1.051471568546223;10.099077280987258;0.8416404138661508;0.01580418969724666;0.015773674376206373;0.015767515340838485;-0.0001283467455423919;0.0014185869071734016
30.150979;1.0616537878933734;0.00454460092529206;-0.007697193666495431;1.5055995120678287e-06;4.158813498741431e-06;1.0516555967144552;10.096877985536784;0.8417863693199826;0.015807286464374626;0.01576716774354484;0.015867148586952505;-0.0001301323861315119;0.0014941357197119705
30.150981;1.0616396155518164;0.004532650455723715;-0.00763503524694782;1.575834554192666e-06;4.110188321504468e-06;1.0518475226473452;10.094657745348778;0.8419311803918511;0.015810275425831195;0.015760624347430172;0.015958269147391502;-0.00013190237375244974;0.00157052788400981
30.150981;1.0616231409329802;0.004511216119453719;-0.0075656007122697055;1.6443737874640156e-06;4.062276876669698e-06;1.0520460248281538;10.092422831493252;0.842074503238143;0.01581315162853403;0.015754054651571293;0.016041126292742663;-0.00013365821313318;0.0016472272885999484
30.150981;1.0616066558784698;0.004480564946121854;-0.0074894227768813266;1.7110614355357883e-06;4.014958636360078e-06;1.0522525993745286;10.090181268652826;0.8422158533755049;0.01581591154445968;0.015747470937662777;0.016116025546217178;-0.00013540103118435032;0.0017237407694297322
30.150981;1.0615894474201415;0.004441027038269396;-0.007407099561700674;1.7757462656250394e-06;3.968136165753089e-06;1.0524656388416767;10.087942888829456;0.8423546769319199;0.0158185529370554;0.015740886155745423;0.016183317815476755;-0.0001371316813678258;0.0017996956082673965
30.150981;1.0615718837522625;0.004393018256648153;-0.007319308836467753;1.8382934083248353e-06;3.921741156095903e-06;1.0526845306588275;10.085718640047155;0.8424904586178101;0.01582107520664313;0.015734311306980445;0.016243334411750406;-0.00013885106803673624;0.0018748089103356686
30.150982;1.061555329671375;0.004337007823382102;-0.007226764352787476;1.8985899279316493e-06;3.875709334261963e-06;1.0529097202313187;10.083520006710055;0.8426227657300485;0.015823480278298663;0.015727753996126883;0.016296319204998307;-0.00014055952145208508;0.0019488379011387705
30.150982;1.0615370231385848;0.0042734632219406194;-0.007130171865023563;1.956542582239754e-06;3.8299630416091055e-06;1.0531377660648993;10.081358562847997;0.8427512193273833;0.01582577326310668;0.01572121869164813;0.016342400481417215;-0.00014225523422304638;0.0020215935625344174
30.150982;1.06152006813497;0.004202837897906272;-0.00703022834101906;2.012084494491367e-06;3.7844170618590202e-06;1.0533713795210278;10.079244952949217;0.8428754379166927;0.015827962055604387;0.01571470783114543;0.016381587948956597;-0.0001439329846385233;0.002092984367823609
30.150983;1.0615885275265686;0.004236485168929061;-0.006823175355748684;0.00021677230687763447;0.00020596454494395316;1.0536993908992192;10.077187952587225;0.8429950323026425;0.01583005605968751;0.015708223677420228;0.016413783858044376;8.241589053271684e-05;0.002391020824233738
30.150984;1.0618395466830304;0.004503481053538917;-0.006388625719197705;0.000889526570195007;0.0008393063489511157;1.054224652530128;10.075194086368828;0.8431096513427263;0.01583206567402589;0.015701769616932162;0.016439797384691677;0.0007948022329391663;0.0031737910979862446
30.150984;1.061824343183156;0.004414374544265968;-0.006282503615258207;0.0008895746033999578;0.0008392607436893071;1.0544709341541936;10.073267735831834;0.843218976943901;0.01583400213086697;0.01569535007907496;0.016457349363718055;0.0007932370512504916;0.0032414518550355664
30.150984;1.0618201471884554;0.004331700110354015;-0.0061643172081448285;0.0009144116134716261;0.0008625513013141782;1.0547308757788239;10.071411817510283;0.8433226924020046;0.015835875901363917;0.015688970679424877;0.016467078408110535;0.000816730040026695;0.0033332207155410557
30.150984;1.0618070699451119;0.0042322445463104565;-0.006056736109147319;0.0009144541745943892;0.0008625049116092118;1.054984043534439;10.069628148208368;0.8434205136337272;0.015837695069191294;0.015682638910148407;0.016468582360028516;0.0008152896046903553;0.0033993409056465884
30.150984;1.0619841165039678;0.0043771821605801875;-0.005714784895742894;0.001392725678053476;0.0013125383005010772;1.0554410101686649;10.067916861743624;0.8435121964871125;0.01583946563516989;0.01567636377430421;0.016462503007960313;0.0013219233903381852;0.0039730525203436045
30.150984;1.0619731465366553;0.004269076950271918;-0.0056074170484720545;0.0013927620729721176;0.0013124905273864801;1.055699378792093;10.066275876015736;0.8435974481278736;0.01584119252047124;0.015670154256869087;0.016446593582190867;0.0013206374655779618;0.004038562192493331
30.150985;1.0626830976503818;0.0050977825923524765;-0.004616295014173694;0.0032119510087972205;0.0030230460583749535;1.05672079421653;10.064701484247662;0.8436758496183215;0.015842879959430643;0.015664017866800304;0.016422735193644934;0.0032454347555356815;0.006030005941401563
30.150986;1.0633937633093167;0.0059257560553926765;-0.003624848690766546;0.005035288851204232;0.004735188272765879;1.057744959436003;10.063189845196039;0.8437468485445248;0.015844531440946833;0.015657960442161254;0.016389926672680247;0.005171315597022156;0.00802239480851634
30.150988;1.0648252751322518;0.007693511036538607;-0.0017528576755503735;0.008692032895200943;0.008162057493023457;1.0595346270361978;10.06173806760844;0.8438098039271833;0.015846149547352494;0.015651987456833848;0.016349259911632153;0.00902728017186367;0.011944602977924062
30.150991;1.0669979080806802;0.010430366651912753;0.001019393631498204;0.014250202038440001;0.01335324837893357;1.06210859745579;10.060344195520653;0.8438641036959017;0.015847736433011572;0.015646105288657938;0.016300872588580956;0.014863329443308128;0.01784643325972301
30.150991;1.0669891047919429;0.010306859685595544;0.0011209552533352858;0.014250219554526192;0.013353196521756277;1.0623747200593652;10.059006964998591;0.8439092873883118;0.01584929463052364;0.015640321847192423;0.016240880877766428;0.01486246452704121;0.017910721217308932
30.150992;1.0677036492852088;0.011129663054297754;0.002104568818167358;0.016098646550897672;0.015074866477768558;1.0634078473136424;10.05772560466391;0.8439450549689909;0.015850827085634907;0.0156346469099078;0.01617334998826123;0.01679668649225522;0.019909404357601527
30.150993;1.0684175558929805;0.011950733090024122;0.0030859774042142664;0.017951253888356677;0.016798118555878813;1.0644417872706822;10.056499238391561;0.8439712120737296;0.015852337164436466;0.015629090969523973;0.016097326881354575;0.01873199636181129;0.02190851014207139
30.150995;1.0698562575940456;0.013722032065858798;0.00494833043109137;0.02166906669113983;0.020249425358416437;1.0662443372395856;10.055326674215323;0.843987633692011;0.015853829553375;0.015623662813125787;0.01601386354453149;0.022607395594583836;0.02584710970090215
30.150997;1.0714820676301169;0.015739360633897092;0.007034018863940216;0.025885113727858067;0.024152093702913203;1.0682483824891553;10.05420714850262;0.8439942311015721;0.01585531061878248;0.015618368127224464;0.01592199477362658;0.0269868874929471;0.030289264866320498
30.150997;1.0714679838685917;0.015606950382094534;0.007130592005525673;0.02588510985262053;0.024152038857868076;1.0685179633106807;10.053141271386602;0.8439909468266565;0.015856786754834953;0.01561321015380208;0.0158197257000491;0.026986477164233573;0.030351006614335894
30.150997;1.0714521385783606;0.015473806587498641;0.007227180100840609;0.02588510180851228;0.024151983705620807;1.0687882678243825;10.052131173359324;0.8439777988391833;0.015858262017212126;0.015608191500118903;0.01570909290386267;0.02698616921032085;0.030412385202043615
30.150998;1.0721614863637179;0.016293272901484086;0.00820414784011784;0.027760712350834583;0.02588436952258427;1.069828581646275;10.051179693723997;0.8439549393632465;0.015859737311454552;0.015603315480823667;0.015591226784308108;0.028929965980978054;0.032417505877866196
30.150999;1.0728697550375563;0.017113529395496985;0.009180984195117698;0.029641751545600926;0.02761944201870114;1.0708722064225409;10.050289474320037;0.8439226850146975;0.015861211392167722;0.015598586620410951;0.015465303668484021;0.03087386778819798;0.0344224701427494
30.151001;1.0743050429965202;0.01889131047810272;0.011037386220450335;0.033415369251685735;0.031093278612489884;1.0726893706510052;10.049462249035033;0.8438814840692793;0.015862682077342604;0.015594010890080558;0.015332485851721308;0.034766873649705834;0.03837633695160207
30.151005;1.0772012373453204;0.02258872830364271;0.014646027769123231;0.04101482287654214;0.038061047162526195;1.0760572336305587;10.048698424075075;0.843831860699534;0.01586414614891281;0.015589595572410821;0.015193970067979163;0.042567981434693654;0.04623817033153909
30.151009;1.0798972906585396;0.02602941570954226;0.018001587326590417;0.04814023327640831;0.04456057358428479;1.0792190102439232;10.047997559121645;0.8437743982511084;0.015865598066178693;0.0155853485763848;0.015047044268181075;0.04983718751369469;0.0535680744985098
30.151009;1.0798666583833731;0.025904762502026352;0.018105122890101993;0.04814020327383647;0.04456051950092388;1.0794990421343498;10.04735875012543;0.8437097279392597;0.015867029566892565;0.015581277766670173;0.014890052487899638;0.049837486994033064;0.05362917175948638
30.15101;1.0805671800161543;0.02674417047594333;0.019084186931888174;0.0500684872318716;0.04631391352451213;1.0805587056688453;10.04677988077568;0.8436384816206036;0.015868431073075277;0.015577390725502304;0.01472731035512812;0.051796875426856834;0.05564957101536329
30.151011;1.0812660030205627;0.02758942626338802;0.020066645783232202;0.05200110572098337;0.04806889033109947;1.0816222982547317;10.04625720707258;0.8435612635430079;0.015869793048518103;0.015573694404247227;0.0145580192454485;0.0537583502501614;0.05767236285775672
30.151013;1.0826984738664733;0.02940142169823002;0.02192232565198525;0.0558792569444106;0.05158358443220527;1.083469042201228;10.045786313390684;0.843478674539765;0.015871106600535475;0.01557019448915603;0.014383256901162472;0.057682909917363204;0.06165862746111957
30.151017;1.0856067223652703;0.033153645765308236;0.025520618285620935;0.06368870900006035;0.058632983477067;1.086885130975099;10.045363426701327;0.8433913237699177;0.01587236395539657;0.015566894717851183;0.014204099879457662;0.06554855184861093;0.06958642135229613
30.151021;1.0885227897754024;0.03692242761104192;0.029113966889186018;0.07157136776909366;0.0657107997427302;1.0903136987565705;10.04498602046901;0.8432997988805517;0.015873558483803316;0.015563795981533905;0.01401873087642305;0.07343527202328887;0.07753575661836479
30.151029;1.0944260930317902;0.04461093597004845;0.036166623842698566;0.08755674270537898;0.07995044785355901;1.0969117645744604;10.04465270021208;0.8432046404793674;0.015874684664335597;0.015560895576210385;0.01383139026592927;0.08927506691901305;0.09343860198094667
30.151045;1.1063949365181442;0.060257335132905966;0.05007345621054661;0.12042439448551474;0.10876914552221613;1.109940216355317;10.04436293675355;0.8431063335133127;0.01587573851571227;0.015558187223996885;0.01364628198344584;0.12121893511337375;0.1254459026847513
30.151061;1.1185205283306532;0.07612220242738056;0.06386840609832727;0.15451324220421947;0.13804050419172467;1.1231428110672421;10.0441165793882;0.8430052996225548;0.015876717512958955;0.015555662151548915;0.013455551240012038;0.15352187695498207;0.15781261102676042
30.151077;1.1308068516305694;0.0922120176230551;0.07755471034540488;0.18985563338470407;0.16776559084117654;1.136520192483026;10.043912956700925;0.8429019078045232;0.015877619501628276;0.015553310755851122;0.013259296169099384;0.18618889358059448;0.19054372377152223
30.151093;1.143254038149643;0.10853223928467559;0.09113480772011731;0.2264865123780295;0.19794761346292805;1.150074928493995;10.043750569272033;0.8427965246478311;0.01587844197731317;0.015551123476483915;0.013057609834094451;0.21922398605040794;0.22364329782430953
30.151109;1.1558654015429046;0.12508801127081556;0.10461059844428244;0.26444126018935804;0.22858904235352603;1.1638075897784281;10.043627969837306;0.8426895362093302;0.015879182317165553;0.015549090457566729;0.012850648620370123;0.25263315474417797;0.2571174307605999
30.151125;1.1686420374819815;0.14188531886877798;0.11798493358570544;0.30375523758860684;0.25969200746314447;1.1777198501750366;10.043544570285519;0.8425812529311751;0.015879837752033898;0.015547200985944316;0.012638671819237583;0.2864203992075723;0.2909702047153982
30.151141;1.1815860586837679;0.158927847406107;0.1312587089871843;0.3444640677717269;0.29125801390416206;1.191813474164886;10.043500473637051;0.8424717879220397;0.015880405026691097;0.015545443585127439;0.012421063705461019;0.32059171850844764;0.3252076502774342
30.151157;1.1946993806641646;0.17622240293824448;0.14443556079063957;0.3866079627153859;0.3232917710841968;1.2060892186987366;10.043495962301977;0.8423610518214155;0.0158808807211354;0.015543807012509259;0.012200342193107205;0.3551511119712047;0.3598337535684352
30.151173;1.2079839307966345;0.19377581219131707;0.1575190593998743;0.43022430887075186;0.35579484800707506;1.2205497914761252;10.04353109165652;0.8422488262421336;0.015881261862910046;0.015542281282725959;0.011976113215805334;0.39010557922653355;0.3948554378328982
30.151189;1.2214415873983917;0.21159132030335392;0.1705096558608399;0.47535237925013024;0.3887697076542699;1.2351958549663002;10.043605539787977;0.8421348261341023;0.015881546076762378;0.015540857353532677;0.01174795274448106;0.4254591193963362;0.43027653316845355
30.151205;1.2350752309800626;0.22967613279718713;0.183410674373641;0.5220345343635122;0.42222025313714356;1.250029060450766;10.043718862396979;0.8420187505194778;0.015881732004231555;0.015539526230401111;0.011518277243375594;0.4612177312003743;0.46610280559977235
30.151221;1.2488846645132547;0.2480370985168802;0.19622524661174098;0.5703116256293318;0.4561493905856088;1.2650520955683315;10.04387074951785;0.8419003158788185;0.015881820834130003;0.01553827926186171;0.011285338975188493;0.4973854145641969;0.5023380054872697
30.151237;1.2628725795245486;0.26667906709994976;0.2089542226383008;0.6202265410506604;0.4905599542184319;1.2802656541040833;10.044061120201718;0.8417792520706678;0.01588181714697509;0.015537109211080377;0.011051337796716649;0.5339691718701854;0.5389888643194222
30.151253;1.2770415545459253;0.2856088430700741;0.22159986741776802;0.6718245607693752;0.5254558328914918;1.295671334317231;10.044290197883228;0.8416553076547924;0.015881726824088522;0.01553601116942083;0.010814492541989039;0.5709740072327157;0.5760600513692223
30.151269;1.2913922913191056;0.304833943444408;0.2341652028547524;0.7251499968200624;0.5608401193749152;1.3112715920022255;10.044558370481704;0.841528304833453;0.015881554056765845;0.0155349832908826;0.010577054722874894;0.6084059246152305;0.6135571523744417
30.151301;1.320717015990201;0.34426119714830583;0.25892136046752956;0.8371826787896386;0.6330965452009206;1.3427518307101565;10.044865720441816;0.8413981926621631;0.01588130105408271;0.015534026256089675;0.01035233359371992;0.6845759270213562;0.6897906610171323
30.15133;1.3477503796054422;0.38081259673629403;0.28095826428170845;0.9444046869582672;0.6998375232998034;1.3718025362522392;10.04521152864494;0.841265025187136;0.015880969915627065;0.015533141121679936;0.010123706155286096;0.7546450169305376;0.7599210041854622
30.151358;1.3754076341547623;0.4184217936941578;0.3027627321549886;1.0579882199893245;0.7682228748239619;1.4015163279535332;10.045594509086872;0.8411288801531227;0.015880563713373673;0.01553232821559507;0.009895590528802883;0.826186196513259;0.8315206364805985
30.151387;1.403703466842979;0.45713172481276376;0.3243464262258202;1.1782417141699852;0.8382747613734982;1.431907916018916;10.046013952307009;0.8409898221957807;0.01588008562436996;0.015531587810541193;0.009665436615297451;0.8992314677660234;0.9046210967359875
30.151416;1.4326495803983366;0.4969890932438513;0.3457229954360175;1.3054923724532426;0.9100213576425454;1.4629890178334208;10.04647045711252;0.8408479259243683;0.015879537205135966;0.015530920120864383;0.009436758172125363;0.9738188331003657;0.9792599932164203
30.151433;1.4427497764531652;0.5107339807823963;0.35297415331185444;1.3511160244249683;0.9351927017372726;1.4740773354299208;10.046965369829017;0.8407032714300348;0.015878917246444333;0.015530324491274691;0.009197119905133304;0.9998752960998277;1.0053639692267453
30.151449;1.4427369449288172;0.5101356234907727;0.35272353103416454;1.3513887230670167;0.9353424351797343;1.474434590638256;10.047499659371603;0.8405559323482027;0.015878221603803745;0.015529799088896547;0.008960029581858887;0.9998778614833315;1.0054097170735097
30.151464;1.442718218543254;0.5095981366904532;0.35251315887066004;1.3516328668829034;0.9354761964532573;1.4747805174717832;10.048073399869951;0.8404060152752384;0.015877443787648514;0.015529341064520948;0.008721858165580975;0.9998805333902666;1.005450989537517
30.151479;1.4426991934089661;0.5090656207055373;0.35230253902891223;1.351876929553875;0.9356104563468673;1.4751218547845515;10.048686335072784;0.8402536981998;0.01587657579129965;0.015528946977668082;0.00848683962188326;0.9998833140300654;1.0054876618209634
30.151494;1.4426813978280186;0.5085382592598551;0.3520910855575585;1.3521196081904563;0.9357437324257948;1.4754584139842488;10.049338721508278;0.8400992188388069;0.01587560895210709;0.015528613032072027;0.008254058894910194;0.9998862043926056;1.005519766708397
30.151524;1.4427191761030382;0.5075238491484447;0.35152470400375607;1.3526062704857693;0.9360110080633378;1.4758461564325929;10.05003189373465;0.8399428089922013;0.015874535450739555;0.015528335000242801;0.008035460001684305;0.999889205139422;1.0055474985350683
30.151554;1.442758325917845;0.5065163483082659;0.350958343182925;1.3530898490776024;0.9362766849710684;1.4762291649485735;10.050768666827457;0.8397845774317717;0.01587334945220262;0.015528108496311949;0.007819922292652666;0.9998923164000981;1.0055711442665158
30.151614;1.4429051315952277;0.5045354121546797;0.3496878303404998;1.354049740043394;0.9368038059494517;1.4767185304146575;10.051553223601907;0.8396244442518185;0.01587204606608117;0.015527929232539536;0.007632301884086187;0.9998955368484133;1.005591031565243
30.151668;1.443032209579315;0.5027615248954769;0.34856088549962394;1.3549073594546877;0.9372747680632372;1.477178303963337;10.05239052953305;0.839462214786353;0.01587061961249987;0.01552779289685532;0.007440415599732491;0.9998988629588954;1.0056074202551113
30.151722;1.4431602491364333;0.5009974381686673;0.3474358115733434;1.355758490984611;0.9377427037856725;1.4776325449833791;10.053285542535365;0.8392976803969348;0.0158690640190628;0.015527695606227573;0.007249053386820087;0.9999022895943122;1.0056205696671006
30.151776;1.4432916816870267;0.49924332482863176;0.3463120005624599;1.3566037406068039;0.9382066844015557;1.4780803470289026;10.054242406831893;0.8391306537101235;0.015867375171867527;0.015527634651016916;0.007059008122938013;0.9999058114261883;1.005630759020658
30.15183;1.4434247042267263;0.49749989440649073;0.3451904110383422;1.3574420087585743;0.938667369444481;1.4785228019681562;10.055264517118047;0.8389609535413255;0.015865552480435034;0.015527608212343703;0.006870109965775216;0.9999094234725765;1.005638308625816
30.151884;1.4435609661998567;0.4957672121629611;0.34407093850996645;1.3582751847442827;0.9391253014266624;1.47895799186182;10.056355422396758;0.8387883534986523;0.015863598296650468;0.01552761464630341;0.006681283337405202;0.9999131198664991;1.0056435315642478
30.151938;1.4437007224926564;0.4940454369787783;0.34295391501158395;1.3591006255165126;0.9395787799745723;1.479388055736118;10.057518959749375;0.8386125736886805;0.01586151677995639;0.015527652418658559;0.006492551946112902;0.9999168918350515;1.005646611256179
30.151992;1.443843481874362;0.492333520037794;0.34183891901872016;1.359920007723583;0.9400294941712902;1.4798132233977552;10.058758003582037;0.8384333502603594;0.015859313080012878;0.015527720044332019;0.006304978580030454;0.9999207272466378;1.0056475458114964
30.152046;1.4439913424205841;0.49062963392575887;0.3407243080176641;1.3607343810485506;0.9404769415109181;1.4802317156836924;10.060073196915264;0.8382505030396834;0.015856991988995723;0.015527815337365067;0.006118621614116132;0.9999246124106544;1.0056462559086996
30.1521;1.4441424546223212;0.4889358361993528;0.33961199012193627;1.361540606592369;0.9409202512681343;1.4806456305704272;10.061463047254286;0.8380639685010275;0.01585455628372781;0.015527934417462435;0.005932528595417383;0.9999285340963782;1.005642734467955
30.152154;1.4442989571966702;0.4872524174884979;0.33850165575108465;1.3623420659916399;0.9413604704834521;1.4810549533490474;10.062925169968455;0.8378738163546754;0.015852005898970775;0.015528071053198849;0.0057477338892274665;0.9999324797847837;1.005637078902148
30.152208;1.4444591775677713;0.4855739065834284;0.3373899136735263;1.363138646564514;0.9417987614164716;1.4814576050336095;10.06445729134732;0.8376802403154113;0.01584933875614208;0.01552821711406898;0.005563232138624821;0.9999364367078644;1.0056294031498432
30.152262;1.4446242677763088;0.48390573580187135;0.3362802614314368;1.3639274753196529;0.9422326151192544;1.4818554549820584;10.06605708783842;0.8374835306410063;0.01584655306698621;0.01552836453982964;0.005379964436282631;0.9999403921111023;1.0056197855499196
30.152316;1.444794836255963;0.4822442573792809;0.33517002643048927;1.364709216811418;0.9426623772724394;1.4822483404738942;10.067721445204526;0.8372840712523224;0.01584364944171759;0.015528507010815857;0.005197863862990348;0.9999443349766428;1.00560830472518
30.152367;1.4449601014332625;0.48069872689244025;0.33413713478992585;1.365438048640867;0.9430637390070342;1.4826230631060116;10.06944630087731;0.8370823463268421;0.015840631671739;0.015528639536384059;0.005013919051781608;0.9999482565561437;1.005595093827597
30.152367;1.4449764471434967;0.48074304006375373;0.334232438029564;1.3654379805327188;0.943063751273315;1.4828273605234081;10.071226971435006;0.8368788935035097;0.015837506761060466;0.015528757341620385;0.0047921886352187484;0.9999521486318387;1.0055803138082862
30.152368;1.4450041124125208;0.4807566964361654;0.33429989184621217;1.3654518859622677;0.9430715222900298;1.4830309366414354;10.073057918159058;0.8366742182805297;0.015834284264453793;0.015528856044020031;0.004572747767375396;0.9999560019493972;1.0055642678143928
30.152369;1.4450416736797917;0.4807731856683409;0.33436313263712797;1.365466285839659;0.943079045316025;1.4832285303348647;10.074932366743132;0.836468747736734;0.015830974627827912;0.01552893274988152;0.00435461676655146;0.9999598068857739;1.0055472296094197
30.152371;1.4450907914908564;0.4807588627142124;0.334398774366065;1.3654943134200488;0.9430946782153461;1.4834249226882033;10.076842884175793;0.8362628427783756;0.01582758769156348;0.015528986616357605;0.004137743411900747;0.9999635543844517;1.0055294413483091
30.152375;1.445156606107308;0.4806845096048385;0.3343856680218331;1.3655521265202788;0.943126564178196;1.4836218571519104;10.078782017584775;0.8360568059233577;0.01582413221116919;0.015529018750922344;0.0039240448816457146;0.9999672357788871;1.005511084344184
30.152383;1.4452455081576452;0.4804833126570466;0.3342762991594526;1.3656669458340334;0.943189594929285;1.4838259672474936;10.080742098716321;0.8358508381387403;0.01582061568668153;0.015529031817883537;0.0037144569787016914;0.999970843742545;1.005492340973842
30.152399;1.4453689760370487;0.4800351462981496;0.33398502769642086;1.3658953616313425;0.9433154942468125;1.4840497863739401;10.082715029369508;0.8356450109591915;0.015817044360398116;0.015529028648725511;0.0035129585978943756;0.9999743738612074;1.0054734881922824
30.152431;1.445552272069467;0.47908440937208846;0.3333293514869045;1.3663519893639102;0.9435668906055868;1.4843187740782602;10.084692609403637;0.8354393067041247;0.015813423728655504;0.01552901056290064;0.003323586104049878;0.999977823820838;1.0054548674857742
30.152495;1.4458425727219453;0.4771396234991816;0.3319588523145735;1.3672565266825032;0.944064458698927;1.4846833017991352;10.08666743338156;0.8352336451016158;0.01580975861752882;0.01552897756461468;0.0031604416006575696;0.9999811913686149;1.0054367901665222
30.152559;1.4461401342142468;0.47520214328246835;0.330587438820426;1.368153790108122;0.9445584121541891;1.4850366834823987;10.088633533289082;0.8350278727104384;0.01580605274318302;0.015528930311168695;0.00299768039066467;0.9999844738931292;1.0054194193876254
30.152687;1.4466334630969662;0.47129381215026944;0.32780675402745624;1.369924397372906;0.9455330521073781;1.4855803016489353;10.090585405334018;0.8348217774631487;0.01580230908753495;0.015528871604650656;0.002883492452815615;0.9999876693906814;1.0054029510327391
30.152749;1.4469383293886255;0.46941924201636315;0.3264675236697903;1.3707791111197218;0.946003311610826;1.4859046580544348;10.092516667143368;0.8346151375281229;0.01579853022078582;0.015528806270097499;0.002722084490423894;0.9999907771436468;1.0053873684823664
30.152749;1.4470667057271664;0.4694672239471357;0.3264890231553081;1.3707790471089587;0.9460033320483179;1.4860262690096058;10.09442025429807;0.834407805163109;0.015794717148043622;0.015528740625994195;0.0025166371531797405;0.9999937977869525;1.0053728371831845
30.15275;1.447204146485844;0.4694830327266185;0.32648044396879733;1.3707934123245689;0.9460113851696222;1.4861405873125626;10.096288908510408;0.8341997638437672;0.01579086801170085;0.015528681839237174;0.002314248548182444;0.9999967333318472;1.0053596411213792
30.152751;1.4473470627219425;0.46949746550984317;0.3264636591448368;1.370806175759107;0.9460183313169473;1.4862450007808723;10.098115031582733;0.8339910707447026;0.01578697813183269;0.015528636060066842;0.00211292480672832;0.9999995868825062;1.0053479593559442
30.152753;1.4474977107222706;0.4694805435621239;0.326417215566215;1.370832967333939;0.9460330888146581;1.4863398043585854;10.099890981218017;0.8337817721408816;0.015783041404977657;0.01552860690509219;0.00191562286579438;1.0000023618279505;1.0053378864203657
30.152757;1.4476576065101805;0.4693995162246089;0.32631790960932094;1.3708865164970172;0.9460630544760958;1.4864281763832539;10.101609662259776;0.8335719000982804;0.015779052417680874;0.015528596418071375;0.0017212640602222843;1.0000050609251823;1.0053294040686775
30.152765;1.4478339467524524;0.4691948550631732;0.326122843767858;1.3709955418423938;0.9461229496662392;1.4865162548153958;10.103264731511027;0.8333615070704135;0.01577500774396919;0.015528606844886333;0.0015317164702322622;1.0000076858463605;1.0053224038797282
30.152781;1.4480358321002476;0.46874402771577767;0.32574525654090114;1.3712124846159495;0.9462426050269935;1.486614267872126;10.104850935161116;0.8331506944347735;0.01577090596360615;0.015528640697513741;0.0013488449857468026;1.0000102378813267;1.005316733436531
30.152783;1.4481983832299128;0.46873894150610373;0.3256768670356679;1.3712326482069488;0.9462536814379786;1.486652606040216;10.106365070703372;0.8329396330170302;0.01576674744199331;0.015528699752768334;0.001157617585048244;1.000012719266951;1.0053121931086966
30.152783;1.4483581738363374;0.46877803587038247;0.32563204639307797;1.3712325986319802;0.9462536971148495;1.4866718228959879;10.107807037728339;0.8327285656514689;0.015762533782661375;0.015528784531539152;0.0009671534444430749;1.0000151339375667;1.0053085633036514
30.152784;1.4485218639501962;0.4687867748746822;0.32555749784483023;1.371245401746865;0.9462606533508152;1.486678577912312;10.109179768614977;0.8325177828840556;0.01575826692588571;0.015528893818586754;0.0007796709271433831;1.0000174874916448;1.0053055100532864
30.152785;1.4486856826789096;0.46879611028482604;0.32547511263052137;1.3712598118518264;0.9462687165306685;1.4866695721933114;10.110487639346822;0.8323075704066448;0.015753948941463803;0.015529024108907039;0.0005943771279703507;1.000019786619024;1.005302540758327
30.152787;1.4488516212087672;0.4687775082561662;0.32536443460221653;1.3712872164924597;0.9462838179913747;1.4866476086268514;10.111735056166136;0.8320981848476494;0.015749582285987607;0.015529169927147594;0.00041139145437618717;1.0000220382574854;1.0052990059557303
30.152791;1.4490205666157125;0.4686969606448531;0.3252013434071745;1.37134088822619;0.9463138394422147;1.4866167522197062;10.112926677185573;0.8318899060801581;0.0157451697919777;0.015529323994967313;0.00023277927298332736;1.0000242487206816;1.0052941655545287
30.152799;1.4491992350251077;0.46849696383970224;0.32494411004017004;1.3714481355748893;0.9463725221793283;1.4865813897662787;10.114067802600449;0.8316830956196466;0.015740714618341842;0.015529476216099842;5.962685797436247e-05;1.0000264229643416;1.0052872257523147
30.152815;1.4493966275859618;0.4680540292783334;0.3245049920008077;1.3716644588562998;0.9464916261880408;1.4865561231235946;10.115163274138418;0.8314781801597174;0.015736219940311512;0.0155296137107986;-0.00010495999268569033;1.000028564622808;1.0052773208763215
30.152847;1.449634428130942;0.46712812677140964;0.32371316579721104;1.3720935023807515;0.9467279388454356;1.4865646305430726;10.116215976647885;0.8312755809213376;0.015731688184618318;0.015529723484386162;-0.00025591342814973005;1.0000306770205367;1.0052635086101471
30.152911;1.4499568622286068;0.4652308862976208;0.3222217963814977;1.3729478154065813;0.9471987010990955;1.4866556306414793;10.117226716384684;0.8310756764052527;0.015727121006658837;0.015529795400857487;-0.0003812177741528797;1.0000327636479147;1.005244863279019
30.153039;1.450448838289569;0.46141213314013846;0.319357262658616;1.3746309402327193;0.9481261861815169;1.486919902378316;10.118195174721553;0.8308788447913036;0.015722520481956097;0.015529822902898716;-0.00045784211906826845;1.0000348273668922;1.0052205866920196
30.153167;1.4509269686039055;0.4576257301293038;0.31650850877055237;1.376283720621269;0.9490370596426477;1.4871642170643182;10.1191204381705;0.8306854821509295;0.015717889810024085;0.015529802452835511;-0.0005336810939992106;1.000036869925893;1.005189873112403
30.153295;1.4513908475916553;0.4538724287134857;0.3136760890783512;1.3779070340476205;0.9499320333333441;1.487389220760499;10.120000974081416;0.8304959053581088;0.015713232877325338;0.015529733697528837;-0.0006076132029146824;1.000038892464643;1.0051520661220674
30.153423;1.4518394762729523;0.4501514754958021;0.3108596652433534;1.3795005359793644;0.9508114671258162;1.4875953924677894;10.120834609516164;0.8303102655071789;0.0157085540546846;0.015529619552306584;-0.000678591717700276;1.000040895898137;1.005106602825957
30.153523;1.452203690308477;0.447284014279535;0.30863962912782666;1.380725626344912;0.9514873477526209;1.4877080964952554;10.121618222750875;0.8301286221805614;0.015703858505492465;0.015529464974020388;-0.0007676187236869735;1.0000428805896018;1.0050530110570493
30.153523;1.4523036865294765;0.44736108681618697;0.30849407005802204;1.3807256075863172;0.9514873560296356;1.4875386910922486;10.122347565865875;0.8299511158826551;0.015699152271222643;0.015529275648358442;-0.0009216470908857562;1.000044845876283;1.004990924989076
30.153523;1.4523968092516542;0.4474297391856496;0.30833282509703674;1.3807285135399077;0.9514889336037096;1.4873606186408073;10.123018017281868;0.8297780278234895;0.015694441712762165;0.015529057435953049;-0.0010715574884989547;1.0000467901391263;1.004920376572615
30.153523;1.4524813495969697;0.44751480319068104;0.3081730946842969;1.38072849919063;0.9514889396402995;1.4871724202835506;10.123625480571892;0.8296096555905481;0.015689732808095033;0.015528815576714252;-0.0012192514610759237;1.0000487112366165;1.0048413694046778
30.153524;1.4525597814402857;0.4475744612620952;0.3079854996662633;1.3807411148211335;0.9514963159505846;1.4869786855919518;10.124166540253881;0.829446180523799;0.015685032247495588;0.01552855378336869;-0.0013637405621177321;1.0000506066286963;1.0047540287360317
30.153525;1.4526311246367363;0.44763899219576475;0.30779139307027176;1.3807535616931756;0.9515028672891946;1.4867769944854232;10.12463833808783;0.8292876643607832;0.0156803501272506;0.01552827451005445;-0.0015041247849860973;1.0000524733489364;1.004658592827556
30.153527;1.4526964315751;0.4476758268481317;0.3075685727907657;1.3807785120125569;0.9515167015804619;1.4865699116903266;10.125038716372888;0.8291341452774413;0.01567570028229;0.015527979905205394;-0.0016415433390431322;1.0000543085669191;1.0045553080741982
30.153531;1.4527590067413294;0.44765656756047906;0.3072972911954434;1.380826824246596;0.9515432638445038;1.486362051565142;10.125366357806554;0.8289857392060818;0.015671097207540848;0.015527672323471986;-0.0017741587988132292;1.0000561107916774;1.0044443525738094
30.153539;1.4528233603079923;0.4475246685539551;0.3069381774843206;1.3809228254601116;0.9515966000999634;1.486158139745854;10.125620641947469;0.828842632530351;0.01566655408864198;0.015527354301982524;-0.0019020838060210044;1.00005788087833;1.00432584069282
