time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.153555;1.4529023379487571;0.4471610175816493;0.306406999492559;1.3811166904748875;0.9517032263618396;1.485970984021359;10.12580146209729;0.828704980378779;0.015662083907328355;0.015527027667575515;-0.0020212720077522218;1.0000596220839764;1.0041998853007341
30.153587;1.4530143568000011;0.44633042579200605;0.3055384245584328;1.3815035061854386;0.9519170344172048;1.4858224534130255;10.12590919608949;0.8285728813234924;0.01565770036505585;0.015526692467188238;-0.0021265220618358898;1.0000613392698678;1.0040666480762834
30.153651;1.4532008034663784;0.4445749867876431;0.3040090698522811;1.3822704048099048;0.9523402988072867;1.4857545350095165;10.125944634589334;0.8284464805397448;0.015653416953014893;0.015526347470875251;-0.002207596122432668;1.0000630377389974;1.0039264184068595
30.153779;1.4535368308696601;0.4409746380766551;0.3011707827332855;1.3837835141187524;0.953176314993522;1.4858482953519512;10.125908762660394;0.8283260437681041;0.01564924526322475;0.015525991821909587;-0.002242314819617018;1.000064721918286;1.0037796639447305
30.153907;1.4538625720026566;0.437405787615232;0.2983512452859931;1.3852702466014255;0.9539980940831714;1.4859337146282428;10.125802703406963;0.8282119032107085;0.015645193762929062;0.015525626174867914;-0.002274581403916123;1.0000663941314893;1.0036268006973124
30.154035;1.4541785948743948;0.4338675260205372;0.29555049058937044;1.3867281863039813;0.9548040687257054;1.4860116029743373;10.12562772072322;0.8281043694945551;0.015641268618094475;0.015525253126110144;-0.002304358600203624;1.0000680543002312;1.0034683010048508
30.154163;1.4544856501814087;0.4303573710580821;0.29276735537602744;1.3881609852134322;0.9555966988660893;1.4860826360557182;10.125385126453798;0.8280037148871053;0.01563747600121354;0.015524877238213126;-0.0023305856092762783;1.000069700470239;1.003304506387421
30.154291;1.4547841281067966;0.42687683341718613;0.2900035219034359;1.3895659963151539;0.9563743064423372;1.4861473637688347;10.125076723286467;0.8279102335733505;0.01563382278079178;0.015524504118427948;-0.0023550937730442106;1.000071328704948;1.003135616826726
30.154419;1.4550745062155426;0.4234235005150821;0.2872580195290589;1.3909460319835667;0.9571388697739992;1.4862062033358914;10.124705561409149;0.8278242988051052;0.015630315015419186;0.015524139016008633;-0.002375602763695561;1.000072932548759;1.0029617705782428
30.154499;1.4552553464130902;0.4213288893020051;0.285467857526696;1.3917930893664203;0.9576081124871331;1.486150512426143;10.124276174510914;0.8277463067116643;0.01562695635821639;0.015523786848553328;-0.0024227287265579348;1.000074503569105;1.0027829843408167
30.154499;1.4552636488978503;0.4214434805574345;0.28523086611130577;1.3917930925382824;0.9576081025620885;1.4859136595859324;10.123794218355265;0.827676556055101;0.015623748146454597;0.015523453599218104;-0.0025159244921895423;1.000076032800161;1.0025992730243838
30.1545;1.455274666501035;0.42152787165135186;0.28497223511541425;1.391803662388568;0.9576139158395952;1.4856810001152532;10.123265491180238;0.8276152010688638;0.015620690922463364;0.015523147013913215;-0.002602437710636724;1.0000775121224468;1.0024108392638706
30.154501;1.455286737412525;0.4216112590494457;0.2847133169099558;1.391814350405316;0.9576198096985048;1.4854518346347325;10.122695031790178;0.8275622724857811;0.01561778514263648;0.015522875991685567;-0.002682363533079936;1.000078935160372;1.0022177491626074
30.154503;1.4553025667135913;0.4216620147390038;0.28443274443887884;1.391835964331036;0.9576317262631805;1.4852264069039873;10.122087073693374;0.8275177407805511;0.01561503028362259;0.015522649507775124;-0.002754726974452975;1.0000802973361886;1.0020200754161248
30.154507;1.455324498968868;0.4216546532634497;0.2841133922911075;1.39187848231219;0.957655179345736;1.4850089060632903;10.12144533451897;0.8274816157012849;0.015612423542738674;0.015522475526257235;-0.0028175570894869704;1.0000815954694704;1.001817909257119
30.154515;1.4553562896871384;0.4215321605974878;0.28371613475908986;1.3919618283905546;0.9577014953717433;1.4848034814842406;10.120773449000751;0.8274540076906677;0.015609959581429965;0.015522360457614785;-0.002867949352911723;1.0000828275519518;1.001611387501897
30.154531;1.455407654154202;0.42118519921943814;0.28316463878446274;1.3921308226450373;0.9577951025290664;1.4846202947960347;10.120075580243109;0.8274350986440054;0.015607631885512363;0.015522309484067787;-0.002902093685585484;1.000083992013039;1.0014007399142255
30.154563;1.455494305840877;0.4203907734903957;0.2823031093172867;1.3924658347634928;0.9579807907478853;1.4844755484228471;10.119356454716534;0.8274250304364896;0.01560543404396087;0.015522326628857473;-0.002916308650535185;1.0000850864228645;1.001186322797425
30.154627;1.4556494766336199;0.41871803522900036;0.2808293147442998;1.3931326679608464;0.9583504253067647;1.4844064352540696;10.118620643295488;0.8274238001233905;0.015603359765183277;0.015522414137894926;-0.0028990808966569293;1.0000861077449001;1.0009685863826474
30.154755;1.455935392405747;0.4153019436952205;0.27813707020813927;1.3944453443357738;0.9590785401149398;1.484479073136538;10.117871673491281;0.8274312814161185;0.015601403238026654;0.015522572726584055;-0.0028290725619222524;1.0000870548011853;1.0007479788450262
30.154883;1.4562157935709183;0.4119100403207647;0.2754699137787236;1.3957346869417124;0.9597942319061438;1.4845494823202723;10.117111361517466;0.8274473464605006;0.015599560477074132;0.015522803091045518;-0.0027491408062408173;1.0000879299572683;1.0005247180940993
30.155011;1.4564901490676834;0.40854081217514787;0.27282735719211193;1.397000315789955;0.9604972769038028;1.4846166134214462;10.116339856033736;0.8274719526687961;0.015597829620944005;0.015523106594344329;-0.0026573561596564166;1.0000887381491117;1.000299144696114
30.155139;1.4567590247218225;0.4051937327399778;0.27020932473775655;1.3982432498388266;0.9611877086751788;1.484682453360243;10.115556677690254;0.8275051574529091;0.015596209574513102;0.015523484327258313;-0.0025539487621912315;1.0000894850395974;1.0000715924820887
30.155267;1.4570209772445295;0.40187089068228116;0.26761795058751686;1.3994636663905735;0.9618663896825104;1.4847461251853413;10.114762094023506;0.827547098876626;0.015594698852446258;0.01552393672632747;-0.0024402446016160546;1.0000901756204639;0.9998423221197239
30.155395;1.4572757732453638;0.39857072726559345;0.26505270429625066;1.4006595860456827;0.962531995390245;1.4848078680407097;10.11395776196402;0.827597929279674;0.015593295358698687;0.015524464615291002;-0.0023166854583112485;1.0000908131966577;0.9996114824628874
30.155512;1.4575037058269014;0.3955835501841186;0.2627172255383041;1.4017314002429897;0.9631290869448347;1.4848469572484575;10.113146013099762;0.8276577281136657;0.01559199667417859;0.015525070088299236;-0.0021888627346515603;1.0000913988950009;0.9993791278739166
30.155512;1.4575197663668962;0.39563163517619954;0.26251630508916096;1.4017314122139057;0.9631290898219598;1.4846656518667019;10.112328615120006;0.8277264622960254;0.015590801000285167;0.015525756582468376;-0.00212245549359026;1.0000919317364865;0.9991451092584037
30.155513;1.4575371417877532;0.39564929814940136;0.26230437032132514;1.4017415374326585;0.9631344921122353;1.4844912029850335;10.111506745214452;0.8278039901584344;0.015589708123662109;0.015526528114919749;-0.0020470917155017356;1.0000924090527124;0.99890976906409
30.155514;1.4575527723865793;0.3956621300831264;0.2621001055394047;1.4017491061083673;0.9631387991403295;1.4843219324531631;10.110682178249943;0.8278900691576064;0.015588719172786753;0.015527387483665854;-0.0019622682601928786;1.0000928268405145;0.9986732783239781
30.155516;1.45757040206336;0.3956452170878859;0.2618861649424554;1.4017680723753891;0.9631494309015933;1.4841602903202666;10.109857929742535;0.8279843395890952;0.015587836139559311;0.015528334969136819;-0.0018694051828780475;1.0000931805042208;0.9984359010203069
30.15552;1.4575921197338337;0.3955706294027678;0.26164337802836285;1.401805047141204;0.9631699527769063;1.4840077693526514;10.10903765888492;0.8280863140392927;0.015587062476069835;0.015529369235337107;-0.001767902016621455;1.0000934662366956;0.9981980497590948
30.155528;1.4576220973772271;0.3953898030564156;0.2613380208111114;1.401877170038351;0.9632097838107955;1.4838697386866078;10.108224833824043;0.8281954257324292;0.015586403133605193;0.015530488672830575;-0.0016561173511005054;1.0000936821534072;0.9979602656283382
30.155544;1.4576672917789215;0.39499546583350237;0.2608955860819265;1.4020224014354947;0.9632907301582753;1.4837543776367321;10.10742240567106;0.8283111146094715;0.015585863216982208;0.015531691002480183;-0.0015323639720284756;1.000093828995706;0.997723134735954
30.155576;1.457741751534507;0.39418249230562225;0.26017307480676555;1.402310373411885;0.9634515693453952;1.483674707905883;10.106632714456122;0.8284328832161956;0.015585447224294493;0.01553297217367093;-0.0013929272408193397;1.000093909932982;0.9974871870410932
30.15564;1.4578755914349057;0.39254391560237695;0.25888587775093874;1.4028856533028677;0.9637718194907231;1.4836616467497465;10.105857406033358;0.8285602492167388;0.015585159427921186;0.015534325926944901;-0.0012280693970240612;1.0000939288593254;0.9972528360877297
30.155768;1.4581192598783816;0.38927095075558465;0.25646983920761557;1.4040194324775006;0.9644043553672395;1.483771070153771;10.105097649400744;0.8286926421120048;0.015585004260912586;0.015535743916239787;-0.0010190279613100368;1.000093888629141;0.9970204349325221
30.155896;1.45836105367895;0.38601857052801597;0.25408284339192483;1.4051311531348873;0.9650243007018305;1.4838818032311212;10.10435467556132;0.8288294038389429;0.01558498599776999;0.0155372157735108;-0.0008040062442875818;1.0000937908179115;0.9967901793450967
30.156152;1.458805444910067;0.3795884343329927;0.24949270225868025;1.4072932661386834;0.9662325588572216;1.4842125547936986;10.10363027469272;0.8289698882228932;0.015585107896985138;0.015538729704190127;-0.0005091783442204758;1.0000936365515443;0.9965627686761496
30.156408;1.459234587251911;0.3732571294627725;0.24499005288357587;1.4093777698537224;0.9673988194467831;1.4845288893447837;10.102926853526304;0.8291135389532475;0.015585372266078458;0.015540274654086136;-0.00021071380011431287;1.0000934271558535;0.9963384392694815
30.156661;1.4596438041779487;0.36708310857423054;0.24061578096082134;1.411363867929498;0.968512223810741;1.4848272241923548;10.102246776379364;0.8292599131888703;0.015585781551193664;0.015541842187492709;9.021304540079381e-05;1.0000931642954463;0.9961176642492076
30.156661;1.4596805661333672;0.3670589174241357;0.24054106660584731;1.4113638732669849;0.9685122274718229;1.4847278796248453;10.1015917111641;0.8294086764368438;0.015586338437646693;0.015543426054647324;0.00025141106780185354;1.0000928500204467;0.9959002603273189
30.156662;1.4597091899671695;0.3669905915450313;0.240452053029864;1.4113114025659865;0.9684839757854126;1.484620164785329;10.100963165607054;0.8295596007244951;0.015587045134493566;0.015545020555623353;0.0004176426688620523;1.000059487155491;0.9956541097404856
30.156663;1.4597413897216933;0.36691852227688093;0.24037437058395653;1.4112574093527563;0.9684546778987057;1.4845144179101866;10.10036352719219;0.8297125675475161;0.01558790327672841;0.015546619377190886;0.0005896385648032467;1.0000250796254864;0.9954115029357001
30.156665;1.4597645344632595;0.3668025629642755;0.24028255596976117;1.4111516095845775;0.9683982453777329;1.4843990091169479;10.099795935468062;0.8298675450148282;0.01558891360345267;0.015548215355204537;0.0007661336898021685;0.999957631641487;0.995140716042397
30.156669;1.4597679616102535;0.3666078378663272;0.24015443640180073;1.410937437198517;0.9682829846991293;1.484259324002511;10.099263188788628;0.8300245135292706;0.01559007474229098;0.015549800430285721;0.0009478076362264324;0.9998221458217722;0.99480701349113
30.156677;1.4597263914734573;0.36625815939973844;0.23994192204069795;1.410506888231834;0.9680515529884425;1.484069766032901;10.098766779205514;0.8301833876160885;0.015591382557810864;0.015551365335836615;0.0011361951550687079;0.9995506215282365;0.9943426566608127
30.156693;1.4595899159001502;0.36560117731516306;0.23954869307410284;1.4096374949879342;0.9675842220612499;1.4837767956523373;10.098306319195693;0.8303440225749741;0.015592830917113531;0.015552900129054548;0.0013317145891724503;0.9990020549594955;0.9936069235494022
30.156725;1.4592537178180531;0.36433313872994416;0.2387835325782775;1.4078592657429576;0.9666274014635469;1.4832679487924625;10.097879261086652;0.8305062825194501;0.015594412872142357;0.01555439587266048;0.001538761953269276;0.9978854411404682;0.9923091144161391
30.156789;1.4584865093745558;0.3618282171454512;0.23725459406891436;1.4041448473601057;0.964627430675138;1.4823008648497922;10.097480983787907;0.8306700775434641;0.015596121537600375;0.015555846244174894;0.0017667777783260618;0.9955657757664425;0.9898145498641273
30.156917;1.4567526174130099;0.35678493406523715;0.23415330762416275;1.3961065205409906;0.9602921545706835;1.4803073574640158;10.09710583274156;0.8308353399694063;0.015597950840586816;0.015557248201034905;0.002031293854135696;0.9905940563035563;0.9846745945257364
30.157173;1.4526957019373783;0.34643075644037613;0.22777747711025978;1.3777059021043518;0.9503306769967331;1.475850407590911;10.096748880248935;0.8310019791791005;0.01559989601553159;0.015558601306946139;0.002368973374155068;0.9793722830346534;0.9732917026478202
30.157429;1.4479672344090215;0.33569442521038795;0.22121969116857498;1.3563708746372218;0.9387186708058698;1.4706800322030837;10.096406966711658;0.8311698684665836;0.015601953266328102;0.01555990639121401;0.002705621804079734;0.9665154588208936;0.9602806630336174
30.157685;1.4426044021546036;0.32463856823478643;0.21450615344683732;1.3323204634127457;0.9255512478874333;1.4648391844430866;10.096078687472607;0.8313388662449114;0.015604118466568985;0.015561164770758487;0.00304214402119462;0.9521205878979934;0.9457384027340897
30.157941;1.436647294577655;0.31332807052376727;0.2076647689923166;1.305781052105071;0.9109253431668647;1.458367777749849;10.095763741354734;0.8315088481511007;0.015606385815299429;0.015562378160578207;0.0033794782880331165;0.9362876759742852;0.9297646402207121
30.158197;1.430134819891482;0.3018214375645045;0.20072007194761274;1.2769767039696756;0.8949365645186328;1.4513087483874723;10.095461809682421;0.8316797186432271;0.0156087472153909;0.015563549205141634;0.0037155408729289885;0.9191147306613237;0.912456940158938
30.158259;1.4285475741610123;0.2989953618526665;0.1991135061894009;1.2697852076305518;0.8909260540154471;1.4494701054182721;10.095171710246907;0.8318513475227309;0.015611192424968947;0.015564681979269579;0.0039461874138664;0.914822760529673;0.908035076812011
30.158259;1.4286072595779178;0.2989193543594012;0.19920547162029156;1.269785140533053;0.890926002685186;1.4493789676598787;10.094891396926487;0.8320234919283058;0.015613710114210332;0.015565781325641743;0.004144194907566284;0.9148217737351196;0.9079091370276876
30.15826;1.4286375709241286;0.2987973177159774;0.19928001605196038;1.2696655774054506;0.8908593312805431;1.4492595142555043;10.09461865461873;0.8321958306698486;0.015616289119147673;0.015566851871238779;0.004343258941177559;0.9147497768662058;0.9077171397799962
30.158261;1.4286670007901594;0.29867156361624947;0.1993625701487558;1.2695471456352312;0.8907927989978872;1.449138859479916;10.09435176294443;0.8323680523874637;0.015618918538960188;0.015567897549354212;0.004541034844020471;0.9146777743152769;0.9075300414268502
30.158263;1.4286657187779068;0.29849702246083;0.19942563725000792;1.2693098657493616;0.890660715163087;1.448988979878939;10.09408925188518;0.8325398902421947;0.015621586726025228;0.015568920704395143;0.0047392384998170755;0.9145357684793973;0.9072779159413792
30.158267;1.4286079665546518;0.29822958739085015;0.19944171022513218;1.2688347246148526;0.8903954877487908;1.4487807242593957;10.09382933734915;0.8327111195306083;0.015624280524274631;0.01556992111337451;0.004937712837195286;0.9142507597690814;0.9068877690899838
30.158275;1.4284384953119666;0.2977764456804235;0.19935328286082082;1.2678829955837705;0.8898638965177106;1.4484568604029069;10.093570158176313;0.8328815401655404;0.015626986086396046;0.015570896853843273;0.005138379908906668;0.9136827472054402;0.9062195119206979
30.158291;1.4280480304750967;0.29695895119784416;0.19905023845264308;1.2659804363122933;0.8888008491026868;1.4479001465732575;10.0933106344028;0.8330509448679874;0.015629690699791438;0.015571846475613276;0.00534116638399671;0.9125457310228793;0.9049869583744923
30.158323;1.4272152895320245;0.2954176765961166;0.19831115602406085;1.2621684880690638;0.8866698007207073;1.4468774117846885;10.093051398054115;0.833219076027337;0.01563238320141393;0.015572769766798611;0.0055530124722754344;0.9102687145897164;0.9026188244232715
30.158387;1.4254951405134775;0.29243940558997533;0.19669612763484493;1.2545215256487072;0.8823889094170624;1.444916640553249;10.092795018291914;0.8333855732714609;0.015635052602011385;0.015573667538947969;0.0057799103315576;0.905698703847569;0.897961626818215
30.158515;1.421983494194329;0.28661988947108036;0.19333607871153052;1.2391464261260845;0.8737553648585277;1.4410590460174693;10.092544952621035;0.8335499449816961;0.015637686791067338;0.01557454162891132;0.006040890982880123;0.8964947064231182;0.8886737868516209
30.158771;1.4148091327736014;0.27523592710762507;0.1865326806169435;1.2080991434017614;0.856214773185549;1.433323026564542;10.092304546422808;0.8337116082027615;0.015640272247149214;0.015575393841066763;0.006369997965027129;0.877845730971913;0.8699437600237359
30.159027;1.4074952673007546;0.26405732804712095;0.17982922394280237;1.176722512625588;0.8383405838432645;1.425443021710263;10.09207716806609;0.8338699783852761;0.015642795076370914;0.015576224875157692;0.006697299487597956;0.8588997858987519;0.8509181767151424
30.159539;1.3924996350386147;0.24250595120025922;0.1665836272707329;1.1133445252023633;0.8017682843990033;1.409426438320098;10.09186652297991;0.834024536095516;0.015645242657336886;0.015577035009947903;0.007159906033921119;0.820300878335591;0.8122415933950552
30.159934;1.380659736822362;0.22648864823527026;0.15670481799098687;1.064057399169436;0.7728763988490938;1.3967586609411584;10.091676411999977;0.8341748486403705;0.015647603867811485;0.01557782517737511;0.007558939292373969;0.7899450142159342;0.7818076033944724
30.159934;1.3806755911685975;0.22634924759405825;0.15687311119707104;1.0640551002897762;0.7728752802938976;1.3966640653369924;10.091510332939817;0.8343205762437517;0.01564986815250624;0.015578597261617576;0.007747485043783162;0.7899441992266468;0.7817257305816019
30.159935;1.3806573254729886;0.226166330367475;0.1570186456433929;1.0639309180847738;0.7728020822455038;1.3965390339416135;10.091371196564593;0.8344614688358725;0.015652025395458135;0.01557935337796766;0.007935577102087484;0.7898654401384076;0.7815646895671573
30.159936;1.38063422691572;0.22597795738566853;0.15716504410715398;1.0638051623225793;0.7727277366271129;1.396415926840698;10.091260958977232;0.8345973408841357;0.015654066447363463;0.015580094666638884;0.008124201627233908;0.7897877451844069;0.7814030702489603
30.159938;1.3805761204933298;0.2257485757616949;0.15728948632000317;1.063555296426662;0.7725802418971189;1.396262984847673;10.091180230102928;0.8347280394962764;0.015655982519051388;0.015580821313502274;0.008312326919057294;0.7896321230028658;0.7811615311304971
30.159942;1.3804529447649059;0.22543735180474136;0.1573653370123286;1.0630553899999327;0.772285116641738;1.3960473202814307;10.091128061984202;0.8348534588316427;0.01565776324308227;0.015581533538039564;0.008500932531888442;0.7893225817003164;0.780763841418758
30.15995;1.3802045241838978;0.22496572299868467;0.15734216854694855;1.0620560062649698;0.7716950159309169;1.3957060171409146;10.091102170119079;0.8349735935734768;0.015659395835713946;0.01558223163586112;0.008691002249963872;0.7887021286379009;0.7800529527489977
30.159966;1.3797101226568835;0.22417694892859702;0.1571198115256399;1.0600551383714896;0.7705126725501416;1.3951101451034917;10.09109991841002;0.8350885382929131;0.015660866819082946;0.015582915107731962;0.008885535025573642;0.7874627704852233;0.7787210758068144
30.159998;1.3787269711997552;0.222760928585833;0.1565004246327187;1.056055497731616;0.7681475209231255;1.3940016905696568;10.091119299286648;0.8351984380259837;0.015662164218039776;0.01558358213549883;0.009087590731496264;0.7849835138685073;0.776147636138063
30.160062;1.3767671014662577;0.22009900324313197;0.1550881670943031;1.0480541335043327;0.7634077517685032;1.391863524659908;10.091158609283253;0.8353034695812575;0.015663278752723872;0.015584229363649966;0.009306284272865922;0.7800173660303796;0.7710861882527659
30.160105;1.3754576442241497;0.21828377058498602;0.1542144911981383;1.0427431218429464;0.7602555354726325;1.39041641320801;10.091215038586498;0.8354038273084836;0.015664204736422556;0.015584851704073338;0.009512700431522057;0.776715334146961;0.7676877689873746
30.160105;1.3754414421417003;0.21811959349527954;0.1543940576394336;1.0427415939818998;0.7602543973576461;1.3903430664201781;10.091283875624647;0.8354996897691571;0.015664939981734002;0.015585442842672636;0.00969682691173421;0.7767154238785464;0.7675905285316492
30.160106;1.3749100300164523;0.21754786856328323;0.15433579029655295;1.0406110460582116;0.7589865657676677;1.3897252195821046;10.091359037678622;0.8355912136281979;0.01566548451254175;0.015585996507219228;0.009881583722675441;0.7754256383444195;0.7662030567823952
30.160107;1.3743826977929934;0.21697787419130726;0.15427735719365;1.038484904485086;0.7577198869446021;1.3891086973827853;10.09143358798694;0.8356785653214681;0.015665839863845135;0.015586507319912554;0.010064906750055388;0.7741379780294739;0.7648176731034514
30.160109;1.3733446751713596;0.21600086213260813;0.15397921286288183;1.0342428218182211;0.7551911295156922;1.3879494033850424;10.091499855740965;0.8357619702012855;0.015666009142194504;0.015586971058116968;0.01024877347719751;0.7715654418748814;0.7621479205203656
30.160113;1.37129103193442;0.21422202487021189;0.15320906243075122;1.0258035167822361;0.7501506388489279;1.385709219881135;10.091550353842237;0.8358417325097299;0.015665996959863166;0.015587385582537269;0.01043312878278188;0.7664390285799265;0.7569254164297929
30.160121;1.367222855650078;0.2108620627270087;0.15150456654409877;1.0091085271258904;0.7401436154823228;1.3813298932612705;10.091579088583087;0.8359181990064397;0.01566580940858972;0.015587751689186694;0.010619840119935876;0.7562607372812377;0.746652818264354
30.160137;1.3592138670342122;0.20442804516748173;0.14796357704538618;0.9764511827348066;0.7204256337023284;1.3727649681513736;10.091581827168225;0.8359917238662175;0.01566545406079751;0.015588071949373795;0.010808783910862992;0.7362015674070183;0.7265017975546061
30.160169;1.3436605390759664;0.19220393185929827;0.14088534150346815;0.9139368018506469;0.6821363992529159;1.3561937959407997;10.091555172631177;0.836062654270075;0.015664939384854106;0.015588348768941343;0.011005934469545954;0.697240517746191;0.6874522624786932
30.160233;1.3143074868254785;0.1697017755022515;0.12723055707482384;0.7992486427868064;0.6099074025489655;1.3249836677089042;10.091495399829839;0.8361312826136162;0.015664274148821943;0.015588583748836383;0.01121933113224012;0.6237145862075811;0.6138427000911898
30.160297;1.2871870545780228;0.14938712873646448;0.11444227818921028;0.6970561545987759;0.5431768728135458;1.2961310054626223;10.091398282427544;0.8361977819130507;0.015663467928624112;0.01558877733940763;0.011431984493864417;0.5557517705089948;0.5458002104553493
30.160361;1.2621383318820396;0.13104053928983153;0.10248475146845111;0.6058862871152513;0.48154574853607;1.2694664565246678;10.091259972860524;0.8362621885733046;0.01566253138675924;0.015588927493025961;0.011643803586239905;0.4929510678987317;0.48292410855253337
30.160425;1.239006439566213;0.11446097182986224;0.09131883011089516;0.5244326502448912;0.4246292943985615;1.244824901899399;10.091077824143387;0.8363244561075578;0.015661474998593414;0.015589028835783435;0.011854610514271563;0.4349284740294585;0.4248305884614106
30.160489;1.2176485930048868;0.09946923312466505;0.08090596960510872;0.45155016830783784;0.3720664640748697;1.2220524596254985;10.090850588174861;0.8363845707149847;0.015660307942133588;0.015589074175592197;0.012064250645705247;0.38132198278108154;0.3711577974691152
30.160553;1.1979280019629412;0.08590401821223217;0.07120734715677209;0.38623733164145174;0.32352291256521176;1.2010074534924986;10.090577965628398;0.8364426472915241;0.015659038105270473;0.015589057374073857;0.012272645546965565;0.33179758683952987;0.3215719667115443
30.160597;1.1973175783803973;0.08501092861406585;0.07078056087787177;0.384069096297863;0.32188868617895;1.2002153180095432;10.090259817905777;0.8364989273163445;0.01565767196386269;0.015588974842485528;0.012469715646541719;0.3300782777215781;0.31978761541130135
30.160641;1.1974019375170468;0.08456373301958642;0.07068255671658895;0.3841375733875332;0.32194244285814344;1.200151474888951;10.089895729602661;0.836553708055168;0.0156562140948029;0.015588824551269675;0.01266429610428634;0.3300800459341624;0.31972757882124003
30.160685;1.1974932543154897;0.08411735880582838;0.0705823082631514;0.38420520237410166;0.3219952102447546;1.2000872284988087;10.089485029448893;0.8366072415562531;0.015654667490179953;0.015588604743969219;0.012858140975159025;0.330081882203491;0.31967135811074043
30.160773;1.1976012716320266;0.08339521003995562;0.0702468486842185;0.384339715816386;0.32210095233379943;1.200035739392778;10.089026620380453;0.8366596384306562;0.015653034662024244;0.015588314631605128;0.013072971887972;0.3300837781047602;0.3196196246254602
30.160861;1.1977140382377252;0.08267982540727728;0.06991306315253325;0.3844720601179911;0.3222048527427597;1.1999850966926051;10.088518650695868;0.8367108412525591;0.015651318309341914;0.015587955757977445;0.013286486557850065;0.33008572527342406;0.31957223969752024
30.16095;1.197830947718402;0.0819690551399642;0.06957852711123653;0.384602189631809;0.32230687358533455;1.199932390340289;10.087959021224236;0.8367606710833557;0.015649521730374403;0.015587531495388354;0.013497340037033276;0.33008771494954947;0.3195293822458495
30.161038;1.197950402353016;0.08126599601505555;0.06924524663972319;0.3847298160679324;0.32240704384849206;1.199880671128461;10.087346276409072;0.8368088914390767;0.015647649597588596;0.015587045163330834;0.01370414450694922;0.33008973840583244;0.31949118259182413
30.161126;1.1980717871006443;0.08056884585837486;0.06891101928062945;0.3848561454091482;0.32250637874837856;1.1998268795764293;10.086679446380431;0.8368552687136588;0.015645708432776503;0.015586499468830013;0.01390848766327278;0.3300917879487418;0.31945783874412537
30.161214;1.1981955486323397;0.07987897295859216;0.0685761674217668;0.3849816625911899;0.32260500731633973;1.199772881372406;10.085957575398927;0.8368996440907914;0.015643706235016475;0.015585897746443715;0.014109981892800995;0.3300938586852637;0.3194295311010693
30.161302;1.1983201645504546;0.07919768269667199;0.06824103931452408;0.3851032391863701;0.32270058667934703;1.1997185210580676;10.085180384334528;0.836941977106126;0.015641651336301507;0.015585244720734765;0.01430632493026141;0.33009594931321884;0.3194064393834589
30.161391;1.1984463138320771;0.07852543645624256;0.06790520778982288;0.38522391727297106;0.3227953925023796;1.1996625906628038;10.084349160109939;0.8369822979407839;0.015639551393602843;0.015584546240188886;0.01449831174528791;0.3300980603541049;0.31938885560274805
30.161479;1.1985728162526958;0.07786153729667715;0.06756751228452336;0.38534335110531737;0.3228894061586404;1.1996058384074737;10.08346652067099;0.8370206334054464;0.015637413275098454;0.01558380927432467;0.01468679062287732;0.33010019159455006;0.319377077121543
30.161567;1.198699591289773;0.07720956441437257;0.06723043849259998;0.3854601727267308;0.3229814858507054;1.1995470819103402;10.08253588431495;0.8370570193204198;0.015635243004942234;0.015583041848709994;0.014870626616890436;0.33010234070999994;0.31937128106651386
30.161655;1.19882869739605;0.07656715273983455;0.06689146286062439;0.38557505782340423;0.3230716534250647;1.1994862441430365;10.081561168077368;0.8370915462592005;0.015633045531353217;0.015582252190216712;0.01504872746262614;0.3301045030648925;0.3193715309007526
30.161743;1.1989572927541934;0.07593445448824604;0.06655049615781079;0.38568836101525544;0.32316101846264106;1.1994242185604238;10.080546030888183;0.8371243488456473;0.015630825140986647;0.015581447633371662;0.015223083111168854;0.3301066719907576;0.31937788649686116
30.161832;1.1990876070537728;0.07531496315070042;0.06620995272348162;0.3857993590254922;0.3232484376080097;1.1993607641661184;10.079493439003675;0.8371555945590953;0.015628586416867245;0.015580634134441272;0.015393738449263908;0.3301088394119765;0.31939034468913957
30.16192;1.1992199565126769;0.07470573710492412;0.06586690228216144;0.3859094801629105;0.3233351008349098;1.1992945769839958;10.07840635115551;0.8371854952510908;0.0156263350958479;0.015579816510386224;0.015558730418877412;0.330110996919585;0.3194088668789878
30.162096;1.199373233769986;0.07362209711504937;0.06511372819525271;0.3861247085266639;0.32350476161404285;1.1992473818718346;10.077288682517219;0.8372142677738488;0.01562407831633772;0.015578999069224756;0.01576904191352285;0.33011313655738056;0.3194345896098514
30.162184;1.199508453556882;0.0730451416707406;0.06477414237967777;0.38622874074616587;0.3235868135289144;1.1991759300958764;10.076145644195588;0.8372420624535671;0.015621824214381515;0.01557818612398115;0.015924564550062734;0.33011525076454856;0.3194655705448726
30.162184;1.1996274748673508;0.07295553978306882;0.06483150820738066;0.38622874466266915;0.3235867823566346;1.1990810142327957;10.074983147002001;0.8372689561915108;0.015619581397491079;0.015577381572520229;0.016026085093933284;0.3301173323839226;0.3195019982019408
30.162185;1.199748925935202;0.0728685447548132;0.06487844285565685;0.38622985534420934;0.32358768558041306;1.1989835028445903;10.073806569316083;0.8372950132594988;0.015617358375227933;0.015576588120058006;0.01612328480561498;0.3301193758406786;0.3195451504431755
30.162186;1.199873721178532;0.07279180505898639;0.06492105154799865;0.3862313059152122;0.32358860287998625;1.1988843434108478;10.072619836523595;0.8373203265694016;0.015615162844110447;0.015575807751022649;0.0162137213535032;0.3301213780106499;0.31959519224136496
30.162188;1.1999997063692058;0.07271841939544217;0.06495337802326447;0.3862334715563813;0.32359040074926443;1.1987816137382874;10.071425457324146;0.8373449952267717;0.015613001719541634;0.01557504339040616;0.01629886428508088;0.330123336883544;0.3196523357210063
30.162192;1.2001288067153786;0.07264212200993346;0.06496970321298193;0.3862382423405182;0.32359412050891073;1.1986775462771762;10.070225120093918;0.8373690856869556;0.015610882498591123;0.01557430002114886;0.01637921564229871;0.33012525039752616;0.3197167963153103
30.1622;1.2002609210340023;0.07255444564299814;0.0649625155788437;0.38624772611132474;0.3236015481291618;1.198572423302988;10.06902013695575;0.8373926586837901;0.015608814670141474;0.01557358430741926;0.016453405414020086;0.3301271175585363;0.3197888081895328
30.162216;1.2003969190445953;0.07243396234485106;0.06491343213127711;0.3862667762688755;0.3236165018618497;1.1984674751573434;10.067811309060234;0.837415818907787;0.015606810143423846;0.015572903593676926;0.01652517142188999;0.33012893944857485;0.3198687511451105
30.162248;1.2005375258656046;0.07223476263589566;0.06478372442656792;0.3863044613691081;0.323646367338477;1.1983638387969417;10.066598385517672;0.8374386609855795;0.015604883307643883;0.015572265058997663;0.016598251877339498;0.33013071850159975;0.3199570066684514
30.162312;1.2006873856405174;0.07187568546404191;0.06450515435794452;0.38637902030362087;0.3237051722231757;1.198266491806433;10.065380097267614;0.8374611906836846;0.015603050389809353;0.015571674909609963;0.01668131792360285;0.3301324571293031;0.32005401941641
30.162376;1.2008394618454559;0.07152711874273511;0.06422107859771023;0.3864524266540281;0.32376300295525645;1.1981662156289432;10.06415512388098;0.8374833632621145;0.015601327530891499;0.015571137845844078;0.016757018004375845;0.33013415690889586;0.32015962362900197
30.162504;1.2010063735105865;0.07085038886729289;0.06364743119914892;0.3865980553764496;0.3238779533360499;1.1980786883109378;10.062922849714957;0.8375051830640101;0.015599729532934587;0.015570657003282794;0.016859046530788516;0.3301358186405165;0.32027471505877975
30.162632;1.201174886118909;0.07019170343110202;0.0630753660028404;0.3867401176574875;0.3239901541495799;1.1979865979505493;10.061683129032941;0.8375267787703063;0.015598269907060657;0.015570234131225219;0.016953153834347423;0.33013744285879326;0.32039867367075703
30.162741;1.2013414609919877;0.06964373260980229;0.06258315749872806;0.38685833651644086;0.32408359474782444;1.1978876362239081;10.060435803760816;0.8375484061138975;0.015596959938588657;0.015569870461994133;0.017028125850247273;0.3301390309136933;0.320531272852564
30.162741;1.2014900309964263;0.06967233855163485;0.06256243180108752;0.38685835353563425;0.32408357737810367;1.197762447525561;10.05918076696094;0.8375703480155082;0.015595806750133851;0.0155695681660413;0.017030773638553938;0.33014058586860356;0.32067129048880594
30.162741;1.2016409372922814;0.06970834663768789;0.06253587102230293;0.3868583717957282;0.3240835612890878;1.1976336715097393;10.057918167617593;0.8375928159783129;0.015594812625567452;0.015569331167725856;0.01702392826404284;0.33014211182410064;0.3208200702603632
30.162741;1.2017939245026865;0.0697513270371365;0.06250374963396171;0.3868583910526401;0.32408354645108495;1.197501032803648;10.056648023922005;0.8376159508830984;0.01559397644764233;0.015569164897375502;0.017007454624523157;0.330143612739917;0.3209775540675824
30.162742;1.2019485436357258;0.06979612283114572;0.062462482475627856;0.38685954427582886;0.32408448830731423;1.197364324851366;10.055369941746552;0.8376398508840052;0.015593296075605846;0.015569075531226132;0.016981293126918443;0.3301450919141157;0.3211436006407082
30.162743;1.2021041992296704;0.06984691270919348;0.062416381859645424;0.3868606981374825;0.3240854313472722;1.197223337363298;10.054083910837374;0.8376645560296694;0.015592769796957449;0.01556906958614147;0.016946459175059225;0.3301465514799555;0.32131793708167317
30.162745;1.2022610912533045;0.06989729265682752;0.062360883963729845;0.3868632940439169;0.3240873178314758;1.197078883923183;10.052791218779493;0.8376900244353268;0.015592396031677233;0.015569153652377802;0.016901974870957154;0.3301479918541561;0.3215000848036835
30.162749;1.2024172934775625;0.06994208240798662;0.06229258811836383;0.3868668157981633;0.3240899929993101;1.196929866343618;10.051494451653335;0.8377161411640652;0.015592172021603613;0.01556933330444721;0.016848824983352356;0.33014941150549715;0.3216895219357557
30.162757;1.2025717882299705;0.0699728035071638;0.06220527337622664;0.38687487211312316;0.3240964923121581;1.196776253308885;10.050196894667824;0.8377427335162017;0.01559209298272344;0.01556961154861068;0.016788978501787295;0.3301508069242954;0.32188577289040643
30.162773;1.2027265247920642;0.06996523928127771;0.062079323285641065;0.386892909645354;0.32411058869818965;1.1966200025896465;10.04890162056835;0.8377695502150754;0.015592152433814288;0.015569987533305851;0.01672341876072761;0.3301521727094483;0.3220884002630441
30.162805;1.2028794098267803;0.06987991726096197;0.061882534685413944;0.3869270857081682;0.3241377573584756;1.1964630101347755;10.047610677288727;0.8377962633802052;0.015592342651815694;0.015570456036710702;0.016658155574482754;0.33015350218374356;0.32229704639341
30.162869;1.2030341854318638;0.0696354025408222;0.06154723678968002;0.38699448675291725;0.3241910497872629;1.196307138958655;10.0463251299042;0.8378225260613092;0.015592654341859474;0.015571008042167296;0.01660023758332482;0.3301547888878959;0.3225112250728412
30.162997;1.2031953758586857;0.06907270916226274;0.06094064431185358;0.38712718398319235;0.32429587135372345;1.1961583112621457;10.045045868287644;0.8378479851014446;0.015593076299066293;0.015571632162506024;0.016570754408865886;0.3301560281664629;0.32273059382719976
30.163253;1.2033710197304586;0.06789046476062208;0.059810407501619874;0.3873852938856771;0.3245001781671515;1.196027600260215;10.043774179184359;0.8378722557454336;0.015593596041157808;0.015572316875098248;0.01660581894778148;0.33015721737478243;0.3229551230289328
30.163509;1.2035372225333076;0.06674322222283004;0.05870657064205908;0.38763161640923965;0.3246953203626096;1.1958902367265956;10.042511904154772;0.8378949618577998;0.015594201386165261;0.015573052621087753;0.01663256934614871;0.33015835457639114;0.32318239456280484
30.163765;1.2036931798311588;0.06563003705977631;0.05762896812230881;0.3878685096329955;0.3248832879019047;1.1957454989652596;10.041261946601455;0.8379157794274827;0.015594881760522986;0.015573832170976448;0.016651201663957504;0.33015943765483347;0.32341172934425866
30.16397;1.203832026518264;0.0647794186743447;0.05676999969453998;0.3880498401116428;0.3250271176748055;1.1955856313468143;10.040028570955691;0.837934400413369;0.015595628227254141;0.015574649650973065;0.01663196720288749;0.3301604644293262;0.32364177610274275
30.16397;1.2039325085092998;0.06487286744860207;0.05670214847702778;0.38804986070827596;0.32502711777346605;1.1953899037868987;10.038816324220665;0.8379504972125217;0.015596432438137303;0.015575499879446869;0.016483115692268537;0.3301614322602321;0.3238696733651309
30.163971;1.204023670676595;0.06496104126188718;0.05662946479619067;0.3880510956419521;0.32502813902622385;1.1951906587790868;10.03762814047209;0.8379637326015261;0.015597285453695169;0.015576378436384;0.016325870757408878;0.3301623375469611;0.32409783541922493
30.163972;1.204105095192317;0.06505005238254595;0.05655761403240266;0.38805095443400844;0.3250280117309058;1.1949882226341748;10.036464125679169;0.8379738041922483;0.015598177866414499;0.015577281659066784;0.01616147593554948;0.33016317659187944;0.324325855508226
30.163974;1.2041762598026133;0.06513176034517514;0.056480207039332035;0.3880532802756183;0.32502995750301983;1.1947838266722466;10.035322000920127;0.8379805501698012;0.01559910047051119;0.015578206011179785;0.015989216255911334;0.3301639470180956;0.3245532895964329
30.163978;1.2042375405136487;0.065202130347628;0.05639415132573892;0.38805697265519695;0.32503278491848964;1.1945756423257188;10.034198863366395;0.8379840091694134;0.01560004348633928;0.015579147393938751;0.015810364230240962;0.330164647835052;0.3247797420331426
30.163986;1.2042873621534098;0.06525364788547518;0.056293447164727846;0.388064103071687;0.3250385089393589;1.1943668508652758;10.03309227789226;0.8379842998151894;0.015600995740851284;0.015580101117133184;0.015627150396598316;0.33016527852024474;0.3250049042405603
30.164002;1.2043272947796515;0.06526512134621086;0.056160335665828676;0.38807720416094693;0.32504872935749357;1.1941556744947261;10.031999814395663;0.8379814303623743;0.015601945414647865;0.015581062229327841;0.015440806985150074;0.33016583880168027;0.3252285861357789
30.164034;1.2043560332160217;0.06520201895617866;0.055965815561942904;0.3881054227149203;0.3250714123735502;1.193945356087383;10.0309188634689;0.8379752196286728;0.015602880964228035;0.015582025672374893;0.015257606199116657;0.33016632834645543;0.3254508823298911
30.164098;1.2043782464037587;0.06499243972408209;0.0556491603655169;0.3881599657255862;0.32511465027203684;1.1937381348766405;10.029847554176193;0.8379653694810753;0.01560379134816656;0.015582985576233676;0.01508684668795899;0.3301667454320984;0.32567209928519464
30.164226;1.2043964977767814;0.06449844790976476;0.055094407306311294;0.38826782977316365;0.32520036372818745;1.1935372579259405;10.028785333553403;0.8379516047909983;0.015604665900776906;0.015583933941784683;0.014947810225581552;0.3301670862861108;0.3258929104560739
30.164482;1.2044180706805572;0.0634525783521121;0.054076930346515874;0.3884763404659479;0.3253662368222306;1.193353995616914;10.027732660095765;0.837933741637362;0.015605493993947605;0.015584861078712516;0.014878721824274105;0.3301673461856232;0.3261145433511139
30.164584;1.2044083120650448;0.06308758048234885;0.05363062406280426;0.3885583455717906;0.32543149900410057;1.193145615292263;10.026690330252546;0.837911645187881;0.015606264872869488;0.015585758006771096;0.01471272394696841;0.33016752098146057;0.32633302590537766
30.164584;1.2043744025286696;0.0631581883986982;0.053549535643937385;0.3885583354994498;0.325431490075342;1.192923337996138;10.025658820449854;0.837885161456679;0.015606968064590098;0.015586618042912252;0.01447985908805366;0.3301676074716963;0.32654918581026454
30.164585;1.2043289617965316;0.06322238543479641;0.05346271200421726;0.3885581600263693;0.3254313484366765;1.1927003465271138;10.024638482103091;0.8378540932000313;0.01560759445128334;0.015587436995455171;0.014242078954596282;0.33016760312440774;0.32676458070804876
30.164586;1.204272157889095;0.06328636792993418;0.053375177232818385;0.38855931913625036;0.32543232565645935;1.1924778150762;10.023630346992652;0.8378182269752951;0.015608137182267444;0.0155882129327176;0.013998299235078962;0.330167506326887;0.3269790245810842
30.164588;1.204205235949901;0.06334281130289338;0.05328063951241843;0.38856068468312516;0.3254332066256737;1.1922539315371028;10.022635885777854;0.8377773557216855;0.01560859136994811;0.015588945275354892;0.013748458086535567;0.33016731714912584;0.32719225826315745
30.164592;1.2041265709898483;0.06339115458819437;0.053178690893848246;0.38856413253413724;0.3254361121433164;1.192029951898598;10.021656023787955;0.8377312712958063;0.015608953072398752;0.015589633882261754;0.013493524557135959;0.3301670381797451;0.3274040037675236
30.1646;1.2040386431048142;0.0634211182219239;0.05306065018438688;0.388569978241776;0.3254407706233144;1.1918072381107427;10.020690715820248;0.8376797915383052;0.015609218397289706;0.015590279201507897;0.013235483609570917;0.33016667431309754;0.3276139631671246
30.164616;1.203941970028953;0.06341655258348121;0.052913032075930844;0.3885829646525302;0.32545117048678934;1.191587210754113;10.019738980383577;0.8376228231060282;0.015609383659716706;0.01559088284185417;0.012975354377098734;0.3301662310652409;0.3278217717680029
30.164648;1.2038380936766488;0.06334403323329235;0.05270783268295254;0.38860777548768116;0.3254709870152408;1.1913692746192532;10.018799514926233;0.8375603765947482;0.015609446760486074;0.01559144843916493;0.012720233797652072;0.33016571363957725;0.32802721791152817
30.164712;1.203730513730973;0.06313552677701235;0.052387931319452;0.38865646573563883;0.3255095595863342;1.1911568055433819;10.01787190317195;0.8374925305733412;0.015609407506071317;0.015591982774577842;0.01247733112104464;0.330165127616807;0.32823011127777596
30.16484;1.203621645374907;0.06266225181814883;0.0518453343021756;0.3887536272087471;0.32558704463532323;1.1909541510862196;10.016957247790316;0.8374193987744001;0.015609266531301302;0.015592495075660663;0.012267974465536518;0.33016447948234323;0.3284306438003371
30.165096;1.203519609875402;0.06167222770163008;0.0508685930022908;0.3889421598603601;0.3257373840830409;1.1907695617164378;10.016057673377293;0.8373411011051572;0.015609024685707473;0.015592994378212443;0.012130595403677074;0.3301637767834413;0.32862949199314034
30.165352;1.2034100279916053;0.06071099335586109;0.049915144140775636;0.38912380532993324;0.3258824325212764;1.1905841137661826;10.01517544959402;0.8372577459963002;0.01560868268066395;0.015593488175708619;0.011989739600489659;0.3301630280040454;0.328824368165517
30.165864;1.2033169681084346;0.05880557127308794;0.048168916505703804;0.38946220754405453;0.3261528617170929;1.1904247272690947;10.014312206468173;0.8371694476439328;0.015608241037501806;0.015593983469233522;0.012002084333467188;0.3301622409798875;0.3290192604045689
30.166325;1.2032095830772587;0.05718672613369514;0.04666178403563561;0.3897438377115904;0.326378414912184;1.190257254855247;10.013467952000509;0.8370763387620557;0.01560770084261813;0.015594488503507406;0.011983374006477148;0.3301614209448504;0.3292090837000864
30.166442;1.2030693744100056;0.05683041456539628;0.04621156325737198;0.389812842582037;0.3264337505893173;1.1900585566054152;10.012640708312018;0.836978523363161;0.015607063733430277;0.015595013834796376;0.01175128711303805;0.33016057059464854;0.3293883821223816
30.166442;1.202916295284302;0.05689032548378025;0.046108589655303824;0.3898128016889572;0.3264337242864042;1.189851536787544;10.011827636182385;0.8368759732861532;0.015606330695548312;0.015595571607837394;0.011444347036666426;0.3301596917816454;0.3295610340509644
30.166443;1.2027344102474162;0.05693654631420389;0.045993477546180335;0.389731448389898;0.3263724427102348;1.189620128622926;10.01102615798095;0.8367684684099072;0.015605501324068504;0.015596173268101894;0.011135949848034534;0.33009778668351875;0.3296683277789067
30.166444;1.2025497166075882;0.05698256916631174;0.0458764966921707;0.38965175132756397;0.3263122728536929;1.1893902379272008;10.010234113765875;0.8366556504855492;0.015604573902449343;0.015596828166241807;0.010827476692883219;0.3300348575319051;0.32977044827683
30.166446;1.202335214900204;0.05701479579634399;0.045747522940656676;0.3894904284669134;0.3261908487552244;1.189135729694825;10.009449972097975;0.8365371266904482;0.015603545861483095;0.015597543926157652;0.010518395046032785;0.32991090549177265;0.32980754152257014
30.16645;1.2020689970328402;0.05701974190991226;0.045596357372173074;0.38916851144743037;0.32594802556906843;1.1888294591057467;10.008673502878898;0.8364125737850553;0.015602414404138934;0.015598327306773123;0.010211263208382598;0.32966392995738875;0.3297178064218238
30.166458;1.2016992654713778;0.056970158147781454;0.045402466042152326;0.38852421166673445;0.32546240508525814;1.1884202820421346;10.007906262254302;0.8362818231541959;0.015601176819953759;0.015599184888503087;0.00990664427246665;0.32916992948817075;0.3293773773851641
30.166474;1.2011303613693152;0.05681390966216047;0.04512619828613231;0.3872381669497861;0.3244922687134907;1.1878030727287234;10.00715132514163;0.8361448917476341;0.015599830658309392;0.015600123324710334;0.009607043435129397;0.32818490389836324;0.3285424689928578
30.166506;1.2001657486252606;0.05644263205791447;0.044684699065406404;0.38467156292319526;0.3225543842936422;1.1867687772833544;10.006412837994429;0.8360019669678008;0.01559837429954805;0.015601149146577935;0.00931993450939157;0.3262178552095187;0.3267224854050388
30.16657;1.1984138041692944;0.055653356101421234;0.043922825172908096;0.37955761105598146;0.3186865472627264;1.1849044821462822;10.0056961106162;0.8358533378746974;0.015596807460271044;0.015602268396148282;0.009054787161595641;0.32229278636200753;0.3229419964544703
30.166634;1.1966664057089473;0.05487341854303726;0.04316595836004078;0.3744713327935804;0.3148301508567908;1.1830474771031982;10.005007306833752;0.8356992913502933;0.015595130340327305;0.015603486480732216;0.008792016461643938;0.31838069923880874;0.31917029923123524
30.166762;1.1933642209641588;0.05329112723341855;0.041791268577647936;0.36438092663658916;0.3071526479624701;1.179544237854401;10.004352383676347;0.8355400774848359;0.015593341501704338;0.01560480887272838;0.008570930402862569;0.3105945939392983;0.31152308128745243
30.16689;1.190081158522587;0.05175172087830996;0.04044432006393714;0.35439963077195863;0.29952177746362907;1.1760653143349804;10.003736818636973;0.8353759423355371;0.015591436681605071;0.01560624226892267;0.008353742250221707;0.30285946928740975;0.3039220835428289
30.167018;1.1868172975176658;0.05025166601603859;0.03912233809780896;0.34452773797732583;0.29193854775182276;1.172611277874835;10.003166234239453;0.8352071353802302;0.015589409546985549;0.015607794786436832;0.008139605877737174;0.29517532359991044;0.29636684656078777
